time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.16185;0.9968634957990448;0.41665741442416826;0.4179892875393178;-0.4083748045773981;-0.4096749483929761;0.9868672695554151;1.0000401431553445;9.99979282549151;0.4168172121170352;-0.4352279934538857;-0.4352280234355057;0.422288554327807;0.4053222285756824;0.5852513466109472;1.0000289136350982
22.17185;0.9968635314172637;0.41665706770513894;0.41798941682591567;-0.4083748052108077;-0.4096749482606968;0.9868684348753639;1.0000396230074946;9.999787725383085;0.4168178640956849;-0.4352279942320292;-0.43522802329181715;0.4222888942784677;0.40532263445711303;0.585250313966498;1.0000301080711615
22.18185;0.9968636853409993;0.4166567306265082;0.41798956479196425;-0.4083748058339845;-0.40967494812020055;0.9868696872669172;1.0000390964238783;9.999782607341686;0.41681850560844563;-0.4352279949946471;-0.4352280231254111;0.4222892171623223;0.40532303686939253;0.5852492447161052;1.000031342945994
22.19185;0.9968639646930753;0.4166563438683204;0.4179896740623259;-0.408373700406863;-0.40967383841339805;0.9868710299970397;1.0000385647272012;9.999777461765648;0.41681913607764837;-0.4352279957431217;-0.435228022936872;0.42228952479148507;0.4053234351994894;0.5852481406377861;1.0000326184443873
22.20185;0.9968643746898483;0.4166560235548945;0.41798986320919534;-0.4083737010028821;-0.40967383826007053;0.9868724659802065;1.0000380302454634;9.99977228875108;0.4168197539233539;-0.43522799647874194;-0.4352280227270731;0.42228981918222275;0.4053238296904028;0.5852470035852849;1.0000339336996606
22.21185;0.9968649174638504;0.41665571045857264;0.41799007497667817;-0.40837370158254405;-0.4096738381025471;0.98687399736053;1.000037496129073;9.99976710438715;0.4168203567055182;-0.43522799720280114;-0.43522802249731923;0.42229010217819113;0.4053242213784075;0.5852458352248144;1.0000352870549958
22.22185;0.9968655912925125;0.4166554039740895;0.4179903113867907;-0.4083737021446997;-0.40967383794229917;0.9868756256696689;1.0000369664483477;9.999761936947152;0.41682094177617357;-0.43522799791682065;-0.43522802224933016;0.42229037521219115;0.40532461160331834;0.585244637487469;1.0000366768232483
22.23185;0.9968663916466595;0.4166551034932018;0.4179905747090974;-0.40837370268876;-0.40967383778079197;0.9868773527761631;1.0000364459651494;9.999756814446663;0.41682150672798085;-0.4352279986223055;-0.43522802198509397;0.4222906392405341;0.4053250016260498;0.5852434134559762;1.0000381023704863
22.24185;0.9968673131685555;0.4166548084644925;0.4179908669566377;-0.40837370321440897;-0.4096738376194963;0.9868791815347905;1.0000359387142228;9.999751758324631;0.4168220494893347;-0.4352279993201993;-0.43522802170686586;0.422290894681014;0.4053243924465256;0.585241475458852;1.0000395640337134
22.25185;0.996868350635353;0.41665451842856727;0.4179911895814929;-0.40837370372130866;-0.40967383745961433;0.9868811152779436;1.0000354470109003;9.99974678711378;0.41682256861586775;-0.43522800001078205;-0.435228021417196;0.4222911413374872;0.4053247847464525;0.5852402146180857;1.0000410620406104
22.26185;0.9968694984644075;0.4166542331243015;0.4179915432184452;-0.4083737042091046;-0.409673837301791;0.9868831569566539;1.0000349723162278;9.999741922184038;0.41682306349815446;-0.43522800069410067;-0.43522802111879866;0.4222913784619858;0.40532517894509645;0.5852389455804017;1.0000425960726969
22.27185;0.9968707501151811;0.4166539526322742;0.4179919275656335;-0.4083737046775811;-0.40967383714616273;0.9868853087641829;1.000034516181147;9.999737189686218;0.4168235340899875;-0.43522800137034207;-0.4352280208143444;0.4222916049170693;0.40532557517889506;0.5852376756425652;1.0000441655910515
22.28185;0.9968720983201154;0.416653677172329;0.4179923415965603;-0.4083737051267277;-0.40967383699254034;0.9868875716081241;1.000034079713981;9.999732618009913;0.4168239808148588;-0.43522800203975637;-0.43522802050629084;0.42229181950157196;0.4053259732102737;0.585236411627412;1.0000457697311216
22.29185;0.996873535604906;0.41665340660345496;0.417992783975404;-0.40837370555680214;-0.4096738368404257;0.9868899444794584;1.0000336631026536;9.999728232244975;0.41682440473753657;-0.4352280027022812;-0.43522802019682033;0.422292021427066;0.4053263724510141;0.5852351593992218;1.0000474066902525
22.30185;0.9968750542653477;0.4166531401579599;0.41799325333687676;-0.4083737059684238;-0.4096738366890699;0.9868924244525288;1.0000332660616162;9.999724048144634;0.41682480716128834;-0.4352280033573384;-0.43522801988783877;0.42229221044454074;0.40532677217491897;0.585233923933055;1.0000490735674064
22.31185;0.9968766459620295;0.416652876644073;0.4179937482016983;-0.4083737063624924;-0.409673836537649;0.9868950069122514;1.0000328882380696;9.99972007107647;0.4168251888007965;-0.43522800400411404;-0.43522801958098195;0.4222923865092098;0.4053271717029061;0.5852327097801023;1.0000507666216079
22.32185;0.9968783020368186;0.41665261477833315;0.4179942668432329;-0.4083737067399586;-0.4096738363853227;0.9868976856904604;1.0000325296774162;9.999716300337273;0.4168255493445251;-0.4352280046420523;-0.4352280192777319;0.42229254958114365;0.405327570305753;0.5852315214149146;1.0000524815621155
22.33185;0.9968800143902272;0.4166523531939748;0.417994807451561;-0.4083737071017034;-0.40967383623125603;0.9869004534649783;1.0000321918416273;9.999712732582946;0.41682588764769074;-0.4352280052710228;-0.43522801897951047;0.42229269984866724;0.4053279671630544;0.5852303631566865;1.0000542139105641
22.34185;0.9968817753233897;0.4166520901080084;0.4179953683037539;-0.4083737074484249;-0.4096738360747488;0.9869033023525571;1.000031877991676;9.999709358993867;0.4168262023571643;-0.435228005891167;-0.4352280186875189;0.42229283810057794;0.40532836156742175;0.5852292387663499;1.0000559588279445
22.35185;0.9968835766440004;0.4166518231908501;0.4179959477242803;-0.4083737077804352;-0.4096738359153418;0.9869062243591028;1.0000315921048994;9.99970615655856;0.41682649254321585;-0.4352280065028364;-0.4352280184024825;0.4222929659239189;0.40532875292754134;0.5852281510923418;1.0000577106803876
22.36185;0.996885409857996;0.41665155002478266;0.41799654415450826;-0.408373708097668;-0.4096738357528137;0.9869092113316064;1.0000313377088093;9.999703084626946;0.41682675794214896;-0.4352280071065692;-0.4352280181245924;0.4222930855017619;0.40532914054967134;0.5852271021434063;1.0000594635545532
22.37185;0.996887267307244;0.4166512686411536;0.41799715643488283;-0.4083737083999026;-0.4096738355871355;0.9869122541457902;1.0000311173856853;9.999700093469468;0.4168269987458842;-0.43522800770280917;-0.4352280178536916;0.4222931990802983;0.40532952353045054;0.585226093545719;1.0000612121713313
22.38185;0.9968891428285026;0.41665097750849595;0.41799778393711634;-0.4083737086868659;-0.4096738354184791;0.9869153421023966;1.0000309320814509;9.999697133452475;0.41682721521015104;-0.43522800829152797;-0.4352280175894743;0.42229330846593166;0.4053299007518758;0.5852251269430907;1.0000629518055397
22.39185;0.9968910317183164;0.416650675204201;0.4179984264289878;-0.4083737089582004;-0.40967383524725565;0.9869184635172279;1.0000307805348503;9.999694154574458;0.41682740739167234;-0.4352280088720932;-0.43522801733160577;0.4222934147574752;0.4053302709142422;0.5852242039879963;1.00006467712754
22.40185;0.9968929304076908;0.41665036007819223;0.4179990838024452;-0.4083737092134896;-0.4096738350740506;0.986921606516398;1.0000306599233635;9.999691104525585;0.41682757504027224;-0.43522800944335643;-0.4352280170798987;0.4222935184319691;0.4053306326263068;0.5852233259914864;1.000066381337736
22.41185;0.9968948361892219;0.4166500299156636;0.4179997557149499;-0.40837370945232904;-0.409673834899532;0.9869247595193766;1.0000305670925944;9.999687933152313;0.41682771758427173;-0.4352280100038103;-0.43522801683430806;0.4222936197416854;0.4053309844708433;0.5852224936004643;1.0000680568664584
22.42185;0.9968967472566569;0.4166496820113982;0.4180004414018736;-0.4083737096743567;-0.40967383472446395;0.9869279118033265;1.0000304991807087;9.999684596736774;0.41682783434494913;-0.43522801055185406;-0.4352280165945096;0.4222937189658284;0.4053313249422051;0.5852217068616494;1.0000696969119365
22.43185;0.9968986621976339;0.4166493137337776;0.41800113975919173;-0.40837370987934984;-0.40967383454964784;0.9869310532769594;1.000030453675745;9.999681060276899;0.41682792497340626;-0.4352280110861024;-0.4352280163596335;0.42229381624207724;0.40533165232705765;0.5852209655809569;1.0000712959513056
22.44185;0.9969005786280303;0.41664892288022404;0.4180018493900979;-0.40837371006741835;-0.4096738343757018;0.9869341735863999;1.0000304282169903;9.999677300779416;0.4168279896383353;-0.43522801160550784;-0.4352280161285503;0.42229391123766213;0.4053319647577403;0.5852202691963437;1.000072848972494
22.45185;0.9969024926529658;0.41664844904978837;0.4180025098708622;-0.4083726042012795;-0.409672724643867;0.986937262442506;1.0000304203285741;9.999673308329792;0.4168280287471763;-0.43522801210933865;-0.43522801590026267;0.4222940030247949;0.40533226044704324;0.5852196161278566;1.000074350854084
22.46185;0.9969043995271399;0.4166480075606786;0.4180032366648623;-0.4083726043572942;-0.4096727244731402;0.9869403110120625;1.0000304277095975;9.99966908181607;0.4168280427261661;-0.4352280125971776;-0.43522801567406066;0.4222940901514732;0.40533253788819823;0.5852190036193949;1.0000757964590745
22.47185;0.9969062940379959;0.4166475384530495;0.4180039691184127;-0.4083726044988141;-0.4096727243053529;0.986943312038117;1.000030449159878;9.999664619238544;0.4168280321351527;-0.4352280130687967;-0.43522801544953627;0.42229417079120346;0.4053327958349532;0.585218428329309;1.0000771810477305
22.48185;0.996908170634128;0.4166470409017805;0.4180047054464957;-0.4083726046273438;-0.40967272414176364;0.9869462585382406;1.000030485156517;9.99965991301838;0.41682799776501994;-0.43522801352394547;-0.43522801522655896;0.42229424317621256;0.4053330329956608;0.5852178872269319;1.0000785006731463
22.49185;0.996910024123383;0.41664651501485167;0.41800544387765454;-0.40837260474471526;-0.40967272398362814;0.9869491435134533;1.000030537666763;9.99965496021565;0.4168279405740549;-0.4352280139623906;-0.4352280150052171;0.42229430619918334;0.4053322477090934;0.5852166856296976;1.0000797524444427
22.50185;0.9969118503308579;0.4166459618731702;0.41800618235034565;-0.4083726048529678;-0.40967272383209313;0.9869519611701534;1.0000306095303897;9.99964977237125;0.4168278615511266;-0.43522801438404063;-0.43522801478569295;0.42229435954039585;0.4053324378978382;0.5852162065101854;1.0000809346996207
22.51185;0.9969136461256392;0.41664538300898024;0.41800691850902383;-0.4083726049541968;-0.4096727236879913;0.986954707869788;1.000030703248694;9.999644369219494;0.416827761584723;-0.43522801478886425;-0.4352280145681569;0.42229440324736145;0.40533260141253463;0.5852157552809965;1.000082046503716
22.52185;0.9969154094017769;0.41664477953958323;0.41800764997757933;-0.408372605050318;-0.40967272355165146;0.9869573820658333;1.0000308199738053;9.999638771585584;0.41682764139259454;-0.4352280151767399;-0.43522801435285136;0.4222944374629746;0.40533273670217335;0.5852153296883225;1.0000830868343686
22.53185;0.9969171393211854;0.41664415183002806;0.41800837445282324;-0.4083726051428262;-0.40967272342298344;0.9869599834346607;1.0000309601617845;9.999633010443027;0.4168275014587239;-0.43522801554735724;-0.4352280141402619;0.4222944625336375;0.40533284315440427;0.5852149278201236;1.0000840547713603
22.54185;0.9969188365288435;0.4166434999110604;0.41800908956587024;-0.40837260523277696;-0.40967272330153237;0.9869625116155756;1.000031124603542;9.999627138806462;0.41682734210063943;-0.43522801590020893;-0.435228013931132;0.4222944790074077;0.40533292070637594;0.5852145482630529;1.0000849500944549
22.55185;0.9969205029317113;0.41664282393441937;0.4180097929485317;-0.40837260532108727;-0.4096727231863093;0.9869649654692277;1.0000313141243895;9.999621227380041;0.4168271636084163;-0.4352280162346704;-0.435228013726357;0.4222944873098866;0.405332969392573;0.585214189816635;1.000085773216316
22.56185;0.9969221407968315;0.41664212429249603;0.4180104825098938;-0.40837260540892073;-0.4096727230758659;0.9869673431760334;1.0000315290267823;9.999615348461775;0.41682696611205455;-0.43522801655014054;-0.4352280135268846;0.4222944874032865;0.4053329892676281;0.5852138512860339;1.000086524760029
22.57185;0.9969237517624578;0.41664140153190904;0.41801115654032894;-0.40837260549776544;-0.4096727229687751;0.9869696424616857;1.0000317691856264;9.999609562821533;0.41682674933718405;-0.4352280168462053;-0.4352280133336364;0.42229447862902564;0.4053329804838934;0.5852135316862931;1.0000872052575183
22.58185;0.9969253363572153;0.4166406560580331;0.4180118136117598;-0.40837260558919075;-0.40967272286396983;0.9869718606335698;1.0000320342382223;9.999603919219755;0.41682651254334835;-0.435228017122693;-0.43522801314741727;0.4222944597738442;0.40533294355811705;0.5852132303459131;1.000087815058143
22.59185;0.9969268941298073;0.4166398876402911;0.4180124525418401;-0.4083726056845708;-0.40967272276067807;0.9869739949769756;1.0000323234228856;9.999598466507612;0.4168262545736396;-0.4352280173796606;-0.4352280129687795;0.422294429498879;0.4053328796347209;0.5852129467128998;1.000088354270158
22.60185;0.996928424087784;0.4166390952290031;0.418013072543917;-0.4083726057849338;-0.40967272265826576;0.9869760435134468;1.0000326353848028;9.999593260639557;0.4168259741146184;-0.4352280176174255;-0.4352280127980346;0.4222943869314741;0.4053327901859142;0.585212680429966;1.0000888223562998
22.61185;0.9969299246662846;0.4166382775606291;0.4180136732891067;-0.40837260589103197;-0.4096727225561727;0.9869780052423726;1.00003296892945;9.999588354771266;0.4168256701767766;-0.43522801783642595;-0.4352280126354888;0.4222943318919685;0.4053326764255076;0.585212431567297;1.000089217514299
22.62185;0.9969313933454258;0.4166374340386787;0.4180142547225249;-0.4083726060035021;-0.40967272245387343;0.986979879615229;1.000033324283056;9.999583788860667;0.4168253422617128;-0.4352280180368284;-0.4352280124815952;0.4222942646527248;0.4053325390545605;0.5852122003708259;1.0000895366279026
22.63185;0.9969328266608564;0.4166365650485617;0.4180148169450576;-0.40837260612284226;-0.4096727223507999;0.9869816663832345;1.0000337029843949;9.999579594253674;0.41682499014925256;-0.4352280182183393;-0.43522801233691727;0.4222941855614181;0.40533237822303675;0.5852119869399232;1.0000897762290524
22.64185;0.99693422073571;0.4166356716461664;0.4180153602150755;-0.4083726062493345;-0.4096727222462834;0.9869833663242937;1.0000341064413567;9.999575803690654;0.4168246139283725;-0.43522801838046643;-0.43522801220205215;0.4222940947440456;0.4053321936352238;0.5852117914831519;1.0000899339762808
22.65185;0.9969355717934919;0.41663475526174737;0.41801588479467283;-0.40837260638315537;-0.40967272213957945;0.9869849816953594;1.0000345348110136;9.999572452077503;0.41682421416518445;-0.4352280185229156;-0.4352280120776146;0.4222939919550422;0.40533198492884515;0.5852116147206424;1.0000900094268688
22.66185;0.996936876102449;0.41663381788807347;0.4180163907961882;-0.4083726065245459;-0.4096727220299391;0.9869865156824525;1.000034987134887;9.999569567829335;0.4168237916225569;-0.43522801864585325;-0.4352280119643422;0.4222938767006569;0.40533175193681986;0.5852114578427884;1.0000900036319107
22.67185;0.9969381301487995;0.41663286240140923;0.41801687824333233;-0.40837260667384095;-0.409672721916668;0.9869879715270296;1.0000354627161943;9.99956716676525;0.41682334688409284;-0.4352280187499655;-0.43522801186319215;0.4222937484543998;0.405331494577486;0.585211322259893;1.0000899185154393
22.68185;0.9969393317767213;0.4166318923924877;0.41801734710300426;-0.40837260683144766;-0.40967272179911823;0.9869893524077554;1.0000359626683408;9.999565260708025;0.4168228803806609;-0.4352280188362485;-0.4352280117752906;0.4222936067126825;0.40533121281141227;0.5852112094276608;1.0000897566538103
22.69185;0.9969404807131538;0.41663091161239424;0.41801779730165095;-0.4083726069979832;-0.4096727216765768;0.9869906617795365;1.000036489981287;9.99956387372761;0.4168223923969408;-0.4352280189057114;-0.4352280117017742;0.42229345117185935;0.405330906977912;0.5852111204699106;1.000089521055763
22.70185;0.9969415772745556;0.4166299237129158;0.4180182289911531;-0.40837260717443274;-0.40967272154817663;0.9869929030018018;1.0000370478142044;9.999563043323477;0.4168218828936687;-0.4352280189592404;-0.4352280116436547;0.422293281998703;0.40533057813256185;0.5852110557378047;1.0000892145316496
22.71185;0.9969426210569826;0.41662893231882453;0.4180186428397658;-0.4083726073619382;-0.4096727214129773;0.9869940788064812;1.000037637852484;9.999562804055614;0.4168213516418628;-0.43522801899750857;-0.4352280116018348;0.4222930997911724;0.40533022798295115;0.5852110150402856;1.0000888389469165
22.72185;0.9969436109595189;0.4166279409508026;0.41801904007790835;-0.4083726075613038;-0.4096727212701955;0.9869951919038583;1.00003826046715;9.99956317624296;0.4168207983729569;-0.4352280190208626;-0.43522801157705093;0.4222929054536537;0.40532985862147985;0.5852109985068636;1.0000883953761095
22.73185;0.9969445459483008;0.41662695290936724;0.4180194223289121;-0.4083726077727496;-0.40967272111958536;0.9869962459262944;1.0000389157804495;9.99956416732394;0.41682022237565963;-0.43522801902940356;-0.43522801156954255;0.4222927002855248;0.4053294723242037;0.5852110069644081;1.0000878853520185
22.74185;0.9969454261184346;0.41662597128134565;0.41801979125880867;-0.4083726079960879;-0.4096727209616862;0.9869972448958961;1.000039603995234;9.999565773952655;0.41681962230023933;-0.43522801902329256;-0.43522801157892554;0.4222924861051515;0.4053290713731206;0.5852110413869072;1.0000873116181297
22.75185;0.9969462534918819;0.4166249988798188;0.4180201484511878;-0.4083726082309437;-0.4096727207975397;0.9869981918618835;1.000040325166119;9.999567985320672;0.41681899673083217;-0.4352280190029957;-0.4352280116044851;0.4222922651433115;0.4053286579662377;0.5852111022820218;1.000086677298791
22.76185;0.9969470322425512;0.4166240380739374;0.4180204958304831;-0.40837260847681334;-0.4096727206281502;0.986999088616688;1.0000410789560066;9.999570790954719;0.416818344654526;-0.4352280189693428;-0.4352280116454469;0.42229203957698674;0.40532823429043713;0.585211189566212;1.0000859848553583
22.77185;0.996947767945641;0.41662309071460296;0.4180208360110251;-0.4083726087331412;-0.4096727204542172;0.9869999361310494;1.0000418646306972;9.999574182591193;0.41681766550417204;-0.43522801892353374;-0.4352280117010647;0.422291811099749;0.40532780259849877;0.5852113027349863;1.0000852363286776
22.78185;0.9969484657712556;0.4166221000530456;0.4180211133463654;-0.40837150296164426;-0.4096716107170355;0.9870007347022868;1.0000426814477699;9.99957814830974;0.41681695925251655;-0.4352280188669283;-0.4352280117707186;0.42229158096854624;0.4053273651900429;0.5852114410770185;1.000084434068821
22.79185;0.9969491294307106;0.4166211853436206;0.4180214482097676;-0.4083715032374446;-0.4096716105354866;0.9870014843534674;1.0000435287822576;9.999582672100999;0.4168162264108729;-0.43522801880060336;-0.43522801185404614;0.422291350173391;0.4053269242896046;0.5852116038591699;1.0000835809006325
22.80185;0.9969497616271914;0.4166202904139548;0.41802178433885656;-0.40837150352237395;-0.4096716103510476;0.987002185626028;1.0000444058011377;9.999587738527708;0.41681546780229656;-0.43522801872527855;-0.435228011950815;0.42229111944767145;0.4053254820020974;0.5852110981464045;1.000082679945573
22.81185;0.996950364880765;0.41661941714861406;0.41802212360496327;-0.4083715038160149;-0.4096716101646839;0.9870028400571211;1.0000453112930028;9.999593328599495;0.4168146845295874;-0.43522801864164384;-0.4352280120605228;0.4222908893444403;0.4053250404814834;0.5852113089381423;1.0000817342635537
22.82185;0.9969509421645856;0.4166185670404446;0.4180224675476421;-0.40837150411780593;-0.40967160997773955;0.9870034503528342;1.0000462437404998;9.999599414804347;0.41681387815775267;-0.43522801855048054;-0.43522801218221324;0.42229066047021924;0.4053246019705363;0.5852115447803513;1.0000807464913861
22.83185;0.9969514970749869;0.4166177414843964;0.41802281754526827;-0.40837150442691017;-0.4096716097919364;0.987004020128942;1.000047201812754;9.999605970490313;0.41681305067542584;-0.4352280184526138;-0.43522801231462793;0.42229043373144304;0.4053241686365503;0.5852118071651462;1.0000797188049892
22.84185;0.9969520332480848;0.4166169417284315;0.4180231748761808;-0.4083715047421487;-0.40967160960935906;0.9870045531311167;1.0000481852954637;9.999612979624569;0.41681220416305226;-0.4352280183490004;-0.435228012456333;0.4222902102739355;0.40532374261128845;0.5852120971614314;1.0000786532607975
22.85185;0.9969525537152052;0.4166161686485203;0.41802354070344505;-0.40837150506195247;-0.40967160943228664;0.9870050527877827;1.0000491955240456;9.999620431484171;0.4168113405079401;-0.4352280182406463;-0.43522801260560995;0.4222899911439685;0.40532332617335365;0.5852124147779587;1.0000775526943748
22.86185;0.9969530607037405;0.4166154227258237;0.4180239159029316;-0.40837150538420713;-0.4096716092628335;0.9870055222323907;1.000050235248362;9.999628314470815;0.41681046142875167;-0.4352280181281944;-0.43522801276028356;0.4222897771184774;0.4053229216098878;0.5852127590737416;1.0000764214685476
22.87185;0.9969535552040938;0.41661470427652086;0.41802430104349203;-0.40837150570616476;-0.40967160910274675;0.9870059644364287;1.0000513087271172;9.99963662188143;0.41680956865653807;-0.4352280180117015;-0.43522801291787394;0.42228956875110213;0.40532253088942105;0.5852131287507735;1.0000752646577817
22.88185;0.9969540366442048;0.4166140135665486;0.41802469671417497;-0.4083715060246898;-0.4096716089533646;0.9870063827602958;1.000052421385323;9.999645356112833;0.4168086639381102;-0.43522801789081994;-0.43522801307595377;0.4222893663720005;0.4053221556561925;0.5852135226205527;1.0000740863812243
22.89185;0.9969545037142767;0.41661335076107736;0.41802510371278356;-0.4083715063367484;-0.4096716088155558;0.9870067815377765;1.0000535781635556;9.99965452194791;0.4168077490010609;-0.4352280177649891;-0.4352280132323138;0.4222891699825958;0.4053217973903317;0.5852139395081576;1.0000728893703406
22.90185;0.9969549557466499;0.4166127158827895;0.41802552274874705;-0.4083715066397736;-0.40967160868984337;0.9870071656066194;1.0000547819686705;9.999664118872715;0.41680682585269624;-0.43522801763356866;-0.4352280133850901;0.42228897919539465;0.40532145742372033;0.5852143779629475;1.0000716756130694
22.91185;0.9969553929451471;0.41661210863268816;0.418025953988366;-0.4083715069317084;-0.40967160857662493;0.9870075392092081;1.0000560338209805;9.999674140152905;0.416805897205121;-0.43522801749607426;-0.4352280135329564;0.42228879324995433;0.4053211370596118;0.5852148363037161;1.00007044633112
22.92185;0.9969558149619666;0.41661152823217085;0.4180263969199101;-0.4083715072108135;-0.409671608476211;0.9870079054170365;1.0000573338047654;9.999684576246826;0.41680496648855286;-0.43522801735226735;-0.4352280136751192;0.4222886109485856;0.4053208378168461;0.5852153130264245;1.000069201434081
22.93185;0.996956219605064;0.4166109736249413;0.41802685069248063;-0.4083715074754449;-0.40967160838886885;0.9870082660603596;1.0000586810487426;9.99969541481617;0.4168040373987362;-0.4352280172019006;-0.43522801381107573;0.4222884306123594;0.405320561433331;0.5852158070926927;1.0000679398927435
22.94185;0.9969566026230959;0.4166104437427714;0.4180273145030424;-0.4083715077240106;-0.4096716083150129;0.9870086220742552;1.0000600726469444;9.999706635218107;0.41680311331936426;-0.4352280170443431;-0.4352280139404451;0.4222882502100356;0.40532030966183263;0.5852163175517304;1.0000666609632205
22.95185;0.9969569577812837;0.41660993758891146;0.4180277875514413;-0.40837150795503213;-0.4096716082553589;0.9870089741146202;1.0000615028741855;9.999718204882516;0.4168021969043604;-0.4352280168783774;-0.4352280140631521;0.4222880675150215;0.40532008419182836;0.5852168428542849;1.0000653653158236
22.96185;0.9969572775029327;0.41660945448493775;0.41802826884681615;-0.40837150816709966;-0.4096716082108506;0.9870093225523802;1.0000629634097227;9.999730081209135;0.4168012900463908;-0.43522801670228384;-0.4352280141796525;0.4222878802554685;0.4053198866286239;0.5852173805890022;1.000064055680928
22.97185;0.9969575542699133;0.41660899439122673;0.41802875722499006;-0.4083715083588615;-0.409671608182458;0.9870096667445597;1.0000644442493354;9.999742216323778;0.4168003942129386;-0.4352280165140874;-0.4352280142908058;0.4222876863971853;0.405319718281928;0.5852179278133652;1.000062736243043
22.98185;0.9969577816521038;0.4166085577739101;0.4180292514448956;-0.40837150852912785;-0.4096716081711858;0.9870100048643492;1.000065935017565;9.99975456535241;0.41679951080149447;-0.43522801631181296;-0.43522801439758263;0.4222874844411096;0.4053195799547635;0.585218481785442;1.000061410626476
22.99185;0.99695795400522;0.41660814518922296;0.41802975026822226;-0.4083715086768719;-0.40967160817827547;0.9870103346830822;1.000067426147371;9.99976709565952;0.4167986412419188;-0.435228016093666;-0.43522801450083765;0.42228727348831857;0.40531947190538253;0.5852190405143998;1.0000600804614466
23.00185;0.9969580652696457;0.4166077570828202;0.41803025257173715;-0.40837150880116113;-0.40967160820511744;0.9870106539082288;1.0000689093474688;9.99977978496354;0.4167977869987656;-0.43522801585797094;-0.43522801460125465;0.422287053136905;0.40531939389051425;0.5852196028325914;1.0000587455627088
23.01185;0.9969581086210609;0.4166073937698585;0.4180307576757154;-0.40837150890125085;-0.4096716082527451;0.9870109599214678;1.0000703775668742;9.999792612925587;0.4167969497655156;-0.4352280156030708;-0.43522801469944516;0.4222868233278419;0.40531934528372754;0.5852201681954347;1.0000574047255975
23.02185;0.9969580777724649;0.416607055281132;0.4180312657809838;-0.40837150897682195;-0.4096716083215174;0.9870112502531602;1.0000718249579765;9.999805561300628;0.416796131692203;-0.43522801532749317;-0.4352280147959723;0.4222865841443739;0.40531932518688363;0.5852207361717918;1.0000560563029646
23.03185;0.996957968573016;0.4166067411324317;0.418031777798284;-0.40837150902806546;-0.4096716084113792;0.987011523623177;1.0000732471550609;9.999818612705736;0.4167953353533162;-0.4352280150301313;-0.43522801489134444;0.42228633577476876;0.4053193324856615;0.5852213060556646;1.0000546980237421
23.04185;0.9969577794813992;0.41660645052021583;0.4180322945757303;-0.40837150905547664;-0.40967160852229567;0.987011780130715;1.0000746413061017;9.999831743326608;0.4167945634089347;-0.43522801471035394;-0.43522801498615343;0.42228607862019185;0.4053193659804765;0.5852218772658501;1.0000533264313107
23.05185;0.9969575110264317;0.4166061829820221;0.4180328164417529;-0.40837150905973985;-0.4096716086543999;0.987012019876753;1.0000760050890665;9.999844927362158;0.4167938179543255;-0.4352280143681266;-0.43522801508121517;0.4222858132620108;0.4053194247513115;0.5852224501350529;1.0000519372254737
23.06185;0.9969571651052119;0.41660593880739943;0.41803334331013037;-0.4083715090418519;-0.4096716088078567;0.987012240876539;1.0000773358027226;9.999858151303131;0.41679309991562624;-0.4352280140038164;-0.4352280151776301;0.4222855403755792;0.4053195086613018;0.5852230260856593;1.000050526716941
23.07185;0.9969567447904762;0.4166057188619654;0.418033874942124;-0.40837150900308833;-0.4096716089826797;0.9870124382550152;1.0000786307486194;9.99987141954782;0.41679240908148624;-0.435228013617863;-0.43522801527684063;0.4222852607825121;0.40531961850970916;0.5852236068483802;1.0000490929781907
23.08185;0.9969562543562286;0.41660552422645286;0.418034411125045;-0.40837150894488355;-0.4096716091786453;0.9870126057394314;1.0000798880964639;9.999884751236538;0.4167917446518075;-0.4352280132109659;-0.4352280153806177;0.42228497568624385;0.4053197557324372;0.5852241935448673;1.000047635740837
23.09185;0.9969556986946025;0.4166053558970908;0.41803495171769645;-0.40837150886902734;-0.40967160939533853;0.9870127378305167;1.0000811073431655;9.999898177600006;0.41679110572446704;-0.4352280127845275;-0.43522801549094414;0.4222846868678745;0.4053199219563712;0.5852247863817029;1.0000461557807745
23.10185;0.9969550824291057;0.4166052144814816;0.41803549664147055;-0.40837150877789635;-0.4096716096323201;0.9870128301938846;1.0000822894902945;9.99991173740834;0.41679049153419306;-0.4352280123406145;-0.43522801560979996;0.4222843965591756;0.4053201185373376;0.5852253847602111;1.0000446541422707
23.11185;0.996954409458541;0.41660509998490036;0.41803604593080906;-0.4083715086741734;-0.40967160988925827;0.9870128788077005;1.0000834366919855;9.999925467644799;0.4167899015657797;-0.4352280118814834;-0.4352280157388811;0.4222841072232697;0.40532034627066094;0.585225987443121;1.0000431314767548
23.12185;0.996953682770968;0.4166050118193305;0.41803659987140057;-0.40837150856022925;-0.4096716101658049;0.9870128803396876;1.0000845511488397;9.999939395133376;0.41678933567157506;-0.43522801140915807;-0.4352280158795309;0.4222838214562806;0.405320605341458;0.5852265927067658;1.0000415885937113
23.13185;0.9969529038916798;0.41660494900919975;0.4180371590404928;-0.4083715084376906;-0.40967161046138695;0.9870128334226346;1.0000856342733442;9.999953534357088;0.41678879418632686;-0.4352280109252536;-0.43522801603299954;0.4222835418617534;0.4053208953181989;0.5852271985896599;1.0000400271872683
23.14185;0.9969520722756209;0.4166049104931974;0.4180377240930951;-0.4083715083073245;-0.4096716107753355;0.9870127389886806;1.0000866866511602;9.999967889790879;0.4167882779184626;-0.4352280104310794;-0.4352280162006736;0.4222832706577711;0.40532121508518676;0.5852278030982888;1.000038449141399
23.15185;0.9969511858767014;0.4166048953265447;0.4180382956420403;-0.4083715081692016;-0.4096716111071504;0.9870125997183641;1.0000877081136124;9.999982456077184;0.4167877879461241;-0.4352280099279128;-0.43522801638398223;0.42228300910692856;0.4053215629015884;0.5852284043125169;1.0000368556765504
23.16185;0.9969502426528624;0.41660490254412796;0.41803887436060694;-0.40837150802304534;-0.4096716114564104;0.9870124192070483;1.0000886977828378;9.999997215103223;0.41678732527744794;-0.4352280094171237;-0.43522801658406113;0.42228275751286143;0.4053219368535072;0.5852290006221503;1.0000352473007819
23.17185;0.9969492416219415;0.4166049308603702;0.41803946075082526;-0.4083715078684489;-0.40967161182256356;0.9870122011630187;1.0000896540367905;10.00001213432175;0.4167868907078432;-0.43522800890010277;-0.4352280168014802;0.42228251591733557;0.40532233538685114;0.5852295909486235;1.0000336238621896
23.18185;0.996948183268072;0.41660497863357143;0.4180400547398648;-0.4083715077047634;-0.40967161220503956;0.9870119488870572;1.0000905742580926;10.000027170742337;0.4167864849891259;-0.4352280083782983;-0.4352280170363161;0.42228228461408995;0.4053227573270021;0.5852301747801298;1.0000319848340524
23.19185;0.9969470693407266;0.41660504395185366;0.4180406559113458;-0.4083715075308673;-0.40967161260349766;0.9870116646735979;1.000091455012049;10.000042284218985;0.4167861088984873;-0.43522800785338944;-0.4352280172884139;0.4222820641479733;0.4053232014382697;0.5852307518282025;1.0000303300332651
23.20185;0.9969459017605602;0.41660512456933446;0.41804126388044904;-0.4083715073451648;-0.4096716130177724;0.9870113492177189;1.0000922931167022;10.000057447840199;0.4167857631769972;-0.4352280073273066;-0.4352280175574621;0.4222818550235975;0.4053236660176937;0.5852313214026016;1.0000286601329453
23.21185;0.9969446815738746;0.4166052179773754;0.4180418779156047;-0.4083715071458374;-0.40967161344754044;0.9870110019671088;1.0000930868913345;10.000072641626621;0.41678544863859657;-0.43522800680205204;-0.43522801784294246;0.4222816572333652;0.4053241488136674;0.5852318825678631;1.0000269762372904
23.22185;0.9969434086785978;0.416605321786024;0.41804249644371144;-0.4083715069311233;-0.4096716138920732;0.9870106223539307;1.0000938360913798;10.00008784213821;0.4167851661034846;-0.43522800627950353;-0.43522801814415707;0.4222814699998642;0.40532364730898834;0.5852317426976459;1.000025278366224
23.23185;0.9969420819288615;0.41660543407876705;0.41804311719700255;-0.40837150669948696;-0.4096716143503031;0.9870102105402317;1.0000945405405217;10.000103019545774;0.41678491585178057;-0.43522800576126563;-0.4352280184602256;0.4222812919887595;0.40532415923237314;0.5852322875742978;1.0000235643056372
23.24185;0.9969406997548246;0.4166055534722137;0.41804373766647124;-0.4083715064496567;-0.40967161482113773;0.987009767231055;1.0000951994572653;10.000118135261108;0.4167846971473451;-0.43522800524858335;-0.43522801879005063;0.4222811217114759;0.40532468287694734;0.585232826264584;1.0000218302753352
23.25185;0.9969392610246182;0.41660562048454514;0.4180442968066405;-0.40837040014300435;-0.4096705057445332;0.9870092935216565;1.0000958118134653;10.00013314059569;0.4167845082014463;-0.4352280047423473;-0.4352280191324038;0.4222809578781839;0.405325216933387;0.585233360487447;1.0000200726774156
23.26185;0.996937765184851;0.4166057515597897;0.4180449101173469;-0.40837039985505563;-0.4096705062383632;0.9870087910844273;1.0000963761664716;10.0001479810127;0.41678434638660916;-0.43522800424323765;-0.43522801948603723;0.42228079946538993;0.4053257601860772;0.5852338917839075;1.0000182895209098
23.27185;0.9969362118127177;0.4166058880439106;0.41804551740312534;-0.40837039954892324;-0.40967050674326705;0.9870082618479317;1.000096890197703;10.000162602291454;0.4167842086700549;-0.4352280037519731;-0.43522801984973264;0.42228064545801414;0.4053263114168778;0.5852344211698525;1.0000164809606205
23.28185;0.9969346007625881;0.41660603040982724;0.41804611733716013;-0.4083703992259134;-0.40967050725928195;0.9870077072121232;1.000097351507792;10.000176957951021;0.4167840921426916;-0.4352280032693015;-0.43522802022235896;0.42228049473997775;0.40532686937544565;0.5852349493806006;1.0000146489165076
23.29185;0.9969329331789281;0.4166061797036862;0.41804670835753066;-0.40837039888721777;-0.4096705077865119;0.9870071278869699;1.0000977591927245;10.000191017129358;0.41678399429572144;-0.43522800279562573;-0.4352280206028682;0.4222803462213951;0.4053274327187067;0.5852354772372143;1.000012796282158
23.30185;0.9969312116591785;0.4166063371589232;0.41804728841328165;-0.4083703985338595;-0.40967050832512675;0.9870065243260494;1.0000981141941032;10.000204767856747;0.41678391302576534;-0.4352280023308002;-0.4352280209901688;0.4222801989111689;0.4053279999381047;0.585236005502561;1.0000109262651555
23.31185;0.9969294389804383;0.41660650380584857;0.41804785502866854;-0.40837039816690235;-0.40967050887522183;0.9870058968602381;1.0000984181979078;10.0002182129946;0.4167838464934444;-0.4352280018743032;-0.4352280213830466;0.42228005206552843;0.40532856919779753;0.5852365345904004;1.0000090416513103
23.32185;0.9969276176840105;0.4166066804222582;0.41804840540510696;-0.4083703977876259;-0.4096705094364551;0.9870052453033924;1.0000986725575796;10.000231360318809;0.41678379290490136;-0.43522800142537793;-0.4352280217802051;0.4222799054927291;0.40532913818842425;0.5852370646343861;1.000007144008791
23.33185;0.9969257512223885;0.41660686750982134;0.41804893643371593;-0.40837039739757247;-0.409670510007932;0.9870045684600995;1.0000988778957858;10.00024421452025;0.41678375044367977;-0.43522800098291314;-0.4352280221802289;0.422279759660341;0.405329704287636;0.5852375957875965;1.0000052334758074
23.34185;0.9969238448495313;0.4166070650375478;0.4180494447738094;-0.40837039699838906;-0.40967051058855103;0.9870038641701023;1.0000990339283695;10.000256777287312;0.4167837173453872;-0.43522800054523897;-0.43522802258142596;0.42227961537917463;0.405330265067964;0.5852381285015817;1.0000033089975058
23.35185;0.9969219058008589;0.41660727233982425;0.41804992701964866;-0.4083703965916323;-0.40967051117743736;0.9870031298656537;1.0000991392685357;10.000269052560512;0.4167836918277553;-0.4352280001102337;-0.43522802298180907;0.42227947340184624;0.40533081880469735;0.585238663761008;1.0000013690479663
23.36185;0.996919942995025;0.4166074884898331;0.4180503798679908;-0.40837039617877163;-0.4096705117740804;0.9870023630394142;1.0000991916112099;10.000281050634428;0.4167836719206293;-0.43522799967588416;-0.43522802337938643;0.422279334389689;0.40533136453686974;0.5852392030733733;0.9999994135152305
23.37185;0.9969179658757766;0.4166077127954114;0.4180508001277678;-0.4083703957612421;-0.4096705123781834;0.987001561780801;1.000099188288341;10.000292788945705;0.4167836554222702;-0.43522799924090294;-0.4352280237724843;0.42227919907742684;0.4053319016892266;0.5852397482709669;0.9999974452353452
23.38185;0.996915983094567;0.41660794490362274;0.41805118452555873;-0.40837039534041775;-0.40967051298952506;0.9870007252729677;1.0000991266411743;10.00030428872712;0.4167836399587408;-0.4352279988050199;-0.4352280241597509;0.4222790682669789;0.40533242969189054;0.5852403015133469;0.9999954693002464
23.39185;0.9969140023848856;0.4166081845845468;0.4180515296049063;-0.4083703949175969;-0.409670513608044;0.98699985328561;1.000099004209442;10.000315567208;0.4167836230700994;-0.4352279983687904;-0.4352280245400279;0.4222789427315582;0.4053329477311137;0.5852408653015909;0.9999934913496545
23.40185;0.9969120314722953;0.4166084314983457;0.4180518320332314;-0.4083703944939208;-0.40967051423389045;0.9869989452892234;1.0000988190918711;10.000326635119974;0.4167836023903583;-0.4352279979330998;-0.43522802491237816;0.4222788229992117;0.40533345465191706;0.5852414421453075;0.9999915166334314
23.41185;0.9969100781668853;0.4166086849211752;0.41805208917527925;-0.4083703940701777;-0.40967051486716055;0.9869980006087394;1.0000985703379417;10.000337504160827;0.41678357586657017;-0.43522799749893337;-0.43522802527620114;0.42227870887327473;0.40533394921387966;0.5852420340681634;0.9999895497977411
23.42185;0.9969081494420451;0.41660894349467575;0.41805229952682277;-0.40837039364675654;-0.4096705155076968;0.9869970190605475;1.000098257639709;10.000348195030668;0.4167835417887977;-0.4352279970675127;-0.4352280256313502;0.422278599221856;0.40533443050668067;0.5852426423719416;0.9999875946169794
23.43185;0.9969062516208892;0.4166092053146768;0.41805246287312864;-0.4083703932238494;-0.4096705161552238;0.9869960007668928;1.000097880190763;10.00035874054055;0.41678349867463244;-0.4352279966403215;-0.43522802597811894;0.42227849247859595;0.40533489819500773;0.5852432678470939;0.9999856540469507
23.44185;0.996904391371603;0.41660946834832097;0.41805258026219827;-0.40837039280168425;-0.4096705168094036;0.9869949451246794;1.0000974363673938;10.00036918208131;0.41678344530915423;-0.43522799621885094;-0.4352280263170005;0.4222783873288622;0.4053353525682964;0.585243911253536;0.999983731196401
23.45185;0.9969025757027048;0.41660973071117424;0.41805265367097055;-0.40837039238066597;-0.4096705174697654;0.9869938497920707;1.0000969251685363;10.00037956083715;0.4167833808263717;-0.43522799580440047;-0.4352280266484574;0.4222782829580683;0.40533579441488243;0.5852445735791986;0.9999818298732445
23.46185;0.9969008118397754;0.4166099906250619;0.41805268524575184;-0.40837039196148706;-0.4096705181357496;0.9869927103761038;1.000096347376161;10.00038991018201;0.41678330448835255;-0.43522799539817275;-0.43522802697283036;0.4222781789132387;0.4053362247626627;0.5852452555309008;0.999979953966474
23.47185;0.9968991076631466;0.4166102464335089;0.41805267665505896;-0.4083703915452448;-0.4096705188066315;0.9869915214073406;1.0000957050141757;10.000400253485497;0.41678321550384195;-0.43522799500138964;-0.43522802729036053;0.4222780750300976;0.40533664456728186;0.5852459567577285;0.9999781070896592
23.48185;0.9968974715202834;0.41661049688050916;0.4180526291277671;-0.4083703911334856;-0.40967051948134453;0.9869902783841565;1.0000950005600682;10.000410608409096;0.41678311329531165;-0.4352279946151581;-0.4352280276013839;0.42227797156001984;0.4053370546639842;0.5852466758138907;0.9999762930088715
23.49185;0.9968959115979408;0.4166107414571445;0.41805254381781276;-0.4083703907281141;-0.40967052015857924;0.9869889788364099;1.000094236983564;10.00042099568681;0.41678299774293864;-0.43522799424019615;-0.435228027906505;0.42227786916707793;0.4053374561958614;0.5852474105245188;0.9999745161240539
23.50185;0.9968944356322006;0.4166109804989221;0.418052422072714;-0.40837039033123734;-0.40967052083710975;0.9869876216458066;1.0000934179892127;10.000431445052884;0.41678286898142675;-0.4352279938766773;-0.4352280282065202;0.42227776872834516;0.4053378508470562;0.5852481580790023;0.9999727813975529
23.51185;0.9968930502259659;0.41661121500743126;0.41805226566088544;-0.4083703899449755;-0.40967052151601113;0.9869862066151347;1.0000925478611362;10.000441988280476;0.4167827270707227;-0.4352279935243884;-0.4352280285021804;0.4222776711836288;0.40533824045657824;0.5852489150684691;0.9999710934116104
23.52185;0.9968917595085057;0.4166114464918209;0.4180520767974568;-0.40837038957134336;-0.40967052219460554;0.9869847349700749;1.0000916309646917;10.000452643114778;0.41678257190523654;-0.43522799318314315;-0.4352280287940405;0.4222775774122939;0.4053386266469653;0.5852496778419364;0.9999694553307364
23.53185;0.9968905645957291;0.41661167671776317;0.4180518579097318;-0.40837038921229746;-0.40967052287225;0.9869832097223897;1.000090671578629;10.0004634075434;0.4167824032711639;-0.43522799285309927;-0.43522802908266023;0.42227748810105237;0.405339010706531;0.5852504431580717;0.9999678689335426
23.54185;0.996889464566809;0.41661190718715796;0.41805161148689823;-0.4083703888696411;-0.40967052354814126;0.9869816355564845;1.0000896744097318;10.000474266861236;0.4167822208299904;-0.43522799253462807;-0.4352280293689066;0.4222774038461126;0.4053393934239125;0.5852512086476832;0.9999663354677234
23.55185;0.9968884577605072;0.41661213876802783;0.4180513401711811;-0.408370388544752;-0.40967052422119804;0.9869800182060946;1.0000886451015694;10.000485196482709;0.4167820240862246;-0.4352279922278593;-0.43522802965374374;0.42227732546264524;0.4053397750510892;0.5852519727457335;0.9999648562718128
23.56185;0.9968875424559388;0.41661237181067795;0.4180510468613784;-0.40837038823855837;-0.40967052489009015;0.986978363619043;1.0000875901080106;10.000496158557487;0.416781812392057;-0.4352279919323828;-0.43522802993773346;0.4222772541941259;0.40534015552366437;0.5852527341945136;0.9999634328147885
23.57185;0.9968867171308925;0.4166126066595196;0.4180507345605838;-0.4083703879516657;-0.40967052555341654;0.9869766774102088;1.0000865158824737;10.00050710252199;0.41678158481711475;-0.4352279916472683;-0.43522803022087514;0.42227719168690303;0.4053405347298317;0.5852534913807879;0.9999620665578738
23.58185;0.9968859807441949;0.4166128441955147;0.418050406093186;-0.40837038768433515;-0.40967052620988864;0.9869749644609165;1.0000854277370006;10.000517969572378;0.41678133998127165;-0.4352279913712212;-0.43522803050261233;0.4222771397768658;0.40534091289569635;0.5852542420795903;0.9999607587305447
23.59185;0.9968853329021324;0.416613085862845;0.4180500640078944;-0.40837038743646836;-0.4096705268583435;0.9869732289136905;1.000084329014037;10.000528694148468;0.416781076285053;-0.4352279911027217;-0.43522803078173117;0.4222771002457006;0.405341290952571;0.5852549838787771;0.999959509723833
23.60185;0.9968847732586475;0.41661333311731985;0.41804971076024106;-0.40837038720769814;-0.4096705274976496;0.9869714747570847;1.0000832209667323;10.000539202659825;0.41678079253075895;-0.43522799084009894;-0.43522803105638713;0.42227707467677916;0.4053416704072525;0.5852557147169712;0.9999583187270845
23.61185;0.9968843005977224;0.4166135870347793;0.41804934898048174;-0.4083703869974393;-0.40967052812679067;0.9869697059255892;1.0000821035132468;10.000549416765464;0.41678048833324055;-0.4352279905816619;-0.43522803132428606;0.4222770644656151;0.40534205295060716;0.5852564330987327;0.9999571841524051
23.62185;0.9968839129163317;0.4166138485319328;0.4180489814271044;-0.40837038680484467;-0.40967052874500604;0.9869679256819155;1.000080976363477;10.000559257986401;0.416780164040069;-0.43522799032594783;-0.43522803158287215;0.4222770708902156;0.4053424403364233;0.5852571383608035;0.999956103790919
23.63185;0.9968836087841892;0.4166141185343129;0.41804861062141346;-0.40837038662883773;-0.40967052935167386;0.9869661368882927;1.000079839165374;10.000568650633236;0.4167798205104372;-0.4352279900718999;-0.43522803182958714;0.42227709511167094;0.4053428343582945;0.5852578311670955;0.9999550744186502
23.64185;0.9968833888487634;0.416614397679719;0.41804823862543555;-0.408370386468361;-0.40967052994608977;0.9869643432524873;1.0000786909154729;10.000577530160317;0.4167794590988057;-0.4352279898188375;-0.43522803206212407;0.4222771380923735;0.4053432366932298;0.5852585134514318;0.9999540921705239
23.65185;0.996883255982932;0.4166146862046285;0.4180478671054442;-0.40837038632260375;-0.4096705305273854;0.9869625495880553;1.000077530100521;10.00058584977638;0.4167790817357558;-0.43522798956622266;-0.4352280322784892;0.4222772004203317;0.40534364879577645;0.5852591875241883;0.9999531534067381
23.66185;0.9968832138685646;0.4166149842615706;0.41804749734600194;-0.4083703861909619;-0.40967053109455376;0.9869607607499173;1.0000763554407701;10.000593575639137;0.41677869078899116;-0.435227989313419;-0.4352280324769486;0.4222772823432125;0.4053440719004282;0.585259855239011;0.9999522546992758
23.67185;0.996883265048196;0.4166152920932231;0.41804712994973303;-0.40837038607286613;-0.40967053164651906;0.9869589807341436;1.0000751666024248;10.000600678306121;0.4167782887325213;-0.4352279890597058;-0.4352280326559789;0.4222773841625219;0.4053445069174781;0.5852605178479996;0.9999513923572234
23.68185;0.9968834094015118;0.41661560981015294;0.4180467645507669;-0.4083703859676561;-0.4096705321822795;0.9869572125828883;1.0000739644049588;10.000607128064347;0.41677787779606773;-0.4352279888043228;-0.43522803281412087;0.4222775064137071;0.4053449541507799;0.5852611762677102;0.9999505622300514
23.69185;0.9968836439019819;0.41661593713771683;0.41804639999876153;-0.408370385874408;-0.409670532701231;0.9869554587499867;1.000072750038003;10.000612897681687;0.4167774597019826;-0.4352279885462657;-0.43522803294974405;0.42227764963073033;0.405345413133495;0.5852618311208629;0.9999497595679331
23.70185;0.9968839638877314;0.41661627339806956;0.4180460347420276;-0.4083703857917457;-0.40967053320359365;0.9869537215115394;1.0000715238589895;10.000617973963742;0.4167770358375956;-0.4352279882841972;-0.43522803306099755;0.4222778141309;0.40534588277054306;0.5852624825753899;0.999948979100329
23.71185;0.9968843647842941;0.416616617743062;0.4180456671423886;-0.408370385717908;-0.4096705336904161;0.9869520029802159;1.0000702849302132;10.000622367085485;0.4167766078382219;-0.43522798801667567;-0.4352280331460093;0.42227799996050025;0.4053463615029189;0.5852631305882501;0.9999482155409664
23.72185;0.9968848426057971;0.4166169696084245;0.4180452959777345;-0.40837038565098316;-0.4096705341629926;0.9869503052071855;1.00006903199374;10.00062610581845;0.4167761778925832;-0.43522798774236443;-0.4352280332031314;0.42227820689115975;0.40534684743681004;0.5852637752540018;0.9999474639086393
23.73185;0.9968853931299624;0.41661732910424176;0.4180449207894363;-0.4083703855889856;-0.4096705346223341;0.9869486307424646;1.000067764908781;10.000629224136008;0.41677574849868293;-0.4352279874600525;-0.43522803323113657;0.42227843439425106;0.40534733866640654;0.5852644165081824;0.9999467193450755
23.74185;0.9968860116406872;0.4166176970498649;0.41804454154909176;-0.4083703855297952;-0.4096705350690788;0.9869469822154777;1.0000664849621583;10.000631752297204;0.41677532213819096;-0.4352279871685738;-0.4352280332292647;0.42227868153022147;0.40534783354399007;0.585265053514968;0.9999459769538933
23.75185;0.9968866934514323;0.4166180747575209;0.41804415816264545;-0.4083703854711321;-0.40967053550363514;0.9869453606432331;1.0000651942485277;10.000633717936317;0.4167749012264092;-0.4352279868668469;-0.4352280331970558;0.42227894683002687;0.40534833080008975;0.5852656845799332;0.9999452320165348
