time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.77185;0.9967642705588226;0.4166467709552066;0.4180317812282647;-0.4083703520119145;-0.409670512539157;0.9871521375155581;0.9999761084486706;10.000325174511605;0.41676027024477685;-0.4352279980328997;-0.4352280396718565;0.42228207590042394;0.40531177413091796;0.5853392927449513;0.9999856074031032
23.78185;0.9967634252350179;0.41664698370655573;0.41803264679480906;-0.40837035206195654;-0.4096705124287484;0.9871528016821498;0.9999745141368177;10.000330692706061;0.41676019471470366;-0.43522799853745775;-0.43522803987375863;0.42228197059974576;0.40531169764650743;0.5853404325462938;0.9999842210254244
23.79185;0.9967625533918288;0.41664720730076205;0.4180334975643381;-0.4083703520942597;-0.40967051231720003;0.9871534259049441;0.9999729389535181;10.00033534541106;0.4167601152954027;-0.4352279990683688;-0.4352280400682702;0.4222818707323258;0.40531162262842724;0.5853415636539608;0.9999828266098296
23.80185;0.996761657762653;0.41664744199887155;0.41803433290549774;-0.40837035210791883;-0.409670512205699;0.9871540065101337;0.9999713853955353;10.000339147310669;0.416760032940713;-0.4352279996251846;-0.4352280402555831;0.42228177711824494;0.4053115500602576;0.5853426855030938;0.9999814299244554
23.81185;0.9967607405036868;0.416647687655183;0.41803515192119106;-0.4083703521020329;-0.4096705120957622;0.9871545410782687;0.9999698558788017;10.000342115792849;0.41675994836646524;-0.43522800020765695;-0.4352280404360846;0.42228169038140834;0.4053114805725368;0.585343798360701;0.9999800374159857
23.82185;0.9967598049556341;0.4166479439556708;0.41803595332040727;-0.4083703520758665;-0.40967051198914073;0.9871550287899663;0.9999683533949274;10.000344272822472;0.4167598625770444;-0.43522800081545815;-0.4352280406100631;0.422281611094616;0.405311414262744;0.5853449030713622;0.9999786560518559
23.83185;0.9967588558508255;0.41664821066033775;0.41803673565816757;-0.4083703520288703;-0.40967051188759224;0.9871554688143175;0.9999668814965816;10.000345652450502;0.4167597770926199;-0.4352280014479581;-0.4352280407775492;0.4222815399852467;0.40531135069083946;0.5853460007190194;0.9999772930501337
23.84185;0.996757897487067;0.4166484879010898;0.41803749769361126;-0.40837035196056615;-0.4096705117926621;0.9871558591203423;0.9999654438995874;10.000346298961736;0.4167596937502396;-0.4352280021042244;-0.43522804093837003;0.42228147778030745;0.4053112891074375;0.5853470925057636;0.9999759555049804
23.85185;0.9967569323422312;0.41664877611642553;0.41803823833313425;-0.4083703518705908;-0.40967051170574975;0.9871561973110445;0.999964044570372;10.000346253744805;0.41675961426274094;-0.435228002783184;-0.43522804109222696;0.42228142476273883;0.4053112289101103;0.5853481796664863;0.9999746503862837
23.86185;0.9967559615761492;0.41664907567318643;0.4180389564271283;-0.4083703517588294;-0.40967051162825335;0.9871564818552477;0.9999626880702034;10.000345548960869;0.41675953999397103;-0.4352280034836913;-0.4352280412388593;0.4222813805835952;0.4053111700473944;0.5853492631612858;0.9999733843109403
23.87185;0.9967549863600195;0.41664938687639047;0.41803965073530364;-0.408370351625519;-0.40967051156148776;0.9871567119849561;0.9999613791976706;10.000344217403796;0.416759472082066;-0.43522800420435953;-0.43522804137830545;0.42228134452251237;0.4053111129182076;0.5853503433380749;0.9999721628430932
23.88185;0.9967540083413533;0.41664971021041003;0.418040319781651;-0.40837035147132233;-0.40967051150657463;0.9871568870492511;0.9999601223638237;10.000342299375003;0.41675941157724067;-0.43522800494336156;-0.4352280415110443;0.42228131584501466;0.40531105784339366;0.5853514199482113;0.9999709903447775
23.89185;0.99675302903689;0.41665004613622536;0.41804096165039695;-0.4083703512972382;-0.40967051146445116;0.9871570063113472;0.9999589218969229;10.000339837483805;0.4167593594466461;-0.43522800569840175;-0.4352280416378752;0.4222812939722847;0.4053110046533969;0.585352492546288;0.9999698705542456
23.90185;0.9967520490198718;0.416650394678338;0.41804157417081;-0.40837035110448544;-0.4096705114357913;0.9871570689893897;0.9999577828072793;10.000336874127534;0.41675931646860853;-0.43522800646683957;-0.43522804175971996;0.4222812786004728;0.4053109526687539;0.5853535609760685;0.9999688066572072
23.91185;0.9967520657862177;0.41665115113409434;0.418042133657554;-0.4083707820778644;-0.40967053357610966;0.9871570744314009;0.9999567107544753;10.000333451657257;0.4167592830088765;-0.4352280072458398;-0.4352280418775412;0.4222812697856782;0.4053109008982256;0.585354625562152;0.999967800345978
23.92185;0.9967510790398718;0.4166515230160905;0.4180426818828781;-0.40837078185238057;-0.40967053357464955;0.9871570222391057;0.9999557114519372;10.000329605738816;0.41675925889294924;-0.4352280080325757;-0.43522804199217197;0.4222812676461011;0.4053108483507631;0.585355686840611;0.9999668511534799
23.93185;0.9967500831980989;0.41665190462540735;0.4180431955121294;-0.4083707816131174;-0.40967053358658045;0.987156911937371;0.999954790163061;10.000325359026702;0.4167592435373304;-0.4352280088245122;-0.4352280421039661;0.4222812718532206;0.4053107943835932;0.5853567451254102;0.9999659570500784
23.94185;0.9967490743862678;0.41665229413522553;0.4180436728823778;-0.4083707813620066;-0.4096705336122312;0.9871567425888301;0.999953951235111;10.000320726321041;0.41675923611835586;-0.43522800961948854;-0.43522804221258793;0.4222812813981335;0.40531073877820467;0.585357800582147;0.9999651155918814
23.95185;0.9967480492439695;0.4166526897027526;0.4180441125999475;-0.4083707811014416;-0.4096705336523582;0.9871565134944411;0.9999531980564329;10.000315725541348;0.41675923572858203;-0.4352280104155281;-0.4352280423171751;0.42228129472176607;0.4053106814569978;0.58535885379272;0.999964324830464
23.96185;0.9967470039747648;0.4166530895895286;0.41804451363978595;-0.4083707808342933;-0.40967053370785805;0.9871562257868266;0.9999525334937248;10.000310381711953;0.41675924162436656;-0.4352280112106571;-0.4352280424168161;0.42228131020229787;0.40531062213319824;0.5853599057206023;0.9999635839227845
23.97185;0.9967459338543216;0.41665349200698365;0.41804487499833104;-0.4083707805636312;-0.40967053377973633;0.9871558827717272;0.9999519600648995;10.000304730676968;0.416759253345662;-0.43522801200286243;-0.43522804251098235;0.42228132665158086;0.4053105602046456;0.5853609570341634;0.999962893440009
23.98185;0.996744833840874;0.41665389487952537;0.4180451954633687;-0.40837078029260604;-0.40967053386935626;0.9871554883161988;0.999951479903197;10.000298830168735;0.4167592707732634;-0.4352280127901564;-0.43522804259949166;0.4222813433594391;0.4053104949302004;0.5853620080637153;0.9999622550303353
23.99185;0.9967436996111454;0.4166542959245556;0.4180454738735892;-0.4083707800245717;-0.4096705339784796;0.9871550455521395;0.9999510945906078;10.000292759204353;0.41675929432077097;-0.43522801357063573;-0.43522804268218324;0.4222813599035058;0.4053104257301612;0.5853630593666608;0.9999616702848064
24.00185;0.9967425281382751;0.4166546932678979;0.41804570954476716;-0.4083707797630719;-0.40967053410885756;0.9871545572040495;0.9999508046789988;10.000286600389536;0.41675932501054275;-0.4352280143424787;-0.43522804275871246;0.422281376045508;0.4053103524333662;0.5853641119395124;0.9999611396985104
24.01185;0.9967413175330186;0.4166550860196655;0.4180459022942281;-0.4083707795115964;-0.40967053426173444;0.9871540262079598;0.999950609722068;10.000280429943713;0.41675936443055955;-0.4352280151039479;-0.4352280428284566;0.42228139162141054;0.4053102752755906;0.5853651671250177;0.999960662600459
24.02185;0.996740066573411;0.41665547423321225;0.4180460520960295;-0.408370779273358;-0.409670534437716;0.9871534557592723;0.9999505086482969;10.000274322963405;0.41675941484363865;-0.4352280158533911;-0.4352280428906186;0.42228140641468653;0.40531019478943936;0.585366226424645;0.9999602377103953
24.03185;0.9967387743403859;0.4166558586582241;0.4180461589794852;-0.4083707790512955;-0.4096705346368781;0.9871528490664246;0.9999504993398136;10.000268356781461;0.4167594792767911;-0.43522801658931815;-0.4352280429445545;0.4222814202544637;0.40531011179972326;0.5853672911497156;0.9999598636194056
24.04185;0.9967374398735057;0.4166562406515155;0.4180462232798734;-0.4083707788481739;-0.4096705348588031;0.9871522089735402;0.9999505785703373;10.000262602728442;0.416759561282501;-0.43522801731057703;-0.43522804299004525;0.42228143325618506;0.40531002730305526;0.5853683622326258;0.9999595390451034
24.05185;0.9967360618074516;0.41665662191360203;0.4180462459055384;-0.4083707786666115;-0.40967053510263157;0.9871515377743476;0.9999507431709409;10.000257116191419;0.4167596646218304;-0.4352280180163988;-0.4352280430274866;0.42228144579386034;0.40530994233000855;0.5853694401850495;0.9999592628309667
24.06185;0.9967346381430092;0.4166570040056171;0.41804622838512223;-0.4083707785091756;-0.40967053536721687;0.9871508373485344;0.9999509904815892;10.000251936986215;0.4167597930895088;-0.4352280187062841;-0.43522804305797763;0.4222814582681229;0.40530985790468166;0.585370524747995;0.9999590334663552
24.07185;0.9967331664763881;0.41665738798223323;0.4180461725161638;-0.4083707783783855;-0.409670535651229;0.987150109787401;0.999951317376308;10.000247096373247;0.4167599502817051;-0.43522801937988387;-0.4352280430832068;0.4222814710030419;0.4053097748003411;0.5853716142752775;0.9999588484202342
24.08185;0.9967316451648663;0.41665777422435313;0.41804607988672543;-0.40837077827634277;-0.40967053595317704;0.9871493588417506;0.9999517193721349;10.000242621431346;0.41676013938075934;-0.4352280200369052;-0.4352280431052902;0.42228148421800854;0.40530969340974915;0.585372705414747;0.9999587039135901
24.09185;0.9967300746320182;0.41665816239914943;0.4180459517792197;-0.4083707782043708;-0.4096705362715051;0.9871485908057005;0.9999521907494375;10.00023853329111;0.41676036304264885;-0.43522802067708766;-0.4352280431266047;0.4222814979216564;0.40530961391595843;0.5853737933724638;0.9999585949382707
24.10185;0.9967284573648384;0.41665855173535604;0.4180457895228757;-0.4083707781629659;-0.4096705366047979;0.9871478134521993;0.9999527253052042;10.000234843387641;0.4167606233110825;-0.4352280213003429;-0.4352280431495357;0.42228151179259205;0.40530953627714694;0.5853748724609998;0.9999585154552901
24.11185;0.996726796868023;0.41665894163376366;0.4180455950241458;-0.40837077815196016;-0.40967053695185635;0.9871470346549623;0.9999533165663932;10.000231555489448;0.41676092157850375;-0.4352280219069993;-0.4352280431762641;0.42228152532289553;0.4053094600616057;0.5853759367774266;0.9999584596201105
24.12185;0.9967250967927906;0.41665933208351225;0.4180453708957021;-0.40837077817077283;-0.40967053731149067;0.987146261965051;0.9999539572782632;10.00022867234111;0.41676125851181145;-0.435228022497911;-0.43522804320877906;0.42228153829640774;0.40530938440350855;0.5853769809817474;0.9999584233531251
24.13185;0.9967233607155628;0.41665972366824333;0.4180451198315401;-0.40837077821850226;-0.4096705376822989;0.9871455019650541;0.9999546392379781;10.000226199710806;0.4167616338937904;-0.43522802307429637;-0.43522804324898673;0.42228155107865706;0.4053093081231409;0.5853780006255069;0.9999584044676938
24.14185;0.9967215921359072;0.4166601174002803;0.41804484403628756;-0.40837077829391255;-0.4096705380625927;0.9871447594761886;0.9999553536630866;10.000224147063545;0.4167620464780515;-0.4352280236375143;-0.4352280432986014;0.4222815643442048;0.4053082300482427;0.585378299302087;0.9999584017234917
24.15185;0.9967197944791274;0.4166605144870919;0.4180445454764336;-0.40837077839560515;-0.40967053845034035;0.9871440378296339;0.9999560919750405;10.000222526089031;0.4167624941662743;-0.4352280241889916;-0.4352280433589939;0.42228157861384635;0.405308149277594;0.5853792578216535;0.9999584142230087
24.16185;0.9967179716037491;0.4166609161646908;0.41804422622793846;-0.4083707785222224;-0.4096705388431965;0.9871433397583752;0.999956846990011;10.00022134135546;0.41676297457984574;-0.43522802473024574;-0.4352280434311902;0.42228159408324295;0.40530806525785573;0.5853801794568867;0.9999584413157446
24.17185;0.9967161284291531;0.41666132374231174;0.41804388820771865;-0.40837077867245314;-0.40967053923860064;0.9871426680591737;0.999957613403956;10.0002205751334;0.4167634856351617;-0.43522802526295257;-0.43522804351572164;0.42228161077097326;0.40530797800558604;0.5853810598522934;0.9999584826975806
24.18185;0.9967142709841145;0.41666173874069456;0.4180435329150005;-0.4083707788449767;-0.4096705396338292;0.9871420260267354;0.9999583870871996;10.000220183308528;0.4167640259832123;-0.43522802578901987;-0.4352280436124472;0.42228162873168745;0.4053078881979848;0.585381894570904;0.9999585387628338
24.19185;0.996712406352644;0.416662162968124;0.4180431616740483;-0.40837077903847424;-0.40967054002612235;0.9871414172723433;0.9999591641357155;10.000220108311154;0.4167645950778927;-0.4352280263104536;-0.43522804372073026;0.42228164810936053;0.40530779668445954;0.5853826792667135;0.9999586108723116
24.20185;0.9967105428675892;0.4166625984940051;0.4180427758183386;-0.4083707792516323;-0.4096705404128326;0.987140844620024;0.9999599406489926;10.0002202958336;0.41676519262039935;-0.4352280268289863;-0.4352280438397179;0.4222816689719743;0.40530770401554383;0.5853834100250401;0.999958700942607
24.21185;0.9967086899898256;0.4166630475128017;0.41804237649662657;-0.4083707794831626;-0.40967054079153914;0.9871403094955247;0.9999607136550573;10.000220700343233;0.41676581794145906;-0.4352280273458097;-0.43522804396844383;0.42228169099545937;0.40530761034654217;0.5853840831030852;0.999958810612558
24.22185;0.9967068569741024;0.4166635122262508;0.41804196460823595;-0.40837077973191116;-0.4096705411601068;0.9871398128474619;0.9999614820852073;10.000221278483338;0.4167664698132405;-0.4352280278615563;-0.4352280441058406;0.4222817131955587;0.4053075153625022;0.5853846943892124;0.9999589403223061
24.23185;0.9967050508451306;0.41666399486571776;0.41804154107061636;-0.4083707799969255;-0.40967054151652166;0.9871393560015834;0.9999622466015091;10.00022198311054;0.41676714653948493;-0.43522802837623;-0.43522804425066236;0.42228173396177754;0.40530741827366007;0.5853852394455044;0.9999590885518606
24.24185;0.9967032760505457;0.4166644977436721;0.41804110691145213;-0.40837078027748486;-0.4096705418587611;0.987138940233747;0.9999630087849986;10.000222764083691;0.41676784612902595;-0.43522802888904905;-0.435228044401299;0.4222817513410977;0.4053073180405907;0.58538571405279;0.9999592521031215
24.25185;0.9967015360295244;0.4166650230646219;0.4180406629487511;-0.40837078057334314;-0.4096705421848872;0.9871385661844483;0.9999637704050015;10.000223572302007;0.4167685664334819;-0.43522802939853455;-0.43522804455562164;0.42228176330122463;0.4053072137393391;0.5853861147114254;0.9999594272665366
24.26185;0.9966998344564219;0.41666557236700946;0.4180402095347008;-0.408370780884996;-0.40967054249307816;0.9871382340227461;0.9999645332198002;10.000224365936758;0.41676930516897215;-0.43522802990286913;-0.4352280447111009;0.4222817678328287;0.4053071049279835;0.5853864388393755;0.9999596105107378
24.27185;0.9966981752906378;0.41666614610835667;0.41803974672731076;-0.4083707812134602;-0.4096705427816599;0.9871379440644962;0.99996529913847;10.000225115890519;0.4167700598171017;-0.43522803040018204;-0.4352280448651948;0.42228176299695797;0.40530699170391726;0.5853866847269621;0.9999597983670987
24.28185;0.9966965620176869;0.41666674396189;0.4180392745755397;-0.4083707815597556;-0.4096705430492329;0.9871376972525434;0.999966070033208;10.000225805330581;0.4167708275457242;-0.4352280308885492;-0.43522804501563994;0.4222817470593009;0.405306874315611;0.5853868514668461;0.9999599871639365
24.29185;0.9966949966482008;0.4166673652310695;0.41803879319480447;-0.40837078192469994;-0.40967054329460995;0.9871374948899708;0.9999668472325629;10.000226425967455;0.4167716053196759;-0.4352280313659727;-0.4352280451603917;0.4222817185359336;0.4053067528303118;0.5853869389886466;0.9999601732000583
24.30185;0.9966934792877793;0.41666800866094844;0.4180383027220159;-0.40837078230893487;-0.4096705435166602;0.9871373378917587;0.9999676310325842;10.000226975782335;0.4167723899994323;-0.43522803183065234;-0.4352280452973764;0.4222816761229259;0.4053066271666317;0.585386947921827;0.9999603536597135
24.31185;0.9966920085495384;0.41666867226519816;0.41803780327006196;-0.4083707827128419;-0.40967054371440764;0.9871372266673163;0.9999684206182556;10.000227457289963;0.4167731782940297;-0.4352280322813801;-0.4352280454244193;0.4222816187038116;0.4053064971461395;0.5853868791226656;0.9999605274012456
24.32185;0.9966905823130076;0.41666935384053555;0.4180372948524325;-0.4083707831365193;-0.4096705438871587;0.9871371617928001;0.9999692142803143;10.000227874089216;0.416773966907406;-0.4352280327176361;-0.43522804553942057;0.42228154530917666;0.40530636248896657;0.5853867334520829;0.9999606941967105
24.33185;0.9966891984162198;0.4166700516811483;0.4180367772231337;-0.40837078357996665;-0.40967054403435804;0.987137144623071;0.9999700094212276;10.000228225385998;0.41677475295379357;-0.4352280331392361;-0.43522804564048506;0.4222814549751334;0.40530622284286577;0.5853865120651985;0.9999608530889944
24.34185;0.99668785511068;0.4166707647255757;0.41803624977318726;-0.40837078404328686;-0.40967054415541027;0.987137177383388;0.9999708028867285;10.000228501766333;0.416775534317964;-0.43522803354595097;-0.4352280457258529;0.4222813467590308;0.40530607771267924;0.5853862163903615;0.9999610017814407
24.35185;0.9966865509164663;0.41667149217714905;0.4180357117011706;-0.4083707845268381;-0.40967054424971694;0.9871372629259509;0.9999715919373167;10.000228684275479;0.41677630959085965;-0.43522803393757464;-0.43522804579380686;0.42228122008191415;0.4053059264852212;0.5853858475876549;0.9999611370329088
24.36185;0.9966852844081515;0.41667223324088093;0.4180351624505181;-0.4083707850313278;-0.40967054431684574;0.9871374043135227;0.9999723749772788;10.00022874358312;0.4167770775275053;-0.43522803431424145;-0.4352280458427632;0.4222810751814249;0.40530576872793067;0.585385406468618;0.9999612551886109
24.37185;0.9966840544831685;0.4166729871863219;0.41803460209909393;-0.4083707855576942;-0.4096705443566671;0.9871376042231473;0.9999731514797818;10.000228637242078;0.4167778366691177;-0.435228034676468;-0.43522804587155817;0.42228091328313555;0.4053056044448926;0.5853848939616676;0.9999613527949706
24.38185;0.9966828602370613;0.4166737535221188;0.41803403126298855;-0.40837078610679894;-0.4096705443694567;0.9871378645430534;0.9999739211790545;10.000228308851987;0.4167785852909416;-0.43522803502479207;-0.43522804587961955;0.42228073642187336;0.4053054340248011;0.5853843112459975;0.9999614269759168
24.39185;0.9966817005478367;0.41667453215547057;0.4180334506826421;-0.4083707866791691;-0.4096705443559444;0.9871381865290221;0.9999746832026064;10.00022769445327;0.41677932111770427;-0.4352280353594271;-0.4352280458667981;0.42228054700254913;0.40530525798340916;0.5853836595290257;0.999961475466548
24.40185;0.9966805744179972;0.4166753233796883;0.41803286101676124;-0.4083707872749164;-0.4096705443171296;0.9871385712162957;0.9999754361306652;10.000226731195896;0.416780041092247;-0.4352280356803464;-0.43522804583318025;0.42228034729195085;0.4053050767924588;0.585382939916073;0.9999614963791074
24.41185;0.9966794818020659;0.41667612756739486;0.41803226273397104;-0.4083707878937819;-0.40967054425405713;0.9871390196590373;0.9999761784118464;10.0002253590306;0.4167807417033172;-0.4352280359875715;-0.4352280457791338;0.4222801392880042;0.4053048909429985;0.5853821533822209;0.9999614874159032
24.42185;0.9966784239312324;0.4166769447857167;0.4180316560403456;-0.40837078853525177;-0.40967054416785176;0.98713953278226;0.9999769081334168;10.000223522481711;0.41678141951335257;-0.4352280362812875;-0.4352280457052901;0.4222799249977176;0.40530470100980537;0.5853813008399762;0.9999614451950721
24.43185;0.9966774027591524;0.4166777747649128;0.4180310410327317;-0.4083707891987855;-0.4096705440597699;0.9871401106410578;0.9999776228269666;10.000221179674899;0.41678207138216805;-0.4352280365618727;-0.4352280456121866;0.4222797065476272;0.4053045074272809;0.5853803834619012;0.9999613652212257
24.44185;0.9966764201728318;0.4166786171807031;0.41803041773556576;-0.4083707898840389;-0.40967054393116914;0.9871407516728534;0.9999783197359018;10.000218307215524;0.4167826943385361;-0.4352280368299119;-0.43522804549985783;0.42227948597830794;0.4053043101147504;0.5853794031038773;0.9999612419202458
24.45185;0.9966754777317386;0.41667947174097925;0.4180297859838378;-0.40837079059078374;-0.4096705437836603;0.9871414528444286;0.9999789958749498;10.000214894331265;0.41678328548718463;-0.4352280370860603;-0.435228045367829;0.4222792651606215;0.4053041084541924;0.5853783623275454;0.9999610690435413
24.46185;0.9966745766878038;0.4166803381178159;0.4180291455455867;-0.4083707913185999;-0.40967054361938443;0.9871422099668465;0.9999796478702639;10.000210935022446;0.4167838422380389;-0.43522803733089427;-0.43522804521539976;0.42227904598009613;0.40530390170302644;0.5853772639481691;0.9999608408278816
24.47185;0.9966737176098525;0.41668121603593183;0.41802849631162436;-0.40837079206675286;-0.4096705434411023;0.9871430174647691;0.999980272239214;10.000206427123782;0.41678436269360314;-0.43522803756486794;-0.4352280450419381;0.4222788306373431;0.40530368923117627;0.5853761106667507;0.9999605527621283
24.48185;0.9966728998516099;0.4166821053476998;0.4180278382731669;-0.40837079283435296;-0.40967054325191893;0.9871438687100657;0.9999808659642037;10.000201375960726;0.41678484585006553;-0.4352280377882643;-0.43522804484711564;0.42227862188474563;0.4053034703716046;0.5853749051823554;0.9999602013863407
24.49185;0.9966721216000438;0.4166830059954288;0.4180271713899478;-0.4083707936205726;-0.4096705430548219;0.9871447570431583;0.9999814261731713;10.000195795727656;0.41678529141586435;-0.4352280380012677;-0.43522804463092946;0.42227842300631413;0.40530324431289433;0.5853736506639027;0.9999597838678942
24.50185;0.9966713805958538;0.41668391784705144;0.4180264955525801;-0.4083707944246966;-0.40967054285237453;0.9871456759587321;0.9999819490339177;10.000189709592506;0.41678569952523414;-0.43522803820406925;-0.4352280443935752;0.422278237557785;0.40530301012924175;0.5853723511421205;0.9999592977956538
24.51185;0.9966706749551575;0.4166848404238774;0.41802581065176736;-0.408370795245935;-0.40967054264663205;0.9871466183527001;0.9999824295433254;10.000183145258172;0.416786070659774;-0.4352280383966863;-0.4352280441353848;0.4222780690865073;0.4053027667902327;0.5853710112622807;0.9999587413181361
24.52185;0.9966700034763911;0.4166857728543787;0.4180251165037327;-0.40837079608329596;-0.4096705424391782;0.9871475762025094;0.9999828620486008;10.000176125683923;0.416786405449453;-0.4352280385788131;-0.4352280438568293;0.42227792092138267;0.4053025132817501;0.5853696354139253;0.9999581135569526
24.53185;0.9966693655021757;0.41668671407284985;0.4180244126816695;-0.4083707969357031;-0.40967054223119664;0.9871485413352602;0.9999832401765385;10.000168668992995;0.41678670419828867;-0.43522803874995425;-0.4352280435585916;0.42227779584995445;0.4053022489809151;0.5853682269806627;0.9999574149044587
24.54185;0.9966687607152257;0.4166876629219808;0.41802369856091387;-0.40837079780208924;-0.4096705420235061;0.9871495066888039;0.9999835564697563;10.00016079605871;0.4167869667094925;-0.4352280389095086;-0.43522804324161746;0.4222776957914391;0.4053019739655739;0.5853667881612027;0.999956647180242
24.55185;0.9966681892860356;0.41668861814486324;0.41802297348736006;-0.40837079868128356;-0.4096705418165764;0.9871504671455364;0.9999838023215044;10.00015253320419;0.416787192595624;-0.4352280390566494;-0.43522804290710776;0.42227762189362616;0.40530168879575895;0.585365320308706;0.9999558136140714
24.56185;0.9966676525338632;0.4166895784406163;0.418022236738109;-0.40837079957175865;-0.40967054161061583;0.9871514198506208;0.9999839684769556;10.00014391040271;0.41678738158180373;-0.4352280391901868;-0.4352280425567144;0.42227757474985816;0.40530139397807374;0.5853638244487106;0.9999549185037633
24.57185;0.9966671534304028;0.41669054245726894;0.4180214873560782;-0.40837080047149266;-0.40967054140585485;0.9871523641062543;0.9999840461826301;10.000134956302471;0.41678753359315734;-0.43522803930876985;-0.43522804219277933;0.42227755424281227;0.40530108970125156;0.5853623013570356;0.9999539668344046
24.58185;0.9966666963086721;0.4166915084936231;0.41802072436261345;-0.4083708013781572;-0.40967054120280105;0.9871533004485266;0.9999840280248666;10.000125692595686;0.4167876488771533;-0.4352280394113493;-0.4352280418180323;0.42227755942120243;0.40530077576040874;0.5853607513027913;0.9999529643043049
24.59185;0.9966662857421291;0.41669247417309985;0.41801994713529717;-0.4083708022893947;-0.4096705410020266;0.9871542297241703;0.9999839080024466;10.000116137206215;0.41678772825499294;-0.43522803949729055;-0.4352280414349519;0.4222775886776996;0.40530045128914494;0.5853591741331132;0.999951917908897
24.60185;0.99666592530726;0.4166934366545152;0.4180191551890136;-0.40837080320294455;-0.40967054080378973;0.9871551531105138;0.99998368151247;10.00010631623658;0.4167877732633754;-0.4352280395661793;-0.43522804104562823;0.42227763997518963;0.4053001147097247;0.5853575694554445;0.9999508360688878
24.61185;0.9966656169655254;0.4166943931377443;0.41801834767774415;-0.40837080411670557;-0.4096705406080639;0.9871560721191139;0.9999833456047095;10.000096271044944;0.4167877859565065;-0.43522803961776235;-0.43522804065211806;0.4222777111671424;0.4052997643811006;0.5853559365882232;0.9999497273314154
24.62185;0.9966653609764858;0.41669534082624615;0.4180175234118602;-0.4083708050287631;-0.40967054041485323;0.9871569880816282;0.9999828993658796;10.00008605424703;0.41678776846527626;-0.43522803965197626;-0.43522804025661554;0.42227780028402695;0.4052993992573735;0.5853542748344386;0.9999485987496287
24.63185;0.9966651563532974;0.4166962766375815;0.4180166812863106;-0.4083708059373331;-0.40967054022425736;0.9871579018147211;0.9999823440485965;10.00007572424064;0.4167877227701112;-0.43522803966902557;-0.43522803986130004;0.4222779054473171;0.40529901884630126;0.5853525840877398;0.999947455280252
24.64185;0.9966650017006649;0.4166971974521006;0.4180158206524698;-0.40837080684078836;-0.4096705400360257;0.9871588134314644;0.9999816823918015;10.000065342255764;0.41678765085173036;-0.43522803966954854;-0.43522803946818084;0.42227802472431775;0.40529862301434955;0.5853508651125111;0.9999463003984365
24.65185;0.9966648958202863;0.41669810058457385;0.41801494129595856;-0.4083708077378152;-0.40967053984911983;0.9871597221556037;0.9999809172383042;10.00005496676125;0.4167875548188419;-0.43522803965464657;-0.43522803907908353;0.4222781562526688;0.40529821207227257;0.5853491195123128;0.9999451377427714
24.66185;0.9966648380395992;0.41669898407779876;0.4180140429981227;-0.40837080862740205;-0.4096705396619276;0.9871606265045292;0.9999800507837406;10.000044650101637;0.41678743681201774;-0.4352280396257397;-0.43522803869572874;0.42227829831351216;0.4052977866566924;0.5853473496629188;0.9999439728095254
24.67185;0.9966648285250034;0.41669984689245443;0.41801312538484225;-0.408370809508633;-0.40967053947287874;0.9871615242908011;0.9999790852931365;10.000034442345896;0.41678729887920424;-0.4352280395844756;-0.43522803831984;0.4222784492199629;0.4052973473748899;0.5853455585290203;0.9999428133314973
24.68185;0.9966648686076036;0.41670068889611656;0.4180121883375975;-0.4083708103805463;-0.40967053928094754;0.9871624120224662;0.9999780244115257;10.000024395173517;0.41678714286277796;-0.43522803953266026;-0.4352280379531992;0.42227860728970756;0.40529689477587166;0.5853437493741879;0.9999416679476087
24.69185;0.9966649608662392;0.41670151056743127;0.41801123222357356;-0.40837081124200997;-0.40967053908584855;0.9871632851318451;0.9999768739075798;10.000014559675654;0.4167869701181284;-0.43522803947208494;-0.4352280375976622;0.42227877091356986;0.4052964296484932;0.5853419253556992;0.9999405444100362
24.70185;0.9966651089682528;0.41670231249665385;0.41801025770202266;-0.40837081209157167;-0.4096705388876883;0.9871641396475384;0.9999756415277591;10.000004976896314;0.41678678124389545;-0.4352280394043916;-0.4352280372551731;0.4222789386223458;0.40529595319899736;0.5853400891238739;0.9999394489737846
24.71185;0.9966653178131313;0.4167030949609261;0.41800926543166556;-0.4083708129274423;-0.4096705386863453;0.9871649735574011;0.9999743363150916;9.999995669722802;0.4167865762056645;-0.43522803933097254;-0.4352280369276973;0.42227910920422246;0.4052954669657265;0.5853382429201103;0.9999383865693082
24.72185;0.9966655936034253;0.4167038578233926;0.41800825593554813;-0.40837081374763157;-0.40967053848134366;0.9871657865758595;0.9999729675302851;9.999986648475433;0.4167863546486975;-0.4352280392528515;-0.4352280366171872;0.4222792817776083;0.4052949726602345;0.5853363890578023;0.9999373606723944
24.73185;0.9966659427809739;0.4167046005829421;0.41800722997033724;-0.40837081455020774;-0.40967053827217487;0.9871665790599632;0.9999715435746562;9.999977921082547;0.4167861160590388;-0.4352280391707446;-0.4352280363257478;0.4222794557382907;0.4052944720173438;0.5853345299894404;0.9999363733832982
24.74185;0.9966663703077863;0.416705322285262;0.4180061890100327;-0.4083708153335185;-0.40967053805844483;0.9871673509878254;0.9999700720024735;9.99996949605073;0.41678585991891376;-0.4352280390852104;-0.43522803605566207;0.42227963064973273;0.4052939665310796;0.5853326680390759;0.9999354260105234
24.75185;0.9966668787853733;0.4167060214516855;0.41800513503794834;-0.40837081609614306;-0.4096705378398177;0.9871681011705552;0.9999685600839913;9.999961384979178;0.41678558595206044;-0.4352280389966199;-0.4352280358090223;0.4222798060823617;0.405293457237728;0.5853308056581291;0.9999345191805766
24.76185;0.996667468745869;0.41670669634886576;0.41800406997011774;-0.40837081683679494;-0.40967053761613603;0.9871688273140834;0.9999670146817224;9.999953605472253;0.4167852941515677;-0.4352280389050311;-0.4352280355875195;0.4222799814923983;0.405292944822836;0.5853289459551032;0.9999336525157531
24.77185;0.996668139174322;0.41670734527538617;0.41800299538997504;-0.4083708175544797;-0.40967053738769527;0.9871695272252147;0.9999654421808417;9.999946178591447;0.41678498434242633;-0.43522803881018873;-0.4352280353927484;0.42228015619517023;0.40529242979438485;0.585327092551444;0.9999328251610956
24.78185;0.9966688878014001;0.4167079663633971;0.41800191249121454;-0.40837081824871074;-0.40967053715531687;0.9871702003123363;0.9999638488627176;9.999939124865206;0.41678465563357525;-0.43522803871175547;-0.4352280352264129;0.4222803292750574;0.4052919124614609;0.5853252490264875;0.9999320367851512
24.79185;0.9966697113589386;0.41670855716990146;0.4180008220858351;-0.40837081891946764;-0.4096705369200999;0.9871708482929107;0.9999622408890615;9.999932462535691;0.41678430647534603;-0.43522803860969883;-0.435228035090027;0.4222804993878932;0.40529139300880324;0.5853234187789838;0.9999312874835761
24.80185;0.9966706054236222;0.4167091146669597;0.4179997246962764;-0.4083708195668655;-0.40967053668308506;0.9871714742615854;0.9999606240179418;9.999926205419401;0.41678393531720476;-0.43522803850447866;-0.4352280349846195;0.4222806646638837;0.4052908719070986;0.5853216051739683;0.999930576769705
24.81185;0.9966715641542062;0.41670963573237924;0.4179986205656343;-0.40837082019076176;-0.40967053644518914;0.9871720807872189;0.9999590035294912;9.999920361481859;0.41678354099463827;-0.4352280383968239;-0.43522803491075096;0.4222808228566365;0.4052903502989644;0.5853198114545753;0.9999299032951554
24.82185;0.9966725812344059;0.4167101177383508;0.41799750976919015;-0.40837082079068426;-0.4096705362073946;0.9871726689656353;0.9999573840916675;9.999914935660195;0.41678312253744926;-0.4352280382874905;-0.43522803486856515;0.4222809715352186;0.4052898298209389;0.5853180404665023;0.9999292656023363
24.83185;0.9966736520394581;0.41671055871605567;0.4179963926029373;-0.40837082136610847;-0.40967053597074277;0.9871732385749707;0.9999557695816204;9.9999099313341;0.4167826789981596;-0.43522803817726324;-0.43522803485779765;0.4222811082092986;0.4052893120335061;0.5853162944001593;0.9999286624969922
24.84185;0.9966747752311663;0.41671095709859124;0.4179952697674708;-0.40837082191667273;-0.40967053573602363;0.9871737882536167;0.9999541635013736;9.999905346253115;0.4167822096819679;-0.4352280380667748;-0.43522803487790457;0.4222812305842298;0.4052897982003036;0.5853152670216147;0.9999280929282288
24.85185;0.9966759522795821;0.4167113117505431;0.4179941421787645;-0.4083708224420984;-0.40967053550343774;0.9871743158009154;0.9999525696075449;9.99990117154007;0.4167817146076604;-0.4352280379561948;-0.43522803492828266;0.4222813368594365;0.405289289619057;0.5853135739279166;0.9999275560207818
24.86185;0.996677185758858;0.41671162234866976;0.4179930108993733;-0.408370822941867;-0.4096705352724347;0.987174818572942;0.9999509916885699;9.999897393466856;0.416781194743383;-0.4352280378453699;-0.4352280350084233;0.4222814258392049;0.4052887878563904;0.5853119074317827;0.9999270509569252
24.87185;0.9966784779741258;0.4167118894258491;0.4179918772116467;-0.40837082341497616;-0.40967053504187817;0.9871752933705601;0.9999494326339768;9.999893988126374;0.41678065174738527;-0.4352280377341482;-0.4352280351178777;0.42228149681468724;0.40528829449603654;0.585310267005748;0.9999265770100682
24.88185;0.9966798298672724;0.4167121140934526;0.4179907424307806;-0.40837082386015905;-0.4096705348104508;0.9871757360392183;0.9999478937699496;9.999890917296815;0.4167800874595434;-0.43522803762234646;-0.4352280352559967;0.4222815493354045;0.4052878109017589;0.5853086518298132;0.9999261337627132
24.89185;0.9966812399024604;0.4167122977449634;0.4179896075818981;-0.40837082427638327;-0.40967053457705543;0.9871761414353194;0.9999463747517462;9.999888136218996;0.4167795035352368;-0.43522803750957295;-0.4352280354215937;0.42228158321219633;0.40528733835487246;0.5853070610828814;0.9999257209408975
24.90185;0.9966827036429101;0.41671244178154204;0.41798847325629684;-0.40837082466311525;-0.4096705343410557;0.9871765038450058;0.9999448735737648;9.999885599278432;0.4167789013581823;-0.4352280373952848;-0.4352280356128341;0.4222815987726648;0.4052868781557321;0.5853054942180176;0.9999253379223945
24.91185;0.9966842144819726;0.41671254754878223;0.4179873397190756;-0.40837082502022465;-0.4096705341021773;0.9871768175286769;0.9999433869602123;9.999883256767818;0.4167782820091433;-0.43522803727901777;-0.43522803582750474;0.4222815969031022;0.40528643144887355;0.5853039507217802;0.9999249829628039
24.92185;0.9966857651252954;0.4167126163181609;0.41798620721623503;-0.4083708253477568;-0.4096705338601459;0.9871770772070836;0.9999419115455692;9.999881058073438;0.41677764626988784;-0.43522803716051;-0.4352280360633656;0.42228157864090043;0.40528599917403735;0.5853024296397376;0.9999246526574249
24.93185;0.9966873490922656;0.4167126490378077;0.4179850761394374;-0.4083708256458266;-0.40967053361452965;0.9871772780235006;0.9999404446160649;9.999878958550097;0.41677699489864384;-0.4352280370397462;-0.43522803631816803;0.422281544716243;0.4052855821663838;0.5853009294650903;0.9999243423025973
24.94185;0.9966889612230554;0.4167126461599778;0.41798394699262165;-0.40837082591476304;-0.40967053336494663;0.9871774147139172;0.9999389834276573;9.999876918674428;0.4167763288927705;-0.43522803691703876;-0.435228036589518;0.4222814955360293;0.405285181040189;0.5852994484248013;0.9999240466770186
24.95185;0.996690597162322;0.4167126077328382;0.4179828206305679;-0.4083708261553478;-0.4096705331112387;0.987177480808018;0.9999375245911668;9.999874901957952;0.4167756495146756;-0.43522803679301253;-0.43522803687496625;0.42228143131985324;0.4052847960284777;0.5852979850088643;0.9999237604782171
24.96185;0.9966922530843715;0.41671253345814757;0.4179816986289074;-0.4083708263687822;-0.409670532853389;0.9871774686294584;0.9999360648327066;9.999872875293477;0.41677495835895423;-0.43522803666855747;-0.4352280371722064;0.4222813519118471;0.40528442704560447;0.585296538387935;0.999923478500009
24.97185;0.9966939255448948;0.41671242253590524;0.41798058320603937;-0.40837082655630136;-0.4096705325914973;0.9871773696568036;0.999934601936418;9.99987081031357;0.4167742574196591;-0.4352280365448099;-0.4352280374792319;0.42228125651165616;0.4052840738378879;0.5852951083122783;0.9999231963488733
24.98185;0.9966956108397533;0.4167122737292842;0.41797947679534564;-0.4083708267188803;-0.40967053232598627;0.9871771748184544;0.9999331344484933;9.999868683697713;0.4167735490098465;-0.43522803642289376;-0.43522803779450664;0.42228114366093283;0.40528373612162233;0.5852936947694062;0.9999229117654521
24.99185;0.9966973049475669;0.4167120859139974;0.4179783816296434;-0.4083708268573461;-0.4096705320576709;0.9871768754019563;0.9999316604563361;9.999866472756604;0.4167728356382581;-0.43522803630336965;-0.43522803811701105;0.42228101142830693;0.4052834137782191;0.5852922978693236;0.9999226251511121
25.00185;0.9966990042401291;0.41671185838811037;0.41797729946821405;-0.4083708269725836;-0.40967053178757123;0.9871764648582607;0.9999301768758634;9.999864150918345;0.4167721198899456;-0.435228036185778;-0.4352280384461494;0.4222808576077351;0.40528310695795566;0.5852909178467246;0.9999223385579468
25.01185;0.9967007058509669;0.4167115906105753;0.4179762316252734;-0.4083708270655899;-0.40967053151684896;0.9871759403879167;0.9999286801613197;9.999861687526852;0.4167714044818022;-0.43522803606868105;-0.4352280387817348;0.4222806798422002;0.40528281587331566;0.5852895550205252;0.9999220546017227
25.02185;0.9967024077057333;0.4167112819063516;0.4179751792279247;-0.40837082713746653;-0.4096705312468547;0.9871753028483786;0.999927167689931;9.999859050943897;0.4167706924800169;-0.4352280359502127;-0.43522803912400826;0.42228047590915063;0.40528254056207724;0.5852882098782224;0.9999217761773096
25.03185;0.9967041084158219;0.41671093138789506;0.41797414338895966;-0.40837082718931644;-0.4096705309789479;0.9871745549425732;0.9999256385385461;9.999856209441003;0.41676998715064967;-0.43522803582872405;-0.43522803947343003;0.4222802441936353;0.4052822808595515;0.585286883160538;0.9999215057343681
25.04185;0.996705806816228;0.4167105382152607;0.4179731252206886;-0.40837082722207824;-0.40967053071422777;0.9871736993862029;0.9999240932799618;9.999853125099317;0.4167692914719582;-0.43522803570308777;-0.4352280398302691;0.4222799837974384;0.4052820362899879;0.5852855757120797;0.9999212442474154
25.05185;0.996707501453538;0.41671010216831117;0.4179721257640433;-0.4083708272365384;-0.4096705304534877;0.9871727384264956;0.9999225332465714;9.99984975283314;0.41676860799163606;-0.43522803557267115;-0.43522804019436245;0.4222796942256884;0.4052818059593725;0.585284288463055;0.9999209914985988
25.06185;0.9967091901992464;0.41670962397538625;0.41797114586542755;-0.4083708272335846;-0.4096705301972566;0.987171674519468;0.9999209600744464;9.999846053167126;0.4167679389206091;-0.4352280354373336;-0.43522804056510034;0.4222793752619029;0.40528158875470727;0.585283022716061;0.9999207474088593
25.07185;0.9967108697274719;0.4167091050836265;0.4179701861420169;-0.40837082721443213;-0.4096705299457464;0.9871705112375867;0.9999193757931198;9.999842001986918;0.41676728588101625;-0.4352280352975368;-0.4352280409414387;0.42227902715730675;0.4052813835106196;0.5852817802247;0.9999205133105049
25.08185;0.9967125352369774;0.41670854721193257;0.41796924706252814;-0.4083708271805482;-0.409670529698893;0.987169253707577;0.9999177830534722;9.99983758565714;0.4167666496170948;-0.4352280351543192;-0.435228041322015;0.4222786506990926;0.4052811889391091;0.5852805629734712;0.9999202925655883
25.09185;0.9967141812322894;0.41670795221508383;0.41796832898069763;-0.4083708271333563;-0.4096705294565884;0.9871679081139011;0.9999161853552031;9.999832793312548;0.4167660303763548;-0.4352280350090904;-0.4352280417053409;0.42227824711962375;0.40528100366438774;0.5852793731485875;0.9999200902263037
25.10185;0.9967158029185376;0.4167073223958229;0.4179674321904606;-0.4083708270740524;-0.4096705292190128;0.9871664808546118;0.999914587062702;9.999827615672494;0.41676542858876126;-0.4352280348634073;-0.43522804208997523;0.42227781808547366;0.40528082643554003;0.5852782132154739;0.9999199123817183
25.11185;0.9967173967573689;0.41670666072238516;0.4179665570258167;-0.4083708270036695;-0.40967052898686884;0.9871649786594069;0.9999129928317645;9.999822044062192;0.41676484484943693;-0.4352280347187131;-0.4352280424746881;0.42227736546569283;0.405280656293398;0.5852770855811166;0.99991976581557
25.12185;0.9967189600489348;0.41670597053777825;0.4179657038852644;-0.4083708269231541;-0.4096705287612875;0.9871634088100415;0.999911406599375;9.999816065845815;0.4167642794313317;-0.4352280345760611;-0.43522804285837663;0.4222768907871649;0.4052804926107598;0.5852759919865157;0.9999196579314525
25.13185;0.996719492090675;0.4167048593431483;0.4179648950077349;-0.4083703956498707;-0.40967050638823593;0.987161778109753;0.9999098307776771;9.999809665017652;0.41676373217738694;-0.43522803443606617;-0.43522804323960507;0.42227639507905024;0.4052803350486552;0.5852749331248973;0.9999195965826618
25.14185;0.9967209886691185;0.4167041217210881;0.41796408770756743;-0.40837039555070614;-0.40967050617952283;0.987160091896547;0.9999082662706121;9.99980283233357;0.4167632027108701;-0.4352280342990743;-0.43522804361625245;0.42227587920358134;0.4052801833449067;0.5852739086864392;0.9999195895755955
25.15185;0.9967224500132875;0.41670336482241377;0.4179633046466135;-0.408370395442147;-0.4096705059811017;0.9871583542317055;0.9999067130348311;9.999795572616069;0.4167626906357948;-0.43522803416523687;-0.4352280439857495;0.42227534395486577;0.4052800369393135;0.5852729178460772;0.9999196440808952
25.16185;0.9967238747765171;0.4167025915923568;0.417962546971974;-0.40837039532395825;-0.40967050579444;0.9871565683984399;0.9999051705401097;9.999787901240643;0.4167621956227424;-0.43522803403442867;-0.43522804434559165;0.4222747899683731;0.4052798948752711;0.5852719599949155;0.9999197655889037
25.17185;0.9967252622176993;0.416701804859825;0.41796181605901;-0.4083703951960803;-0.4096705056213849;0.9871547370693282;0.999903638256505;9.999779837662475;0.41676171732805;-0.4352280339062371;-0.4352280446935216;0.42227421804375614;0.4052797560622944;0.5852710354436187;0.9999199567939524
25.18185;0.9967266137865319;0.4167010071090315;0.41796111341496067;-0.40837039505853767;-0.40967050546403766;0.9871528625932224;0.9999021161264069;9.99977140147756;0.4167612554934491;-0.4352280337801698;-0.43522804502733775;0.42227362959659587;0.4052796195130891;0.5852701458701428;0.999920217990897
25.19185;0.9967279338700251;0.4167002004625459;0.41796044043132324;-0.4083703949112009;-0.40967050532432603;0.9871509476201306;0.9999006045077503;9.999762613062739;0.41676081031877016;-0.4352280336559326;-0.4352280453446248;0.42227302659556654;0.4052794845954783;0.5852692942007331;0.999920548527267
25.20185;0.9967292285842503;0.41669938674091406;0.41795979817556345;-0.40837039475382403;-0.4096705052036233;0.9871489952422461;0.9998991037813498;9.99975349884765;0.41676038251940384;-0.4352280335335161;-0.435228045642608;0.422272411227656;0.40527935131330345;0.5852684839304589;0.9999209477805514
25.21185;0.9967305034110976;0.4166985672965003;0.4179591873578946;-0.4083703945862897;-0.40967050510267206;0.987147008363748;0.9998976141417655;9.999744093597512;0.41675997301857093;-0.43522803341311533;-0.43522804591824416;0.4222717856757082;0.4052792202319771;0.5852677183734392;0.9999214155770254
25.22185;0.996731761626141;0.4166977427518608;0.4179586084461864;-0.4083703944086306;-0.4096705050218136;0.9871449893209835;0.9998961354385708;9.999734435167097;0.4167595827297566;-0.4352280332950661;-0.435228046168556;0.4222711519543241;0.4052790920015175;0.5852670002238222;0.9999219523236745
25.23185;0.9967330041342543;0.4166969130859066;0.41795806192032514;-0.4083703942209757;-0.4096705049613631;0.9871429399362041;0.9998946667425406;9.999724557011445;0.41675921232423147;-0.43522803317974756;-0.43522804639110496;0.4222705119684846;0.40527896701755534;0.585266331497949;0.9999225586598878
25.24185;0.9967342304522256;0.4166960779153447;0.41795754854472444;-0.40837039402363684;-0.409670504921857;0.9871408612166239;0.9998932061811446;9.999714485655643;0.4167588619176539;-0.43522803306732444;-0.43522804658441244;0.42226986771509584;0.4052788456298569;0.5852657136720313;0.9999232347799051
25.25185;0.9967354406618483;0.4166952364905288;0.41795706929717114;-0.4083703938172075;-0.4096705049040457;0.9871387530216452;0.9998917516646352;9.999704245161901;0.41675853103396154;-0.4352280329576224;-0.43522804674807586;0.42226922120861415;0.4052787284769252;0.5852651477362472;0.9999239802040945
25.26185;0.9967366369634731;0.4166943876601574;0.4179566251308915;-0.40837039360258104;-0.40967050490883794;0.9871366147462225;0.999890301474306;9.999693865118113;0.41675821883048025;-0.43522803285041545;-0.4352280468825351;0.4222685741900345;0.40527861639211216;0.5852646342141813;0.9999247942641277
25.27185;0.9967378233148143;0.4166935300357362;0.4179562170670204;-0.40837039338087067;-0.40967050493726875;0.9871344466600878;0.9998888540502802;9.99968338667578;0.4167579244066266;-0.4352280327456662;-0.4352280469887006;0.4222679277698437;0.405278510092183;0.5852641732704893;0.9999256766302268
25.28185;0.9967390039311268;0.4166926621084051;0.4179558463852896;-0.4083703931533718;-0.40967050499037766;0.9871322503325232;0.9998874084387609;9.999672864234787;0.4167576470748397;-0.43522803264339355;-0.4352280470675703;0.4222672821197908;0.4052784100720194;0.5852637647227145;0.9999266271898721
25.29185;0.9967401826790662;0.4166917823641332;0.41795551472559156;-0.40837039292153543;-0.4096705050691891;0.9871300278133779;0.9998859655089333;9.999662364010465;0.41675738622751535;-0.43522803254363573;-0.4352280471200011;0.422266636549583;0.40527831671436904;0.5852634077591338;0.9999276453209083
25.30185;0.9967413636458605;0.41669088950876426;0.4179552241608099;-0.408370392686802;-0.4096705051747773;0.9871277807913009;0.9998845278180217;9.999651959564087;0.41675714094979005;-0.43522803244670616;-0.43522804714677993;0.4222659898661336;0.40527823038090627;0.5852631006974401;0.9999287291531382
25.31185;0.9967425514550526;0.4166899825652932;0.4179549768787296;-0.4083703924504365;-0.409670505308162;0.9871255108038078;0.9998830979839046;9.99964172568237;0.41675691009437743;-0.4352280323532987;-0.4352280471487792;0.4222653405566442;0.40527815141304;0.585262841442711;0.999929875249085
25.32185;0.9967437509619278;0.4166890605915462;0.41795477463435715;-0.4083703922134146;-0.4096705054702564;0.9871232203401311;0.9998816777006108;9.999631734858509;0.4167566927493584;-0.4352280322642676;-0.4352280471271331;0.4222646867753764;0.4052780801848157;0.5852626283521327;0.9999310787937197
25.33185;0.996744966899463;0.4166881223325203;0.4179546186684745;-0.4083703919762895;-0.4096705056619282;0.9871209135683384;0.999880267995137;9.999622055037337;0.4167564883582446;-0.43522803218037825;-0.4352280470834081;0.42226402653036094;0.40527801719424306;0.5852624603799502;0.9999323340850517
25.34185;0.9967462034660824;0.41668716633925107;0.417954509988657;-0.40837039173912315;-0.40967050588398196;0.9871185957499946;0.9998788695478944;9.999612747234517;0.41675629639954886;-0.4352280321022743;-0.4352280470193948;0.42226335815961613;0.40527796301917374;0.5852623363919638;0.9999336356863671
25.35185;0.9967474639906118;0.4166861914074099;0.417954449421069;-0.40837039150153837;-0.4096705061373315;0.9871162715054416;0.9998774822914144;9.999603866618687;0.41675611602365387;-0.43522803203062294;-0.43522804693679373;0.4222626806654304;0.40527791809950026;0.5852622546269117;0.9999349803168641
