time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.76185;0.9968874339291915;0.41661846377845846;0.4180437704053902;-0.4083703854106268;-0.40967053592635594;0.9869437647423377;1.0000638949760834;10.000635154048055;0.4167744881791001;-0.43522798655407424;-0.43522803313421404;0.4222792283094815;0.4053488298068897;0.5852663075776869;0.9999444805249583
23.77185;0.9968882281908442;0.41661886559134087;0.418043378108236;-0.4083703853459716;-0.409670536337622;0.9869421920935468;1.000062589073886;10.00063610355986;0.4167740852837677;-0.43522798622966324;-0.43522803304056146;0.4222795236606084;0.40534933067462026;0.5852669202017319;0.9999437197565522
23.78185;0.9968890705845301;0.4166192811338876;0.41804298131211126;-0.40837038527514435;-0.409670536737874;0.9869406398977213;1.0000612784426968;10.000636613661253;0.4167736943628695;-0.4352279858928853;-0.43522803291583506;0.4222798304455385;0.40534983378343664;0.5852675199958222;0.9999429485499248
23.79185;0.9968899537779675;0.41661971042643636;0.41804258039889863;-0.4083703851966392;-0.4096705371277162;0.986939104065393;1.0000599655777074;10.000636729010415;0.4167733166736246;-0.43522798554291114;-0.435228032759515;0.4222801460533715;0.4053503391643822;0.5852681044531026;0.9999421671345852
23.80185;0.9968908684542299;0.4166201528158149;0.41804217626893614;-0.4083703851094318;-0.40967053750789667;0.9869375785833966;1.0000586538213014;10.00063649388052;0.4167729532342945;-0.4352279851791946;-0.43522803257099996;0.4222804677044958;0.40535084631385687;0.585268670973782;0.9999413765799677
23.81185;0.9968928027144728;0.41662100344232766;0.41804174872228483;-0.4083708161960021;-0.4096705600342823;0.9869360569308718;1.0000573467040932;10.000635958555332;0.41677260503475394;-0.4352279848016237;-0.43522803234979973;0.422280792726293;0.40535135439846903;0.5852692167939895;0.9999405781223711
23.82185;0.996893748547292;0.4166214704074686;0.4180413431150254;-0.4083708160888385;-0.4096705603964157;0.9869345347436512;1.0000560465547386;10.000635182260769;0.41677227281588397;-0.43522798441042465;-0.43522803209534616;0.4222811187052991;0.40535186239964194;0.5852697392794052;0.9999397726681318
23.83185;0.9968946936345112;0.41662194931525964;0.4180409396463414;-0.4083708159704995;-0.4096705607494056;0.9869330114437326;1.0000547539439901;10.000634231718163;0.41677195675319423;-0.435227984006044;-0.43522803180678604;0.42228144359502945;0.4053523691729313;0.5852702364076195;0.999938960577724
23.84185;0.9968956267270348;0.4166224405330897;0.4180405398672677;-0.40837081584025325;-0.4096705610930407;0.9869314896073597;1.0000534685626334;10.000633177246302;0.4167716563414417;-0.4352279835890647;-0.4352280314832562;0.4222817660079082;0.4053528736630245;0.5852707068699919;0.9999381419457782
23.85185;0.9968965363341838;0.4166229453928591;0.4180401448957123;-0.4083708156973692;-0.4096705614271143;0.9869299730414767;1.0000521896788066;10.00063208881944;0.4167713704432532;-0.43522798316030764;-0.4352280311243433;0.42228208522131216;0.40535337518625714;0.5852711497407436;0.9999373176024305
23.86185;0.9968974117292597;0.4166234659185213;0.4180397556087419;-0.40837081554122656;-0.40967056175131056;0.9869284650275315;1.0000509155149953;10.000631034497797;0.4167710974306699;-0.4352279827210245;-0.435228030730105;0.42228240090348335;0.40535387361907577;0.5852715642432709;0.999936489933591
23.87185;0.9968982442863173;0.4166240042167415;0.41803937292935994;-0.40837081537136166;-0.40967056206523217;0.9869269677918786;1.000049643193475;10.000630081493433;0.41677083550741145;-0.43522798227288767;-0.43522803030069906;0.4222827130880066;0.4053543693089085;0.585271949818193;0.9999356624794657
23.88185;0.9968990275835385;0.41662456206346804;0.41803899794826804;-0.4083708151874274;-0.40967056236844374;0.9869254835667803;1.0000483698642622;10.000629296058381;0.4167705831466535;-0.43522798181785866;-0.43522802983616643;0.42228302219670844;0.4053548627113196;0.5852723062193507;0.9999348391516626
23.89185;0.996899756789226;0.4166251407619388;0.4180386318355695;-0.40837081498923505;-0.4096705626603688;0.9869240155948513;1.0000470938747545;10.000628740294053;0.4167703393634512;-0.4352279813580707;-0.4352280293365874;0.42228332871312985;0.40535535411164947;0.5852726335231166;0.999934024195581
23.90185;0.9969004290019412;0.4166257412113403;0.41803827558649287;-0.4083708147767764;-0.4096705629401726;0.9869225674941033;1.0000458148094653;10.000628471537848;0.41677010372996237;-0.4352279808955691;-0.43522802880231914;0.42228363275610004;0.4053558434538604;0.5852729322849967;0.9999332224127722
23.91185;0.9969010435617086;0.4166263639921229;0.41803792964319475;-0.4083708145502811;-0.4096705632067922;0.986921142114064;1.0000445321941076;10.000628544231233;0.4167698761830041;-0.43522798043201094;-0.43522802823397877;0.42228393393572566;0.40535633014042943;0.5852732036885853;0.9999324390321446
23.92185;0.996901600878943;0.4166270093858725;0.41803759366531934;-0.4083708143105752;-0.4096705634591509;0.9869197410078872;1.0000432442209677;10.000629006278437;0.41676965661560095;-0.4352279799686773;-0.4352280276322408;0.4222842315788516;0.4053568131286567;0.5852734493502163;0.9999316792822258
23.93185;0.9969021011877396;0.4166276774164675;0.4180372667721407;-0.4083708140593631;-0.4096705636963793;0.9869183639950269;1.0000419479931386;10.000629894602792;0.4167694445259041;-0.4352279795067253;-0.43522802699774277;0.4222845251469669;0.40535729143014887;0.5852736709774827;0.999930947651833
23.94185;0.9969025450010929;0.4166283679606087;0.41803694811896225;-0.40837081379891893;-0.40967056391778106;0.9869170088319794;1.0000406409497853;10.000631237459421;0.416769238993878;-0.4352279790474212;-0.4352280263311074;0.4222848144595713;0.4053577643845309;0.5852738701413802;0.9999302475216506
23.95185;0.996902934320421;0.4166290807419475;0.41803663725320067;-0.4083708135316091;-0.40967056412259545;0.9869156715391467;1.0000393219936308;10.000633055347866;0.41676903872837584;-0.43522797859221624;-0.4352280256329537;0.4222850995231611;0.40535823141464083;0.5852740482026564;0.9999295818420517
23.96185;0.996903272454566;0.4166298152402132;0.4180363339768299;-0.4083708132597738;-0.40967056430985704;0.9869143472176852;1.0000379912702058;10.00063535836253;0.4167688421369714;-0.435227978142628;-0.43522802490394236;0.4222853802736228;0.40535869186666523;0.5852742063093556;0.9999289540091592
23.97185;0.9969035626424763;0.41663057098805567;0.4180360379044442;-0.4083708129857744;-0.4096705644785443;0.9869130309098594;1.000036649145322;10.0006381494423;0.41676864760556576;-0.4352279777000472;-0.4352280241448861;0.422285656531471;0.4053591451864375;0.5852743454003584;0.9999283682242475
23.98185;0.9969038075322467;0.4166313480748127;0.41803574817444433;-0.40837081271198067;-0.40967056462791485;0.9869117182212738;1.0000352955744978;10.000641429604261;0.41676845366898985;-0.4352279772655632;-0.43522802335687616;0.4222859279352136;0.40535959105437575;0.585274466272512;0.9999278294127268
23.99185;0.9969040097708114;0.41663214723232994;0.4180354636613432;-0.408370812440779;-0.4096705647577189;0.9869104057052844;1.0000339299588914;10.000645195086742;0.416768258892812;-0.4352279768400333;-0.43522802254136095;0.4222861937111654;0.4053600293766747;0.5852745697967265;0.9999273426999005
24.00185;0.9969041721258379;0.4166329695972255;0.41803518348861174;-0.40837081217454796;-0.4096705648682055;0.9869090913278502;1.000032551336805;10.000649435339113;0.416768061872538;-0.43522797642452343;-0.43522802170010316;0.42228645265332043;0.4053604601186823;0.5852746572543405;0.999926912651213
24.01185;0.9969042967583662;0.416633816495075;0.4180349073346964;-0.4083708119155691;-0.40967056496013465;0.9869077744360273;1.0000311588399018;10.000654144431142;0.4167678614861778;-0.4352279760206069;-0.4352280208350097;0.4222867033596058;0.40536088290961486;0.5852747305162289;0.9999265426915208
24.02185;0.9969043845315054;0.4166346892223868;0.4180346352358939;-0.40837081166598893;-0.40967056503478233;0.9869064545561529;1.0000297520862167;10.000659332966727;0.416767656991743;-0.43522797563006094;-0.4352280199480008;0.4222869443934881;0.4053612967294982;0.5852747918362871;0.9999262350455063
24.03185;0.9969044349919339;0.4166355888764396;0.4180343672210715;-0.4083708114276785;-0.40967056509371264;0.9869051305326065;1.0000283313276768;10.000665022207667;0.41676744795097703;-0.4352279752543054;-0.43522801904100045;0.42228717437821434;0.4053617000540414;0.5852748434517487;0.9999259909137067
24.04185;0.9969044470900167;0.4166365162598545;0.4180341031352626;-0.40837081120198887;-0.4096705651383793;0.9869038009572095;1.0000268969517379;10.000671226033388;0.4167672344301824;-0.4352279748941341;-0.43522801811594164;0.42228739208163996;0.40536209133172296;0.5852748872717188;0.9999258106476528
24.05185;0.9969044199524683;0.41663747173169263;0.4180338424803984;-0.40837081098980155;-0.40967056516982076;0.986902464384938;1.000025448631832;10.000677938630334;0.416767017339073;-0.4352279745498317;-0.43522801717486653;0.4222875964438872;0.40536246932783554;0.5852749246597033;0.9999256942366105
24.06185;0.9969043534122938;0.4166384552964526;0.4180335844957881;-0.4083708107918528;-0.4096705651885866;0.9869011189348403;1.0000239852575024;10.000685136934205;0.41676679835993646;-0.4352279742214494;-0.4352280162201413;0.4222877865401144;0.40536283303279724;0.5852749564468189;0.9999256419125857
24.07185;0.9969042483920473;0.4166394668452876;0.41803332867349957;-0.4083708106089607;-0.4096705651949063;0.9868997624676277;1.0000225052441472;10.000692791897837;0.4167665795106943;-0.4352279739090117;-0.4352280152543948;0.42228796135257335;0.40536318129539073;0.5852749833308789;0.9999256547783012
24.08185;0.9969041065266934;0.4166405060147138;0.4180330750008993;-0.4083708104419773;-0.4096705651890024;0.9868983932936872;1.0000210064108856;10.000700879694588;0.41676636278590096;-0.43522797361259247;-0.43522801428012226;0.4222881194285423;0.4053635127479527;0.5852750062829645;0.9999257353586128
24.09185;0.9969039293739772;0.4166415721190782;0.4180328236669271;-0.40837081029148603;-0.4096705651712842;0.9868970102367853;1.0000194862093046;10.000709387832366;0.4167661500026709;-0.4352279733322819;-0.4352280132994275;0.42228825878490645;0.40536382628021295;0.5852750265231215;0.9999258874302964
24.10185;0.9969037183095614;0.4166426644549935;0.4180325748090548;-0.40837081015761534;-0.409670565142342;0.986895611888001;1.0000179422331144;10.000718311064167;0.4167659426968498;-0.43522797306805855;-0.43522801231405256;0.4222883771914581;0.40536412142209716;0.5852750451620077;0.9999261152255187
24.11185;0.9969034749017869;0.4166437821814717;0.41803232842478044;-0.4083708100402926;-0.40967056510307037;0.9868941960411052;1.0000163722142728;10.000727640893414;0.41676574204386985;-0.4352279728196061;-0.43522801132536687;0.4222874725099958;0.40536439803617086;0.5852743414714647;0.9999264228478326
24.12185;0.9969032010853869;0.4166449238082341;0.41803208421492755;-0.4083708099396385;-0.40967056505501115;0.9868927597964643;1.0000147741444474;10.000737359955908;0.4167655489024141;-0.43522797258616763;-0.4352280103342918;0.4222875428363693;0.4053646558097512;0.5852743588614838;0.9999268144480973
24.13185;0.9969028988601244;0.4166460871222357;0.4180318414119626;-0.4083708098560006;-0.40967056500044624;0.9868912999901766;1.000013146674507;10.000747445788152;0.4167653639431913;-0.43522797236659355;-0.43522800934150563;0.4222875866321863;0.40536489424393524;0.585274376145269;0.9999272945409066
24.14185;0.9969025696508155;0.4166472695208319;0.41803159869762596;-0.4083708097896573;-0.4096705649420348;0.986889813877336;1.0000114891572842;10.000757878309384;0.41676518769253257;-0.4352279721595062;-0.43522800834791564;0.4222876027644193;0.405365112960982;0.5852743934235175;0.9999278671829906
24.15185;0.996902213797515;0.41664846834582764;0.41803135424104776;-0.40837080974066015;-0.4096705648824899;0.986888300223981;1.000009801592786;10.000768641543072;0.41676502037736124;-0.43522797196336316;-0.4352280073550067;0.42228759027064944;0.4053653118520026;0.5852744106039565;0.9999285344480777
24.16185;0.9969018303389345;0.41664968116024836;0.4180311058343405;-0.40837080970889494;-0.40967056482464703;0.9868867599553194;1.0000080846638326;10.00077971986607;0.41676486175871147;-0.4352279717765122;-0.43522800636486614;0.4222875481962544;0.40536549105956743;0.5852744273439601;0.999929295725471
24.17185;0.9969014171736993;0.4166509057726103;0.41803085105888316;-0.40837080969405676;-0.40967056477155306;0.9868851956600315;1.0000063391560432;10.00079109496763;0.41676471130611836;-0.43522797159725396;-0.43522800537993717;0.42228747568810177;0.40536565095795346;0.585274443082195;0.9999301480910927
24.18185;0.9969009716747805;0.4166521399603629;0.41803058750278926;-0.40837080969553474;-0.40967056472623803;0.9868836109242873;1.0000045645595945;10.000802742503168;0.41676456866675166;-0.4352279714237934;-0.43522800440261683;0.4222873722037221;0.4053647920433899;0.585273765044327;0.9999310875471581
24.19185;0.9969004914820598;0.41665338134233143;0.418030313018884;-0.4083708097123401;-0.4096705646913779;0.9868820100546819;1.0000027580607143;10.000814630129275;0.4167644339706228;-0.4352279712542039;-0.4352280034349288;0.4222872377356661;0.40536491469527514;0.5852737783589486;0.9999321106645483
24.20185;0.9968999751939974;0.4166546274169652;0.41803002595888955;-0.4083708097431229;-0.4096705646691561;0.9868803978483622;1.0000009151373563;10.000826723512143;0.4167643077221171;-0.4352279710864774;-0.43522800247842286;0.4222870730170837;0.40536501903789823;0.5852737912477886;0.9999332152591597
24.21185;0.9968994224596828;0.4166558755185275;0.41802972531431987;-0.40837080978640233;-0.4096705646612814;0.9868787795383993;0.9999990317424676;10.000838997156857;0.41676419054880376;-0.43522797091858695;-0.4352280015341289;0.42228687971558365;0.4053651050074744;0.5852738044553448;0.9999343999193232
24.22185;0.9968988335886603;0.41665712289743345;0.4180294106524446;-0.40837080984092966;-0.4096705646689538;0.9868771609082734;0.9999971063424438;10.000851438385626;0.41676408306646073;-0.43522797074868247;-0.4352280006024612;0.42228666045707797;0.40536517242797676;0.5852738186031315;0.9999356635110612
24.23185;0.9968982095762431;0.4166583668942057;0.41802908197593563;-0.4083708099058551;-0.40967056469276913;0.9868755486266362;0.9999951395812579;10.000864041075943;0.41676398577491663;-0.43522797057536594;-0.43522799968317916;0.42228641862285504;0.4053652209782623;0.5852738343235621;0.9999370048384474
24.24185;0.9968975519937587;0.41665960488205783;0.4180287397200698;-0.40837080998068037;-0.40967056473260155;0.986873950774638;0.9999931323310951;10.00087679852107;0.4167638989778652;-0.4352279703975403;-0.4352279987755667;0.42228615803217645;0.40536525013693814;0.5852738528350053;0.9999384223776556
24.25185;0.9968968622283685;0.41666083399015186;0.41802838478815374;-0.40837081006521553;-0.40967056478759006;0.9868723766869513;0.999991084862312;10.000889703505889;0.41676382274632146;-0.435227970213854;-0.4352279978789356;0.4222858825333715;0.4053652591447208;0.5852738762268018;0.9999399145115094
24.26185;0.9968961413782089;0.4166620509942104;0.41802801845872173;-0.40837081015955096;-0.40967056485642805;0.9868708360395947;0.9999889974486036;10.000902755067301;0.41676375675728095;-0.4352279700225123;-0.4352279969931409;0.42228559577621694;0.40536524696646303;0.5852739069944737;0.9999414797343269
24.27185;0.996895390755475;0.41666325263862664;0.41802764210533494;-0.4083708102639969;-0.4096705649378089;0.9868693386853729;0.999986870854348;10.00091596355086;0.41676370016211595;-0.43522796982163225;-0.4352279961186617;0.4222853012445321;0.40536521236122597;0.5852739474404792;0.9999431160919846
24.28185;0.996894611397829;0.4166644359245056;0.41802725696354986;-0.40837081037906026;-0.40967056503074534;0.9868678952797031;0.9999847062441906;10.00092934485381;0.4167636517723647;-0.4352279696095051;-0.4352279952563016;0.42228500207685754;0.4053651541716607;0.5852739992190152;0.999944820673584
24.29185;0.9968938032084848;0.41666559786905066;0.4180268642364205;-0.4083708105054198;-0.40967056513458255;0.9868665165859944;0.9999825049005341;10.00094290808876;0.41676361025241704;-0.4352279693845043;-0.4352279944069247;0.42228470084169095;0.4053650715349576;0.5852740628103178;0.9999465899164037
24.30185;0.9968929653136104;0.41666673514228547;0.4180264651390536;-0.4083708106437653;-0.4096705652487556;0.9868652113336881;0.9999802677784508;10.000956651469767;0.41676357408767983;-0.43522796914499345;-0.4352279935714588;0.4222843996983536;0.4053649636769567;0.5852741373413961;0.9999484198748733
24.31185;0.9968920966350695;0.41666784417045927;0.41802606059014635;-0.4083708107945847;-0.4096705653727545;0.9868639848660095;0.9999779952213527;10.000970571203542;0.4167635415679479;-0.4352279688893744;-0.43522799275103363;0.4222841004844852;0.40536482960232256;0.5852742211062059;0.9999503060187108
24.32185;0.9968911955411826;0.41666892163346836;0.4180256510744692;-0.40837081095808614;-0.4096705655063999;0.986862839738385;0.9999756872650312;10.000984670533999;0.4167635108437183;-0.43522796861610286;-0.4352279919471496;0.4222838044742626;0.4053646681439458;0.5852743122686096;0.9999522433473141
24.33185;0.9968902596036354;0.4166699647094704;0.41802523691243715;-0.4083708111341839;-0.40967056564988685;0.9868617773798065;0.9999733442053679;10.000998957334511;0.4167634799896071;-0.43522796832379756;-0.4352279911618045;0.42228351211115267;0.40536447819750326;0.585274409356249;0.9999542266283223
24.34185;0.9968892859401005;0.4166709708067402;0.41802481856617707;-0.4083708113223274;-0.4096705658034709;0.9868607988659838;0.9999709668744432;10.001013435787454;0.4167634469802167;-0.4352279680114888;-0.4352279903973145;0.4222832228562926;0.40536425878397747;0.5852745114767067;0.9999562500422026
24.35185;0.9968882716499343;0.4166719374200546;0.4180243966805023;-0.40837081152137256;-0.409670565967305;0.9868599040695675;0.9999685562493174;10.001028102009883;0.41676340963385966;-0.43522796767862254;-0.43522798965593545;0.4222829352586818;0.40536400907038167;0.5852746179684752;0.999958307118793
24.36185;0.9968872144519253;0.416672862428869;0.41802397182552453;-0.408370811729874;-0.4096705661415548;0.9868590905669654;0.9999661126208267;10.001042944562608;0.41676336589283575;-0.4352279673248345;-0.43522798893969;0.4222826472768082;0.40536372836067935;0.5852747278128382;0.9999603915493331
24.37185;0.9968861134484348;0.4166737443971381;0.4180235442021117;-0.40837081194651365;-0.4096705663263176;0.9868583537123806;0.999963635015602;10.00105794855351;0.41676331434344965;-0.4352279669498576;-0.43522798825031517;0.4222823568874841;0.40536341594417674;0.5852748395969747;0.9999624974836213
24.38185;0.9968849693170566;0.41667458257710277;0.4180231135974587;-0.40837081217017807;-0.40967056652128075;0.9868576878992381;0.9999611212363065;10.00107310024245;0.4167632544704071;-0.43522796655354784;-0.43522798758907366;0.4222820627985306;0.40536307116267833;0.5852749519470011;0.9999646185255203
24.39185;0.9968837837813748;0.41667537666432636;0.4180226794757157;-0.4083708123997407;-0.4096705667256333;0.9868570879023946;0.9999585684513791;10.001088387511333;0.4167631866950306;-0.43522796613584175;-0.4352279869566075;0.4222817647487559;0.40536269372204037;0.5852750638611146;0.9999667464305916
24.40185;0.9968825589720184;0.41667612641322177;0.4180222410241439;-0.40837081263387115;-0.40967056693833787;0.9868565493165449;0.9999559741053378;10.001103798310268;0.4167631123738616;-0.43522796569660926;-0.4352279863530704;0.4222814633575228;0.4053622838073859;0.5852751746745052;0.9999688709316622
24.41185;0.9968812971261575;0.41667683132621647;0.41802179736904266;-0.40837081287099475;-0.4096705671584409;0.9868560685405684;0.9999533370967961;10.00111931917147;0.4167630334522276;-0.4352279652355428;-0.4352279857783739;0.42228115973211944;0.4053618419472351;0.5852752836915467;0.9999709809911687
24.42185;0.9968800005932436;0.4166774907116847;0.418021347985133;-0.408370813109335;-0.4096705673851986;0.9868556429992641;0.9999506584513277;10.001134933988492;0.4167629518419829;-0.43522796475220044;-0.4352279852321544;0.42228085501345713;0.4053613688139021;0.5852753900044839;0.9999730660238559
24.43185;0.9968786719086757;0.41667810400099;0.41802089283919375;-0.40837081334696923;-0.40967056761788984;0.9868552710919177;0.9999479403788002;10.001150626347174;0.4167628690720535;-0.43522796424609816;-0.435227984713531;0.4222805502823296;0.40536086505199936;0.5852754928713653;0.999975116096128
24.44185;0.9968773140943711;0.41667867083866417;0.4180204322655478;-0.4083708135819194;-0.4096705678555015;0.9868549514466534;0.9999451847417214;10.00116638041484;0.41676278630819497;-0.435227963716831;-0.43522798422112685;0.4222802466890225;0.4053603312783537;0.585275592092443;0.9999771219009034
24.45185;0.9968759311456825;0.4166791908680179;0.4180199669256838;-0.40837081381235935;-0.40967056809680213;0.9868546822237007;0.9999423928088382;10.001182174029978;0.4167627045183303;-0.43522796316429524;-0.4352279837533124;0.4222799453424557;0.4053597683487467;0.5852756878400991;0.9999790748815228
24.46185;0.9968745277430648;0.4166796637204558;0.41801949772323105;-0.40837081403680464;-0.4096705683407973;0.9868544614856899;0.9999395662379249;10.001197974881464;0.41676262464365876;-0.435227962588874;-0.4352279833083062;0.42227964715452976;0.40535917753253514;0.5852757802079502;0.9999809669752919
24.47185;0.9968731082354927;0.41668008942758694;0.4180190255380496;-0.4083708142540428;-0.40967056858693357;0.9868542881565202;0.9999367080170917;10.001213748666485;0.41676254763563775;-0.4352279619914578;-0.435227982884247;0.4222793528431957;0.40535856021689576;0.5852758689102189;0.9999827904444325
24.48185;0.9968716761677628;0.4166804687653142;0.4180185510318798;-0.40837081446297524;-0.40967056883486896;0.9868541620962215;0.999933822256696;10.001229467495522;0.4167624744391325;-0.4352279613732571;-0.43522798247943517;0.4222790630025611;0.40535791752241734;0.5852759532406953;0.9999845383116354
24.49185;0.996870234537028;0.4166808031305677;0.41801807481705344;-0.4083708146626554;-0.40967056908428373;0.9868540836517016;0.9999309129783469;10.001245109685316;0.4167624061439913;-0.4352279607354086;-0.43522798209247715;0.42227877828580934;0.4053572502561837;0.5852760321817695;0.9999862044739273
24.50185;0.9968687859468249;0.4166810941717324;0.4180175977950777;-0.40837081485236476;-0.40967056933490614;0.9868540539463238;0.999927983508932;10.001260660243467;0.41676234414992713;-0.4352279600787267;-0.4352279817220755;0.4222784995557419;0.4053565589283387;0.5852761046046943;0.9999877830151424
24.51185;0.996867332344768;0.41668134348221797;0.41801712103316113;-0.40837081503154277;-0.40967056958642944;0.9868540753033788;0.9999250369173487;10.00127611644378;0.41676229002036635;-0.4352279594038398;-0.4352279813667299;0.4222782277035095;0.4053558437568807;0.585276169578343;0.9999892676143652
24.52185;0.9968658749354077;0.41668155231638443;0.4180166452693178;-0.40837081519969876;-0.4096705698382649;0.9868541505961905;0.999922076254849;10.001291487099992;0.4167622451581263;-0.435227958711419;-0.43522798102473415;0.4222779632697543;0.4053551049553117;0.5852762266236183;0.9999906515986516
24.53185;0.9968644146772767;0.4166817213808899;0.4180161708744636;-0.40837081535629355;-0.4096705700894113;0.9868542817065169;0.9999191042107358;10.001306780801217;0.41676221076020625;-0.43522795800231256;-0.4352279806943419;0.422277706263061;0.4053543430404256;0.5852762758356517;0.9999919282842722
24.54185;0.996862952900208;0.4166818510183971;0.41801569831912033;-0.4083708155004984;-0.4096705703386138;0.9868544685800371;0.999916122700018;10.001321993070997;0.41676218813417326;-0.43522795727770436;-0.43522798037382177;0.4222774561897681;0.4053535588301922;0.5852763180287406;0.9999930914004465
24.55185;0.9968614915997064;0.416681941655943;0.4180152283841144;-0.40837081563104227;-0.4096705705846821;0.9868547100767375;0.9999131329120231;10.00133710162442;0.41676217894957784;-0.4352279565392557;-0.43522798006149577;0.4222772120796674;0.40535275340771726;0.5852763546819858;0.9999941359022384
24.56185;0.9968600336270834;0.4166819939224652;0.4180147619122335;-0.4083708157463927;-0.4096705708266035;0.9868550054098455;0.9999101358409157;10.001352069224987;0.41676218503995927;-0.4352279557890781;-0.43522797975587324;0.422276972664139;0.4053519281078608;0.5852763873966503;0.9999950587941897
24.57185;0.9968585828807225;0.41668200837647495;0.4180142995194069;-0.40837081584520746;-0.40967057106342186;0.9868553544828519;0.9999071327799968;10.001366847407201;0.41676220787546264;-0.43522795502955114;-0.4352279794556521;0.4222767367215475;0.405351084201287;0.5852764174610002;0.9999958590188724
24.58185;0.9968571436043298;0.4166819854638205;0.41801384145144016;-0.408370815926706;-0.40967057129424417;0.9868557579027993;0.9999041257168229;10.001381379360737;0.4167622482039015;-0.4352279542630709;-0.43522797915956835;0.4222765031626168;0.4053502225342891;0.5852764461030596;0.9999965368492213
24.59185;0.9968557187959605;0.4166819258862815;0.41801338749047195;-0.4083708159907605;-0.4096705715183494;0.9868562174169846;0.999901117421452;10.001395606010668;0.4167623061900434;-0.4352279534917663;-0.4352279788664107;0.4222762708807778;0.4053493436032124;0.5852764747576833;0.9999970935946645
24.60185;0.9968543096514343;0.4166818308014497;0.41801293693883235;-0.40837081603784076;-0.40967057173499477;0.9868567358897045;0.9998981111055738;10.001409474629412;0.41676238191864623;-0.4352279527173446;-0.4352279785751973;0.4222760387515388;0.4053484478573088;0.5852765047176135;0.9999975311394486
24.61185;0.9968529164395985;0.4166817016451911;0.41801248888759424;-0.4083708160688754;-0.4096705719430134;0.9868573167438969;0.9998951105072893;10.001422946345148;0.4167624757936301;-0.43522795194118374;-0.4352279782852839;0.4222758058822102;0.4053475359109585;0.5852765366310627;0.9999978512963044
24.62185;0.9968515390945363;0.4166815400153473;0.41801204262363195;-0.40837081608501496;-0.40967057214077285;0.9868579634753557;0.9998921204022286;10.001436003744338;0.41676258856665277;-0.43522795116448254;-0.43522797799638796;0.4222755718482744;0.40534660874695194;0.585276570318415;0.9999980558577399
24.63185;0.996850177021843;0.41668134766551407;0.4180115976870679;-0.4083708160875282;-0.4096705723265788;0.9868586792999877;0.9998891466900189;10.001448658383644;0.4167627211245725;-0.4352279503883876;-0.43522797770858923;0.4222753365382465;0.40534566786147136;0.5852766050318697;0.9999981470734856
24.64185;0.9968488289453495;0.4166811263237816;0.4180111537033168;-0.4083708160779011;-0.4096705724989586;0.9868594670646631;0.9998861961864335;10.001460951268976;0.4167628740573497;-0.4352279496142302;-0.43522797742223684;0.42227509973997845;0.40534471507759584;0.5852766398919447;0.999998127742307
24.65185;0.996847493023646;0.4166808775511503;0.4180107104282362;-0.40837081605777464;-0.4096705726565559;0.9868603289731459;0.9998832766728714;10.001472945435394;0.4167630471502655;-0.4352279488436674;-0.4352279771378827;0.4222748610297207;0.4053437522015142;0.5852766738361247;0.9999980015144703
24.66185;0.9968461668158897;0.4166806029307291;0.41801026786442513;-0.4083708160286791;-0.4096705727979274;0.9868612655229755;0.9998803971954827;10.001484715373431;0.41676323927318293;-0.43522794807838344;-0.43522797685649983;0.4222746200286341;0.40534278103731863;0.5852767052782756;0.9999977736908592
24.67185;0.9968448467872859;0.4166803041966312;0.4180098262334686;-0.40837081599198555;-0.4096705729215071;0.986862274992359;0.9998775677322932;10.001496335275233;0.41676344869827947;-0.4352279473196365;-0.43522797657965484;0.4222743765107298;0.4053418036660572;0.5852767322762096;0.9999974512400378
24.68185;0.9968435275788069;0.4166799829973363;0.41800938589736164;-0.40837081594907143;-0.4096705730257027;0.9868633548703288;0.9998747976431916;10.001507872065988;0.41676367343468185;-0.4352279465682379;-0.4352279763091722;0.42227413021108895;0.4053408224372656;0.5852767529788209;0.9999970416327447
24.69185;0.9968422019695572;0.4166796407748976;0.4180089473503202;-0.4083708159013623;-0.4096705731090096;0.9868645036427386;0.9998720940582241;10.001519384647617;0.416763911399115;-0.43522794582485;-0.4352279760466295;0.4222738806208392;0.4053398397244298;0.5852767656416659;0.9999965515462002
24.70185;0.9968408619071066;0.4166792789349595;0.41800851127450084;-0.4083708158502694;-0.40967057317018973;0.98686572069684;0.9998694614606485;10.001530924171806;0.4167641605137279;-0.4352279450900801;-0.4352279757931838;0.42227362691681725;0.405338857883067;0.5852767683889669;0.999995986423312
24.71185;0.9968394993533782;0.41667889890019594;0.4180080785232737;-0.40837081579713225;-0.4096705732084772;0.9868670049481507;0.9998669024168095;10.001542537647019;0.4167644188711093;-0.435227944364417;-0.4352279755496184;0.4222733679745418;0.40533787921543196;0.5852767592856171;0.999995350996258
24.72185;0.9968381062815218;0.41667850207891;0.418007650115819;-0.40837081574311423;-0.40967057322357814;0.9868683535430834;0.999864418805162;10.001554272926079;0.41676468499946534;-0.4352279436483842;-0.43522797531638613;0.42227310223186043;0.40533690561250235;0.5852767366151094;0.9999946496254407
24.73185;0.99683667482787;0.41667809003397216;0.41800722744877705;-0.4083708156890798;-0.40967057321549266;0.9868697609505791;0.9998620127092803;10.001566178148149;0.416764957913269;-0.43522794294280476;-0.43522797509374944;0.422272827503932;0.40533593836532494;0.585276699066012;0.9999938858107992
24.74185;0.9968351977833131;0.4166776647896213;0.41800681250758615;-0.4083708156355829;-0.4096705731844087;0.9868712191815457;0.9998596865472201;10.001578299568495;0.4167652367527249;-0.4352279422487663;-0.43522797488210363;0.42227254121871305;0.4053349784594009;0.5852766460652663;0.9999930617954802
24.75185;0.9968336688366289;0.41667722899800236;0.418006407594214;-0.4083708155830178;-0.4096705731307716;0.9868727188689748;0.999857443041624;10.001590681843627;0.4167655204516539;-0.43522794156743105;-0.4352279746821314;0.4222722409367304;0.40533402682805014;0.585276578138603;0.9999921785623151
24.76185;0.9968320828740154;0.41667678582072826;0.4180060146007826;-0.4083708155317316;-0.4096705730554372;0.9868742499209388;0.9998552857438813;10.001603366341746;0.4167658078955364;-0.4352279409001021;-0.4352279744944858;0.42227192469519836;0.40533308442027366;0.5852764966403069;0.9999912359635371
24.77185;0.9968304365371712;0.4166763386020319;0.4180056345654948;-0.4083708154820219;-0.40967057295968473;0.9868758019491489;0.9998532196980077;10.001616387138219;0.41676609850344054;-0.4352279402482555;-0.43522797431943777;0.42227159112772217;0.40533215230068664;0.5852764031749408;0.9999902333033627
24.78185;0.9968287287911738;0.41667589056448173;0.4180052678156618;-0.4083708154342947;-0.4096705728449149;0.9868773648320505;0.999851251274186;10.001629769429295;0.4167663927938104;-0.43522793961330325;-0.43522797415699016;0.422271239394475;0.4053312316802354;0.5852762994119171;0.9999891700910988
24.79185;0.9968269613762352;0.41667544475153967;0.41800491428929665;-0.4083708153892446;-0.40967057271222995;0.986878929139781;0.9998493872523783;10.001643527350451;0.4167666924559091;-0.435227938996542;-0.43522797400725605;0.42227086896583715;0.4053313239609115;0.5852768793918995;0.9999880460830162
24.80185;0.996825138676147;0.4166750040611958;0.41800457389178136;-0.4083708153477174;-0.4096705725622779;0.9868804866441832;0.9998476342120751;10.001657658438381;0.4167669998212696;-0.4352279383993869;-0.43522797387054957;0.4222704794645727;0.4053304308625655;0.5852767594229283;0.9999868605875849
24.81185;0.9968232670074075;0.41667457127855556;0.4180042467145219;-0.4083708153104707;-0.4096705723953676;0.9868820306152505;0.9998459983923355;10.001672141153135;0.4167673171671389;-0.4352279378233929;-0.4352279737471248;0.42227007058662763;0.40532955434744666;0.5852766326502576;0.9999856122212006
24.82185;0.9968213539259514;0.41667414927388907;0.4180039330006255;-0.4083708152780789;-0.4096705722116955;0.9868835553686398;0.9998444854525833;10.001686937269218;0.4167676463648634;-0.43522793726999837;-0.4352279736371391;0.42226964206321344;0.40532869629633966;0.5852764998020356;0.9999842998012223
24.83185;0.9968194072091572;0.41667374114533656;0.4180036331840955;-0.4083708152509494;-0.4096705720115472;0.986885055584017;0.9998431003606766;10.001701994201367;0.41676798887963784;-0.4352279367404816;-0.43522797354093107;0.42226919386339573;0.40532785814301486;0.5852763622096262;0.9999829230119014
24.84185;0.9968174336291045;0.41667335012677065;0.41800334788662036;-0.4083708152293435;-0.40967057179520816;0.9868865263391364;0.9998418474089165;10.001717245564059;0.41676834564644366;-0.4352279362361725;-0.43522797345914677;0.4222687264038759;0.4053270406619632;0.5852762216322378;0.9999814817854916
24.85185;0.9968154387595781;0.41667297929470415;0.4180030777153309;-0.40837081521330854;-0.40967057156275327;0.9868879641903041;0.9998407296004086;10.001732611367375;0.4167687168367305;-0.43522793575844193;-0.4352279733927324;0.4222682403582413;0.4053262441613987;0.5852760794883652;0.9999799757655338
24.86185;0.996813427661826;0.41667263118230763;0.4180028232308284;-0.4083708152026792;-0.4096705713140653;0.9868893682047606;0.9998397476261177;10.001748000025731;0.416769102040947;-0.43522793530848625;-0.4352279733429001;0.42226773644215987;0.4053254689488412;0.5852759363740826;0.9999784050100401
24.87185;0.9968114054540672;0.4166723077436014;0.41800258522420697;-0.4083708151973706;-0.4096705710489658;0.9868907396988589;0.9998388997275951;10.001763313233397;0.4167695006839297;-0.43522793488734424;-0.43522797331092755;0.42226721547510837;0.40532471545464815;0.5852757919596002;0.9999767713359821
24.88185;0.9968093775499407;0.41667201057861225;0.41800236488721315;-0.4083708151976937;-0.40967057076736885;0.986892080993602;0.9998381829322741;10.001778451636087;0.41676991240443767;-0.43522793449607045;-0.43522797329796326;0.4222666783457475;0.40532398391494145;0.5852756451529733;0.9999750790470759
24.89185;0.9968073494964821;0.41667174102423543;0.418002163552417;-0.4083708152042064;-0.4096705704694186;0.9868933941504759;0.9998375945364893;10.001793317976482;0.4167703375636348;-0.43522793413566657;-0.43522797330500085;0.42226612580277634;0.4053232742397476;0.5852754947103659;0.9999733341477348
24.90185;0.9968053265800139;0.4166715002326398;0.4180019823724335;-0.4083708152171471;-0.40967057015542474;0.986894680341633;0.9998371325738391;10.00180781878248;0.4167707775100398;-0.43522793380683256;-0.43522797333286406;0.42226555850700515;0.4053225862862211;0.5852753399386256;0.9999715428395476
24.91185;0.9968033135802897;0.4166712890835961;0.41800182214569953;-0.40837081523599406;-0.4096705698256801;0.9868959400757449;0.9998367952160213;10.001821870121145;0.41677123416246264;-0.43522793350987893;-0.4352279733821401;0.4222649773731186;0.40532192005106793;0.5852751810540396;0.999969710681975
24.92185;0.9968013148466237;0.4166711077645109;0.4180016830990817;-0.4083708152595603;-0.40967056948033853;0.9868971738934613;0.999836580077925;10.001835404690043;0.416771709217675;-0.4352279332448368;-0.4352279734531335;0.42226438368683006;0.4053212756324776;0.585275019281184;0.9999678427166795
24.93185;0.9967993347214641;0.4166709555370709;0.41800156483614864;-0.4083708152864284;-0.409670569119287;0.9868983826589194;0.9998364843576645;10.001848372657966;0.4167722036754367;-0.4352279330115947;-0.4352279735459042;0.4222637788199354;0.40532065323008526;0.5852748566498103;0.9999659441819405
24.94185;0.9967973778240024;0.41667083100764446;0.41800146652682735;-0.4083708153153697;-0.4096705687419607;0.9868995670153734;0.9998365053560903;10.001860737925966;0.41677271794913845;-0.43522793280995814;-0.43522797366039684;0.42226316383421425;0.40532005308251107;0.5852746954661625;0.9999640210346872
24.95185;0.996795448850839;0.4166707324807511;0.4180013870710526;-0.4083708153456393;-0.40967056834725346;0.9869007267032953;0.999836640421552;10.001872474936501;0.41677325209697585;-0.43522793263959814;-0.43522797379650496;0.42226353936472755;0.4053194752611064;0.5852752594772774;0.9999620798916902
24.96185;0.9967935525295234;0.4166706580287128;0.418001325209738;-0.4083708153770072;-0.40967056793362244;0.9869018605936849;0.9998368866214298;10.00188356635705;0.4167738058597048;-0.43522793249989045;-0.435227973954027;0.4222629059077359;0.4053189194941204;0.5852751080094313;0.9999601276719141
24.97185;0.9967916939196071;0.4166706053826298;0.41800127966784567;-0.40837081540958775;-0.40967056749928304;0.986902967472941;0.999837240665809;10.001893999502236;0.4167743787901505;-0.43522793238966867;-0.43522797413271364;0.4222622641092367;0.40531838507253876;0.5852749647108942;0.9999581711069846
24.98185;0.9967898779716599;0.4166705718526484;0.41800124930263116;-0.40837081544375925;-0.4096705670424581;0.9869040468886802;0.9998376987866009;10.001903761834448;0.41677497067621877;-0.43522793230712903;-0.43522797433239035;0.4222616148291849;0.4053178710235525;0.5852748312689292;0.9999562163369803
24.99185;0.9967881082778738;0.4166705544541053;0.4180012331190026;-0.4083708154801176;-0.4096705665617027;0.9869050991727959;0.9998382565238405;10.001912838026094;0.4167755820304183;-0.4352279322501762;-0.4352279745529097;0.42226095920335477;0.4053173764555605;0.5852747087183995;0.9999542686814491
25.00185;0.996786386760068;0.41667055029880196;0.4180012299642249;-0.4083708155192278;-0.40967056605616925;0.9869061249348026;0.9998389089234714;10.001921211089373;0.4167762142751648;-0.4352279322169348;-0.43522797479391484;0.4222602986724402;0.40531690059853875;0.5852745979674897;0.9999523324928887
25.01185;0.9967847150114083;0.4166705569134392;0.41800123808846473;-0.40837081556129495;-0.4096705655256329;0.9869071252556066;0.9998396511658798;10.00192886873181;0.416776869414723;-0.4352279322059986;-0.4352279750547291;0.42225963486439727;0.4053164427228949;0.5852745005472025;0.9999504113169108
25.02185;0.9967830960430077;0.4166705721836269;0.41800125523471554;-0.4083708156059339;-0.4096705649702506;0.9869081019788836;0.9998404791004576;10.001935810619146;0.41677754925945215;-0.4352279322164279;-0.4352279753346308;0.4222589695163398;0.4053160023370605;0.5852744186137663;0.9999485082615029
25.03185;0.9967815351470145;0.4166705942985599;0.41800127937347403;-0.4083708156519963;-0.40967056439030003;0.9869090569350666;0.9998413894008064;10.001942046690164;0.4167782546233916;-0.4352279322475815;-0.4352279756332549;0.4222583045504718;0.4053155795432452;0.5852743544271031;0.9999466264373607
25.04185;0.996780039476821;0.4166706218507645;0.41800130923181933;-0.40837081569771067;-0.409670563786212;0.9869099915272248;0.9998423793772394;10.0019475863115;0.41677898492352855;-0.4352279322988969;-0.43522797595060597;0.42225764224517137;0.40531517517413657;0.5852743101238255;0.9999447695881724
25.05185;0.9967786167433519;0.41667065378072454;0.41800134420357477;-0.4083708157411705;-0.4096705631587377;0.9869109075344764;0.9998434465285616;10.001952434455479;0.41677973812987523;-0.4352279323698281;-0.4352279762866921;0.42225698539457185;0.40531479039802504;0.5852742877074015;0.9999429422635058
25.06185;0.9967772741831629;0.41667068927076384;0.41800138417038923;-0.4083708157805937;-0.40967056250889905;0.9869118073252392;0.9998445880919885;10.001956599260756;0.4167805109017256;-0.4352279324599989;-0.43522797664127993;0.42225633724697925;0.405314426209414;0.5852742890269055;0.9999411493525003
25.07185;0.9967760185109575;0.4166707276017083;0.41800142940081353;-0.40837081581436246;-0.4096705618377699;0.9869126930286728;0.999845801107055;10.001960097617506;0.4167812989335968;-0.43522793256940284;-0.43522797701392685;0.4222557011629118;0.4053140834656789;0.5852743159429424;0.9999393960811344
25.08185;0.9967748562336088;0.41667076801570735;0.4180014802526475;-0.4083708158411627;-0.4096705611462819;0.986913566206218;0.9998470829254299;10.00196295702142;0.4167820975675836;-0.4352279326983994;-0.4352279774040098;0.42225508024792263;0.40531376321352125;0.5852743705858922;0.9999376884441785
25.09185;0.9967737935070037;0.4166708099427163;0.4180015368512614;-0.4083708158598958;-0.4096705604351517;0.9869144284207882;0.9998484312719922;10.001965218921699;0.41678290259683143;-0.435227932847545;-0.43522797781073175;0.4222544772172587;0.40531346672024243;0.5852744552510218;0.9999360327230803
25.10185;0.9967728353749796;0.4166708532953098;0.4180015989740238;-0.4083708158693079;-0.4096705597050042;0.986915282013267;0.9998498438355309;10.001966939626467;0.41678371083564025;-0.43522793301751644;-0.435227978233232;0.4222538945323954;0.40531319517564074;0.5852745717350355;0.9999344342544524
25.11185;0.9967719849823877;0.4166708983697191;0.41800166606163636;-0.40837081586790713;-0.40967055895650717;0.9869161306538115;0.9998513181333902;10.001968185859978;0.41678452016597284;-0.43522793320919645;-0.43522797867062424;0.4222533345144937;0.40531294942574647;0.5852747208366536;0.9999328969934042
25.12185;0.9967712436977948;0.4166709455434298;0.41800173731719426;-0.40837081585426116;-0.40967055819024917;0.9869169791968327;0.9998528513508379;10.001969029081527;0.41678532920703554;-0.4352279334237346;-0.4352279791218232;0.4222527991466153;0.40531272993446993;0.5852749026531728;0.9999314242274717
25.13185;0.9967706118514897;0.4166709951317527;0.41800181183170965;-0.4083708158272278;-0.40967055740662206;0.9869178328411389;0.9998544399022327;10.001969543331779;0.4167861367885056;-0.4352279336623498;-0.4352279795854364;0.42225228991607006;0.4053125367801268;0.5852751168062413;0.9999300195807859
25.14185;0.9967700885983642;0.4166710474856124;0.4180018886034014;-0.40837081578590056;-0.40967055660593416;0.9869186964356053;0.999856079550519;10.001969802988615;0.4167869415213105;-0.43522793392601034;-0.4352279800598944;0.42225180807401086;0.4053123696541274;0.5852753617949656;0.9999286873773672
25.15185;0.9967696710149858;0.41667110309990774;0.4180019665336214;-0.4083708157294466;-0.4096705557884817;0.9869195740258241;0.999857766211681;10.001969874029296;0.4167877416554564;-0.43522793421533185;-0.43522798054346606;0.4222513550042455;0.4053122280489766;0.5852756342594765;0.9999274320473992
25.16185;0.9967693543407435;0.41667116273127947;0.4180020445780842;-0.40837081565712174;-0.4096705549545883;0.986920468641328;0.9998594963788077;10.001969805298023;0.4167885350523857;-0.43522793453066705;-0.4352279810340659;0.42225093235672995;0.405312111504553;0.5852759292102357;0.9999262574901272
25.17185;0.9967691336931744;0.4166712276866433;0.4180021219010486;-0.4083708155683881;-0.40967055410486447;0.9869213830313975;0.9998612669409299;10.001969626924696;0.4167893192593693;-0.43522793487212813;-0.4352279815293417;0.42225054193299744;0.4053120197114135;0.5852762409567047;0.999925166993075
25.18185;0.9967690056415021;0.4166712999081603;0.418002197879337;-0.40837081546290677;-0.409670553240509;0.9869223205283346;0.9998630753179384;10.001969348968272;0.41679009178979476;-0.43522793523957204;-0.43522798202703056;0.42225018546084414;0.40531195252539165;0.5852765637636916;0.9999241631502382
25.19185;0.9967689686817196;0.4166713815249512;0.4180022722061189;-0.40837081534052366;-0.40967055236333383;0.9869232848766645;0.9998649200561237;10.001968957595457;0.4167908504029624;-0.4352279356327392;-0.43522798252497263;0.4222498645589283;0.40531190987116683;0.5852768920915343;0.9999232477814942
25.20185;0.9967690229726898;0.4166714743319995;0.4180023450137649;-0.4083708152013048;-0.40967055147552706;0.9869242796979097;0.999866800948322;10.001968418361612;0.4167915930685094;-0.4352279360513798;-0.43522798302094895;0.42224958089818093;0.4053118915274745;0.5852772207545939;0.999922422082818
25.21185;0.9967691696322026;0.41667157976402314;0.41800241669974497;-0.408370815045425;-0.40967055057929985;0.9869253080014182;0.9998687181287288;10.001967690411439;0.4167923176713812;-0.43522793649521285;-0.4352279835129796;0.4222493361447015;0.4053118969728077;0.5852775449596904;0.9999216866881349
25.22185;0.9967694093510716;0.4166716993304393;0.41800248775459414;-0.40837081487303306;-0.4096705496765319;0.9869263714380361;0.9998706711042897;10.00196674301081;0.4167930219223267;-0.4352279369639287;-0.43522798399978024;0.42224913164883615;0.40531192522452564;0.5852778602137542;0.9999210418002737
25.23185;0.9967697409980771;0.41667183516141887;0.41800255882727116;-0.4083708146844142;-0.4096705487686674;0.986927469782051;0.9998726592054075;10.001965564038596;0.4167937036979503;-0.4352279374572445;-0.4352279844807441;0.4222489683112138;0.4053119746668652;0.585278162260366;0.9999204877259072
25.24185;0.9967701614111202;0.4166719902171086;0.41800263076159866;-0.4083708144802371;-0.40967054785697;0.9869286010209292;0.9998746829868667;10.001964158861133;0.4167943614851556;-0.43522793797483894;-0.4352279849556317;0.4222488466812064;0.4053120432125062;0.5852784470920465;0.999920025336889
25.25185;0.9967706657185831;0.4166721679367246;0.4180027044549556;-0.40837081426146676;-0.4096705469427891;0.9869297616970644;0.999876744475728;10.001962543046936;0.4167949946516338;-0.43522793851633224;-0.43522798542441926;0.42224876696380137;0.4053121286053039;0.58527871099529;0.9999196557099659
25.26185;0.9967702485970552;0.4166719759090735;0.4180028023400233;-0.4083703828457742;-0.40967052387226216;0.9869309474915084;0.9998788458042502;10.001960731328795;0.4167956035979665;-0.43522793908139024;-0.43522798588728173;0.42224872900503035;0.40531222843668346;0.5852789505127258;0.9999193794214326
25.27185;0.9967708991061197;0.4166722086300004;0.4180028813772111;-0.40837038260076497;-0.40967052295727885;0.9869321540831963;0.9998809881449784;10.00195873139333;0.4167961897584635;-0.4352279396696712;-0.4352279863446027;0.4222487324662594;0.4053123402643926;0.5852791624169;0.9999191967640982
25.28185;0.9967716105657058;0.4166724727648901;0.41800296336871695;-0.4083703823439637;-0.40967052204346915;0.9869333776701552;0.9998831720665298;10.001956550274064;0.4167967552803721;-0.4352279402805897;-0.43522798679701336;0.42224877702976826;0.4053124619527119;0.5852793438997645;0.9999191088215775
25.29185;0.9967723761615678;0.41667277013870413;0.41800304820733514;-0.4083703820760538;-0.4096705211314241;0.9869346148811611;0.9998853983355352;10.001954201558984;0.4167973024774471;-0.4352279409131803;-0.4352279872453404;0.4222488625252917;0.4053125915833359;0.5852794927250657;0.9999191180324807
25.30185;0.996773190425793;0.416673101782037;0.41800313552545887;-0.4083703817974112;-0.4096705202218693;0.9869358624930494;0.9998876679718761;10.001951701207359;0.4167978334908478;-0.43522794156616657;-0.4352279876904309;0.42224898905882735;0.40531272710004046;0.5852796070883868;0.9999192274556087
25.31185;0.9967740489987649;0.416673467883899;0.41800322450550464;-0.40837038150809196;-0.40967051931600995;0.9869371173811156;0.9998899813790685;10.001949060622026;0.4167983504070203;-0.4352279422381834;-0.43522798813296104;0.4222491570095618;0.40531286634419;0.5852796854063801;0.9999194398281018
25.32185;0.9967749486861577;0.41667386804480516;0.41800331385578476;-0.4083703812079482;-0.40967051841543645;0.9869383768935068;0.9998923376005306;10.001946284813467;0.41679885535875166;-0.4352279429280401;-0.4352279885733502;0.42224936661423856;0.4053130073440642;0.5852797263801823;0.9999197574892523
25.33185;0.9967758873201673;0.41667430171856107;0.4180034018671227;-0.4083703808968083;-0.40967051752191264;0.9869396393265537;0.9998947343853247;10.001943374370269;0.41679935019090464;-0.43522794363478423;-0.4352279890118629;0.42224961745025136;0.4053131485267309;0.5852797294283928;0.999920182405703
25.34185;0.9967768633833943;0.41667476855497043;0.4180034863651619;-0.40837038057466335;-0.4096705166371523;0.9869409040479296;0.9998971681854197;10.001940330218547;0.41679983628167244;-0.43522794435748974;-0.4352279894487368;0.42224990843313676;0.4053132887345711;0.5852796951228016;0.9999207158731205
