time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.36185;0.996748750933585;0.416685196823007;0.417954437406102;-0.40837039126281116;-0.4096705064233871;0.987113943069921;0.9998761045056618;9.99959546584098;0.41675594578043346;-0.4352280319662393;-0.4352280468373951;0.42226199378569623;0.40527788253246316;0.5852622127360032;0.9999363673640589
25.37185;0.9967500658678038;0.4166841823357584;0.41795447394064034;-0.40837039102197165;-0.4096705067441925;0.987111609958497;0.9998747326426792;9.999587594513736;0.41675578367187155;-0.43522803191000003;-0.43522804672333926;0.4222612979396967;0.4052778560575393;0.5852622081193335;0.9999377974012084
25.38185;0.9967514094066189;0.41668314820944913;0.41795455878588794;-0.40837039077793275;-0.4096705071021549;0.987109270183105;0.999873362596443;9.999580293831245;0.41675562773146363;-0.43522803186251735;-0.435228046596881;0.42226059381371417;0.4052778381295984;0.5852622383387399;0.9999392711173303
25.39185;0.9967527817977294;0.41668209532451284;0.4179546915801655;-0.4083703905296039;-0.4096705074995985;0.9871069216613082;0.999871991132397;9.999573597489816;0.41675547665978213;-0.43522803182387493;-0.4352280464599911;0.4222598818464744;0.4052778279209361;0.5852623013445333;0.9999407893529263
25.40185;0.9967541837834722;0.41668102489263087;0.4179548717225658;-0.4083703902759951;-0.40967050793842374;0.9871045624199938;0.9998706163508712;9.999567541953697;0.41675533002735937;-0.43522803179365827;-0.43522804631431744;0.4222591623381628;0.4052778241875527;0.5852623953463781;0.9999423533891043
25.41185;0.996755616426924;0.41667993807677156;0.4179550983528943;-0.40837039001633785;-0.40967050841999886;0.987102190013784;0.9998692377697908;9.999562170066792;0.4167551881056679;-0.4352280317710958;-0.4352280461613487;0.4222584358871705;0.4052778250927239;0.5852625187293146;0.9999439653439068
25.42185;0.9967570805296745;0.41667883601442446;0.4179553704667597;-0.4083703897502073;-0.4096705089451627;0.9870998018112509;0.9998678567700666;9.999557523384118;0.4167550516557976;-0.43522803175517566;-0.43522804600240284;0.4222577035092861;0.40527782849139393;0.5852626702903824;0.9999456281979201
25.43185;0.9967585767483391;0.41667771987235563;0.41795568695311636;-0.40837038947753995;-0.40967050951417266;0.9870973960652638;0.9998664771768575;9.999553635291045;0.41675492184687524;-0.43522803174465824;-0.4352280458385895;0.42225696654896827;0.40527783278042295;0.5852628493850264;0.9999473447953031
25.44185;0.9967601054790896;0.41667659066154406;0.417956046477891;-0.40837038919855634;-0.4096705101267342;0.9870949725674217;0.9998651049181368;9.999550531599635;0.4167548000406016;-0.43522803173793306;-0.4352280456709269;0.42225622645116995;0.405277837432289;0.5852630557650125;0.9999491163907495
25.45185;0.9967616660926474;0.41667544900423786;0.4179564473608624;-0.4083703889138281;-0.40967051078225153;0.9870925330461797;0.9998637466662412;9.999548233962114;0.41675468738264776;-0.4352280317330406;-0.43522804550041905;0.4222554843758096;0.4052778427871878;0.5852632894549102;0.9999509421086166
25.46185;0.9967632563083145;0.41667429495898656;0.4179568877979961;-0.408370388624382;-0.4096705114800553;0.9870900813578424;0.9998624089309869;9.999546759468629;0.41675458453723424;-0.43522803172799934;-0.43522804532803466;0.4222547409525905;0.4052778496989424;0.5852635505473114;0.9999528189893631
25.47185;0.9967648717679297;0.41667312813009033;0.4179573662864421;-0.40837038833161554;-0.40967051221945067;0.9870876224570598;0.999861098187221;9.999546118512171;0.41675449158099737;-0.43522803172098035;-0.4352280451546717;0.4222539963400792;0.4052778594056616;0.5852638384407818;0.9999547415575076
25.48185;0.996766506388465;0.41667194821900455;0.4179578817774642;-0.40837038803718906;-0.40967051299972346;0.98708516060857;0.9998598213554948;9.999546317876714;0.41675440801322855;-0.43522803171004665;-0.43522804498103124;0.4222532505022222;0.40527787334080395;0.5852641512655309;0.9999567019295204
25.49185;0.9967681539602905;0.41667075559846495;0.4179584336130517;-0.40837038774289497;-0.40967051382010744;0.9870826985476362;0.999858585804275;9.999547367532424;0.4167543330268768;-0.4352280316929314;-0.43522804480747057;0.42225250348290944;0.40527789265525216;0.5852644863832445;0.9999586912856413
25.50185;0.9967698093889004;0.4166695513816357;0.4179590213831816;-0.4083703874502824;-0.409670514679634;0.9870802376196743;0.9998573985416369;9.99954928197869;0.4167542657882726;-0.4352280316672888;-0.435228044634123;0.4222517555365641;0.40527791792147916;0.5852648412087458;0.9999607015097284
25.51185;0.9967714685890802;0.41666833717097873;0.41795964467709856;-0.40837038716027885;-0.40967051557708023;0.987077778136743;0.9998562655043781;9.999552078281111;0.41675420537307906;-0.43522803163108015;-0.43522804446116675;0.4222510072747036;0.40527794946427265;0.5852652136546438;0.999962725681135
25.52185;0.9967731282017812;0.416667114970647;0.4179603028515227;-0.4083703868732759;-0.40967051651104697;0.9870753201506729;0.9998551916081986;9.999555778779389;0.41675415053014264;-0.43522803158268725;-0.4352280442888303;0.4222502598524612;0.4052779877771739;0.585265602384867;0.9999647571057639
25.53185;0.9967747856335382;0.41666588719638836;0.4179609949994909;-0.4083703865895023;-0.40967051747983263;0.9870728644945806;0.999854180850072;9.99956041185405;0.41675409957812154;-0.43522803152088807;-0.4352280441172428;0.42224951486505474;0.4052780334756706;0.585266006754775;0.9999667880447312
25.54185;0.9967764387575363;0.4166646566237714;0.41796172026846445;-0.40837038630921174;-0.40967051848127595;0.9870704133962819;0.9998532361851626;9.999566006536112;0.4167540504491067;-0.4352280314449088;-0.4352280439463715;0.422248773945177;0.40527808711926144;0.5852664262444258;0.9999688100842089
25.55185;0.9967780856300137;0.416663426441671;0.41796247823678345;-0.40837038603270875;-0.40967051951294503;0.9870679704821885;0.9998523598478487;9.999572586524481;0.4167540006908356;-0.4352280313544106;-0.43522804377586777;0.42224803837457753;0.40527814929043093;0.5852668596973147;0.9999708160272267
25.56185;0.9967797248494022;0.4166622003838286;0.41796326891312346;-0.4083703857603826;-0.4096705205723666;0.987065540123519;0.9998515536078153;9.99958016446448;0.41675394735728943;-0.43522803124930326;-0.43522804360496004;0.4222473087784124;0.40527822070874225;0.5852673049500431;0.999972800850155
25.57185;0.996781355979667;0.4166609827555016;0.41796409253298394;-0.40837038549266924;-0.40967052165703355;0.987063126310385;0.9998508182684062;9.999588741882459;0.41675388715560996;-0.4352280311295491;-0.4352280434327079;0.42224658509184865;0.40527830206210036;0.5852677591479805;0.9999747607368761
25.58185;0.9967829794453276;0.4166597783842783;0.417964949438966;-0.4083703852298652;-0.4096705227644638;0.9870607321779925;0.999850153714904;9.999598317132676;0.416753817060913;-0.435228030995115;-0.43522804325834397;0.42224586700360134;0.40527839388007986;0.5852682193285359;0.9999766916662515
25.59185;0.9967845962530765;0.4166585925338773;0.41796583998821496;-0.408370384971966;-0.40967052389223046;0.9870583606424959;0.9998495598985959;9.999608890433242;0.4167537349404885;-0.43522803084602985;-0.43522804308141894;0.4222451544111787;0.40527849676683986;0.5852686827494978;0.9999785885894498
25.60185;0.9967862075592978;0.4166574306150989;0.41796676441763897;-0.4083703847186667;-0.4096705250378058;0.9870560151274006;0.9998490372269014;9.999620461792368;0.416753639792204;-0.43522803068235005;-0.4352280429017804;0.4222444474375397;0.4052786114690645;0.5852691470180128;0.9999804449725879
25.61185;0.9967878139187033;0.41665629766791257;0.4179677226749416;-0.40837038446939417;-0.40967052619863775;0.9870537000119508;0.9998485858493626;9.999633025587299;0.4167535314452102;-0.43522803050415293;-0.43522804271935506;0.4222437462267929;0.40527873843999745;0.5852696101902748;0.9999822526467675
25.62185;0.9967894150984364;0.4166551979383828;0.41796871434797594;-0.4083703842232634;-0.4096705273725604;0.9870514205644617;0.9998482048549124;9.99964656823162;0.41675340968921465;-0.4352280303118014;-0.4352280425339699;0.4222430508435207;0.405278877398713;0.5852700706584587;0.9999840025647336
25.63185;0.9967910104080221;0.4166541347363191;0.4179697387723933;-0.40837038397897885;-0.40967052855816105;0.9870491817957769;0.9998478924573112;9.99966107548784;0.416753273478081;-0.43522803010619737;-0.43522804234550944;0.42224236132132087;0.40527902731207166;0.5852705268153149;0.9999856864119004
25.64185;0.9967925986060765;0.4166531104495392;0.4179707949728665;-0.4083703837349264;-0.4096705297549184;0.9870469875353695;0.9998476466947824;9.999676538996813;0.4167531209484354;-0.43522802988866;-0.4352280421541085;0.42224167769740256;0.4052791866185271;0.5852709770511676;0.9999872979480925
25.65185;0.9967941780138397;0.4166521265917756;0.4179718813960613;-0.40837038348969157;-0.4096705309629877;0.9870448405959541;0.9998474656164703;9.999692949785093;0.41675294992466533;-0.4352280296605429;-0.435228041959988;0.42224099984857755;0.4052793534103643;0.5852714200463052;0.9999888335132735
25.66185;0.9967957471897828;0.4166511839615356;0.41797299593085674;-0.4083703832425428;-0.40967053218262184;0.9870427427609989;0.9998473470809013;9.999710289808226;0.41675275818776014;-0.4352280294228955;-0.43522804176304164;0.4222403273019665;0.4052795255811592;0.5852718546239819;0.9999902915999991
25.67185;0.9967973050621539;0.4166502830998104;0.41797413624474133;-0.40837038299330863;-0.4096705334135733;0.9870406945727093;0.9998472884024238;9.999728531768254;0.41675254357757735;-0.43522802917633485;-0.4352280415626806;0.42223965937144814;0.40527970092216475;0.5852722794741072;0.9999916718054764
25.68185;0.9967988510216146;0.4166494247094071;0.4179753000916569;-0.4083703827419419;-0.4096705346549468;0.9870386958358848;0.9998472861742385;9.999747641529977;0.4167523041609231;-0.4352280289212494;-0.43522804135810017;0.4222389954827814;0.40527987720158287;0.5852726934192735;0.999992974334539
25.69185;0.9968003862648411;0.41664860949637533;0.41797648540937027;-0.40837038248833596;-0.40967053590558394;0.9870367462776963;0.9998473366757985;9.99976758116864;0.4167520381258031;-0.4352280286582225;-0.4352280411485305;0.42223833546130773;0.40528005244914955;0.5852730956878108;0.9999942001202357
25.70185;0.9968019147106708;0.41664783795374827;0.41797769008337393;-0.40837038223235533;-0.40967053716443474;0.9870348456106669;0.9998474362035115;9.99978831547051;0.4167517432941071;-0.4352280283882167;-0.43522804093336326;0.4222376798263612;0.40528022536076136;0.5852734855141063;0.9999953506992897
25.71185;0.9968034417247108;0.4166471107781362;0.417978911473919;-0.40837038197379877;-0.4096705384304586;0.9870329935224389;0.9998475810906812;9.999809817945343;0.41675141682917716;-0.4352280281123423;-0.43522804071235566;0.42223702993213896;0.40528039539052213;0.5852738615680888;0.9999964276775741
25.72185;0.9968049722819264;0.4166464293717274;0.41798014623040913;-0.40837038171235185;-0.40967053970234113;0.9870311901708233;0.9998477677936576;9.999832067623618;0.41675105564655607;-0.43522802783150755;-0.43522804048568703;0.4222363878336719;0.40528056243433963;0.5852742220185652;0.9999974319915768
25.73185;0.996806510214503;0.4166457958230454;0.4179813906834946;-0.4083703814476657;-0.40967054097837;0.9870294366075049;0.9998479927146531;9.999855036666249;0.416750657205855;-0.4352280275462753;-0.43522804025370315;0.4222357558633725;0.40528072643476115;0.5852745649460014;0.9999983634523306
25.74185;0.9968080581086846;0.41664521265575316;0.41798264143117;-0.40837038117942465;-0.40967054225639044;0.9870277345028728;0.9998482522126708;9.999878680422812;0.4167502198481559;-0.435228027257024;-0.4352280400166837;0.4222351360136374;0.40528088706365084;0.585274888333241;0.9999992208459142
25.75185;0.9968096174628528;0.416644682626203;0.41798389567499983;-0.4083703809072762;-0.409670543533777;0.9870260852621137;0.999848543433598;9.999902938592383;0.4167497426050121;-0.43522802696428264;-0.435228039774848;0.42223452964696045;0.40528104358187667;0.5852751898041891;1.0000000021539137
25.76185;0.9968111894137741;0.41664420847022693;0.4179851511503334;-0.4083703806308335;-0.4096705448074709;0.987024488870504;0.9998488648265887;9.999927743825834;0.4167492250573603;-0.4352280266689835;-0.43522803952843436;0.422233937679336;0.4052811949432247;0.5852754670322661;1.0000007047238773
25.77185;0.9968127756561713;0.41664379261458834;0.41798640581625846;-0.4083703803499059;-0.4096705460740884;0.9870229433441702;0.9998492152087889;9.99995302734307;0.41674866733732296;-0.43522802637238645;-0.4352280392777573;0.4222333608646456;0.40528133992475107;0.5852757186864683;1.0000013258611768
25.78185;0.9968143786038776;0.41664343700485745;0.4179876575483021;-0.40837038006465476;-0.4096705473301091;0.9870214452163901;0.9998495923098972;9.99997872224681;0.4167480701911039;-0.4352280260757269;-0.43522803902324364;0.42223280007906105;0.40528147729804903;0.5852759448176955;1.0000018637238126
25.79185;0.9968160008461463;0.4166431431496086;0.41798890386350807;-0.4083703797753306;-0.40967054857218055;0.9870199899583494;0.9998499926586546;10.000004771149259;0.41674743507311457;-0.43522802578000647;-0.4352280387653851;0.4222322564759401;0.4052816060965034;0.5852761465769405;1.0000023175481836
25.80185;0.9968176446019884;0.4166429124303472;0.417990141875379;-0.4083703794818088;-0.4096705497973564;0.9870185719733058;0.9998504126995102;10.000031131536959;0.41674676412071426;-0.4352280254860431;-0.43522803850469005;0.4222317313707481;0.405281725743112;0.5852763257592305;1.0000026872460193
25.81185;0.9968193113047533;0.4166427463046783;0.4179913685480796;-0.40837037918355634;-0.4096705510029951;0.9870171852243675;0.9998508494825193;10.00005777277077;0.4167460601852398;-0.4352280251944608;-0.4352280382417153;0.4222312261911054;0.4052818360881213;0.5852764842379666;1.0000029736217184
25.82185;0.9968210014045326;0.4166426460007348;0.4179925808632794;-0.40837037888014727;-0.40967055218649595;0.9870158245113592;0.9998513008136118;10.000084666098136;0.4167453270267468;-0.4352280249055825;-0.43522803797702303;0.42223074260097876;0.4052819374732287;0.5852766233649824;1.0000031792235757
25.83185;0.9968227145411862;0.4166426121172902;0.4179937758971152;-0.408370378571642;-0.4096705533452217;0.9870144861016524;0.9998517655486292;10.000111772703596;0.4167445693091073;-0.435228024619416;-0.4352280377110346;0.4222302823579203;0.4052820306345329;0.5852767436252391;1.0000033085101803
25.84185;0.9968244499867859;0.4166426444972711;0.417994951069044;-0.40837037825845246;-0.4096705544766698;0.9870131670052535;0.9998522436116621;10.000139040707039;0.4167437921971724;-0.43522802433566044;-0.4352280374439543;0.4222298469168235;0.4052821163704669;0.5852768446810822;1.000003367082508
25.85185;0.9968262074074652;0.4166427422514127;0.4179961042886567;-0.40837037794112474;-0.40967055557877696;0.9870118639713334;0.9998527355072001;10.000166409872984;0.4167430009105444;-0.435228024053713;-0.4352280371758994;0.4222294372262579;0.4052821952125543;0.5852769256616824;1.000003360686709
25.86185;0.9968279874223562;0.4166429039729076;0.4179972337879892;-0.4083703776203568;-0.40967055665012597;0.9870105736875115;0.999853241943782;10.000193814010029;0.41674220063580214;-0.435228023772864;-0.4352280369072671;0.4222290537124142;0.40528226734505807;0.5852769856345504;1.00000329433661
25.87185;0.9968297912679684;0.41664312800655645;0.41799833805825143;-0.4083703772970407;-0.40967055768982513;0.9870092938921212;0.9998537638900857;10.000221184468051;0.41674139662631265;-0.4352280234925772;-0.4352280366391458;0.4222286963122034;0.40528233265543234;0.5852770241223171;1.0000031720326907
25.88185;0.9968316201326126;0.4166434125091118;0.41799941609303665;-0.40837037697215056;-0.4096705586971968;0.9870080238106009;0.9998543028995822;10.000248456486478;0.41674059408062464;-0.43522802321250464;-0.4352280363734917;0.4222283646035639;0.4052823907311435;0.5852770413792143;1.0000029970124404
25.89185;0.9968334745843059;0.4166437554603251;0.4180004674400474;-0.4083703766466063;-0.40967055967164473;0.9870067631488696;0.9998548613036201;10.000275571040861;0.4167397977660743;-0.43522802293225515;-0.43522803611289274;0.4222280578989662;0.40528244094490123;0.5852770384719646;1.0000027716534783
25.90185;0.9968353538537396;0.41664415465486987;0.41800149183027463;-0.4083703763211878;-0.4096705606127643;0.9870055106680627;0.9998554416421132;10.00030247325397;0.4167390116860835;-0.43522802265128213;-0.43522803586004355;0.42222777511824555;0.4052824827679157;0.5852770171909057;1.0000024973679178
25.91185;0.996837255311078;0.41664460745062226;0.418002488850598;-0.4083703759963923;-0.40967056152038606;0.9870042633550579;0.9998560459088065;10.000329109912087;0.41673823905948876;-0.4352280223689764;-0.4352280356172874;0.42222751461865043;0.4052825161345556;0.5852769797221559;1.0000021751469703
25.92185;0.9968391745992681;0.41664511053327397;0.4180034579808201;-0.40837037567231765;-0.40967056239441096;0.9870030163139624;0.9998566762904123;10.000355425042354;0.4167374826685676;-0.43522802208467676;-0.4352280353864806;0.42222727424110373;0.4052825414702129;0.5852769283530492;1.0000018062565752
25.93185;0.9968411063374134;0.41664566006943987;0.41800439884333057;-0.408370375348711;-0.40967056323465595;0.9870017636450515;0.9998573368616107;10.000381358504425;0.41673674537931077;-0.4352280217974928;-0.4352280351693262;0.42222705134508143;0.4052825593737002;0.5852768653673932;1.0000013926693763
25.94185;0.9968430447883995;0.4166462521450361;0.4180053113661184;-0.4083703750250287;-0.4096705640407991;0.9870005000556195;0.9998580338980328;10.000406850136565;0.4167360304951009;-0.4352280215062422;-0.4352280349678187;0.4222268426187181;0.4052825703898594;0.5852767929664352;1.0000009371776508
25.95185;0.9968449838544629;0.41664688316093734;0.41800619580491977;-0.4083703747003509;-0.4096705648123521;0.9869992223060619;0.9998587744450279;10.000431842608505;0.41673534175308313;-0.4352280212096867;-0.43522803478414473;0.42222664407676275;0.40528257493108477;0.5852767131967581;1.000000443492798
25.96185;0.9968469165944359;0.4166475499324474;0.418007052878083;-0.4083703743733381;-0.4096705655486868;0.9869979296485321;0.9998595647589451;10.00045627997236;0.4167346829456023;-0.43522802090684287;-0.43522803462014475;0.42222645166258044;0.40528257316656985;0.5852766279406757;0.9999999164125934
25.97185;0.9968488350858414;0.4166482496104082;0.41800788383518794;-0.4083703740424504;-0.40967056624920334;0.9869966230011246;0.9998604093734301;10.000480107596768;0.4167340573548407;-0.4352280205970611;-0.43522803447694985;0.4222262620557102;0.40528256496328824;0.5852765387851523;0.9999993611470349
25.98185;0.9968507307968576;0.4166489796788517;0.41800869012200237;-0.4083703737062315;-0.4096705669135485;0.9869953039407543;0.999861310434073;10.000503273549121;0.41673346750411444;-0.435228020279935;-0.4352280343550066;0.42222607286155256;0.40528254997491614;0.5852764468329961;0.9999987819806191
25.99185;0.9968525950757711;0.4166497379846503;0.4180094731027865;-0.4083703733633975;-0.4096705675415961;0.9869939745542586;0.9998622680826609;10.000525727827766;0.41673291546864194;-0.43522801995530314;-0.4352280342542495;0.4222258822268123;0.40528252786381974;0.5852763528677768;0.9999981818368983
26.00185;0.9968544196915073;0.41665052272282305;0.4180102341784189;-0.40837037301283224;-0.40967056813325703;0.9869926378205949;0.9998632823464318;10.000547423771977;0.41673240313822;-0.435228019623272;-0.4352280341742693;0.42222568857587167;0.4052824984053027;0.5852762577494927;0.9999975629641703
26.01185;0.9968561969573991;0.4166513323787501;0.4180109749416429;-0.40837037265368187;-0.4096705686884447;0.9869912978418692;0.9998643542767462;10.000568325247675;0.41673193200467873;-0.4352280192841195;-0.4352280341144973;0.42222549049533087;0.40528246121611106;0.585276162746074;0.9999969276363719
26.02185;0.996857919184512;0.41665216565446717;0.418011697250385;-0.40837037228544215;-0.409670569207093;0.9869899596014352;0.9998654850635023;10.00058841132849;0.4167315030562954;-0.43522801893820423;-0.4352280340742537;0.4222252865771206;0.4052824154680665;0.5852760698016957;0.9999962782894589
26.03185;0.996859578466419;0.41665302154862;0.418012403134894;-0.4083703719077803;-0.40967056968895665;0.9869886281840218;0.9998666749075865;10.000607670319035;0.41673111698160265;-0.43522801858600785;-0.435228034052585;0.42222507534716214;0.40528236003938856;0.5852759814801898;0.9999956171082127
26.04185;0.9968611670561035;0.41665389945312165;0.4180130943933259;-0.40837037152020766;-0.40967057013337105;0.9869873076702259;0.9998679226848782;10.000626094394667;0.41673077415541654;-0.43522801822824086;-0.4352280340482002;0.42222485525861175;0.40528229384265707;0.5852759005692607;0.9999949453068597
26.05185;0.9968626775947342;0.4166547989480666;0.41801377227771425;-0.4083703711219701;-0.4096705705392711;0.9869860005265112;0.9998692259701766;10.00064368493239;0.4167304744862794;-0.4352280178658023;-0.43522803405965993;0.4222246249380828;0.40528221589841296;0.5852758298979994;0.9999942628320008
26.06185;0.9968641030899267;0.4166557194717979;0.41801443749038303;-0.40837037071235116;-0.40967057090542935;0.9869847082326767;0.9998705814821658;10.000660455326765;0.4167302175415772;-0.4352280174995887;-0.4352280340855685;0.4222243837029722;0.4052821252122725;0.5852757724123135;0.999993568883449
26.07185;0.99686543700942;0.41665666015904124;0.4180150902795232;-0.40837037029126116;-0.4096705712308534;0.9869834323955456;0.9998719858669929;10.000676425223453;0.41673000284239686;-0.4352280171303969;-0.4352280341246734;0.422224131695457;0.40528202074744984;0.5852757309194108;0.9999928625603279
26.08185;0.9968666737811069;0.4166576198306914;0.4180157305821018;-0.40837036985955927;-0.40967057151515485;0.986982175422623;0.9998734359928826;10.000691619870821;0.4167298300778745;-0.43522801675891987;-0.43522803417596456;0.42222386953338975;0.40528190159048666;0.5852757076126708;0.9999921432771968
26.09185;0.9968678094599585;0.4166585969834118;0.418016357986372;-0.4083703694188607;-0.40967057175844396;0.986980940861879;0.9998749285754246;10.000706075889614;0.41672969904442114;-0.4352280163856409;-0.435228034238686;0.42222359802665355;0.4052817670456595;0.5852757040496963;0.9999914111768898
26.10185;0.9968688420338752;0.4166596482293617;0.41801703019572717;-0.4083714750089812;-0.40967168152010747;0.9869797332484911;0.9998764600851732;10.000719839886901;0.416729609173067;-0.43522801601075706;-0.4352280343121013;0.42222331808960184;0.40528161648771266;0.5852757214159031;0.9999906669867872
26.11185;0.9968697713312588;0.4166606541735234;0.41801762838118633;-0.4083714745566271;-0.40967168168186174;0.9869785573186588;0.9998780268189554;10.00073295905991;0.41672955911031695;-0.43522801563435254;-0.4352280343951791;0.4222230307285444;0.40528144931492527;0.5852757605536617;0.999989911114012
26.12185;0.996870598706594;0.4166616706168579;0.41801820994506594;-0.4083714741019919;-0.4096716818029361;0.9869774171047118;0.9998796242898038;10.000745475914538;0.41672954693933173;-0.43522801525662397;-0.4352280344865736;0.4222227370712618;0.4052812651454404;0.5852758218194982;0.9999891430430029
26.13185;0.9968713265055401;0.41666269471568684;0.4180187738614776;-0.4083714736475434;-0.4096716818833462;0.9869763151502438;0.9998812470710229;10.000757431125095;0.4167295707563919;-0.4352280148779772;-0.43522803458480064;0.4222224383965848;0.4052810639301507;0.585275905021468;0.9999883614479734
26.14185;0.9968719575284051;0.416663723757803;0.4180193192499423;-0.408371473195752;-0.4096716819231861;0.9869752521089755;0.9998828898937524;10.00076886663683;0.416729628868328;-0.43522801449906634;-0.43522803468833166;0.4222221361366257;0.40528084588476304;0.5852760095777201;0.9999875643108226
26.15185;0.9968724947697234;0.41666475526209557;0.4180198454339229;-0.4083714727492817;-0.40967168192279335;0.9869742273735107;0.9998845486898612;10.000779823950053;0.4167297195515862;-0.4352280141206934;-0.4352280347957283;0.4222218317492226;0.4052806113792979;0.5852761348661566;0.999986749010643
26.16185;0.9968729413721884;0.4166657869727039;0.4180203521025745;-0.40837147231094256;-0.4096716818827669;0.9869732402382612;0.9998862209608389;10.000790338591132;0.41672984094436805;-0.43522801374351466;-0.43522803490586554;0.42222152644339844;0.4052803608582615;0.5852762805082573;0.9999859128818249
26.17185;0.9968733006903103;0.4166668168285497;0.41802083937988055;-0.4083714718831982;-0.4096716818037299;0.9869722902120323;0.9998879053958156;10.00080043079202;0.4167299910991204;-0.4352280133678446;-0.4352280350180803;0.4222212210275251;0.40528009484586225;0.5852764463895442;0.9999850539947114
26.18185;0.9968735763071208;0.416667842873588;0.4180213079363017;-0.40837147146785885;-0.409671681686132;0.9869713768382824;0.9998896009043629;10.000810096589076;0.4167301678535683;-0.4352280129938144;-0.43522803513221014;0.4222209160679;0.4052798140032295;0.5852766326100698;0.9999841715701451
26.19185;0.9968737721822872;0.41666886317064367;0.41802175914074036;-0.40837147106615196;-0.4096716815302903;0.9869705001609196;0.9998913063509117;10.00081931024422;0.416730368696718;-0.4352280126216342;-0.4352280352484016;0.42222061222835444;0.405279519173523;0.5852768396623205;0.9999832657029941
26.20185;0.9968738931677283;0.41666987572435027;0.4180221949700202;-0.4083714706789086;-0.40967168133653425;0.986969660811079;0.9998930208134096;10.000828041521888;0.4167305909707381;-0.4352280122515867;-0.4352280353667222;0.42222031049064324;0.40527921139593714;0.5852770684961457;0.9999823370417783
26.21185;0.9968739450751389;0.41667087846396395;0.41802261763446497;-0.4083714703067578;-0.40967168110530966;0.9869688586764657;0.999894743184557;10.00083627489185;0.4167308322862387;-0.435228011883804;-0.43522803548704414;0.4222200120772959;0.4052788918528189;0.585277319918961;0.9999813872541711
26.22185;0.9968739337607009;0.41667186923026717;0.4180230292270033;-0.4083714699501445;-0.40967168083727856;0.9869680913574783;0.9998964716821962;10.000844017297895;0.41673109059547514;-0.4352280115181157;-0.43522803560929757;0.4222197182414132;0.4052785617887227;0.5852775937008817;0.9999804192087174
26.23185;0.9968738639315101;0.4166728456092174;0.41802343162954003;-0.408371469609126;-0.4096716805334884;0.986967353853803;0.9998982036041516;10.000851296018618;0.41673136394292787;-0.43522801115414217;-0.43522803573369395;0.42221943018183544;0.40527822248621675;0.5852778882721129;0.9999794362314413
26.24185;0.9968737383763147;0.4166738049693926;0.41802382653263537;-0.40837146928324647;-0.4096716801954323;0.9869666396507851;0.999899934925543;10.00085815395958;0.4167316504836182;-0.43522801079153045;-0.4352280358607556;0.42221914908884817;0.4052778753356535;0.5852782013152126;0.9999784419752819
26.25185;0.9968735577569537;0.4166747449176897;0.4180242152883159;-0.40837146897169563;-0.4096716798249043;0.9869659421345572;0.9999016603992806;10.000864643655692;0.416731948625404;-0.4352280104300904;-0.4352280359911937;0.42221887604865194;0.4052775219208778;0.5852785307600487;0.9999774409676145
26.26185;0.9968733206935513;0.41667566363494485;0.4180245987293337;-0.4083714686735693;-0.40967167942382987;0.9869652553003977;0.999903374648341;10.000870818273969;0.41673225690989885;-0.4352280100697954;-0.43522803612575045;0.4222186118572505;0.40527816402079053;0.585279567656981;0.9999764384258052
26.27185;0.9968730243275317;0.416676559686293;0.41802497737590766;-0.4083714683879693;-0.4096716789941326;0.9869645738093182;0.9999050735444486;10.000876726255942;0.41673257387099255;-0.4352280097107265;-0.4352280362650645;0.42221835716959755;0.4052778035359008;0.5852799258946171;0.9999754397805255
26.28185;0.9968726655485622;0.41667743171832605;0.41802535194511764;-0.40837146811411174;-0.40967167853766956;0.9869638930089865;0.9999067546391428;10.000882413909915;0.4167328981155073;-0.43522800935303;-0.4352280364094788;0.42221811277540916;0.4052774423191975;0.585280296412665;0.9999744508178476
26.29185;0.9968722419767017;0.4166782785480712;0.41802572351016276;-0.4083714678516656;-0.4096716780562887;0.9869632092820194;0.9999084164463812;10.000887924531215;0.41673322856890027;-0.43522800899699376;-0.4352280365589175;0.42221787958834656;0.40527708197208084;0.5852806779503448;0.9999734777182326
26.30185;0.9968717522140074;0.41667909933412506;0.41802609312904737;-0.4083714676009672;-0.4096716775518524;0.9869625203276636;0.9999100577856935;10.00089329240777;0.41673356464995565;-0.4352280086431265;-0.4352280367129193;0.42221765871987854;0.405276723755995;0.5852810699124317;0.9999725262908922
26.31185;0.9968711955135395;0.4166798934267398;0.4180264614742452;-0.4083714673627629;-0.40967167702609947;0.986961825093037;0.9999116776510094;10.000898543579137;0.41673390616261663;-0.43522800829202934;-0.4352280368707469;0.42221745183824777;0.4052763685634801;0.585281472003557;0.9999716012357432
26.32185;0.9968705710305097;0.41668066027590245;0.41802682873338476;-0.40837146713782146;-0.40967167648049296;0.9869611233787;0.9999132751264403;10.00090369853141;0.4167342530597031;-0.4352280079441395;-0.4352280370315669;0.4222172612515809;0.40527601674223307;0.5852818838749624;0.9999707062100771
26.33185;0.9968698775648298;0.4166813997530068;0.4180271947012496;-0.40837146692685106;-0.409671675916201;0.9869604149115365;0.9999148491763609;10.000908766627054;0.4167346053390005;-0.4352280075995457;-0.43522803719453335;0.42221708952657877;0.405275667841623;0.5852823050057284;0.9999698440293744
26.34185;0.9968691138539616;0.41668211235621444;0.418027558912033;-0.40837146673058367;-0.40967167533412224;0.9869596985317161;0.9999163986070402;10.000913738777783;0.4167349630062947;-0.4352280072578653;-0.4352280373588108;0.42221693906653346;0.4052753206132407;0.585282734574736;0.9999690164808693
26.35185;0.9968682786095395;0.4166827988036425;0.41802792047426857;-0.4083714665498836;-0.40967167473488475;0.9869589723994385;0.9999179226917363;10.000918587537377;0.41673532603794966;-0.43522800691804175;-0.4352280375237243;0.4222168119823478;0.40527497324608325;0.5852831718100219;0.999968224438195
26.36185;0.9968673705426255;0.4166834594802023;0.4180282776644151;-0.40837146638588856;-0.40967167411891214;0.98695823463187;0.9999194218015461;10.000923271578216;0.41673569457035564;-0.4352280065782442;-0.4352280376887193;0.4222167102436821;0.4052746234999104;0.5852836164961752;0.9999674686178058
26.37185;0.9968663885903207;0.41668409439761117;0.41802862785948225;-0.40837146623988835;-0.4096716734866093;0.9869574832647766;0.9999208967298748;10.0009277394995;0.4167360690485435;-0.43522800623625146;-0.43522803785313335;0.4222166358033457;0.4052742687177673;0.5852840686149015;0.9999667499471603
26.38185;0.9968653321352318;0.4166847037337309;0.4180289680655218;-0.4083714661128977;-0.40967167283856865;0.9869567155240575;0.9999223475034413;10.000931938518342;0.4167364498167605;-0.43522800589014304;-0.43522803801626486;0.4222165906148431;0.4052739060881111;0.5852845274546905;0.9999660690349558
26.39185;0.9968642009550761;0.4166852884649666;0.4180292955887558;-0.40837146600527297;-0.40967167217565487;0.9869559273078543;0.9999237732101338;10.0009358289992;0.41673683674059037;-0.43522800553863505;-0.4352280381776518;0.4222165765631953;0.4052735331908793;0.5852849912130561;0.9999654257733397
26.40185;0.9968629948941189;0.4166858504264967;0.41802960823605845;-0.40837146591648693;-0.4096716714988372;0.986955113778241;0.9999251722634631;10.000939392296818;0.41673722956623516;-0.43522800518086;-0.43522803833720536;0.42221659515166293;0.4052731483840833;0.5852854574149583;0.9999648195699951
26.41185;0.9968617141045532;0.41668639175166255;0.4180299040457993;-0.4083714658451789;-0.4096716708089112;0.9869542706309595;0.9999265421890959;10.000942628379075;0.41673762846880896;-0.4352280048160129;-0.43522803849507435;0.4222166473219693;0.40527275084832187;0.5852859238290357;0.9999642498431263
26.42185;0.9968603598052974;0.4166869143795253;0.41803018101772377;-0.4083714657895948;-0.4096716701064766;0.9869533944297838;0.9999278794864436;10.000945553628277;0.4167380340237385;-0.4352280044430969;-0.4352280386512688;0.4222167338282752;0.40527234039090176;0.5852863891504217;0.999963716536851
26.43185;0.9968589348130974;0.41668741995886793;0.41803043704392334;-0.4083714657481004;-0.40967166939203764;0.9869524821249762;0.9999291803928377;10.000948201342428;0.4167384467443457;-0.43522800406079254;-0.4352280388053553;0.4222168556496642;0.40527191717552485;0.5852868530314196;0.9999632202270399
26.44185;0.9968574436830985;0.4166879099275458;0.4180306699727679;-0.40837146571938987;-0.4096716686658848;0.9869515312138902;0.9999304420712365;10.000950618016237;0.4167388668494041;-0.4352280036675591;-0.4352280389565335;0.42221701385171595;0.4052714815391394;0.5852873158584597;0.9999627619026017
26.45185;0.9968558919462615;0.41668838563614374;0.41803087788138626;-0.40837146570232;-0.40967166792806214;0.9869505403989856;0.9999316628408312;10.000952854875152;0.4167392944468495;-0.43522800326179784;-0.4352280391039821;0.42221720911895705;0.4052710338195789;0.5852877785714999;0.9999623431524087
26.46185;0.9968542847442811;0.416688848381516;0.41803105941803687;-0.4083714656955221;-0.4096716671787597;0.9869495098982332;0.9999328415099286;10.000954960627872;0.41673972968469364;-0.4352280028419079;-0.4352280392471221;0.4222174414026816;0.40527057408388645;0.5852882423888296;0.9999619663836817
26.47185;0.9968526260980263;0.4166892993740936;0.4180312136953854;-0.4083714656971646;-0.40967166641866687;0.9869484411450894;0.9999339770704757;10.000956976812791;0.41674017265025975;-0.4352280024063771;-0.4352280393856186;0.4222177097462082;0.40527010185191203;0.5852887087824376;0.9999616344172954
26.48185;0.9968509188224755;0.4166897398223263;0.41803133983605717;-0.40837146570519334;-0.4096716656487313;0.9869473361982104;0.9999350690885357;10.000958935486135;0.4167406232751653;-0.435228001953908;-0.43522803951925276;0.4222180124077644;0.4052696161772238;0.5852891798638482;0.999961350209386
26.49185;0.9968491646364669;0.4166901709407378;0.41803143696884704;-0.4083714657177723;-0.40967166486955525;0.9869461977216979;0.9999361184123196;10.000960864116534;0.416741081275849;-0.43522800148343077;-0.4352280396478554;0.4222183475256629;0.405269116270088;0.5852896582917823;0.999961117171221
26.50185;0.9968473647628787;0.41669059369360817;0.41803150474255385;-0.40837146573329325;-0.40967166408108696;0.9869450297068675;0.9999371277026767;10.000962790888911;0.4167415461274536;-0.43522800099404957;-0.4352280397712219;0.42221871374967823;0.4052686020310738;0.585290146316608;0.9999609392470761
26.51185;0.9968455208969829;0.41669100865405756;0.41803154363070477;-0.40837146575005656;-0.40967166328290966;0.9869438379387828;0.9999381010305338;10.00096474055551;0.41674201731607974;-0.43522800048511445;-0.4352280398889568;0.4222191100153162;0.4052680738596906;0.5852906448204341;0.9999608203131831
26.52185;0.9968436356046128;0.41669141639069934;0.4180315548378018;-0.4083714657662276;-0.40967166247470577;0.9869426293023456;0.9999390425555834;10.000966731033285;0.4167424946025923;-0.43522799995640526;-0.43522804000050286;0.42221953505510945;0.40526753201916876;0.5852911531995695;0.9999607638282084
26.53185;0.9968417121401486;0.4166918180159225;0.41803154004846993;-0.40837146577996075;-0.40967166165637003;0.9869414103782008;0.9999399557760277;10.000968775421201;0.4167429779296266;-0.4352279994081589;-0.43522804010543775;0.42221998766034313;0.405266976365183;0.5852916701036923;0.9999607734307772
26.54185;0.9968397544793981;0.41669221528894246;0.4180315010712014;-0.40837146578932115;-0.40967166082792844;0.9869401865993406;0.9999408440651674;10.000970882637178;0.41674346719077254;-0.4352279988408733;-0.43522804020374795;0.42222046719659123;0.4052664068589935;0.5852921941452355;0.9999608536828611
26.55185;0.9968377672742009;0.41669261029280014;0.41803143952478994;-0.4083714657922084;-0.4096716599895334;0.9869389624802036;0.9999417110620191;10.000973056354018;0.4167439620254183;-0.4352279982551337;-0.43522804029575785;0.42222097344618253;0.4052658241193685;0.5852927238825931;0.9999610101486728
26.56185;0.9968357552519864;0.4166930050230843;0.4180313567062746;-0.4083714657865644;-0.4096716591414873;0.9869377423725431;0.9999425602523515;10.000975290607972;0.41674446162715534;-0.4352279976516187;-0.4352280403817802;0.42222150615916704;0.4052652291459217;0.585293257618104;0.9999612490938238
26.57185;0.9968337226997456;0.4166934012625131;0.4180312535764689;-0.40837146577073624;-0.40967165828432667;0.9869365309505949;0.9999433947398849;10.000977566308014;0.41674496478142814;-0.4352279970311772;-0.4352280404619596;0.42222206503677584;0.4052646227398329;0.5852937934076741;0.9999615769652136
26.58185;0.9968316739049619;0.41669380083601076;0.4180311308394394;-0.40837146574363425;-0.4096716574188974;0.9869353329018694;0.9999442170496442;10.000979856269039;0.41674547025560565;-0.43522799639482757;-0.43522804053638997;0.422222649932048;0.4052640054252257;0.5852943288701821;0.999961999434957
26.59185;0.9968296143030165;0.4166942057228958;0.4180309890982236;-0.4083714657045824;-0.40967165654629206;0.9869341520990751;0.9999450284071688;10.000982126995497;0.4167459771752428;-0.43522799574369464;-0.43522804060506304;0.42222326090011664;0.40526337771750426;0.5852948610502342;0.9999625208426264
26.60185;0.9968275509529755;0.41669461761045873;0.4180308290127748;-0.40837146565307064;-0.4096716556677895;0.9869329911345177;0.9999458283972698;10.000984328843673;0.41674648503189105;-0.4352279950789239;-0.43522804066757265;0.4222238981699731;0.40526274032780657;0.5852953867350663;0.9999631447246237
26.61185;0.9968254918730477;0.41669503730309143;0.4180306513851333;-0.408371465588569;-0.4096716547847999;0.9869318513780343;0.999946615732616;10.000986393826507;0.4167469935325226;-0.435227994401477;-0.4352280407229559;0.4222245621104349;0.40526209411072067;0.5852959028735827;0.9999638742484181
26.62185;0.9968234452031123;0.4166954647528274;0.4180304570708012;-0.40837146551054204;-0.4096716538987369;0.9869307334823967;0.9999473895591613;10.000988249314668;0.41674750267827243;-0.43522799371186993;-0.43522804076980315;0.4222252532776742;0.4052614398386838;0.5852964068856916;0.9999647114716488
26.63185;0.9968214186511852;0.4166958997637447;0.4180302468380439;-0.4083714654186992;-0.40967165301102765;0.9869296383410155;0.9999481500803635;10.000989826999309;0.4167480130487909;-0.435227993010152;-0.43522804080636807;0.42222597254602745;0.4052607781426453;0.5852968967723452;0.9999656563822282
26.64185;0.996819418745497;0.41669634248562015;0.41803002135996337;-0.40837146531320206;-0.40967165212329415;0.9869285676802547;0.9999488981981357;10.000991061204678;0.41674852578738997;-0.43522799229607745;-0.43522804083054206;0.42222672094324853;0.405260109611389;0.5852973708964377;0.9999667071292475
26.65185;0.9968174505521863;0.4166967929288519;0.41802978129003143;-0.408371465194604;-0.4096716512373612;0.9869275240195209;0.9999496349254496;10.000991891761958;0.4167490420351979;-0.4352279915691284;-0.4352280408399437;0.42222749912843643;0.4052594347211042;0.5852978277312985;0.9999678607788286
26.66185;0.9968155186963762;0.41669725008937447;0.4180295275441636;-0.4083714650636624;-0.4096716503549836;0.9869265107268548;0.9999503610283722;10.000992270121673;0.41674956239660177;-0.4352279908284891;-0.4352280408322376;0.42222830711833903;0.405258753566636;0.5852982658971218;0.9999691129753855
26.67185;0.9968136277181399;0.4166977119925209;0.4180292617173553;-0.40837146492128845;-0.40967164947753726;0.9869255323207369;0.9999510768670062;10.000992157588405;0.41675008695279897;-0.435227990073274;-0.4352280408053623;0.42222914454299987;0.405258065675255;0.5852986841436855;0.9999704569909648
26.68185;0.9968117809038273;0.41669817655937413;0.4180289860670565;-0.40837146476866854;-0.40967164860589605;0.9869245944546375;0.9999517821093384;10.00099152207562;0.4167506155511418;-0.435227989302876;-0.43522804075760146;0.4222300110867124;0.405257370165307;0.585299081064915;0.9999718839423962
26.69185;0.9968099801718754;0.4166986421543757;0.41802870303653594;-0.408371464607268;-0.4096716477405937;0.986923703204795;0.9999524754408532;10.000990339762188;0.4167511479724656;-0.43522798851707994;-0.43522804068781895;0.42223090678705033;0.4052566661490187;0.5852994552301213;0.9999733840588568
26.70185;0.9968082274230081;0.4166991077395484;0.41802841493304155;-0.40837146443855626;-0.40967164688212865;0.9869228640756275;0.9999531545743732;10.000988593863957;0.41675168389041733;-0.43522798771581545;-0.4352280405957007;0.4222318320188882;0.4052559530119793;0.5852998057969343;0.9999749477029765
26.71185;0.9968065253946539;0.4166995730624591;0.4180281239759019;-0.40837146426374327;-0.4096716460311424;0.9869220812328903;0.9999538163606337;10.000986268046827;0.41675222283510266;-0.4352279868987605;-0.4352280404816521;0.42223278710330137;0.40525523049748857;0.5853001328036388;0.9999765662426797
26.72185;0.9968048775524628;0.4167000385946935;0.4180278323139835;-0.408371464083726;-0.4096716451884823;0.9869213571858153;0.9999544571770971;10.000983343706762;0.4167527643687418;-0.4352279860652428;-0.43522804034654333;0.4222337717925197;0.40525449880992453;0.5853004370699454;0.9999782328158459
26.73185;0.9968032876181617;0.41670050508907486;0.4180275417557469;-0.4083714638991233;-0.40967164435526915;0.9869206933779;0.9999550736732737;10.00097980831955;0.41675330810046424;-0.435227985214617;-0.4352280401916038;0.4222347851234452;0.4052537587814004;0.5853007200759045;0.9999799423677151
26.74185;0.9968017591985563;0.4167009730669615;0.4180272535206778;-0.4083714637104294;-0.40967164353292385;0.9869200910712959;0.9999556632104976;10.000975668137098;0.4167538533597006;-0.43522798434668486;-0.43522804001846327;0.42223582576597013;0.4052530118777975;0.5853009838299427;0.999981691441518
26.75185;0.996800295532702;0.4167014425797072;0.41802696821698027;-0.4083714635182857;-0.40967164272305523;0.9869195512159157;0.9999562235913456;10.000970954039902;0.4167543991140954;-0.4352279834617418;-0.4352280398290871;0.42223689231774714;0.4052522599161745;0.585301230632731;0.9999834779279851
26.76185;0.9967988990656931;0.4167019134742404;0.41802668585253894;-0.40837146332363167;-0.409671641927279;0.9869190739736631;0.9999567526086901;10.000965720230726;0.4167549443104207;-0.4352279825604215;-0.43522803962541373;0.422237983238583;0.4052515048233692;0.5853014628364039;0.9999853003396474
26.77185;0.9967975709035388;0.4167023856592257;0.41802640594806756;-0.4083714631276557;-0.40967164114720134;0.986918658958214;0.9999572481731077;10.000960039686573;0.4167554882601658;-0.435227981643673;-0.4352280394090025;0.4222390967867958;0.4052507486262513;0.5853016825805869;0.9999871571112183
26.78185;0.9967963107531169;0.41670285881130537;0.4180261278541628;-0.4083714629315945;-0.40967164038450654;0.9869183056218556;0.9999577090711055;10.000953997241153;0.4167560308696003;-0.4352279807127578;-0.4352280391810264;0.4222402310365752;0.40524999318704746;0.5853018914013282;0.9999890463490225
26.79185;0.9967951172173372;0.4167033321442917;0.41802585095712336;-0.40837146273640723;-0.40967163964090353;0.9869180135115779;0.999958135679722;10.000947680926217;0.41675657260186694;-0.435227979769055;-0.43522803894239065;0.4222413837767805;0.40524923969978804;0.585302090152628;0.9999909656814076
26.80185;0.9967939874898097;0.4167038048504239;0.4180255746310481;-0.40837146254248746;-0.40967163891803154;0.9869177826493887;0.9999585297449691;10.000941173714782;0.41675711416080385;-0.43522797881396513;-0.4352280386937857;0.4222425525689119;0.40524848868484165;0.5853022794372943;0.9999929122564919
26.81185;0.9967929168151035;0.4167042764455662;0.4180252980996357;-0.4083714623495372;-0.4096716382173694;0.9869176135223665;0.9999588935518466;10.000934547817183;0.4167576562079399;-0.43522797784910755;-0.43522803843581925;0.42224373520837444;0.4052477403679509;0.5853024599222414;0.999994883191098
26.82185;0.9967918986663438;0.41670474647436667;0.4180250203648599;-0.4083714621566032;-0.4096716375400538;0.9869175064590706;0.9999592296303588;10.000927857822926;0.4167581993200992;-0.4352279768765007;-0.4352280381692192;0.42224493015045994;0.4052469947997114;0.5853026321659215;0.999996876048478
26.83185;0.9967909254818096;0.4167052144542344;0.4180247401324376;-0.40837146196232127;-0.4096716368868308;0.9869174615271027;0.9999595405447451;10.000921133027418;0.41675874400518903;-0.43522797589856554;-0.4352280378949164;0.42224613652992066;0.40524625174696166;0.5853027963246218;0.9999988889488115
26.84185;0.9967899893835331;0.41670568030703925;0.41802445556055134;-0.40837146176531014;-0.4096716362582696;0.9869174796500083;0.9999598281721302;10.00091438292124;0.41675929083387386;-0.43522797491810383;-0.43522803761399004;0.42224735400037444;0.4052455106078921;0.5853029522950787;1.000000920574753
26.85185;0.9967890825266592;0.41670614426761965;0.41802416428130146;-0.40837146156445564;-0.40967163565499076;0.9869175635788991;0.9999600936486309;10.000907617447092;0.4167598408389304;-0.4352279739383425;-0.43522803732759885;0.4222485824548197;0.4052447703488681;0.5853031002157304;1.0000029702933597
26.86185;0.9967881971536185;0.41670660626916756;0.41802386403506564;-0.4083714613589069;-0.40967163507768023;0.9869177177643518;0.9999603381491842;10.000900860133955;0.41676039569855067;-0.4352279729628212;-0.43522803703680296;0.42224982152087714;0.40524402953761635;0.5853032406875441;1.0000050381536407
26.87185;0.9967873255732108;0.41670706577685035;0.4180235532526772;-0.40837146114797196;-0.40967163452686106;0.9869179480771163;0.9999605632099866;10.000894142282275;0.41676095738860586;-0.43522797199493485;-0.4352280367423037;0.42225107023025643;0.40524328665658294;0.5853033744271111;1.000007124470683
26.88185;0.9967864602959496;0.4167075220159742;0.41802323116928114;-0.40837146093114957;-0.4096716340025952;0.9869182613844332;0.9999607708551291;10.000887490781839;0.41676152779547937;-0.43522797103759125;-0.43522803644452046;0.4222523271969599;0.4052425405892662;0.5853035017137127;1.0000092292107112
26.89185;0.9967855943965873;0.4167079740271123;0.4180228978143006;-0.4083714607081163;-0.40967163350428826;0.986918664309242;0.999960964153695;10.000880921587925;0.4167621085594724;-0.435227970093405;-0.4352280361439187;0.4222535909914166;0.4052417908894388;0.5853036222547313;1.0000113519104603
26.90185;0.9967847217519191;0.4167084207145039;0.4180225541134034;-0.40837146047847706;-0.40967163303066445;0.9869191623605742;0.9999611472933897;10.000874439601278;0.41676270104259233;-0.4352279691649005;-0.43522803584112846;0.42225486032406595;0.4052410376957579;0.5853037356503088;1.000013492625265
26.91185;0.9967838369417062;0.416708861076695;0.4180222019669509;-0.4083714602415956;-0.4096716325799118;0.9869197602786662;0.9999613247317927;10.000868045401376;0.4167633065236289;-0.4352279682543858;-0.43522803553690825;0.4222561340822169;0.40524028160622955;0.5853038418341423;1.0000156525212218
26.92185;0.9967829348486792;0.4167092944398313;0.4180218440200197;-0.40837145999678365;-0.40967163214987096;0.9869204627018184;0.9999614999176393;10.000861747316012;0.4167639263010096;-0.43522796736399627;-0.4352280352321102;0.4222574114468533;0.405239523813213;0.5853039409251111;1.0000178325721794
26.93185;0.99678201062644;0.41670972056243527;0.4180214831506615;-0.4083714597434544;-0.40967163173827564;0.9869212745756553;0.9999616742391741;10.000855568451161;0.41676456129791667;-0.4352279664959067;-0.43522803492766965;0.42225869201017424;0.40523876630013;0.585304032860289;1.0000200317368297
26.94185;0.9967810604133777;0.41671013961645165;0.41802112197266095;-0.4083714594809489;-0.40967163134305795;0.9869222007919576;0.999961847084491;10.000849542951455;0.41676521174982706;-0.43522796565231153;-0.43522803462471005;0.4222599756217866;0.40523801168348583;0.5853041172330331;1.0000222464970308
