time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.35185;0.9967778755664094;0.41667526849478886;0.4180035647077683;-0.40837038024172395;-0.40967051576253244;0.9869421713049695;0.9998996340554666;10.001937155722151;0.4168003149759936;-0.43522794509511414;-0.435227989884154;0.4222502381536221;0.4053134269819529;0.5852796251352805;0.9999213581542721
25.36185;0.9967789220567939;0.4166758016748139;0.4180036339437397;-0.4083703798982447;-0.4096705148989536;0.9869434417005243;0.9999021267438046;10.001933849240283;0.41680078791228814;-0.4352279458466178;-0.43522799031818;0.42225060506857853;0.4053135623510991;0.5852795216505545;0.9999221082861857
25.37185;0.9967800001747225;0.416676368325663;0.4180036910929185;-0.40837037954429845;-0.40967051404697635;0.986944715412072;0.9999046424945639;10.00193039286572;0.41680125672006774;-0.4352279466111041;-0.43522799075072915;0.42225100758293493;0.405313694299281;0.5852793865967754;0.9999229642493588
25.38185;0.9967811068169403;0.4166769688271413;0.41800373346324826;-0.4083703791798305;-0.4096705132071589;0.9869459915313084;0.9999071797856669;10.001926753774857;0.4168017227176988;-0.43522794738795156;-0.4352279911815312;0.42225144413243937;0.40531382287180745;0.5852792212403197;0.9999239227704987
25.39185;0.996782239444229;0.41667760377344826;0.4180037589265864;-0.40837037880478183;-0.40967051238040264;0.9869472675094326;0.9999097389581607;10.001922899022512;0.4168021869528254;-0.4352279481770005;-0.43522799161030096;0.4222519131141949;0.4053139485906468;0.5852790264398772;0.999924979019394
25.40185;0.9967833971081039;0.4166782737146252;0.41800376604886663;-0.408370378418999;-0.40967051156806195;0.9869485389576967;0.9999123216654502;10.001918806311625;0.41680265009900097;-0.435227948978527;-0.4352279920369594;0.42225241274205916;0.4053140723679817;0.5852788029419577;0.9999261270238622
25.41185;0.9967845806391885;0.41667897868945175;0.4180037539656763;-0.40837037802227305;-0.4096705107717902;0.9869497998512324;0.9999149302003829;10.001914464675535;0.41680311224817174;-0.4352279497929313;-0.4352279924615956;0.4222529410257266;0.40531419547410863;0.5852785512255272;0.99992735975861
25.42185;0.9967857915687853;0.41667971818433885;0.41800372204271463;-0.40837037761455863;-0.4096705099933168;0.9869510425912866;0.9999175665926463;10.001909872372567;0.41680357303084875;-0.4352279506203965;-0.4352279928844292;0.42225349571635706;0.4053143194109882;0.5852782715010273;0.9999286686878602
25.43185;0.9967870306493792;0.4166804915960115;0.4180036694793956;-0.40837037719597075;-0.40967050923429105;0.9869522588618752;0.9999202318938903;10.001905033548725;0.41680403177051417;-0.4352279514607149;-0.43522799330580414;0.4222540742726306;0.40531444574822845;0.5852779639183343;0.9999300439596726
25.44185;0.9967882975191324;0.41668129838848156;0.4180035950785768;-0.40837037676652543;-0.4096705084961532;0.9869534418717263;0.9999229261083211;10.001899948070422;0.41680448735890685;-0.4352279523133042;-0.43522799372588644;0.4222546740588265;0.40531457592255465;0.5852776282578518;0.9999314749921044
25.45185;0.9967895915038089;0.41668213780085706;0.4180034973130198;-0.4083703763258876;-0.40967050778003383;0.9869545877403484;0.9999256487544632;10.001894598607093;0.4168049382957523;-0.4352279531773245;-0.43522799414436386;0.4222552925531496;0.40531471109274764;0.585277263479426;0.9999329507327246
25.46185;0.9967909120690791;0.41668300880527415;0.4180033745859934;-0.4083703758734054;-0.40967050708679126;0.986955694317888;0.9999283996170419;10.001888951675756;0.4168053830458374;-0.43522795405187653;-0.435227994560518;0.4222559274099835;0.40531485222913444;0.5852768679819033;0.9999344600189414
25.47185;0.9967922584800643;0.4166839102487455;0.41800322551841557;-0.4083703754085223;-0.40967050641714087;0.9869567590897682;0.9999311791776995;10.001882974520253;0.41680582029874025;-0.43522795493614214;-0.4352279949734342;0.42225657649966014;0.40531500022487654;0.5852764402880302;0.9999359922594389
25.48185;0.996793629135375;0.4166848408348542;0.41800304915312203;-0.4083703749311827;-0.4096705057717288;0.9869577787843133;0.9999339886107697;10.001876648850322;0.41680624905063374;-0.43522795582917145;-0.43522799538209334;0.42225723799159953;0.40531515582471794;0.5852759793903138;0.9999375380521007
25.49185;0.9967950207251254;0.41668579923224797;0.41800284494659334;-0.408370374441809;-0.40967050515104353;0.9869587505805097;0.9999368297251235;10.001869971834447;0.41680666860167354;-0.4352279567295488;-0.43522799578540583;0.42225791038957033;0.40531531961809075;0.5852754847525597;0.9999390895443107
25.50185;0.996796427615004;0.4166867842267394;0.41800261252589005;-0.40837037394102566;-0.40967050455515464;0.9869596729442055;0.9999397048040622;10.001862954336213;0.4168070784743389;-0.4352279576354807;-0.4352279961823334;0.4222585923701968;0.4053154921625713;0.5852749563210914;0.9999406401487172
25.51185;0.9967978421462983;0.4166877945836103;0.41800235148398945;-0.40837037342942206;-0.40967050398356863;0.9869605458697781;0.9999426159818644;10.001855619654291;0.4168074783590349;-0.4352279585451843;-0.4352279965721317;0.42225928249930395;0.4053156739775672;0.585274394497016;0.9999421837838928
25.52185;0.9967992557373527;0.41668882885423336;0.41800206135184886;-0.40837037290731343;-0.40967050343542516;0.9869613711737777;0.9999455643083291;10.001847993526852;0.4168078681053249;-0.4352279594571273;-0.435227996954605;0.4222599790232839;0.4053158653733606;0.5852737999276222;0.9999437150630477
25.53185;0.9968006600372672;0.4166898853644144;0.41800174164159654;-0.40837037237462775;-0.4096705029099088;0.9869621522577572;0.9999485488436041;10.001840092236156;0.41680824769501396;-0.4352279603700019;-0.4352279973301832;0.4222606797756464;0.40531606624122607;0.5852731732686717;0.9999452304669109
25.54185;0.9968020473832663;0.41669096234986164;0.41800139200026803;-0.40837037183112623;-0.40967050240666175;0.9869628935182523;0.9999515664916115;10.00183192528652;0.41680861716761314;-0.43522796128247765;-0.4352279976997182;0.4222613822603335;0.4053162759515749;0.5852725152181303;0.9999467284561427
25.55185;0.9968034103441871;0.4166920579870707;0.4180010124464161;-0.40837037127680875;-0.4096705019258448;0.9869636003169581;0.9999546130937291;10.001823506546915;0.4168089764623731;-0.4352279621930288;-0.43522799806410756;0.42226208380769825;0.4053164935072572;0.5852718266981319;0.9999482082617009
25.56185;0.9968047411633486;0.41669317006186646;0.4180006034897138;-0.40837037071226817;-0.4096705014677672;0.9869642788069497;0.9999576849330029;10.001814856970583;0.4168093253051036;-0.4352279631000792;-0.4352279984240409;0.42226278144947044;0.4053167177429544;0.5852711088321397;0.9999496693917348
25.57185;0.9968060317402486;0.4166942956669696;0.4180001659885439;-0.4083703701388254;-0.40967050103257596;0.9869649349347092;0.9999607796232528;10.001805997429804;0.4168096634046215;-0.43522796400207764;-0.4352279987799695;0.42226347180309254;0.40531694723653117;0.5852703629810828;0.999951112213476
25.58185;0.9968072741084221;0.41669543130010933;0.41799970079913246;-0.40837036955827766;-0.4096705006202366;0.9869655740587449;0.9999638963258656;10.001796941011989;0.41680999084257375;-0.43522796489729826;-0.4352279991320519;0.42226415144850615;0.4053171801026054;0.5852695910686881;0.99995253820116
25.59185;0.9968084613317306;0.41669657308494074;0.4179992084645968;-0.4083703689723543;-0.4096705002305678;0.9869662021047908;0.9999670353716861;10.001787694437677;0.41681030815633874;-0.4352279657837886;-0.43522799948004476;0.4222648172714619;0.4053174140812982;0.5852687956256066;0.9999539494039524
25.60185;0.9968095880211207;0.41669771695685676;0.4179986891829646;-0.4083703683823094;-0.4096704998632578;0.9869668262232292;0.9999701972778035;10.001778268130863;0.4168106159862175;-0.43522796665957664;-0.43522799982339616;0.42226546632625783;0.40531764694077105;0.5852679793362331;0.9999553472361304
25.61185;0.9968106498442668;0.41669885891541886;0.4179981431236578;-0.40837036778892505;-0.4096704995179278;0.9869674533747982;0.9999733817164769;10.0017686837922;0.41681091475806414;-0.43522796752283266;-0.43522800016153457;0.4222660958543931;0.4053178769546643;0.5852671447911393;0.9999567310059907
25.62185;0.9968116428368778;0.4166999952629218;0.417997570831365;-0.4083703671925895;-0.40967049919417975;0.9869680884641846;0.9999765869958471;10.001758972631368;0.4168112047946552;-0.4352279683718346;-0.43522800049398686;0.42226670385440757;0.40531810328063883;0.585266294687433;0.9999580977554267
25.63185;0.9968125633334084;0.41670112258251774;0.4179969732987256;-0.4083703665932451;-0.40967049889159046;0.9869687338058007;0.9999798099488244;10.00174916512183;0.4168114866331106;-0.43522796920483364;-0.43522800082020574;0.4222672894087424;0.4053183259437646;0.5852654319080146;0.999959443805034
25.64185;0.9968134085662292;0.41670223749020235;0.41799635164813903;-0.4083703659905773;-0.40967049860969046;0.9869693896687304;0.9999830463336784;10.001739281762353;0.416811761117854;-0.4352279700200999;-0.43522800113948507;0.4222678522684975;0.40531854530711187;0.585264559321624;0.9999607660184007
25.65185;0.9968141770368033;0.4167033365085904;0.4179957067860822;-0.40837036538443;-0.40967049834799985;0.986970054938342;0.9999862917106425;10.001729333768688;0.4168120292663384;-0.43522797081619846;-0.43522800145107005;0.42226839240033837;0.4053187616138844;0.5852636796539669;0.9999620615991595
25.66185;0.9968148677718485;0.41670441608718567;0.4179950393330661;-0.40837036477509375;-0.40967049810613027;0.9869707273968303;0.9999895418397211;10.001719327568628;0.4168122921072346;-0.43522797159219384;-0.4352280017541546;0.42226890990221294;0.40531897503521813;0.5852627954845459;0.99996332728297
25.67185;0.9968154794412318;0.4167054726426307;0.41799434979424216;-0.4083703641634059;-0.40967049788370274;0.9869714037061774;0.9999927926147498;10.001709266210254;0.416812550318329;-0.4352279723476264;-0.43522800204784884;0.42226940501591526;0.4053191857250728;0.5852619092407947;0.9999645588519338
25.68185;0.9968160104611815;0.4167065027676077;0.41799363884381346;-0.4083703635506219;-0.4096704976801353;0.986972079475156;0.9999960403298853;10.001699149761318;0.41681280361471224;-0.4352279730822972;-0.4352280023313855;0.42226987808030336;0.4053193935955555;0.5852610233681341;0.9999657511973021
25.69185;0.9968164597463425;0.416707503609374;0.4179929076318138;-0.40837036293818696;-0.40967049749473816;0.9869727494531406;0.9999992821504514;10.001688975879212;0.4168130504156951;-0.4352279737961594;-0.43522800260427774;0.4222703295082177;0.4053195983741568;0.5852601407473615;0.9999668990167938
25.70185;0.9968168270426406;0.41670847307139364;0.4179921578944909;-0.40837036232767093;-0.4096704973270019;0.9869734076144648;1.0000025163725323;10.001678742149691;0.41681328810965784;-0.43522797448963296;-0.43522800286611474;0.4222707598734853;0.4053198000658047;0.5852592647808049;0.9999679979278675
25.71185;0.9968171119717147;0.41670940948007534;0.41799139173541466;-0.4083703617207416;-0.40967049717677434;0.9869740470509417;1.000005741809188;10.001668453040287;0.416813513732594;-0.4352279751639076;-0.4352280031163289;0.42227116975631995;0.405319999137099;0.5852583989074441;0.9999690452576784
25.72185;0.996817313024005;0.41671031091246696;0.4179906112668496;-0.4083703611190245;-0.4096704970443853;0.9869746599047868;1.0000089563713845;10.001658126483848;0.4168137246015799;-0.435227975820757;-0.43522800335421485;0.4222715593071543;0.40532019618012954;0.5852575461436321;0.9999700399660145
25.73185;0.996817428270401;0.4167111748504246;0.4179898182688669;-0.4083703605239547;-0.40967049693065255;0.986975237891717;1.0000121559973845;10.001647792562444;0.41681391839914383;-0.43522797646213685;-0.43522800357903896;0.42227192822658444;0.4053203916324378;0.5852567088960918;0.9999709817544046
25.74185;0.996817456711854;0.4167119982810182;0.41798901391220444;-0.40837035993669263;-0.4096704968366448;0.9869757731511964;1.0000153344423997;10.00163748451563;0.4168140929199594;-0.4352279770899388;-0.4352280037902354;0.42227227628586655;0.4053205859400686;0.585255888976899;0.9999718700403646
25.75185;0.9968173987154606;0.4167127778938589;0.41798819886788396;-0.4083703593581307;-0.4096704967632743;0.986976258494759;1.000018484175028;10.00162722494481;0.41681424623620755;-0.4352279777059838;-0.4352280039876781;0.42227260369023434;0.40532077980642267;0.585255087932204;0.9999727035336156
25.76185;0.9968172559076532;0.4167135103688209;0.41798737392883817;-0.4083703587889789;-0.4096704967108741;0.9869766871222346;1.0000215983213512;10.001617014925786;0.4168143771784323;-0.4352279783120151;-0.4352280041717495;0.4222729109095378;0.40532097404198436;0.5852543074693218;0.9999734801567303
25.77185;0.9968170309668222;0.4167141928357522;0.4179865403602455;-0.4083703582298506;-0.4096704966790297;0.986977052492665;1.0000246722957964;10.00160683936689;0.41681448540515487;-0.43522797890947373;-0.43522800434309644;0.4222731984631325;0.40532116919450456;0.5852535497954996;0.9999741968203307
25.78185;0.996816726963046;0.4167148231968954;0.41798569948217285;-0.40837035768131175;-0.4096704966668591;0.9869773484651237;1.0000277038345744;10.00159668565472;0.4168145712376679;-0.43522797949932224;-0.43522800450219307;0.4222734671011221;0.40532136556143494;0.5852528179540148;0.9999748494169479
25.79185;0.996816346173526;0.4167153999742699;0.4179848522949926;-0.40837035714388686;-0.40967049667347166;0.9869775692229035;1.0000306921836115;10.00158655878493;0.4168146357270981;-0.4352279800820369;-0.43522800464902206;0.4222737180681201;0.40532156358558474;0.5852521158430315;0.9999754335913643
25.80185;0.9968158893494689;0.41671592192733364;0.41798399961341315;-0.4083703566179806;-0.4096704966981181;0.986977708665445;1.000033637770339;10.001576489059293;0.4168146806325646;-0.43522798065759;-0.43522800478316215;0.4222739531262972;0.4053217641292534;0.5852514475981734;0.9999759460456453
25.81185;0.9968153563776659;0.41671638801912664;0.4179831422276559;-0.4083703561037315;-0.4096704967399934;0.9869777598417723;1.000036541766063;10.00156653320161;0.4168147079934734;-0.43522798122556833;-0.4352280049041222;0.422274174323105;0.40532196850054497;0.5852508166565518;0.9999763852507344
25.82185;0.9968147476040136;0.41671679784086113;0.41798228105264046;-0.408370355600862;-0.40967049679814704;0.9869777152183872;1.0000394045727312;10.001556766663638;0.41681471950070975;-0.43522798178543576;-0.43522800501159303;0.42227438358436764;0.40532217837454304;0.5852502251812437;0.9999767511732076
25.83185;0.996814064443382;0.4167171519469753;0.41798141742965356;-0.4083703551086357;-0.40967049687170426;0.986977567356965;1.000042224029361;10.00154727409932;0.41681471617124577;-0.4352279823365809;-0.4352280051054639;0.4222745822588736;0.4053223956071973;0.5852496742390402;0.999977045271068
25.84185;0.996813309380344;0.4167174517295005;0.4179805533182067;-0.40837035462608545;-0.40967049696007074;0.9869773093799422;1.0000449948591685;10.001538139169549;0.41681469880907734;-0.43522798287815867;-0.43522800518570803;0.4222747707464977;0.40532262194416;0.5852491642952404;0.9999772710814329
25.85185;0.9968124860329614;0.4167176991028038;0.4179796912172162;-0.40837035415241135;-0.4096704970629884;0.986976935822276;1.0000477098217608;10.001529431209539;0.4168146688511407;-0.4352279834090538;-0.4352280052523697;0.42227494864346826;0.405322858786013;0.585248695386551;0.9999774338563571
25.86185;0.996811599306661;0.4167178962914304;0.4179788339637603;-0.4083703536871925;-0.40967049718056936;0.9869764439249487;1.0000503615382133;10.001521199534883;0.4168146285357812;-0.4352279839280082;-0.4352280053056482;0.42227511544913543;0.4053231071347277;0.5852482668897135;0.9999775392922459
25.87185;0.9968106553725287;0.41671804574990834;0.4179779845709396;-0.4083703532303062;-0.40967049731311805;0.9869758341730848;1.00005294371165;10.001513476967466;0.41681458023748924;-0.4352279844336739;-0.4352280053459842;0.4222752710395044;0.40532336759769017;0.5852478771126733;0.9999775932162974
25.88185;0.9968096608691136;0.41671815003398793;0.4179771460696285;-0.4083703527817428;-0.4096704974607842;0.9869751094844222;1.0000554513456028;10.001506284180621;0.4168145258496068;-0.4352279849246808;-0.43522800537410694;0.4222754155730093;0.4053236402965993;0.5852475232207757;0.9999776020177608
25.89185;0.9968086215922933;0.41671821157431194;0.41797632127575685;-0.4083703523415221;-0.40967049762342345;0.9869742738052686;1.0000578799126565;10.001499634186084;0.41681446677033096;-0.4352279853999882;-0.43522800539090506;0.4222755492101213;0.4053239247110181;0.5852472018001673;0.9999775720137394
25.90185;0.996807541923592;0.416718232685298;0.41797551245690623;-0.40837035190984144;-0.40967049780058806;0.9869733310509579;1.0000602242130656;10.001493534211773;0.41681440422980387;-0.4352279858592203;-0.4352280053971039;0.4222756719551392;0.40532421964354876;0.5852469095342332;0.9999775081667344
25.91185;0.996806425475805;0.41671821588254837;0.41797472098285154;-0.4083703514873418;-0.409670497991471;0.9869722845945549;1.0000624786731325;10.001487983834341;0.416814339530165;-0.4352279863026672;-0.4352280053930228;0.42227578371727814;0.4053245234964408;0.5852466436062296;0.9999774139859302
25.92185;0.996805276243889;0.41671816414097834;0.4179739473439188;-0.4083703510752651;-0.40967049819494655;0.9869711372490112;1.0000646388102346;10.001482973704752;0.41681427408990335;-0.43522798673115654;-0.43522800537866546;0.42227588431563867;0.40532483462618707;0.5852464020847499;0.9999772923754702
25.93185;0.9968040990197184;0.4167180807903361;0.4179731916451511;-0.40837035067538086;-0.4096704984097086;0.9869698918055092;1.0000667014946056;10.001478482962161;0.4168142094769516;-0.43522798714589356;-0.43522800535395617;0.42227597317142557;0.4053251513017505;0.5852461842303525;0.9999771461261246
25.94185;0.9968028988332741;0.4167179691007823;0.41797245398100974;-0.4083703502896497;-0.40967049863430305;0.9869685514920429;1.000068663915381;10.001474474823992;0.4168141474351571;-0.43522798754813674;-0.435228005318683;0.4222760491586507;0.40532547143599007;0.5852459902682541;0.9999769782727136
25.95185;0.9968016804298806;0.41671783199558265;0.4179717343378236;-0.40837034991989307;-0.4096704988671808;0.9869671193981278;1.0000705233160505;10.001470895809595;0.4168140896136997;-0.43522798793897377;-0.43522800527224026;0.4222761109561908;0.4053257925415731;0.5852458207769246;0.9999767925887835
25.96185;0.9968004481745024;0.4167176722048201;0.4179710324159852;-0.40837034956783763;-0.409670499106954;0.9869655982058492;1.0000722777867057;10.001467683350668;0.41681403719478116;-0.43522798831946635;-0.4352280052137704;0.42227615756118203;0.4053261117846644;0.5852456761480741;0.9999765933779139
25.97185;0.9967992055824527;0.4167174925632184;0.41797034773307196;-0.4083703492353817;-0.40967049935256467;0.9869639920039175;1.0000739265752412;10.001464780668833;0.41681399096339705;-0.43522798869081236;-0.4352280051426341;0.42227618875845985;0.40532642616298603;0.5852455560870511;0.9999763846981038
25.98185;0.9967979544084797;0.41671729606088864;0.4179696799291436;-0.4083703489245657;-0.40967049960319607;0.9869623081522827;1.000075469320066;10.001462147461222;0.4168139516130525;-0.4352279890543193;-0.43522800505850606;0.42227620531034993;0.40532673297168664;0.5852454594236519;0.9999761701045699
25.99185;0.9967966945344775;0.4167170855954693;0.41796902900559707;-0.4083703486371547;-0.4096704998580644;0.9869605565137992;1.000076905341803;10.00145976238717;0.4168139196632074;-0.4352279894113013;-0.4352280049610695;0.42227620857326265;0.4053270301038998;0.5852453847088567;0.9999759529233373
26.00185;0.9967954250234569;0.4167168635643115;0.4179683953619675;-0.4083703483743844;-0.40967050011620476;0.9869587470296063;1.0000782340830991;10.001457622168246;0.4168138951657702;-0.43522798976287824;-0.435228004849811;0.4222761999486203;0.40532731591504795;0.5852453309373303;0.9999757363868722
26.01185;0.9967941453548931;0.4167166316528963;0.41796777972013816;-0.4083703481372133;-0.40967050037641073;0.9869568881346812;1.0000794562450757;10.001455732656467;0.41681387775598444;-0.4352279901099592;-0.43522800472395873;0.4222761806404743;0.4053275888759478;0.5852452978355777;0.9999755234040753
26.02185;0.9967928557940905;0.4167163909190725;0.4179671829762207;-0.4083703479266945;-0.40967050063720295;0.9869549867434989;1.0000805743620227;10.001454095319282;0.41681386685922933;-0.435227990453554;-0.43522800458240934;0.422276151606643;0.405327847320391;0.5852452862896012;0.9999753161105013
26.03185;0.9967915569512714;0.4167161419231527;0.4179666059124122;-0.40837034774408465;-0.40967050089671214;0.9869530486279537;1.0000815920317263;10.001452703641352;0.41681386176132085;-0.435227990794922;-0.43522800442370424;0.4222761135403524;0.4053280894605547;0.585245298589301;0.9999751160376003
26.04185;0.9967902492815722;0.416715884969248;0.4179660487783078;-0.4083703475908206;-0.40967050115278525;0.9869510784480399;1.0000825121932428;10.001451551030561;0.41681386183536684;-0.4352279911353929;-0.4352280042460858;0.4222760668548273;0.4053283134046428;0.5852453376077812;0.9999749253560697
26.05185;0.9967889324277643;0.4167156203631411;0.41796551105153984;-0.40837034746844153;-0.4096705014032894;0.98694908001649;1.0000833358974919;10.00145064162054;0.4168138668725889;-0.43522799147624586;-0.4352280040476475;0.42227601176431434;0.4053285170363342;0.5852454056710854;0.9999747476322547
26.06185;0.9967876047112622;0.4167153483283154;0.4179649917724485;-0.40837034737830213;-0.40967050164633084;0.9869470567787599;1.0000840627434977;10.001449994866343;0.41681387710870904;-0.43522799181869076;-0.4352280038265832;0.42227594853445544;0.4053286981157183;0.5852455042130931;0.9999745871813177
26.07185;0.9967862638634715;0.4167150688793916;0.4179644900734422;-0.4083703473212648;-0.4096705018803491;0.9869450119012984;1.0000846924777247;10.001449637070767;0.4168138929895243;-0.43522799216365954;-0.43522800358144664;0.4222758776760077;0.4053288545292681;0.585245633856986;0.999974448066964
26.08185;0.9967849083827987;0.41671478216582436;0.417964005174543;-0.4083703472976573;-0.4096705021040408;0.9869429479344705;1.0000852260213196;10.00144958418823;0.4168139148183677;-0.4352279925115885;-0.4352280033112512;0.4222757999492078;0.4053289842141045;0.5852457944479537;0.9999743335815905
26.09185;0.9967835378780163;0.41671448908803577;0.4179635360269476;-0.408370347307368;-0.40967050231622665;0.9869408663390938;1.0000856652270265;10.001449832084427;0.4168139424082251;-0.4352279928625243;-0.43522800301534353;0.42227571621899995;0.4053290850291094;0.5852459853424807;0.9999742465839179
26.10185;0.9967821524340612;0.4167141914581515;0.4179630811453444;-0.40837034734990296;-0.40967050251591325;0.9869387677396557;1.0000860122772177;10.001450362558499;0.41681397504289025;-0.4352279932163742;-0.4352280026932899;0.4222756272860072;0.40532915502844885;0.5852462057082075;0.9999741901787513
26.11185;0.9967807520118339;0.41671389141968546;0.41796263858608235;-0.4083703474244065;-0.409670502702423;0.9869366535365182;1.0000862695013488;10.001451154662774;0.41681401188094963;-0.4352279935730243;-0.4352280023449193;0.4222755340232664;0.405329192819197;0.5852464543298889;0.9999741677452548
26.12185;0.9967793360817006;0.41671359078804066;0.4179622059804521;-0.40837034752965723;-0.40967050287540313;0.9869345273303917;1.0000864394186104;10.001452187669027;0.4168140524546477;-0.4352279939322054;-0.4352280019703059;0.42227543770477405;0.4053291976490363;0.5852467294184498;0.9999741825248304
26.13185;0.9967779033086172;0.4167132909766655;0.41796178079158086;-0.40837034766412966;-0.40967050303474;0.9869323944358133;1.0000865245200625;10.001453435764143;0.41681409674921455;-0.43522799429321246;-0.4352280015695794;0.4222753400763616;0.4053291692412295;0.5852470286926241;0.9999742371621847
26.14185;0.9967764513185852;0.4167129934320812;0.41796136066003897;-0.4083703478261201;-0.4096705031803618;0.9869302607780598;1.0000865269549715;10.001454865369794;0.41681414484546453;-0.43522799465488854;-0.43522800114280524;0.4222752431731455;0.4053291075366109;0.5852473492249036;0.9999743332092272
26.15185;0.9967749766961345;0.4167126999655679;0.4179609434836027;-0.4083703480137535;-0.4096705033121057;0.9869281325310539;1.0000864487057999;10.00145643799416;0.4168141963535149;-0.43522799501587417;-0.43522800069018075;0.4222751490925395;0.4053290126475776;0.5852476872850635;0.9999744714735094
26.16185;0.9967734754264799;0.41671241238207396;0.4179605273346436;-0.4083703482250493;-0.4096705034298329;0.9869260154519787;1.000086292172173;10.001458113159412;0.41681425001614547;-0.43522799537468354;-0.4352280002123155;0.4222750597695719;0.4053288850248168;0.5852480387763588;0.9999746533768795
26.17185;0.9967719436272856;0.4167121317697529;0.41796011064141564;-0.40837034845828313;-0.40967050353353424;0.9869239138554395;1.0000860603636217;10.001459850535896;0.4168143040279646;-0.43522799572957405;-0.4352279997102251;0.4222749767153421;0.40532872540608833;0.5852483999558764;0.9999748814551224
26.18185;0.9967703780716405;0.41671185832583413;0.41795969245735765;-0.4083703487121579;-0.40967050362324664;0.9869218303918051;1.0000857565121424;10.001461611257227;0.41681435678762974;-0.43522799607847623;-0.4352279991852158;0.4222749007899665;0.40532853444968386;0.5852487676755116;0.9999751585088724
26.19185;0.9967687766724597;0.416711650076708;0.41795933093438253;-0.40837145502325284;-0.4096716132581351;0.9869197664228644;1.0000853839902883;10.00146335794865;0.41681440719677265;-0.4352279964190909;-0.43522799863889855;0.4222748320814388;0.4053283125382662;0.5852491389448943;0.9999754868814944
26.20185;0.9967671392613614;0.41671138884363157;0.4179589080867732;-0.4083714553146785;-0.40967161331969293;0.9869177225745585;1.000084946629985;10.001465054189474;0.4168144542431477;-0.435227996749018;-0.435227998073127;0.4222747699415285;0.40532806001322214;0.5852495105316144;0.9999758681284711
26.21185;0.9967654678117105;0.4167111315345011;0.4179584821011436;-0.4083714556228892;-0.4096716133669885;0.9869156996174877;1.000084448516324;10.001466664426742;0.4168144964630854;-0.4352279970657471;-0.4352279974898422;0.42227471332088784;0.4053277775886191;0.5852498791875101;0.9999763027478152
26.22185;0.996763765550207;0.4167108763779052;0.4179580527568461;-0.40837145594673663;-0.4096716134000938;0.9869136992672313;1.0000838935088234;10.001468157929489;0.41681453186589;-0.4352279973666028;-0.43522799689104025;0.42227466122987023;0.40532746665122216;0.5852502422001735;0.9999767902971566
26.23185;0.9967620356582032;0.41671062128645786;0.4179576201464232;-0.40837145628538213;-0.4096716134193527;0.9869117244110232;1.0000832853116266;10.001469515352566;0.41681455814658;-0.43522799764886605;-0.4352279962789102;0.42227461298037955;0.40532712908250695;0.5852505977535317;0.999977329940767
26.24185;0.9967602804089876;0.4167103635157845;0.4179571847560045;-0.4083714566383606;-0.4096716134252361;0.9869097787944643;1.0000826274461;10.001470730615788;0.4168145728922931;-0.43522799791004674;-0.43522799565610465;0.42227456812193714;0.405326766717266;0.5852509448453886;0.9999779207524797
26.25185;0.996758501699839;0.4167100997198408;0.41795674756556717;-0.4083714570053782;-0.40967161341815617;0.9869078664218355;1.0000819224427642;10.00147180677603;0.41681457379365094;-0.4352279981481269;-0.43522799502588005;0.42227452622573625;0.4053273812019097;0.5852519753021704;0.9999785611703963
26.26185;0.9967567025052265;0.4167098262072987;0.41795630978516773;-0.4083714573860571;-0.40967161339835867;0.9869059910285284;1.0000811711396538;10.00147275012739;0.41681455879558904;-0.4352279983617486;-0.43522799439185844;0.4222744867895044;0.40532697430476755;0.5852523035001207;0.9999792484654891
26.27185;0.9967548872852535;0.41670953921511866;0.41795587247987726;-0.4083714577798338;-0.4096716133658741;0.9869041558503544;1.000080372908339;10.001473564223636;0.41681452606483127;-0.4352279985503098;-0.4352279937576504;0.42227444935823844;0.40532654808558244;0.5852526206275234;0.9999799790787339
26.28185;0.9967530612218101;0.4167092352903602;0.4179554366223477;-0.4083714581859474;-0.40967161332052743;0.9869023635660407;1.000079526355676;10.001474243188907;0.4168144738774218;-0.4352279987137796;-0.43522799312646354;0.4222744137339085;0.40532610469303376;0.5852529250160005;0.9999807489736656
26.29185;0.9967512297962405;0.4167089116184888;0.4179550033964969;-0.40837145860352375;-0.40967161326201496;0.9869006163922152;1.0000786296396376;10.001474768102858;0.4168144008286616;-0.4352279988524652;-0.43522799250065763;0.42227438003011314;0.40532564606834837;0.585253215074937;0.9999815535938784
26.30185;0.9967493991686632;0.41670856606788964;0.417954574213542;-0.40837145903163047;-0.4096716131900523;0.9868989167284106;1.0000776803668767;10.001475108367309;0.4168143063017972;-0.4352279989670736;-0.4352279918816351;0.4222743484566382;0.4053251740293671;0.5852534896750134;0.9999823880311123
26.31185;0.9967475760452802;0.4167081971343949;0.4179541504375362;-0.40837145946907893;-0.4096716131045248;0.9868972681989693;1.000076675844362;10.00147522282913;0.41681419047156204;-0.4352279990586997;-0.4352279912702017;0.42227431904718593;0.4053246905357421;0.585253748172557;0.9999832473660429
26.32185;0.9967457666038918;0.41670780409819935;0.41795373321479107;-0.4083714599141325;-0.40967161300556015;0.9868956759109302;1.0000756135544853;10.001475064191409;0.41681405380638614;-0.43522799912857774;-0.435227990666929;0.42227429146982215;0.40532419759863236;0.5852539903139167;0.9999841269054165
26.33185;0.9967439759743533;0.4167073871385914;0.4179533235524118;-0.4083714603644368;-0.40967161289350024;0.9868941458208982;1.0000744909289396;10.001474591762927;0.4168138967274799;-0.4352279991780199;-0.43522799007235274;0.42227426498045256;0.40532369710463506;0.5852542162512467;0.9999850225176602
26.34185;0.9967422085587863;0.4167069470343948;0.4179529224057976;-0.4083714608172584;-0.4096716127688517;0.9868926846103899;1.000073304880813;10.001473781940993;0.4168137195774606;-0.43522799920851746;-0.43522798948710506;0.42227423865831337;0.4053231908130299;0.5852544266253352;0.9999859310800894
26.35185;0.9967404684953715;0.41670648475862054;0.41795253052009607;-0.40837146126985013;-0.40967161263225266;0.9868913000438961;1.0000720521895776;10.001472628415197;0.4168135227132278;-0.43522799922162186;-0.43522798891174674;0.4222742117297295;0.4053226802480206;0.5852546225400225;0.9999868508221629
26.36185;0.9967387601863361;0.4167060012783705;0.41795214814037474;-0.4083714617195495;-0.4096716124843249;0.9868900004666008;1.0000707302308027;10.001471136970505;0.41681330660892374;-0.4352279992186097;-0.43522798834634724;0.42227418368687025;0.4053221666860787;0.5852548053298554;0.9999877811443483
26.37185;0.9967370883987203;0.41670549742376417;0.41795177489861324;-0.40837146216353315;-0.40967161232558086;0.9868887936379508;1.0000693369267692;10.001469321483285;0.4168130717900851;-0.4352279992002735;-0.4352279877903997;0.4222741542278786;0.4053216514744091;0.5852549761408785;0.9999887216190427
26.38185;0.9967354578020826;0.41670497392826256;0.4179514099370919;-0.408371462598635;-0.4096716121565649;0.9868876864435894;1.0000678701599828;10.001467201947426;0.4168128187506787;-0.43522799916701826;-0.4352279872432146;0.4222741230883673;0.4053211362015111;0.5852551354758996;0.9999896712005569
26.39185;0.9967338728662497;0.41670443163273274;0.41795105219933865;-0.408371463021452;-0.40967161197791957;0.9868866857213648;1.0000663277052317;10.001464799682042;0.416812548233286;-0.43522799911909765;-0.4352279867042517;0.4222740898931806;0.40532062254967005;0.5852552830872091;0.9999906283401573
26.40185;0.996732338078915;0.41670387157705435;0.41795070087219327;-0.40837146342857195;-0.40967161179029316;0.9868857989775063;1.000064707799933;10.001462130277018;0.41681226152858114;-0.43522799905676596;-0.43522798617314945;0.42227405413939345;0.405320112294117;0.5852554183377083;0.9999915913933445
26.41185;0.9967308575926961;0.4167032951376904;0.4179503556624583;-0.4083714638166933;-0.4096716115943125;0.9868850343217862;1.000063009754287;10.001459198698;0.41681196027409434;-0.4352279989802888;-0.43522798564969234;0.4222740152059825;0.4053196073390381;0.585255540480672;0.9999925589896014
26.42185;0.9967294346306494;0.4167027041948875;0.4179500166490671;-0.4083714641825941;-0.4096716113906366;0.9868843995925226;1.0000612343315887;10.00145599638425;0.4168116461357692;-0.4352279988898076;-0.43522798513369576;0.4222739723824798;0.4053191093390141;0.5852556485506638;0.9999935299363008
26.43185;0.9967280712286417;0.41670210099948063;0.41794968417133704;-0.40837146452321527;-0.4096716111800787;0.9868839012365279;1.0000593836826828;10.001452499672338;0.41681132059165765;-0.435227998785132;-0.4352279846248162;0.4222739249409541;0.40531861935832364;0.585255741281607;0.9999945027534347
26.44185;0.9967267681751989;0.4167014879034182;0.41794935906218955;-0.4083714648360111;-0.409671610963683;0.9868835439990975;1.0000574608498773;10.00144867040472;0.41681098452323073;-0.43522799866572826;-0.4352279841226812;0.4222738721898864;0.40531813802043554;0.5852558171647732;0.9999954757557
26.45185;0.9967255251227868;0.4167008671550974;0.41794904286381324;-0.40837146511915;-0.40967161074260394;0.986883331088916;1.0000554694162558;10.001444461886997;0.41681063811083535;-0.4352279985311046;-0.4352279836272885;0.42227381345545595;0.405317665733927;0.5852558743340722;0.999996447245905
26.46185;0.9967243408836393;0.41670024068841227;0.41794873776649905;-0.40837146537117536;-0.4096716105180872;0.9868832637579608;1.0000534135246446;10.001439829610172;0.4168102813388047;-0.43522799838127785;-0.43522798313902655;0.42227374794154815;0.4053172027253141;0.5852559105134908;0.9999974153006935
26.47185;0.9967232141178078;0.4166996099732685;0.4179484462638352;-0.408371465590584;-0.4096716102917154;0.9868833409384441;1.0000512976696365;10.001434736597803;0.4168099142882664;-0.43522799821678987;-0.43522798265822127;0.42227367461134097;0.40531674907078435;0.5852559232685671;0.999998378031222
26.48185;0.9967221440815001;0.4166989760215193;0.41794817069640877;-0.408371465775978;-0.4096716100654804;0.9868835598524285;1.0000491260945907;10.001429149337454;0.41680953699313356;-0.43522799803837064;-0.4352279821849263;0.4222735923244786;0.4053163049419781;0.5852559101668051;0.9999993340152851
26.49185;0.9967211303932464;0.41669833961771363;0.41794791296918393;-0.40837146592648976;-0.4096716098415029;0.9868839167574124;1.0000469027690084;10.001423033906944;0.41680914940625624;-0.43522799784677085;-0.4352279817191974;0.422273500078771;0.4053158708393792;0.585255868875478;1.0000002818638185
26.50185;0.9967201724170718;0.4166977017418339;0.4179476745347419;-0.40837146604185687;-0.4096716096217163;0.986884406941688;1.0000446323791832;10.001416358326683;0.4168087514709692;-0.4352279976427857;-0.4352279812612673;0.4222733968394524;0.4053154474374296;0.585255797612297;1.0000012200808515
26.51185;0.9967192692678128;0.4166970638140726;0.4179474566652911;-0.4083714661221305;-0.40967160940772424;0.9868850243630948;1.0000423211047167;10.001409098934433;0.41680834311621817;-0.4352279974272262;-0.43522798081139336;0.42227328105600326;0.4053150354001595;0.5852556957975051;1.0000021482078696
26.52185;0.9967184195251569;0.4166964275189944;0.4179472607310316;-0.40837146616727776;-0.4096716092007586;0.9868857615797442;1.0000399759620497;10.001401247297329;0.41680792432245745;-0.43522799720097916;-0.43522798036969795;0.4222731505462952;0.4053146354564314;0.5852555643229519;1.0000030674270777
26.53185;0.9967176204527797;0.4166957945077211;0.41794708797092595;-0.4083714661770897;-0.4096716090017225;0.9868866101898859;1.000037603401828;10.001392811357162;0.4168074953007239;-0.4352279969652376;-0.435227979936186;0.4222730027770713;0.40531424840990554;0.5852554049496841;1.000003979494208
26.54185;0.9967168679591975;0.41669516633996134;0.41794693900449387;-0.4083714661515318;-0.4096716088114185;0.9868875612521675;1.0000352085728716;10.00138380899147;0.4168070565974694;-0.43522799672171875;-0.4352279795109111;0.422272835192225;0.4053138750905394;0.5852552192714092;1.0000048856248636
26.55185;0.9967161572861388;0.41669454455141036;0.4179468137441332;-0.4083714660910047;-0.4096716086308193;0.9868886050428379;1.0000327953100319;10.001374263114524;0.4168066088522826;-0.43522799647288263;-0.4352279790941919;0.42227264548973653;0.40531351645738023;0.5852550082693292;1.000005786388333
26.56185;0.9967154833616916;0.4166939306066007;0.41794671178476134;-0.4083714659962589;-0.4096716084611178;0.9868897308435358;1.0000303663816281;10.00136420345705;0.416806152292062;-0.43522799622208014;-0.43522797868674507;0.4222724317254306;0.40531317372186143;0.5852547726123137;1.0000066819851767
26.57185;0.9967148405941743;0.41669332593957753;0.4179466329096586;-0.4083714658682791;-0.40967160830359145;0.9868909277294211;1.0000279238007146;10.001353666596566;0.4168056865935076;-0.4352279959733059;-0.43522797828962784;0.4222721922076202;0.4053128482976805;0.5852545130373477;1.0000075722455544
26.58185;0.996714222875097;0.4166927321272255;0.4179465772902122;-0.40837146570831667;-0.40967160815943143;0.9868921856009516;1.000025469008435;10.001342689666435;0.4168052112902192;-0.43522799573070736;-0.43522797790399054;0.4222719254588605;0.4053125415809999;0.5852542303892347;1.0000084563527012
26.59185;0.996713624063875;0.41669215077689836;0.4179465453149189;-0.40837146551795256;-0.4096716080295403;0.986893494809493;1.000023003293414;10.001331306290535;0.41680472608816826;-0.4352279954983647;-0.43522797753087816;0.42227163047550753;0.4053122548499014;0.5852539254487109;1.0000093329958593
26.60185;0.9967130383877477;0.41669158331062284;0.4179465373794531;-0.40837146529911067;-0.4096716079143854;0.9868948447089453;1.0000205287390862;10.001319547319719;0.4168042308177661;-0.43522799528031775;-0.43522797717125544;0.42227130705554317;0.40531198947266667;0.5852535987427209;1.0000102009521292
26.61185;0.9967124608645114;0.41669103116402023;0.41794655381093243;-0.4083714650540932;-0.4096716078140283;0.9868962236377352;1.0000180492248756;10.001307442374083;0.4168037254020981;-0.43522799508051113;-0.43522797682599285;0.4222709558180586;0.40531174706940915;0.5852532505489269;1.0000110593123028
26.62185;0.9967118881545687;0.41669049611324444;0.4179465948754871;-0.4083714647855966;-0.4096716077281683;0.986897620633826;1.000015570514597;10.001295025123667;0.41680320986219227;-0.435227994902573;-0.4352279764956359;0.4222705778742595;0.40531152936067405;0.5852528810436439;1.0000119074584701
26.63185;0.9967113187839655;0.4166899802471275;0.41794666070238934;-0.4083714644966092;-0.40967160765606453;0.986899026277544;1.0000130986497857;10.001282339799515;0.4168026841461046;-0.43522799474954454;-0.4352279761802762;0.4222701743137818;0.4053113379878313;0.5852524901092286;1.0000127449910272
26.64185;0.9967107521738598;0.4166894856506807;0.4179467510641601;-0.4083714641902654;-0.4096716075965722;0.9869004322791725;1.0000106379316198;10.001269440488267;0.4168021479525959;-0.43522799462380835;-0.435227975879768;0.4222697457078376;0.40531117450923254;0.5852520770912678;1.0000135716567011
26.65185;0.996710188005187;0.4166890140788587;0.4179468653183305;-0.40837146386970324;-0.40967160754841014;0.9869018316348631;1.0000081908197949;10.001256387311141;0.41680160069502564;-0.43522799452720184;-0.43522797559404014;0.42226929199070484;0.4053110403708859;0.5852516410755118;1.0000143879796162
26.66185;0.9967096262276383;0.41668856680180894;0.417947002653701;-0.40837146353794673;-0.4096716075103518;0.986903219219773;1.0000057593792713;10.001243244853343;0.4168010416074924;-0.43522799446114097;-0.4352279753231073;0.42226881298655183;0.4053109367713134;0.5852511814248815;1.0000151959752972
26.67185;0.9967090666883878;0.4166881446267798;0.4179471622642392;-0.40837146319792705;-0.40967160748114706;0.9869045916819609;1.0000033462283684;10.001230078291561;0.4168004698919685;-0.43522799442683224;-0.43522797506678074;0.42226830920536534;0.40531086460005133;0.585250698289398;1.0000159985371186
26.68185;0.9967085087000425;0.4166877478982978;0.41794734324205185;-0.40837146285258663;-0.4096716074594417;0.9869059468180967;1.000000954640151;10.001216947369736;0.4167998847061593;-0.4352279944254221;-0.4352279748244435;0.422267782199047;0.40531082437270205;0.5852501927997833;1.0000167980757402
26.69185;0.9967079511030146;0.4166873763964427;0.4179475445719962;-0.4083714625048686;-0.40967160744395925;0.9869072831686745;0.999998588280413;10.001203900376241;0.4167992850060217;-0.4352279944577872;-0.43522797459512497;0.42226723428646296;0.405310816022379;0.5852496668079502;1.000017595786343
26.70185;0.9967073927476665;0.4166870294299909;0.4179477652933965;-0.4083714621576047;-0.4096716074337466;0.9869085999646802;0.999996250890224;10.001190966929725;0.4167986693923422;-0.43522799452421784;-0.4352279743777723;0.4222666679138822;0.4053108388175834;0.58524912257957;1.0000183921535821
26.71185;0.9967068331675754;0.4166867061831529;0.4179480044670621;-0.4083714618134558;-0.4096716074281332;0.9869098968502815;0.9999939466917577;10.001178154655417;0.416798036152481;-0.4352279946243584;-0.43522797417151676;0.422266085059844;0.40531089151682564;0.5852485625007822;1.0000191884350182
26.72185;0.9967062729342169;0.41668640596304035;0.417948261142553;-0.4083714614748964;-0.4096716074264612;0.9869111730603456;0.9999916809626924;10.00116545814652;0.41679738366617336;-0.4352279947573763;-0.435227973975841;0.4222654871826901;0.40531097243714326;0.5852479888651936;1.0000199878070828
26.73185;0.996705713308094;0.4166861283544168;0.417948534534816;-0.40837146114413186;-0.4096716074279413;0.9869124266616013;0.999989459297929;10.001152875032265;0.41679671096370613;-0.4352279949221764;-0.4352279737906014;0.4222648756513557;0.4053110794128907;0.5852474041340217;1.0000207949343147
26.74185;0.9967051556019844;0.4166858734887057;0.41794882412779416;-0.40837146082305287;-0.4096716074317876;0.9869136545950052;0.9999872863138113;10.001140409559904;0.41679601789368564;-0.4352279951174959;-0.43522797361590915;0.4222642519867569;0.40531120985410307;0.5852468114082855;1.0000216144143754
26.75185;0.9967046014888689;0.4166856422216888;0.4179491295209881;-0.4083714605133187;-0.40967160743743936;0.9869148532940145;0.9999851652017905;10.001128060099397;0.4167953048191518;-0.43522799534188034;-0.4352279734519701;0.422263617750417;0.4053113609496277;0.5852462146880729;1.0000224499126635
26.76185;0.9967040543014272;0.41668543601436037;0.4179494500691472;-0.4083714602163591;-0.40967160744466674;0.9869160190964401;0.9999830979697896;10.00111581224598;0.41679457238260553;-0.43522799559364816;-0.4352279732989632;0.422262974451388;0.40531153002552034;0.5852456189925997;1.00002330430602
26.77185;0.9967035194931422;0.41668525665011447;0.41794978460317883;-0.40837145993324203;-0.4096716074535554;0.9869171486015016;0.9999810857591025;10.001103651575603;0.41679382148712946;-0.43522799587079264;-0.4352279731570016;0.4222623234791164;0.40531171486154494;0.5852450302149547;1.000024179231317
26.78185;0.9967030036920649;0.4166851058837593;0.41795013149419913;-0.4083714596646382;-0.40967160746445186;0.9869182393749268;0.9999791290352482;10.00109157965665;0.41679305314447;-0.4352279961708501;-0.43522797302618493;0.42226166610125027;0.4053119137183145;0.585244454498543;1.0000250741990175
26.79185;0.9967025136584179;0.41668498513262753;0.4179504890228856;-0.4083714594109362;-0.40967160747784886;0.9869192902501377;0.9999772281621933;10.001079611951441;0.41679226825129984;-0.43522799649090893;-0.4352279729065806;0.4222610037848061;0.40531212510982434;0.5852438974387058;1.0000259872804187
26.80185;0.9967020558324188;0.4166848954627583;0.4179508558369619;-0.408371459172254;-0.40967160749418535;0.9869203008619479;0.9999753841761057;10.001067763735191;0.41679146758093166;-0.4352279968277016;-0.43522797279810593;0.42226033838141785;0.4053123476070178;0.585243363604052;1.0000269169408353
26.81185;0.9967016359149706;0.4166848378137169;0.41795123111021754;-0.40837145894833954;-0.4096716075138403;0.9869212708895642;0.9999735988582552;10.001056040771438;0.4167906519054829;-0.43522799717767047;-0.43522797270051095;0.4222596716947525;0.4053125799050679;0.5852428565906476;1.0000278625961456
26.82185;0.9967012580201228;0.41668481310346733;0.41795161443516;-0.4083714587386684;-0.40967160753743986;0.9869221990394288;0.9999718747233299;10.001044439032722;0.41678982203936454;-0.43522799753707914;-0.4352279726134666;0.4222590050528598;0.4053128208249293;0.5852423794327779;1.0000288239197306
26.83185;0.9967009243521778;0.4166848221009292;0.417952005952298;-0.4083714585426844;-0.40967160756604415;0.9869230824745719;0.9999702151131079;10.001032946954528;0.41678897876063886;-0.43522799790216427;-0.4352279725366373;0.422258339471997;0.4053130690121821;0.585241934933782;1.000029800445368
26.84185;0.9967006361034781;0.41668486533682275;0.41795240644880993;-0.40837145835996125;-0.409671607600981;0.9869239176256133;0.9999686236308682;10.001021545844022;0.4167881227899919;-0.43522799826934266;-0.4352279724697262;0.42225767608655723;0.4053133227655074;0.5852415257174404;1.0000307915515223
26.85185;0.996700394054779;0.41668494319217764;0.4179528169045362;-0.4083714581902412;-0.4096716076435602;0.9869247013417496;0.9999671037887422;10.001010211996206;0.41678725492537194;-0.43522799863550754;-0.43522797241258027;0.42225701631782314;0.405313580192819;0.5852411542959978;1.000031796563793
26.86185;0.9967001979781935;0.4166850558049872;0.41795323803682566;-0.4083714580333187;-0.40967160769487576;0.9869254314659771;0.9999656592217026;10.000998921599356;0.41678637619364717;-0.43522799899813575;-0.4352279723654281;0.42225636160322705;0.4053138394390896;0.5852408231236517;1.000032814753412
26.87185;0.9967000460697993;0.41668520258214464;0.4179536704344098;-0.4083714578888803;-0.4096716077558124;0.9869261072449549;0.9999642935236139;10.000987658674493;0.41678548808813143;-0.4352279993550199;-0.4352279723290126;0.42225571305704246;0.40531409876999563;0.5852405342712894;1.0000338448930102
26.88185;0.9966999349937299;0.4166853817133599;0.4179541148512873;-0.40837145775639183;-0.40967160782726636;0.9869267291738063;0.9999630099387543;10.000976422220868;0.4167845928418623;-0.43522799970393294;-0.43522797230441845;0.4222550715304476;0.4053143564427686;0.5852402890568568;1.0000348852072585
26.89185;0.9966998602567216;0.4166855901291089;0.4179545721722585;-0.4083714576349495;-0.40967160791034296;0.9869272985520493;0.9999618114273101;10.000965222577715;0.4167836934426732;-0.4352280000424417;-0.43522797229285803;0.4222544378336372;0.4053146105072628;0.5852400880461511;1.0000359343917764
26.90185;0.9966998168565989;0.4166858239000044;0.4179550432635178;-0.40837145752321374;-0.40967160800634367;0.9869278177902449;0.9999607011472866;10.000954069681288;0.41678279352871467;-0.4352280003677517;-0.43522797229561266;0.42225381271666723;0.4053148586769073;0.5852399312544065;1.0000369925035701
26.91185;0.9966997999625413;0.4166860786467468;0.4179555288785171;-0.40837145741966;-0.4096716081166376;0.9869282905435106;0.9999596829516452;10.000942965041274;0.4167818972491342;-0.43522800067658923;-0.4352279723140186;0.4222531967739472;0.40531509815235234;0.585239818504727;1.0000380606626418
26.92185;0.9966998053884543;0.4166863497200152;0.41795602951352445;-0.4083714573228689;-0.40967160824260673;0.9869287210782349;0.9999587607486945;10.000931902512614;0.41678100887426;-0.4352280009653476;-0.43522797234941735;0.4222525904712489;0.4053153254761386;0.5852397498871998;1.0000391400248683
26.93185;0.9966998296393942;0.4166866323700455;0.4179565453530335;-0.4083714572313845;-0.40967160838576644;0.9869291138884615;0.9999579370384251;10.00092087540571;0.4167801323427745;-0.43522800123048705;-0.43522797240306144;0.42225199423069054;0.40531553689760497;0.585239725824601;1.0000402307943708
