time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.95185;0.9967800814709327;0.4167105521569282;0.4180207625087338;-0.4083714592085037;-0.4096716309623789;0.9869232447509155;0.9999620166592358;10.000843707475209;0.4167658774168588;-0.43522796483523646;-0.4352280343246908;0.4222612621053346;0.40523726267863425;0.5853041932207109;1.000024471670256
26.96185;0.9967790715689393;0.41671095893874593;0.4180204061319953;-0.4083714589255346;-0.4096716305943424;0.9869244069269342;0.9999621807669669;10.000838093343187;0.41676655783367256;-0.43522796404632663;-0.4352280340294501;0.4222625512416672;0.4052365215092713;0.5853042596830019;1.0000267015143633
26.97185;0.9967780290012943;0.41671136053702557;0.41802005370736417;-0.4083714586317247;-0.4096716302369149;0.9869256843663287;0.999962337420915;10.000832724555046;0.41676725239944423;-0.43522796328678787;-0.4352280337410665;0.4222638428995572;0.4052357896498659;0.5853043155485669;1.0000289299479528
26.98185;0.9967769523615972;0.41671175727784165;0.41801970568085295;-0.40837145832679617;-0.40967162988816225;0.9869270708942299;0.9999624847392051;10.00082762229631;0.4167679606138656;-0.43522796255759866;-0.43522803346156813;0.4222651368948664;0.40523506807806986;0.5853043601245544;1.000031149684986
26.99185;0.9967758389211877;0.4167121495992177;0.41801936204197493;-0.4083714580103103;-0.409671629546321;0.9869285577619064;0.9999626205723515;10.000822807029008;0.416768682314501;-0.4352279618596264;-0.43522803319257314;0.42226643267749786;0.4052343576786383;0.5853043928715703;1.0000333518544307
27.00185;0.996774683448914;0.41671253834848;0.4180190223655734;-0.4083714576816396;-0.4096716292095986;0.9869301347658199;0.9999627426053364;10.000818294143725;0.4167694174656299;-0.43522796119351237;-0.4352280329349866;0.42226772918615807;0.4052336594123387;0.5853044128492185;1.0000355268629604
27.01185;0.9967734791970826;0.4167129247404589;0.41801868604342307;-0.408371457340104;-0.4096716288761014;0.9869317912680505;0.9999628483825395;10.000814088000576;0.4167701656695873;-0.43522796055969803;-0.43522803268899435;0.4222690248805861;0.4052329743322026;0.5853044186293423;1.0000376651809018
27.02185;0.9967722201177911;0.4167133102583735;0.41801835243718194;-0.40837145698522065;-0.4096716285440818;0.9869335164527114;0.9999629353996623;10.000810179091136;0.4167709259211503;-0.4352279599586214;-0.435228032454297;0.4222703178092273;0.4052323035379632;0.5853044089412109;1.000039757227273
27.03185;0.996770902219218;0.4167136967604393;0.41801802081985895;-0.4083714566169453;-0.4096716282122894;0.9869352995958189;0.9999630014802698;10.000806546790391;0.4167716968163668;-0.4352279593906759;-0.4352280322302441;0.4222716056205321;0.4052316480492234;0.5853043835278163;1.0000417930692342
27.04185;0.9967695235219712;0.4167140863938376;0.41801769031167146;-0.40837145623575494;-0.4096716278800293;0.9869371309939426;0.9999630451500487;10.000803166457702;0.4167724771012954;-0.43522795885589066;-0.43522803201599203;0.42227288559228476;0.4052310087413383;0.5853043436661303;1.000043762542204
27.05185;0.9967680841237835;0.4167144811835491;0.41801735998624856;-0.40837145584241735;-0.4096716275468184;0.9869390025550938;0.9999630665382216;10.000800014726247;0.4167732659637939;-0.43522795835383266;-0.4352280318109259;0.4222741547484235;0.4052303864398838;0.5853042919122362;1.0000456556822874
27.06185;0.9967665864204791;0.4167148828768835;0.41801702917537104;-0.4083714554375854;-0.40967162721205347;0.986940907563473;0.999963068500687;10.00079707140472;0.41677406270744927;-0.4352279578839365;-0.4352280316150532;0.4222754100736366;0.40522978211215555;0.5853042311830227;1.0000474631388747
27.07185;0.9967650340302979;0.4167152929448107;0.4180166978361084;-0.4083714550216837;-0.4096716268749084;0.9869428403833208;0.9999630568271106;10.000794322006577;0.4167748663611334;-0.43522795744583387;-0.43522803142899935;0.42227664888999367;0.4052291969958989;0.5853041640508096;1.0000491762301942
27.08185;0.996763430214888;0.41671571219868586;0.41801636677450926;-0.4083714545951797;-0.40967162653429523;0.9869447965135121;0.9999630396693611;10.000791761873224;0.4167756756501193;-0.4352279570394389;-0.43522803125366055;0.42227786903610487;0.4052286325452636;0.5853040926070411;1.000050787045803
27.09185;0.9967617777885219;0.41671614045577543;0.41801603748583216;-0.4083714541588006;-0.40967162618898306;0.9869467724115748;0.9999630264269225;10.000789397434568;0.4167764891733847;-0.43522795666489333;-0.43522803108984726;0.4222790685779626;0.40522809027797313;0.5853040185092826;1.0000522889943733
27.10185;0.9967600802791586;0.41671657680853175;0.418015711720223;-0.4083714537135067;-0.4096716258379598;0.9869487646692447;0.9999630260492239;10.000787237361132;0.4167773057316384;-0.4352279563223345;-0.43522803093802787;0.42228024562517774;0.4052275716085723;0.5853039430341759;1.0000536771234347
27.11185;0.9967583425021761;0.41671702013940964;0.4180153913328596;-0.40837145326043145;-0.4096716254807263;0.9869507696180316;0.9999630460454448;10.000785277595176;0.4167781246003166;-0.4352279560116383;-0.4352280307980274;0.4222813984877882;0.40522707769056526;0.5853038672547504;1.000054947861941
27.12185;0.9967565701046104;0.4167174694352407;0.41801507827838247;-0.4083714528008017;-0.40967162511734656;0.986952783894794;0.9999630930344853;10.000783496094098;0.4167789453443411;-0.4352279557323637;-0.4352280306688443;0.4222825256135805;0.40522660934723914;0.5853037923352035;1.000056098576337
27.13185;0.9967547689678418;0.41671792400376567;0.4180147741101325;-0.4083714523357032;-0.40967162474838614;0.9869548047445658;0.9999631735146666;10.000781861732646;0.41677976739296907;-0.4352279554837922;-0.4352280305489007;0.4222836253044949;0.4052261671691043;0.5853037197675007;1.0000571272401424
27.14185;0.9967529450775816;0.416718383750093;0.4180144793766776;-0.40837145186582446;-0.40967162437477816;0.9869568298705421;0.9999632936719453;10.00078034816855;0.416780589856883;-0.4352279552650751;-0.4352280304364975;0.4222846957362268;0.40522575176097037;0.5853036514018252;1.00005803200399
27.15185;0.9967511049229761;0.41671884911775153;0.41801419381375493;-0.40837145139139097;-0.40967162399753887;0.9869588573649154;0.9999634587902189;10.00077894246877;0.4167814115982419;-0.4352279550754334;-0.43522803032996643;0.42228573508705425;0.4052253639018504;0.5853035892045776;1.000058810691167
27.16185;0.9967492557500636;0.4167193205405555;0.41801391714592956;-0.4083714509122179;-0.4096716236174668;0.9869608854758091;0.999963673338715;10.000777642996095;0.41678223127591435;-0.43522795491405963;-0.4352280302275825;0.42228674127286664;0.40522500431383424;0.5853035350476888;1.000059461448791
27.17185;0.9967474051349402;0.41671979824915356;0.41801364945674846;-0.4083714504278541;-0.40967162323503625;0.9869629125310695;0.9999639413860065;10.000776453874463;0.4167830472618303;-0.4352279547799406;-0.4352280301276363;0.42228771160218426;0.40522467326133577;0.585303490963036;1.0000599844160087
27.18185;0.9967455604218781;0.41672028271948086;0.4180133909112671;-0.4083714499378266;-0.40967162285044134;0.9869649373346998;0.9999642660797246;10.000775382272506;0.41678385769699117;-0.43522795467197245;-0.43522803002860544;0.42228864298177865;0.40522437053064025;0.58530345954394;1.0000603821160408
27.19185;0.9967437287992381;0.41672077484110204;0.41801314159991787;-0.40837144944169707;-0.40967162246368377;0.9869669594549216;0.9999646487653295;10.000774432282178;0.4167846607622054;-0.4352279545891198;-0.4352280299292245;0.4222895325245816;0.4052240958165522;0.5853034437129646;1.0000606585024527
27.20185;0.9967419175749854;0.4167212754633888;0.418012901635335;-0.40837144893904037;-0.40967162207465707;0.9869689789819684;0.9999650888959126;10.000773595700096;0.4167854547914728;-0.4352279545304621;-0.4352280298284934;0.4222903778287736;0.4052238490740321;0.5853034459603565;1.0000608185334698
27.21185;0.9967401334437451;0.416721784990198;0.4180126710412199;-0.40837144842975115;-0.40967162168313703;0.9869709958530439;0.9999655841860494;10.000772846853428;0.41678623818778904;-0.435227954495216;-0.4352280297255605;0.42229117677912026;0.40522363042662574;0.585303467953941;1.000060867848715
27.22185;0.9967383808753271;0.41672230346771183;0.4180124496176224;-0.40837144791440366;-0.40967162128866313;0.9869730093833854;0.999966130594039;10.000772142320821;0.4167870094342141;-0.4352279544826433;-0.43522802961955204;0.4222919274110358;0.40522343966465507;0.5853035107187489;1.000060811645261
27.23185;0.9967366612053394;0.41672283092101053;0.41801223712049795;-0.40837144739422476;-0.40967162089059855;0.986975018495041;0.999966722695116;10.00077142442875;0.4167877671547834;-0.43522795449190327;-0.4352280295096726;0.42229262797057254;0.4052232759146312;0.5853035748989053;1.0000606542961683
27.24185;0.9967349734559193;0.4167233675374788;0.41801203350591026;-0.4083714468707152;-0.40967162048859906;0.9869770221345469;0.9999673549129915;10.000770629685618;0.41678851013512663;-0.4352279545220481;-0.43522802939549077;0.42229327692978713;0.40522313799913295;0.585303660931499;1.0000604006890585
27.25185;0.9967333160946885;0.4167239721472833;0.41801189771170855;-0.40837255238296927;-0.4096727296422771;0.9869790192378167;0.9999680226464468;10.00076969742324;0.4167892373155333;-0.43522795457219343;-0.4352280292771084;0.42229387314261957;0.405223025171214;0.5853037691853039;1.0000600572484994
27.26185;0.9967316882423858;0.41672452803374266;0.4180117128468192;-0.40837255185642923;-0.4096727292344066;0.9869810081103829;0.9999687218818186;10.000768571319552;0.4167899476750549;-0.43522795464175573;-0.4352280291551968;0.422294416226564;0.4052229372855744;0.585303900018072;1.0000596309909124
27.27185;0.9967300897475677;0.4167250939789128;0.41801153830987686;-0.4083725513298418;-0.4096727288256376;0.9869829857965178;0.9999694481351054;10.000767196889889;0.41679064014193556;-0.43522795473053394;-0.43522802903085056;0.422294906742898;0.4052228742819629;0.585304053836294;1.0000591282449356
27.28185;0.9967285209501966;0.41672567018639756;0.4180113746418072;-0.4083725508043505;-0.4096727284173308;0.986984948065993;0.9999701962022914;10.000765519925336;0.4167913136115697;-0.4352279548386068;-0.43522802890528445;0.4222953460702422;0.4052228358351483;0.585304231144204;1.0000585544515943
27.29185;0.9967269830614013;0.41672625685609677;0.4180112220761236;-0.4083725502810685;-0.40967272801065413;0.9869868893560656;0.9999709605117107;10.000763484229298;0.41679196701428733;-0.4352279549662965;-0.4352280287796422;0.42229573624060507;0.4052228214839776;0.5853044321998173;1.0000579140784815
27.30185;0.9967254781264857;0.41672685431222883;0.4180110808023913;-0.40837254976080656;-0.40967272760662937;0.9869888025081335;0.9999717351310753;10.000761026855633;0.41679259937907637;-0.43522795511419854;-0.43522802865491533;0.42229607990329004;0.4052238307362567;0.5853053488603667;1.000057210429899
27.31185;0.9967240081325481;0.4167274630511416;0.4180109512079533;-0.40837254924396216;-0.40967272720616604;0.9869906792053044;0.9999725134629972;10.0007580737258;0.4167932096431237;-0.4352279552829909;-0.43522802853177345;0.4222963803602945;0.40522386295660506;0.5853055946341892;1.000056445881177
27.32185;0.9967225750174544;0.4167280836654961;0.4180108338436408;-0.408372548730521;-0.409672726810227;0.9869925107119567;0.9999732884809475;10.000754541452649;0.416793796449388;-0.43522795547318704;-0.43522802841039965;0.4222966413413585;0.405223917427428;0.5853058595740533;1.0000556221920793
27.33185;0.9967211816740782;0.41672871682755963;0.4180107293401448;-0.4083725482202997;-0.4096727264200366;0.9869942884650437;0.9999740532858715;10.000750347417235;0.4167943583077051;-0.43522795568531036;-0.4352280282904718;0.42229686652728216;0.4052239934664763;0.5853061408708041;1.0000547410227507
27.34185;0.9967198323690054;0.4167293631604299;0.41801063825189083;-0.40837254771334547;-0.4096727260369586;0.9869960049875175;0.9999748013097235;10.000745424419632;0.416794893827924;-0.4352279559202125;-0.4352280281711617;0.42229705919259636;0.40522409023977984;0.5853064357077978;1.0000538050079413
27.35185;0.9967185323235465;0.41673002285855554;0.4180105608801734;-0.40837254721011373;-0.40967272566205387;0.9869976545190557;0.9999755262833225;10.000739731475418;0.4167954019430105;-0.4352279561788671;-0.43522802805108846;0.42229722199529657;0.40522420685185917;0.5853067417236973;1.0000528185210162
27.36185;0.9967172870412735;0.416730695465791;0.4180104974528971;-0.4083725467114048;-0.4096727252957751;0.986999232713182;0.9999762224073017;10.00073325477623;0.41679588216775604;-0.4352279564617921;-0.43522802792835796;0.4222973568850783;0.4052243428483474;0.5853070571459871;1.0000517870403096
27.37185;0.9967161012982004;0.4167313800182726;0.4180104484798234;-0.4083725462182043;-0.40967272493812085;0.9870007362555213;0.9999768850217967;10.000726002514666;0.4167963346273742;-0.4352279567688287;-0.4352280278007223;0.42229746527805345;0.40522449817905487;0.5853073803207385;1.0000507158015892
27.38185;0.9967149779702914;0.4167320752071146;0.4180104147904384;-0.40837254573142845;-0.40967272458896997;0.9870021624830869;0.9999775110098854;10.000717998316297;0.416796759836201;-0.435227957099377;-0.43522802766572577;0.42229754842690254;0.40522467270520723;0.5853077092003109;1.000049609458507
27.39185;0.9967139180440714;0.41673277933444586;0.4180103972098277;-0.4083725452516999;-0.40967272424818496;0.9870035082487143;0.9999780979683403;10.000709273637606;0.41679715839928616;-0.4352279574524862;-0.435228027520806;0.42229760769033353;0.4052248661760775;0.585308041335161;1.0000484728082446
27.40185;0.99671292175398;0.4167334903435703;0.418010396088311;-0.40837254477922064;-0.40967272391565546;0.987004769365908;0.9999786429823653;10.000699859465593;0.4167975307827897;-0.43522795782678725;-0.4352280273634853;0.4222976445428907;0.40522507840898553;0.5853083741680855;1.0000473113542807
27.41185;0.9967119890099302;0.41673420605761424;0.4180104110278266;-0.408372544313711;-0.409672723591393;0.9870059417188827;0.9999791426033141;10.000689781352651;0.41679787723345896;-0.435227958220754;-0.43522802719158804;0.4222976604480715;0.40522530890787145;0.585308705271515;1.0000461312004834
27.42185;0.9967111193658252;0.41673492414090824;0.41801044104078083;-0.4083725438544909;-0.40967272327536886;0.9870070222398944;0.9999795940678462;10.000679061938312;0.4167981977508403;-0.4352279586330211;-0.43522802700331076;0.4222976567284561;0.4052255563887155;0.5853090324019509;1.0000449386484784
27.43185;0.9967103125423304;0.4167356417382162;0.4180104848495395;-0.4083725434005821;-0.40967272296707263;0.9870080090097393;0.9999799964136694;10.000667726665872;0.41679849197048857;-0.43522795906229744;-0.43522802679721195;0.42229763437673307;0.4052258190338177;0.5853093536195725;1.0000437400151072
27.44185;0.9967095688380145;0.4167363555530897;0.41801054098936563;-0.4083725429507384;-0.4096727226653007;0.9870089013979718;0.9999803507283419;10.000655806409647;0.41679875905422203;-0.4352279595071017;-0.43522802657214416;0.4222975938042836;0.405226095157393;0.5853096676631545;1.0000425415750227
27.45185;0.9967088893460228;0.4167370624393057;0.4180106078117431;-0.4083725425034703;-0.40967272236857466;0.9870096995126764;0.9999806598905192;10.00064333685185;0.4167989978424445;-0.4352279599657064;-0.43522802632698404;0.42229753485746147;0.40522638361096536;0.5853099740927222;1.0000413495872005
27.46185;0.9967082757198086;0.41673775978681227;0.4180106834570394;-0.4083725420570669;-0.40967272207565575;0.9870104027324628;0.9999809281280037;10.000630355618435;0.41679920708777535;-0.4352279604363329;-0.43522802606030075;0.42229745732914614;0.4052266839205185;0.5853102730235752;1.000040170585418
27.47185;0.9967077288249155;0.4167384454918697;0.41801076592087033;-0.408372541609826;-0.4096727217855017;0.9870110094191604;0.9999811600803467;10.000616898421068;0.41679938544931505;-0.4352279609173245;-0.43522802577036823;0.4222973615434041;0.40522699620870023;0.5853105649869924;1.0000390115190123
27.48185;0.9967072474953372;0.41673911779963835;0.41801085339521704;-0.4083725411604293;-0.4096727214970596;0.9870115185554151;0.9999813598095592;10.0006029960082;0.41679953152760385;-0.4352279614071265;-0.43522802545552974;0.42229724844809013;0.4052273208350586;0.585310850938817;1.0000378795488563
27.49185;0.9967068286455475;0.4167397751074078;0.41801094461547;-0.4083725407079522;-0.4096727212093812;0.9870119310350237;0.9999815312595667;10.000588673569553;0.4167996441507592;-0.4352279619042253;-0.4352280251144619;0.4222971192672545;0.4052276581270223;0.5853111322467174;1.0000367816524534
27.50185;0.9967064681334891;0.4167404157772785;0.41801103900013653;-0.40837254025156317;-0.409672720921741;0.987012248890577;0.9999816794729561;10.000573956451486;0.4167997225804076;-0.43522796240716916;-0.4352280247460882;0.4222969751675504;0.40522800840394246;0.5853114107710169;1.00003572440897
27.51185;0.9967061614733044;0.4167410382375225;0.41801113660370315;-0.40837253979045995;-0.40967272063346505;0.9870124735739191;0.9999818102831406;10.000558880350722;0.4167997664807294;-0.43522796291465154;-0.4352280243493813;0.42229681709662104;0.40522837207128637;0.5853116888297637;1.0000347141612576
27.52185;0.9967059046257316;0.41674164133281316;0.4180112377564944;-0.40837253932415213;-0.4096727203437768;0.9870126049696939;0.9999819292227192;10.000543494232936;0.4167997758049957;-0.43522796342566883;-0.4352280239234041;0.422296645681643;0.4052287498578954;0.5853119688344008;1.000033756843792
27.53185;0.9967056951748502;0.41674222452453036;0.418011342465921;-0.4083725388526665;-0.4096727200518854;0.9870126416801686;0.9999820414094074;10.00052784965891;0.4167997506896552;-0.4352279639396932;-0.4352280234676092;0.422296461269654;0.40522914301304974;0.5853122527201955;1.0000328575461483
27.54185;0.9967055329320526;0.4167427878004475;0.41801145005729745;-0.40837253837644055;-0.4096727197571068;0.9870125821441013;0.9999821514528047;10.000511983859418;0.41679969136317263;-0.4352279644565906;-0.4352280229821077;0.422296264212214;0.4052295529830549;0.5853125415923255;1.0000320203696973
27.55185;0.9967054192407621;0.4167433314833467;0.41801155936800993;-0.40837253789612704;-0.40967271945884964;0.987012425593818;0.9999822627973175;10.00049591331828;0.41679959809882233;-0.43522796497615446;-0.43522802246757253;0.4222960550991164;0.4052299809372907;0.5853128359112147;1.0000312483490301
27.56185;0.9967053559281138;0.41674385623566507;0.4180116691719744;-0.40837253741255575;-0.4096727191565535;0.9870121725151809;0.9999823779447142;10.000479646643447;0.4167994713506593;-0.43522796549766707;-0.4352280219247652;0.4222958346088062;0.40523042773908957;0.5853131358527367;1.000030543759344
27.57185;0.9967053448154161;0.41674436319368136;0.41801177836783754;-0.40837253692685205;-0.4096727188497958;0.9870118246834674;0.9999824995069552;10.00046320136875;0.41679931209878746;-0.4352279660198953;-0.43522802135414174;0.4222956032868088;0.4052308941848202;0.5853134414968415;1.0000299088294848
27.58185;0.9967053877921538;0.41674485380122617;0.41801188598640615;-0.40837253644048294;-0.4096727185384954;0.9870113847802623;0.9999826305649581;10.000446610950998;0.41679912199875313;-0.4352279665414082;-0.4352280207557732;0.422295361695084;0.4052313811373508;0.585313752903704;1.0000293461535088
27.59185;0.9967054872837474;0.4167453295011196;0.41801199137976996;-0.40837253595506856;-0.4096727182228668;0.9870108561740234;0.9999827742525109;10.000429923347577;0.4167989029881675;-0.4352279670608984;-0.43522802012945133;0.422295110653713;0.4052318894047669;0.5853140699422079;1.000028859126492
27.60185;0.9967056465039519;0.41674579185349525;0.41801209453248156;-0.40837253547214086;-0.40967271790328935;0.987010242921728;0.999982933267823;10.000413191235358;0.41679865678180816;-0.43522796757729826;-0.4352280194750134;0.4222948511974598;0.40523241938393934;0.5853143918837861;1.0000284523866891
27.61185;0.9967058693441211;0.4167462429704024;0.4180121961033196;-0.4083725349931524;-0.40967271758039286;0.9870095494326381;0.9999831094177161;10.000396460146675;0.4167983848419845;-0.43522796808969444;-0.43522801879267736;0.42229458441278594;0.4052329708603491;0.5853147171840072;1.000028131359489
27.62185;0.9967061603724013;0.4167466857106419;0.41801229717293575;-0.4083725345196787;-0.4096727172550894;0.9870087801598046;0.999983303071773;10.000379761653315;0.4167980887389747;-0.4352279685972007;-0.43522801808301426;0.4222943113162411;0.4052335432598248;0.5853150435447342;1.0000279013099314
27.63185;0.9967065246070609;0.4167471233179093;0.41801239903429493;-0.40837253405341445;-0.40967271692838564;0.987007939506375;0.999983512589867;10.000363110190243;0.4167977704882645;-0.43522796909894584;-0.43522801734674166;0.42229403270635496;0.4052341360041181;0.5853153679875263;1.0000277667600237
27.64185;0.9967069665769146;0.41674755879632824;0.41801250334285156;-0.40837253359589815;-0.40967271660121923;0.9870070313494557;0.9999837342833204;10.000346507073274;0.4167974324250934;-0.43522796959417465;-0.43522801658461546;0.4222937491717727;0.4052347486299133;0.5853156870232766;1.0000277311596408
27.65185;0.9967074892107037;0.4167479947897185;0.41801261239072834;-0.40837253314832295;-0.40967271627438173;0.987006058885607;0.9999839635811757;10.000329951268883;0.41679707673690364;-0.4352279700822753;-0.43522801579753445;0.4222934613963473;0.40523538077931853;0.5853159971484915;1.0000277969921059
27.66185;0.9967080936725505;0.41674843394727196;0.4180127288590292;-0.40837253271158547;-0.40967271594843485;0.987005025650368;0.9999841967155075;10.000313447782133;0.4167967052796179;-0.43522797056259904;-0.43522801498686564;0.42229317031361857;0.40523603223466437;0.5853162954518586;1.000027966519938
27.67185;0.9967087800066461;0.41674887897199936;0.41801285506528346;-0.40837253228633946;-0.40967271562380037;0.9870039366419866;0.9999844312086557;10.000297010434108;0.41679631963243713;-0.4352279710342117;-0.4352280141545027;0.42229287687335587;0.40523670300199083;0.5853165798728763;1.0000282421487294
27.68185;0.9967095474634999;0.4167493322608441;0.41801299243917045;-0.40837253187289035;-0.40967271530112787;0.9870027984656505;0.9999846652328765;10.00028065722974;0.4167959210521734;-0.43522797149581255;-0.43522801330250493;0.422292581867842;0.40523739332304587;0.5853168489594909;1.000028626006275
27.69185;0.9967103945096348;0.4167497956164086;0.4180131416855693;-0.4083725314712112;-0.4096727149815397;0.9870016182887262;0.9999848972542786;10.00026439809602;0.41679551047139596;-0.43522797194589075;-0.43522801243288967;0.42229228605718316;0.4052381036226094;0.5853171014300571;1.0000291199820248
27.70185;0.9967113190443689;0.4167502701628852;0.4180133034268015;-0.40837253108125354;-0.40967271466639316;0.9870004024929719;0.9999851259661747;10.00024822776265;0.4167950887378519;-0.4352279723830262;-0.4352280115476797;0.4222919902909836;0.4052388344419158;0.5853173358186515;1.0000297266553861
27.71185;0.996712318858886;0.41675075656187616;0.41801347880056106;-0.40837253070317536;-0.4096727143568642;0.9869991570393843;0.9999853500812479;10.000232135658196;0.4167946568708129;-0.4352279728061261;-0.435228010648906;0.4222916953136298;0.405239586124604;0.5853175503041067;1.000030450075541
27.72185;0.9967133921827434;0.41675125555301035;0.41801366953562297;-0.40837253033738463;-0.40967271405390165;0.9869978889661422;0.999985568406981;10.000216122852647;0.4167942161625228;-0.4352279732143818;-0.43522800973856013;0.42229140130320525;0.4052403582829566;0.5853177427432676;1.000031295644655
27.73185;0.9967145376827348;0.4167517682165176;0.4180138775468423;-0.40837252998452334;-0.4096727137585301;0.9869966060321624;0.9999857802833171;10.000200207174435;0.4167937682948167;-0.4352279736071046;-0.43522800881854784;0.4222911075949956;0.4052411495955853;0.5853179107241056;1.000032269182564
27.74185;0.9967157531884939;0.4167522955728708;0.41801410447277376;-0.4083725296451888;-0.409672713471965;0.9869953149443608;0.9999859856020157;10.000184414847215;0.41679331530408;-0.4352279739838095;-0.43522800789072574;0.42229081302572735;0.40524195815332825;0.5853180516779671;1.0000333755571293
27.75185;0.9967170341430109;0.41675283806156765;0.4180143512897098;-0.408372529319514;-0.40967271319543386;0.9869940213511043;0.9999861840115718;10.000168771094371;0.4167928592256354;-0.4352279743444205;-0.43522800695705516;0.42229051661460704;0.40524278198749286;0.5853181632559821;1.000034617479842
27.76185;0.9967183739541693;0.41675339541881706;0.4180146182274364;-0.40837252900701554;-0.4096727129301384;0.9869927313671093;0.9999863739887948;10.000153297137674;0.4167924017359963;-0.4352279746892444;-0.4352280060196903;0.4222902178408189;0.4052436193901516;0.5853182436577264;1.0000359952337692
27.77185;0.9967197657937317;0.41675396695540107;0.41801490521499246;-0.4083725287067249;-0.4096727126773787;0.9869914519953941;0.9999865523846966;10.000138013845891;0.416791944143327;-0.43522797501871346;-0.43522800508094683;0.42228991635515567;0.4052444689537215;0.5853182913349937;1.000037507382436
27.78185;0.99672120294387;0.41675455194447497;0.4180152123937529;-0.408372528417442;-0.40967271243846626;0.9869901902418091;0.999986714834925;10.00012294575258;0.4167914876875124;-0.43522797533315505;-0.43522800414319945;0.4222896115604353;0.4052453294003786;0.5853183042477066;1.0000391518429408
27.79185;0.99672267753447;0.41675514969711575;0.4180155402544446;-0.4083725281379951;-0.40967271221446827;0.9869889519014575;0.9999868573227013;10.000108115243894;0.4167910337056318;-0.4352279756329216;-0.43522800320874205;0.4222893024890416;0.4052461992095039;0.5853182796974088;1.000040926694851
27.80185;0.9967241803766377;0.41675575930618786;0.4180158895214412;-0.4083725278674281;-0.4096727120061081;0.9869877403743593;0.999986977615035;10.00009353296007;0.4167905835775148;-0.4352279759188423;-0.43522800227979014;0.4222889880619858;0.40524707637528506;0.5853182150507742;1.0000428300225392
27.81185;0.9967257022116767;0.41675637944344845;0.41801626107244166;-0.40837252760515386;-0.4096727118138944;0.9869865562375709;0.9999870753140608;10.000079199449976;0.41679013872029075;-0.4352279761925016;-0.4352280013586838;0.4222886675369478;0.4052479586678541;0.5853181084097764;1.0000448592498858
27.82185;0.9967272343855244;0.4167570083949376;0.418016656067763;-0.40837252735094154;-0.4096727116382212;0.986985398001622;0.999987151505417;10.00006511380392;0.4167897006015596;-0.43522797645598926;-0.43522800044805715;0.4222883409627378;0.40524884398905026;0.5853179586674943;1.0000470109588542
27.83185;0.9967287688085904;0.4167576441847597;0.41801707607845695;-0.4083725271046196;-0.4096727114791986;0.9869842632591209;0.9999872088739111;10.000051277131584;0.4167892707416498;-0.43522797671137126;-0.43522799955071445;0.4222880091385864;0.4052497303463163;0.5853177654384781;1.0000492806252086
27.84185;0.996730297981523;0.4167582846887746;0.41801752289563965;-0.4083725268658895;-0.40967271133641364;0.9869831491415203;0.9999872517093593;10.000037692650903;0.4167888507350803;-0.43522797696036947;-0.43522799866926026;0.42228767297312647;0.40525061571844645;0.5853175293094058;1.0000516623350266
27.85185;0.9967318143864922;0.41675892784374724;0.4180179982125014;-0.40837252663440987;-0.4096727112089973;0.9869820522320949;0.9999872852560764;10.000024366053236;0.41678844223353684;-0.43522797720430223;-0.43522799780580496;0.4222873332508407;0.4052514981702123;0.585317252165508;1.0000541497180444
27.86185;0.9967333094421209;0.41675957180310125;0.4180185035554262;-0.4083725264097623;-0.40967271109598524;0.9869809688162287;0.9999873149017062;10.000011301345962;0.41678804687994103;-0.43522797744415087;-0.43522799696186276;0.4222869909047807;0.40525237602371544;0.585316937021816;1.0000567372607096
27.87185;0.996734773618373;0.4167602148386047;0.41801904047999927;-0.4083725261913299;-0.40967271099660496;0.986978895524556;0.9999873459124524;9.999998495384585;0.4167876661243668;-0.43522797768078453;-0.4352279961383206;0.4222866468043021;0.40525324769154625;0.585316587381763;1.00005942030516
27.88185;0.996736197837299;0.41676085526344125;0.4180196107734081;-0.40837252597844076;-0.4096727109102607;0.9869778297379731;0.9999873833373467;9.999985940598965;0.41678730094485555;-0.43522797791515416;-0.43522799533549233;0.42228630129782774;0.4052541112610942;0.5853162069019124;1.0000621943476333
27.89185;0.99673757507539;0.41676149156708675;0.4180202164213289;-0.4083725257706464;-0.40967271083629964;0.9869767691487213;0.9999874316945772;9.999973631322185;0.41678695171816316;-0.4352279781482273;-0.435227994553404;0.42228595430362575;0.4052549642785622;0.5853157993558937;1.0000650549625851
27.90185;0.9967389012330335;0.41676212251694134;0.41802085929635896;-0.4083725255678344;-0.40967271077374906;0.9869757109411142;0.9999874942505455;9.999961565522813;0.41678661832300473;-0.43522797838083854;-0.4352279937922022;0.42228560560038525;0.4052558038293894;0.5853153680321667;1.0000679979818337
27.91185;0.9967401748807185;0.4167627470685933;0.4180215407734426;-0.40837252537021973;-0.4096727107212614;0.9869746518821809;0.9999875720560929;9.999949744789525;0.41678630027190317;-0.435227978613709;-0.4352279930523;0.42228525485597823;0.4052566266644549;0.5853149151102006;1.0000710192437514
27.92185;0.9967413963644403;0.416763364175303;0.41802226146543203;-0.4083725251783207;-0.40967271067723693;0.9869735891800389;0.999987664171749;9.999938176295124;0.41678599678424616;-0.4352279788475902;-0.43522799233416876;0.4222849016833528;0.40525742941306;0.5853144422159603;1.000074114333564
27.93185;0.9967425672313156;0.416763972662981;0.41802302103123967;-0.4083725249929202;-0.4096727106399155;0.9869725208292589;0.9999877693630799;9.999926876354886;0.41678570692694683;-0.4352279790832777;-0.4352279916381192;0.4222845458667576;0.4052582090853061;0.5853139514136517;1.0000772784473269
27.94185;0.9967436904521088;0.4167645712506104;0.4180238181262973;-0.4083725248150786;-0.40967271060753035;0.9869714450416505;0.9999878874253819;9.999915874313988;0.4167854299369586;-0.43522797932151436;-0.435227990964294;0.4222841875607353;0.4052589634868137;0.5853134453204496;1.0000805059263738
27.95185;0.9967447705455456;0.416765158614839;0.41802465069921035;-0.40837252464610485;-0.40967271057847054;0.9869703597451452;0.9999880190644066;9.999905212856142;0.41678516553159944;-0.43522797956304277;-0.4352279903128755;0.4222838273227573;0.4052596910941131;0.5853129266015406;1.000083789703028
27.96185;0.9967458125387149;0.4167657334391988;0.4180255164991407;-0.40837252448730005;-0.4096727105511541;0.986969263073255;0.9999881650412811;9.999894940175434;0.41678491381087285;-0.43522797980870304;-0.43522798968434606;0.4222834659498238;0.4052603906866027;0.5853123977572189;1.0000871213193436
27.97185;0.9967468206913948;0.4167662944572515;0.41802641333435536;-0.4083725243396211;-0.4096727105238234;0.9869681538837435;0.9999883253273317;9.999885099155355;0.4167846750131688;-0.4352279800593654;-0.43522798907939997;0.4222831043404491;0.40526106115939087;0.5853118612553422;1.000090491848262
27.98185;0.9967477986419543;0.4167668405038584;0.41802733896797556;-0.4083725242034625;-0.4096727104947179;0.9869670316139592;0.9999884985430487;9.999875725276294;0.4167844495221252;-0.4352279803158672;-0.43522798849848576;0.422282743471495;0.4052617014833584;0.585311319470758;1.0000938930405796
27.99185;0.9967487504880528;0.416767370574792;0.4180282910277718;-0.4083725240785653;-0.40967271046248116;0.9869658962379853;0.9999886821331564;9.999866852450465;0.4167842378511135;-0.43522798057923107;-0.43522798794155554;0.42228238415779346;0.40526231076131114;0.5853107744709682;1.0000973173956496
28.00185;0.9967496812979221;0.41676788389191316;0.4180292669297918;-0.40837252396414486;-0.4096727104263938;0.9869647482188797;0.9999888732561638;9.999858516999382;0.4167840406227641;-0.4352279808510528;-0.43522798740829644;0.4222820266165133;0.4052628884327832;0.585310227996888;1.0001007572531948
28.01185;0.9967505969675303;0.41676838001565714;0.41803026370247154;-0.4083725238590568;-0.40967271038638964;0.9869635881677113;0.9999890696533166;9.999850756385278;0.4167838586764454;-0.43522798113356537;-0.4352279868984203;0.42228167041384995;0.40526343456600705;0.5853096815222485;1.0001042043701247
28.02185;0.996751503481665;0.41676885886362924;0.41803127796494527;-0.40837252376176875;-0.40967271034294245;0.9869624164876342;0.999989270019248;9.999843605735109;0.4167836929573515;-0.4352279814292635;-0.43522798641163724;0.4222813149330669;0.40526395021847045;0.5853091361305693;1.0001076502430175
28.03185;0.9967524053567718;0.41676932069889266;0.41803230602965147;-0.4083725236704912;-0.4096727102968117;0.9869612330447083;0.9999894739474359;9.999837096889724;0.4167835442179948;-0.43522798174050586;-0.43522798594752177;0.42228095983711456;0.40526443763750897;0.5853085922555802;1.0001110859680438
28.04185;0.9967533044884188;0.41676976628422063;0.4180333440300279;-0.4083725235836584;-0.4096727102486802;0.986960037018167;0.9999896814747699;9.999831258479245;0.41678341281380277;-0.43522798206935814;-0.435227985505529;0.4222806052373084;0.40526489991186715;0.5853080495624639;1.0001145017872555
28.05185;0.9967542005724949;0.41677019673446697;0.4180343881766075;-0.40837252350030534;-0.4096727101987892;0.9869588272705606;0.9999898923409709;9.999826112775473;0.41678329852497337;-0.435227982417675;-0.4352279850850049;0.42228025164808447;0.4052653403868732;0.5853075072010817;1.0001178873758554
28.06185;0.9967550923236487;0.4167706128369541;0.41803543508487656;-0.4083725234200758;-0.40967271014695705;0.9869576032526615;0.9999901054552074;9.999821673251285;0.41678320059229823;-0.4352279827873159;-0.43522798468499707;0.42227989972859814;0.40526576239258605;0.5853069645195238;1.0001212323001856
28.07185;0.9967559783450505;0.41677101458194277;0.41803648192479576;-0.4083725233430173;-0.40967271009321604;0.9869563657335976;0.9999903186511481;9.99981794499653;0.41678311825249975;-0.43522798318021266;-0.43522798430399173;0.42227955002434026;0.405266169084887;0.5853064218481852;1.0001245259921252
28.08185;0.9967568574745662;0.41677140140819635;0.4180375262590579;-0.408372523269283;-0.4096727100383899;0.9869551167202729;0.9999905287964811;9.999814922609747;0.41678305135540494;-0.4352279835980907;-0.4352279839398521;0.4222792030886211;0.4052665632212267;0.5853058804499371;1.0001277580966008
28.09185;0.9967577286499023;0.41677177280384947;0.4180385659812531;-0.4083725231988426;-0.40967270998399413;0.9869538587426765;0.9999907325836774;9.999812587872615;0.4167830005808219;-0.4352279840421374;-0.4352279835899598;0.42227885991381053;0.4052669471226121;0.5853053417583337;1.0001309199137278
28.10185;0.9967585907355684;0.4167721287810353;0.41803959958299375;-0.40837252313143624;-0.4096727099318887;0.9869525942935767;0.9999909275413399;9.999810912759548;0.4167829672025197;-0.43522798451305256;-0.4352279832513026;0.42227852223150447;0.4052673227337566;0.5853048070619497;1.0001340059150727
28.11185;0.9967594428557439;0.41677247009194845;0.4180406261807628;-0.4083725230668421;-0.40967270988404414;0.9869513262455307;0.9999911125074701;9.99980986468144;0.4167829525781847;-0.43522798501127513;-0.43522798292058545;0.42227819242047565;0.4052676915754425;0.5853042776521136;1.000137013513632
28.12185;0.9967602845119008;0.41677279807042317;0.41804164513176884;-0.4083725230051419;-0.40967270984227766;0.9869500587125136;0.9999912872232252;9.99980941059377;0.4167829577784453;-0.4352279855370156;-0.4352279825946281;0.4222778731498995;0.4052680545891095;0.5853037549479054;1.0001399414889047
28.13185;0.9967611155300244;0.41677311415778034;0.41804265577252436;-0.40837252294670456;-0.40967270980810344;0.9869487969539211;0.9999914512270385;9.999809517682383;0.41678298349093634;-0.4352279860903945;-0.4352279822707836;0.4222775670126154;0.40526841194484103;0.5853032408082466;1.0001427891595556
28.14185;0.9967619365851113;0.4167734196977179;0.4180436573522747;-0.40837252289199905;-0.40967270978285003;0.9869475464316007;0.9999916032321448;9.99981015139354;0.4167830299647489;-0.4352279866718469;-0.43522798194693957;0.42227727629869327;0.4052687631557267;0.5853027377939036;1.0001455563829804
28.15185;0.9967627492514709;0.4167737160970435;0.4180446489090047;-0.40837252284141273;-0.4096727097678781;0.986946312393325;0.9999917417928545;9.99981127515151;0.41678309690119153;-0.43522798728226236;-0.4352279816211974;0.42227700301015714;0.40526910759657103;0.5853022488799627;1.0001482434327675
28.16185;0.9967635551841707;0.4167740048000524;0.41804562932441364;-0.4083725227951024;-0.40967270976463055;0.9869451003184392;0.9999918663200422;9.99981285127088;0.4167831834678382;-0.4352279879226589;-0.4352279812915911;0.4222767491226078;0.40526944488688615;0.5853017767298245;1.0001508508626804
28.17185;0.9967643554004981;0.41677428705277286;0.41804659766253743;-0.4083725227529471;-0.40967270977435116;0.9869439164108459;0.9999919777817025;9.999814844020127;0.4167832885626686;-0.4352279885937671;-0.43522798095608345;0.42227651686348444;0.40526977485655596;0.5853013231794245;1.0001533794743107
28.18185;0.9967651497505952;0.41677456374936844;0.41804755327575344;-0.408372522714619;-0.4096727097978093;0.9869427678202385;0.9999920791760066;9.999817222638713;0.4167834110425492;-0.4352279892958337;-0.4352279806128825;0.42227630864056837;0.405270097438905;0.5853008894329551;1.000155830477886
28.19185;0.996765936459585;0.4167748354043352;0.41804849547924544;-0.40837252267963337;-0.409672709835335;0.9869416625894543;0.9999921751570515;9.999819954394379;0.41678354967196374;-0.4352279900287839;-0.4352279802608577;0.42227612653353674;0.4052704128095951;0.585300476397854;1.0001582057522722
28.20185;0.9967667120588477;0.4167751021099262;0.41804942327407535;-0.4083725226473182;-0.4096727098870272;0.9869406088616859;0.9999922708602694;9.999822993656583;0.4167837030408988;-0.43522799079259894;-0.43522797989983153;0.42227597184474425;0.4052707216590062;0.5853000845703337;1.000160508006001
28.21185;0.9967674718180539;0.4167753633764087;0.4180503354031975;-0.4083725226167245;-0.4096727099530665;0.986939613649135;0.9999923707457786;9.999826281589204;0.41678386979926646;-0.43522799158744124;-0.4352279795306419;0.4222758451905553;0.4052710253320626;0.5852997138497866;1.000162741323809
28.22185;0.99676821041104;0.41677561802015856;0.4180512304637364;-0.40837252258657963;-0.4096727100339262;0.9869386825337259;0.9999924776871773;9.99982975215292;0.4167840491416423;-0.43522799241339216;-0.4352279791549382;0.42227574693594344;0.40527132574803293;0.5852993635474336;1.000164911943958
28.23185;0.9967689230104136;0.4167758642577977;0.4180521069004799;-0.4083725225553734;-0.4096727101301862;0.9869378208868754;0.9999925926332603;9.99983333622992;0.41678424104928824;-0.4352279932702286;-0.43522797877492553;0.42227567754577877;0.40527162510996345;0.5852990325968228;1.000167028407985
28.24185;0.9967696069593653;0.4167760999083602;0.4180529631151887;-0.40837252252147255;-0.40967271024206753;0.986937035275315;0.9999927150682009;9.999836964326377;0.416784446040185;-0.4352279941575062;-0.435227978393239;0.4222756377351619;0.4052719255602714;0.5852987201060652;1.0001691010479723
28.25185;0.9967702625255852;0.41677632249547963;0.418053797822649;-0.4083725224832794;-0.40967271036899067;0.9869363330830128;0.9999928438941317;9.999840568954518;0.4167846647972217;-0.4352279950746991;-0.43522797801273994;0.4222756285315021;0.4052722290396466;0.5852984259220898;1.0001711414165555
28.26185;0.9967708918898203;0.4167765293636144;0.41805461032672403;-0.408372522439499;-0.409672710509488;0.9869357207819925;0.9999929783753382;9.999844090427773;0.4167848979800511;-0.4352279960211583;-0.4352279776361114;0.42227565129248207;0.40527253737916213;0.58529815063189;1.0001731618091971
28.27185;0.9967714979411074;0.4167767180561829;0.41805540042440803;-0.4083725223892456;-0.4096727106615948;0.9869352030988734;0.999993118860235;9.999847487485981;0.41678514605285627;-0.435227996996087;-0.43522797726549467;0.42227570761139516;0.40527285241373834;0.5852978949792261;1.0001751741702936
28.28185;0.996772084014095;0.41677688657359;0.41805616819727426;-0.40837252233184934;-0.4096727108232921;0.9869347832439664;0.999993266876096;9.999850746017927;0.4167854090894837;-0.435227997998637;-0.43522797690233145;0.4222757991151833;0.4052731758767703;0.5852976591406861;1.000177188459672
28.29185;0.9967726541050342;0.41677703307580005;0.4180569139409134;-0.40837252226674103;-0.4096727109926213;0.9869344629502668;0.9999934245517984;9.999853873617615;0.4167856868823467;-0.4352279990278228;-0.4352279765473785;0.4222759272471442;0.4052735090284099;0.5852974424038053;1.0001792122116593
28.30185;0.9967732127689535;0.4167771554026377;0.41805763813696106;-0.40837252219352965;-0.4096727111676581;0.9869342422808569;0.9999935939329124;9.999856877229961;0.4167859793045702;-0.4352280000822881;-0.43522797620074793;0.4222760932052807;0.4052738523378684;0.5852972434560553;1.0001812516656519
28.31185;0.9967737642944569;0.41677725096814355;0.4180583415233145;-0.40837252211196945;-0.40967271134660543;0.9869341199569333;0.9999937766258339;9.999859746232106;0.4167862864803896;-0.4352280011603174;-0.4352279758619344;0.4222762979604544;0.40527420566481936;0.5852970609055178;1.0001833125150836
28.32185;0.9967743113787335;0.41677731705297;0.41805902524986593;-0.40837252202188434;-0.4096727115279753;0.9869340944014376;0.9999939736349082;9.99986245700596;0.4167866086291967;-0.43522800226013175;-0.43522797553002346;0.422276542064614;0.40527456886259844;0.585296893549304;1.0001853998089494
28.33185;0.9967748540622678;0.41677735117949427;0.41805969075339594;-0.40837252192319484;-0.409672711710688;0.986934164660951;0.9999941851095931;9.999864986673265;0.4167869456020602;-0.4352280033802499;-0.4352279752038964;0.42227682545932055;0.40527494210513737;0.5852967403449876;1.000187518536296
28.34185;0.9967753900102433;0.41677735139990635;0.4180603394069283;-0.4083725218157825;-0.4096727118939116;0.986934330735977;0.9999944103363166;9.999867325604699;0.4167872965264221;-0.4352280045196427;-0.4352279748821674;0.4222771476460068;0.4052753255206857;0.585296600299447;1.000189674752255
28.35185;0.9967759164630106;0.4167773165233355;0.4180609725347607;-0.40837252169931415;-0.40967271207672606;0.9869345934470959;0.9999946483505646;9.999869485976422;0.41678766014938334;-0.4352280056775674;-0.43522797456315865;0.42227750801205993;0.40527571866534334;0.5852964725308589;1.000191875668379
28.36185;0.996776432543113;0.4167772461729594;0.41806159184208347;-0.40837252157334364;-0.40967271225800644;0.986934953479524;0.9999948988089895;9.999871500508881;0.41678803539604975;-0.43522800685337815;-0.4352279742450677;0.4222779059731999;0.4052761205216198;0.585296356519477;1.000194128735397
28.37185;0.9967769398953634;0.4167771404812994;0.4180621996617341;-0.4083725214373394;-0.40967271243671466;0.9869354101485677;0.9999951626079121;9.999873409840882;0.41678842149339784;-0.43522800804649936;-0.4352279739261484;0.42227834099731315;0.40527652990905466;0.5852962520323606;1.0001964408358217
28.38185;0.9967774414205023;0.4167769995863713;0.41806279879986824;-0.40837252129049645;-0.40967271261228433;0.9869359614894584;0.9999954419040532;9.999875245961308;0.41678881792056216;-0.4352280092563372;-0.43522797360485044;0.42227881269769946;0.4052769458354084;0.5852961587451838;1.0001988179642476
28.39185;0.9967779399666343;0.4167768234808992;0.41806339239275575;-0.4083725211318364;-0.40967271278477513;0.9869366060161636;0.9999957398200968;9.9998770218485;0.41678922446430894;-0.435228010482024;-0.435227973279886;0.4222793209468226;0.4052773676034426;0.5852960761012683;1.0002012654756096
28.40185;0.9967784378156095;0.41677661240318437;0.4180639840027842;-0.4083725209606017;-0.40967271295479624;0.9869373446176218;0.9999960599723893;9.999878728522994;0.4167896412042427;-0.43522801172229686;-0.4352279729503457;0.4222798659188621;0.4052777947797085;0.5852960032368965;1.0002037889177395
28.41185;0.9967789367826372;0.4167763671560836;0.418064577545968;-0.40837252077638947;-0.40967271312319903;0.9869381810167708;0.9999964054058068;9.999880336519965;0.41679006826587783;-0.4352280129756763;-0.4352279726158875;0.4222804480944847;0.40527822719647005;0.5852959388670786;1.000206394601642
28.42185;0.9967794391669041;0.4167760888762543;0.4180651768006421;-0.40837252057885237;-0.40967271329067034;0.9869391208485225;0.9999967778713658;9.999881803020523;0.4167905054911579;-0.43522801424056035;-0.4352279722766789;0.422281068288895;0.405278664863545;0.5852958814287272;1.0002090889743935
28.43185;0.9967799486245129;0.41677577862487253;0.4180657849857262;-0.4083725203673515;-0.40967271345756395;0.9869401703738832;0.9999971784249505;9.999883082658485;0.41679095221251444;-0.43522801551515006;-0.43522797193309726;0.42228172770914596;0.4052791076851466;0.5852958293578978;1.0002118774462354
28.44185;0.9967804695440101;0.416775437232424;0.41806640477676393;-0.40837252014079645;-0.40967271362402624;0.9869413356406256;0.9999976079432408;9.99988413136079;0.4167914072373642;-0.4352280167977071;-0.43522797158544624;0.4222824279939795;0.4052805554114861;0.5852964737494568;1.0002147639456802
28.45185;0.9967810054314425;0.41677506541413234;0.4180670384881126;-0.4083725198975482;-0.4096727137902595;0.9869426219754104;0.9999980661260098;9.999884898853558;0.4167918690580322;-0.4352280180869747;-0.435227971233768;0.42228317129997306;0.40528100795398975;0.5852964288543686;1.0002177513567903
28.46185;0.9967815579253375;0.4167746640102734;0.41806768815594325;-0.40837251963545396;-0.4096727139567827;0.9869440332336421;0.9999985505579964;9.999885321986474;0.41679233618052397;-0.4352280193821953;-0.4352279708778242;0.4222839603688986;0.40528146538419624;0.5852963869826039;1.0002208423169359
28.47185;0.9967821272220575;0.4167742340255854;0.41806835555716176;-0.4083725193521036;-0.40967271412452944;0.9869455712640621;0.9999990576591355;9.999885326638836;0.41679280757806286;-0.4352280206829553;-0.43522797051711076;0.42228479813144965;0.40528192737200047;0.5852963486428894;1.000224039840094
28.48185;0.9967827132763876;0.4167737764624514;0.4180690422410928;-0.4083725190450202;-0.4096727142947794;0.986947236272431;0.9999995839917177;9.999884832093812;0.41679328302414065;-0.43522802198922866;-0.4352279701506805;0.422285686932255;0.4052823927452735;0.5852963144892367;1.0002273475023422
28.49185;0.996783316679339;0.41677329235705296;0.41806974967834376;-0.4083725187117212;-0.4096727144690455;0.9869490277446996;1.0000001265948932;9.99988375302739;0.4167937629033393;-0.4352280233013303;-0.4352279697770064;0.42228662819658513;0.4052828596347361;0.5852962848355594;1.0002307690860734
28.50185;0.9967839391711473;0.41677278295078984;0.4180704796327553;-0.4083725183499452;-0.4096727146488578;0.9869509450496736;1.000000683328015;9.999882001213772;0.41679424777688584;-0.4352280246195674;-0.43522796939414626;0.4222876226799552;0.4052833259247991;0.5852962594779572;1.000234307628537
28.51185;0.9967845838779789;0.41677224972772886;0.41807123446328387;-0.4083725179579373;-0.4096727148354275;0.9869529874237492;1.0000012529249018;9.99987948977127;0.41679473812448375;-0.4352280259440392;-0.43522796900001864;0.42228867064230985;0.40528378954579913;0.5852962377017955;1.0002379644649413
28.52185;0.9967852545951512;0.41677175300175595;0.41807207560471155;-0.4083736235721994;-0.4096738245887238;0.9869551538423514;1.000001833893675;9.999876140535552;0.41679523411841907;-0.43522802727482;-0.4352279685925229;0.42228977184065647;0.4052842484724137;0.5852962181366775;1.0002417389677432
28.53185;0.996785954689557;0.41677117800322505;0.41807288825154604;-0.40837362311613074;-0.4096738247909127;0.9869574429522391;1.0000024231883207;9.999871894475428;0.41679573532186365;-0.43522802861210513;-0.43522796816954146;0.42229092573902394;0.40528470073008815;0.5852961984511814;1.0002456286370767
