time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.94185;0.9966998696168372;0.4166869219967114;0.4179570762712439;-0.4083714571434918;-0.4096716085479356;0.9869294734623332;0.9999572125184597;10.000909880019442;0.41677927106641327;-0.43522800146888885;-0.43522797247600764;0.4222514084468084;0.4053157291215545;0.5852397466344473;1.0000413316530579
26.95185;0.9966999225606745;0.4166872143271659;0.4179576216296806;-0.4083714570573522;-0.4096716087312373;0.9869298037529691;0.9999565869483578;10.00089891189778;0.4167784281569058;-0.43522800167806386;-0.4352279725690167;0.42225083335008146;0.40531589951990393;0.5852398120375134;1.0000424394814047
26.96185;0.9966999862008367;0.416687505395406;0.4179581800964625;-0.40837145697111604;-0.4096716089379175;0.9869301081416701;0.9999560598918235;10.000887967099311;0.41677760690259025;-0.435228001856344;-0.43522797268240376;0.4222502688543134;0.4053160456501785;0.5852399208506455;1.0000435492801016
26.97185;0.9967000586621534;0.41668779148608487;0.41795874983989584;-0.4083714568828106;-0.4096716091700709;0.986930390063552;0.9999556309084154;10.000877048040937;0.41677681077329626;-0.435228002003006;-0.43522797281593906;0.4222497144936415;0.4053161649888551;0.5852400710053295;1.0000446543457548
26.98185;0.9967001383067471;0.41668806924359225;0.4179593289203092;-0.4083714567902712;-0.4096716094293351;0.986930653178992;0.9999552996678841;10.000866160851055;0.4167760427883328;-0.4352280021181735;-0.43522797296902;0.4222491693964619;0.40531625524312564;0.5852402599818476;1.0000457463788226
26.99185;0.9967002238630508;0.41668833577349457;0.41795991554247036;-0.40837145669120056;-0.4096716097166977;0.986930900807653;0.9999550657804517;10.000855311723713;0.4167753050109983;-0.43522800220259134;-0.435227973140965;0.4222486323036754;0.4053163147300414;0.5852404852625883;1.0000468159581788
27.00185;0.996700314502074;0.4166885887625232;0.4179605080589773;-0.4083714565832837;-0.4096716100325539;0.9869311357111973;0.9999549279172739;10.000844510719732;0.416774598667897;-0.4352280022575022;-0.435227973331112;0.42224810162009613;0.40531634251224113;0.585240744478631;1.0000478541966669
27.01185;0.9967004094515286;0.41668882673909186;0.41796110477232956;-0.4083714564643217;-0.4096716103768356;0.9869313607823373;0.9999548832408907;10.000833774391989;0.41677392468184044;-0.4352280022846852;-0.43522797353879955;0.42224757554656406;0.40531633831526154;0.5852410354797081;1.0000488545163897
27.02185;0.996700507988069;0.41668904911252336;0.4179617037082274;-0.40837145633253485;-0.40967161074894926;0.9869315796631707;0.9999549280997724;10.000823125485166;0.41677328399437846;-0.43522800228649605;-0.43522797376336086;0.4222470523381015;0.40531630234156346;0.5852413562890532;1.0000498128620166
27.03185;0.9967006104663249;0.4166892559596209;0.417962302551159;-0.40837145618692944;-0.40967161114763595;0.9869317960865246;0.9999550593196448;10.000812589967286;0.4167726773210769;-0.43522800226568653;-0.43522797400416935;0.42224653061933476;0.4053162352493892;0.5852417047163732;1.0000507266191594
27.04185;0.9967007188338477;0.4166894479705526;0.4179628988011787;-0.4083714560272096;-0.4096716115711265;0.9869320126207607;0.9999552751782067;10.000802186229263;0.4167721050285069;-0.43522800222504315;-0.4352279742608062;0.4222460096354212;0.405316138396011;0.585242078097941;1.0000515935974208
27.05185;0.9967008359224032;0.4166896263289725;0.41796348993226723;-0.40837145585331913;-0.40967161201763824;0.986932230512764;0.9999555753927557;10.000791917405412;0.41677156765682893;-0.4352280021670694;-0.43522797453303275;0.42224548914058474;0.40531601406295703;0.5852424735641231;1.0000524117502203
27.06185;0.996700964907509;0.4166897922786309;0.4179640733572247;-0.4083714556652293;-0.4096716124858123;0.9869324502912568;0.9999559597385392;10.000781779832487;0.41677106626134536;-0.4352280020938487;-0.43522797482048897;0.42224496892649777;0.4053158652945671;0.5852428884293003;1.0000531794761665
27.07185;0.9967011090642139;0.416689947026856;0.417964646472663;-0.4083714554630355;-0.4096716129748947;0.9869326716516017;0.9999564263307453;10.000771775807443;0.41677060216525263;-0.43522800200715683;-0.43522797512270195;0.4222444485157736;0.40531569536065565;0.585243320265029;1.0000538960219258
27.08185;0.9967012714724832;0.4166900921991951;0.4179652069572758;-0.40837145524704693;-0.4096716134846509;0.9869328929551268;0.9999569712812333;10.000761914784816;0.4167701768446291;-0.43522800190868877;-0.4352279754394442;0.4222439272647974;0.40531550735389676;0.5852437667714044;1.0000545615063114
27.09185;0.9967014553297792;0.41669023008830036;0.4179657530714591;-0.4083714550177757;-0.409671614015013;0.986933111566945;0.9999575892638408;10.000752207322943;0.41676979203343156;-0.4352280018000934;-0.435227975771029;0.42224340450984305;0.40531530424949214;0.5852442257407965;1.000055176471362
27.10185;0.9967016646848559;0.4166903634462915;0.41796628375150463;-0.4083714547759021;-0.4096716145658319;0.9869333249634225;0.9999582735673779;10.000742665839232;0.4167694495408218;-0.43522800168282866;-0.43522797611837083;0.4222428795054302;0.4053150890429854;0.5852446950806521;1.0000557414365632
27.11185;0.9967019045405154;0.4166904952097049;0.4179667984340946;-0.4083714545222101;-0.4096716151370522;0.9869335315892239;0.9999590165674471;10.000733312404453;0.41676915096090594;-0.43522800155809593;-0.4352279764826915;0.42224235144964894;0.4053148645841592;0.5852451727190117;1.0000562568527214
27.12185;0.9967021799549776;0.4166906283123812;0.4179672967793995;-0.4083714542574778;-0.40967161572897975;0.9869337307439823;0.9999598114854261;10.000724179348907;0.4167688975556965;-0.43522800142692475;-0.43522797686513065;0.42224181968376046;0.4053146333602608;0.5852456565300619;1.0000567231199935
27.13185;0.9967024950120517;0.41669076545499334;0.4179677786405162;-0.4083714539825264;-0.4096716163422193;0.9869339218309174;0.9999606540142791;10.000715297373103;0.41676869001488764;-0.43522800129026795;-0.43522797726668244;0.4222412837788073;0.40531439749414305;0.5852461444700214;1.0000571400051692
27.14185;0.996702852739616;0.4166909087766899;0.41796824435390095;-0.40837145369855066;-0.409671616977372;0.9869341038794701;0.9999615428402683;10.00070668223258;0.41676852802175984;-0.4352280011489307;-0.43522797768839555;0.4222407434622986;0.4053141588363723;0.5852466346829543;1.0000575054170957
27.15185;0.996703255611425;0.4166910597688651;0.41796869496206784;-0.4083714534074411;-0.4096716176347764;0.9869342755453133;0.9999624792619027;10.000698330504035;0.4167684100342072;-0.4352280010033717;-0.43522797813152053;0.4222401985185118;0.40531391911121145;0.5852471253243074;1.0000578147692165
27.16185;0.9967037054528488;0.4166912196655526;0.4179691320538866;-0.4083714531118281;-0.4096716183143385;0.9869344352355405;0.9999634656639045;10.00069022120727;0.4167683336367303;-0.43522800085361374;-0.4352279785973843;0.4222396488162261;0.40531368005367463;0.5852476143757182;1.0000580621957242
27.17185;0.9967042029341959;0.4166913898068137;0.41796955743646586;-0.4083714528149052;-0.40967161901547466;0.986934581334125;0.9999645032533089;10.00068231982145;0.41676829613228805;-0.4352280006993868;-0.43522797908705996;0.42223909447504615;0.40531344331709274;0.5852480996364168;1.000058242786135
27.18185;0.9967047476159083;0.41669157158785586;0.4179699727500363;-0.4083714525201311;-0.4096716197372408;0.9869347123136599;0.9999655907060896;10.000674588011417;0.41676829451510483;-0.43522800054046334;-0.43522797960107007;0.4222385359748722;0.40531321040228785;0.5852485788022468;1.000058353982917
27.19185;0.9967053385334567;0.4166917663882983;0.417970379046787;-0.4083714522309213;-0.40967162047849637;0.9869348261961041;0.9999667246012444;10.000666993287457;0.41676832494351074;-0.43522800037689396;-0.435227980139263;0.4222379741097285;0.40531298287722317;0.5852490497356951;1.00005839548025
27.20185;0.9967059751337178;0.4166919755487819;0.4179707766137696;-0.4083714519504643;-0.4096716212380218;0.9869349198892869;0.9999679011067596;10.00065951018495;0.4167683826927801;-0.4352280002088516;-0.43522798070092955;0.42223740982204877;0.40531276248599246;0.5852495106969658;1.00005836821523
27.21185;0.9967066583361559;0.41669220002509316;0.41797116499590464;-0.40837145168154787;-0.4096716220146175;0.9869349895519809;0.9999691172956845;10.00065211581517;0.4167684627623772;-0.43522800003625867;-0.435227981285115;0.42223684399884454;0.40531255088967466;0.5852499603802611;1.000058273495013
27.22185;0.9967073908278062;0.4166924400998784;0.4179715431149581;-0.40837145142630177;-0.4096716228069885;0.9869350318875397;0.9999703710712704;10.000644786913748;0.41676856038969706;-0.4352279998585357;-0.4352279818909343;0.4222362774033116;0.4053123493465316;0.5852503981553197;1.000058112650517
27.23185;0.9967081761614669;0.4166926956107672;0.41797190967075737;-0.40837145118609103;-0.40967162361342574;0.9869350452473417;0.999971660909897;10.000637501742466;0.416768670995289;-0.4352279996746198;-0.43522798251768535;0.42223571088005823;0.4053121587454104;0.5852508242294697;1.0000578867918846
27.24185;0.9967090174981973;0.41669296632232405;0.41797226367351203;-0.4083714509616383;-0.4096716244317025;0.9869350297934584;0.9999729859552585;10.000630243303307;0.4167687900923174;-0.43522799948310953;-0.43522798316476596;0.4222351454929203;0.405311979942087;0.5852512391715662;1.0000575966154956
27.25185;0.9967099171706281;0.4166932520232752;0.41797260452836954;-0.4083714507530893;-0.4096716252593416;0.9869349871704388;0.9999743456947504;10.000622995931364;0.4167689135266358;-0.4352279992822883;-0.435227983831608;0.4222345822098639;0.405311813867366;0.585251643221921;1.0000572424012126
27.26185;0.9967108767884153;0.41669355236364786;0.4179729316507164;-0.40837145056001667;-0.40967162609379343;0.9869349202952785;0.9999757397261614;10.000615737588706;0.41676903754357736;-0.435227999069973;-0.435227984517732;0.4222340216734229;0.40531166141669484;0.5852520360227862;1.0000568237817986
27.27185;0.9967118970698651;0.416693866682495;0.4179732443917705;-0.4083714503816699;-0.4096716269322512;0.9869348326342827;0.9999771676896726;10.000608438567328;0.4167691587140513;-0.43522799884340146;-0.4352279852227994;0.4222334645711907;0.40531152354163946;0.58525241683685;1.0000563395830904
27.28185;0.9967129777872659;0.4166941940218459;0.4179735423334458;-0.40837145021741317;-0.4096716277715415;0.9869347271673384;0.9999786284797817;10.00060106387535;0.4167692741218872;-0.4352279985995666;-0.43522798594651607;0.4222329121245744;0.405311401355272;0.5852527849236375;1.0000557885205688
27.29185;0.9967141179878527;0.41669453324716726;0.4179738252773085;-0.4083714500669522;-0.40967162860836537;0.9869346064374906;0.9999801192968201;10.000593572036628;0.4167693816018579;-0.4352279983358358;-0.43522798668843987;0.4222323662260625;0.40531229590328066;0.585253832134943;1.0000551702104556
27.30185;0.9967153161385454;0.4166948831081109;0.41797409295759513;-0.4083714499301155;-0.40967162943946017;0.9869344732972517;0.9999816354343268;10.000585914666845;0.41676947985261387;-0.4352279980501793;-0.43522798744786684;0.4222318292831934;0.4053122077926812;0.5852541730630662;1.0000544857818898
27.31185;0.9967165702696834;0.4166952422560845;0.4179743449493;-0.4083714498064972;-0.4096716302613805;0.9869343310906268;0.9999831704766116;10.000578040826289;0.4167695684664831;-0.43522799774106363;-0.43522798822391795;0.42223130399111497;0.4053121369787962;0.5852544995345722;1.000053738337318
27.32185;0.9967178779838962;0.4166956094382698;0.41797458095253565;-0.40837144969539874;-0.40967163107031607;0.9869341835064835;0.999984716776048;10.000569902843404;0.416769647803404;-0.4352279974073979;-0.4352279890157609;0.4222307932495432;0.4053120826812846;0.5852548106247968;1.0000529328994936
27.33185;0.9967192364075294;0.41669604218999506;0.4179748598127341;-0.4083725556337072;-0.4096727414214978;0.986934034664226;0.9999862664537582;10.00056146132723;0.41676971881283953;-0.43522799704846754;-0.43522798982264105;0.4222303002279146;0.4053120434678419;0.5852551048043085;1.0000520751545128
27.34185;0.9967206426381737;0.41669642246142125;0.41797506463411505;-0.40837255554485846;-0.40967274219266475;0.9869338887170639;0.9999878123761812;10.00055269077856;0.4167697829101769;-0.4352279966638131;-0.43522799064362727;0.4222298283134741;0.4053120175607274;0.5852553798591082;1.0000511702222528
27.35185;0.9967220943151538;0.41669680729599345;0.41797525477541037;-0.40837255546577106;-0.40967274293918216;0.9869337486297213;0.9999893484439051;10.000543582490922;0.4167698417121829;-0.435227996253188;-0.43522799147746793;0.42222938065432986;0.40531200309017956;0.5852556330327938;1.0000502230629476
27.36185;0.9967235893182389;0.41669719469042243;0.4179754309244777;-0.4083725553960743;-0.4096727436572981;0.98693361579469;0.9999908690807928;10.000534140191828;0.41676989681485715;-0.4352279958166366;-0.43522799232263826;0.4222289595488095;0.4053119982584881;0.58525586114903;1.0000492396859417
27.37185;0.996725124918226;0.4166975823524718;0.4179755938570134;-0.4083725553358379;-0.40967274434358303;0.9869334913068972;0.9999923683528593;10.000524372843676;0.41676994997114564;-0.43522799535457385;-0.4352279931773626;0.4222285663760202;0.4053120015596113;0.5852560608988407;1.0000482277381244
27.38185;0.9967266975185008;0.41669796781042573;0.41797574463134907;-0.4083725552851335;-0.409672744995183;0.9869333775139504;0.9999938393474607;10.000514289956477;0.41677000326427804;-0.43522799486771435;-0.4352279940398094;0.42222820197864513;0.4053120118693618;0.585256229370597;1.0000471963202544
27.39185;0.9967283028836457;0.41669834806359873;0.41797588471520686;-0.40837255524363075;-0.4096727456099005;0.9869332789562908;0.999995274004011;10.000503899793655;0.41677005904310355;-0.4352279943568061;-0.435227994908446;0.4222278668089158;0.4053120284168339;0.5852563643791383;1.0000461551051034
27.40185;0.9967299364582846;0.4166987192982275;0.4179760157809324;-0.4083725552106188;-0.40967274618605465;0.9869332021972615;0.9999966634476064;10.000493211122581;0.4167701199323372;-0.4352279938222957;-0.4352279957821487;0.4222275609067461;0.4053120508130756;0.5852564644756423;1.0000451132670658
27.41185;0.9967315941893534;0.4166990772029734;0.4179761393360546;-0.40837255518534227;-0.4096727467222705;0.9869331543429933;0.9999979989650936;10.000482238160725;0.41677018869874316;-0.4352279932643412;-0.43522799666008116;0.4222272840951041;0.4053120790481954;0.5852565289173183;1.0000440789822513
27.42185;0.9967332732446453;0.4166994174770173;0.41797625659978743;-0.40837255516717974;-0.40967274721747404;0.9869331417179734;0.999999273422678;10.000471007321268;0.4167702679254653;-0.4352279926832575;-0.43522799754169533;0.42222703617772744;0.4053121134942091;0.585256557336284;1.0000430594249883
27.43185;0.9967349715409706;0.41669973624286166;0.4179763685901798;-0.40837255515570847;-0.4096727476710397;0.986933169452907;1.0000004821308994;10.000459563991546;0.416770360014535;-0.4352279920798396;-0.43522799842689525;0.4222268168828502;0.4053121548865249;0.5852565489744507;1.000042060975151
27.44185;0.996736686863696;0.41670003055148486;0.4179764760847533;-0.4083725551508859;-0.40967274808275966;0.9869332412547163;1.000001622366206;10.000447971363167;0.4167704673229662;-0.4352279914553563;-0.43522799931607475;0.422226625846816;0.40531220398106593;0.5852565023639589;1.000041089331854
27.45185;0.9967384166187355;0.4167002986020457;0.41797657952513273;-0.408372555153054;-0.4096727484526523;0.9869333592637859;1.000002692125637;10.000436298781363;0.4167705920397629;-0.4352279908114787;-0.4352280002099115;0.42222646287090404;0.40531226101376056;0.5852564156750363;1.000040149454895
27.46185;0.9967401579614845;0.4167005392674695;0.41797667917485753;-0.4083725551626728;-0.40967274878078697;0.9869335240811162;1.0000036891129838;10.000424611505602;0.41677073613984444;-0.4352279901500617;-0.4352280011090014;0.4222263279940511;0.4053123254850138;0.5852562870193078;1.0000392457057306
27.47185;0.9967419080857285;0.416700751572623;0.4179767754945438;-0.4083725551801223;-0.4096727490671028;0.986933734845086;1.0000046103824758;10.00041296610215;0.41677090154217405;-0.43522798947281943;-0.4352280020135769;0.4222262210345997;0.4053123964310037;0.5852561148117091;1.0000383821177508
27.48185;0.9967436643012563;0.41670093470485375;0.4179768694377134;-0.40837255520565935;-0.409672749311329;0.986933989744635;1.000005452498509;10.000401411150502;0.4167710901862315;-0.43522798878134267;-0.4352280029235616;0.42222614106809714;0.40531247282019506;0.5852558982829329;1.0000375625813558
27.49185;0.9967454231278124;0.41670108825642227;0.41797696240901877;-0.408372555239445;-0.40967274951307975;0.9869342866837383;1.000006212188474;10.000389997898951;0.41677130400459705;-0.4352279880772992;-0.43522800383878696;0.4222260862541487;0.40531255373794456;0.5852556375068769;1.0000367907772436
27.50185;0.9967471789947847;0.4167012123020439;0.41797705591389533;-0.40837255528159544;-0.40967274967193257;0.9869346229707586;1.00000688730341;10.0003787866299;0.41677154484409007;-0.4352279873623523;-0.43522800475920537;0.4222260540124052;0.4053126384548814;0.5852553330596625;1.0000360696075579
27.51185;0.996748924055433;0.4167013072674386;0.41797715133744245;-0.4083725553321622;-0.40967274978745416;0.9869349947746242;1.0000074770144654;10.00036783646157;0.4167718143735152;-0.4352279866379584;-0.4352280056851225;0.4222260414225532;0.40531272647831845;0.5852549859851924;1.0000354007525052
27.52185;0.9967506493001231;0.41670137372579225;0.41797725002149794;-0.4083725553910868;-0.4096727498593028;0.9869353979061717;1.0000079811601952;10.000357194233898;0.41677211426057115;-0.4352279859053387;-0.43522800661720495;0.4222260455407657;0.4053128174108225;0.5852545979322002;1.0000347852604439
27.53185;0.9967523460526972;0.4167014121319332;0.4179773533075354;-0.4083725554582683;-0.4096727498873489;0.9869358287297252;1.000008399997339;10.000346891371171;0.41677244658497864;-0.43522798516551886;-0.4352280075561791;0.4222260636374483;0.405312910654634;0.5852541708483843;1.000034224404444
27.54185;0.9967540071460826;0.41670142258464204;0.4179774625370872;-0.40837255553368584;-0.40967274987160346;0.9869362837986922;1.0000087346309763;10.000336941068534;0.41677281390272186;-0.4352279844192489;-0.43522800850262006;0.42222609334072464;0.4053130053050715;0.585253706379985;1.0000337194441447
27.55185;0.9967556278013067;0.41670140492853036;0.4179775791017659;-0.408372555617419;-0.40967274981202556;0.9869367592959986;1.0000089874480227;10.000327337696204;0.4167732188337533;-0.43522798366703463;-0.43522800945699064;0.422226132195846;0.4053131002836502;0.585253205722051;1.0000332708372623
27.56185;0.996757206254856;0.4167013590828233;0.41797770432234554;-0.4083725557094767;-0.40967274970863027;0.9869372513667323;1.0000091621053304;10.000318065177034;0.4167736636957489;-0.4352279829094355;-0.4352280104195423;0.42222617695096337;0.4053131944085949;0.5852526699493068;1.00003287816943
27.57185;0.9967587431948812;0.4167012852160695;0.417977839246462;-0.4083725558095519;-0.4096727495618945;0.9869377569280593;1.00000926298325;10.00030910497227;0.4167741504222111;-0.43522798214723085;-0.4352280113900938;0.4222262235549557;0.4053132862951348;0.5852521003282665;1.0000325405269528
27.58185;0.996760239975142;0.4167011837796833;0.4179779845851615;-0.40837255591703325;-0.4096727493730091;0.9869382738520959;1.000009294194224;10.000300435893763;0.41677468044647076;-0.435227981381387;-0.4352280123681893;0.42222626788196854;0.40531337420826224;0.5852514985167278;1.0000322565599462
27.59185;0.9967616974831129;0.41670105536758756;0.4179781407298826;-0.4083725560313393;-0.4096727491438713;0.9869388004266443;1.0000092589106206;10.00029203581885;0.41677525439238317;-0.4352279806131108;-0.43522801335347233;0.4222263064725745;0.4053134559956281;0.5852508665923806;1.0000320248221237
27.60185;0.9967631162522624;0.4167009003080331;0.41797830783468487;-0.40837255615219;-0.4096727488768934;0.9869383351222124;1.0000091597948002;10.00028388545136;0.4167758719934139;-0.435227979843915;-0.435228014345787;0.4222263368590629;0.405313529251825;0.5852502069066675;1.000031844869522
27.61185;0.9967644967037947;0.41670071837741995;0.4179784859498365;-0.40837255627945307;-0.409672748574563;0.9869388770048836;1.0000089996084105;10.000275962236968;0.4167765324064624;-0.4352279790755375;-0.4352280153450761;0.42222635754184656;0.4053135916054347;0.5852495221195829;1.000031717914463
27.62185;0.996765839189278;0.41670050902775135;0.4179786749562974;-0.4083725564127519;-0.4096727482390468;0.9869394263705094;1.0000087810462972;10.000268225989938;0.4167772344758593;-0.43522797830977344;-0.4352280163512777;0.42222636789831725;0.40531364087838584;0.5852488153921815;1.0000316460900098
27.63185;0.9967671438275931;0.41670027192134573;0.4179788743787137;-0.4083725565514429;-0.4096727478722012;0.9869399847430967;1.000008506279854;10.000260610571626;0.4167779768139485;-0.4352279775484393;-0.4352280173642454;0.42222636797704305;0.4053136752415358;0.5852480903137062;1.000031631162274
27.64185;0.9967684102917244;0.41670000720493333;0.4179790836671556;-0.40837255669500244;-0.40967274747566396;0.9869405537031072;1.000008176686397;10.000253031055912;0.41677875793057834;-0.435227976793455;-0.4352280183837841;0.42222635816960297;0.4053136933162096;0.5852473506124156;1.0000316740624484
27.65185;0.996769638108386;0.4166997152315195;0.4179793027390079;-0.4083725568432712;-0.4096727470507437;0.9869411337745622;1.0000077930570013;10.000245398990778;0.4167795763766072;-0.4352279760466943;-0.43522801940977346;0.42222633902409673;0.4053136939278703;0.5852466000022436;1.0000317753439365
27.66185;0.9967708270544775;0.41669939605721523;0.4179795319555865;-0.4083725569964224;-0.40967274659841607;0.9869417243927268;1.000007356078951;10.000237633343819;0.41678043071847687;-0.43522797530969476;-0.43522802044226916;0.4222263112190146;0.40531367575511107;0.5852458419924077;1.0000319353299203
27.67185;0.9967719770326992;0.41669904930858914;0.41797977167708883;-0.4083725571548475;-0.4096727461195977;0.9869423241908154;1.000006866519085;10.000229663981726;0.41678131935593876;-0.43522797458363843;-0.4352280214816113;0.42222627549652264;0.40531363728522524;0.5852450795726007;1.0000321535488768
27.68185;0.9967730878578186;0.4166986745050693;0.4179800220841139;-0.4083725573189716;-0.4096727456153467;0.9869429312496175;1.0000063257394447;10.000221429781787;0.41678224044968365;-0.4352279738695982;-0.43522802252836723;0.4222262324346171;0.40531357714667965;0.5852443152939172;1.0000324284617998
27.69185;0.9967741594951507;0.41669827126777825;0.41798028336674947;-0.40837255748894796;-0.40967274508678503;0.9869435430603098;1.0000057365773338;10.000212878467261;0.4167831920299062;-0.43522797316871964;-0.43522802358303064;0.42222618220452923;0.4053134946158359;0.5852435516781691;1.0000327578286794
27.70185;0.9967751924182645;0.41669783923229553;0.4179805558023038;-0.4083725576644227;-0.40967274453505936;0.9869441555458216;1.0000051032462673;10.000203969871828;0.41678417203326823;-0.43522797248217376;-0.43522802464582677;0.4222261244825225;0.4053133898578803;0.5852427913611021;1.0000331391495068
27.71185;0.9967761877204556;0.4166973781348741;0.41798083945786957;-0.4083725578447433;-0.40967274396145303;0.9869447624348957;1.000004430665796;10.000194671746783;0.41678517842404694;-0.43522797181115547;-0.4352280257166723;0.4222260585686674;0.40531326361581915;0.5852420370161161;1.0000335701166656
27.72185;0.9967771472056757;0.41669688793554543;0.4179811339255592;-0.4083725580294524;-0.4096727433675422;0.986945356437423;1.0000037245108464;10.000184949792489;0.4167862095927104;-0.435227971156991;-0.4352280267950363;0.42222598368080405;0.40531311672797427;0.5852412914252881;1.0000340490062452
27.73185;0.9967780732599884;0.41669636850216124;0.41798143853341074;-0.4083725582183982;-0.4096727427553614;0.9869459309988176;1.0000029913924606;10.000174766774368;0.4167872645019772;-0.4352279705210497;-0.4352280278797846;0.42222589912958014;0.40531294999500667;0.5852405576384044;1.0000345744666166
27.74185;0.9967789684267988;0.4166958193098562;0.41798175285295947;-0.40837255841138076;-0.4096727421273642;0.9869464808380949;1.0000022383740992;10.00016409149164;0.41678834230492817;-0.43522796990466295;-0.4352280289692275;0.4222258043368291;0.4053127642081887;0.5852398389577647;1.000035145057478
27.75185;0.996779835192214;0.4166952396636817;0.41798207678876964;-0.40837255860789534;-0.4096727414861995;0.9869470012214693;1.0000014724081152;10.000152905214621;0.4167894420669221;-0.43522796930931307;-0.43522803006131344;0.42222569897896545;0.4053125600673889;0.5852391387166833;1.0000357593033509
27.76185;0.99678067587564;0.4166946290992638;0.4179824099730788;-0.4083725588071961;-0.4096727408345316;0.9869474873428771;1.0000006999221067;10.000141199420234;0.41679056299544687;-0.4352279687367217;-0.43522803115375586;0.42222558314702113;0.40531233809714157;0.585238459974678;1.0000364159142932
27.77185;0.9967814924559454;0.41669398757298354;0.4179827512634277;-0.4083725590083637;-0.409672740174911;0.9869479346009894;0.9999999262777375;10.000128968679714;0.41679170472579535;-0.43522796818859216;-0.4352280322440652;0.42222545734610545;0.4053120985038797;0.5852378053071027;1.0000371139201183
27.78185;0.9967822865027579;0.4166933154837112;0.4179830990031071;-0.4083725592101901;-0.4096727395097461;0.9869483390943835;0.9999991555921263;10.000116201659575;0.4167928672220726;-0.4352279676662646;-0.4352280333296274;0.4222253225951648;0.4053118411274126;0.5852371768814715;1.0000378529274514
27.79185;0.9967830588357559;0.4166926136367954;0.41798345158186057;-0.40837255941119227;-0.409672738841411;0.9869486978678081;0.9999983911869901;10.000102870950082;0.4167940504183076;-0.435227967170626;-0.43522803440786706;0.4222251806620453;0.4053115658471461;0.5852365766732686;1.0000386328160698
27.80185;0.996783808995527;0.4166918831818665;0.41798380772307203;-0.4083725596099492;-0.4096727381723598;0.9869490090101651;0.9999976361139336;10.000088928671103;0.41679525385197386;-0.4352279667023059;-0.43522803547640504;0.42222503397865213;0.40531127313179227;0.5852360062568088;1.0000394526807714
27.81185;0.9967845353859283;0.41669112562004673;0.4179841666350309;-0.40837255980531306;-0.4096727375052042;0.9869492714513616;0.9999968931578731;10.00007431529123;0.41679647641953227;-0.4352279662618407;-0.4352280365330658;0.42222488533072605;0.40531096417202944;0.5852354662837822;1.0000403103016284
27.82185;0.9967852357139273;0.41669034287822193;0.41798452806753944;-0.40837255999619776;-0.4096727368427763;0.986949484559012;0.9999961641334463;10.00005897371509;0.4167977165373753;-0.4352279658496859;-0.43522803757569056;0.4222247377643127;0.4053106406216903;0.5852349567399404;1.0000412027260013
27.83185;0.9967859066775475;0.416689537275013;0.4179848919138106;-0.4083725601814377;-0.40967273618817013;0.9869496482164691;0.9999954493097861;10.000042855214286;0.4167989727149073;-0.4352279654661791;-0.43522803860204634;0.42222459439937327;0.40531030434681053;0.5852344781328583;1.0000421268119108
27.84185;0.9967865435127791;0.41668871137519636;0.4179852576372199;-0.4083725603600076;-0.4096727355447702;0.9869497635136806;0.9999947476755822;10.00002591815561;0.4168002439032555;-0.435227965111335;-0.43522803960998313;0.4222244578912151;0.40530995735528375;0.5852340322635733;1.000043078933529
27.85185;0.9967871406947953;0.4166878678966045;0.41798562424907904;-0.40837256053121057;-0.40967273491613554;0.9869498331134615;0.9999940575558053;10.00000812848164;0.416801529400529;-0.43522796478458176;-0.43522804059760634;0.42222433006435;0.4053096018386309;0.5852336218491203;1.000044054453652
27.86185;0.9967876934427854;0.41668700968736155;0.41798599070620596;-0.40837256069457006;-0.40967273430563717;0.9869498609075412;0.9999933775120681;9.999989467359166;0.41680282868420226;-0.4352279644849503;-0.4352280415634465;0.4222242119961189;0.4053092403110236;0.585233249743699;1.000045047429586
27.87185;0.9967881986999002;0.4166861396843053;0.4179863560681381;-0.40837256084964946;-0.4096727337160778;0.9869498512624878;0.9999927073711768;9.99996994160009;0.41680414122914444;-0.4352279642116749;-0.43522804250666236;0.42222410416628525;0.40530887568363644;0.5852329183660091;1.0000460508579083
27.88185;0.9967886548634309;0.4166852608973933;0.4179867193739129;-0.4083725609961552;-0.4096727331494047;0.9869498081505806;0.9999920481739744;9.99994958311034;0.41680546628536297;-0.4352279639644999;-0.4352280434271298;0.422224006550796;0.40530851113325345;0.5852326293039982;1.0000470574527716
27.89185;0.9967890604621688;0.41668437643252754;0.417987079602227;-0.40837256113425124;-0.4096727326064761;0.9869497347459065;0.9999914010800636;9.999928435547211;0.4168068028526317;-0.43522796374342393;-0.43522804432531365;0.4222239189333034;0.4053081499558908;0.5852323833089936;1.000048060038865
27.90185;0.9967894131433694;0.41668348937127536;0.41798743584873843;-0.4083725612647484;-0.4096727320872214;0.9869496335419193;0.9999907669184632;9.99990654589194;0.4168081498267362;-0.4352279635482689;-0.435228045201815;0.42222384123902656;0.4053077954591941;0.5852321808203266;1.0000490515249627
27.91185;0.9967897098595325;0.416682602649257;0.4179877875765667;-0.4083725613890866;-0.4096727315912715;0.9869495068464934;0.9999901466351226;9.999883970366886;0.4168095059795752;-0.43522796337847525;-0.4352280460567802;0.4222237734050924;0.4053074508378736;0.5852320225201574;1.0000500248361794
27.92185;0.996789947234339;0.416681719221455;0.4179881346270914;-0.4083725615089581;-0.4096727311185368;0.9869493576915181;0.9999895413945851;9.999860781557041;0.41681086987952376;-0.4352279632333216;-0.4352280468896732;0.42222371491359256;0.4053071191275404;0.5852319092595839;1.0000509726097049
27.93185;0.9967901215505517;0.41668084229106556;0.41798847698659775;-0.4083725616256165;-0.40967273066945054;0.986949190318824;0.9999889526273461;9.999837061582365;0.41681224009854945;-0.435227963112267;-0.4352280476995186;0.4222236646371999;0.4053068031532821;0.5852318415414225;1.0000518872346693
27.94185;0.9967902291948921;0.4166799754212886;0.4179888146394745;-0.4083725617395642;-0.4096727302448773;0.9869490098882685;0.9999883823721055;9.999812886369735;0.4168136154694118;-0.4352279630149423;-0.43522804848533575;0.4222236211822213;0.40530650536817975;0.5852318193343637;1.0000527614228312
27.95185;0.996790267540734;0.4166791225336958;0.4179891475157505;-0.40837256185086296;-0.40967272984580483;0.9869488223524798;0.9999878328894565;9.999788317624178;0.416814995005751;-0.4352279629409936;-0.4352280492465454;0.42222358319998804;0.40530622778419617;0.5852318423396473;1.0000535886711885
27.96185;0.9967902352449364;0.41667828761210046;0.4179894754894805;-0.4083725619595441;-0.40967272947316763;0.9869486342716839;0.9999873060645947;9.99976340595071;0.4168163777232717;-0.4352279628899957;-0.4352280499831841;0.42222354952220886;0.4053059722858404;0.585231910271229;1.000054363368548
27.97185;0.996790131809774;0.4166774742725678;0.4179897986235611;-0.40837256206586775;-0.40967272912784447;0.9869484520663936;0.9999868037020381;9.9997381965975;0.41681776268226783;-0.4352279628612615;-0.43522805069590914;0.42222351943044006;0.4053057411920127;0.5852320229985997;1.000055080306239
27.98185;0.9967899571173583;0.4166766855435037;0.41799011740143505;-0.40837256217047657;-0.4096727288105632;0.9869482819218658;0.999986327724247;9.999712734223696;0.4168191489665409;-0.43522796285372495;-0.4352280513858579;0.42222349282043564;0.405305537489719;0.5852321807379162;1.000055734178835
27.99185;0.9967897112600338;0.4166759237852778;0.4179904325628827;-0.4083725622743822;-0.4096727285217837;0.986948130350572;0.9999858794929056;9.999687069276394;0.4168205354079788;-0.4352279628660593;-0.4352280520543525;0.4222234698662476;0.40530536459983785;0.585232384144109;1.0000563198759533
28.00185;0.996789394637155;0.4166751906258581;0.41799074486356946;-0.40837256237878233;-0.40967272826175827;0.9869480042439543;0.9999854590281149;9.99966126240708;0.4168219203425957;-0.4352279628967364;-0.43522805270255815;0.42222345048884885;0.40530522602896174;0.5852326339835128;1.0000568328258757
28.01185;0.9967890080023977;0.41667448700941917;0.4179910550908619;-0.4083725624848449;-0.4096727280306896;0.9869479109707666;0.9999850647981523;9.999635379663799;0.416823301507837;-0.43522796294400157;-0.4352280533312992;0.42222343426090203;0.40530512511337746;0.5852329307486057;1.0000572688586826
28.02185;0.9967885520509303;0.4166738134560013;0.41799136408059706;-0.40837256259360716;-0.4096727278288168;0.9869478585892291;0.9999846945617088;9.999609481634767;0.41682467606489537;-0.43522796300600974;-0.43522805394115044;0.4222234207669965;0.4053050649657358;0.585233274569414;1.0000576239686947
28.03185;0.9967880270222622;0.416673170454043;0.41799167250661046;-0.40837256270593;-0.40967272765641477;0.9869478548860611;0.9999843467896044;9.999583617464312;0.41682604084157454;-0.435227963080931;-0.43522805453265917;0.42222340985155393;0.40530504853544713;0.585233665247159;1.000057894267651
28.04185;0.9967874328752052;0.41667255872962333;0.41799198063796456;-0.40837256282230217;-0.40967272751373673;0.9869479060407921;0.9999840213334835;9.999557827247228;0.41682739260122265;-0.43522796316684065;-0.43522805510641566;0.4222234013976644;0.40530507848776354;0.5852341026286979;1.000058076517882
28.05185;0.9967867697761104;0.41667197931467176;0.41799228829203666;-0.40837256294270874;-0.40967272740084515;0.9869480163415759;0.9999837195174242;9.999532142880023;0.4168287280063855;-0.4352279632616355;-0.4352280556629974;0.42222339492069;0.40530515701707504;0.5852345872237249;1.0000581686276309
28.06185;0.9967860385293794;0.416671433554085;0.4179925948917078;-0.4083725630668334;-0.40967272731739257;0.9869481881755322;0.999983443904451;9.999506584386426;0.41683004341907215;-0.4352279633630548;-0.4352280562029721;0.4222233895088266;0.40530528596714027;0.5852351199140952;1.0000581691921093
28.07185;0.9967852404900197;0.4166709229730449;0.4179928994261218;-0.4083725631942918;-0.40967272726252013;0.9869484221042181;0.9999831971714113;9.999481164320748;0.4168313350536395;-0.4352279634687568;-0.4352280567269368;0.42222338401752607;0.4053054671029342;0.5852357007457007;1.0000580772110057
28.08185;0.9967843771942873;0.4166704489662053;0.41799320041366517;-0.4083725633246722;-0.4096727272348414;0.9869487173731983;0.9999829812393144;9.999455899254206;0.41683259955259927;-0.43522796357659316;-0.43522805723553504;0.4222233771976398;0.4053057020949674;0.5852363284542831;1.0000578925477281
28.09185;0.9967834506410896;0.4166700125603626;0.41799349609584674;-0.40837256345750617;-0.4096727272324976;0.9869490717604966;0.9999827977425465;9.999430812037302;0.4168338343851576;-0.4352279636850146;-0.4352280577294618;0.422223367852304;0.4053059922623868;0.5852370010297017;1.0000576154607765
28.10185;0.9967824638094158;0.41666961432470384;0.4179937847007338;-0.4083725635922538;-0.4096727272534016;0.9869494812496322;0.9999826482964395;9.9994059256612;0.4168350377466442;-0.43522796379316414;-0.43522805820948796;0.42222335491715307;0.40530633849705816;0.5852377161235846;1.000057245219038
28.11185;0.9967814203478995;0.4166692544231965;0.41799406447324255;-0.4083725637282868;-0.40967272729551263;0.986949940783772;0.9999825337124087;9.999381262529512;0.4168362082316189;-0.4352279639005201;-0.43522805867651365;0.4222233373320383;0.40530674150439944;0.5852384713613257;1.0000567800720916
28.12185;0.9967803239091231;0.416668932850873;0.41799433349872794;-0.40837256386480386;-0.4096727273568937;0.9869504447411765;0.9999824535882217;9.999356849621524;0.4168373447160264;-0.4352279640065337;-0.4352280591315268;0.4222233139618038;0.40530720214528004;0.5852392650619749;1.0000562186886477
28.13185;0.9967791785153082;0.41666864945604887;0.4179945895878361;-0.4083725640008112;-0.40967272743566363;0.9869509863514032;0.9999824065705001;9.999332719191647;0.4168384466748017;-0.43522796411059217;-0.43522805957541955;0.4222232835272814;0.40530772162829265;0.5852400964382831;1.000055560551638
28.14185;0.9967779896110582;0.4166684036347817;0.4179948304892831;-0.4083725641352823;-0.4096727275301276;0.9869515575414359;0.9999823907233862;9.999308899580493;0.41683951451263124;-0.4352279642121398;-0.4352280600088128;0.4222232443875589;0.4053083013142771;0.5852409647420967;1.0000548048990425
28.15185;0.996776764049183;0.41666819442396585;0.41799505422333255;-0.40837256426728713;-0.4096727276390315;0.9869521498669777;0.9999824039574696;9.999285405519132;0.41684054942288407;-0.4352279643106988;-0.4352280604320062;0.42222319455982993;0.4053089422721986;0.5852418685302848;1.0000539506401114
28.16185;0.9967755091567453;0.4166680209769082;0.4179952591278725;-0.40837256439597147;-0.4096727277615983;0.9869527555106936;0.9999824437104448;9.999262241500094;0.4168415529141627;-0.4352279644058127;-0.4352280608450397;0.4222231321554215;0.4053096450563986;0.5852428059957797;1.000052997697253
28.17185;0.9967742322143693;0.4166678826745175;0.4179954438178519;-0.4083725645204485;-0.40967272789727155;0.986953367448644;0.9999825063948029;9.999239411963575;0.41684252641963626;-0.43522796449698686;-0.43522806124760444;0.42222305566470825;0.4053104098232692;0.5852437756165259;1.0000519478911354
28.18185;0.9967729405900388;0.4166677790489474;0.41799560728439233;-0.4083725646396978;-0.40967272804539895;0.9869539792422782;0.9999825882170899;9.999216923224074;0.4168434713135385;-0.43522796458350566;-0.43522806163868516;0.42222296375041607;0.40531123665316826;0.5852447760627761;1.000050804993019
28.19185;0.9967716422728646;0.4166677099643271;0.41799574888031127;-0.40837256475251404;-0.40967272820502604;0.9869545849866891;0.9999826861788366;9.999194778147212;0.41684438911462746;-0.4352279646641347;-0.4352280620163875;0.42222285502960877;0.4053121259569359;0.5852458057078118;1.0000495745680489
28.20185;0.996770346214296;0.41666767580609615;0.417995868099289;-0.4083725648573769;-0.4096727283748618;0.9869551795375183;0.999982797676205;9.9991729721645;0.41684528129416865;-0.43522796473705677;-0.43522806237821415;0.4222227282505083;0.40531307866371963;0.5852468625911512;1.0000482635271035
28.21185;0.9967690618322932;0.4166676774039695;0.41799596446877085;-0.40837256495233937;-0.40967272855338044;0.9869557590141358;0.9999829197305778;9.99915149288788;0.4168461488405545;-0.43522796480017345;-0.43522806272147907;0.4222225825909196;0.40531409593299766;0.5852479446389258;1.000046879251679
28.22185;0.9967677979681862;0.4166677157096064;0.4179960376991203;-0.4083725650351616;-0.4096727287390246;0.9869563205578553;0.9999830489954518;9.999130318626925;0.4168469922273074;-0.4352279648513836;-0.4352280630436692;0.4222224177219309;0.40531517861050403;0.585249049640509;1.0000454285272031
28.23185;0.9967665620623912;0.41666779135478027;0.41799608764883334;-0.40837256510346703;-0.4096727289304568;0.9869568616905174;0.9999831821330605;9.999109413665558;0.4168478118160523;-0.4352279648885884;-0.43522806334269976;0.4222222336228531;0.40531632690629216;0.5852501752508729;1.000043916790901
28.24185;0.9967653598733955;0.4166679042533203;0.4179961139121022;-0.40837256515469245;-0.40967272912667724;0.9869573811102681;0.9999833159582876;9.99908873008729;0.416848608273001;-0.4352279649097054;-0.43522806361687844;0.4222220303029602;0.40531754062838443;0.5852513193292317;1.0000423479870864
28.25185;0.9967641957860601;0.416668053431956;0.4179961155675883;-0.40837256518609577;-0.40967272932698684;0.9869578799495476;0.9999834478882794;9.999068219411205;0.41684938274087563;-0.4352279649128809;-0.43522806386475477;0.422221807558955;0.40531881977113876;0.5852524803038708;1.0000407250371086
28.26185;0.9967630736447349;0.41666823726168767;0.41799609152468614;-0.4083725651949355;-0.4096727295308401;0.9869583616240778;0.9999835769562646;9.99904784204446;0.416850136763473;-0.43522796489661586;-0.43522806408519027;0.422221564886182;0.40532016473208754;0.5852536571435573;1.0000390506651418
28.27185;0.9967619974904782;0.41666845381903517;0.41799604120831013;-0.4083725651785522;-0.4096727297374883;0.9869588309688041;0.9999837040522844;9.999027568162548;0.41685087215175226;-0.43522796485962756;-0.4352280642774929;0.42222130162011895;0.4053215759474515;0.5852548489960435;1.0000373280212946
28.28185;0.9967609716213626;0.4166687009561402;0.4179959648826811;-0.408372565134299;-0.4096727299455827;0.9869592935435548;0.9999838312338669;9.99900737338979;0.41685159094334395;-0.43522796480067905;-0.4352280644414267;0.4222210172537113;0.4053230535063838;0.5852560550961325;1.0000355609869767
28.29185;0.9967600001985136;0.4166689763002653;0.41799586336064504;-0.4083725650594421;-0.40967273015317435;0.9869597551907043;0.9999839614807088;9.998987230350806;0.4168522953559449;-0.43522796471849157;-0.4352280645771468;0.42222071175373554;0.40532459716081914;0.5852572751586436;1.0000337544281042
28.30185;0.9967590867531341;0.4166692774148109;0.41799573766620063;-0.40837256495112123;-0.40967273035816176;0.9869602221639554;0.9999840985848906;9.998967097631995;0.4168529875581797;-0.4352279646117311;-0.43522806468509645;0.42222038561181985;0.4053262065248911;0.5852585095987562;1.0000319142476923
28.31185;0.9967582335395362;0.4166696018782554;0.41799558904873874;-0.408372564806489;-0.4096727305586745;0.9869607013702912;0.9999842464172524;9.998946918772637;0.4168536692945292;-0.4352279644791658;-0.4352280647659373;0.42222003959156107;0.4053278810093119;0.585259759152928;1.0000300467790904
28.32185;0.9967574409319321;0.4166699472590788;0.41799541895852166;-0.4083725646230504;-0.40967273075307564;0.9869611999788033;0.9999844081439526;9.998926634736069;0.41685434170166424;-0.4352279643199462;-0.4352280648204929;0.4222196744432113;0.405329619654027;0.5852610241697694;1.0000281577269112
28.33185;0.9967567079868332;0.4166703112265895;0.41799522871438183;-0.4083725643989978;-0.409672730939856;0.9869617248530325;0.9999845859053315;9.998906191398119;0.41685500569089184;-0.43522796413372344;-0.4352280648496645;0.42221929074139547;0.4053314212826305;0.585262304189678;1.0000262516263292
28.34185;0.996756034610887;0.4166706916764575;0.4179950192260225;-0.4083725641331391;-0.40967273111762537;0.9869622823563255;0.9999847811237;9.998885536388519;0.41685566260402607;-0.4352279639204277;-0.43522806485432136;0.4222188888722095;0.4053332848671664;0.5852635984000549;1.0000243322341644
28.35185;0.9967554232914693;0.4166710866351547;0.4179947910472131;-0.40837256382444936;-0.40967273128509707;0.9869628785265923;0.9999849953307663;9.998864618721058;0.41685631433653647;-0.4352279636800493;-0.4352280648350748;0.422218469199851;0.4053352098737177;0.5852649065569964;1.0000224034036045
28.36185;0.9967548784982377;0.4166714942535146;0.4179945446392656;-0.4083725634719451;-0.4096727314410491;0.9869635197823791;0.9999852308861685;9.99884339408821;0.4168569629897866;-0.4352279634127222;-0.4352280647921913;0.42221803219801357;0.4053371964059491;0.5852662292621608;1.0000204696088288
28.37185;0.9967544049595594;0.4166719130911827;0.4179942805300048;-0.40837256307502734;-0.40967273158434037;0.9869642135145267;0.9999854908635297;9.998821826734256;0.4168576106487434;-0.43522796311868256;-0.4352280647260025;0.42221757830711554;0.4053392450075397;0.5852675672998396;1.0000185354199829
28.38185;0.9967540069035101;0.41667234217641824;0.4179939992174046;-0.4083725626336609;-0.40967273171399504;0.9869649677955324;0.9999857780615837;9.998799883756023;0.4168582593101479;-0.4352279627978604;-0.4352280646374137;0.4222171078126906;0.4053413562943162;0.5852689208412496;1.000016604556925
28.39185;0.9967536883814105;0.4166727807290398;0.41799370105162614;-0.40837256214812684;-0.4096727318292824;0.9869657910973816;0.9999860943860754;9.9987775278387;0.4168589110016343;-0.435227962449589;-0.43522806452801466;0.4222166210225556;0.4053435307410088;0.5852702893747321;1.0000146794398057
28.40185;0.9967534534594987;0.4166732281672711;0.417993386251573;-0.40837256161870616;-0.40967273192970305;0.98696669241591;0.9999864415760699;9.998754714558688;0.4168595679588015;-0.4352279620727156;-0.435228064399884;0.4222161183910365;0.40534576879436923;0.5852716721872312;1.000012761252521
28.41185;0.9967533051498608;0.4166736844787016;0.41799305501683226;-0.4083725610456642;-0.40967273201495397;0.9869676810823708;0.9999868220018889;9.998731390228173;0.4168602324626029;-0.43522796166582733;-0.4352280642552435;0.4222156004659468;0.40534807113151744;0.5852730687856817;1.0000108508796461
28.42185;0.9967532438568836;0.4166741504034402;0.41799270763307456;-0.4083725604292839;-0.4096727320849175;0.9869687660394703;0.9999872381395617;9.99870748466034;0.4168609066983537;-0.43522796122730717;-0.4352280640961696;0.42221506789831187;0.4053504386803448;0.585274479143081;1.0000089503335414
28.43185;0.9967532680776804;0.41667462715516496;0.41799234437652394;-0.40837255976965287;-0.4096727321395641;0.9869699546932377;0.9999876916584242;9.998682908821479;0.4168615930975705;-0.43522796075532116;-0.4352280639245821;0.42221452131581494;0.4053538722787268;0.5852765960920514;1.0000070631040547
28.44185;0.9967533770490339;0.4166751158763663;0.41799196528230204;-0.4083725590666072;-0.40967273217884875;0.986971252184616;0.9999881835124695;9.998657567024106;0.4168622946641249;-0.4352279602479347;-0.43522806374237794;0.4222139609885467;0.4053563722823073;0.5852780351263399;1.0000051935183356
28.45185;0.996753572098877;0.41667561721161694;0.4179915700701192;-0.40837255831993896;-0.4096727322026897;0.9869726620976246;0.9999887147970337;9.998631369244805;0.41686301474349013;-0.4352279597032669;-0.43522806355154525;0.42221338672960385;0.40535893842748616;0.5852794886329944;1.000003346197788
28.46185;0.9967538563578706;0.4166761313181037;0.4179911583249903;-0.40837255752940455;-0.4096727322109276;0.98697418794507;0.9999892869089338;9.998604233514811;0.41686375663997777;-0.43522795911959955;-0.4352280633541266;0.42221279802883105;0.405361569962367;0.5852809561377259;1.000001525550186
28.47185;0.9967542338942849;0.4166766583214579;0.4179907298571952;-0.40837255669450967;-0.4096727322032576;0.98697583371038;0.999989900627948;9.998576086191868;0.41686452343751446;-0.4352279584955327;-0.43522806315195994;0.42221219415757727;0.40536426607022535;0.5852824371419939;0.999999735276923
28.48185;0.9967547085940228;0.4166771986104001;0.4179902850127659;-0.40837255581437937;-0.40967273217916333;0.9869776035159987;0.9999905556041849;9.998546859027504;0.4168653178595996;-0.4352279578300554;-0.4352280629465673;0.4222115744127722;0.40536702637124916;0.5852839315704336;0.9999979782831812
28.49185;0.9967552839307174;0.416677752547263;0.4179898245302917;-0.4083725548878674;-0.4096727321379642;0.9869795018878829;0.9999912506184615;9.99851648205825;0.41686614222783347;-0.43522795712236906;-0.4352280627394079;0.4222109384457382;0.40536985089238925;0.5852854398722218;0.9999962567458951
28.50185;0.9967559632310419;0.416678320125006;0.4179893490528665;-0.40837255391382343;-0.40967273207899246;0.9869815342261603;0.9999919836941357;9.998484883848425;0.4168669984549806;-0.43522795637167766;-0.4352280625321036;0.42221028628227414;0.40537273953200503;0.5852869627081255;0.9999945721851293
28.51185;0.9967567486989481;0.41667890090711396;0.41798885896318366;-0.40837255289121643;-0.4096727320017518;0.9869837065130739;0.9999927519008437;9.998452001068044;0.41686788798108176;-0.43522795557718325;-0.435228062326385;0.42220961794434364;0.40537569160824455;0.5852885005600729;0.9999929258952138
28.52185;0.9967576399910372;0.41667949411227356;0.4179883545918328;-0.40837255181901183;-0.4096727319061155;0.9869860251178896;0.9999935507657829;9.99841778411286;0.416868811952804;-0.4352279547382524;-0.43522806212397197;0.4222089330439654;0.40537870561266326;0.5852900535907986;0.9999913195801171
28.53185;0.9967586345379794;0.41668009891183005;0.4179878362300195;-0.40837255069606215;-0.40967273179245794;0.9869884972873735;0.9999943738944511;9.998382194055841;0.41686977150338167;-0.4352279538545706;-0.4352280619266765;0.42220823078341546;0.4053817790873803;0.5852916219114326;0.9999897554173899
