time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.54185;0.9967866870880229;0.41677058609485623;0.4180737334856875;-0.40837362262659394;-0.4096738250016006;0.9869598530372539;1.000003015850966;9.999866718289928;0.41679624063006016;-0.4352280299562113;-0.4352279677290862;0.42229213178466757;0.40528514445686353;0.585296175286054;1.0002496291318637
28.55185;0.9967874550713484;0.4167699806678064;0.4180746137778033;-0.4083736221028693;-0.4096738252208657;0.9869623820231734;1.0000036060129112;9.999860600002318;0.41679674864870186;-0.4352280313076749;-0.43522796726950586;0.4222933893726951;0.4052855776609525;0.5852961444845699;1.0002537352323595
28.56185;0.9967882624753409;0.4167693653107439;0.41807553186742963;-0.40837362154438367;-0.40967382544832287;0.986965027557338;1.000004188628187;9.999853540622569;0.41679725806437146;-0.43522803266732385;-0.435227966789431;0.4222946976706835;0.40528599796526826;0.5852961013771582;1.0002579430283913
28.57185;0.9967891129444726;0.4167687433191355;0.41807649044545875;-0.40837362095057683;-0.4096738256832904;0.9869677876996474;1.0000047602719992;9.999845547483567;0.41679776766162724;-0.4352280340362194;-0.4352279662875891;0.42229605562707145;0.4052864028078463;0.5852960411449125;1.0002622513425055
28.58185;0.996790009018933;0.416768117524264;0.4180774916441511;-0.40837362032096997;-0.40967382592507695;0.9869706616971446;1.0000053182226145;9.999836626364663;0.41679827643647305;-0.4352280354156348;-0.43522796576260686;0.42229746212475694;0.40528678975453986;0.585295959191699;1.0002666613632505
28.59185;0.9967909517571415;0.41676749024817294;0.4180785367815775;-0.40837361965532687;-0.4096738261731692;0.9869736496469264;1.0000058592434728;9.999826778383401;0.4167987839660694;-0.4352280368070716;-0.43522796521268153;0.4222989161587428;0.405287156558856;0.5852958513875937;1.0002711757122118
28.60185;0.9967919409516918;0.4167668632850992;0.4180796264637909;-0.40837361895368773;-0.40967382642715705;0.9869767520133965;1.0000063796918846;9.999816004759747;0.4167992904822346;-0.43522803821224954;-0.43522796463542;0.4223004169927198;0.40528750116718176;0.5852957142730723;1.0002757977654133
28.61185;0.996792975681671;0.4167662380460973;0.4180807609193282;-0.40837361821636986;-0.40967382668645547;0.9869799705522664;1.0000068764410583;9.999804308633381;0.41679979649598375;-0.4352280396330841;-0.43522796402804986;0.4223019640502807;0.4052878218018282;0.5852955451897264;1.0002805311258833
28.62185;0.9967940550065998;0.4167656155428336;0.4180819403118989;-0.40837361744395617;-0.4096738269501798;0.9869833094251591;1.0000073473296014;9.999791692446133;0.416800302378374;-0.43522804107159774;-0.43522796338768893;0.4223035564759326;0.4052881168298635;0.5852953420857788;1.0002853790207438
28.63185;0.9967951787798303;0.4167649963073089;0.4180831648304086;-0.40837361663723776;-0.40967382721732887;0.9869867743314249;1.0000077911572567;9.99977815613584;0.41680080824673943;-0.43522804252974107;-0.4352279627115595;0.4223051929354808;0.40528838441202886;0.5852951027677877;1.0002903438411685
28.64185;0.9967963483658894;0.4167643806745144;0.4180844346843522;-0.4083736157971631;-0.4096738274870861;0.986990370596391;1.0000082073223044;9.999763693413975;0.4168013141520413;-0.43522804400918935;-0.43522796199722774;0.4223068719369681;0.405288622539321;0.5852948240568558;1.0002954278264742
28.65185;0.9967975664454087;0.4167637691924753;0.4180857501524105;-0.40837361492476487;-0.4096738277590262;0.9869941027811452;1.0000085952712492;9.999748293515538;0.4168018202314952;-0.4352280455112487;-0.43522796124261026;0.42230859207956056;0.4052888295449123;0.5852945017635885;1.000300634380103
28.66185;0.9967988355746015;0.41676316277106645;0.4180871114885508;-0.4083736140209667;-0.4096738280331022;0.9869979755801661;1.0000089546631996;9.99973195537916;0.41680232659805083;-0.43522804703693124;-0.43522796044573075;0.42231035197068434;0.4052890043829981;0.5852941314571507;1.000305968072928
28.67185;0.9968001570356344;0.4167625626860032;0.4180885186438075;-0.40837361308624925;-0.40967382830944654;0.9870019938099719;1.000009285736758;9.99971469894919;0.41680283314963096;-0.43522804858709324;-0.4352279596047174;0.4223121501991687;0.4052891465896674;0.5852937091567991;1.0003114334346062
28.68185;0.9968015313721544;0.41676197059285897;0.41808997125144115;-0.408373612120432;-0.4096738285882013;0.9870061610101714;1.0000095887900244;9.999696562206381;0.41680333950086224;-0.43522805016258714;-0.4352279587181394;0.42231398542573967;0.40528925631555957;0.5852932313818563;1.0003170344839236
28.69185;0.9968029593685449;0.416761388347888;0.41809146899830085;-0.40837361112280823;-0.409673828869482;0.9870104782921674;1.000009863372267;9.999677590852249;0.4168038449152861;-0.43522805176429874;-0.4352279577852067;0.42231585637166713;0.40528933428936686;0.5852926947732224;1.0003227760404798
28.70185;0.9968044417567526;0.4167608176501285;0.4180930119743458;-0.40837361009247203;-0.40967382915339684;0.9870149448866106;1.000010107905267;9.999657828097856;0.4168043482022993;-0.43522805339287196;-0.4352279568055575;0.422317761600336;0.4052893815888783;0.5852920958519037;1.0003286651684427
28.71185;0.9968059782204134;0.41676025993477306;0.4180946008022631;-0.40837360902852887;-0.4096738294401051;0.9870195597872817;1.0000103197341739;9.999637306619736;0.4168048477890568;-0.43522805504842516;-0.43522795577896456;0.4223196993574092;0.4052893993180317;0.5852914309964243;1.0003347107962528
28.72185;0.9968075675349225;0.41675971663542155;0.418096236569817;-0.40837360793006067;-0.4096738297298704;0.9870243228357555;1.000010495432111;9.999616046614156;0.4168053419478531;-0.4352280567306555;-0.4352279547053076;0.4223216678361073;0.4052893883592244;0.5852906963581577;1.0003409225965696
28.73185;0.9968092091382712;0.41675918943242424;0.4180979206289821;-0.40837360679602674;-0.40967383002294044;0.9870292352135951;1.0000106308751395;9.99959406063567;0.4168058290298797;-0.43522805843914025;-0.4352279535846408;0.4223236653984868;0.4052893493853503;0.5852898877963735;1.0003473107509655
28.74185;0.9968109041857917;0.41675868022839924;0.4180996544823285;-0.4083736056253084;-0.4096738303193275;0.9870343000542064;1.000010721379533;9.999571358003385;0.4168063077124876;-0.43522806017353827;-0.4352279524171975;0.4223256902691493;0.40528928284706345;0.5852890010431652;1.0003538863663675
28.75185;0.9968126548420174;0.41675819101245376;0.4181014398260336;-0.4083736044167841;-0.40967383061876134;0.9870395223064302;1.0000107625153727;9.999547947302478;0.4168067771417794;-0.43522806193366814;-0.4352279512034185;0.4223277402688698;0.4052891889249301;0.5852880318787277;1.0003606619294068
28.76185;0.9968144631153926;0.4167577237337772;0.4181032784599342;-0.4083736031693038;-0.4096738309207286;0.987044907438583;1.000010750669266;9.999523836818073;0.41680723681246723;-0.4352280637195316;-0.43522794994399966;0.4223298130987294;0.4052890678964249;0.5852869761356145;1.0003676513389672
28.77185;0.9968163308598234;0.41675728012902447;0.4181051720536947;-0.408373601881657;-0.409673831224429;0.9870504603095642;1.0000106826989346;9.9994990291317;0.4168076864096579;-0.4352280655314659;-0.43522794863994374;0.422331906856412;0.40528892049347304;0.5852858298389224;1.0003748690296088
28.78185;0.9968182604580145;0.4167568617314824;0.4181071220601933;-0.4083736005525491;-0.40967383152890186;0.9870561849120593;1.0000105556112693;9.999473517347418;0.4168081258424463;-0.43522806737044767;-0.43522794729244113;0.4223340202684472;0.40528874771519435;0.5852845895065784;1.000382328530156
28.79185;0.9968202546954369;0.41675647024770013;0.41810912967518105;-0.40837359918047217;-0.4096738318333203;0.9870620845399074;1.0000103666421518;9.999447288968835;0.4168085552361967;-0.43522806923816887;-0.43522794590241937;0.42233615265112895;0.40528855049121604;0.5852832522142388;1.000390041934388
28.80185;0.9968223156495838;0.416756107887007;0.4181111957957268;-0.40837359776354626;-0.40967383213698816;0.9870681620981517;1.000010113249419;9.999420333307434;0.4168089748405693;-0.4352280711367496;-0.43522794447018964;0.4223383040252321;0.4052883296319786;0.5852818156260071;1.0003980213779222
28.81185;0.9968244436047362;0.41675577728302254;0.4181133211657699;-0.4083735962994618;-0.4096738324391117;0.9870744204990185;1.0000097928367229;9.999392648466108;0.4168093851503107;-0.43522807306843747;-0.4352279429954977;0.42234047523800256;0.4052880861124766;0.5852802782145075;1.0004062807148715
28.82185;0.9968266368540712;0.4167554812655111;0.41811550652618645;-0.4083735947856639;-0.4096738327387984;0.9870808626594864;1.0000094025097677;9.999364241170058;0.4168097870392846;-0.4352280750354021;-0.4352279414776698;0.42234266759618255;0.4052878214018031;0.5852786390497362;1.000414834900516
28.83185;0.9968288920856617;0.4167552227383981;0.4181177526630326;-0.4083735932198617;-0.40967383303518856;0.9870874906653462;1.0000089392269869;9.999335121237264;0.4168101815860655;-0.43522807703949185;-0.4352279399156849;0.4223448823324872;0.40528753748870067;0.5852768971003524;1.0004236986997317
28.84185;0.9968312045059049;0.41675500449726766;0.418120060616704;-0.4083735916004058;-0.409673833327453;0.9870943048004812;1.0000084000771128;9.999305298917955;0.4168105698584922;-0.4352280790822044;-0.43522793830825335;0.42234712039900624;0.4052872366945504;0.5852750509207681;1.0004328870191515
28.85185;0.9968335678912676;0.4167548289857401;0.4181224319592802;-0.4083735899261862;-0.40967383361473636;0.9871013040588996;1.0000077822336433;9.999274783330536;0.41681095299338494;-0.43522808116507483;-0.43522793665398246;0.42234938250345627;0.40528692156299084;0.5852730989115157;1.000442415476393
28.86185;0.9968359752374825;0.4167546983424693;0.41812486880103955;-0.40837358819642733;-0.40967383389608275;0.9871084882602601;1.0000070827942027;9.999243580873111;0.41681133259512726;-0.43522808329002793;-0.4352279349516521;0.4223516693190058;0.4052865949007849;0.5852710397260197;1.0004522999712635
28.87185;0.9968384196925153;0.4167546145975833;0.41812737353757595;-0.4083735864105547;-0.40967383417030995;0.9871158592045712;1.0000062988916107;9.999211692460058;0.4168117111365776;-0.4352280854593359;-0.4352279332003146;0.4223539817571417;0.40528625984450656;0.58526887252572;1.000462556261855
28.88185;0.9968408950903116;0.4167545795408162;0.41812994848839063;-0.40837358456799144;-0.40967383443608396;0.9871234193688326;1.000005427932494;9.999179107250791;0.4168120918991127;-0.43522808767548465;-0.43522793139905835;0.42235632113804833;0.4052859198677498;0.5852665967330222;1.0004731999385874
28.89185;0.9968433963149624;0.41675459438743256;0.4181325956245108;-0.40837358266793955;-0.4096738346923172;0.9871311702544662;1.000004467727637;9.999145798275366;0.4168124786025627;-0.4352280899411522;-0.4352279295467764;0.422358689347817;0.4052855786870193;0.5852642114280576;1.000484246328697
28.90185;0.9968459195193847;0.41675465963853753;0.41813531656970687;-0.40837358070910745;-0.40967383493845466;0.9871391121960423;1.0000034166301408;9.999111722898824;0.41681287511794796;-0.4352280922591811;-0.4352279276421913;0.4223610889858842;0.4052852399094076;0.585261714971364;1.000495710217649
28.91185;0.9968484617118176;0.416754775215529;0.41813811264713774;-0.40837357868952007;-0.40967383517431005;0.9871472449405984;1.0000022736416798;9.999076825798051;0.416813285123851;-0.4352280946325753;-0.435227925684049;0.42236352330951693;0.4052849066134289;0.5852591049020618;1.0005076055098234
28.92185;0.9968510203931942;0.41675494068525304;0.41814098490552704;-0.4083735766066722;-0.40967383539966595;0.98715556838351;1.000001038325134;9.999041043575957;0.4168137117136891;-0.43522809706448345;-0.4352279236712746;0.422365995957855;0.405284581302721;0.5852563780256443;1.0005199456216904
28.93185;0.9968535939371556;0.4167551554242631;0.4181439343869384;-0.40837357445768263;-0.40967383561410897;0.9871640833703795;0.9999997104936919;9.99900431280086;0.41681415728896193;-0.43522809955803426;-0.4352279216029374;0.4223685106912967;0.4052842660810242;0.5852535307569489;1.0005327447338526
28.94185;0.9968561820769503;0.41675541869989424;0.4181469622570511;-0.4083735722392364;-0.4096738358173073;0.9871727922263883;0.9999982896451409;9.9989665774497;0.4168146237746906;-0.43522810211619284;-0.43522791947808603;0.4223710712823807;0.4052839627372009;0.5852505594287268;1.0005460182841497
28.95185;0.9968587857614525;0.4167557295490999;0.41815006964496154;-0.40837356994762936;-0.40967383600936996;0.9871816988393085;0.999996774345899;9.998927786620062;0.41681511299240526;-0.4352281047418335;-0.4352279172955957;0.42237368150545057;0.40528367286447015;0.5852474604061806;1.0005597823301409
28.96185;0.9968614065683857;0.4167560864991201;0.41815325775516116;-0.40837356757892;-0.4096738361909755;0.9871908083354956;0.9999951620441934;9.99888788757864;0.41681562695802676;-0.43522810743787727;-0.43522791505411323;0.42237634516688466;0.4052833980600809;0.5852442301176218;1.000574052851374
28.97185;0.996864046482167;0.41675648744400295;0.41815652795160324;-0.4083735651290542;-0.40967383636330595;0.987200126614309;0.9999934495854136;9.998846821961155;0.41681616788345816;-0.43522811020720714;-0.43522791275207745;0.4223790661592853;0.4052831400196864;0.5852408648450428;1.0005888449144036
28.98185;0.9968667077011364;0.41675692979026663;0.418159881343644;-0.40837356259409835;-0.409673836527828;0.9872096601365374;0.9999916342401406;9.998804520949566;0.4168167378968664;-0.43522811305227577;-0.43522791038766495;0.4223818485689504;0.40528290044385834;0.5852373606092778;1.0006041718770176
28.99185;0.996869391829803;0.4167574106626351;0.4181633184705898;-0.4083735599704685;-0.4096738366860279;0.987219416275612;0.9999897149150095;9.998760901312918;0.4168173386946101;-0.4352281159747756;-0.4352279079586843;0.4223846967485946;0.405282680865615;0.5852337136391252;1.0006200461199892
29.00185;0.9968720996057834;0.41675792702012765;0.4181668394153216;-0.40837355725476265;-0.4096738368391433;0.9872294039152297;0.9999876928956605;9.99871587149002;0.41681797136005144;-0.4352281189758086;-0.43522790546277085;0.4223876152153139;0.40528248252987015;0.5852299206744493;1.0006364809650574
29.01185;0.9968748317927485;0.4167584758006303;0.4181704439998111;-0.40837355444331774;-0.40967383698788606;0.9872396333273634;0.9999855712767746;9.99866934339938;0.41681863621170606;-0.4352281220563818;-0.4352279028978761;0.42239060861977906;0.4052823062334518;0.5852259785256508;1.0006534913852654
29.02185;0.996877590110338;0.41675905411079495;0.4181741321204052;-0.4083735515319778;-0.4096738371323128;0.9872501151517877;0.9999833533481735;9.998621234168361;0.41681933252512193;-0.43522812521766086;-0.43522790026252206;0.42239368197507626;0.40528215204255835;0.5852218836108435;1.0006710931920115
29.03185;0.9968803774052325;0.4167596594298025;0.41817790419768835;-0.4083735485161381;-0.4096738372719017;0.9872608596469922;0.9999810409804162;9.998571457078283;0.41682005871794653;-0.4352281284608598;-0.43522789755569763;0.42239684084997603;0.40528201912693057;0.5852176320135405;1.0006893024965082
29.04185;0.9968831969547003;0.416760289889998;0.41818176118518335;-0.4083735453909283;-0.4096738374057752;0.9872718769323822;0.9999786338859036;9.998519916186947;0.4168208132424233;-0.435228131787175;-0.43522789477667745;0.4224000913316518;0.40528190597613;0.58521321957711;1.0007081360794265
29.05185;0.9968860516046169;0.4167609444115702;0.41818570427953533;-0.4083735421513585;-0.40967383753304076;0.9872831773530037;0.999976130493298;9.998466512133021;0.41682159516274964;-0.43522813519795556;-0.43522789192490424;0.42240343962413607;0.4052818108834982;0.5852086415395404;1.0007276119363993
29.06185;0.9968889440112679;0.41676162253867277;0.4181897348696884;-0.4083735387922213;-0.4096738376530675;0.987294771777609;0.9999735297366736;9.998411156831626;0.4168224038465417;-0.435228138694921;-0.43522788899993614;0.4224068914867409;0.40528173220793506;0.5852038921989794;1.0007477492549788
29.07185;0.9968918776247948;0.4167623242867256;0.4181938545257085;-0.4083735353080292;-0.40967383776556154;0.9873066725041839;0.9999708319450831;9.998353786336246;0.41682323847719704;-0.43522814228024964;-0.43522788600136764;0.4224104522325714;0.40528166820334904;0.5851989650966448;1.0007685678134834
29.08185;0.9968948569702881;0.4167630501892295;0.41819806484026545;-0.40837353169329443;-0.40967383787043504;0.9873188935999392;0.9999680385609868;9.99829435887869;0.4168240977827739;-0.43522814595654696;-0.4352278829287269;0.4224141271793699;0.4052816168473933;0.5851938533725173;1.000790087700697
29.09185;0.996897887238635;0.41676380133395635;0.41820236740975536;-0.4083735279428885;-0.4096738379674432;0.987331449732578;0.9999651515921427;9.99823284243487;0.4168249797991988;-0.43522814972687035;-0.4352278797813862;0.4224179218202217;0.4052815759705931;0.5851885498814368;1.0008123296681106
29.10185;0.996900973967374;0.4167645792766879;0.4182067640816707;-0.40837352405207267;-0.40967383805598795;0.9873443550549629;0.9999621729324093;9.9981692095402;0.41682588187857567;-0.4352281535947537;-0.43522787655844647;0.4224218417182534;0.4052815435384393;0.585183047179194;1.0008353152393263
29.11185;0.9969041227621094;0.41676538600288704;0.41821125725600344;-0.40837352001615795;-0.4096738381353994;0.9873576231707533;0.9999591034329646;9.998103441428134;0.4168268011360195;-0.43522815756405303;-0.43522787325866064;0.4224258925345664;0.40528151781893523;0.5851773377409628;1.000859066342675
29.12185;0.9969073391828754;0.4167662238701978;0.41821584997130956;-0.4083735158303252;-0.4096738382052721;0.9873712675548032;0.9999559424323727;9.998035523731515;0.41682773498447473;-0.435228161638757;-0.43522786988043044;0.42243008014154837;0.40528149723334544;0.5851714142649214;1.0008836050378167
29.13185;0.9969106291601176;0.4167670953350468;0.41822054577506806;-0.40837351148989964;-0.4096738382655309;0.9873853021301006;0.9999526884935598;9.997965429901887;0.41682868142409657;-0.4352281658228462;-0.4352278664219161;0.422434410583449;0.4052814801040839;0.5851652697404374;1.0009089534347824
29.14185;0.9969139989581703;0.41676800287251564;0.4182253486247841;-0.40837350699058955;-0.4096738383162008;0.9873997415369511;0.9999493407456608;9.997893116237925;0.41682963919695265;-0.4352281701201019;-0.43522786288137627;0.422438890005182;0.40528146453686414;0.5851588975016938;1.0009351335779362
29.15185;0.9969174538344817;0.41676894935648884;0.41823026282291814;-0.4083735023284268;-0.40967383835698107;0.9874146003300347;0.9999458993569745;9.997818540466817;0.4168306079887734;-0.4352281745339607;-0.43522785925737634;0.42244352455944134;0.4052814483138726;0.5851522912391567;1.0009621670926232
29.16185;0.9969209968883961;0.4167699382820826;0.4182352928707043;-0.40837349749963353;-0.40967383838703514;0.9874298918857244;0.9999423646613067;9.997741679303191;0.4168315884613282;-0.4352281790675569;-0.4352278555484601;0.4224483202235185;0.4052814288483144;0.5851454445834424;1.0009900746967675
29.17185;0.9969246297394189;0.41677097353204073;0.4182404433142264;-0.4083734925005432;-0.4096738384051144;0.9874456283829564;0.999938736085303;9.997662524348874;0.41683258186966965;-0.43522818372391914;-0.4352278517527884;0.4224532828133057;0.4052814032911005;0.585138350829008;1.0010188762729513
29.18185;0.9969283538061652;0.416772059137342;0.418245718659808;-0.40837348732759704;-0.40967383840970717;0.9874618218051762;0.9999350121138736;9.997581067179826;0.4168335894182555;-0.4352281885061778;-0.43522784786816143;0.4224584181176701;0.4052813686683874;0.5851310035302759;1.0010485914618346
29.19185;0.9969321704457247;0.41677319933688467;0.41825112346327986;-0.40837348197734274;-0.40967383839915095;0.9874784846494954;0.9999311906897567;9.99749729027312;0.4168346116897346;-0.43522819341762126;-0.43522784389205377;0.4224637319599444;0.4052813218726465;0.5851233972125373;1.0010792396234958
29.20185;0.9969360806253421;0.41677439871930483;0.41825666239871606;-0.4083734764463421;-0.40967383837190746;0.9874956293679747;0.9999272690730997;9.99741116940745;0.41683564849937293;-0.43522819846155625;-0.43522783982155333;0.42246923040380713;0.40528125944919696;0.5851155273509898;1.0011108389908494
29.21185;0.9969400848571965;0.41677566186297044;0.41826234010271107;-0.4083734707309861;-0.40967383832695176;0.9875132672652491;0.9999232440485394;9.997322680963963;0.41683669921893746;-0.43522820364104126;-0.4352278356534262;0.4224749198728991;0.40528117757017007;0.5851073899049828;1.0011434062184568
29.22185;0.9969441828582061;0.4167769924293727;0.4182681611407314;-0.40837346482730125;-0.4096738382638714;0.9875314081251549;0.9999191128928864;9.997231804774199;0.4168377631311194;-0.43522820895864156;-0.4352278313842081;0.42248080694314377;0.405281072357382;0.5850989808936035;1.0011769573234413
29.23185;0.9969483732386722;0.41677839266839006;0.4182741300863478;-0.40837345873098746;-0.4096738381825443;0.987550060943135;0.9999148736616844;9.997138525176258;0.41683883959862783;-0.43522821441641424;-0.435227827010201;0.42248689832217995;0.4052809401772492;0.585090296374262;1.001211509144369
29.24185;0.9969526537958671;0.41677986400029776;0.418280251380788;-0.4083734524377535;-0.40967383808289354;0.9875692351963957;0.9999105243525613;9.997042832431761;0.4168399282476742;-0.43522822001613676;-0.43522782252752423;0.4224932011422831;0.40528077777213695;0.5850813327822535;1.0012470791210428
29.25185;0.9969570217670314;0.41678140801268987;0.4182865291615072;-0.408373445943603;-0.4096738379649203;0.9875889413691445;0.9999060621755547;9.996944719088763;0.416841029104444;-0.43522822575956216;-0.4352278179324163;0.4224997230236867;0.4052805821798795;0.5850720869529862;1.0012836842049408
29.26185;0.9969614739464687;0.41678302691247904;0.4182929672381942;-0.40837343924485325;-0.409673837828598;0.9876091903318751;0.9999014839155476;9.996844173979628;0.4168421424008656;-0.43522823164848684;-0.435227813221579;0.4225064717561801;0.40528035047840655;0.5850625557018097;1.0013213418359095
29.27185;0.9969660072193337;0.41678472353146095;0.41829956914404937;-0.40837343233808193;-0.4096738376736447;0.9876299926554116;0.9998967871825005;9.996741183474914;0.4168432682708088;-0.43522823768463137;-0.4352278083920445;0.42251345481197;0.40528007959912765;0.5850527356844551;1.0013600715598003
29.28185;0.9969706190635239;0.4167865013442085;0.41830633833009745;-0.4083734252200915;-0.4096738374996004;0.9876513581871081;0.9998919711001724;9.996635740208088;0.41684440696479413;-0.43522824386953696;-0.43522780344077067;0.4225206788968403;0.40527976618865114;0.5850426235107712;1.0013998941713844
29.29185;0.9969753077942864;0.41678836441832307;0.418313278400717;-0.40837341788778014;-0.4096738373061005;0.9876732955723951;0.9998870356994795;9.99652785030145;0.416845559365785;-0.4352282502046288;-0.4352277983647154;0.4225281497478674;0.40527940648291316;0.5850322153990797;1.0014408298384185
29.30185;0.9969800728899343;0.416790317170018;0.41832039309396984;-0.4083734103380499;-0.40967383709292166;0.9876958122779467;0.9998819810311753;9.996417534362765;0.4168467268597398;-0.4352282566913763;-0.4352277931613819;0.4225358722606561;0.4052789963196908;0.585021506635526;1.0014828975703103
29.31185;0.996984915320406;0.41679236401974584;0.4183276860936785;-0.4083734025678925;-0.4096738368597331;0.9877189151570738;0.999876806462475;9.996304824106838;0.41684791073058014;-0.4352282633313178;-0.435227787829115;0.42254385091685537;0.40527853128905184;0.5850104915924745;1.0015261154314428
29.32185;0.9969898378764728;0.41679450927661504;0.41833516091744477;-0.40837339457459193;-0.4096738366058814;0.9877426107055252;0.999871510174797;9.996189759395202;0.41684911199583624;-0.4352282701259246;-0.4352277823666815;0.42255209029944135;0.4052780068931883;0.5849991641005703;1.0015705008560987
29.33185;0.9969948455031795;0.41679675749255995;0.41834282083194335;-0.408373386355953;-0.4096738363305438;0.98776690486335;0.999866089787333;9.996072389476906;0.416850331686622;-0.4352282770766311;-0.4352277767725071;0.42256059534100715;0.4052774185993557;0.5849875175366712;1.001616071344903
29.34185;0.9969999454881915;0.4167991138970861;0.418350668867772;-0.40837337791025136;-0.40967383603307744;0.9877918031791036;0.9998605438319812;9.99595277562594;0.41685157104710807;-0.43522828418518955;-0.43522777104441496;0.4225693711288499;0.40527676174002075;0.5849755446376548;1.0016628448483271
29.35185;0.9970051471072584;0.4168015843900735;0.41835870806132025;-0.40837336923578227;-0.4096738357130928;0.987817311543413;0.9998548722345053;9.995830990670038;0.4168528314934181;-0.43522829145396763;-0.4352277651799911;0.4225784225013498;0.4052760313620181;0.5849632373910753;1.0017108395231795
29.36185;0.9970104601306947;0.41680417508304207;0.418366941650181;-0.4083733603305166;-0.4096738353703004;0.9878434362996785;0.9998490753446001;9.995707112484913;0.41685411455020205;-0.43522829888575665;-0.43522775917686873;0.4225877539514497;0.40527522229979973;0.5849505871975752;1.0017600740577515
29.37185;0.9970158932927813;0.4168068918021649;0.41837537311561845;-0.40837335119233564;-0.40967383500445165;0.9878701834032122;0.9998431526348065;9.995581214572839;0.4168554219263524;-0.4352283064832981;-0.4352277530326461;0.4225973700215436;0.4052743294507754;0.5849375853004076;1.0018105683897636
29.38185;0.9970214544654427;0.4168097400547154;0.4183840061852652;-0.4083733418196272;-0.40967383461518736;0.9878975578783242;0.999837102217245;9.995453367886176;0.4168567555411457;-0.43522831424906316;-0.43522774674481823;0.4226072757921422;0.4052733479756649;0.5849242230802503;1.0018623431222466
29.39185;0.9970271516225252;0.41681272544368475;0.41839284459953446;-0.40837333221161515;-0.40967383420158354;0.9879255638814086;0.9998309215367613;9.995323654303073;0.4168581172820455;-0.43522832218541585;-0.4352277403108475;0.4226174769025222;0.4052722734220831;0.5849104919094813;1.0019154182013612
29.40185;0.9970329930366735;0.4168158539253945;0.41840189175606585;-0.40837332236821855;-0.4096738337617725;0.9879542043887563;0.9998246082595569;9.995192169622843;0.41685950862624804;-0.4352283302948785;-0.4352277337282147;0.42262797906674054;0.405271101759193;0.58489638288944;1.0019698131513401
29.41185;0.9970389871979037;0.4168191316678054;0.4184111506131419;-0.4083733122897408;-0.4096738332930099;0.9879834803676072;0.9998181602980759;9.995059010357478;0.41686093046528494;-0.4352283385802268;-0.4352277269944586;0.42263878764183554;0.40526982919409665;0.58488188673312;1.002025548629533
29.42185;0.9970451432146196;0.41682256478721025;0.41842062364685506;-0.4083733019765367;-0.4096738327919072;0.9880133906356554;0.9998115750904502;9.994924267235536;0.4168623833353653;-0.4352283470444242;-0.4352277201072279;0.42264990752246917;0.40526845181488297;0.584866993702057;1.0020826469404884
29.43185;0.9970514712955486;0.41682615921501476;0.418430312766762;-0.40837329142873896;-0.409673832254537;0.9880439329327458;0.99980484902103;9.994788037158882;0.4168638678730409;-0.4352283556905505;-0.4352277130642983;0.42266134325130233;0.4052669653096813;0.5848516937305582;1.0021411312452555
29.44185;0.9970579827468827;0.4168299208918504;0.41844021956269944;-0.4083732806463346;-0.4096738316765737;0.9880751048505874;0.9997979775955735;9.994650435870954;0.4168653849278544;-0.4352283645216957;-0.43522770586356535;0.42267309930533215;0.4052653650553823;0.5848359768608197;1.0022010253979603
29.45185;0.9970646892884957;0.4168338560770474;0.4184503457540436;-0.40837326962959003;-0.40967383105350424;0.9881069036515685;0.9997909560049307;9.994511595626392;0.4168669351583503;-0.4352283735407108;-0.43522769850293175;0.4226851803439254;0.4052636464111469;0.5848198336859511;1.002262354594148
29.46185;0.9970716018788975;0.4168379712865532;0.41846069328660795;-0.40837325837938276;-0.40967383038071264;0.9881393260341695;0.9997837795799969;9.994371654475046;0.416868518889318;-0.4352283827500558;-0.435227690980022;0.42269759121999523;0.40526180483313734;0.5848032555120052;1.0023251452035205
29.47185;0.9970787301177262;0.41684227303129834;0.41847126396501094;-0.40837324689716503;-0.4096738296534209;0.9881723681399477;0.9997764440467787;9.994230751214916;0.41687013678406526;-0.4352283921519667;-0.4352276832919945;0.4227103369141254;0.40525983586676495;0.584786234152382;1.0023894241420015
29.48185;0.997086082771055;0.41684676782692376;0.41848205920815335;-0.4083732351846312;-0.40967382886670295;0.9882060250888484;0.999768945356295;9.994089029480861;0.416871790644229;-0.4352284017486172;-0.4352276754356254;0.4227234224414841;0.40525773516925967;0.5847687614400372;1.002455219392024
29.49185;0.9970936684465342;0.41685146238875037;0.41849308028111626;-0.4083732232432709;-0.40967382801565405;0.9882402910943954;0.999761279110151;9.993946640241708;0.4168734835442218;-0.4352284115421769;-0.43522766740732577;0.4227368527432615;0.40525549864517796;0.5847508288226809;1.0025225608575006
29.50185;0.9971014955012445;0.416856363815519;0.4185043285197185;-0.4083732110741421;-0.40967382709550126;0.9882751604342942;0.9997534402725229;9.993803735110173;0.4168752194724353;-0.43522842153498553;-0.43522765920307005;0.42275063282576386;0.4052531226596603;0.5847324273448039;1.0025914794864716
29.51185;0.997109571227255;0.41686147987004757;0.418515805316203;-0.40837319867811245;-0.40967382610162056;0.9883106275830222;0.9997454235027637;9.993660460561465;0.4168770029922674;-0.43522843172965614;-0.4352276508186687;0.42276476805004254;0.40525060388446404;0.5847135479356556;1.0026620054229465
29.52185;0.9971179016130852;0.41686681907377754;0.4185275121307514;-0.4083731860563261;-0.40967382502962074;0.9883466865465614;0.9997372232660126;9.993516966249656;0.41687883909031026;-0.4352284421289465;-0.4352276422501594;0.4227792640736568;0.40524793870762127;0.5846941816230424;1.0027341675386838
29.53185;0.9971264922232587;0.41687239026104717;0.41853945043197593;-0.40837317321045996;-0.40967382387536005;0.9883833306788107;0.9997288332679255;9.993373423719033;0.4168807329727216;-0.43522845273562166;-0.43522763349385274;0.42279412642795466;0.4052451227728271;0.5846743193876723;1.0028079938419925
29.54185;0.9971353484050614;0.4168782022231555;0.4185516214174546;-0.4083731601427725;-0.40967382263472585;0.9884205529358288;0.9997202461527528;9.993230037035199;0.4168826897253238;-0.4352284635524972;-0.4352276245462299;0.4228093602258184;0.4052421508963442;0.584653951801488;1.0028835110149623
29.55185;0.9971444745514367;0.41688426380994054;0.4185640258686666;-0.4083731468562447;-0.4096738213033808;0.9884583460554706;0.9997114540434947;9.993087036463752;0.41688471425004286;-0.4352284745824469;-0.43522761540390975;0.4228249703193631;0.4052390171593108;0.584633068731739;1.0029607437481558
29.56185;0.997153874236747;0.41689058382390043;0.418576664356893;-0.40837313335480446;-0.4096738198768217;0.988496702703589;0.999702449174315;9.992944669246324;0.41688681135651157;-0.4352284858280577;-0.4352276060635972;0.4228409617153883;0.40523571492593935;0.5846116592406292;1.0030397153250152
29.57185;0.9971635509170723;0.41689717080023386;0.4185895373658714;-0.4083731196434022;-0.4096738183507315;0.9885356153097508;0.9996932239670802;9.992803201204472;0.41688898555117276;-0.43522849729114943;-0.43522759652200477;0.42285733967054967;0.40523223674957354;0.5845897116697483;1.0031204489080658
29.58185;0.9971735075030854;0.4169040333247607;0.4186026450230406;-0.4083731057278708;-0.4096738167211903;0.9885750748662251;0.9996837708601362;9.992662922861244;0.4168912409509571;-0.4352285089726335;-0.43522758677582657;0.42287410941112524;0.40522857437527215;0.5845672138602487;1.0032029679529564
29.59185;0.9971837452071902;0.41691118041675346;0.4186159867489236;-0.4083730916146515;-0.40967381498452354;0.9886150692892998;0.999674082067566;9.992524149320827;0.41689358162478984;-0.43522852087279723;-0.4352275768217712;0.4228912760562826;0.4052247189369744;0.584544153650246;1.0032872952954348
29.60185;0.9971942629865899;0.4169186213203609;0.4186295611448153;-0.4083730773107091;-0.40967381313711587;0.988655583215231;0.9996641493706845;9.99238721627546;0.4168960118178644;-0.43522853299157827;-0.4352275666565799;0.4229088447315895;0.40522066118425226;0.5845205194803342;1.003373451865408
29.61185;0.9972050572062194;0.4169263651453491;0.4186433660378263;-0.4083730628238443;-0.40967381117556445;0.9886965993160063;0.9996539641053251;9.99225247856216;0.4168985358345589;-0.43522854532841354;-0.4352275562770078;0.42292682044693386;0.40521639144051236;0.5844963004225213;1.0034614564091853
29.62185;0.9972161210304595;0.4169344210049307;0.4186573984268677;-0.4083730481628334;-0.40967380909693646;0.988738099432643;0.9996435171590642;9.992120311440155;0.4169011580180293;-0.4352285578818906;-0.43522754567985467;0.42294520790117224;0.40521189924269113;0.5844714856308283;1.0035513261638291
29.63185;0.9972274447235919;0.4169427985038825;0.4186716543430831;-0.40837303333694736;-0.4096738068986584;0.9887800647618284;0.9996327993179824;9.991991113340143;0.4169038830402831;-0.4352285706495955;-0.4352275348621521;0.4229640115680566;0.4052071731002604;0.5844460640361778;1.003643077145678
29.64185;0.9972390175683173;0.41695150793522784;0.41868612886373896;-0.4083730183555343;-0.409673804578244;0.9888224751310823;0.9996218019064573;9.991865309779707;0.41690671607237323;-0.43522858362820493;-0.4352275238214576;0.42298323598141835;0.405202200585222;0.5844200245848659;1.0037367238259032
29.65185;0.9972508301464962;0.41696056002176957;0.4187008162636324;-0.4083730032282523;-0.409673802133291;0.9888653078560262;0.999610516910845;9.99174335735772;0.41690966256567147;-0.4352285968137699;-0.43522751255605924;0.4230028859890166;0.4051969684753462;0.5843933565313792;1.0038322788493013
29.66185;0.9972628755515903;0.4169699657604438;0.4187157101524657;-0.4083729879654427;-0.40967379956157735;0.9889085371766629;0.999598936448685;9.991625742763002;0.41691272813890046;-0.4352286102019824;-0.4352275010650481;0.423022966829844;0.4051914628928566;0.5843660494415054;1.0039297531105262
29.67185;0.9972751490649165;0.4169797366218221;0.41873080357125203;-0.4083729725781199;-0.40967379686101046;0.9889521343238209;0.9995870521452992;9.991512973631494;0.416915918928464;-0.43522862378805843;-0.43522748934832006;0.4230434838764007;0.40518566941596385;0.5843380930530286;1.0040291563071237
29.68185;0.9972876469741623;0.4169898847421652;0.41874608897465415;-0.40837295707765126;-0.4096737940295452;0.9889960676649625;0.9995748550714899;9.991405572721396;0.41691924182610124;-0.43522863756633495;-0.4352274774064639;0.4230644421314411;0.405179572891304;0.5843094772046974;1.0041304971883644
29.69185;0.9973003657598826;0.4170004228513299;0.41876155806788595;-0.4083729414754342;-0.40967379106527035;0.9890403030339113;0.999562335833397;9.991304086500474;0.4169227040817609;-0.4352286515299998;-0.43522746524051104;0.4230858459712264;0.4051731570743345;0.5842801918389303;1.0042337825321028
29.70185;0.9973133016534037;0.41701136400485644;0.418777201526995;-0.4083729257830497;-0.40967378796661086;0.9890848043799666;0.9995494843026735;9.991209098314721;0.41692631285875525;-0.4352286656710862;-0.4352274528516389;0.4231076993349348;0.4051664045336601;0.5842502268845559;1.0043390159642567
29.71185;0.9973264502365873;0.4170227214736444;0.4187930086401659;-0.40837291001290615;-0.4096737847322743;0.9891295341565329;0.9995362896887329;9.991121231766689;0.41693007535941606;-0.4352286799807079;-0.43522744024101534;0.42313000589221417;0.40515929680169904;0.5842195720050941;1.0044461981294397
29.72185;0.9973398063966794;0.4170345089872758;0.4188089671938347;-0.40837289417875505;-0.40967378136088684;0.9891744530452595;0.9995227413661684;9.991041145768131;0.4169339991383416;-0.4352286944494154;-0.4352274274099405;0.4231527688784722;0.40515181443736586;0.5841882166444187;1.0045553276291417
29.73185;0.9973533642422041;0.4170467411372115;0.4188250637080182;-0.40837287829581354;-0.40967377785069975;0.9892195192481246;0.9995088301369399;9.990969529883882;0.41693809224337436;-0.4352287090673636;-0.43522741436018764;0.42317599081284046;0.40514393695042816;0.5841561504663677;1.0046664015315225
29.74185;0.9973671165793652;0.41705943365723736;0.418841283547781;-0.40837286238075715;-0.4096737741995877;0.9892646876593773;0.9994945492648882;9.990907104119811;0.4169423632387109;-0.435228723824235;-0.43522740109415603;0.42319967336768793;0.4051356428510867;0.584123363692105;1.0047794148793903
29.75185;0.9973810549024205;0.417072603237297;0.4188576107495388;-0.40837284645178373;-0.4096737704052202;0.9893099093976635;0.9994798945431631;9.990854626209622;0.4169468211735872;-0.4352287387092379;-0.4352273876146715;0.42322381742568776;0.4051269099890439;0.58408984722946;1.004894359451139
29.76185;0.9973951704979329;0.4170862670044919;0.41887402785329664;-0.40837283052861273;-0.4096737664650515;0.989355131825818;0.9994648631719301;9.990812903943656;0.4169514758215373;-0.43522875371131625;-0.43522737392487354;0.4232484230864919;0.4051177159073461;0.5840555928440615;1.0050112225977152
29.77185;0.9974094552163382;0.417100442435448;0.41889051586088333;-0.408372814632433;-0.4096737623760473;0.9894002988127395;0.9994494519913842;9.99078280254071;0.41695633807189303;-0.43522876881918904;-0.4352273600283274;0.42327348960165617;0.405108037749504;0.5840205933272645;1.0051299863563863
29.78185;0.9974239009546619;0.4171151478926102;0.4189070542905123;-0.4083727987860721;-0.4096737581344676;0.9894453510721823;0.9994336563552436;9.990765244121235;0.4169614197802928;-0.4352287840209151;-0.43522734592898665;0.4232990155034502;0.40509785170092516;0.5839848426142631;1.005250626850101
29.79185;0.9974384990786149;0.4171304029636039;0.4189236212757012;-0.408372783014301;-0.4096737537358741;0.9894902258848511;0.9994174704224382;9.990761202217868;0.4169667331862175;-0.43522879930337;-0.4352273316311408;0.42332499872720836;0.4050871324230939;0.5839483357767291;1.0053731139307138
29.80185;0.99745324040929;0.41714622812756597;0.4189401935839988;-0.40837276734408856;-0.4096737491753706;0.9895348558446492;0.999400888276173;9.990771693070513;0.41697229053612356;-0.43522881465204033;-0.43522731713956475;0.42335143645654677;0.40507585290041837;0.5839110685262945;1.0054974110702637
29.81185;0.9974681152142144;0.41716264431552896;0.41895674641333003;-0.40837275180480104;-0.4096737444478364;0.9895791672448132;0.9993839044927075;9.990797767820522;0.416978104022049;-0.4352288300509221;-0.4352273024596157;0.4233783250152188;0.4050639847734497;0.5838730365383925;1.005623476069761
29.82185;0.9974831127876278;0.41717967296527053;0.4189732529612238;-0.40837273642815947;-0.40967373954779096;0.9896230789352507;0.9993665131995038;9.990840511746807;0.4169841858578197;-0.4352288454822926;-0.435227287597311;0.4234056599409108;0.4050514987973816;0.5838342354051068;1.0057512616943816
29.83185;0.9974982204885356;0.41719733631775613;0.41898968396448455;-0.4083727212479492;-0.4096737344691646;0.989666502592058;0.9993487068587436;9.990901054385919;0.4169905484661123;-0.4352288609265436;-0.43522727255960736;0.42343343585598464;0.4050383648150816;0.583794660800429;1.005880714681698
29.84185;0.9975134231857179;0.41721565724489;0.4190060074921268;-0.4083727062999409;-0.40967372920542044;0.9897093439650152;0.9993304769086736;9.990980585186861;0.4169972047759515;-0.435228876362205;-0.43522725735464074;0.42346164612050907;0.40502455118058006;0.5837543083915475;1.0060117741584123
29.85185;0.9975287039266503;0.41723465890438843;0.4190221890789876;-0.4083726916221076;-0.40967372374989325;0.9897515030208746;0.9993118154938017;9.99108036378651;0.417004168385152;-0.43522889176597823;-0.4352272419917146;0.42349028269975164;0.4050100244088506;0.5837131742993179;1.0061443710641504
29.86185;0.9975440446780515;0.4172543650569471;0.41903819181498914;-0.408372677254796;-0.4096737180961041;0.9897928727941457;0.9992927158503324;9.991201722575145;0.41701145344806795;-0.43522890711273626;-0.43522722648133555;0.42351933629116645;0.4049947494477074;0.5836712561161201;1.006278428284849
29.87185;0.9975594262771084;0.41727480059410965;0.41905397623758955;-0.4083726632407462;-0.4096737122378911;0.9898333386345349;0.9992731712468503;9.99134606958813;0.4170190746064623;-0.4352289223755961;-0.4352272108353447;0.4235487964283422;0.4049786899472895;0.5836285534160173;1.00641386065079
29.88185;0.997574828330392;0.417295991577502;0.4190695003606807;-0.4083726496249835;-0.4096737061692451;0.9898727779414817;0.9992531738404324;9.991514897442327;0.4170270472284736;-0.4352289375260011;-0.4352271950667814;0.4235786515192823;0.40496180807528664;0.5835850674967866;1.0065505743961496
29.89185;0.9975902288753935;0.41731796503273527;0.41908471957142834;-0.4083726364547856;-0.4096736998840409;0.9899110596982167;0.9992327143188804;9.991709793890921;0.4170353876565367;-0.4352289525337343;-0.4352271791896334;0.42360888880139214;0.40494406423094503;0.5835408009251879;1.0066884661757691
29.90185;0.9976056034500136;0.41734074874018273;0.41909958614473086;-0.4083726237800591;-0.40967369337590764;0.9899480444726141;0.999211782774391;9.991932447339478;0.41704411295828053;-0.4352289673667853;-0.43522716321883465;0.4236394941337834;0.4049254169548297;0.5834957572919676;1.0068274220723508
29.91185;0.9976209247658588;0.4173643711015024;0.41911404887580106;-0.4083726116539366;-0.40967368663823117;0.9899835848315593;0.9991903700647935;9.99218464575354;0.41705324047475123;-0.4352289819910068;-0.43522714717045313;0.42367045190108754;0.4049058228368836;0.5834499412955049;1.0069673171850968
29.92185;0.9976361629145531;0.41738886130140007;0.4191280528532346;-0.40837260013316656;-0.4096736796642055;0.990017524448308;0.9991684684204667;9.992468269659446;0.41706278792751084;-0.43522899636972284;-0.435227131061909;0.42370174518132436;0.40488523637837875;0.5834033590803291;1.0071080160126606
29.93185;0.9976512850941305;0.41741424964304374;0.4191415391246228;-0.4083725892783223;-0.40967367244691977;0.9900496964905273;0.9991460712029194;9.992785285865615;0.41707277384358205;-0.4352290104634122;-0.43522711491199206;0.42373335573912024;0.40486360998267173;0.5833560184645212;1.007249372630337
29.94185;0.99766625529549;0.41744056755744774;0.4191544444948135;-0.40837257915408554;-0.40967366497941204;0.9900799234637148;0.9991231725236981;9.993137752736109;0.4170832176509119;-0.4352290242294996;-0.43522709874056104;0.42376526360902383;0.40484089404081575;0.5833079290682514;1.0073912297835697
29.95185;0.9976810341958878;0.4174678472458045;0.4191667014428175;-0.40837256982953524;-0.4096736572545735;0.9901080177057078;0.999099767423599;9.99352783802048;0.41709413960830516;-0.4352290376223608;-0.4352270825683508;0.4237974466530316;0.40481703706266114;0.5832591026430889;1.0075334176602777
29.96185;0.9976955792016481;0.417496121464439;0.4191782379698089;-0.4083725613782628;-0.40967364926503186;0.9901337811978648;0.9990758526245535;9.99395783903117;0.4171055607464081;-0.4352290505934417;-0.4352270664172279;0.42382988031775765;0.4047919855886071;0.5832095532145138;1.0076757531334195
29.97185;0.9977098447655899;0.4175254235631919;0.4191889774489322;-0.4083725538784338;-0.4096736410032048;0.9901570047160373;0.9990514270740968;9.994430194790457;0.4171175027163899;-0.4352290630911675;-0.43522705031067405;0.42386253733636803;0.4047656836684546;0.5831592967625044;1.0078180389687026
29.98185;0.9977237826607144;0.4175557876187749;0.4191988384525648;-0.4083725474129348;-0.40967363246144634;0.9901774656192855;0.9990264916477062;9.99494748831678;0.4171299878350938;-0.4352290750604917;-0.4352270342742692;0.4238953873328743;0.40473807239112997;0.5831083511449265;1.0079600625691016
29.99185;0.9977373424039568;0.41758724871597297;0.41920773453044563;-0.40837254206953316;-0.40967362363219967;0.9901949247367037;0.9990010481954977;9.995512442640182;0.4171430394099674;-0.4352290864423954;-0.43522701833598976;0.42392839660487075;0.4047090897312278;0.5830567366530734;1.008101595072331
29.999994;0.9977504717768563;0.41761984327464;0.41921557401844134;-0.408372537941071;-0.4096736145081194;0.9902091247504761;0.9989750982988805;9.996127919543998;0.4171566818090665;-0.43522909717370445;-0.4352270025262829;0.4239615280859256;0.40467867054317735;0.5830044765640857;1.008242391390892
29.999994;1.0976361709592666;0.4572309426126792;0.4172437606992257;-0.45149120179257285;-0.41168262168908787;1.0900377909067362;0.9989486419246325;9.996796928661752;0.4171709400394164;-0.4352291071870754;-0.4352269868782922;0.42399474124484576;0.4046467466823848;0.5829515972972559;1.0083821897986869
29.999995;1.097649273830373;0.4572697328352664;0.41725228777736173;-0.4514865874251723;-0.4116780307771933;1.090045632297806;0.9989216769354518;9.997522638387673;0.417185839379518;-0.43522911641083034;-0.4352269714281601;0.4240279919322143;0.4046112469796027;0.5828967435772456;1.0085207102207308
29.999996;1.097660824320686;0.45730859357096254;0.4172587319250042;-0.4514812061397856;-0.4116730957817683;1.0900493419237702;0.99889420029192;9.99830838348561;0.41720140559312496;-0.4352291247685476;-0.4352269562148993;0.42406123236653315;0.4045740968961008;0.5828413332586992;1.0086576524627728
29.999998;1.0976726582899043;0.4573521312447599;0.4172664172803384;-0.4514716092861184;-0.4116639581889465;1.0900485955528656;0.9988662099671074;9.999157676254207;0.4172176654158477;-0.43522913217855563;-0.435226941280154;0.424094411161392;0.404533218138304;0.5827840180837798;1.0087926947979233
30.000002;1.0976857994172036;0.45740384971083514;0.41727796227035857;-0.4514524508705807;-0.41164533234938655;1.0900450639994035;0.9988376996669538;10.000074184110304;0.41723465203848714;-0.43522913855659173;-0.43522692666906226;0.42412747839784876;0.4044855358250848;0.5827227650869278;1.0089254917212807
30.00001;1.0976991622043493;0.4574678047619396;0.41729728792402926;-0.45141332827517516;-0.41160810793316016;1.0900384396461513;0.998808644228384;10.001061621852863;0.41725242312751465;-0.43522914382226957;-0.4352269124322127;0.4241603957009298;0.40442799730519885;0.5826555698054698;1.009055686182082
30.000026;1.0977166977911497;0.45755773258973176;0.41733524642465314;-0.4513351136813362;-0.41153330889186834;1.0900324252813653;0.9987790058445477;10.002123920684749;0.41727108056206824;-0.4352291479024339;-0.4352268986244757;0.42419312878863613;0.4043515825643714;0.5825763349288461;1.009182956588455
30.000058;1.0977421709274668;0.4576941984457838;0.4174090296618018;-0.451182017306156;-0.4113868054303814;1.0900317252743086;0.9987487721757748;10.003265976616234;0.41729077216491517;-0.43522915073832324;-0.4352268852975156;0.42422462858716337;0.4042392940973449;0.5824727685250783;1.0093070435634857
30.000122;1.097782472661175;0.45791506363202056;0.41755049163002206;-0.45088797364775096;-0.4111056752059388;1.090045156571313;0.9987179775142604;10.004493803371558;0.41731166716366425;-0.4352291523032252;-0.4352268724945999;0.4242558481414273;0.4040601439411096;0.5823243609113471;1.0094276861879086
30.00025;1.097851584745464;0.4582788497146775;0.4178077021145687;-0.45033825719684395;-0.410580002743023;1.0900887527284384;0.9986866884686089;10.0058133270433;0.41733391210266224;-0.4352291526072393;-0.43522686025142215;0.42428277614428944;0.4037571509536444;0.5820890122220072;1.0095445365528042
30.000506;1.0979663793424561;0.458839332987323;0.41822330365243976;-0.44937558611229883;-0.40966009659194486;1.0901846567454472;0.9986549758819371;10.007229387310227;0.417357613335169;-0.4352291516828532;-0.43522684858628313;0.4242944201914529;0.40323233977280754;0.5816912748835729;1.0096571408972184
30.000762;1.098060307729034;0.4592615447743202;0.41851728563682544;-0.44857404615165464;-0.4088942048341192;1.0902519235718453;0.9986228634499474;10.0087458153107;0.4173828732350403;-0.435229149578105;-0.4352268374842737;0.4242927583173304;0.40275473668435713;0.5813189551011981;1.009764966307763
30.001018;1.0981365418554851;0.4595764618876645;0.41871687519081935;-0.44790362543412937;-0.4082536892195689;1.0902954733648271;0.9985902983066575;10.010366076838903;0.41740981824463264;-0.4352291463633649;-0.43522682690732273;0.4242777250364496;0.40231936726572914;0.5809687472490234;1.0098674673936707
