time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.54185;0.9967597294650304;0.4166807147385598;0.4179873038331314;-0.4083725495211849;-0.40967273166142143;0.9869911315905772;0.9999952141045796;9.998345200186186;0.41687076779468485;-0.435227952926042;-0.43522806173652534;0.42220751016231367;0.40538490871916893;0.5852932060342577;0.9999882353808826
28.55185;0.996760922897087;0.4166813412456158;0.41798675686649805;-0.40837254829328984;-0.40967273151340994;0.986993938187371;0.9999960651567528;9.99830677904741;0.4168718019666716;-0.4352279519525736;-0.4352280615555111;0.4222067700684497;0.40538809083730915;0.5852948071266709;0.9999867607588594
28.56185;0.9967622139495012;0.41668197811638136;0.41798619449669017;-0.4083725470114175;-0.4096727313482417;0.9869969291915454;0.9999969218871902;9.99826690815097;0.4168728750092422;-0.43522795093413114;-0.43522806138530784;0.4222060095760893;0.4053913221979491;0.5852964269626034;0.99998533243862
28.57185;0.9967636023014601;0.4166826251139523;0.4179856158305189;-0.408372545674814;-0.4096727311652965;0.9870001185183725;0.9999977792146864;9.998225560234461;0.41687398763786665;-0.43522794987080066;-0.4352280612273657;0.4222052284200486;0.40539460029157415;0.5852980676316056;0.9999839515049147
28.58185;0.9967650878169928;0.41668328219209877;0.4179850201050312;-0.4083725442830701;-0.4096727309639332;0.98700352094814;0.9999986319311314;9.99818270905702;0.41687514038442125;-0.4352279487624445;-0.4352280610832369;0.422204427029859;0.40539792288770876;0.5852997313759036;0.9999826198313421
28.59185;0.9967666708351117;0.41668394932326025;0.4179844069334419;-0.4083725428360352;-0.4096727307437538;0.9870071515513896;0.9999994751860349;9.998138340007685;0.416876333678073;-0.4352279476083436;-0.4352280609548382;0.42220360622819403;0.40540128757370986;0.5853014208977215;0.999981340386342
28.60185;0.9967683528997412;0.41668462629467956;0.4179837763243618;-0.40837254133344114;-0.4096727305047251;0.9870110260835319;1.0000003049188926;9.99809245005086;0.41687756785783137;-0.43522794640720963;-0.4352280608443911;0.42220276704763654;0.40540469176116406;0.5853031396294281;0.9999801169358756
28.61185;0.9967701364930284;0.4166853127652129;0.41798312830795603;-0.40837253977455795;-0.40967273024718376;0.9870151616215798;1.0000011178706227;9.99804504084553;0.41687884335067177;-0.43522794515744284;-0.4352280607541197;0.42220191056539386;0.40540813299404105;0.5853048914918926;0.9999789535006637
28.62185;0.9967720239151399;0.41668606694090304;0.4179825212468148;-0.40837364419586375;-0.40967383953079134;0.9870195768062043;1.0000019109097489;9.997996119432985;0.41688016102085035;-0.43522794385752944;-0.4352280606859924;0.4222010376809441;0.4054116094351158;0.5853066805451957;0.9999778540802452
28.63185;0.9967740167447989;0.41668677160882334;0.41798183688449503;-0.4083736425201194;-0.40967383923742795;0.9870242909672214;1.0000026806815059;9.99794570283676;0.41688152248200117;-0.4352279425062812;-0.435228060641585;0.4222001488583345;0.4054151202013511;0.5853085108095831;0.9999768226746628
28.64185;0.9967761163624886;0.4166874853601365;0.41798113269614595;-0.40837364078345295;-0.40967383892616255;0.9870293222832496;1.0000034238872662;9.997893811812624;0.4168829300793526;-0.43522794110262897;-0.4352280606220223;0.4221992438100409;0.4054186652461962;0.5853103863451383;0.9999758630219192
28.65185;0.9967783246304351;0.41668820878844537;0.41798040732992575;-0.40837363898456214;-0.4096738385965377;0.9870346865861737;1.0000041370536754;9.99784045580338;0.4168843864624918;-0.43522793964529605;-0.4352280606279818;0.42219832146338226;0.40542224517983055;0.5853123116794388;0.9999749777899836
28.66185;0.9967806439855286;0.4166889433621333;0.41797965953803734;-0.408373637122514;-0.40967383824793185;0.9870403972892731;1.000004816086328;9.997785622166006;0.4168858941998146;-0.43522793813265226;-0.4352280606598091;0.42219738037982163;0.4054258612623297;0.5853142918405296;0.9999741680172389
28.67185;0.9967830770659786;0.41668969140948586;0.41797888829321345;-0.4083736351965787;-0.4096738378797234;0.9870464657475165;1.0000054564150709;9.997729269901004;0.41688745575147257;-0.435227936562735;-0.4352280607177601;0.4221964192560617;0.4054295152826237;0.5853163315805813;0.9999734330607188
28.68185;0.9967856259259099;0.4166904557059604;0.41797809282440784;-0.40837363320605874;-0.4096738374915707;0.9870529019645505;1.000006053397183;9.997671328174627;0.4168890733117949;-0.43522793493353157;-0.43522806080223536;0.4221954370560092;0.40543320929372734;0.5853184346590479;0.9999727706292748
28.69185;0.9967882918050253;0.41669123907616834;0.4179772725691709;-0.4083736311503257;-0.40967383708372157;0.9870597154214711;1.0000066026598773;9.997611705868742;0.4168907485522405;-0.43522793324332115;-0.43522806091389044;0.42219443279238666;0.40543694541146763;0.5853206035834301;0.9999721773062006
28.70185;0.9967910762404201;0.4166920441595063;0.4179764271797718;-0.40837362902889723;-0.40967383665697993;0.9870669150509618;1.0000070999204056;9.997550304985054;0.4168924830292973;-0.4352279314906542;-0.43522806105351447;0.42219340546379375;0.4054407258416821;0.5853228395740658;0.9999716494800074
28.71185;0.9967939820014078;0.41669287325855214;0.4179755565972265;-0.40837362684124695;-0.4096738362124255;0.9870745082299528;1.0000075398729011;9.997487025531361;0.41689427894793796;-0.4352279296741623;-0.43522806122170254;0.422192354129339;0.40544455300608273;0.5853251429768718;0.9999711836049096
28.72185;0.996797012612705;0.41669372842368174;0.4179746609030589;-0.4083736245865916;-0.4096738357512684;0.9870824998931172;1.0000079148699865;9.997421761179428;0.41689613933949027;-0.43522792779262254;-0.43522806141868137;0.422191277853429;0.4054484295777094;0.5853275140119504;0.9999707763484881
28.73185;0.9968001711593583;0.41669461195632745;0.41797374005236937;-0.4083736222640019;-0.4096738352748991;0.9870908924969599;1.0000082146667013;9.99735439500281;0.4168980676888052;-0.4352279258451813;-0.43522806164449074;0.4221901758319777;0.4054523586606819;0.5853299531426804;0.999970425420812
28.74185;0.9968034595343971;0.41669552684261163;0.4179727937686867;-0.40837361987255305;-0.40967383478502045;0.9870996868522074;1.00000842797558;9.997284801603625;0.41690006775018645;-0.43522792383137304;-0.43522806189925456;0.42218904764764476;0.4054563441021136;0.585332460815294;0.9999701295325214
28.75185;0.9968068786735319;0.4166964765667554;0.41797182151371154;-0.4083736174111068;-0.40967383428367077;0.9871088832093179;1.0000085445928273;9.997212852161521;0.4169021437012445;-0.4352279217508649;-0.43522806218327065;0.42218789307865795;0.40546039065854844;0.5853350370526897;0.9999698872514491
28.76185;0.996810429140734;0.4166974646856453;0.41797082247869355;-0.4083736148780833;-0.4096738337729303;0.9871184820278665;1.000008555893733;9.99713841767543;0.41690429999909323;-0.43522791960325463;-0.4352280624969923;0.4221867115586691;0.4054645039715342;0.5853376814269269;0.9999696967229025
28.77185;0.9968141114898664;0.41669849473347237;0.4179697955193975;-0.40837361227172714;-0.40967383325447987;0.9871284849938842;1.0000084541501626;9.997061370789297;0.4169065407246667;-0.43522791738804584;-0.4352280628409965;0.42218550200548255;0.4054686903344561;0.585340393228027;0.9999695561912134
28.78185;0.996817926955551;0.4166995702976038;0.4179687388915193;-0.40837360959045804;-0.4096738327293525;0.9871388962125016;1.0000082323443855;9.996981589108554;0.4169088690918165;-0.43522791510454323;-0.43522806321578933;0.4221842631790392;0.4054729565145697;0.5853431712911215;0.999969464164428
28.79185;0.9968218781549203;0.41670069488007816;0.4179676499486632;-0.40837360683276513;-0.40967383219803394;0.9871497224071234;1.0000078839366908;9.996898960291883;0.41691128756495244;-0.43522791275168493;-0.4352280636215369;0.4221829939774579;0.40547730968882745;0.5853460137838594;0.999969419198487
28.80185;0.9968259683421129;0.41670187161110434;0.4179665252605961;-0.4083736039968827;-0.40967383166087046;0.9871609720591832;1.000007401847934;9.99681338580704;0.41691379824408115;-0.43522791032815655;-0.4352280640581052;0.42218169325283045;0.4054817570185969;0.5853489184719024;0.9999694197570786
28.81185;0.9968301997778983;0.41670310305380615;0.4179653613441763;-0.4083736010806166;-0.40967383111841976;0.9871726540553369;1.0000067778951076;9.996724777536372;0.4169164032386966;-0.435227907832683;-0.43522806452543117;0.4221803595205569;0.40548630511612793;0.5853518829725713;0.9999694644501934
28.82185;0.9968345735519814;0.4167043911418866;0.4179641554314929;-0.40837359808127777;-0.4096738305714458;0.9871847763644737;1.0000060033917255;9.996633046745183;0.41691910503630075;-0.4352279052639561;-0.43522806502383143;0.4221789911502941;0.40549095994448464;0.5853549046657245;0.9999695521106549
28.83185;0.9968390910014733;0.41670573732769534;0.417962905644857;-0.4083735949956785;-0.4096738300207306;0.9871973458438646;1.000005069960461;9.996538095497977;0.4169219066614281;-0.43522790262028394;-0.4352280655540274;0.4221775868198407;0.40549572684843954;0.5853579807738208;0.99996968177022
28.84185;0.9968437548088347;0.41670714306857615;0.4179616107176076;-0.40837359182035515;-0.4096738294669385;0.9872103693888297;1.0000039700729033;9.996439816635945;0.4169248115220221;-0.43522789989948807;-0.43522806611706744;0.42217614559487043;0.4055006106624796;0.5853611087534415;0.9999698531293737
28.85185;0.9968485687534948;0.41670861043393015;0.4179602696528671;-0.4083735885519371;-0.40967382891053516;0.9872238549766142;1.0000026972285525;9.996338098887232;0.416927823246186;-0.435227897099089;-0.43522806671425146;0.42217466660942476;0.4055056162206634;0.5853642865578705;0.999970066668834
28.86185;0.9968535365523005;0.4167101422676252;0.41795888129581416;-0.4083735851872652;-0.40967382835171573;0.9872378114836968;1.000001245597106;9.996232830080917;0.4169309456609244;-0.4352278942165188;-0.43522806734695807;0.4221731489357116;0.4055107488246956;0.5853675125656719;0.9999703230730027
28.87185;0.9968586611641;0.416711741752399;0.41795744389174494;-0.4083735817231742;-0.4096738277904622;0.9872522476609867;0.9999996099440063;9.996123894502883;0.41693418283508504;-0.4352278912491139;-0.4352280680165912;0.42217159193353204;0.4055160143412859;0.5853707854324184;0.9999706229002954
28.88185;0.9968639453085871;0.4167134119461471;0.41795595513570977;-0.4083735781562799;-0.4096738272267696;0.9872671714735208;0.9999977864764739;9.99601116744045;0.41693753926560495;-0.4352278881938171;-0.4352280687248617;0.42216999551070544;0.40552141937083924;0.5853741042614852;0.9999709668539263
28.89185;0.9968693922655532;0.4167151556396682;0.4179544126967766;-0.4083735744829858;-0.4096738266607993;0.9872825907423306;0.9999957736107014;9.99589451002036;0.4169410201410266;-0.435227885046987;-0.43522806947409226;0.4221683599692246;0.40552697149698447;0.5853774690596117;0.9999713562837632
28.90185;0.9968750058400304;0.4167169753396827;0.41795281459908545;-0.4083735706994928;-0.4096738260928534;0.9872985141425814;0.9999935716743917;9.995773765467206;0.41694463126597126;-0.43522788180467575;-0.43522807026728827;0.4221666858712397;0.40553267916261576;0.5853808808349418;0.9999717931412984
28.91185;0.9968807896348993;0.4167188733474336;0.41795115922073167;-0.40837356680173725;-0.4096738255233565;0.9873149508662697;0.9999911822369614;9.995648759369978;0.416948378520088;-0.4352278784629814;-0.4352280711080586;0.4221649739470219;0.40553855117489124;0.5853843411290447;0.9999722790457211
28.92185;0.9968867467690682;0.4167208521033471;0.4179494450349547;-0.40837356278561954;-0.4096738249529254;0.9873319096675439;0.9999886078882063;9.995519308334162;0.41695226737953134;-0.43522787501806537;-0.43522807200031166;0.4221632248281725;0.40554459624004435;0.585387851803076;0.9999728141503087
28.93185;0.996892880306176;0.41672291450983306;0.4179476703666817;-0.40837355864742364;-0.40967382438232464;0.9873493982653289;0.9999858517203393;9.995385235374812;0.41695630291029745;-0.4352278714661012;-0.43522807294781884;0.4221614388926645;0.40555082278271304;0.5853914155836637;0.9999733965262222
28.94185;0.9968991932140174;0.4167250637037158;0.4179458334761338;-0.4083735543839092;-0.4096738238122691;0.9873674226819661;0.9999829163091836;9.995246379917116;0.4169604899316137;-0.4352278678032816;-0.4352280739541007;0.42215961641353295;0.4055572389556324;0.585395036538103;0.9999740221850318
28.95185;0.9969056875728415;0.4167273025807023;0.4179439327709796;-0.4083735499920547;-0.4096738232433481;0.9873859872675648;0.9999798034562954;9.995102593855552;0.4169648329312159;-0.4352278640257406;-0.4352280750224904;0.4221577577332454;0.40556385273877493;0.585398719641771;0.9999746857882673
28.96185;0.9969123639854034;0.4167296336997779;0.4179419667841324;-0.408373545468735;-0.40967382267614216;0.9874050957763577;0.9999765146273316;9.994953731144399;0.416969335891245;-0.4352278601295352;-0.43522807615599735;0.42215586315778103;0.40557067205578157;0.5854024700527303;0.9999753818761554
28.97185;0.9969192216976721;0.4167320594843389;0.4179399340601452;-0.4083735408105633;-0.40967382211131365;0.9874247522958598;0.9999730510848539;9.994799644951812;0.41697400248496286;-0.4352278561106942;-0.43522807735726265;0.4221539327479213;0.40557770468504184;0.5854062930422571;0.9999761055600279
28.98185;0.9969262593652293;0.416734582548542;0.4179378331566884;-0.408373536013954;-0.4096738215494929;0.9874449618782142;0.9999694137876974;9.994640192708118;0.4169788366444398;-0.43522785196517144;-0.4352280786288089;0.42215196643941766;0.4055849581263671;0.5854101943423706;0.999976852077536
28.99185;0.9969334761795132;0.4167372059945713;0.4179356626916562;-0.408373531075216;-0.4096738209910085;0.9874657309664759;0.9999656033318642;9.994475237320515;0.4169838430051838;-0.43522784768878314;-0.4352280799732887;0.4221499644504016;0.40559243990326344;0.5854141801062789;0.999977616326204
29.00185;0.996940872824707;0.4167399333825304;0.4179334213887085;-0.40837352599057714;-0.4096738204356963;0.9874870669915241;0.9999616200332917;9.994304642407556;0.41698902702146;-0.43522784327716246;-0.43522808139348473;0.4221479275424272;0.40560015814198147;0.5854182563174489;0.9999783931793974
29.01185;0.9969484514174395;0.41674276843689695;0.4179311080687827;-0.40837352075612465;-0.4096738198829551;0.9875089775613776;0.9999574640701977;9.99412826989124;0.4169943949955633;-0.435227838725754;-0.4352280828921285;0.422145856905788;0.4056081216894042;0.5854224283217311;0.9999791778535784
29.02185;0.9969562145869041;0.4167457146409573;0.41792872150859467;-0.40837351536768285;-0.4096738193319518;0.9875314701878517;0.9999531352811533;9.993945983877778;0.4169999538415559;-0.4352278340300122;-0.43522808447181494;0.4221437538473927;0.40561633961357924;0.5854267010570704;0.9999799659235435
29.03185;0.9969641654713991;0.4167487749557154;0.41792626026914537;-0.40837350982074055;-0.4096738187817686;0.9875545524422399;0.9999486329309274;9.993757657752122;0.41700571023956157;-0.4352278291856702;-0.43522808613510733;0.42214161960763247;0.40562482087873064;0.5854310795839359;0.9999807531520476
29.04185;0.9969723088957358;0.41675195191527226;0.4179237226129964;-0.4083735041104731;-0.40967381823146715;0.9875782319476677;0.9999439561851418;9.993563175258833;0.4170116699103917;-0.4352278241887691;-0.43522808788468165;0.4221394552782057;0.40563357460020794;0.5854355692046735;0.999981534903491
29.05185;0.9969806516503589;0.41675524783533646;0.41792110650763725;-0.4083734982319178;-0.40967381768016176;0.987602516411813;0.9999391050336156;9.993362419765486;0.4170178378734572;-0.435227819035481;-0.43522808972335697;0.42213726152276365;0.4056426103560734;0.5854401752558513;0.9999823054910575
29.06185;0.9969892011022007;0.4167586649032824;0.4179184097912903;-0.40837349218019503;-0.40967381712698203;0.9876274142371808;0.9999340803973935;9.993155262513843;0.41702421911786275;-0.4352278137219368;-0.43522809165396803;0.4221350383226357;0.4056519382422222;0.5854449031794478;0.9999830579862532
29.07185;0.9969979633872177;0.4167622052940322;0.4179156304600183;-0.40837348595046025;-0.40967381657077984;0.9876529353199915;0.9999288831511206;9.992941562522;0.4170308187668239;-0.4352278082440563;-0.43522809367924914;0.42213278518469494;0.40566156876752435;0.585449758810562;0.9999837839135107
29.08185;0.9970069425467162;0.41676587140321064;0.41791276666326294;-0.4083734795377689;-0.4096738160097459;0.9876790913374695;0.9999235135928317;9.992721175180415;0.4170376418403925;-0.43522780259738253;-0.43522809580183336;0.42213050144106085;0.4056715126276595;0.5854547483823103;0.999984472857942
29.09185;0.9970161413150015;0.4167696660518749;0.41790981629040497;-0.4083734729371864;-0.4096738154412573;0.987705895637784;0.9999179717545404;9.992493959472656;0.4170446931363468;-0.4352277967771074;-0.43522809802416274;0.42212818625352067;0.4056817803802545;0.5854598785185781;0.9999851128644094
29.10185;0.997025562503275;0.4167735924276685;0.4179067767440035;-0.40837346614392356;-0.4096738148621215;0.9877333630054471;0.9999122573324615;9.992259776928531;0.4170519773774153;-0.43522779077829715;-0.43522810034834375;0.4221258386391918;0.4056923821610593;0.5854651565105151;0.9999856910470719
29.11185;0.9970352092135106;0.4167776538780454;0.4179036451754959;-0.40837345915335926;-0.4096738142689947;0.9877615094201501;0.9999063692418836;9.992018485680711;0.41705949945509746;-0.43522778459608324;-0.4352281027762929;0.42212345761642134;0.4057033277017653;0.5854705901917385;0.9999861935648956
29.12185;0.9970450842275;0.4167818537675138;0.41790041866655525;-0.40837345196106695;-0.4096738136587264;0.9877903518943997;0.999900305638284;9.991769941435834;0.41706726452990867;-0.4352277782256813;-0.4352281053100564;0.4221210424145928;0.40571462657830404;0.5854761872190498;0.9999866057577328
29.13185;0.9970551901429033;0.41678619523847543;0.4178970940692479;-0.4083734445627329;-0.4096738130285684;0.9878199079557035;0.9998940645054383;9.99151400793747;0.4170752779630182;-0.4352277716622875;-0.4352281079519061;0.422118592799041;0.4057262883147305;0.5854819546077284;0.999986913244035
29.14185;0.9970655301088696;0.41679068094352484;0.4178936677723738;-0.4083734369539863;-0.40967381237613065;0.9878501949147642;0.9998876440368099;9.991250566751068;0.4170835451919713;-0.43522776490109144;-0.43522811070429557;0.42211610917699144;0.4057383224292059;0.5854878986566087;0.9999871032662629
29.15185;0.9970761077978496;0.416795313078017;0.4178901357618984;-0.4083734291303313;-0.4096738116991708;0.9878812296686367;0.9998810422946992;9.99097951419376;0.4170920716195244;-0.43522775793754054;-0.43522811356988705;0.422113592388625;0.4057507387375105;0.5854940248982426;0.9999871649627928
29.16185;0.9970869265028527;0.4168000936187153;0.41788649408114514;-0.4083734210871513;-0.40967381099549044;0.987913028929053;0.9998742569847685;9.99070074822325;0.41710086265734736;-0.43522775076750797;-0.43522811655154686;0.4221110437000553;0.4057635476590488;0.5855003383891488;0.9999870886566589
29.17185;0.9970979883086529;0.4168050245090156;0.41788273916743907;-0.40837341281970047;-0.40967381026292127;0.9879456093238451;0.9998672856548909;9.990414159503809;0.41710992379433215;-0.4352277433869757;-0.43522811965217745;0.4221084650614414;0.40577676009402935;0.5855068443284307;0.9999868656423592
29.18185;0.9971092945541727;0.4168101077553217;0.41787886757390835;-0.40837340432298597;-0.40967380949920185;0.9879789870343405;0.9998601254226509;9.990119623301037;0.41711926045802317;-0.4352277357914427;-0.43522812287442625;0.42210585904868037;0.40579038711484877;0.5855135482774059;0.9999864888210205
29.19185;0.9971208476385047;0.4168153455006679;0.4178748754594843;-0.40837339559153435;-0.40967380870179587;0.9880131774881021;0.9998527721303584;9.989816987964165;0.4171288779644182;-0.43522772797566317;-0.43522812622047546;0.4221032283816179;0.4058044399065308;0.5855204556854111;0.9999859527748364
29.20185;0.9971326520191774;0.4168207402184987;0.41787075838901927;-0.4083733866193953;-0.40967380786787094;0.988048195843732;0.9998452201581223;9.989506077422408;0.41713878156814;-0.43522771993393755;-0.43522812969204716;0.4221005754734692;0.40581892978373313;0.5855275712597452;0.9999852526530014
29.21185;0.9971447134783811;0.4168262949796805;0.41786651143505305;-0.40837337740059865;-0.4096738069944106;0.9880840577375166;0.9998374640230886;9.989186711514277;0.41714897620185226;-0.4352277116604475;-0.4352281332905434;0.42209790225856186;0.40583386807148264;0.5855348988114296;0.999984383339623
29.22185;0.9971570385074568;0.41683201336568504;0.4178621295226744;-0.40837336792954565;-0.4096738060783938;0.9881207798088542;0.9998295003258834;9.988858720167048;0.41715946631547624;-0.4352277031491697;-0.43522813701742036;0.42209521028733515;0.40584926603101007;0.585542441490983;0.9999833400506082
29.23185;0.9971696350879803;0.41683789893267775;0.4178576080136545;-0.40837335820085424;-0.40967380511708307;0.9881583799547542;0.9998213278493908;9.98852193879789;0.41717025617933534;-0.43522769439370446;-0.435228140874763;0.42209250089312206;0.4058651348658162;0.5855502020903792;0.9999821193269848
29.24185;0.9971825133337104;0.41684395483443454;0.41785294304953086;-0.4083733482090138;-0.4096738041081457;0.9881968767603339;0.9998129467400786;9.988176201807944;0.4171813499160414;-0.43522768538746603;-0.4352281448655325;0.4220897751763409;0.4058814857605474;0.5855581834702654;0.9999807188776467
29.25185;0.9971956844959168;0.416850183944142;0.4178481312730036;-0.40837333794832076;-0.409673803049441;0.9882362885089829;0.9998043582019545;9.987821349295182;0.41719275118386706;-0.435227676124067;-0.43522814899332674;0.42208703385065605;0.40589832995937736;0.5855663891533188;0.9999791366235056
29.26185;0.9972091599870313;0.41685658888273963;0.417843169368044;-0.4083733274129821;-0.409673801938796;0.9882766330343175;0.999795564384315;9.987457235575368;0.4172044634892544;-0.43522766659760026;-0.43522815326193487;0.4220842771766823;0.4059156786680651;0.5855748238969459;0.9999773706139672
29.27185;0.9972229516628635;0.4168631716203376;0.41783805387640427;-0.40837331659713494;-0.4096738007739155;0.9883179282360506;0.9997865682446128;9.987083721361179;0.4172164909681093;-0.43522765680268255;-0.43522815767489825;0.4220815050563905;0.4059335429203869;0.5855834939025076;0.9999754196284427
29.28185;0.9972370717813299;0.4168699333129164;0.4178327813030987;-0.40837330549484746;-0.4096737995523163;0.9883601923006798;0.9997773732150954;9.9867006515191;0.4172288385416409;-0.4352276467342278;-0.4352281622353928;0.4220787171319466;0.40595193362744214;0.585592406458065;0.999973282845192
29.29185;0.9972515319421451;0.4168768747119934;0.41782734832017604;-0.40837329410019374;-0.4096737982712629;0.9884034434890627;0.9997679823796509;9.986307837955053;0.41724151164469175;-0.43522763638728257;-0.4352281669464887;0.4220759127686241;0.4059708614219645;0.5856015694118385;0.9999709586575848
29.30185;0.9972663421079762;0.4168839966263713;0.4178217516676232;-0.4083732824072472;-0.4096737969276855;0.9884476996131527;0.9997583974921574;9.98590506294045;0.41725451637482625;-0.43522762575722757;-0.43522817181145856;0.422073091069597;0.4059903362757333;0.5856109910137848;0.999968443995526
29.31185;0.9972815101490046;0.41689129998535185;0.4178159877979499;-0.4083732704098624;-0.4096737955181412;0.9884929776611336;0.9997486185509249;9.985492097356259;0.4172678596080396;-0.4352276148400613;-0.4352281768339554;0.42207025105500057;0.4060103673011824;0.5856206800273325;0.9999657346226858
29.32185;0.9972970421755344;0.416898785762377;0.41781005270706156;-0.4083732581014849;-0.4096737940389036;0.98853929424286;0.999738644145183;9.985068716063534;0.4172815483654595;-0.43522760363226315;-0.4352281820180283;0.42206739195353987;0.40603096290127094;0.5856306455762672;0.9999628255793812
29.33185;0.9973129440307306;0.4169064551872257;0.41780394201925225;-0.4083732454751808;-0.40967379248606717;0.988586666097443;0.9997284722942695;9.984634700545666;0.4172955890487428;-0.43522759213019974;-0.43522818736796887;0.4220645135274066;0.40605213123783346;0.5856408966354886;0.9999597110569339
29.34185;0.9973292226566983;0.4169143100682663;0.4177976512473836;-0.4083732325236387;-0.4096737908556035;0.9886351096582726;0.9997181015311125;9.984189835412602;0.4173099874612572;-0.43522758032961434;-0.43522819288803033;0.42206161623540756;0.4060738806735773;0.5856514417188456;0.9999563838623842
29.35185;0.9973458859270938;0.4169223530453019;0.41779117607613325;-0.4083732192391279;-0.4096737891434375;0.9886846405491352;0.9997075316581673;9.983733911466572;0.4173247494228989;-0.435227568225713;-0.4352281985822233;0.4220587010215083;0.4060962198011913;0.5856622889223361;0.9999528347496839
29.36185;0.9973629415058206;0.4169305877153567;0.4177845125536563;-0.40837320561367324;-0.40967378734547344;0.9887352735846109;0.9996967637656623;9.983266732207174;0.4173398811820834;-0.43522755581362893;-0.4352282044544235;0.42205576888050567;0.4061191572161195;0.5856734458895968;0.9999490522274367
29.37185;0.9973803960164809;0.4169390183506507;0.41777765720172994;-0.4083731916393626;-0.4096737854575984;0.988787022560711;0.9996857998168835;9.982788111235362;0.41735538943587464;-0.4352275430885873;-0.4352282105087303;0.4220528206761439;0.4061427015119281;0.585684919853049;0.9999450234424141
29.38185;0.9973982548608121;0.4169476494910851;0.4177706069032446;-0.40837317730865413;-0.4096737834757388;0.9888399001129563;0.9996746419810977;9.98229786334884;0.4173712813650261;-0.4352275300456484;-0.4352282167498575;0.42204985749039337;0.4061668614554226;0.5856967180484852;0.9999407350832248
29.39185;0.9974165217208653;0.4169564859195407;0.4177633587737687;-0.40837316261464107;-0.4096737813956925;0.9888939181775515;0.9996632919720954;9.981795800173531;0.41738756496627033;-0.43522751667952386;-0.43522822318326343;0.42204688104432486;0.4061916459080422;0.5857088478199046;0.999936172830607
29.40185;0.9974351975731481;0.41696553280291265;0.41775591032021864;-0.4083731475511153;-0.40967377921283915;0.9889490889114226;0.9996517510984303;9.98128173106909;0.41740424936166165;-0.43522750298459645;-0.43522822981489284;0.42204389356065475;0.40621706350726267;0.5857213161135957;0.9999313200491899
29.41185;0.997454281028528;0.41697479567715773;0.41774825958090334;-0.40837313211249926;-0.4096737769223378;0.9890054260389474;0.9996400206535201;9.980755461708384;0.4174213443388521;-0.43522748895490065;-0.43522823665093086;0.4220408974050631;0.4062431224168116;0.5857341292276019;0.9999261572895247
29.42185;0.9974737704053953;0.41698428032372753;0.4177404051282082;-0.4083731162937233;-0.4096737745195884;0.9890629457494344;0.9996281014490842;9.980216788244558;0.41743885941125214;-0.4352274745840982;-0.4352282436978679;0.42203789511945217;0.4062698303378457;0.5857472931110639;0.9999206630722925
29.43185;0.9974936654215296;0.41699399259331527;0.4177323461228101;-0.4083731000899226;-0.4096737720002612;0.9891216663630282;0.9996159928207107;9.979665494408609;0.41745680370101007;-0.435227459865569;-0.43522825096259055;0.42203488961434676;0.40629719472385206;0.5857608137950561;0.9999148158133753
29.44185;0.9975139670713924;0.4170039383111458;0.4177240821342439;-0.4083730834961536;-0.4096737693600454;0.9891816076535515;0.9996036924860893;9.979101353560322;0.41747518653162985;-0.43522744479260084;-0.43522825845213103;0.42203188415572196;0.4063252229855991;0.5857746978029649;0.9999085954644278
29.45185;0.9975346761616315;0.4170141234858371;0.41771561272893365;-0.4083730665073293;-0.4096737665945447;0.9892427903167789;0.999591197305869;9.978524132130003;0.41749401744727505;-0.435227429358642;-0.43522826617326027;0.4220288822367759;0.40635392264444353;0.585788952309701;0.9999019829904315
29.46185;0.9975557921269673;0.41702455466324434;0.41770693741775866;-0.40837304911827377;-0.40967376369912734;0.9893052350239718;0.9995785035279618;9.977933593777573;0.4175133056162114;-0.4352274135573886;-0.4352282741325;0.4220258874953794;0.4063833014256966;0.5858035849156059;0.9998949585584739
29.47185;0.9975773130130265;0.4170352389751007;0.41769805582510966;-0.4083730313238962;-0.4096737606685919;0.9893689610714839;0.9995656059372636;9.977329500285439;0.4175330593980503;-0.43522739738259913;-0.4352282823365712;0.4220229037996381;0.40641336724442695;0.5858186033538949;0.9998875005412196
29.48185;0.9975992358254321;0.417046183935124;0.41768896754163454;-0.40837301311942154;-0.409673757497127;0.9894339856453198;0.9995524972404722;9.976711610176748;0.4175532862324384;-0.4352273808279448;-0.43522829079271647;0.42201993546269817;0.40644412809993724;0.5858340153969416;0.9998795855957809
29.49185;0.9976215566680794;0.41705739725321417;0.4176796718968601;-0.4083729945004651;-0.40967375417871565;0.9895003246001856;0.9995391686793043;9.976079683184196;0.4175739928511035;-0.4352273638870782;-0.43522829950849645;0.4220169874536252;0.40647559194086047;0.5858498288824355;0.9998711893583525
29.50185;0.997644270932442;0.41706888650261503;0.41767016795236406;-0.4083729754629982;-0.40967375070738893;0.9895679939393066;0.9995256112694604;9.975433485187825;0.4175951858418535;-0.43522734655374845;-0.435228308491215;0.42201406566719674;0.40650776661656196;0.5858660515827024;0.9998622877056234
29.51185;0.9976673734281618;0.4170806589356502;0.417660454628155;-0.4083729560033758;-0.40967374707701365;0.9896370107509711;0.9995118167816389;9.974772787300084;0.41761687186617447;-0.43522732882182985;-0.43522831774765425;0.42201117708432095;0.40654065971310194;0.5858826909151612;0.9998528581728809
29.52185;0.997690858226776;0.4170927220194125;0.4176505309640784;-0.40837293611835546;-0.40967374328087436;0.9897073935577358;0.9994977779940346;9.974097368778876;0.4176390571580175;-0.435227310685359;-0.43522832728439126;0.4220083295681737;0.40657427812216484;0.5858997539501701;0.9998428805437523
29.53185;0.9977147189871705;0.4171050840568401;0.41764039630174465;-0.4083729158049789;-0.40967373931141865;0.98977916171016;0.9994834888142246;9.97340702586599;0.4176617471799387;-0.43522729213869;-0.4352283371081633;0.42200553164470983;0.4066086278810487;0.5859172478684598;0.9998323359339871
29.54185;0.9977389499687144;0.41711775391311584;0.41763005017206456;-0.40837289506042557;-0.40967373516042016;0.9898523334834525;0.999468945193746;9.972701575875139;0.41768494676563195;-0.4352272731766778;-0.43522834722599046;0.42200279251857464;0.40664371447138153;0.5859351804278528;0.999821204929682
29.55185;0.9977635464572309;0.41713074032035546;0.4176194921938155;-0.408372873882038;-0.40967373081934105;0.9899269245663107;0.9994541459117693;9.971980851810542;0.41770866013561314;-0.43522725379473204;-0.43522835764527973;0.4220001221309861;0.4066795429998693;0.5859535602231031;0.9998094662538788
29.56185;0.9977885043769097;0.4171440517298644;0.4176087220340484;-0.40837285226745607;-0.4096737262794391;0.9900029482749881;0.9994390919422003;9.971244691389357;0.4177328908565803;-0.435227233988682;-0.43522836837375917;0.4219975312514171;0.406716118016157;0.5859723968363624;0.9997970966594785
29.57185;0.9978138197620319;0.41715769648176926;0.4175977391976589;-0.4083728302145912;-0.40967372153160025;0.9900804160980182;0.9994237851579056;9.970492929459601;0.4177576420723454;-0.4352272137545516;-0.4352283794189548;0.4219950316703035;0.4067534431747994;0.5859917007645997;0.9997840711323838
29.58185;0.99783948816672;0.4171716827910128;0.4175865429129623;-0.4083728077214589;-0.409673716566211;0.9901593374234021;0.9994082277770224;9.96972540026946;0.41778291664896755;-0.4352271930883884;-0.43522839078771114;0.42199263644201773;0.4067915210522149;0.5860114832247967;0.9997703626838378
29.59185;0.9978655043947123;0.4171860187028463;0.4175751323102939;-0.4083727847861115;-0.40967371137323383;0.9902397189118334;0.9993924227633194;9.968941948159447;0.4178087171118392;-0.43522717198618543;-0.43522840248639416;0.4219903599421907;0.4068303533481392;0.586031756077476;0.99975594229976
29.60185;0.9978918628860197;0.41720071200782877;0.41756350654251645;-0.40837276140674117;-0.40967370594240365;0.9903215634455843;0.9993763746564991;9.968142441021882;0.4178350456992663;-0.43522715044393184;-0.4352284145215205;0.42198821761461297;0.4068699411230637;0.5860525314563338;0.9997407794824612
29.61185;0.9979185582744862;0.4172157700640128;0.4175516646328295;-0.4083727375819508;-0.40967370026330174;0.9904048691503736;0.9993600897695353;9.967326779251941;0.4178619044964696;-0.4352271284577773;-0.43522842690012736;0.4219862258003595;0.40691028477982993;0.5860738210106701;0.9997248431396053
29.62185;0.9979455856683647;0.417231199938536;0.41753960525046085;-0.40837271331113306;-0.409673694325144;0.9904896294715136;0.9993435750830016;9.96649489853534;0.41788929536262126;-0.43522710602416914;-0.43522843962976293;0.4219844017228105;0.40695138421808336;0.5860956356546289;0.999708102254023
29.63185;0.9979729402579197;0.41724700887862065;0.4175273266339774;-0.4083726885945877;-0.4096736881165232;0.9905758333489929;0.9993268373132729;9.96564677174532;0.4179172194963448;-0.4352270831398849;-0.4352284527184686;0.4219827632619265;0.4069932391553737;0.5861179861766703;0.9996905257326401
29.64185;0.9980006163101416;0.41726320448112775;0.417514826781037;-0.40837266343322365;-0.40967368162545026;0.99066346521415;0.9993098831783064;9.96478240834688;0.4179456769888251;-0.43522705980205184;-0.43522846617480215;0.42198132874515565;0.40703584904602796;0.5861408839977856;0.9996720814821736
29.65185;0.9980286064961188;0.41727979432446066;0.4175021038830695;-0.40837263782836686;-0.4096736748396482;0.9907525058414722;0.9992927198079128;9.963901844077327;0.41797466680638723;-0.4352270360083185;-0.4352284800076901;0.4219801170669397;0.4070792126582613;0.58616434133115;0.9996527355209154
29.66185;0.9980569013887279;0.4172967854506833;0.4174891566817685;-0.4083726117819614;-0.4096736677467661;0.9908429335036438;0.9992753543893294;9.963005130909146;0.4180041869478622;-0.43522701175695666;-0.4352284942261857;0.42197914794868496;0.40712332770429027;0.5861883704930331;0.9996324517523036
29.67185;0.9980854885215957;0.4173141841787346;0.417475984497473;-0.4083725852967451;-0.4096736603343278;0.9909347243185442;0.9992577928337603;9.962092343762503;0.4180342346273713;-0.4352269870465808;-0.43522850883937164;0.42197844226456743;0.4071681904809014;0.58621298276635;0.9996111921059864
29.68185;0.9981143519271984;0.41733199629842355;0.41746258712654827;-0.4083725583762745;-0.4096736525894403;0.9910278514213969;0.9992400387997652;9.96116359277662;0.4180648066398804;-0.43522696187598536;-0.43522852385634647;0.42197802244600124;0.40721379552886605;0.5862381877449734;0.9995889163587933
29.69185;0.9981434727301838;0.41735022721651654;0.4174489647399058;-0.4083725310251331;-0.4096736444983345;0.991122283612075;0.9992220949425266;9.960219022991895;0.418095899410866;-0.43522693624448106;-0.43522853928608585;0.4219779127264703;0.40726013563540314;0.5862639936662458;0.9995655813964035
29.70185;0.9981728303018279;0.41736888202881967;0.4174351177099307;-0.408372503249224;-0.40967363604596807;0.9912179849305589;0.999203965351959;9.959258806787416;0.41812750820692274;-0.4352269101522221;-0.4352285551373804;0.4219781390471102;0.4073072018797598;0.5862904081284577;0.9995411404495002
29.71185;0.9982024032625068;0.4173879657614422;0.41742104666796565;-0.4083724750558559;-0.4096736272159977;0.9913149152400782;0.9991856566394953;9.95828314038927;0.41815962608141993;-0.4352268836003448;-0.4352285714190273;0.4219787289001761;0.4073549831419021;0.58631743836975;0.9995155429924404
29.72185;0.9982321690375756;0.41740748348749185;0.4174067529950861;-0.4083724464537832;-0.40967361799107505;0.99141303028545;0.9991671773518364;9.957292244028512;0.4181922436328143;-0.4352268565912113;-0.4352285881399645;0.42197971148203856;0.40740346544487516;0.5863450912755057;0.9994887351261927
29.73185;0.9982621017696718;0.4174274400622171;0.41739223932311564;-0.40837241745328234;-0.40967360835314204;0.9915122807010279;0.999148537285756;9.95628636377477;0.41822534960573;-0.43522682912871397;-0.4352286053091488;0.42198111809170263;0.4074526316653489;0.5863733734587635;0.9994606594043988
29.74185;0.9982921706962914;0.4174478396273936;0.41737750961918585;-0.40837238806610116;-0.40967359828367017;0.9916126110171657;0.999129747372477;9.955265782325302;0.4182589313446627;-0.43522680121840285;-0.43522862293537823;0.42198298239679133;0.40750246152595815;0.5864022910495872;0.9994312539320303
29.75185;0.9983223404187064;0.4174686850905495;0.4173625688577003;-0.40837235830543606;-0.4096735877639634;0.9917139591113879;0.999110819327103;9.954230836871881;0.41829297471970384;-0.4352267728673799;-0.4352286410272652;0.4219853404477839;0.40755293180228985;0.5864318493216109;0.9994004522912214
29.76185;0.9983525721615948;0.41748997779832014;0.41734742280117876;-0.4083723281861163;-0.40967357677521715;0.9918162554078109;0.9990917648057206;9.953181929123271;0.41832746391847414;-0.43522674408417517;-0.4352286595932713;0.4219882307712778;0.40760401662363266;0.5864620526489924;0.9993681846673612
29.77185;0.9983828247359346;0.41751171753380684;0.41733207835165764;-0.4083722977247182;-0.40967356529801413;0.9919194217405252;0.9990725949445156;9.952119525317878;0.41836238127859293;-0.4352267148787306;-0.43522867864162235;0.4219916947030462;0.40765568755351833;0.586492904490002;0.9993343787900031
29.78185;0.9984130547630949;0.417533902728894;0.41731654403648333;-0.40837226693941603;-0.40967355331168404;0.9920233708484876;0.9990533206599679;9.951044154277723;0.4183977070968991;-0.435226685262367;-0.4352286981802382;0.4219957768185811;0.40770791342236296;0.5865244071712566;0.9992989603977114
29.79185;0.9984432163175839;0.4175565307174469;0.4173008300555379;-0.4083722358499099;-0.40967354079406176;0.9921280070882729;0.9990339531544781;9.949956407042674;0.4184334194457678;-0.4352266552478433;-0.4352287182169493;0.42200052524359205;0.4077606599470837;0.5865565616894096;0.9992618532198916
29.80185;0.9984732603390095;0.417579598044057;0.41728494814886796;-0.40837220447760925;-0.4096735277215814;0.9922332275486677;0.9990145042150489;9.948856941318738;0.41846949409072576;-0.43522662484958297;-0.43522873875992474;0.4220059916284422;0.40781388917528166;0.5865893676108074;0.9992229780916184
29.81185;0.9985031338178659;0.4176031008825416;0.41726891164817365;-0.4083721728457918;-0.4096735140693331;0.9923389221331977;0.9989949863045011;9.947746491563564;0.418505904477816;-0.4352265940837825;-0.43522875981787873;0.4220122308832764;0.40786755897929544;0.5866228231870723;0.9991822520138336
29.82185;0.99853277874312;0.4176270353575142;0.417252735418267;-0.40837214097969665;-0.40967349981084855;0.9924449723624877;0.9989754127801648;9.946625875571112;0.4185426216921783;-0.4352265629682976;-0.4352287813999292;0.4220193009473909;0.40792162265596144;0.5866569254851491;0.9991395878945084
29.83185;0.9985621318625167;0.4176513975690968;0.41723643546826517;-0.40837210890662884;-0.4096734849179112;0.9925512499586601;0.998955798717615;9.945495992605846;0.41857961440890284;-0.43522653152251284;-0.4352288035155183;0.4220272628315142;0.4079760287256217;0.5866916701905883;0.9990948947456034
29.84185;0.9985911256354421;0.41767618344023016;0.4172200286980651;-0.40837207665606073;-0.40967346936087556;0.9926576159544876;0.9989361620565017;9.944357820013554;0.4186168487908397;-0.43522649976743333;-0.43522882617447384;0.42203618104083934;0.4080307210337699;0.586727051480124;0.9990480779434093
29.85185;0.9986196887955398;0.4177013884052468;0.4172035330236769;-0.40837204425982576;-0.40967345310911496;0.9927639202786147;0.99891652435167;9.943212412062248;0.4186542882551842;-0.43522646772602913;-0.4352288493868074;0.4220461240548168;0.40808563887198596;0.586763062285308;0.9989990388495523
29.86185;0.9986477459646479;0.4177270069256416;0.41718696747006984;-0.4083720117523602;-0.40967343613088597;0.9928700018134107;0.9988969109642817;9.942060902194756;0.4186918932322796;-0.43522643542353334;-0.435228873162335;0.4220571643900209;0.4081407169926783;0.5867996944367291;0.9989476739840194
29.87185;0.9986752169761071;0.4177530322947398;0.41717035210156406;-0.40837197917091195;-0.40967341839292387;0.9929756882388598;0.9988773509145407;9.940904513004396;0.41872962111119805;-0.4352264028875219;-0.435228897510553;0.42206937823050705;0.4081958854942657;0.5868369385114492;0.998893874946846
29.88185;0.9987020159403058;0.4177794567668381;0.4171537081024818;-0.4083719465558078;-0.40967339986035206;0.9930807947691437;0.9988578765739571;9.93974457371789;0.4187674262061087;-0.4352263701479173;-0.4352289224407221;0.4220828450087531;0.4082510693424106;0.5868747839533213;0.9988375290728857
29.89185;0.9987280505264272;0.4178062714074806;0.4171370580875781;-0.4083719139507349;-0.4096733804967373;0.9931851229751;0.9988385233504173;9.938582538989584;0.41880525936572605;-0.43522633723708704;-0.43522894796194644;0.42209764729337274;0.40830618777447797;0.5869132195773781;0.9987785199412164
29.90185;0.9987532220849958;0.4178334658505772;0.41712042648010467;-0.40837188140286246;-0.4096733602641029;0.9932884605987042;0.9988193297295491;9.937420003160922;0.4188430675554076;-0.43522630419002345;-0.4352289740832378;0.4221138712303361;0.4083611540121433;0.5869522339124403;0.9987167274043564
29.91185;0.9987774258306558;0.4178610285135433;0.41710383980405696;-0.4083718489629046;-0.40967333912300863;0.9933905814591424;0.9988003376327848;9.93625870637548;0.4188807938160039;-0.4352262710444521;-0.43522900081344107;0.42213160739499306;0.4084158750339368;0.5869918149749743;0.9986520270071202
29.92185;0.9988005499421266;0.41788894691479056;0.4170873267248525;-0.4083718166854096;-0.40967331703257975;0.9934912455212365;0.9987815925216753;9.935100534336875;0.41891837716011443;-0.43522623784092646;-0.4352290281609651;0.42215095141409503;0.40847025116906216;0.5870319496958619;0.998584288461058
29.93185;0.9988224742809877;0.41791720745141275;0.417070917846775;-0.40837178462922247;-0.4096732939503571;0.993590198894793;0.9987631433794824;9.933947518950147;0.4189557521768289;-0.4352262046230597;-0.4352290561336163;0.42217200411417516;0.40852417569104843;0.5870726233910981;0.998513373466564
29.94185;0.9988430702846749;0.4179457948198617;0.4170546455580357;-0.4083717528578206;-0.40967326983219277;0.9936871722673183;0.9987450429551904;9.932801840759765;0.41899284863323605;-0.43522617143778847;-0.4352290847387817;0.42219487154912044;0.40857753428809973;0.587113819267345;0.9984391342981979
29.95185;0.9988622016051203;0.41797469173788837;0.4170385441248833;-0.4083717214396123;-0.4096732446322547;0.99378187841162;0.9987273478948597;9.931665833646004;0.41902959112666377;-0.43522613833567164;-0.43522911398379316;0.4222196650489626;0.4086302042737427;0.5871555181946007;0.9983614140436533
29.96185;0.9988797240983429;0.41800387890828955;0.4170226499221188;-0.4083716904484815;-0.4096732183029644;0.9938740106571212;0.998710118724632;9.930541998077924;0.41906589873561084;-0.4352261053713782;-0.43522914387608574;0.422246501293022;0.4086820539363827;0.5871976989621224;0.9982800477822134
29.97185;0.998895485229117;0.4180333349746812;0.41700700170034727;-0.4083716599642796;-0.40967319079480996;0.9939632417040416;0.9986934202465554;9.929433016610588;0.41910168470742376;-0.4352260726041273;-0.43522917442298575;0.4222755026030482;0.408732942265892;0.5872403385099172;0.9981948635367938
29.98185;0.9989093233735625;0.4180630367444866;0.41699164092222274;-0.4083716300729337;-0.40967316205604054;0.9940492217419902;0.9986773224320102;9.928341761836894;0.4191368560226858;-0.4352260400977496;-0.4352292056313646;0.42230679740721444;0.4087827187282446;0.5872834116498877;0.9981056825692342
29.99185;0.9989210669784159;0.4180929593475898;0.4169766119856933;-0.4083716008664748;-0.4096731320325121;0.9941315771410854;0.998661901302247;9.92727130684851;0.4191713127870001;-0.43522600792055305;-0.435229237507531;0.4223405205663198;0.4088312228843242;0.5873268904274023;0.9980123192313376
29.999994;0.9989305341956127;0.4181230759036869;0.416961962062045;-0.4083715724432786;-0.4096731006678745;0.9942099099326915;0.9986472391275822;9.92622494616744;0.4192049478159431;-0.43522597614528885;-0.43522927005743745;0.42237681354228085;0.40887828389955405;0.5873707436894451;0.9979145804600792
29.999994;1.0988105875282161;0.45773069068288286;0.41496924165819354;-0.4514902115751119;-0.41168208451073557;1.0941017961738062;0.9986334239168804;9.9252062106632;0.41923764650017586;-0.43522594484921745;-0.4352293032867736;0.4224158246282839;0.4089237197541314;0.5874149371147592;0.9978122649688042
29.999995;1.0988159160387936;0.4577649191437735;0.41495859917875416;-0.4514855720708374;-0.41167746910982445;1.0941717831516447;0.9986205486417477;9.924218867041732;0.4192692867069118;-0.43522591411429695;-0.4352293372006126;0.4224577093595125;0.4089653362691059;0.5874580484941408;0.9977051627719978
29.999996;1.0988174120535805;0.4577980667462353;0.4149477762236437;-0.451480165240074;-0.41167250841942793;1.0942363873558836;0.9986087103286452;9.923266918170121;0.4192997387444359;-0.435225884027478;-0.4352293718029236;0.4225026310256775;0.40900492641475183;0.5875014224991273;0.9975930554722966
29.999998;1.0988167523447805;0.457834662046457;0.41494027255461396;-0.45147054244243123;-0.4116633438690024;1.0942950939260547;0.9985980097232642;9.922354613860616;0.41932886526509083;-0.4352258546809347;-0.435229407096357;0.4225507610098733;0.40904026977376495;0.5875436312379291;0.9974757165011993
30.000002;1.098814794771383;0.45787812503187186;0.4149388982920821;-0.4514513576963734;-0.41164468975000884;1.0943493778648914;0.9985885553303994;9.92148638036951;0.4193565163897231;-0.4352258261757388;-0.4352294430798363;0.422602271840563;0.4090681389712799;0.5875825508668532;0.9973529158725514
30.00001;1.0988102821292598;0.4579324150525587;0.41494778402858984;-0.4514122084047709;-0.411607435677439;1.094398780708331;0.998580448907029;9.92066651860093;0.41938251652517256;-0.435225798631492;-0.4352294797439984;0.4226573185388528;0.4090853278068779;0.5876160462266475;0.9972244473535921
30.000026;1.0988070061205346;0.45801116317516566;0.4149779722300066;-0.4513339668024115;-0.4115326055732961;1.0944469787954931;0.9985737103065812;9.919898832884883;0.4194066540840454;-0.4352257721838244;-0.4352295170751272;0.4227160247461533;0.40908269656756274;0.5876377926375144;0.9970901654721132
30.000058;1.0988086412963287;0.45813485731219605;0.4150467560346039;-0.4511808432192426;-0.4113860696521832;1.094498719111603;0.9985681908057281;9.919186672838705;0.41942868532981037;-0.435225746949749;-0.43522955507259653;0.42277747201778987;0.4090431982856451;0.5876351525580826;0.9969499812549776
30.000122;1.0988220819394132;0.45834135529222003;0.41518596571267996;-0.4508867723061586;-0.41110490561590907;1.0945626589098578;0.9985635806403309;9.918533442671244;0.4194483506300316;-0.4352257229851275;-0.43522959376816006;0.42284266777942897;0.4089358693133475;0.5875872215284205;0.9968038443868146
30.00025;1.0988613604272743;0.45868925566181146;0.4154435557769955;-0.45033702868515413;-0.4105791980742262;1.0946542572540954;0.998559491521847;9.91794298162801;0.4194653956607645;-0.4352257002772143;-0.4352296332375707;0.42290751354918277;0.40870381579883297;0.5874515510787278;0.9966517773652626
30.000506;1.0989434017808708;0.4592324625808795;0.41586203204827543;-0.4493743306009482;-0.4096592557180512;1.0947947829321216;0.9985555070269598;9.917419498069533;0.41947958517755773;-0.43522567877286394;-0.4352296736017352;0.42296081333491975;0.40824919883766314;0.5871524279170421;0.9964939168383072
30.000762;1.0990016475407194;0.45963616041046373;0.41616127640898987;-0.4485727638853004;-0.40889332681211743;1.0949024135888905;0.9985511994512117;9.916967121692853;0.4194907136162615;-0.43522565840777183;-0.43522971501588376;0.42300431388722864;0.4078411899237279;0.5868774600252582;0.9963305082901448
30.001018;1.0990391247312306;0.45993149998227734;0.41636844778777105;-0.44790231674526687;-0.4082527732912606;1.0949813814348406;0.9985461684185754;9.916588999517332;0.4194986188318736;-0.43522563912395495;-0.43522975765481503;0.42303774384308906;0.40747492030774496;0.586623177175583;0.9961618902661599
