time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.001274;1.0981971501112358;0.4598047962593008;0.41884039429648906;-0.4473443681679505;-0.40771954750645006;1.0903161908502979;0.9985572506909439;10.01209413025571;0.41743858500963343;-0.4352291421339337;-0.43522681682772313;0.4242512332554766;0.40192424776413194;0.5806408816498627;1.0099641762813005
30.00153;1.0982441701089112;0.4599635512229815;0.4189027836236832;-0.4468752535662476;-0.4072718240906981;1.0903189891416247;0.9985238794146775;10.013934578292549;0.41746931287269484;-0.4352291369980792;-0.4352268072475363;0.42421318805008434;0.40156738192459396;0.5803341617446771;1.010054737024942
30.001786;1.0982796119817855;0.46006737055725444;0.41891678177845587;-0.4464831485861394;-0.4068977295083093;1.090303780416278;0.9984905673973503;10.015891782148266;0.4175021415935853;-0.435229131061933;-0.4352267981940604;0.42416347100081325;0.40124579135879745;0.5800467325667683;1.0101388846567205
30.002042;1.098305200086869;0.46012792489990134;0.41889248944842933;-0.44615534029678194;-0.40658493775566107;1.0902734119480024;0.9984578028671002;10.017968586865962;0.41753718667954604;-0.4352291244273978;-0.43522678972401;0.42410192401721114;0.40095755426682145;0.5797774676150216;1.0102163806152815
30.002298;1.0983208682714052;0.460150799054311;0.4188352174615047;-0.4458843242954831;-0.4063265443608031;1.0902296070066655;0.9984260126589394;10.020165130942333;0.41757453765566366;-0.4352291171860436;-0.43522678194174347;0.42403037730801196;0.4007008072998567;0.5795267084550448;1.0102869073757028
30.002554;1.0983283590022823;0.46014494120669125;0.4187527809505185;-0.44566276206161826;-0.4061151489514663;1.0901709925639111;0.998395431931914;10.022478841964267;0.4176142907622762;-0.43522910939702714;-0.43522677499227835;0.42394769893209805;0.400474714476558;0.5792932934127972;1.0103500505499945
30.003066;1.0983430493476751;0.4600144376446445;0.41855229414256745;-0.445339748152354;-0.40580748421682383;1.090118245020527;0.9983660983572907;10.024905848060081;0.4176565560626338;-0.435229101083075;-0.43522676903019825;0.42372880753035996;0.4001704451453399;0.5789117214721542;1.0104054113217573
30.003578;1.098338015185524;0.4598082949942017;0.4182889630513751;-0.4451574271472217;-0.4056340698055018;1.090039246667516;0.9983379614993055;10.027441774468324;0.41770142784269143;-0.43522909224941486;-0.43522676420559825;0.4234766535225791;0.3999721845532401;0.5785836080369513;1.0104527052117802
30.00409;1.0983150420216325;0.45954434350884177;0.4179785415275303;-0.44509393951080284;-0.4055741806587947;1.0899351241568518;0.9983109744860463;10.030081456617522;0.41774894435533094;-0.4352290828989181;-0.43522676066738375;0.42319220054531925;0.39987014237570406;0.5783028473049256;1.010491755531169
30.004602;1.0982756313488418;0.45923196704155095;0.4176290875308438;-0.4451313951738235;-0.40561077285236785;1.089811172781671;0.9982851014608143;10.032819483150165;0.41779906535205186;-0.43522907304888186;-0.4352267585630765;0.4228804133046522;0.39985553414419434;0.5780669385764998;1.0105224204948686
30.005114;1.098221271055788;0.4588812185427651;0.4172492250093405;-0.4452563726214466;-0.4057308630957983;1.0896678052737307;0.9982602929692607;10.035650859572275;0.4178516974082028;-0.4352290627435761;-0.435226758037149;0.4225432492437864;0.399918571526532;0.5778705387294618;1.010544535080002
30.006138;1.098121431764965;0.4580512570709105;0.416448903716924;-0.44571623921835546;-0.4061710048617766;1.0894695439000643;0.9982364774883965;10.038569844066465;0.4179067367917032;-0.43522905204991374;-0.43522675921448617;0.4217856468696056;0.40030746807502027;0.5776001675929636;1.0105578867912601
30.007162;1.0979867491816844;0.45712446924016287;0.4155727229245758;-0.4464130600524508;-0.4068379968012762;1.0892329898994442;0.9982135645569239;10.041568551576745;0.41796408070705854;-0.43522904104952304;-0.4352267621656716;0.4209575177914533;0.40092142320264484;0.5774401336767451;1.010562209814223
30.00921;1.0977074160747287;0.45505527071259366;0.4137093034014095;-0.4482706136972062;-0.4086147558731285;1.0888238072013614;0.9981914630097247;10.044636980714591;0.4180236058395928;-0.4352290298201328;-0.4352267669086758;0.41914374837818374;0.4026615989318707;0.5773614027148346;1.0105572082150038
30.009819;1.0975707965210384;0.4544295112854963;0.4131075753753222;-0.44890700684084833;-0.4092234874648388;1.0885887031759103;0.9981701127547037;10.04776372514013;0.4180851424448504;-0.4352290184116259;-0.4352267734530616;0.4185892002535717;0.40321311746210964;0.5773675698328985;1.0105426208738475
30.009819;1.097505382402314;0.4544571584843809;0.4130751613747032;-0.44890703450769875;-0.4092234761920063;1.0884423760581212;0.9981495012074001;10.050936624689793;0.4181484885281771;-0.43522900685344534;-0.43522678181353014;0.4186007297590302;0.4031470598890061;0.5773521617876594;1.0105183356610725
30.00982;1.097434644198553;0.45447983974848355;0.41304115804625074;-0.4489083377187296;-0.4092246288373679;1.0882925149881213;0.9981296581722165;10.054142731458498;0.41821346361867934;-0.43522899518789704;-0.4352267919829967;0.41860923827008684;0.40308246742176235;0.5773385980975503;1.010484444300023
30.009821;1.0973591171211765;0.4544981304515276;0.41300642468422344;-0.4489100333032578;-0.40922615821270775;1.088141833279282;0.9981106505955044;10.057367777590448;0.41827995229437603;-0.43522898349038086;-0.43522680391867347;0.4186157002940645;0.4030183602938008;0.5773266606062316;1.010441115373004
30.009823;1.097278677286041;0.45451122624941837;0.4129708260119667;-0.4489121836993329;-0.4092284585147262;1.087990010813042;0.9980925862136109;10.060596208495847;0.418347914857663;-0.43522897185761417;-0.4352268175574676;0.4186191447772332;0.4029567557142236;0.5773168707040752;1.0103884372507759
30.009827;1.0971961996372963;0.4545194324576285;0.41293408664152786;-0.4489160380236816;-0.40923194110389105;1.0878365817715836;0.9980756248625625;10.063811845527171;0.41841735715358164;-0.43522896038763764;-0.43522683284202696;0.41861964025876663;0.402896677845194;0.5773084615323515;1.0103264031820405
30.009835;1.097110654076723;0.454518135068319;0.41289285442533985;-0.4489261758007212;-0.40924154383827405;1.0876828845175655;0.9980599926665157;10.066998781494474;0.41848828553961126;-0.43522894917980437;-0.4352268497310913;0.4186133004059626;0.4028421726987171;0.5773013647529227;1.0102549338671465
30.009851;1.0970230436882455;0.4545038305303018;0.41284389612956096;-0.448943988518337;-0.4092585353331922;1.0875270670265966;0.9980459714684283;10.070142295214636;0.418560696973334;-0.43522893832677095;-0.43522686818146683;0.4185972710202541;0.4027973198615054;0.5772962919623674;1.010173911652654
30.009883;1.0969322823074992;0.4544678908782644;0.4127799232902585;-0.44897998244596504;-0.40929323869039663;1.0873691019439264;0.9980338742411972;10.073229086233999;0.41863458156716943;-0.43522892788490686;-0.43522688812470084;0.41856570793378434;0.40277021950701664;0.5772946549216483;1.0100833342182078
30.009947;1.09683909689214;0.45439179978163735;0.41268383166483225;-0.4490532480101721;-0.409363110850618;1.0872048447049312;0.9980240333001744;10.076246602681728;0.4187099141183415;-0.4352289178677815;-0.43522690947384873;0.41850078577437355;0.4027799600009918;0.5772970013239748;1.009983420732903
30.010075;1.0967383048446198;0.4542415423938027;0.4125265688462958;-0.4492013013859548;-0.40950462669212717;1.0870301472000583;0.9980167584573856;10.079182297482378;0.4187866617525359;-0.43522890827563504;-0.4352269321554089;0.4183737125674037;0.40286259478043973;0.5773079407533966;1.0098745230483317
30.010331;1.096621458233608;0.4539432649924162;0.41224398873638946;-0.4494985949640019;-0.4097891683444788;1.0868329092869504;0.9980122694824883;10.08202342565176;0.41886479706785457;-0.4352288991309847;-0.43522695612692086;0.41812070808184193;0.4030911479479276;0.5773330264921097;1.0097570287197077
30.010843;1.0964708118039328;0.4533503535257588;0.41170910960849694;-0.4501041490314865;-0.41036871932773555;1.0865910038965905;0.9980106919569055;10.08475729342325;0.41894428524111843;-0.4352288904938614;-0.43522698136308985;0.4176159597908029;0.40362164133452433;0.577391978872485;1.0096313451093946
30.011867;1.0962480433993382;0.45216598752385145;0.4106656759587732;-0.4513493007535582;-0.41156023856774215;1.086255226626254;0.998012111879936;10.087371582519014;0.4190250409696967;-0.4352288824426104;-0.4352270078310077;0.416603592354068;0.404773107044437;0.5775278006055022;1.0094978902296783
30.013915;1.0958746666896693;0.44980190197576425;0.408606236944475;-0.4538926040756829;-0.4139948489646155;1.0857313916619546;0.9980166063490541;10.089854796254322;0.4191068950881335;-0.43522887503438573;-0.4352270354869499;0.41457666672593596;0.4071865698002793;0.5778393779729859;1.0093570993129448
30.015963;1.0955086734124773;0.4474573593376044;0.40656511712539;-0.4564290914977491;-0.4164241899645294;1.085207468159763;0.9980242363521425;10.092197373961946;0.4191896231928818;-0.4352288682759241;-0.43522706428822544;0.4125671955569861;0.4095960325917396;0.578180501970224;1.0092094169183632
30.018011;1.0951600415236014;0.44517421310377203;0.4045771047745682;-0.4588713578499141;-0.41876495832998684;1.0846955966256937;0.998035005209103;10.09439317392345;0.41927300279637464;-0.43522886212157336;-0.4352270941820763;0.4106081537389165;0.4119184789142995;0.5785149692991155;1.0090552426931865
30.020059;1.094836391855447;0.44298012336846887;0.4026649392774714;-0.4611610926306026;-0.42096106689822316;1.084204978260352;0.9980488076896421;10.096440051386066;0.4193568257593084;-0.43522885650185295;-0.4352271250832285;0.4087224827741229;0.4140968843112091;0.5788164987173098;1.0088949148700106
30.022107;1.0945431932291823;0.44089571616378304;0.4008457285070782;-0.46326267581123953;-0.4229778150687016;1.0837397508590343;0.9980654437607139;10.098339149091982;0.4194408681406205;-0.43522885135735967;-0.4352271568772671;0.4069271030844977;0.4160952506373743;0.5790686236264717;1.0087287733582664
30.026203;1.0940770015080101;0.4371327064170703;0.3975603687433634;-0.46685351004534353;-0.42642614786388444;1.0830569360903886;0.998084692038679;10.100093619145845;0.4195248750646349;-0.4352288466435199;-0.4352271894429973;0.40366093964746136;0.41955263205781135;0.579378385845409;1.0085572436258325
30.030299;1.0937112382858762;0.43387532213563224;0.3947029826361564;-0.46966165951508054;-0.4291259319759405;1.082484479098479;0.9981063786664275;10.101707074122459;0.41960858747387086;-0.43522884232704057;-0.4352272226733077;0.40081894068816937;0.4222561186236301;0.5794687287090082;1.0083808801756196
30.034395;1.093436797052365;0.43110964555868775;0.39226496664285854;-0.4717721520683283;-0.43115704284669043;1.082010346365035;0.9981304007644529;10.103182377084385;0.41969176669719915;-0.4352288384045087;-0.4352272564849202;0.39839008471566795;0.4242848140558252;0.5793728502903476;1.0082003621665625
30.038491;1.093241254984998;0.4287923471663539;0.3902116578537259;-0.4733011660602541;-0.43262955724821506;1.08162061050522;0.9981567053284718;10.104521571431547;0.41977419110848424;-0.43522883491947634;-0.435227290808944;0.39634439698267643;0.42574782106563724;0.5791377323993298;1.008016447086863
30.042587;1.0931081387363335;0.426871154268475;0.38850140381886833;-0.47436928852607857;-0.4336595700853565;1.0812964609838445;0.9981852660675538;10.105726249492317;0.4198556632594513;-0.4352288319503264;-0.43522732557573574;0.3946409633678502;0.42676521201785733;0.5788152993566089;1.0078298697906753
30.046683;1.093025119535332;0.42529214260480325;0.38708941968764427;-0.4750894200724615;-0.4343548030272451;1.0810221444413681;0.9982160666788702;10.106797432571884;0.41993602308501315;-0.43522882958280507;-0.4352273607147165;0.39323192223325826;0.4274420038858617;0.5784450383183436;1.007641233306813
30.050779;1.0929807609440056;0.4239982796323346;0.3859276901999245;-0.4755563716834266;-0.43480625687157765;1.0807859394054695;0.9982490724486676;10.107735174487688;0.4200151328972229;-0.4352288279016239;-0.435227396162638;0.39207543870633194;0.4278711736413585;0.5780639006866239;1.0074509828256186
30.054875;1.0929657466686333;0.4229420952643696;0.3849761355543467;-0.4758423428235726;-0.43508350024815506;1.0805762090011528;0.9982842153426276;10.108538939791133;0.4200928606050595;-0.43522882700396565;-0.43522743187173385;0.3911276645268873;0.42812470097509586;0.5776934097804753;1.0072594510554986
30.058971;1.0929736184378394;0.42208111181167335;0.3841981510552006;-0.47600339504420763;-0.43524025303913483;1.080386420717219;0.9983214002646722;10.109208977047718;0.42016908470544684;-0.4352288270077043;-0.43522746781280536;0.3903547015669551;0.4282555858774606;0.5773485996061677;1.0070668906712328
30.063067;1.0929991556388667;0.4213793538371851;0.3835625800687235;-0.47608215826188677;-0.43531750560498406;1.080210048378624;0.998360490334061;10.10974699774046;0.42024369674751033;-0.43522882804316254;-0.43522750395753673;0.38972360200763323;0.42830383421896157;0.577036079439126;1.0068734683401568
30.071259;1.0930340700413916;0.420341725849099;0.38261957586516665;-0.4761131338316467;-0.43535009665750524;1.0800404151479002;0.9984012807047012;10.110155449000203;0.4203166008045484;-0.4352288302346596;-0.435227540245299;0.38878041296582316;0.4283164460072657;0.5764873041518872;1.0066792421013595
30.079451;1.0930915801655974;0.4196527206155625;0.3819904508695185;-0.47604020637221106;-0.4352814881562752;1.0798896234887787;0.9984435250138014;10.110436869552247;0.4203877185130547;-0.4352288336886084;-0.43522757656633765;0.38815422691659596;0.42822141307171496;0.5760679825563517;1.0064841741724944
30.087643;1.093162238742551;0.4191985436093619;0.3815745163452789;-0.47592286745436463;-0.435169856902854;1.0797476102885586;0.9984870140587316;10.110594120850658;0.4204569660849113;-0.4352288384989797;-0.43522761277934935;0.38774219474996996;0.42808170934616885;0.5757556983259541;1.0062881998958009
30.095835;1.0932415599239664;0.4188965084517258;0.38129769773441874;-0.475793702906329;-0.4350467338670256;1.0796101987925122;0.9985316344920083;10.110630784583416;0.4205242051454307;-0.4352288447550431;-0.4352276487507113;0.38747150963230426;0.42792826809939855;0.575524602186614;1.0060913008852668
30.104027;1.0933289878288168;0.4186937018103832;0.38111169628566743;-0.4756641043759798;-0.4349226251170347;1.079475103701218;0.9985773847161854;10.110551517794105;0.4205892318843066;-0.43522885254382615;-0.4352276843927508;0.3872923940436929;0.4277729716718065;0.5753501577238552;1.005893552654906
30.114027;1.093425633132323;0.418531247515487;0.3809621004649475;-0.47550996489743513;-0.43477483704776665;1.0793449713517482;0.9986243806631793;10.110362468982455;0.42065181285939823;-0.435228861955382;-0.43522771967945545;0.38715009785671267;0.4275946703005539;0.5751799775207793;1.0056951352080963
30.124027;1.0935270150070004;0.4184279961907625;0.380867430937653;-0.4753600544350374;-0.4346311939654928;1.0792144688659029;0.9986728540793666;10.110070722155184;0.42071171518199935;-0.43522887309222996;-0.43522775463724656;0.38706288613695117;0.4274202038262364;0.5750461522602204;1.0054963063029876
30.134027;1.0936333261886924;0.4183555953384322;0.38080139478694824;-0.4752113947439264;-0.43448864631569667;1.0790843892786492;0.998723125152913;10.109682831437915;0.4207687263268797;-0.43522888608004384;-0.43522778933062245;0.3870079984707932;0.42724740457905397;0.5749318627486792;1.0052973756289623
30.144027;1.0937440892822785;0.418302693084117;0.3807535204914879;-0.475063621545171;-0.43434687860120474;1.0789557162256582;0.9987755629706957;10.109204482637379;0.42082268290867936;-0.4352289010702035;-0.43522782383939457;0.38696960721956786;0.42707508859762483;0.5748256663336198;1.005098702886298
30.154027;1.0938590364654892;0.41825915651859075;0.38071440404387835;-0.4749163157516789;-0.43420552520058636;1.078826581213013;0.998830576325288;10.108641659681316;0.4208734941606715;-0.43522891823164894;-0.4352278582284747;0.3869418165355719;0.4269030618803701;0.574723454928267;1.0049007339100797
30.164027;1.093977995745931;0.4182221237301076;0.38068122740864135;-0.4747675187532105;-0.4340628130328927;1.0786981912095708;0.998888621375793;10.108001625008812;0.4209211363915457;-0.4352289377356679;-0.4352278925438238;0.38692168182680636;0.42673015455693175;0.5746223347323746;1.0047040234598728
30.174027;1.094101854426615;0.4181890498650705;0.38065105526677306;-0.47461991026362077;-0.4339207781122893;1.0785718592406475;0.9989501703327555;10.107292729252222;0.42096561691483897;-0.43522895973540826;-0.43522792683107864;0.38690519659013073;0.4265572495076013;0.5745202504222943;1.0045091460153157
30.184027;1.0942283463213591;0.4181576377655481;0.3806222527182728;-0.4744705761934309;-0.43377756677171764;1.0784470719435069;0.9990156399200157;10.106523445630923;0.42100694467217564;-0.43522898436326574;-0.43522796114238443;0.3868932718681565;0.4263842744600105;0.5744177318449815;1.0043165628118629
30.194027;1.094358301006591;0.41813015841548345;0.3805962819388163;-0.4743207656244696;-0.4336339069758817;1.078324450668229;0.9990853206142908;10.105701464085284;0.4210451244845616;-0.43522901175508544;-0.43522799552482455;0.3868827651131759;0.42621018079505346;0.5743118694586847;1.0041265834328454
30.204027;1.0944925529596607;0.4181037627361825;0.380569991115148;-0.47417054512102597;-0.43348949910897444;1.0782036390974252;0.9991593547361592;10.104833437470706;0.4210801392904319;-0.435229042064398;-0.43522803000152066;0.3868745125018661;0.426034937834896;0.5742031438915002;1.0039394307717606
30.214027;1.0946292538583424;0.4180795811003184;0.3805449473770042;-0.4740198130055032;-0.4333450245797555;1.0780872038467657;0.9992377574672591;10.103925460800237;0.42111192658088575;-0.43522907543774375;-0.4352280645621602;0.38686732863739054;0.42586052509801253;0.5740921931664534;1.0037553428578647
30.224027;1.094770663461522;0.41805636829947784;0.3805192872667201;-0.47386800190121425;-0.4331991554893684;1.0779745492246608;0.9993204259170602;10.102983571070725;0.421140384122689;-0.4352291119749148;-0.4352280991765128;0.3868610298655668;0.4256839067367537;0.5739766303544475;1.003574611522145
30.234027;1.094914990400508;0.4180350321862425;0.38049467933025494;-0.47371725462161474;-0.4330546775489018;1.0778658700188268;0.9994071640417935;10.102013717265608;0.42116539409847986;-0.4352291517240917;-0.4352281338240042;0.38685646267190565;0.42550700803559977;0.5738585358671617;1.00339752639114
30.244027;1.0950646711085799;0.41801531463149216;0.3804703573824295;-0.4735645205876825;-0.43290799333573027;1.0777611935335885;0.9994977853758498;10.1010216277622;0.42118684878617946;-0.4352291946994424;-0.4352281685171668;0.38685149605172836;0.42532971715468637;0.5737365741484886;1.003224322555053
30.254027;1.0952192081765533;0.4179973846971144;0.3804470129267485;-0.4734126313919821;-0.4327620694530928;1.077661486661325;0.9995922017708171;10.100012699085179;0.42120465622370173;-0.4352292408740133;-0.4352282033041447;0.38684802638933324;0.4251519087456177;0.5736121548889916;1.00305518597692
30.264027;1.0953789572809005;0.4179800924280255;0.38042385229750225;-0.4732586666970586;-0.432614271638721;1.0775647324795625;0.9996903707007292;10.098991333400948;0.4212187078281462;-0.43522929017523626;-0.43522823826264206;0.3868439941646158;0.42497146513337586;0.5734826212746138;1.0028902650880107
30.274027;1.0955433539382475;0.4179636034549414;0.3804016194807233;-0.4731054590490592;-0.43246756656432034;1.0774719348976423;0.9997921841634798;10.09795998850027;0.4212288501054544;-0.43522934250939305;-0.4352282734993003;0.38684138256450995;0.4247912895975351;0.5733517626222046;1.0027296771549228
30.284027;1.0957147793420652;0.41794887713815765;0.38038076509073965;-0.4729511167711072;-0.432319417486649;1.0773841031679825;0.9998974259471485;10.096919270998914;0.4212349104965671;-0.43522939777499503;-0.43522830914438193;0.38683821499564486;0.42460932026898834;0.5732169898736925;1.0025735368596345
30.294027;1.0958924415494253;0.41793456437445003;0.38036073003358206;-0.4727971275659131;-0.4321716146876302;1.0772992422460252;1.0000057765427117;10.09586937134383;0.4212367542317448;-0.435229455860133;-0.43522834533950355;0.3868355324519564;0.42442654161891064;0.5730800187427008;1.0024219503323437
30.304027;1.096076616669138;0.4179208844286415;0.3803419979352924;-0.4726419157892948;-0.4320227004163054;1.0772193626486728;1.0001168285748983;10.094811522293712;0.42123430754681535;-0.43522951665683973;-0.4352283822258105;0.38683436401292076;0.42424199270098645;0.5729411981212389;1.0022749442849583
30.314027;1.096267483417118;0.41790815780551965;0.38032512912897604;-0.472486334473935;-0.431873436979763;1.077142535365276;1.0002301325632832;10.093748291396228;0.42122754348731456;-0.4352295800822262;-0.4352284199272629;0.38683275294543373;0.42405676895112127;0.5728004458904847;1.0021324184820577
30.324027;1.0964649840713225;0.41789527473304705;0.3803093808470038;-0.4723298917223433;-0.43172341007091886;1.077070944522904;1.000345288991903;10.092682794494014;0.4212164840825883;-0.435229646078724;-0.43522845853888176;0.3868328033482362;0.4238700110690314;0.572658878917818;1.0019941575600806
30.334027;1.0966691188395365;0.41788388710309515;0.3802964458078932;-0.4721746008890218;-0.4315744424558438;1.0770038891863767;1.0004620267843447;10.09161810849846;0.42120121860252696;-0.4352297145924128;-0.43522849814007325;0.386832674170169;0.4236828935556072;0.5725163924474969;1.0018598976920279
30.344027;1.0968808161041816;0.4178721132716188;0.3802844366612436;-0.4720170136070545;-0.4314229708555503;1.0769407396978643;1.0005801651681145;10.090557184790002;0.42118189049303534;-0.435229785549018;-0.43522853881824997;0.386833528351519;0.4234956218618973;0.5723740565985641;1.001729458188973
30.354027;1.0970977362182293;0.41785959996509414;0.38027398781763544;-0.4718605454646569;-0.4312729403578031;1.0768838720255283;1.0006994579104906;10.089502212450418;0.42115865913796025;-0.43522985885596066;-0.4352285806716355;0.38683649075495474;0.4233074240115287;0.5722321262260361;1.0016028143411029
30.364027;1.0973204960526528;0.41784691373781707;0.38026550669992;-0.4717028543133086;-0.43112179866033334;1.0768325995473564;1.0008194898033531;10.088453929339803;0.4211316726395779;-0.4352299344295732;-0.4352286237968715;0.38683964214117733;0.4231195363164354;0.5720903263956207;1.0014800099908316
30.374027;1.0975486237431151;0.4178344166462912;0.3802595362828151;-0.47154479326489424;-0.4309703080034179;1.076787095940818;1.0009397752529121;10.087411907478259;0.421101053756625;-0.43523001220305524;-0.43522866827939805;0.3868440315421964;0.4229321977781269;0.5719496255086775;1.0013610451313897
30.384027;1.0977824977714625;0.4178226223890131;0.3802564016095073;-0.47138626350122625;-0.4308180198420753;1.0767473515629185;1.0010599486464333;10.086375312061147;0.4210669040503473;-0.4352300920886481;-0.43522871417459397;0.386850687765158;0.42274464425865965;0.5718101568840575;1.001245883676919
30.394027;1.0980195917560094;0.41780879010531063;0.3802544183621541;-0.47122733161477437;-0.4306657643972223;1.076713215934615;1.001179822857367;10.085343522715272;0.42102932908253965;-0.4352301739322226;-0.43522876148467876;0.3868576282753684;0.42255808861925853;0.5716713826599644;1.0011345281696444
30.404027;1.0982613112238913;0.41779519573366014;0.3802551080650031;-0.47106847669910346;-0.43051317556415725;1.0766844994906917;1.0012992715157953;10.084316440121363;0.42098845239739174;-0.43523025751224464;-0.4352288101592189;0.38686585628162484;0.42237170481991876;0.571533132099002;1.0010270721646022
30.414027;1.098504914457149;0.41778010687027634;0.38025776562387836;-0.47090952704944644;-0.43036091789742914;1.0766611009983131;1.0014181111801346;10.083294162098584;0.4209444099505454;-0.435230342581889;-0.4352288601142265;0.38687533419181996;0.4221866365315974;0.5713959790534667;1.000923739571959
30.424027;1.0987518070975792;0.41776578690185057;0.380263848886506;-0.4707497465192023;-0.4302075153549755;1.0766430797481412;1.001536103716037;10.082275637799311;0.4208973501559408;-0.43523042891640845;-0.43522891124822244;0.38688597093170046;0.42200302013335855;0.5712597654655176;1.000824910235396
30.434027;1.0989993528719282;0.41774958182922833;0.3802716477567627;-0.4705892030002331;-0.4300537983547711;1.0766305738748525;1.0016529554677172;10.08125725576848;0.42084743984907025;-0.4352305163323016;-0.43522896345011414;0.38689866009411006;0.4218200014714565;0.5711242788048212;1.000731119287468
30.444027;1.099248614417633;0.4177325138842645;0.3802814109917974;-0.47042824360197844;-0.4298993338279989;1.076624652328178;1.0017682831215027;10.080233142902859;0.420794864914323;-0.43523060467891045;-0.435229016599492;0.38691132115893967;0.4216397382260707;0.570989538728413;1.000643023497307
30.454027;1.0994965776194792;0.41771445867702733;0.38029361613964013;-0.4702680433471355;-0.42974596317909625;1.0766232529087691;1.0018817008032164;10.079196676883985;0.42073983880423343;-0.43523069383350504;-0.4352290705593302;0.3869249139451817;0.4214593915142104;0.5708538949513366;1.0005613060176795
30.464027;1.0997440668170844;0.4176977165220706;0.38030951093188364;-0.4701066502273771;-0.42959110030708625;1.0766272178029765;1.0019929866098176;10.07814195571194;0.4206826326826567;-0.4352307836971784;-0.4352291251727827;0.38693944520811396;0.421282105645917;0.5707195275455538;1.0004865903454732
30.474027;1.099988719130684;0.41767857945898357;0.38032593014395816;-0.4699444486765978;-0.42943552390532175;1.0766373527553386;1.0021021256173308;10.0770650827732;0.42062361045130786;-0.4352308741657458;-0.43522918026835217;0.38695495836519356;0.42110597635126457;0.5705849475299664;1.0004194454206496
30.484027;1.1002293281506261;0.41765874347989257;0.38034424662671623;-0.46978345282075995;-0.42928105686589957;1.076651421266332;1.0022091679031693;10.075964575799098;0.42056323759179265;-0.43523096509496945;-0.4352292356618454;0.38697151934772517;0.4209320296455505;0.5704509505073665;1.000360417106538
30.494027;1.1004637573609013;0.417639311627774;0.38036559722125207;-0.46962037226481224;-0.42912506660181704;1.0766711224139145;1.002314057530836;10.074840875331928;0.42050205568015764;-0.43523105629968445;-0.43522929115424;0.3869892158452236;0.4207602362743694;0.5703176297442499;1.000310029182102
30.504027;1.1006928313607949;0.417617662544711;0.38038666964391676;-0.46945814413318077;-0.4289694881657177;1.0766942013583949;1.0024166040203095;10.073696140251604;0.42044064348713883;-0.43523114759079945;-0.4352293465301959;0.38700814129567307;0.42058955578512985;0.5701843734968516;1.0002687782865434
30.514027;1.100914630680523;0.41759497185872124;0.3804086060016176;-0.4692946925623276;-0.42881279900170544;1.0767226025840213;1.002516562963024;10.072534198060234;0.4203795849819126;-0.4352312388146281;-0.43522940157104484;0.3870283607295011;0.42042096012139857;0.5700521369397338;1.0002371534778682
30.524027;1.10112831360598;0.4175724980385048;0.3804323159985254;-0.46913239322092865;-0.42865716971259243;1.0767554553032277;1.0026137449456272;10.07135969426625;0.4203194462236765;-0.43523132986029966;-0.4352294560850049;0.3870498914111658;0.4202544104153119;0.5699212188769224;1.0002156861770164
30.534027;1.1013331960137527;0.4175481067333365;0.3804556333493443;-0.4689685636099911;-0.42850013165319095;1.0767919413916773;1.0027081372114088;10.07017702623057;0.420260756683799;-0.43523142063685755;-0.4352295099175333;0.3870727072001559;0.42008883998916247;0.5697911805183477;1.0002049565542523
30.544027;1.101528524552011;0.41752215621712596;0.38047876159578237;-0.4688050872367881;-0.42834344052976464;1.0768342383240939;1.0027999471388995;10.06899005500569;0.4202039899067314;-0.43523151103843954;-0.43522956292779336;0.3870967556067968;0.4199251802867929;0.569662977350309;1.0002054983970363
30.554027;1.1017136554095488;0.41749622412652804;0.38050299002461724;-0.46864033398202204;-0.4281855893463995;1.076881577493083;1.0028895078236195;10.067802168799059;0.4201495419524787;-0.4352316009140577;-0.43522961496335105;0.38712197241782126;0.4197633927597991;0.5695366919426376;1.0002176807935685
30.564027;1.1018879171244906;0.41746839866247637;0.3805263683647817;-0.4684764806462652;-0.42802854944951557;1.0769332931921183;1.002977154490363;10.066616415854348;0.4200977256891735;-0.43523169006788787;-0.43522966585627243;0.38714827575117755;0.41960346815035415;0.5694122885758433;1.0002416441229638
30.574027;1.1020505951268094;0.4174388939775938;0.3805488368302596;-0.4683117660877078;-0.4278707463449056;1.0769917350239053;1.0030631798761378;10.065435877882729;0.420048795467673;-0.4352317782978917;-0.4352297154341873;0.3871755548740347;0.4194444022348347;0.5692888994342397;1.0002772627551022
30.584027;1.1022012517597557;0.4174094783531516;0.38057163542415495;-0.4681469899434493;-0.4277128930044632;1.077056115123788;1.0031478341290225;10.064263710754393;0.4200029757829346;-0.4352318654397351;-0.43522976352634063;0.38720367276676926;0.419288180469203;0.5691678098820363;1.000324134438247
30.594027;1.1023394257207542;0.4173777823240801;0.38059221941922067;-0.4679810456105446;-0.4275539781720024;1.0771264536364837;1.0032312872765128;10.063102694765659;0.4199604529543462;-0.4352319513857058;-0.43522980995692334;0.3872324566916267;0.4191317780299903;0.5690465705395955;1.0003816816920577
30.604027;1.102464547803202;0.4173457442350792;0.3806119728433724;-0.4678159477985905;-0.4273958248777628;1.0772026326087776;1.0033135732017462;10.061954895228684;0.41992133831337564;-0.4352320360734857;-0.4352298545317019;0.387261677002533;0.41897815906104147;0.5689272079397913;1.0004493364828069
30.614027;1.102575712719117;0.4173138011444596;0.3806309775458248;-0.46764993530485016;-0.42723685851447757;1.0772845038070846;1.003394583946048;10.060821632493258;0.4198856584706997;-0.43523211946498946;-0.43522989703357895;0.38729104698473826;0.4188262792192924;0.5688088233530703;1.0005266310718741
30.624027;1.1026730553020834;0.41728061897812385;0.38064734747813944;-0.4674844137942236;-0.4270779558312627;1.0773719855980959;1.003474091812252;10.059703701239172;0.4198533995589674;-0.43523220154796444;-0.43522993724760073;0.387320242763103;0.41867509870427067;0.5686905283850577;1.0006131579683066
30.634027;1.1027537134465402;0.4172469016361053;0.38066216505634864;-0.46731844207082995;-0.4269190363896735;1.0774650691385377;1.003551754415468;10.058601783856476;0.4198245714408442;-0.43523228234437633;-0.4352299750012164;0.3873489349798101;0.4185255874918769;0.5685729263618755;1.0007085294098237
30.644027;1.1028179626422716;0.41721482812644717;0.3806768356067026;-0.46715204869595256;-0.4267597187425555;1.0775637708815176;1.0036271368437817;10.05751701710595;0.4197992365434526;-0.4352323618918873;-0.4352300101752672;0.3873758333413541;0.4183777168041383;0.5684552406643211;1.0008123682788561
30.654027;1.1028650502836137;0.41718115092826447;0.380688226094569;-0.46698484959534386;-0.42659968643177976;1.077668118808521;1.0036997560166125;10.05645144856322;0.4197774957680698;-0.4352324402308732;-0.43523004268429294;0.3874027300356107;0.41823045001861253;0.5683379850388457;1.0009242820923645
30.664027;1.1028954745683741;0.4171492830587189;0.3806989127425196;-0.4668180334887871;-0.42643961859406065;1.0777781665027846;1.0037691291243664;10.055407416670228;0.4197594717169345;-0.435232517418313;-0.43523007246365175;0.38742852157717694;0.4180857366089426;0.5682218452950901;1.0010438556790178
30.674027;1.1029068015524885;0.4171162591879478;0.3807067173477409;-0.46665203785983445;-0.42628069308318595;1.077893975720787;1.0038348626116962;10.054386118162443;0.41974529819952255;-0.4352325935265711;-0.4352300994627852;0.3874531988118265;0.41794151842009;0.5681051833763426;1.0011706695339646
30.684027;1.102900697634985;0.41708446851166775;0.3807129796579518;-0.46648490299083534;-0.42612032404103006;1.0780165345772292;1.0038967154051999;10.053387417195264;0.41973509376030566;-0.43523266862094806;-0.4352301236367054;0.38747680876852025;0.4177987505142498;0.5679885888103068;1.001304239265112
30.694027;1.1028747204836618;0.4170535877073903;0.3807180451133429;-0.46631641220525266;-0.4259591259632528;1.078143662385506;1.0039545329828796;10.052411077718856;0.4197289124478072;-0.43523274275380763;-0.43523014495525664;0.3874994064752498;0.4176574114417539;0.5678719279286853;1.001443906068682
30.704027;1.1028296118753418;0.41702210196257955;0.3807201384442551;-0.46614918564492164;-0.42579908584321974;1.0782759967539897;1.00400813564878;10.051457490202013;0.4197267086701391;-0.4352328159790212;-0.4352301634223269;0.3875200253545241;0.4175164949784313;0.5677536430868754;1.0015888729438942
30.714027;1.1027662065868393;0.41699140714489413;0.380720217931071;-0.4659811811037895;-0.4256379497946105;1.0784130418734785;1.0040572791021287;10.050527545996845;0.4197283671673259;-0.43523288835134805;-0.4352301790844607;0.38754067095047473;0.41737798982130975;0.5676363940354803;1.0017384025676161
30.724027;1.1026825565153677;0.41696235338582976;0.3807198100264362;-0.46581231403231416;-0.4254764002797908;1.0785551750333453;1.004101656903918;10.049622649306844;0.41973376132307505;-0.4352329599004442;-0.43523019202885843;0.3875603148255614;0.41723984879062337;0.5675178456803036;1.0018919744640344
30.734027;1.1025807138651786;0.41693223938038076;0.3807158674334013;-0.46564551472913734;-0.42531637168054326;1.0786996179196986;1.0041408781127372;10.048744840474614;0.4197427684645362;-0.43523303062248364;-0.43523020237311555;0.38757889000189033;0.417102978431675;0.5673985072476377;1.0020492522671944
30.744027;1.1024590146828963;0.4169029580099131;0.38071088562759314;-0.4654769995456075;-0.42515516696737504;1.0788464354029126;1.004174457769579;10.047896396065811;0.4197552602555683;-0.43523310049792496;-0.43523021024767344;0.3875963038766548;0.41696726447246824;0.5672780782562535;1.0022099210699442
30.754027;1.1023199207030463;0.4168726772435913;0.38070259351963587;-0.4653077601719313;-0.424992915816825;1.0789955793146522;1.0042018853889796;10.047078718798838;0.4197711093313512;-0.43523316949180507;-0.4352302157780242;0.3876114677795831;0.4168325967898689;0.5671555650058371;1.002373577914695
30.764027;1.1021620973349318;0.416842345680952;0.3806926484534748;-0.4651389288362029;-0.4248314107547547;1.079143967887463;1.004222730672676;10.046291213901096;0.41979019327442213;-0.4352332375482091;-0.43523021907241055;0.38762632692891325;0.4166978687274943;0.5670313252110047;1.0025397412463255
30.774027;1.1019882330536643;0.41681290538109755;0.3806813678760669;-0.46497084184082127;-0.4246702179537141;1.0792915641970215;1.0042367034942894;10.045531404706026;0.4198123619280283;-0.4352333046043494;-0.4352302202099811;0.387639860788697;0.4165649609654818;0.566906017221659;1.0027079013722004
30.784027;1.1017973196875523;0.41678154041147886;0.38066698074903577;-0.46480114825388424;-0.4245079481411249;1.079438445190105;1.004243658411511;10.044796279579838;0.41983737874310717;-0.4352333705974474;-0.435230219234467;0.38765105864969;0.41643174015770457;0.5667774013640003;1.0028775484859647
30.794027;1.1015923723593708;0.41675137510058763;0.3806517849805742;-0.4646318375633221;-0.4243456436564035;1.0795818504478263;1.0042435582560005;10.044083029408196;0.41986488966763935;-0.4352334354647895;-0.43523021617447644;0.3876618986107614;0.4162990826046973;0.5666474842078573;1.0030481694110198
30.804027;1.1013724125431728;0.4167195662092154;0.3806340634899076;-0.46446177476628625;-0.42418302532470037;1.0797231726999692;1.0042363978623408;10.043388417208055;0.4198944448026829;-0.43523349915252746;-0.4352302110770334;0.38767132018240397;0.4161669011326647;0.5665155351941246;1.0032192355916307
30.814027;1.1011402969403477;0.4166870256306324;0.38061426995286046;-0.4642925100573826;-0.42402076932277255;1.079859926969675;1.0042221600917314;10.042708393150972;0.4199255475244548;-0.43523356161779375;-0.43523020400976237;0.3876791963679123;0.4160351741886679;0.5663815756472449;1.0033901970400487
30.824027;1.100896068750079;0.4166549299949433;0.3805941463305373;-0.4641231872815286;-0.4238584638528738;1.079993737511595;1.0042008518670213;10.042038754568113;0.41995772522461966;-0.4352336228205725;-0.43523019504322735;0.38768434008043384;0.4159039714498859;0.5662450235560975;1.003560491834622
30.834027;1.1006397634122498;0.4166204099642729;0.38057174674365957;-0.46395347447504437;-0.4236961924409912;1.0801222998341713;1.0041725237265413;10.041375932192471;0.4199906032906018;-0.4352336827154599;-0.4352301842605126;0.3876885462969323;0.41577343684364426;0.5661073342602024;1.0037295884803024
30.844027;1.1003743850919576;0.4165865910317385;0.3805494921970113;-0.4637841442186887;-0.423533887442396;1.0802473129564867;1.0041372429594806;10.040717489823148;0.42002392229952756;-0.4352337412522174;-0.4352301717798571;0.38769065018925797;0.4156427350025679;0.5659672168641594;1.0038969914054412
30.854027;1.1000999290759554;0.4165510723102839;0.38052572466598333;-0.46361328755499287;-0.42337017510356906;1.080366460508844;1.0040951117839947;10.04006219876462;0.42005749783267243;-0.43523379838530724;-0.4352301577495619;0.3876895616923692;0.4155140116646907;0.56582564394323;1.004062159590428
30.864027;1.0998161930685189;0.4165139201644637;0.38050110548117244;-0.4634435647005896;-0.42320790507258477;1.0804814664082132;1.0040463099776025;10.039409551032472;0.42009117124219364;-0.4352338540779014;-0.4352301423229209;0.3876872388728264;0.4153853831886595;0.5656827038026526;1.0042244803711644
30.874027;1.099526060477381;0.41647732946019755;0.38047719987170736;-0.4632730089338398;-0.42304449169830827;1.0805901765155925;1.003991071780333;10.038759575780489;0.4201247745282762;-0.43523390829765746;-0.43523012565370633;0.3876826340782678;0.415257937630553;0.5655386901852058;1.0043833815663743
30.884027;1.0992293868737126;0.41643848300616;0.3804520780323395;-0.4631037198353547;-0.422882238255782;1.0806946433548308;1.003929623320076;10.038113141462452;0.4201581006279967;-0.4352339610114525;-0.4352301079208969;0.3876746748737364;0.4151317241175146;0.5653931372273195;1.0045384480528414
30.894027;1.0989271275393675;0.4163987375336286;0.38042728877684184;-0.4629328510646275;-0.4227185282201079;1.0807941810946602;1.0038621593211845;10.037471801242013;0.42019087130323807;-0.4352340121864796;-0.43523008933539575;0.38766528692049107;0.41500673779524594;0.5652475539892181;1.0046894427621345
30.904027;1.0986191539782428;0.41635786215955223;0.38040335289080907;-0.4627618481030556;-0.4225551010411757;1.0808883477017837;1.003788859199201;10.036837494239938;0.4202227465357526;-0.43523406180486257;-0.4352300700996458;0.38765342600891317;0.41488293529335574;0.5651013908895259;1.0048362338422423
30.914027;1.0983084769124136;0.41631424973914044;0.38037846118249924;-0.4625913361427766;-0.42239173914741;1.0809798665261807;1.0037099268038114;10.036212529522286;0.42025338677872914;-0.43523410987954647;-0.43523005036771645;0.38763809981381697;0.41476025979356906;0.5649540983128314;1.0049786720956335
30.924027;1.097995028192339;0.41626958744120024;0.38035488933910705;-0.4624207681149289;-0.4222283284577852;1.0810675105177185;1.0036256584786032;10.035598960892052;0.42028249049337446;-0.43523415644147506;-0.43523003025278684;0.3876213825207573;0.4146386399778592;0.5648071637257913;1.0051165274511742
30.934027;1.0976796701143985;0.4162210946829288;0.3803304782005005;-0.46225025224931415;-0.42206496767345675;1.081153995342006;1.0035364380162324;10.034997571250715;0.4203097839067568;-0.4352342014926103;-0.435230009855186;0.38760242120269817;0.41451698890550265;0.5646593161889553;1.00524948446479
30.944027;1.097362249925197;0.4161698081364636;0.38030682218404627;-0.46207893490125274;-0.4219012450081029;1.0812389656803403;1.0034425939270422;10.034407565563054;0.42033501851790867;-0.4352342449742803;-0.4352299892773629;0.387580416645014;0.4143972244177863;0.5645114925767037;1.0053771232678623
30.954027;1.0970454365449656;0.41611655016013466;0.38028427813951715;-0.46190714603506144;-0.42173672606935714;1.0813220585910817;1.0033442947725686;10.03382679427859;0.420357979797597;-0.4352342867876989;-0.43522996863236924;0.3875575694001715;0.4142782959859872;0.5643644375085802;1.0054989714981952
30.964027;1.0967289716701758;0.4160589066550828;0.38026124937574035;-0.46173662532960646;-0.4215733670395729;1.0814059321572649;1.003241637348215;10.033252206073401;0.4203784749090648;-0.43523432683512125;-0.4352299480434121;0.38753202257511826;0.41415920389315714;0.5642161541691071;1.0056146362050316
30.974027;1.0964134245365542;0.41599910236387966;0.3802400430436289;-0.4615660490208309;-0.4214099592189617;1.0814902177659533;1.0031348344551942;10.032680473612984;0.42039631346088246;-0.4352343650381399;-0.43522992763443175;0.38750584091861684;0.4140419988808678;0.564069486076842;1.005723855538693
30.984027;1.0960981651790875;0.4159342275252316;0.38021858825455973;-0.46139508743142954;-0.421246585797136;1.0815754641491588;1.003024317304058;10.032108424781248;0.42041130120913706;-0.43523440132690605;-0.43522990753887797;0.38747802287542166;0.41392475860567063;0.5639222502047126;1.005826461408061
30.994027;1.095785404956894;0.41586651214967324;0.3801983927655273;-0.4612229849217309;-0.42108177123619756;1.0816611613049842;1.0029106964280023;10.031533566179647;0.42042325590127255;-0.43523443562418973;-0.4352298879183846;0.38744753671531906;0.41380856059510196;0.5637744844062811;1.0059223375894155
31.004027;1.0954741114953361;0.4157959554760461;0.38017994728593985;-0.4610524040043866;-0.42091836475230304;1.08174979579075;1.002794672474985;10.030954803493854;0.42043205698113095;-0.4352344678440299;-0.43522986894972066;0.38741637438650756;0.4136944671830979;0.5636282936996415;1.0060113965923942
31.014027;1.0951643002806437;0.4157203776073289;0.38016129062164106;-0.46088065963541125;-0.4207538978691729;1.0818408321469954;1.0026769604710961;10.030372672035275;0.42043769164732586;-0.4352344979051994;-0.43522985078797305;0.3873835796953575;0.41358052197723694;0.563481554989308;1.0060935894847807
31.024027;1.0948558020697357;0.41564227841712587;0.3801446836718125;-0.4607100755135098;-0.4205904919026061;1.0819337155995519;1.0025582505695276;10.029788996939502;0.42044025105739524;-0.4352345257524201;-0.4352298335516053;0.3873482399214414;0.4134677639740943;0.5633343075002419;1.0061689001145082
31.034027;1.0945483231601594;0.4155591364418856;0.38012774529666804;-0.4605383278045146;-0.4204260253211256;1.0820309842837406;1.002439250715451;10.02920653683907;0.4204398935636658;-0.43523455137319655;-0.4352298173394954;0.3873124784477324;0.4133562532940209;0.5631878111762071;1.0062373003369591
31.044027;1.0942405974459504;0.415472362812725;0.3801119811848028;-0.46036578014566903;-0.42026119636542764;1.0821322987592639;1.0023207428243295;10.02862876360435;0.42043680532115524;-0.4352345748042555;-0.4352298022532504;0.3872744419974132;0.41324607660233603;0.5630405773406622;1.0062987425017902
31.054027;1.0939342971120125;0.415383159717537;0.38009770326491027;-0.4601951907034507;-0.4200977903041732;1.0822382947773785;1.0022035279424384;10.028059252812909;0.4204311659229882;-0.4352345961298698;-0.43522978840269083;0.3872362820067116;0.41313731358120354;0.5628938492057525;1.006353188707684
31.064027;1.0936283460611786;0.41528915752494205;0.38008293922690733;-0.46002343706002125;-0.4199333232879472;1.0823484601328859;1.00208830330234;10.027500793471397;0.4204231273554798;-0.4352346154664286;-0.4352297758976265;0.38719715429868;0.413030990882035;0.5627476508549345;1.0064006152192262
31.074027;1.093322739083044;0.4151918156965493;0.38006880918663766;-0.45985289692248016;-0.41976996601576944;1.082465106977744;1.001975622671028;10.026955455370322;0.42041281553777765;-0.4352346329332232;-0.43522976484272513;0.38715619628377795;0.4129250651688899;0.5625999053690213;1.0064410029062834
31.084027;1.093017597653167;0.4150924368584057;0.38005617622522436;-0.4596810840208383;-0.4196054491363521;1.082587355241174;1.0018660012667702;10.026425786004113;0.4204003451595457;-0.43523464862412425;-0.43522975533571634;0.38711547099845023;0.41282043270612173;0.5624528752132686;1.0064743424316007
31.094027;1.0927132738484922;0.414989329623471;0.38004305411269684;-0.45950896069747105;-0.41944063436487755;1.0827151683518492;1.0017600287566402;10.025915612565154;0.4203858204531215;-0.43523466258457966;-0.4352297474654479;0.387072939270338;0.41271695149912635;0.5623054754906418;1.0065006394996123
31.104027;1.0924092114802841;0.4148840503519333;0.380030763030795;-0.45933792180230293;-0.4192772114513029;1.0828474570475006;1.0016583324844788;10.025429599246092;0.4203693130826933;-0.43523467478974426;-0.4352297413128774;0.3870304707385905;0.41261448128351086;0.5621594261444126;1.0065199107519844
31.114027;1.0921081274257138;0.4147755533344983;0.3800171636647369;-0.45916615314059583;-0.4191127428530561;1.0829861179751779;1.0015614695599473;10.024972526935361;0.42035084517387855;-0.4352346851449462;-0.4352297369484789;0.3869868771126376;0.41251290531739493;0.5620144443782285;1.0065322085836226
31.124027;1.0918096907140904;0.4146650742431225;0.3800032942789374;-0.45899438057409087;-0.418948273884847;1.0831299707960262;1.001469896729664;10.024549299423347;0.42033039524350724;-0.4352346935243037;-0.43522973442891516;0.3869409689711608;0.4124121170265606;0.56187020144628;1.006537697319686
31.134027;1.0915144999514783;0.41455419432077983;0.3799902025324658;-0.45882376596732144;-0.41878486528272935;1.083278694222495;1.0013840260925246;10.024165256694912;0.42030791004742085;-0.43523469980483004;-0.43522973379870694;0.3868946142866551;0.41231202429529684;0.5617283332348851;1.0065367102594298
31.144027;1.0912231897693074;0.41444113682792;0.3799758865921395;-0.4586516233528178;-0.41862004877858394;1.083430791219753;1.001304284330567;10.0238258593658;0.42028331465481283;-0.43523470386783475;-0.4352297350851408;0.3868457524927179;0.41221256835093717;0.5615877310778128;1.006529710818552
31.154027;1.0909363316784344;0.4143278769885405;0.37996186516017927;-0.45847978344803747;-0.41845552946374337;1.083587601908631;1.0012310903215194;10.023535644435132;0.4202565355560945;-0.4352347055967683;-0.4352297382843006;0.3867963486119478;0.41211371341778;0.5614500366962175;1.0065171901313577
31.164027;1.0906537153926728;0.4142124764594135;0.37994646821035133;-0.45830877409677256;-0.4182921537392311;1.0837474015942075;1.0011647825251844;10.023297348605904;0.4202275455036589;-0.43523470487517407;-0.43522974336307146;0.386745344737269;0.4120154210696794;0.5613149241434062;1.0064996117277791
31.174027;1.0903781110184203;0.4140971106886535;0.37993083341124756;-0.4581369783441808;-0.4181276831396208;1.083909500477475;1.0011056106520897;10.023111801452554;0.42019641251842066;-0.4352347015713366;-0.43522975027542055;0.3866916682607423;0.4119176269015171;0.5611821132577185;1.0064774770103666
31.184027;1.0901092379243464;0.4139829943919017;0.3799162779317431;-0.45796512324802785;-0.4179631630930936;1.0840722660577309;1.0010538037767382;10.022978163360081;0.4201633047730758;-0.43523469553171806;-0.4352297589547356;0.3866372735362495;0.4118202139179059;0.5610533272908913;1.0064514371369933
31.194027;1.0898477660329942;0.41386844505468734;0.3799010577523747;-0.4577941713709039;-0.4177994554635634;1.0842371149243752;1.001009619033783;10.02289442745419;0.42012843475867717;-0.4352346866000941;-0.43522976930136786;0.3865801559036717;0.4117239853820975;0.560928181544246;1.0064222891146255
31.204027;1.089594144417958;0.4137539306712284;0.3798853519638482;-0.4576223587195785;-0.4176349844749593;1.0844025323133808;1.0009733229338909;10.022858395524988;0.42009200171742694;-0.4352346746417399;-0.4352297812012902;0.3865223359868173;0.4116266582166019;0.5608066623230044;1.0063908359563556
31.214027;1.0893488824416664;0.41364142859867054;0.37987059824265534;-0.45745170224688125;-0.41747157423496184;1.0845681256156876;1.0009451512157868;10.022868451304953;0.420054172715022;-0.4352346595488784;-0.43522979454280014;0.38646285001991015;0.41152889723019004;0.5606888191943208;1.0063577571979836
