time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.001274;1.099057657335854;0.46013938661126585;0.4165018186720951;-0.4473430334879499;-0.4077185930690673;1.095032116546028;0.9985400810449896;9.91628647252541;0.4195031581520893;-0.4352256208898448;-0.4352298016953261;0.423062829419643;0.4071494590728203;0.5863903394114935;0.9959885080791289
30.00153;1.0990590318113391;0.46027700693820583;0.41657626565925004;-0.44687389345543505;-0.40727083067911285;1.0950593065844656;0.9985326927896864;9.916059147615284;0.4195041486729194;-0.43522560370983093;-0.43522984728761555;0.4230792903521567;0.40685980750099326;0.5861755128017105;0.9958109541546867
30.001786;1.0990450295621432;0.4603590966197039;0.41660437541308354;-0.4464805460012153;-0.4068955869988205;1.0950628151571593;0.9985238266524895;9.915905220510597;0.4195013697449841;-0.43522558760253827;-0.43522989452877386;0.42308682909754497;0.4066058924354442;0.5859787395215053;0.9956300038713249
30.002042;1.0990171419921666;0.46039767581321844;0.41659627449679226;-0.4461539318152971;-0.40658386570818705;1.0950455308449965;0.9985133329590609;9.915820896022424;0.41949464611908505;-0.43522557257133526;-0.435229943458641;0.42308511753737377;0.406384587899905;0.5857980001554157;0.9954465823479388
30.002298;1.0989750354002499;0.4603984305079926;0.41655694372920904;-0.44588289338058135;-0.406325433112365;1.0950083302011697;0.9985011306378548;9.915799927446118;0.4194839104202632;-0.4352255585963069;-0.4352299940779605;0.42307580270689604;0.40619477235397744;0.5856341112494982;0.9952616368728987
30.002554;1.0989202042046038;0.46037073009731827;0.4164940626016436;-0.4456613102492721;-0.4061139988669984;1.0949531997590445;0.9984872818089142;9.91583481558631;0.41946918976337394;-0.4352255456466668;-0.43523004637243456;0.42305754518771865;0.40603234689550516;0.585483674584862;0.9950760203660661
30.003066;1.0988679451593382;0.4602189555377767;0.4163145367045219;-0.4453370593112918;-0.40580518599530807;1.0948982892571182;0.9984719931215323;9.915918312770264;0.4194505474961949;-0.43522553369416095;-0.4352301003228656;0.4229050612647256;0.4057912015638206;0.5851831917313316;0.9948904657284541
30.003578;1.0987915005181765;0.45999258346437083;0.41607366895276565;-0.4451559392088117;-0.4056328437670648;1.0948127560504888;0.9984555795548944;9.91604368011542;0.4194280356452426;-0.4352255227111763;-0.4352301558959924;0.42272012159066935;0.40565420910184113;0.5849329044652157;0.994705600602537
30.00409;1.098693020193877;0.45970950852314035;0.4157870759975242;-0.4450924368061678;-0.40557291779851207;1.0946975862266406;0.9984384081709022;9.916204500950164;0.4194017082417431;-0.43522551265830267;-0.4352302130290436;0.4225064921267624;0.4056112480758733;0.5847289844110175;0.9945219627142365
30.004602;1.0985744751549835;0.4593793684564064;0.41546291878586233;-0.4451298801824058;-0.40560947410555265;1.0945575876657818;0.9984207730362745;9.916394870197868;0.4193716847816011;-0.43522550347903644;-0.43523027162226363;0.4222658834088736;0.40565320081506767;0.58456686795178;0.9943400043503161
30.005114;1.0984378049400902;0.4590123682276546;0.4151098352883384;-0.4452548479984998;-0.40572952944948554;1.0943925179362992;0.9984027543418049;9.916610006364886;0.4193381738719369;-0.43522549510907466;-0.4352303315473026;0.42200096073930005;0.405769942357809;0.5844420462208495;0.994160105602591
30.006138;1.09825282258944;0.458167783870126;0.41433771030869426;-0.44571470772069727;-0.4061696372774779;1.0941662257456528;0.998384208274522;9.916846873371558;0.4193014245056041;-0.43522548748319356;-0.43523039266474806;0.4213163784835246;0.406209361790074;0.5842412011955738;0.9939826266564399
30.007162;1.0980304906463305;0.4572280999091872;0.413490980683445;-0.446411524430095;-0.40683659615826584;1.093894742481411;0.9983649079398449;9.917104044569632;0.41926168028689753;-0.43522548052757176;-0.4352304548407441;0.42056081221311836;0.40687040217774245;0.5841481488100548;0.993807944065163
30.00921;1.0976614923501287;0.4551478238908658;0.4116580488579738;-0.4482690765911568;-0.40861332293369895;1.093443291343861;0.9983446713824694;9.917380723794148;0.4192191675611145;-0.4352254741537277;-0.43523051795914985;0.4188219873189814;0.40865407264786113;0.584136296466864;0.9936364402561818
30.009819;1.0974338288141832;0.4545129004132981;0.4110876575755804;-0.44890547074044773;-0.4092220228558238;1.093158217163207;0.9983233558612995;9.917675918530172;0.41917407864099354;-0.43522546826418945;-0.435230581918746;0.4183416860173306;0.4092454088669391;0.5842073933840513;0.9934684848080596
30.009819;1.0972766214030838;0.45453340258276675;0.41108728744443346;-0.44890550176808597;-0.4092219804185874;1.0929539319379271;0.9983008064688009;9.917988391810761;0.4191265588155391;-0.43522546276953095;-0.43523064662201955;0.41842774669267385;0.4092154184103089;0.5842560126864638;0.9933044429019302
30.00982;1.0971138808266383;0.45455105686068653;0.4110858608269978;-0.44890681058837834;-0.4092231023073361;1.092737976570819;0.9982768569271828;9.91831684186903;0.41907673630600306;-0.4352254576083878;-0.4352307119616101;0.4185110756195315;0.409183074612095;0.5843058692763972;0.993144702604414
30.009821;1.0969465351216705;0.454566483456889;0.4110840022440793;-0.4489085139390965;-0.4092246012221739;1.0925131317668109;0.998251316191218;9.918660320208948;0.419024777046449;-0.43522545274699076;-0.4352307778007251;0.41859264231970145;0.40914736870778046;0.5843569411818658;0.9929896610753841
30.009823;1.0967746188455663;0.4545788375161324;0.41108133250056456;-0.4489106741682498;-0.40922687118286083;1.0922793896820624;0.9982239242943303;9.919019052371814;0.4189709164703759;-0.4352254481662975;-0.4352308439647188;0.4186714461452694;0.40911036747277235;0.5844097995620292;0.992839676291762
30.009827;1.0966008760752892;0.454588331462055;0.4110773551894885;-0.4489145402671708;-0.4092303233008386;1.092036737517948;0.9981943487309913;9.91939463723394;0.4189154600976783;-0.4352254438598649;-0.43523091024787;0.4187464745098935;0.40907123618794605;0.5844628644465129;0.9926950250462275
30.009835;1.096423884340714;0.45459028410927244;0.411068543491671;-0.44892469156314535;-0.40923989516883436;1.091786978180081;0.9981622231497518;9.91978920583453;0.4188587670192458;-0.43522543983312256;-0.43523097643542785;0.41881666931348005;0.40903423525926;0.5845179902174944;0.9925558583911613
30.009851;1.0962441240136125;0.45458119067750646;0.4110515818885119;-0.44894251928888584;-0.40925685517696564;1.091528763978194;0.9981272164035743;9.920204566321779;0.4188012208323433;-0.43522543610200354;-0.43523104234543675;0.4188759260277384;0.4090036932010541;0.584573431445548;0.9924221840365429
30.009883;1.096059963932572;0.4545524484733766;0.41101919709982176;-0.4489785294395097;-0.40929152625955695;1.09126268183522;0.9980891023420009;9.920642059575897;0.4187431989685572;-0.4352254327037614;-0.4352311078592737;0.418919115696374;0.40898795310429925;0.5846309923768644;0.9922939366826352
30.009947;1.0958715552260363;0.45448552241904916;0.4109543421681909;-0.44905181215579215;-0.40936136525909805;1.090985243294337;0.9980477473614439;9.921102686183822;0.41868505353924895;-0.43522542970389927;-0.4352311729159775;0.4189280966132095;0.4090063253035252;0.5846909089568031;0.9921710913405233
30.010075;1.095673115051742;0.45434624925267;0.41082795525665766;-0.4491986658676115;-0.40950173717648836;1.0906928564653566;0.9980029858548323;9.921587141375342;0.4186271068881928;-0.43522542718130963;-0.4352312374824438;0.4188737171879257;0.4090950682450511;0.5847574671175525;0.9920537053150764
30.010331;1.0954556298555718;0.4540608170852353;0.41057606778257716;-0.44949719496710855;-0.40978735373760555;1.0903738429433871;0.9979545221855891;9.922095967761637;0.4185696502919694;-0.43522542521555924;-0.43523130151705924;0.4186918215180589;0.40932738287535725;0.5848358431899219;0.991941904728077
30.010843;1.095200817170953;0.45348230261043504;0.4100715308229708;-0.4501027671282607;-0.4103668690069384;1.0900065132184176;0.9979019946144267;9.922629581493908;0.4185129401962703;-0.43522542388301;-0.4352313649546924;0.4182562631701301;0.4098594139622208;0.5849453293346811;0.9918358833146539
30.011867;1.0948697866907817;0.45231381623991407;0.4090580736335002;-0.45134793670387824;-0.4115583519188898;1.0895422731832418;0.9978450532386849;9.923187844383323;0.4184572174412745;-0.435225423233655;-0.43523142773035933;0.41731092433805006;0.4110102670699751;0.5851285049448481;0.9917358861015065
30.013915;1.0943834686884242;0.44996696330242375;0.4070281208358019;-0.4538912574457677;-0.41399292554355693;1.0888876842317576;0.9977833515959993;9.923769693304523;0.4184027388920743;-0.4352254232668127;-0.43523148980955684;0.4153487373517355;0.4134210335511399;0.5854838962596852;0.9916421641327506
30.015963;1.093899370228653;0.44764085980625473;0.40501586803790124;-0.4564277617061196;-0.4164222294922767;1.0882314623289617;0.9977165983486936;9.9243731475074;0.4183497764269866;-0.43522542393718805;-0.4352315511930192;0.4134016958186657;0.4158258054219839;0.5858650045498809;0.9915549022165089
30.018011;1.0934271705209515;0.44537719551891786;0.40305599139633835;-0.45887004419852045;-0.4187629607135566;1.0875864439074732;0.9976446527666091;9.92499534723476;0.4182985970689141;-0.4352254251734242;-0.43523161190316667;0.4115028351337966;0.41814167624259835;0.5862353713420144;0.9914740921195462
30.020059;1.0929743696168248;0.44320347295231327;0.4011711306988746;-0.46115979436248455;-0.42095903227182835;1.086962513632861;0.9975675747204162;9.925632667209065;0.41824945556174425;-0.4352254268966677;-0.43523167196768314;0.409675218664561;0.4203117233820799;0.5865685114568869;0.9913994299928527
30.022107;1.0925464704729133;0.44114017604216976;0.3993783358285859;-0.4632613922004957;-0.4229757438141532;1.0863644989099102;0.9974856536538516;9.926280939953674;0.4182025909281342;-0.4352254290504006;-0.4352317314009052;0.40793595268145255;0.42229997011314657;0.5868478952180928;0.9913303720500077
30.026203;1.0919402357485881;0.4373988584283985;0.3961185068946661;-0.4668522404481159;-0.4264240405921203;1.0855501139484047;0.9973993570369443;9.926935406981956;0.4181582291277559;-0.4352254316212937;-0.43523179018009095;0.40472417171724173;0.4257453653147335;0.5871807111538185;0.9912663022976977
30.030299;1.0914294904021535;0.434163552525299;0.3932857947680933;-0.46966040334613335;-0.4291237894931596;1.0848480199548904;0.9973091875802076;9.92759072121981;0.4181165941621569;-0.4352254346217771;-0.435231848225353;0.40193499143970557;0.4284348193713168;0.5872902489310967;0.9912066667390046
30.034395;1.09100571953866;0.4314201511616907;0.39087161977838913;-0.4717709087522906;-0.4311548661410966;1.0842469254024925;0.9972155864260023;9.92824143424119;0.4180778918330572;-0.4352254380614613;-0.435231905401578;0.39955749573110805;0.4304472708085388;0.587210178519142;0.9911509918825777
30.038491;1.0906571984502746;0.4291251445010754;0.38884130146949714;-0.4732987207101318;-0.4326262375335859;1.083733622028983;0.9971189413318812;9.928882175754396;0.41804226322562343;-0.4352254419420256;-0.4352319615492232;0.3975617538236245;0.43189173178186735;0.5869879981704708;0.9910987883778168
30.042587;1.090368102825515;0.4272263914460026;0.38715337535071076;-0.4743680691811713;-0.43365732861995643;1.0832899597938987;0.9970196228582637;9.929507036058007;0.4180097595080347;-0.4352254462680686;-0.4352320165176682;0.39590582786098144;0.432888296860447;0.5866754642936886;0.991049472247021
30.046683;1.0901265597547551;0.4256698209030544;0.38576291080435293;-0.47508821187308936;-0.4343525313039544;1.0829008055484741;0.9969179992215134;9.93010892472247;0.417980361732454;-0.43522545105879196;-0.4352320701706445;0.3945447814851304;0.4335421254264914;0.5863145587144819;0.9910023737413356
30.050779;1.089921349252043;0.42439848499056126;0.38462191326490097;-0.4755551740929932;-0.43480395639026115;1.0825549976333717;0.996814461796068;9.930679541801217;0.41795401138790894;-0.43522545634078014;-0.43523212237304104;0.39343368772004284;0.4339464105001683;0.5859406717567601;0.9909567462778592
30.054875;1.0897431787094862;0.423364933205827;0.38369028043678904;-0.47584115533665916;-0.4350811725235293;1.082241309453385;0.9967094372192967;9.93121004409948;0.4179306200697048;-0.4352254621233368;-0.4352321729877364;0.3925296063618659;0.4341733456151911;0.5855764584957521;0.9909117948016539
30.058971;1.0895854859147935;0.42252665924612015;0.38293145297413145;-0.47600221720368613;-0.4352378996082307;1.081953439263673;0.9966033645018731;9.931692011519239;0.41791008328789253;-0.43522546839455273;-0.4352322218837632;0.39179855117078705;0.4342761043651327;0.5852373669877546;0.9908667914869178
30.063067;1.0894428606681796;0.4218475945714269;0.38231439265728734;-0.47608098966518664;-0.43531512804991057;1.0816850262938282;0.9964967043781435;9.932118353020599;0.41789230659013715;-0.43522547514255794;-0.4352322689378014;0.3912074875382418;0.43429484604006985;0.5849303319706788;0.9908211812935487
30.071259;1.0893067476450533;0.42083251443373076;0.3813893719299624;-0.4761119741375133;-0.4353476966309624;1.0814296463152537;0.9963899808528955;9.932483834479513;0.4178771909298774;-0.4352254823747709;-0.43523231403553125;0.390302358912966;0.4342767354830917;0.5843870338313408;0.9907746007190973
30.079451;1.0891900463801325;0.4201657551427304;0.3807777736933197;-0.47603905533020596;-0.43527906740966;1.08119974436515;0.9962837916117566;9.932784396534696;0.4178645750505615;-0.4352254901288651;-0.4352323570872355;0.38971212124942944;0.4341499567736148;0.5839733317903052;0.9907268770820059
30.087643;1.089083039305397;0.4197333508677616;0.38037896439215757;-0.4759217249684235;-0.43516741731346265;1.080985580125368;0.9961787756399159;9.933015913991953;0.4178542167120102;-0.4352254984689883;-0.435232398050294;0.3893337617872931;0.4339777148735518;0.5836669607818921;0.9906780025115904
30.095835;1.088981137174038;0.41945249662592193;0.38011895085568703;-0.4757925690938728;-0.435044277460117;1.0807832629125103;0.9960755623105461;9.933173889728115;0.41784585406494396;-0.4352255074610778;-0.4352324369431543;0.38909430271010564;0.43379121993756664;0.5834422761984155;0.9906280330232835
30.104027;1.0888839562068244;0.41927026691542485;0.3799495289930462;-0.47566297956364045;-0.4349201540908125;1.080590862798475;0.9959747444878138;9.933253621221366;0.4178392819507973;-0.4352255171520089;-0.43523247383170954;0.38894280740229714;0.4336026575744514;0.5832742859720577;0.9905770064320631
30.114027;1.0887931353092526;0.4191278529137746;0.3798163420987326;-0.4755088495754143;-0.4347723538095337;1.080410557355204;0.9958768754528518;9.933250276798455;0.41783437735334267;-0.4352255275692688;-0.43523250879334013;0.3888273701249357;0.4333911665319261;0.5831127538492233;0.9905249575286404
30.124027;1.0887050040201185;0.4190441993228046;0.37973788199293035;-0.4753589492285979;-0.4346287011654954;1.0802407001498022;0.9957824347303533;9.933159070322622;0.41783108475531594;-0.43522553873398717;-0.4352325418976401;0.38876308756355804;0.4331838433795163;0.5829878837707914;0.9904719724553791
30.134027;1.0886205931900106;0.4189910857044511;0.37968776183724023;-0.4752103004044295;-0.4344861468693278;1.0800797162596327;0.9956918007165372;9.932975471482054;0.4178293836363601;-0.4352255506855954;-0.4352325732184209;0.3887270416394048;0.43297876611934255;0.5828829650186927;0.990418220465105
30.144027;1.0885400613988554;0.4189573835599911;0.37965543817834013;-0.4750625389524832;-0.4343443757059882;1.0799299346533942;0.9956052850133368;9.932695887015402;0.4178292486004027;-0.43522556350039837;-0.4352326028525665;0.38870628040268285;0.43277500942208197;0.5827886865281632;0.9903639368617849
30.154027;1.0884635556913453;0.41893323912478614;0.3796315348730565;-0.4749152459380644;-0.4342030223274262;1.079789522371443;0.9955231389244954;9.932318558804836;0.41783062845722;-0.4352255772856521;-0.4352326309225275;0.38869179889124905;0.43257264167701415;0.5826991053202975;0.9903093457556714
30.164027;1.088392231734243;0.41891636182700803;0.37961331889296224;-0.4747669135675847;-0.4340603293961074;1.0796595473047566;0.9954454845460611;9.931843410943324;0.4178334536568531;-0.4352255921619871;-0.4352326575589028;0.38868155835355;0.43237070760198343;0.5826121491125407;0.9902545902208579
30.174027;1.088324347887195;0.41890321255606194;0.37959799482159606;-0.4746188699621485;-0.4339182864947319;1.0795410869879893;0.9953722829847513;9.931271056282089;0.4178376455017893;-0.4352256082443097;-0.4352326828779729;0.38867151169595265;0.4321701958500689;0.582525894135122;0.9901997476836
30.184027;1.0882610642760717;0.41889260550330265;0.379583910923756;-0.4744695531493727;-0.43377508667447945;1.0794332685371637;0.9953033926778966;9.930602188593596;0.4178431185104666;-0.43522562562176054;-0.4352327069768548;0.3886625807203594;0.4319710196432209;0.5824410170740183;0.9901448743762828
30.194027;1.0882026019210382;0.4188864812547413;0.379572562956749;-0.47431976184457786;-0.4336314424983555;1.0793362258313495;0.995238650588417;9.929837317695608;0.41784979864430033;-0.4352256443484196;-0.4352327299494759;0.38865162255584207;0.4317720484209505;0.5823547861634243;0.9900900157943734
30.204027;1.0881499883437722;0.41888205225223724;0.37956079977740304;-0.47416956285852674;-0.43348705443784763;1.0792490744085033;0.9951779421743442;9.928976430031183;0.4178576520171412;-0.4352256644545506;-0.43523275190333216;0.38863944197892564;0.43157415738892557;0.5822686011992448;0.9900352265203223
30.214027;1.0881013405027318;0.4188805483490174;0.37955013092489026;-0.47401885481558587;-0.43334260393682755;1.0791739433781251;0.9951212337886604;9.928019155515221;0.4178666840644712;-0.43522568596449923;-0.4352327729662833;0.3886248310198311;0.4313762402024329;0.582180993108632;0.989980608316555
30.224027;1.0880588516379215;0.4188808566421921;0.3795385478901988;-0.47386707071367457;-0.4331967631175259;1.0791100171099124;0.9950685569540918;9.926965435405918;0.4178768933991104;-0.43522570889942086;-0.43523279328217357;0.3886075925423379;0.4311782064047869;0.5820918520717648;0.989926296977876
30.234027;1.088020812447395;0.41888403247054884;0.37952750983933464;-0.47371635376115523;-0.4330523177295198;1.0790575612292805;0.9950199858357762;9.92581554982404;0.4178882266113956;-0.43522573326819536;-0.43523281299364136;0.3885885509962569;0.4309809916085042;0.5820024355313465;0.9898724029488285
30.244027;1.0879898619704933;0.41888998021910573;0.379516033377033;-0.4735636537343546;-0.43290567038201877;1.0790169005871943;0.9949755876697388;9.924569621733713;0.4179005897099011;-0.43522575905762473;-0.43523283223464293;0.3885655578712286;0.4307845412255987;0.5819112192564386;0.9898190169317264
30.254027;1.087965730379326;0.4188990086134917;0.37950456342676553;-0.47341058823466187;-0.43275867766155673;1.078989316093102;0.9949353805086747;9.923227683753185;0.41791389188916317;-0.43522578621988045;-0.43523285114098126;0.38853947623381246;0.43058876202555413;0.5818186664982147;0.9897662616265399
30.264027;1.0879489853704591;0.4189103358373018;0.37949223993723813;-0.4732578799229263;-0.4326120352576829;1.0789729316612997;0.9948994095915066;9.921790062532777;0.41792805906086744;-0.43522581466861743;-0.4352328698460415;0.3885111654690315;0.430391509209077;0.581723782025513;0.989714261528404
30.274027;1.0879392582718181;0.4189241501525312;0.37947940176813455;-0.4731047185833119;-0.43246537966188037;1.0789686751044463;0.9948678442090265;9.920257446566707;0.4179430174004994;-0.43522584430274214;-0.43523288846176805;0.3884784911716507;0.430195621868627;0.5816273407989584;0.9896630849625774
30.284027;1.0879391368468199;0.4189416435605508;0.379466299988469;-0.4729504267812811;-0.4323172838826168;1.0789773458565697;0.9948409147564481;9.918630677438195;0.41795868283176424;-0.4352258750450293;-0.4352329070581875;0.3884433366530056;0.42999895988897163;0.5815290953174932;0.9896127533910852
30.294027;1.0879481087040859;0.41896167064835554;0.3794521672039947;-0.47279649217060976;-0.4321695378732147;1.0789967859491942;0.9948187680973761;9.916910564440952;0.4179749545512334;-0.435225906863062;-0.43523292562649585;0.3884036048751967;0.42980242756164994;0.5814283739539351;0.9895632752951953
30.304027;1.0879668974114491;0.41898468513161313;0.3794372883644069;-0.4726413390961056;-0.432020683528877;1.0790290134115386;0.9948014096724626;9.91509817240594;0.4179916949741666;-0.43522593976265367;-0.43523294405439433;0.38836122829708214;0.4296049634087851;0.5813256534192598;0.9895147135391441
30.314027;1.0879963721040111;0.4190112613088063;0.3794220029385625;-0.47248582061615524;-0.4318714828224131;1.0790721945999084;0.9947887072530289;9.913195364863874;0.41800871179261645;-0.4352259737604957;-0.43523296215592305;0.38831418112551097;0.4294074915937544;0.5812201556636248;0.9894673010948536
30.324027;1.0880373828248338;0.4190405474892575;0.37940532138176813;-0.47232944485948364;-0.431721521161027;1.0791285332440383;0.9947803816180708;9.911204888187084;0.41802576757714377;-0.43522600885084767;-0.435232979721693;0.38826447600018293;0.4292088993419542;0.5811122410050044;0.9894214855676341
30.334027;1.0880908891742527;0.4190744403738935;0.37938867249618724;-0.47217422518335994;-0.431572621075649;1.0791971645896583;0.9947760375865218;9.909130271052165;0.4180426135894232;-0.43522604499367323;-0.43523299653975317;0.38821015376756324;0.42901005864791397;0.5810010993251564;0.9893778425778419
30.344027;1.0881586468644213;0.4191112673501623;0.3793698959815216;-0.472016713198866;-0.43142121908700287;1.0792770674368084;0.9947752661630763;9.9069760549966;0.4180590190848875;-0.4352260821275441;-0.4352330124045808;0.3881522771994542;0.42881084887711296;0.58088721830799;0.9893369549232328
30.354027;1.0882390367830874;0.4191508197314706;0.3793493553308973;-0.4718603244464967;-0.4312712601151396;1.079370050663632;0.9947777015155385;9.904747994093897;0.41807477882558314;-0.4352261201924795;-0.43523302714966644;0.38809192123686204;0.42861017053291023;0.5807703926285382;0.9892993304527092
30.364027;1.0883334349487634;0.41919373526047554;0.3793272323285425;-0.4717027166915203;-0.4311201917348086;1.0794748112087011;0.9947829742168895;9.902453322131382;0.4180897160771401;-0.4352261591507992;-0.4352330406793982;0.38802715389719705;0.42840895222251796;0.5806499451618097;0.9892653722037291
30.374027;1.088442144682427;0.41924039341744673;0.3793039508031065;-0.4715447429065409;-0.43096877610157563;1.0795909250762603;0.994790686768278;9.90010108567943;0.4181036899785212;-0.4352261989942581;-0.43523305295176185;0.3879590079228386;0.42820714958235817;0.5805264545864671;0.9892354331920571
30.384027;1.0885662074234528;0.4192912832027837;0.3792798237801179;-0.47138630408414295;-0.4308165645798047;1.0797177554685324;0.9948004765508606;9.897701295057093;0.4181165872260457;-0.4352262397487936;-0.4352330639231401;0.3878874707516855;0.42800375776738586;0.5803990407703338;0.9892099053452553
30.394027;1.088703599747527;0.4193436045666587;0.37925319113196815;-0.47122746660917136;-0.4306643872359859;1.0798544337281302;0.9948120664871972;9.895263227968904;0.4181282989105552;-0.4352262814745709;-0.43523307351556073;0.3878135157509608;0.42779984957453043;0.5802689444023034;0.9891892173818466
30.404027;1.0888561030952337;0.4193995704420438;0.3792255823610239;-0.4710687093992636;-0.43051187772236;1.0799999696920493;0.9948252648729947;9.892794894704389;0.4181387096067799;-0.43522632424729024;-0.43523308162810237;0.3877351312760821;0.4275946027005065;0.580133911285561;0.9891737537824618
30.414027;1.0890212779128337;0.41945739401926563;0.37919628799671495;-0.47090986063694723;-0.43035970028269643;1.0801533884536292;0.9948400122827665;9.89030351857097;0.41814770155298664;-0.43522636815393373;-0.4352330881567652;0.3876533095426183;0.4273892706639351;0.5799952165848756;0.9891638202722115
30.424027;1.0892007849267746;0.4195192699368832;0.37916676182661674;-0.4707501840980286;-0.43020637853381377;1.080313767183375;0.9948564958015924;9.887795821740525;0.4181551496591625;-0.43522641330598877;-0.4352330929963714;0.3875680231046794;0.42718412024553226;0.5798527701256678;0.9891596978620714
30.434027;1.089392278697607;0.4195824699561301;0.37913529204178414;-0.4705897475667664;-0.4300527425577996;1.0804801357681226;0.9948751698438171;9.885278326201037;0.4181609153466876;-0.4352264598233422;-0.43523309602648563;0.38747922184335665;0.42697839127726417;0.5797057465631237;0.9891617286162442
30.444027;1.0895973027505828;0.41964796442475544;0.3791021488084815;-0.47042889798173454;-0.4298983589796447;1.0806523593282205;0.9948965999392183;9.882757489866435;0.4181648768089817;-0.4352265077966266;-0.43523309709877733;0.3873878594633487;0.4267742851755681;0.5795561858857115;0.9891703395276383
30.454027;1.0898135011969756;0.41971557982593344;0.37906788592529184;-0.47026881014947935;-0.4297450689267947;1.0808271766750335;0.9949212560202081;9.88023902825921;0.4181669824768539;-0.4352265572659595;-0.43523309605108984;0.38729194432968894;0.4265689729390518;0.5794003900621102;0.989185960150037
30.464027;1.090042303684011;0.4197875532421536;0.3790338829316342;-0.4701075318275483;-0.4295902860432696;1.081004376822242;0.9949494038275615;9.877727046661208;0.4181672730065277;-0.4352266082197151;-0.4352330927389603;0.38719257057530604;0.42636561094703346;0.5792411625802437;0.9892089193344602
30.474027;1.0902817181658966;0.4198601218532445;0.3789971573410807;-0.46994544719898534;-0.42943478880526376;1.081183903899406;0.9949811523949984;9.87522413478982;0.41816584461772804;-0.435226660600087;-0.43523308704899694;0.387089893065226;0.42616234015637017;0.5790769612673572;0.9892393928727765
30.484027;1.0905306958531433;0.4199349387564129;0.3789593508682697;-0.4697845701222821;-0.4292803999485338;1.0813628330191016;0.9950165699889171;9.872732621481987;0.41816277935563445;-0.4352267143039307;-0.4352330788950456;0.3869840911797377;0.4259602857155387;0.5789084687005844;0.9892773787513887
30.494027;1.0907871815909753;0.4200130560473352;0.37892197619107737;-0.4696216099443812;-0.42912448677466;1.081542364061518;0.995055739755862;9.87025588085596;0.41815811438237466;-0.4352267691817294;-0.4352330682182543;0.3868753637204395;0.425759579670161;0.5787356016555295;0.989322711734012
30.504027;1.09105209049101;0.42009178212688036;0.37888215309456497;-0.46945950355070926;-0.42896898423038277;1.081719844390397;0.9950987487189698;9.867798514950284;0.418151879753551;-0.43522682505279975;-0.4352330549809748;0.38676393012031324;0.42555937811575517;0.5785575084744182;0.9893751462500975
30.514027;1.0913235556964567;0.4201721958391955;0.37884145855951373;-0.4692961748298742;-0.42881236965272235;1.081896732496985;0.9951456731228847;9.865365662080402;0.41814413408685447;-0.43522688173564933;-0.43523303914913064;0.38665001614973;0.4253608365264301;0.5783748276312036;0.9894344490642125
30.524027;1.0916006711853015;0.42025541547706435;0.3788012386493259;-0.46913399917598836;-0.42865681354520113;1.0820715517212998;0.9951965994249096;9.86296270817269;0.41813494946842383;-0.43522693907043986;-0.43523302069562037;0.3865338374579026;0.4251640593705506;0.5781875357544743;0.9895004209392445
30.534027;1.0918826126003;0.42033910757090087;0.3787597527462644;-0.4689702937967251;-0.42849984716707884;1.0822428701942695;0.9952516146733792;9.860595408943333;0.41812439430705045;-0.43522699692754396;-0.4352329996338732;0.3864156181014777;0.42496807907585116;0.5779949935976816;0.98957287834746
30.544027;1.092168578157957;0.4204234118999642;0.3787175942163213;-0.4688069419013981;-0.42834322615117015;1.0824122711105386;0.9953107387779123;9.858269023380752;0.4181125563241653;-0.4352270552081097;-0.4352329760324465;0.38629563716341886;0.4247738749278967;0.5777981478531927;0.989651647690151
30.554027;1.0924581171645653;0.4205097534321446;0.37867644497950526;-0.46864231308063037;-0.4281854434995139;1.082578333534457;0.9953739192698552;9.855987111489094;0.41809957149891824;-0.4352271138309134;-0.43523294998096784;0.38617422769545595;0.42458140167607683;0.5775972530847305;0.989736524005381
30.564027;1.0927509658573138;0.4205961425330801;0.37863482506409374;-0.4684785838475288;-0.42802847064941163;1.0827396578971047;0.9954410863903067;9.85375183640246;0.41808561617526263;-0.43522717270314093;-0.43523292154843596;0.3860517294140182;0.4243906112619477;0.5773925905046049;0.989827192138497
30.574027;1.093046831204552;0.4206826956732551;0.3785932392854162;-0.4683139927552974;-0.4278707332508252;1.0828979510786099;0.9955121600054773;9.851564821888887;0.41807088706171486;-0.43522723169133637;-0.4352328907672125;0.3859284710515063;0.42420045167633663;0.5771837427066553;0.9899232004463749
30.584027;1.0933455463520443;0.4207709897590082;0.3785535264710849;-0.46814933911508955;-0.4277129444227368;1.083052116389607;0.9955870305289557;9.849427035292257;0.41805559821235566;-0.43522729061147525;-0.4352328576364839;0.38580477950756437;0.4240128667152755;0.5769725610266766;0.9900240067472467
30.594027;1.0936468156418093;0.42085837485037386;0.37851369998681905;-0.4679835159902649;-0.4275540930495323;1.083202205338584;0.995665560434231;9.847338482256697;0.4180399685019297;-0.43522734923508094;-0.43523282214332665;0.3856809849195344;0.4238248385982844;0.5767571951115583;0.9901290031021492
30.604027;1.093950319419692;0.42094643196048986;0.37847561862405604;-0.46781853776156956;-0.4273960023033303;1.0833482504585157;0.9957475814787634;9.845298574100498;0.4180242069360698;-0.43522740730140086;-0.4352327842823771;0.3855574178308865;0.4236394150334666;0.5765402003863571;0.990237493659784
30.614027;1.0942565987871273;0.42103551733297945;0.3784397079991837;-0.4676530866634799;-0.4272371131756307;1.083490183717975;0.995832874328268;9.84330677341743;0.4180085230065753;-0.4352274645340376;-0.43523274405415613;0.3854343872541587;0.4234556581681987;0.5763211101846477;0.9903487368494885
30.624027;1.0945633369573153;0.42112273335400563;0.378404364687142;-0.46748723685056937;-0.4270782561154548;1.083627909960812;0.9959211395925758;9.841363122273181;0.4179931233513359;-0.43522752065145554;-0.4352327014614177;0.38531216120122436;0.42327256789893986;0.5760994145102615;0.990462058286064
30.634027;1.0948711039346615;0.42120946967757505;0.3783707638018501;-0.4673213781293054;-0.42691939720134814;1.0837614325003393;0.9960119818241224;9.839468455815153;0.4179781792175638;-0.43522757537111534;-0.4352326565270439;0.38519096736697256;0.42309104996842656;0.57587606164037;0.9905769023611238
30.644027;1.0951794132094947;0.421297307227709;0.37834045555154694;-0.46715509512698433;-0.42676013969167265;1.0838908833627585;0.9961049491763327;9.837624221603768;0.4179638051559865;-0.4352276284234216;-0.4352326093167538;0.3850699967533632;0.4229109366545568;0.5756505733210154;0.9906927882569906
30.654027;1.0954886498595606;0.4213832503717164;0.378310398255575;-0.46698844672869305;-0.4266001828181296;1.0840163952041106;0.9961996315664321;9.835832169109047;0.4179500622523901;-0.43522767957279;-0.43523255992826;0.38495140619914525;0.42273102657970063;0.5754237620776027;0.9908092574325004
30.664027;1.095796473445754;0.4214695330968613;0.3782832634749202;-0.4668212922137483;-0.42644015952878855;1.0841379623185807;0.9962957566540406;9.834093913675042;0.4179369749753399;-0.4352277286269937;-0.43523250846387596;0.3848343192655538;0.4225531248760514;0.5751967153258797;0.9909258931463972
30.674027;1.0961036317973187;0.4215540921168891;0.37825679182464156;-0.4666553982532477;-0.42628129419419897;1.0842554313922288;0.9963932133999193;9.832410704670247;0.417924543718658;-0.4352277754230993;-0.435232455023023;0.3847188369454063;0.422375078606664;0.5749683141537812;0.9910423996617295
30.684027;1.0964109992508477;0.42163863241624705;0.3782322155775022;-0.46648714674122344;-0.42611987554694924;1.0843695975207013;0.9964919675736713;9.830783926782342;0.4179127556623745;-0.4352278198062053;-0.4352323996996774;0.38460506337899303;0.42219778179509804;0.5747396839178192;0.9911586311426975
30.694027;1.0967164137440804;0.4217227295230585;0.37820992559433897;-0.4663199663971971;-0.4259598481328174;1.0844783612934046;0.9965919257774569;9.829215494813704;0.4179016107589328;-0.4352278616346127;-0.4352323425782883;0.38449310551491395;0.42202114376017597;0.574511177331559;0.9912745368535127
30.704027;1.0970209557987316;0.42180453538062584;0.3781878913539643;-0.46615283179850087;-0.42579986888827515;1.0845828494182679;0.9966928896700463;9.827707401266903;0.41789113121560173;-0.4352279008087895;-0.43523228373711187;0.3843820396697993;0.421844053769039;0.5742817103492034;0.9913901178077669
30.714027;1.0973257387017168;0.42188544191773775;0.3781670598755506;-0.46598491588752877;-0.42563879393248233;1.0846833749672307;0.9967946580445631;9.826260963559935;0.4178813372623796;-0.4352279372835628;-0.43523222324332017;0.3842739036581769;0.4216683701217179;0.5740544551415473;0.9915054058588146
30.724027;1.0976289358664306;0.42196631188339845;0.3781489985190517;-0.46581613414104767;-0.42547730575959436;1.0847813291322426;0.996897163536758;9.824876433714236;0.4178722254991081;-0.4352279710444059;-0.43523216113088237;0.3841677280509053;0.42149193817126274;0.5738276450254792;0.9916204303979208
30.734027;1.0979325602950067;0.42204445361954473;0.37813082041346674;-0.465649416887663;-0.42531733883303163;1.0848751272100505;0.9970005421154368;9.823553205607169;0.4178637826273699;-0.4352280020741221;-0.4352320973847654;0.3840635568638658;0.42131561005329815;0.573602412527032;0.991735192312385
30.744027;1.0982347948963576;0.42212166327500134;0.37811521521491065;-0.46547976519084405;-0.4251550862436882;1.0849661575445282;0.9971051346313281;9.822290410634759;0.4178560327846337;-0.4352280303452567;-0.435232031965945;0.3839604487242266;0.42113923155228405;0.5733784219108456;0.9918496172891518
30.754027;1.0985378678423483;0.4221961805098522;0.3781003078018476;-0.4653118166189871;-0.4249940078509678;1.0850558000236459;0.9972114399376203;9.821087943715053;0.41784905374911063;-0.4352280558362593;-0.43523196486251176;0.3838604904975066;0.42096262538458756;0.5731572519795657;0.9919635390212548
30.764027;1.0988400682646735;0.4222686721110024;0.3780877857123242;-0.46514305751348944;-0.42483256622912124;1.0851425561195913;0.9973200347003439;9.81994708532411;0.41784292908910214;-0.43522807854339385;-0.43523189611096685;0.3837628172514647;0.4207846093519308;0.5729376017187114;0.9920767947154553
30.774027;1.0991434241399898;0.4223399450671095;0.37807805920324195;-0.46497382411142174;-0.4246703275621123;1.085228065891691;0.9974314654478272;9.818869220466858;0.41783770999975384;-0.4352280984806374;-0.43523182578150343;0.38366761066085364;0.4206070114101341;0.5727209622307915;0.9921893169034074
30.784027;1.0994459610789074;0.4224072285776205;0.3780695385030969;-0.4648054115858269;-0.4245092325864843;1.0853139740891353;0.9975461696951519;9.817854384761524;0.4178334312293648;-0.4352281156699179;-0.43523175396739616;0.383574069850053;0.4204276493789647;0.5725051324811851;0.9923011204882237
30.794027;1.099749580377822;0.4224734332634498;0.37806435060539284;-0.46463616341768205;-0.4243469935509825;1.0853988298582302;0.9976644919228594;9.816901913447301;0.4178301326018345;-0.4352281301249866;-0.43523168079128693;0.38348437203257296;0.42024731228979095;0.5722921199381646;0.9924122269924865
30.804027;1.1000531480846163;0.4225361830161505;0.37806069807888476;-0.4644666007315611;-0.4241844566432587;1.085485035800999;0.997786727096356;9.816011672525182;0.4178278496379081;-0.43522814185199166;-0.4352316064104698;0.38339765313943514;0.4200657835025857;0.572081174432234;0.9925225976604964
30.814027;1.1003552479811942;0.42259545569253065;0.3780588576735543;-0.46429695176042257;-0.42402225154463147;1.0855708429727298;0.9979131137754987;9.815184166194394;0.4178265867072894;-0.43522815085926525;-0.4352315310030944;0.38331401306857676;0.41988288159839354;0.5718722367381236;0.9926321467016588
30.824027;1.1006574467760037;0.4226537093058944;0.3780601833073239;-0.46412768236970464;-0.42386001255369954;1.0856584499941087;0.9980438078844227;9.814420136082314;0.4178262983360867;-0.4352281571407667;-0.43523145474006736;0.38323252580861655;0.4196984730120115;0.5716645809013073;0.9927407911339529
30.834027;1.1009571845871295;0.4227079237209714;0.37806234852138115;-0.4639580198756381;-0.4236978075046516;1.0857460970471222;0.9981788801982391;9.813720272730995;0.4178268974510035;-0.43522816065939385;-0.4352313777848457;0.3831552419811475;0.4195124677041674;0.5714595096321377;0.9928484345626536
30.844027;1.1012558293506387;0.4227602328346913;0.3780662841751025;-0.4637887908144015;-0.42353561788469785;1.0858360075084594;0.9983183704569273;9.813084511032494;0.417828268734641;-0.4352281613647858;-0.43523130033537205;0.38308118532314045;0.41932381550024317;0.5712555801805084;0.9929549345603069
30.854027;1.1015517092225853;0.4228121243407623;0.37807333235860163;-0.46361792394969903;-0.4233719217046181;1.0859262754996692;0.9984623350313481;9.812511215235814;0.417830272803171;-0.43522815921473007;-0.43523122264508995;0.38300935683649495;0.41913450021319243;0.5710535991905253;0.9930601372841108
30.864027;1.1018429384739696;0.422860291327545;0.37808049410918043;-0.46344824147566543;-0.42320971658650136;1.0860188645917388;0.9986107449828127;9.81199757000203;0.41783277326669616;-0.43522815418585203;-0.4352311449800848;0.38294173935195486;0.41894255426872606;0.5708534701134155;0.9931638945142929
30.874027;1.1021307287876903;0.42290846503499047;0.37809008669283917;-0.4632777224758518;-0.42304636750736235;1.0861116425826363;0.9987633458990327;9.811540476578783;0.4178356727995901;-0.43522814628914946;-0.4352310675594144;0.3828772920339507;0.4187490865507865;0.57065522699755;0.9932659967702907
30.884027;1.10241329039382;0.4229541438603527;0.37809977197361994;-0.4631072507900896;-0.4228830677660404;1.0862063584099606;0.9989196840753796;9.811136575737747;0.41783892639517434;-0.4352281355749478;-0.4352309905364884;0.38281495616714967;0.41855429457977655;0.5704580391154707;0.99336615300584
30.894027;1.1026899668658183;0.4229992450742399;0.3781109129766401;-0.462937626698777;-0.42272053094308637;1.0863016441185553;0.9990792500658975;9.810782179858835;0.41784253983291714;-0.43522812211656864;-0.43523091401268144;0.38275666974507305;0.4183584552670181;0.5702630121955843;0.9934640655611154
30.904027;1.1029590754450278;0.42304378062008546;0.37812362212123396;-0.46276664866880574;-0.42255716649670577;1.0863960640818828;0.9992416647681369;9.810473857206377;0.4178465514484194;-0.4352281059915693;-0.43523083805431967;0.38270137453789405;0.41816189142534804;0.5700692261627482;0.9935594790436505
30.914027;1.1032222015119189;0.4230866202629795;0.37813599383472357;-0.46259615731536063;-0.422393866886132;1.0864911491827656;0.9994068301944772;9.810209118945693;0.4178509939799868;-0.4352280872756432;-0.435230762716415;0.38264802656321534;0.4179649479734039;0.5698758322080527;0.993652195714544
30.924027;1.1034780871553433;0.42312990411135226;0.37815023210969745;-0.4624256054723775;-0.4222305179917264;1.0865844503550124;0.9995749251352954;9.809986981457598;0.4178558487379152;-0.4352280660534701;-0.4352306880719851;0.3825985887281845;0.4177679982578903;0.5696841072826533;0.993742102202156
30.934027;1.1037267355152243;0.42317129726033936;0.37816412779071285;-0.46225510131095904;-0.4220672184170651;1.0866776325364063;0.9997463000133046;9.809808220952926;0.41786102118132773;-0.435228042441478;-0.4352306142277215;0.3825510051058717;0.41757043789758064;0.5694919566096363;0.9938291569613324
30.944027;1.1039674616429878;0.4232122374907242;0.37817924782624;-0.46208379112053766;-0.42190355623474285;1.0867694837612578;0.9999213621552531;9.809674973201345;0.41786635590908466;-0.43522801660683375;-0.4352305413140584;0.3825072104320643;0.41737465756296827;0.5693022028936884;0.9939133386517602
30.954027;1.1042026118583517;0.4232539018398704;0.3781959175688417;-0.46191200478731215;-0.4217390969189649;1.0868587940001964;1.000100491597622;9.809590388402494;0.4178716567019446;-0.43522798876353247;-0.435230469457505;0.3824661376097967;0.41718003519873176;0.56911337526941;0.993994627716671
30.964027;1.1044317231066814;0.42329416015256593;0.37821243845075503;-0.4617414819136867;-0.42157579657683836;1.0869472649958947;1.0002840519731497;9.809558656882833;0.4178766840177792;-0.43522795913497;-0.4352303987638798;0.3824266727466218;0.4169859520810629;0.5689239365587423;0.9940730253385491
30.974027;1.1046553041924605;0.4233353971152913;0.3782309304047529;-0.46157089869589757;-0.42141244649656995;1.087033533995421;1.0004724226191646;9.809584352806738;0.41788114891840256;-0.43522792790796605;-0.43523032932767464;0.38239063092691167;0.41679478703171763;0.5687365581143161;0.9941485436002242
30.984027;1.1048728810476551;0.4233746800292018;0.37824903914134494;-0.46139870965697727;-0.4212480198831792;1.0871172140662833;1.0006658993713753;9.80967127544787;0.41788472070252003;-0.4352278952210749;-0.4352302612449647;0.38235680974902636;0.4166048669558744;0.5685489482089828;0.9942211540902898
30.994027;1.1050870009584701;0.42341435788119475;0.378268182428311;-0.4612278066658537;-0.42108437130691023;1.087196910910045;1.0008645527404165;9.80982227288454;0.41788703791799886;-0.4352278611882983;-0.4352301946059422;0.38232406488828324;0.4164174304538475;0.5683610790637503;0.994290770492591
31.004027;1.1052969747062977;0.4234542017583118;0.37828849370833084;-0.4610572048371265;-0.42092102001809284;1.0872742446543815;1.0010682120176824;9.810040167135865;0.4178877158633899;-0.4352278259302562;-0.43523012947505524;0.38229432939882485;0.4162336591136423;0.5681750374123962;0.994357302461988
31.014027;1.1055030689962182;0.42349200749410876;0.3783078975888034;-0.4608854350151093;-0.4207566076721862;1.0873478589170624;1.0012765310667868;9.810328244766756;0.4178863606725271;-0.4352277895991727;-0.4352300658806311;0.3822655745187207;0.41605172893243303;0.5679880540056057;0.9944207231125234
31.024027;1.105705394603122;0.42353015350103;0.3783285406781233;-0.46071482098880007;-0.4205932557485302;1.087416417083658;1.001489088346555;9.810689198951986;0.4178826010840133;-0.4352277523905252;-0.4352300038227517;0.38223976712588953;0.4158728151857553;0.5678022736148879;0.9944810746612135
31.034027;1.1059041365835467;0.4235659176221602;0.37834796463743453;-0.4605430390468949;-0.4204288429211885;1.0874816110602665;1.001705506272817;9.81112348368391;0.4178761266653918;-0.4352277145347591;-0.4352299432992424;0.38221585673401665;0.415697067135989;0.5676170305493343;0.9945383991080209
31.044027;1.106098690350485;0.4236004349790219;0.37836762966729504;-0.4603704530059831;-0.42026406767582913;1.0875421692170708;1.0019254991294098;9.811628794677516;0.4178666931390572;-0.43522767627866193;-0.43522988433720233;0.38219278022899944;0.41552460031873945;0.567431640092666;0.99459268759242
31.054027;1.1062913663864462;0.4236345841543252;0.37838783922970903;-0.46019982129582104;-0.42010071555392303;1.0875978488179177;1.0021488651266335;9.812200802723137;0.4178541143567625;-0.4352276378761307;-0.4352298269974588;0.38217245989793114;0.4153555183531485;0.5672475081239625;0.9946438851979318
31.064027;1.1064815181458323;0.42366563952236386;0.3784066188157293;-0.4600280218531979;-0.41993630295873746;1.0876474271205032;1.0023754828283478;9.812834337346182;0.4178382900703974;-0.43522759959214014;-0.4352297713495632;0.38215278877066355;0.41519093152396896;0.5670641751814622;0.9946918552935708
31.074027;1.1066693344685208;0.42369467687313506;0.3784250583145835;-0.4598574328006201;-0.41977300080162705;1.0876926724308205;1.002605279324156;9.813524441357702;0.41781922306860986;-0.4352275616988756;-0.4352297174477965;0.38213561452681;0.4150289392850305;0.5668817889040393;0.9947363422370858
31.084027;1.1068549225529831;0.42372259509799054;0.3784439766819579;-0.45968556829049684;-0.41960853993150093;1.0877323098850384;1.0028381473830932;9.814266460086234;0.41779699487735306;-0.4352275244429042;-0.4352296653103125;0.38211974092620865;0.4148705944681302;0.5667007150540654;0.9947770459039119
31.094027;1.107038406264018;0.4237472840566775;0.3784613377608198;-0.4595133910595971;-0.41944378225638107;1.087766072218094;1.0030738455116046;9.815055046625558;0.417771753344999;-0.4352274880092336;-0.43522961490027867;0.38210394365226413;0.41471590121677115;0.5665205369827249;0.9948137319073556
31.104027;1.107218826946025;0.4237698674436034;0.37847837563853715;-0.45934229631706097;-0.4192804176754853;1.087792816923777;1.00331194454248;9.815883677170447;0.41774371647322434;-0.4352274525280689;-0.43522956612937236;0.3820899710930988;0.41456486905244894;0.5663427665000073;0.9948462692557305
31.114027;1.107398462618358;0.4237888768120985;0.37849280309343175;-0.45917047019315765;-0.4191160087348783;1.0878145758978917;1.0035518460412525;9.816745732155505;0.41771315462624226;-0.4352274181027677;-0.4352295188887801;0.38207553377361053;0.4144175585880752;0.5661661104093558;0.9948746018116206
31.124027;1.1075766449448052;0.4238051611535861;0.37850545791577184;-0.45899863885617515;-0.418951600806814;1.0878304585702439;1.0037928651331325;9.817635774751933;0.41768036435134326;-0.43522738480657464;-0.4352294730942788;0.38206231826505455;0.41427405445068194;0.5659919494148229;0.9948987125261084
31.134027;1.1077537279393355;0.42381991070956265;0.3785171638205147;-0.4588279644711619;-0.41878825468235104;1.0878404875293797;1.0040343765219248;9.8185495769316;0.4176456510922796;-0.4352273526608024;-0.43522942871771864;0.3820490242997997;0.4141344214990165;0.5658196275048699;0.9949186559656227
31.144027;1.1079300688091414;0.4238308886628985;0.3785256716729722;-0.4586557613284379;-0.41862350214762;1.08784354345526;1.0042759293657482;9.819483786688416;0.4176093014460489;-0.4352273216410752;-0.435229385783453;0.3820343899639742;0.4139987030986672;0.5656485019259271;0.9949346147431228
31.154027;1.1081058304292468;0.4238395573281567;0.3785321814896655;-0.4584838603233813;-0.4184590483408657;1.0878414302018953;1.0045172057651426;9.820436229894632;0.41757156805778256;-0.43522729170294416;-0.4352293443513752;0.3820201952900383;0.41386692200883596;0.5654800229056339;0.9949468345916521
31.164027;1.1082802405794248;0.4238434813177236;0.3785345927567185;-0.4583127894423854;-0.4182957396889761;1.087832898914135;1.0047578718042767;9.821406080665774;0.41753269898077866;-0.43522726278976065;-0.43522930451162206;0.3820042501925377;0.4137390665200186;0.5653130353878625;0.9949554792297188
31.174027;1.1084554066570245;0.42384438703667265;0.3785335448123815;-0.45814093191054533;-0.4181313377178805;1.0878175906336391;1.004997469602972;9.822393432397996;0.41749296428593513;-0.4352272348270663;-0.43522926637271236;0.3819883653151128;0.41361509273250274;0.5651491780787646;0.9949605584741321
31.184027;1.1086303689669177;0.4238430908675409;0.37852990831945516;-0.4579690150210957;-0.41796688782392794;1.0877939995729564;1.0052354019149181;9.82339863845436;0.4174526430750405;-0.43522720772192003;-0.4352292300329861;0.38197133017119866;0.4134949360358431;0.5649880214411866;0.9949619311231158
31.194027;1.1088051575291196;0.42383756667081457;0.3785216438286093;-0.4577980016235586;-0.4178032518319817;1.0877635022955503;1.0054709726289963;9.824421658179189;0.4174119955787168;-0.4352271813720043;-0.4352291955675043;0.3819519309004346;0.4133795186658579;0.5648297741431019;0.9949593091415437
31.204027;1.1089796363675135;0.42382797241566417;0.378508814412203;-0.45762612805087377;-0.41763885390277966;1.0877244197558331;1.0057034522512058;9.82546186703119;0.41737123750647714;-0.4352271556764937;-0.4352291630413267;0.3819319886588222;0.4132667618670411;0.5646744107215925;0.9949522435575425
31.214027;1.1091537330836636;0.42381596854713954;0.37849288372048623;-0.4574554115861938;-0.41747551803340816;1.0876760863598316;1.0059321412908306;9.826518642185704;0.4173305363510604;-0.4352271305377159;-0.43522913251778184;0.38191037510484976;0.4131575820353895;0.5645220449062567;0.9949401601115363
31.224027;1.109326214368905;0.4237985455308126;0.37847144579592507;-0.4572830938855333;-0.41731110729145565;1.0876169034436498;1.0061563866953243;9.827592167943177;0.41729004230793926;-0.4352271058683493;-0.4352291040531742;0.3818859996114715;0.4130518559629196;0.5643720535082316;0.9949224616215484
