time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.224027;1.0891113633500762;0.41352825628206386;0.3798543098340438;-0.45727944328278;-0.41730708796241606;1.0847326543079703;1.0009253053958655;10.02292363788793;0.42001508174617314;-0.4352346412378493;-0.43522980921249815;0.3864007459610903;0.41143035765376307;0.5605739249217097;1.0063235622713875
31.234027;1.0888838595191475;0.41341667792460474;0.3798374610994895;-0.45710882797497265;-0.41714372736390254;1.0848979893261204;1.0009139603718002;10.023023160829753;0.4199748429739563;-0.4352346196630285;-0.43522982508982516;0.38633808567685113;0.41133170015339543;0.5604640121277662;1.006288577212056
31.244027;1.0886656550228244;0.4133081444682351;0.37982129494838;-0.45693779047928446;-0.4169799712768883;1.085063081666335;1.0009111822199566;10.023165546700133;0.41993357591316166;-0.43523459483094507;-0.4352298420472118;0.38627295009633067;0.4112306079841603;0.5603561971954448;1.0062529452303952
31.254027;1.0884569934221504;0.4131995167858278;0.3798025683274489;-0.4567659449584101;-0.4168155016821644;1.0852269803229102;1.0009168229047936;10.023348369322914;0.4198914021416505;-0.43523456676817684;-0.4352298599479984;0.3862074208339263;0.4111278223052612;0.5602525512508838;1.0062166556089926
31.264027;1.0882583049929462;0.4130939751568212;0.3797837993647004;-0.45659525473308604;-0.416652093554875;1.0853917885995579;1.000930563537107;10.023569223177743;0.4198484115582307;-0.43523453546852864;-0.43522987863475004;0.3861405570321137;0.41102415355343086;0.560153129162751;1.0061796060634671
31.274027;1.0880688596896277;0.41298886109665434;0.3797626343182389;-0.4564241783122879;-0.4164887200751675;1.085556563505863;1.0009520212785212;10.023826742150524;0.41980465227738734;-0.4352345008996496;-0.43522989793626027;0.38607140317919314;0.41091745881694985;0.5600557306872338;1.0061416653151927
31.284027;1.0878908329418742;0.41288669639435643;0.3797405524347886;-0.45625316629776747;-0.4163250161910665;1.085720267513232;1.000980764342593;10.0241203486882;0.4197601540726236;-0.4352344630607243;-0.4352299177036427;0.3860020242021994;0.4108096307960946;0.5599630254287553;1.006102656999093
31.294027;1.0877232880162362;0.4127874946018232;0.37971802275296707;-0.4560812379789892;-0.4161605005844689;1.0858847568222056;1.0010162919572843;10.024449794833014;0.4197149409676567;-0.4352344220132087;-0.4352299378312722;0.3859315335911601;0.410699606395215;0.5598733678552024;1.0060623051238338
31.304027;1.087566512990943;0.4126893831082144;0.3796935407013381;-0.4559105728912348;-0.4159971452125321;1.0860488014005123;1.0010580700443372;10.024815512624352;0.41966903182550913;-0.43523437786768815;-0.43522995824297805;0.3858590768329768;0.4105863555704233;0.559785060215868;1.006020266900832
31.314027;1.0874197538235117;0.4125931848150269;0.3796684527498326;-0.4557394683972713;-0.41583377559202933;1.0862111581881873;1.001105581745336;10.025218774164063;0.4196224634151513;-0.43523433077750395;-0.43522997886856435;0.38578678991877635;0.41047184862700853;0.5597006038419756;1.005976218302595
31.324027;1.0872851752139805;0.41250090642999926;0.37964407710984777;-0.45556873533008896;-0.415670373466901;1.08637362221008;1.0011582866583473;10.025661456489098;0.41957531410307514;-0.4352342809546697;-0.4352299996372466;0.38571277947099664;0.4103550421259251;0.5596175746605085;1.00592989805429
31.334027;1.0871619866463191;0.41241035179537416;0.37961881676100073;-0.4553989043897543;-0.4155077856754444;1.0865350297627634;1.0012155171894934;10.026145797184018;0.41952769326093614;-0.4352342286596938;-0.4352300204868805;0.38563912198429484;0.41023589977771907;0.5595370155944629;1.0058811315922949
31.344027;1.087050374081372;0.41232190701534804;0.3795930594053924;-0.4552282114007239;-0.4153444364191644;1.0866942564191615;1.0012764695090954;10.026673368212425;0.41947971766622527;-0.43523417415586513;-0.43523004137243326;0.3855648715477729;0.4101144201804764;0.559457898629681;1.0058298464121502
31.354027;1.0869497622992834;0.4122370614251931;0.37956850229357164;-0.4550570260233292;-0.41518102490469333;1.08685323099361;1.0013402822755884;10.027243718588688;0.4194314972371101;-0.43523411767700665;-0.43523006226237615;0.3854890827577722;0.40999064381278194;0.5593791641590419;1.005776017258817
31.364027;1.0868625703964316;0.4121542260173374;0.3795430584184148;-0.4548863195933454;-0.4150176806418393;1.0870099425707223;1.0014060783873746;10.02785425990478;0.4193831357759339;-0.43523405942762117;-0.4352300831247536;0.38541383477972524;0.40986465433558605;0.5593018350639366;1.005719544719011
31.374027;1.0867882178350798;0.41207437551153275;0.37951805579437103;-0.4547168230756873;-0.41485544936716856;1.0871663727581329;1.0014729558587567;10.028501254167399;0.4193347477411347;-0.4352339995986758;-0.435230103911899;0.3853382357291569;0.4097365922962923;0.5592249763301483;1.0056601738071407
31.384027;1.0867261091321738;0.41199868575258974;0.3794950189319936;-0.4545452566577036;-0.4146917002187305;1.0873213942886648;1.0015399744242812;10.029180884202951;0.41928646353446;-0.43523393837544055;-0.4352301245449321;0.3852614141521664;0.40960765251593384;0.5591484534221933;1.0055975425464414
31.394027;1.0866783979977404;0.41192462773816746;0.3794711442723392;-0.4543757468985268;-0.4145294755972082;1.087473728757576;1.0016062097542224;10.029890085932804;0.41923840539329893;-0.4352338759208759;-0.4352301449096494;0.38518551920587724;0.40947604841499297;0.5590720186564374;1.005531293021153
31.404027;1.0866442360306705;0.41185333732381524;0.37944799059412726;-0.45420623045679287;-0.4143672545501796;1.0876249494029913;1.0016708377459098;10.030627162793605;0.4191906597758236;-0.43523381234989844;-0.43523016486649346;0.38510972870031;0.4093439741852743;0.5589963250759851;1.0054610887173314
31.414027;1.0866225691790699;0.41178558378396074;0.3794267656192931;-0.45403622273091776;-0.4142049726250105;1.0877725535935132;1.0017330918258252;10.031392153776249;0.4191432724845828;-0.435233747717151;-0.43523018425860527;0.3850332434629258;0.4092105861501002;0.5589198555696057;1.0053865603126626
31.424027;1.0866151336018357;0.4117195681965748;0.37940521722561493;-0.4538654761895262;-0.41404164896004664;1.0879180869618268;1.0017921360300024;10.032186659873561;0.41909626295341756;-0.4352336820278785;-0.4352302029270357;0.38495827294464774;0.40907500693616367;0.5588431637636706;1.0053073325513104
31.434027;1.086620485897009;0.4116579238770464;0.37938607928458973;-0.45369552425292137;-0.41387904337822545;1.0880591666771644;1.0018470157600645;10.033013283024527;0.41904964970085984;-0.4352336152741341;-0.43523022073546086;0.38488403558340534;0.4089393486735992;0.5587669865165028;1.0052231277086536
31.444027;1.086636893525642;0.4115970374466845;0.3793663913792029;-0.45352676759722144;-0.41371793178297395;1.0881974374125531;1.0018967215442003;10.033875026758501;0.4190034845482326;-0.4352335474664574;-0.4352302375766463;0.38480975957217134;0.40880272369983434;0.5586899175862338;1.005133805653134
31.454027;1.0866656977753972;0.4115391974796721;0.3793474966932985;-0.45335721770391224;-0.41355572918753586;1.088330612140524;1.001940328222189;10.03477442751683;0.41895787236714266;-0.4352334786316529;-0.43523025336195414;0.38473767437768835;0.4086652168551647;0.5586133151149043;1.0050393127556903
31.464027;1.0867041636857664;0.41148375614408217;0.37932947530090677;-0.45318723131237293;-0.41339351492775334;1.0884595179576746;1.0019771253723473;10.035713097012383;0.41891294660083234;-0.4352334087998815;-0.43523026800991965;0.3846670200450641;0.4085278676805096;0.5585371102477195;1.0049396256778083
31.474027;1.0867535364633436;0.41143313698106404;0.37931378805599486;-0.45301725292079037;-0.41323092413899515;1.0885850378924578;1.0020066734504474;10.036692009693557;0.41886881436148243;-0.4352333380010103;-0.43523028142771897;0.3845980603944852;0.40838872786053676;0.558459618794714;1.0048347337655907
31.484027;1.0868118611436919;0.4113838344149676;0.37929751449088;-0.45284890029341296;-0.41306984264483554;1.0887050528272908;1.0020288114263556;10.03771135509725;0.4188255279749674;-0.43523326625556213;-0.4352302935076539;0.3845300650325104;0.40824894965133474;0.5583806274866534;1.0047246772395342
31.494027;1.0868772489367546;0.41133718916253004;0.37928205754147315;-0.4526801119549732;-0.4129087494471743;1.0888214881656004;1.0020436296584017;10.038770148132619;0.4187831102334163;-0.4352331935699312;-0.43523030416834746;0.38446527953596293;0.40810980126526064;0.5583019788000416;1.0046095962783899
31.504027;1.0869507209064317;0.4112951863228494;0.37926837867508195;-0.4525104759332216;-0.41274651595596196;1.0889324106051144;1.0020513869421777;10.03986652925147;0.4187415924220395;-0.4352331199550561;-0.43523031339889723;0.3844029120593556;0.4079705997552191;0.5582220159746997;1.004489710319731
31.514027;1.087029301825841;0.41125485644928134;0.37925432561090544;-0.4523416755337601;-0.41258542973366946;1.089039052676158;1.0020523966987867;10.040998458457581;0.4187010338785557;-0.4352330454400908;-0.43523032124794225;0.3843421279369928;0.4078316518181818;0.558139815106538;1.0043652894711002
31.524027;1.087114109014723;0.4112185725771527;0.3792412331315635;-0.4521729366924667;-0.4124240157414597;1.0891427401687235;1.0020469521471764;10.042164150478735;0.4186615297822146;-0.4352329700542144;-0.43523032778251625;0.3842850473393655;0.4076932464355376;0.558056513486527;1.0042367037771085
31.534027;1.0872022133443515;0.4111859957137626;0.37922941444205704;-0.4520040706251772;-0.41226288660613025;1.0892417952437525;1.0020353215268658;10.043362010970958;0.41862319344007015;-0.4352328938102024;-0.4352303330773085;0.3842307508607903;0.4075556481007172;0.5579712255209515;1.0041044950765472
31.544027;1.0872938894925692;0.4111554998951848;0.37921696619019213;-0.45183646976041986;-0.41210291955654205;1.0893374487160679;1.0020177887900807;10.044590787346648;0.41858611541433643;-0.43523281672888897;-0.43523033723009363;0.3841792839918631;0.4074190598069321;0.5578837681197816;1.0039693594834198
31.554027;1.087389407534642;0.4111284568809138;0.37920478872157204;-0.4516680744148679;-0.4119418606207342;1.0894307845107705;1.0019946946306353;10.045850199613671;0.41855033819047843;-0.435232738882906;-0.43523034036536906;0.3841296622488186;0.40728359832474237;0.5577932727357245;1.0038319910666438
31.564027;1.0874860854703672;0.4111057807313153;0.37919442041474344;-0.4515000463834568;-0.4117815036529345;1.0895197628201108;1.0019664449746355;10.047141052241697;0.418515866637493;-0.43523266041328706;-0.4352303426202589;0.3840838883597381;0.40715032687390773;0.557701664765809;1.0036928987698388
31.574027;1.087585139806582;0.4110846993868701;0.37918269180492586;-0.4513316387231904;-0.41162045008517895;1.0896053190587887;1.0019335152662396;10.048464874601729;0.41848270917889613;-0.43523258150850563;-0.43523034411797346;0.3840409714198222;0.4070183275420632;0.5576073870126733;1.0035523438252603
31.584027;1.0876840600145188;0.4110661561990297;0.37917115118782885;-0.45116401399441924;-0.4114604937047109;1.0896874479080287;1.0018964386685905;10.049823503577734;0.4184509066158282;-0.43523250237144406;-0.4352303449446054;0.3840009353083362;0.40688774774085407;0.5575103173315245;1.0034103604565001
31.594027;1.0877834566296642;0.411051581225547;0.37916077903391193;-0.4509963293566373;-0.4113004905337456;1.0897661774097493;1.0018557501910275;10.051217889657911;0.4184205087003213;-0.43523242319947414;-0.43523034515705744;0.38396381772312393;0.40675878307891666;0.5574103538269836;1.0032668176261745
31.604027;1.0878841254871114;0.41103922822194355;0.37914966696299834;-0.4508287586334498;-0.4111402078661343;1.0898424782304965;1.0018119500908156;10.052646599784497;0.41839154193303585;-0.43523234416865025;-0.43523034480811296;0.3839286538597842;0.40663162879709935;0.5573067353168897;1.0031215699711762
31.614027;1.0879838964817576;0.41102861924993916;0.37913819029166745;-0.4506611155355508;-0.41098025826387136;1.0899142151436971;1.0017655208340628;10.054105712406704;0.41836402139263745;-0.43523226541321175;-0.4352303439547028;0.3838974476412708;0.4065064482355182;0.5572007682443494;1.0029746036406066
31.624027;1.0880839169726402;0.41102044925193454;0.3791267684463833;-0.45049468348414534;-0.4108214207447108;1.089982127622995;1.001716987711013;10.055590193317977;0.41833797962771213;-0.4352321870290968;-0.43523034265832905;0.38386916086190576;0.40638436767544794;0.5570924269066285;1.0028260601825996
31.634027;1.0881854185546689;0.4110160253732948;0.37911642708955107;-0.4503274012353316;-0.4106614413274107;1.090045817567123;1.0016669569432621;10.05709535263015;0.41831348352476866;-0.4352321091019107;-0.43523034099653335;0.3838437229723094;0.4062634839954803;0.5569801754091351;1.0026761859294075
31.644027;1.0882867451052418;0.4110125555828631;0.3791054757224918;-0.45016059530070857;-0.4105022613544522;1.0901048512638392;1.0016160278715425;10.058617470956339;0.41829064758536966;-0.43523203172727654;-0.4352303390745444;0.3838210316528634;0.4061458671952691;0.5568654051033032;1.002525299169107
31.654027;1.0883891683694256;0.4110105091136909;0.3790942091611749;-0.44999414481154354;-0.41034342917044436;1.0901589439974029;1.0015646718065794;10.060153693232133;0.41826962361406117;-0.4352319550239387;-0.4352303370233183;0.3838009525980718;0.4060305538116028;0.5567473900945802;1.0023738140311695
31.664027;1.0884930766513095;0.41101129273082254;0.3790840858160293;-0.44982763451037666;-0.4101845492540829;1.0902079946750958;1.0015132573986822;10.061701638666724;0.4182505543481463;-0.4352318791352828;-0.43523033497983726;0.38378233929917716;0.40591754889544684;0.556625526572649;1.00222227180185
31.674027;1.0885996289935453;0.4110125912560996;0.3790728162009484;-0.44966159871915484;-0.4100257350404166;1.0902519458204007;1.001462161880144;10.063258964068678;0.4182335220220445;-0.43523180421681185;-0.43523033306019915;0.38376705255986704;0.4058078310171945;0.5565020346758393;1.0020713548846805
31.684027;1.0887068546446494;0.41101508588577346;0.3790618126646764;-0.44949476919088194;-0.4098665604630315;1.090290667791112;1.0014117908109257;10.064823094819232;0.41821852294711526;-0.43523173043940544;-0.43523033135317196;0.38375396763930597;0.40569934347375797;0.5563749225356209;1.0019219176061718
31.694027;1.0888156482642606;0.4110193023665682;0.3790513152104595;-0.4493294590762308;-0.4097087938729212;1.0903239391562047;1.0013625231804277;10.06639114828653;0.41820548564807986;-0.43523165799306396;-0.4352303299344791;0.3837429801075881;0.40559400058049966;0.5562458664530815;1.0017749263925522
31.704027;1.0889261351632717;0.41102285914917447;0.3790392135917583;-0.44916298002285465;-0.40954996720178377;1.0903514660869185;1.0013147305562629;10.067959480358414;0.4181943175657835;-0.43523158706147624;-0.43523032887421786;0.3837340091641801;0.4054907268792847;0.5561144579836399;1.001631233305561
31.714027;1.0890384925555845;0.41102683067639184;0.37902656813961366;-0.4489977129365223;-0.40939225126978873;1.0903729214831;1.0012688485808432;10.069523205278383;0.41818494849875104;-0.43523151780983194;-0.43523032823291297;0.3837269982643373;0.4053894878699496;0.5559810815319386;1.0014914007080564
31.724027;1.0891530215910357;0.4110313857400225;0.3790135535157466;-0.4488320789367193;-0.4092341898888256;1.0903870128385047;1.0012253535502105;10.071076732076666;0.41817734934280315;-0.43523145041933503;-0.4352303280660334;0.3837219138955685;0.40529028735571826;0.5558461394298938;1.0013557598439342
31.734027;1.0892699019333234;0.4110367713751651;0.37900036584019825;-0.44866674703772047;-0.40907642605231226;1.0903955566374726;1.001184675506054;10.07261482630752;0.4181715221677794;-0.43523138511864795;-0.43523032843818105;0.38371873774233045;0.4051941406727476;0.5557107522633891;1.0012245660043415
31.744027;1.0893893682285458;0.41104095332051316;0.3789849989745905;-0.4485014633903624;-0.4089187118014364;1.090397459224709;1.0011471947610509;10.074133311669156;0.4181674923399429;-0.43523132215970645;-0.4352303294223341;0.38371746167065873;0.40509903298947103;0.5555738359185876;1.001098045693664
31.754027;1.0895115163205766;0.41104525110410334;0.37896851805879866;-0.4483373915055157;-0.4087621078987443;1.0903925917177142;1.0011133247636064;10.075629182498426;0.41816530459649476;-0.43523126176733834;-0.43523033108588144;0.38371808923917944;0.4050068913965472;0.5554371954706865;1.0009763499045592
31.764027;1.0896364453651832;0.4110501387061809;0.3789512504434406;-0.4481729523356002;-0.4086051580982224;1.0903807515016932;1.0010835446564257;10.077100491364204;0.418164998208154;-0.43523120412255556;-0.43523033349188367;0.3837196349803864;0.40491659794396273;0.5552997762125719;1.0008595301532965
31.774027;1.089764126746472;0.41105606018120966;0.3789336039633147;-0.4480075973447415;-0.40844739516771567;1.0903607844868866;1.0010583377162359;10.078546698509546;0.4181665969368394;-0.4352311493646592;-0.4352303367190896;0.38372412791769217;0.404828028524041;0.5551633060709931;1.0007475610038912
31.784027;1.0898946501842688;0.4110612275713188;0.37891397044960384;-0.44784350770602666;-0.4082907911485203;1.0903347260452028;1.0010381400812696;10.079968755875848;0.4181701259899663;-0.4352310975811406;-0.4352303408741992;0.38373061039858736;0.4047420837497299;0.5550281003112181;1.0006404179103068
31.794027;1.0900280284960087;0.41106735418648394;0.37889398721071527;-0.44768026800086486;-0.40813495077214;1.0903018633289736;1.001023344340381;10.081368340628835;0.4181755965359342;-0.4352310488217089;-0.4352303460759804;0.3837391080587695;0.4046566851903733;0.5548928205971919;1.0005381654149057
31.804027;1.0901640149929144;0.41107352486593574;0.37887295243848995;-0.4475161659951912;-0.4079783458731551;1.0902617025077317;1.0010143004344143;10.082747285624313;0.4181829629110537;-0.4352310031322483;-0.4352303524281147;0.3837495982529119;0.4045737433631485;0.554758829942623;1.0004409315490463
31.814027;1.0903023790166306;0.4110815406650324;0.37885256138660933;-0.4473532215248016;-0.4078228012938887;1.0902168329555726;1.0010112776914233;10.084107809375292;0.4181921176520705;-0.43523096056033667;-0.4352303600047003;0.3837620247810726;0.4044921381575457;0.5546251695968616;1.000348822637329
31.824027;1.0904428032581812;0.41108895448130456;0.3788306057926617;-0.4471891071556394;-0.4076661951373805;1.0901657747623725;1.0010144192050072;10.08545310103734;0.41820291637325885;-0.4352309211547768;-0.43523036884315675;0.3837763376758861;0.4044127222554554;0.5544923136992504;1.0002619166434303
31.834027;1.0905850625431617;0.4110976699217607;0.3788087775033351;-0.44702584292150915;-0.4075103524021202;1.090110927553636;1.0010237351577158;10.086787186511597;0.41821517912159817;-0.43523088498652795;-0.4352303789436338;0.38379249936708226;0.404333326803171;0.5543585954993366;1.000180290179686
31.844027;1.0907278753838257;0.4111066781267291;0.37878645148930806;-0.4468637283079317;-0.4073559497345306;1.090050590769408;1.001039136807656;10.088113637684938;0.41822867658706286;-0.43523085215935114;-0.435230390296231;0.3838104685905411;0.40425577175530153;0.5542252503392021;1.0001040009071696
31.854027;1.0908730807619667;0.4111184385123594;0.378765070378969;-0.44670076043956053;-0.4072004026526926;1.0899870302456387;1.0010604695137382;10.089434600046204;0.4182431460684286;-0.43523082279278746;-0.4352304029265433;0.3838302052687408;0.4041788865868018;0.5540913097646761;1.0000330631592882
31.864027;1.0910194356861274;0.4111308323183345;0.3787429936591057;-0.4465386971661683;-0.40704566819319016;1.0899185793975374;1.0010874995681096;10.090751092346077;0.41825833351440295;-0.43523079700326545;-0.43523041690923836;0.3838526717760223;0.4041025261345621;0.5539572009097705;0.9999674630561437
31.874027;1.0911665461074354;0.41114420646180655;0.37872055704677204;-0.4463757723116273;-0.4068901690800538;1.0898476374354262;1.0011198811959292;10.092063453008505;0.41827401448364127;-0.4352307749071141;-0.43523043234091574;0.38387581558568906;0.4040265794373616;0.553821254782178;0.9999071771258913
31.884027;1.091313240928166;0.4111587941371961;0.3786982290876224;-0.4462136367400055;-0.40673576408957607;1.089772576119046;1.0011572002067268;10.09337145548221;0.4182899806398559;-0.4352307566305526;-0.43523044931200416;0.3839005741023255;0.4039519819525954;0.5536845597201326;0.9998521615689516
31.894027;1.0914613802494026;0.4111765528468332;0.3786769432462881;-0.4460518651686484;-0.40658132459530855;1.0896947220033073;1.0011991102141644;10.094674713686599;0.41830602852216536;-0.4352307422940742;-0.43523046788770803;0.383926896029831;0.4038777164804275;0.5535460717811206;0.9998023567044585
31.904027;1.0916098708517994;0.41119524397482554;0.3786548138277078;-0.4458909981159791;-0.4064276974616762;1.0896154043522726;1.001245427016017;10.095973027240937;0.41832196712191894;-0.4352307319802778;-0.43523048809112197;0.3839547363143963;0.4038037894346197;0.5534054916232758;0.9997577207578924
31.914027;1.0917574739027316;0.4112148634637999;0.3786320853117158;-0.4457288462704093;-0.4062732898708199;1.0895329588269014;1.001296075727546;10.097266056588454;0.4183376341515111;-0.4352307257207617;-0.4352305099006978;0.383984038475936;0.40373019237956725;0.5532625239177695;0.9997182320469834
31.924027;1.0919061051149797;0.4112367554967953;0.37860921344443405;-0.445568328981518;-0.4061200064132002;1.089448675825604;1.0013509638772187;10.098552535136802;0.4183529134658965;-0.43523072350121683;-0.43523053326083416;0.3840147357852892;0.4036568503069052;0.5531169009377616;0.9996838444075102
31.934027;1.0920537428340993;0.41126183881472705;0.3785877099108462;-0.44540696771637533;-0.4059663114299461;1.089362774944154;1.0014099399050087;10.099829717836489;0.4183677250486045;-0.43523072526609596;-0.43523055809212785;0.3840467469696667;0.40358459110886974;0.5529691368913525;0.9996544782548847
31.944027;1.0922023207952818;0.4112875455205203;0.3785646111357306;-0.44524643775971123;-0.40581302519028967;1.0892764540731723;1.0014728672978586;10.101093939713419;0.41838199290035016;-0.43523073092977677;-0.4352305842988947;0.3840799575214059;0.4035121749297805;0.5528183449073987;0.9996300782182186
31.954027;1.0923499830066814;0.41131477917489123;0.37854143409875274;-0.4450866968809003;-0.4056608321068381;1.089187916494654;1.0015396684717117;10.102342075125398;0.4183956350136524;-0.43523074040482324;-0.43523061176953276;0.38411522438557116;0.403439326042433;0.5526650948683061;0.9996106499493436
31.964027;1.0924988759553609;0.41134449645333354;0.3785182846399016;-0.44492579169457513;-0.4055071967495892;1.0890983194248751;1.0016103164747483;10.103572320516482;0.41840856456493636;-0.4352307536243527;-0.4352306403706647;0.3841503895949905;0.4033667332269111;0.5525086611684159;0.9995962749564039
31.974027;1.0926469785295536;0.41137517417863245;0.3784943880165956;-0.44476603688652233;-0.40535500004476865;1.0890077543193377;1.0016848961123448;10.104783987494004;0.41842070453706204;-0.43523077053345177;-0.4352306699518647;0.38418627274163786;0.4032920715498425;0.5523482446185146;0.9995871631037532
31.984027;1.092796343761622;0.4114090855881829;0.37847099661426464;-0.44460664255870597;-0.40520276744195055;1.0889163097364751;1.001763654673794;10.105977267536836;0.4184320345320958;-0.4352307910678918;-0.4352307003634588;0.38422268007352844;0.403217036742328;0.5521852686589451;0.9995836546678434
31.994027;1.0929449992144356;0.41144355563352353;0.3784462121722582;-0.44444772933028953;-0.4050513305061671;1.088824142542821;1.001846897889706;10.10715296174848;0.41844260467868727;-0.4352308151448888;-0.4352307314661968;0.38425944965639536;0.4031403473672385;0.5520190345127857;0.9995861099279403
32.004027;1.0930938754484123;0.4114792630703825;0.3784201413080001;-0.44428795201021914;-0.40489912669590444;1.088731507520296;1.0019348458999826;10.108312183886259;0.4184524880057592;-0.435230842664597;-0.4352307631212774;0.3842974888310966;0.40306273749091986;0.551851055453628;0.9995948154402634
32.014027;1.0932441311946346;0.411517155073524;0.37839304277532076;-0.44412980606494834;-0.4047480452674664;1.088638764246357;1.0020276041072718;10.109456206801314;0.41846172671428633;-0.43523087351842693;-0.43523079517668073;0.384334769595398;0.4029819715383014;0.5516786619520377;0.9996100112678034
32.024027;1.0933939960095354;0.41155691128963384;0.3783650621041595;-0.4439708694948852;-0.40459659960173816;1.0885463867944438;1.002125177183361;10.11058627262204;0.4184703048900493;-0.4352309076035328;-0.4352308274740932;0.38437229545704854;0.4028998700565047;0.5515041880591971;0.9996319457962811
32.034027;1.0935445370842054;0.4115992681400018;0.3783363883104684;-0.44381223277107973;-0.40444544713888597;1.088454927571268;1.002227439627762;10.111703700116676;0.41847815579250314;-0.4352309448334836;-0.4352308598827101;0.3844100802315768;0.4028153137371424;0.5513271314035868;0.9996608350613037
32.044027;1.0936959100597008;0.41164220836289434;0.37830512475342226;-0.4436548601376725;-0.4042954499908971;1.088363904306784;1.0023340898183388;10.112809902444344;0.4184851781967289;-0.4352309851370242;-0.435230892338135;0.3844491558757431;0.4027292177353041;0.5511491393544309;0.9996967742965377
32.054027;1.0938492874225139;0.4116875187532039;0.378272615158685;-0.4434963206474854;-0.4041440083794171;1.088275722616799;1.002444614446583;10.113905487046154;0.4184912374625493;-0.43523102844438316;-0.43523092484635867;0.38448758153421286;0.40264051691249886;0.5509683614595378;0.9997397119789146
32.064027;1.0940027584140073;0.4117336156781805;0.3782382965770546;-0.4433389324624941;-0.4039940029885053;1.0881897077495781;1.0025583176180255;10.114989492019653;0.41849618050508874;-0.43523107466093497;-0.4352309574372522;0.38452642499895573;0.402548177675336;0.5507850595107774;0.9997894844287828
32.074027;1.0941575880304917;0.4117810924075536;0.3782025570419964;-0.44318153669560656;-0.4038439931526362;1.0881061842006357;1.0026744409423136;10.116059996471412;0.4184998784063938;-0.43523112364649413;-0.4352309901104595;0.38456574275438327;0.4024551953394157;0.550601733631338;0.9998458571936353
32.084027;1.0943140874274848;0.41183150417016573;0.3781670214467456;-0.44302493630258954;-0.40369469410103176;1.0880245660222532;1.0027922841810015;10.11711526916108;0.41850226246664846;-0.43523117522331206;-0.43523102280994014;0.3846065899112005;0.4023585667879451;0.5504172376285156;0.9999085641432708
32.094027;1.0944724441966562;0.41188135024062916;0.37812873347107945;-0.44286752576640215;-0.4035446751599373;1.0879473983663261;1.0029112279412544;10.118154489758215;0.4185033177035893;-0.435231229194283;-0.43523105541724216;0.3846470300359297;0.4022602754277666;0.5502318978666282;0.9999773133466304
32.104027;1.0946329243144541;0.41193229865929676;0.3780893717211698;-0.4427113262470867;-0.40339576169887054;1.087873264074351;1.0030306684238521;10.119177944895007;0.41850305936737303;-0.43523128534519157;-0.4352310877742246;0.3846881308093593;0.4021593078434508;0.5500458415490674;1.0000517572172105
32.114027;1.0947956997606116;0.4119846821432909;0.37804936974896214;-0.4425547581058564;-0.4032464981031514;1.0878046569318838;1.003149985195009;10.120186520189716;0.41850154165867925;-0.43523134344454556;-0.4352311197323601;0.38473097709047005;0.402055681423879;0.5498598410124236;1.0001315057485618
32.124027;1.0949607049149301;0.4120377345638537;0.3780081688865338;-0.4423997626870212;-0.4030986857404507;1.0877399680022588;1.0032685754680475;10.121181142350139;0.4184988701295047;-0.4352314032564032;-0.435231151169567;0.3847736982147824;0.4019494594091211;0.5496725763356152;1.0002161586628304
32.134027;1.0951278712354602;0.4120918374379906;0.3779661705555825;-0.4422435419348087;-0.4029497589735552;1.087681505028209;1.003385857567995;10.122163242083449;0.41849517225210453;-0.4352314645611318;-0.4352311819685194;0.3848184818677557;0.401841747193765;0.5494862464218533;1.0003052932403411
32.144027;1.0952969314258523;0.4121488251217324;0.37792507911693335;-0.442088116991853;-0.4028015433458511;1.0876274473609286;1.0035012413089783;10.123135329269001;0.4184905530393481;-0.43523152717086216;-0.4352312120096694;0.3848635738844489;0.4017316592805678;0.5492989142183868;1.0003984843722158
32.154027;1.095467302008362;0.41220543504113566;0.37788200224296503;-0.4419331001913544;-0.40265371820936147;1.0875798078560603;1.003614098375498;10.124100227409446;0.41848509930928246;-0.43523159092739994;-0.43523124118289885;0.38491025821994956;0.4016202797262762;0.5491122446242994;1.0004953949063171
32.164027;1.0956385130922304;0.4122633359315256;0.377838477667878;-0.44177807610122183;-0.4025058890903266;1.087536476635534;1.0037237310507523;10.125059936486528;0.41847893618481985;-0.43523165569306416;-0.4352312693828919;0.3849598001321897;0.4015056636830344;0.548925732910146;1.0005958393686711
32.174027;1.095810254415236;0.4123230179516954;0.377794910708569;-0.4416239014239747;-0.40235882059616285;1.087498316710349;1.0038293969628667;10.12601567719198;0.418472242995526;-0.4352317213534205;-0.4352312964812786;0.38501039706996315;0.40138986803516247;0.5487395898779898;1.0006997761571306
32.184027;1.0959813043750517;0.4123832363871008;0.37775046074434293;-0.44146966223873424;-0.40221207872259973;1.0874661998642154;1.00393040354237;10.126968458064548;0.4184651896760694;-0.4352317878260578;-0.4352313223099481;0.38506419377158785;0.4012719775205463;0.5485545483496557;1.000807269776757
32.194027;1.0961537836018564;0.41244555225769525;0.37770571148212734;-0.44131547258347215;-0.40206500299483905;1.0874379431591998;1.0040261960124144;10.127918928719932;0.418457884454004;-0.4352318550614876;-0.43523134668673724;0.38511931501524227;0.4011531211736728;0.5483699994145513;1.0009184346999676
32.204027;1.0963267024274106;0.4125088052218793;0.3776598218692927;-0.4411616367177302;-0.4019182694093469;1.0874142872975967;1.0041163891533273;10.128866886039715;0.4184503859583432;-0.4352319230342951;-0.4352313694535327;0.3851778521747965;0.4010314626223583;0.5481859712124741;1.0010333720608886
32.214027;1.0964991582790067;0.4125744274129314;0.37761422705890296;-0.44100853955556907;-0.40177257835881897;1.087394986452591;1.0042007542367195;10.12981113972225;0.4184427355128259;-0.435231991720012;-0.4352313904811526;0.38523783797359057;0.4009091639205865;0.548002621399053;1.0011521488186694
32.224027;1.0966730996150575;0.41264118811737044;0.3775669205209339;-0.44085554505516367;-0.40162660295077746;1.0873798579737874;1.0042791587619517;10.13074943619303;0.4184349639759727;-0.435232061071717;-0.4352314096602322;0.3853012507777326;0.4007853686082118;0.5478206922070148;1.0012747888286688
32.234027;1.0968471516496157;0.4127091757034532;0.37751828305470697;-0.44070290422730685;-0.4014809700910681;1.0873697135552252;1.004351474209229;10.131677965038117;0.41842705532888164;-0.435232131026557;-0.4352314269070498;0.3853660159270137;0.4006612192362896;0.5476395606177389;1.0014012155521006
32.244027;1.0970199795465536;0.4127788333003042;0.3774691312437049;-0.4405494762597446;-0.4013349736421792;1.0873622740636517;1.004417531335672;10.132590882318052;0.41841891116369856;-0.4352322015328487;-0.43523144216238235;0.3854339909426371;0.40053587167149624;0.5474599011194017;1.0015312191778574
32.253833;1.0971920673081954;0.41284984305903744;0.37741916651189467;-0.44040371329268624;-0.40119598018094615;1.0873571501703838;1.0044771350923725;10.133480891693743;0.4184103949757474;-0.43523227255833047;-0.4352314553765279;0.38550397202910597;0.40041448696389703;0.547284579176146;1.0016644980740157
32.253833;1.0973463002899295;0.4129222554051289;0.37737473363597246;-0.4404037103316702;-0.4011959469324971;1.0873349175379228;1.0045300846727798;10.13434054547596;0.4184014255444021;-0.43523234405861816;-0.4352314665026418;0.38558272132099286;0.40043221830247766;0.5472156102812162;1.0018007273093121
32.253833;1.0974995833734853;0.4129954731883535;0.3773299972379789;-0.44040370474197116;-0.4011959113996784;1.087315265919227;1.0045761842485628;10.135162625958465;0.4183920184839149;-0.4352324159420315;-0.4352314754959727;0.3856629940602059;0.4004492059244637;0.5471471852786913;1.0019396472070496
32.253833;1.0976521552224985;0.4130691467285504;0.3772852080508989;-0.44040369655352357;-0.4011958737842359;1.0872981056025166;1.0046152575617124;10.135939710470678;0.4183822457964865;-0.4352324880790488;-0.43523148230363556;0.3857445775490005;0.4004655804048639;0.5470792288932903;1.0020811217086736
32.253834;1.097804364466053;0.4131429859289019;0.3772406307252222;-0.44040368582047806;-0.40119583431329203;1.08728351580241;1.004647149717768;10.136664645387166;0.41837216449061687;-0.4352325603327179;-0.43523148684935054;0.3858273213519903;0.40048147422879476;0.547011665140943;1.0022250624437667
32.253835;1.097956617226992;0.4132168082967269;0.3771965254646967;-0.44040367261089175;-0.4011957932448518;1.0872715764857603;1.0046716966202018;10.137331941524069;0.4183617957260697;-0.4352326325723449;-0.4352314890390234;0.3859111120462051;0.40049703349279936;0.5469443927733917;1.0023712726945477
32.253837;1.098109338583128;0.41329053587014314;0.3771531364577158;-0.440403656983466;-0.40119575086981124;1.0872622426545098;1.0046887238630862;10.137938242651455;0.41835114730606343;-0.4352327046788882;-0.435231488780715;0.38599582920436215;0.4005124165338818;0.5468772714940761;1.0025194007355271
32.253841;1.0982628683034448;0.4133641537699707;0.3771106864241677;-0.4404036389831251;-0.4011957074787781;1.0872553555794544;1.0046980858674368;10.138481670309318;0.41834021027856894;-0.4352327765456297;-0.4352314859817743;0.3860813443128135;0.4005277732655618;0.5468101413615508;1.0026690261398665
32.253849;1.0984174016900294;0.41343768665090674;0.37706936474503766;-0.4404036186433253;-0.40119566330999074;1.0872507546175583;1.004699657865967;10.138961482865183;0.41832896072899267;-0.43523284806324514;-0.43523148053951827;0.3861675388090672;0.4005432150259505;0.5467428788484766;1.0028197058703117
32.253865;1.0985730234837605;0.4135111428886262;0.3770292551294004;-0.44040237746754296;-0.40119450849579863;1.0872483293831252;1.004693316357288;10.139377930284287;0.41831740515348476;-0.43523291910236656;-0.4352314723657763;0.3862542936167462;0.40055879325364824;0.5466754624461119;1.0029709098987911
32.253897;1.0987297537893883;0.41358471136763386;0.3769904882381251;-0.4404023524907306;-0.4011944631886644;1.0872479080553024;1.0046789545362813;10.139731854019924;0.4183056110925924;-0.4352329895092839;-0.43523146143152375;0.3863414574941758;0.4005745011406457;0.5466079747286279;1.003121974363892
32.253961;1.0988875860518705;0.41365835585181754;0.37695286951473067;-0.44040110672337934;-0.40119330736082076;1.0872491401090227;1.0046564464180967;10.140024315547961;0.41829368935892103;-0.43523305910073573;-0.4352314477802839;0.38642885194872373;0.4005892965828867;0.5465398136172668;1.0032721585199458
32.254089;1.0990475104859085;0.4137325496192325;0.3769162435019772;-0.44040027628576894;-0.4011921662903455;1.0872515426954197;1.0046256000671936;10.140256048796887;0.41828174680434543;-0.4352331276557537;-0.4352314314975441;0.386515327971125;0.40060312187994007;0.5464703787631385;1.0034207002684128
32.254345;1.099207523153946;0.4138064811087619;0.37688028054143313;-0.4403953706586163;-0.40118767938136546;1.0872556309218722;1.0045862296209223;10.14042711955728;0.4182698306964294;-0.4352331949304025;-0.435231412677843;0.386602802839811;0.40061491937315385;0.5464003729663912;1.0035668068791468
32.254857;1.0993696189650553;0.4138810471601086;0.3768447676815377;-0.440388443517008;-0.40118098715797657;1.0872599958864213;1.004538261630215;10.140537233620835;0.41825791674237817;-0.43523326069325147;-0.43523139141399936;0.38669024721649947;0.40062366296958274;0.5463283634932289;1.003709651984552
32.255881;1.0995327837710065;0.41395582454298163;0.37680925941363497;-0.440374203347432;-0.40116763429181573;1.0872652993964063;1.0044817301653048;10.140585883624103;0.4182459582201705;-0.43523332474996385;-0.4352313678067093;0.3867766661285836;0.4006263871677994;0.5462514716518784;1.003848411199912
32.257929;1.0996999352641534;0.4140312834039887;0.37677276595562986;-0.4403469531289283;-0.401141351898543;1.0872722150632779;1.0044167492610816;10.14057178366431;0.4182339194310904;-0.4352333869460242;-0.43523134197292773;0.3868630897546694;0.40061518705081384;0.5461646526574019;1.0039823522427216
32.262025;1.0998701431544633;0.4141074852141025;0.3767353459667934;-0.44029458525495974;-0.4010914436201558;1.0872813839690456;1.0043435832715275;10.14049260814296;0.4182217660989243;-0.43523344715793594;-0.43523131402066817;0.38694754956048644;0.4005821891600493;0.5460608777433539;1.0041109273932327
32.270217;1.1000453480485048;0.4141836658405617;0.3766954136108776;-0.4402028159493372;-0.40100420062538417;1.0872944310180637;1.0042627089712726;10.140346149429174;0.4182094760543824;-0.43523350527620386;-0.43523128401799216;0.38702903406827144;0.40051151192989387;0.5459281866997535;1.0042337743064071
32.280217;1.1002225830019536;0.41425911135067595;0.3766531780688105;-0.4401057832135891;-0.40091181717292523;1.0873079838324033;1.0041747731734003;10.1401320115806;0.4181970594699013;-0.4352335611880178;-0.4352312519988056;0.3871094691012364;0.40043524626699817;0.5457913891331668;1.0043506761490455
32.290217;1.1003998442141811;0.4143358997752882;0.37661104521847477;-0.4400189354140007;-0.4008290634496777;1.0873176716253656;1.0040805322157906;10.139852096598949;0.4181845358236287;-0.4352336147702457;-0.4352312179825742;0.3871907521298537;0.4003704599790857;0.5456645399313614;1.0044615127584406
32.300217;1.1005777809728758;0.4144137282018562;0.37656826129632437;-0.4399381776289474;-0.40075186019226583;1.0873241915651723;1.003980812636634;10.139509478345143;0.4181719169289377;-0.4352336658786526;-0.4352311819853587;0.3872727988893926;0.40031120191546216;0.5455437528144458;1.0045661947474422
32.310217;1.1007549159460137;0.414493254718508;0.3765256116381204;-0.43985938361521165;-0.40067681325546;1.0873283801784837;1.003876431975853;10.1391067242828;0.4181592302479465;-0.4352337143441529;-0.4352311440376731;0.3873545505414976;0.4002544877144246;0.5454265903913085;1.0046646943164237
32.320217;1.1009317378254302;0.41457352828520266;0.37648174767994286;-0.4397818058521797;-0.40060287700313224;1.087329139510151;1.0037681337240838;10.138645057022345;0.41814653405546354;-0.4352337600029566;-0.4352311042073595;0.3874359528907474;0.4002002714762354;0.5453134441430086;1.0047571968493598
32.330217;1.1011068540933138;0.41465455107016974;0.3764369234050847;-0.4397046659821327;-0.40052969093517093;1.0873283022987617;1.003656616797697;10.13812440380794;0.4181339132660517;-0.4352338027197407;-0.4352310625990493;0.3875179431821025;0.4001464494053945;0.5452039519725425;1.0048441768681629
32.340217;1.101281759910039;0.4147360848100524;0.37639023733785903;-0.4396283023557597;-0.40045686648763973;1.0873236211478647;1.0035425981699093;10.137543361576867;0.4181214612415909;-0.43523384237971374;-0.4352310193279467;0.3875994394168806;0.40009291015343024;0.545097813310694;1.004926276515375
32.350217;1.1014549588638798;0.41481814925620125;0.37634205623689165;-0.4395531551281483;-0.40038515314271655;1.0873168520276946;1.0034268625298786;10.13689901743051;0.41810923892919166;-0.43523387890194487;-0.4352309745025048;0.3876803301374203;0.4000405561108656;0.5449961612783359;1.005004135303976
32.360217;1.1016257419228799;0.4149017728379448;0.37629337281367214;-0.43947673337239235;-0.40031228194386603;1.087305762986407;1.0033102797390503;10.136187129809457;0.4180972426628317;-0.43523391226765556;-0.43523092822212234;0.3877604727865915;0.39998726342275354;0.5448979751705268;1.0050783173558389
32.370217;1.1017923711917992;0.41498415783899834;0.37624204529575683;-0.43939994675372995;-0.4002394456489324;1.0872920904112644;1.0031937680613214;10.135402684980592;0.418085404248058;-0.43523394250219793;-0.4352308805770722;0.3878396856761002;0.39993485556355257;0.5448050663345958;1.0051493032538956
32.380217;1.101956207287922;0.4150685055141898;0.3761903305915503;-0.43932473973590735;-0.40016768681758325;1.0872735338915431;1.0030783196230468;10.134540573090327;0.4180736114780928;-0.4352339696306971;-0.43523083166507986;0.3879177395499917;0.39988213312440274;0.5447169979545003;1.005217505042594
32.390217;1.1021157657015173;0.4151535676596091;0.3761374336895646;-0.43924795067213135;-0.40009447374537643;1.0872517054856683;1.0029651324558615;10.133596085961958;0.4180617473718817;-0.4352339936669206;-0.43523078161949075;0.38799536134784496;0.39982891691156636;0.5446346729604103;1.005283287212956
32.400217;1.1022704782117556;0.41523744040683025;0.37608166656336883;-0.43917279381521435;-0.40002276628815425;1.0872240541367595;1.0028556308951315;10.132565081523726;0.41804972101478916;-0.4352340146358816;-0.4352307306186757;0.3880702469673546;0.3997740651726153;0.5445561516876614;1.005346982921786
32.410217;1.1024188805936304;0.41532259646597514;0.37602563627953167;-0.43909716523040254;-0.3999509959342351;1.0871919003934456;1.0027512919851078;10.131443955826667;0.4180374685472786;-0.4352340325817816;-0.4352306788536052;0.3881430980132433;0.3997194669867702;0.5444837129708836;1.005408914527273
32.420217;1.1025624223211679;0.41540727752927054;0.3759670990911025;-0.43902078647036535;-0.39987818116593066;1.087152568354877;1.0026534904909659;10.130229594758262;0.41802497737267147;-0.4352340475516218;-0.4352306264648187;0.3882146689643445;0.3996640283118856;0.5444174721980144;1.0054693656908331
32.430217;1.102699651925281;0.41549363009551615;0.3759084634999948;-0.4389455711104544;-0.3998064290011226;1.0871065043807562;1.0025634362468079;10.128919529126586;0.4180123325347031;-0.4352340596058679;-0.4352305735068981;0.38828277455313087;0.39960766752195925;0.5443561926964533;1.0055285074595919
32.440217;1.1028303691178993;0.4155794957987162;0.3758479214089992;-0.43887004650606454;-0.3997343820788875;1.0870542997225392;1.002482098650608;10.127512193648702;0.41799969333211495;-0.4352340688411266;-0.4352305199666683;0.38834826251904064;0.39955133496426204;0.5443014254936799;1.0055863962367075
32.450217;1.1029533960805256;0.4156660419227285;0.3757870935366861;-0.43879441233068;-0.3996626180403976;1.0869936499857542;1.002410144180354;10.12600651977062;0.417987225158366;-0.4352340753702302;-0.4352304658088154;0.38841199349191946;0.39949304910183103;0.5442524915730227;1.00564302547242
32.460217;1.10307074614889;0.41575195201718385;0.3757242043979833;-0.43871924667175205;-0.3995909199435646;1.0869263071841213;1.0023479580054944;10.124401370234425;0.4179751053184359;-0.43523407928541424;-0.4352304110216452;0.3884718270728871;0.39943390051827943;0.5442087054526149;1.0056983126856807
32.470217;1.1031814245291558;0.4158393290775652;0.37566159836017216;-0.43864402602028885;-0.39951917463384173;1.0868500619079289;1.0022956983672453;10.122696194370358;0.4179635655826347;-0.43523408063182845;-0.4352303556393824;0.3885286056408292;0.3993740050627196;0.5441707168017825;1.0057520570752911
32.480217;1.1032844862632507;0.41592704187150537;0.3755986666378311;-0.43856802685163143;-0.39944707047583106;1.0867658115953909;1.0022533276867343;10.120891949683452;0.41795286463911796;-0.4352340793905878;-0.43523029974131344;0.3885831482867195;0.3993144709896341;0.5441398956129723;1.0058039798575877
32.490217;1.103381823293483;0.41601377550502733;0.3755336845141252;-0.4384928577106878;-0.3993753775104423;1.086674631598893;1.002220642333578;10.118990750659282;0.41794322891186997;-0.43523407549667775;-0.4352302434409222;0.3886332589728685;0.3992534132263891;0.544113343612526;1.005853839558538
32.500217;1.1034724460942198;0.41610198457611275;0.37546939594354145;-0.43841763370254294;-0.3993036371564843;1.086574731666196;1.0021972932805248;10.116995043203012;0.4179348333652641;-0.43523406888952326;-0.4352301868590661;0.3886797426824983;0.3991929548700355;0.5440930518301814;1.0059015011055616
32.510217;1.1035553291667888;0.4161887762071514;0.3754037331205251;-0.438342046789524;-0.39923193198123746;1.0864673660141728;1.0021827660147946;10.114907490337743;0.41792780113852196;-0.43523405955507233;-0.43523013009551403;0.3887234089590683;0.3991311796837645;0.5440780568926636;1.0059469141727169
32.520217;1.1036324726028686;0.41627720118123074;0.3753390280600331;-0.4382668207288474;-0.3991601944059832;1.0863537979056457;1.0021763668485786;10.112731129899974;0.41792219580826834;-0.4352340475421142;-0.4352300732312335;0.38876206270291214;0.3990700915168957;0.5440681433334235;1.0059900448421975
32.530217;1.103701985118101;0.4163644828274868;0.375273648414308;-0.4381920892756882;-0.3990892564682737;1.0862322774689492;1.0021772822042252;10.110469201576267;0.41791803411161443;-0.43523403295268553;-0.43523001635709474;0.38879651574127433;0.39900764600979277;0.5440623107279586;1.0060307579053542
32.540217;1.1037659016049888;0.41645279195278134;0.37520907923106905;-0.43811686148127105;-0.3990175211840096;1.0861040093263628;1.002184693111838;10.108124985612651;0.4179153283515641;-0.43523401590441696;-0.43522995959432975;0.3888276102382593;0.3989458248214182;0.5440624692021708;1.00606871885818
32.550217;1.1038234451035012;0.4165410602900036;0.37514479602342116;-0.4380428517093697;-0.3989468969759363;1.0859701776855322;1.0021978495191612;10.105701698051288;0.4179141125900313;-0.4352339964850302;-0.4352299030893091;0.3888532243001327;0.3988836629064608;0.5440663465450672;1.006103422255344
32.560217;1.1038738665846515;0.4166276502363724;0.37507973600605604;-0.43796726092113;-0.3988751974744807;1.0858289880330887;1.0022160325967877;10.103202494374814;0.4179144336305244;-0.4352339747398818;-0.43522984700312617;0.38887427729312685;0.398821218844154;0.5440745435546758;1.0061343112657761
32.570217;1.1039195051059691;0.41671594908258625;0.3750163470614844;-0.4378932497696667;-0.3988045752748142;1.0856816763821289;1.0022384712516865;10.10063077442264;0.4179163421202515;-0.4352339507044235;-0.43522979150627233;0.388891750878857;0.3987585486900817;0.5440876978535382;1.0061609047520612
32.580217;1.1039588337737185;0.41680325663895146;0.3749528750098434;-0.4378172961949662;-0.3987325324512046;1.08552956220966;1.0022643563176443;10.097990083990785;0.4179198978831128;-0.435233924436123;-0.4352297367549787;0.38890370629777615;0.39869569929602244;0.5441043611979953;1.0061828627605796
32.590217;1.10399421311135;0.4168921431589693;0.3748910331709177;-0.4377432837247917;-0.39866191220100305;1.085371133949013;1.0022929655125572;10.095284072550259;0.41792517478814295;-0.435233896004442;-0.43522968286146263;0.38891226282620966;0.3986327059520452;0.5441258617320278;1.0061999721774273
32.600217;1.1040251201068128;0.41698025763233115;0.37482908409682913;-0.437669324323343;-0.39859134188708517;1.0852080423156205;1.002323774654908;10.092517604055391;0.41793225365485254;-0.43523386545609677;-0.435229629906178;0.38891553837093606;0.39856958595207265;0.5441507449722559;1.0062121248806222
32.610217;1.10405104394038;0.4170696738146441;0.3747693937669312;-0.4375936767916549;-0.39851959841800716;1.085040980833634;1.0023564592649792;10.08969774698963;0.4179411922862579;-0.4352338328003833;-0.4352295779777923;0.3889146188650145;0.39850632835244604;0.54417963920579;1.006219280226611
32.620217;1.1040746325384203;0.4171592468289093;0.37471037724857914;-0.437519354536816;-0.3984486850131479;1.0848716075835942;1.0023907999183572;10.086833411638263;0.4179519845094118;-0.43523379803736584;-0.43522952718139724;0.38891058122979366;0.39844289930387783;0.5442131703301721;1.0062213527310007
32.630217;1.1040944744516992;0.41724988404089186;0.37465372735587094;-0.4374449247169865;-0.39837805394092873;1.0846985990170332;1.0024265981821858;10.083934359190966;0.417964536780786;-0.43523376119978485;-0.43522947762256153;0.3889015189626287;0.39838026180708297;0.5442506171994824;1.0062181233254572
32.640217;1.1041132834635479;0.4173415960893143;0.37459885818928346;-0.4373709089714475;-0.39830743938568003;1.084523689573519;1.0024636611590039;10.081010400705015;0.41797867105669534;-0.4352337223655777;-0.43522942940523585;0.3888885422785135;0.3983163769566715;0.5442912098038581;1.006209249367951
