time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.234027;1.1094987881687033;0.42377766645556275;0.3784455523353879;-0.45711242142674835;-0.4171478232215334;1.0875483769584664;1.0063755669255474;9.828683785000331;0.41724991504381;-0.4352270816090887;-0.4352290776961582;0.38186078828907166;0.4129504017136461;0.5642265862260616;0.9948985774113402
31.244027;1.10967023885449;0.4237545369459708;0.37841654262549346;-0.4569413286641842;-0.4169841445221306;1.0874691746935987;1.006589096062268;9.8297955378452;0.41721032490445925;-0.43522705773361414;-0.4352290534868158;0.38183266322794074;0.41285100894370713;0.5640828789448964;0.9948679792806968
31.254027;1.109840214360709;0.423725825815698;0.37838132402057456;-0.4567694299779701;-0.4168197530707382;1.0873781692873108;1.0067964291141118;9.830928927761297;0.41717143809400836;-0.4352270342436944;-0.435229031443295;0.38180352195201483;0.4127544719340686;0.5639430824576966;0.9948302540634497
31.264027;1.110008456059847;0.4236945461304258;0.378342601783594;-0.4565986888182699;-0.41665642376797407;1.0872773844429968;1.0069970550908962;9.832083933206768;0.41713339048823567;-0.4352270111653579;-0.43522901154483457;0.38177222108302755;0.41266156871208937;0.56380726666559;0.994785137140185
31.274027;1.1101736931075221;0.4236578776809946;0.3782981826644884;-0.45642756375331894;-0.41649312973803543;1.0871658849272832;1.0071904828851597;9.833259381194104;0.417096276831982;-0.43522698853335173;-0.43522899373619384;0.38173757807019976;0.41257001314180136;0.5636732369605593;0.9947324700011244
31.284027;1.1103378108480568;0.4236181975896387;0.37824962243135046;-0.45625650538477425;-0.4163295058687484;1.0870427575318284;1.0073762211239976;9.834454183966434;0.41706015937687146;-0.43522696637015484;-0.43522897795908655;0.38170140267422287;0.4124814471300456;0.5635436942958044;0.9946721916242133
31.294027;1.110499668654785;0.4235754166931218;0.3781973836661187;-0.4560845329541001;-0.4161650707445778;1.0869102196770206;1.0075537985060428;9.835668030886433;0.41702506808429207;-0.4352269446770235;-0.4352289641554833;0.38166154696175003;0.4123944776062515;0.5634163353432996;0.9946043772031531
31.304027;1.1106592759181082;0.4235276001116645;0.3781399048980524;-0.45591382591857704;-0.41600179615206734;1.086767703762883;1.0077228245519618;9.836901104124992;0.4169909957250323;-0.43522692342770275;-0.435228952228063;0.3816199465023548;0.4123077258106995;0.5632915233807385;0.9945292659809192
31.314027;1.1108155368622774;0.4234755039184421;0.37807846048210036;-0.45574268155275777;-0.41583850732436844;1.0866147823450094;1.0078830040218987;9.838153957484083;0.41695789037515746;-0.4352269025599446;-0.4352289420411768;0.3815756281209253;0.4122228793164006;0.5631697563641974;0.9944472623967507
31.324027;1.1109702441973692;0.4234210106023304;0.3780143325562537;-0.45557191060570673;-0.4156751855973279;1.0864540414074353;1.0080340805617123;9.839427832214692;0.41692564898408147;-0.4352268819730171;-0.43522893347473396;0.3815276789937418;0.4121387315365143;0.5630493019179084;0.9943588953692422
31.334027;1.1111221117564762;0.42336173349313694;0.37794595957957255;-0.45540204369113624;-0.4155126773212132;1.0862850942077362;1.0081758162366234;9.840724261249756;0.4168941439391512;-0.4352268615347764;-0.4352289264460584;0.38147820314116315;0.4120551732631729;0.5629311450219933;0.9942647607397687
31.344027;1.1112706218009463;0.4232978352811085;0.37787383217652054;-0.45523131653544213;-0.4153494061905029;1.0861076694309149;1.0083080618041138;9.842044245185383;0.41686326851957717;-0.43522684111474125;-0.43522892088117293;0.3814262932083947;0.4119721450190724;0.5628141902748641;0.9941654771207428
31.354027;1.1114143699244543;0.4232305867772963;0.3777997916730895;-0.4550600987107079;-0.415186070912034;1.0859245933417172;1.0084307866696305;9.843388032126159;0.41683296554416144;-0.4352268206314241;-0.4352289167026664;0.3813710186806129;0.4118896070930018;0.5626973429413088;0.9940616137575067
31.364027;1.1115549445710629;0.4231582286473673;0.37772190717228793;-0.4548893614946701;-0.4150228005095708;1.0857346916447124;1.0085440132308332;9.844755111537655;0.4168032524429081;-0.4352268000654538;-0.4352289138731086;0.38131442675099386;0.41180752832202916;0.5625815560510531;0.9939536510327214
31.374027;1.1116909369166654;0.42308165865933994;0.3776416722732875;-0.4547198357972707;-0.4148606402587784;1.0855407057871282;1.0086477974357246;9.846144118326958;0.416774233428154;-0.43522677943875626;-0.4352289124378644;0.3812555545974541;0.41172586814285334;0.5624657236533931;0.9938420768731683
31.384027;1.1118209147337168;0.42300207448092014;0.3775607920659577;-0.45454824170709396;-0.41469695887172187;1.0853422701330633;1.0087422627431575;9.847553073879782;0.41674606463970876;-0.43522675878739914;-0.43522891250299367;0.38119344483421763;0.41164557842263527;0.5623494749775241;0.9937275136835033
31.394027;1.1119462899021935;0.4229170267744296;0.37747663729057374;-0.4543787056313123;-0.4145347983702299;1.0851389902057589;1.0088276004732222;9.848980105959388;0.41671890602810197;-0.4352267381269112;-0.4352289141824245;0.38113015157029134;0.41156462493891216;0.5622323287589176;0.9936107315565116
31.404027;1.1120656828154123;0.42282773709684596;0.3773909293046929;-0.4542091640555867;-0.4143726374823626;1.0849335391674655;1.0089040830409544;9.850424532764979;0.416692911382775;-0.4352267174208917;-0.43522891756692084;0.3810647449219748;0.41148499438800196;0.5621147177588739;0.9934925831885905
31.414027;1.112177717881425;0.42273497275213656;0.3773050067457514;-0.4540379154459601;-0.41420930148159146;1.0847246417431742;1.008972061822032;9.85188752658367;0.4166682233762385;-0.43522669658066193;-0.43522892270773444;0.3809963390952314;0.4114056847766621;0.5619948993999794;0.9933739259450517
31.424027;1.112283960770654;0.4226370961770564;0.3772169775731085;-0.45386836239638106;-0.4140471393938943;1.0845149785043988;1.0090319110647308;9.853371500918831;0.41664493245522677;-0.43522667549301614;-0.43522892961416837;0.38092711953726344;0.41132567765737216;0.5618731793723143;0.9932555347638298
31.434027;1.1123829257952556;0.4225353438126953;0.37712854637629273;-0.4536984417911815;-0.4138846300677218;1.0843031202165105;1.0090840265323031;9.854879117026403;0.41662305003727124;-0.4352266540507292;-0.4352289382740771;0.3808563120252954;0.4112469046437735;0.5617499963344427;0.9931380678703817
31.444027;1.1124729755109597;0.42242979391728736;0.37704029499589675;-0.45352839228601705;-0.41372240172875296;1.0840915208363495;1.0091288963717846;9.85641281729641;0.41660253585687956;-0.4352266321657947;-0.4352289486748684;0.3807831168014991;0.4111682532461988;0.5616236076482319;0.9930221205334475
31.454027;1.1125557452502162;0.42231937177785994;0.3769505622230101;-0.4533600374916541;-0.41356134694097224;1.0838785605870773;1.0091671758930743;9.857974293626771;0.4165833451546519;-0.4352266097483813;-0.4352289608122368;0.3807097127852186;0.4110896081919664;0.5614951023475999;0.9929082588494629
31.464027;1.1126290454843593;0.42220462676087184;0.37686055179211564;-0.45319002958114624;-0.41339916566788554;1.0836656124863648;1.0091996982766573;9.85956418519163;0.41656546389552435;-0.4352265866690855;-0.43522897469322547;0.38063533562502444;0.41101188375192016;0.5613643195909346;0.9927969807046614
31.474027;1.1126948511595156;0.4220881165564168;0.37677193640331935;-0.45302002971415134;-0.4132366029892469;1.0834540188087567;1.0092273662768247;9.8611823013183;0.4165489034745102;-0.43522656275251664;-0.4352289903323697;0.3805593025799517;0.41093303598647707;0.5612289535575324;0.9926886796711667
31.484027;1.1127520446182746;0.4219663451809478;0.3766819513181946;-0.45285165542956096;-0.41307554469677493;1.0832419364396273;1.0092510404771389;9.862827782654982;0.4165336505773221;-0.4352265378005909;-0.4352290077399715;0.3804839634802693;0.41085405572788847;0.5610909572647316;0.9925836547412297
31.494027;1.1127997089806219;0.4218406453406395;0.3765921177630205;-0.4526828449669456;-0.41291446979587537;1.083031250507516;1.0092715133663772;9.864499661219593;0.41651964396982927;-0.43522651161024145;-0.4352290269008774;0.38040867078738333;0.4107759395625971;0.5609502670130738;0.9924821784955357
31.504027;1.1128400219030896;0.42171303494783013;0.37650345455487644;-0.45251318605221286;-0.4127522497400411;1.082819707326276;1.0092894717221332;9.866197770533349;0.4165068157304389;-0.4352264839895978;-0.43522904775199767;0.3803337858383787;0.410697656289683;0.5608061159633123;0.9923845892321155
31.514027;1.1128713203711715;0.4215806382348521;0.37641383646004595;-0.45234436170146625;-0.412591172191459;1.0826081202526077;1.009305435086057;9.867923017245467;0.4164951362694685;-0.4352264547738556;-0.43522907018269974;0.3802586832736528;0.41061912927432725;0.5606578640594251;0.9922913012982509
31.524027;1.112896111990686;0.42144596522104966;0.37632464398817383;-0.45217559756432285;-0.41242976223790784;1.0823974897537771;1.0093197410504777;9.869676810906382;0.4164846308316451;-0.4352264238146842;-0.435229094060613;0.38018574454647613;0.41054024983809534;0.5605069616991083;0.9922027766403744
31.534027;1.1129129014818535;0.4213088603154686;0.3762362657027297;-0.4520067045863547;-0.41226863258978;1.0821860419448492;1.0093325710551215;9.871460008988905;0.4164753790297203;-0.43522639097171045;-0.43522911926397423;0.38011433672537914;0.410460921243371;0.5603527955894909;0.9921195784051141
31.544027;1.1129234226274936;0.42116795983645283;0.37614689643367444;-0.45183907498003306;-0.412108660488727;1.0819752132185119;1.0093439919199108;9.873272148568292;0.41646748946597667;-0.4352263561459999;-0.4352291456971324;0.38004477512289275;0.41038109438385223;0.5601954002647062;0.9920424112571041
31.554027;1.112929396630905;0.4210249560472286;0.37605755345381797;-0.4516706489119081;-0.41194759193648206;1.0817666265816255;1.0093540048266858;9.875111360538279;0.41646106980136116;-0.4352263193105379;-0.43522917327050675;0.3799762992052762;0.41030076221267103;0.5600340833058917;0.9919720357488417
31.564027;1.112929547218441;0.42088107994216994;0.37596992239950633;-0.4515025880800046;-0.41178722077515045;1.081559048014626;1.0093625999313383;9.876974541317956;0.41645622162373314;-0.4352262804964327;-0.4352292018663969;0.3799110858624915;0.4102209185573097;0.5598709054668936;0.9919091621641198
31.574027;1.112926384204835;0.4207338806004882;0.37588102276338375;-0.45133414548143785;-0.4116261484947395;1.0813542617139287;1.0093697920763385;9.87885785247119;0.416453043273634;-0.43522623976891384;-0.4352292313320203;0.3798482814153894;0.4101405050120441;0.5597044218876592;0.9918544206676418
31.584027;1.1129185659304373;0.4205846810290742;0.37579260171625944;-0.4511664836417227;-0.4114661690401032;1.0811529443355903;1.0093756077618354;9.880757587241881;0.41645161953458876;-0.43522619722515044;-0.43522926150423114;0.3797880226860505;0.41005938626096244;0.5595346294763708;0.9918083429928238
31.594027;1.112907818260801;0.42043534486634465;0.37570581872552444;-0.4509987597218106;-0.4113061386601693;1.0809556293984606;1.0093800642421678;9.882670413275932;0.41645201450887553;-0.43522615299748774;-0.4352292922340966;0.37973044501946646;0.4099773720104708;0.5593615770228454;0.9917713008781676
31.604027;1.1128959623602244;0.42028457165793126;0.37561894029847764;-0.45083114760441106;-0.4111458248734138;1.0807627384627496;1.0093831816972731;9.884592690748196;0.4164542928489905;-0.43522610724443894;-0.43522932339315373;0.3796746910918114;0.4098942502092904;0.5591847146392165;0.9917434722686683
31.614027;1.1128815867600794;0.4201323498678112;0.37553251468331933;-0.4506634611000373;-0.4109858404190186;1.0805756496636474;1.0093850111942737;9.88651976244829;0.41645853965576296;-0.435226060144011;-0.4352293548674549;0.37962292160037386;0.40980980995392957;0.5590056412967414;0.991724901009816
31.624027;1.1128661894272396;0.4199798883590164;0.3754471025216842;-0.4504969837156427;-0.4108269644587326;1.0803927517908163;1.0093856512213961;9.8884455430785;0.4164648243416624;-0.43522601189625354;-0.43522938653998466;0.379574318559754;0.4097248695787458;0.5588247086779551;0.9917155829390534
31.634027;1.1128509116634797;0.4198290184926163;0.37536383343730667;-0.45032965424300014;-0.4106669431672296;1.080215426330519;1.0093852279504676;9.890362409724034;0.4164731294911159;-0.43522596270950753;-0.4352294182814327;0.3795290762805072;0.40963730943533544;0.5586408382896574;0.9917154955953797
31.644027;1.1128336287676104;0.41967745818727487;0.37528112019356513;-0.45016279918855384;-0.4105077180914525;1.0800440202950825;1.0093838351167683;9.892261730330805;0.41648332953184347;-0.43522591277275274;-0.43522944997049606;0.3794873822865075;0.40954908286849007;0.5584559180007818;0.9917245758354655
31.654027;1.1128149265832974;0.4195262327361924;0.37519939299344673;-0.44999629765113114;-0.4103488378258544;1.0798788736598546;1.0093814949149795;9.894134859608135;0.41649524116887754;-0.43522586225156534;-0.4352294815103935;0.379448381832278;0.40945919831184496;0.5582690142280997;0.991742659498898
31.664027;1.1127945457756576;0.41937736557228356;0.3751202672685641;-0.4498297342902832;-0.41018990709806596;1.0797203308337524;1.009378212829377;9.89597393576755;0.41650867752052473;-0.435225811300178;-0.435229512815562;0.37941413590726275;0.40936770063392364;0.5580820458224232;0.9917694342793806
31.674027;1.1127732436695867;0.41922912998709544;0.375041620701179;-0.44966364327494224;-0.41003103956585263;1.0795687100923756;1.0093740522996828;9.897772030590005;0.4165234723258898;-0.43522576007029257;-0.43522954378859713;0.37938361730899106;0.4092756625928688;0.5578956565808062;0.9918044946482207
31.684027;1.1127488125990916;0.419082712534552;0.37496507586799155;-0.44949675616692203;-0.40987180939440354;1.0794242835810277;1.0093691073824331;9.899523056241472;0.41653949619612024;-0.43522570872708405;-0.43522957430372694;0.3793567454482561;0.4091811704237587;0.5577089770306733;0.9918474780025336
31.694027;1.1127218326476724;0.41893782690882125;0.37488998415152214;-0.4493302224393884;-0.40971292430884154;1.0792872475140314;1.0093634228000743;9.901221980041552;0.416556654659631;-0.435225657443724;-0.4352296042101605;0.3793334207828929;0.4090863031519329;0.5575239628761015;0.9918981730335248
31.704027;1.1126920077761664;0.41879635860819653;0.374818001037266;-0.44916484405200896;-0.4095550992041132;1.0791576601115236;1.0093569650063983;9.902864771599779;0.4165748518544;-0.43522560635949514;-0.4352296333591069;0.3793135532842934;0.40899012350164604;0.557340309396332;0.9919564988876612
31.714027;1.112659111524211;0.41865599549448157;0.3747469928836236;-0.4489995113413242;-0.4093973224312075;1.0790354102145692;1.0093496587850312;9.90444801366226;0.41659394885442746;-0.4352255555640257;-0.4352296616234625;0.3792970771098841;0.40889268240353693;0.5571584248884528;0.9920223646910131
31.724027;1.1126230568571926;0.418518517001114;0.3746786173480439;-0.4488338088970503;-0.4092391988577244;1.0789192836555053;1.0093414132941043;9.905969177088172;0.41661374715825455;-0.43522550512332325;-0.4352296888865657;0.3792839361988367;0.40879401827166084;0.5569787285738901;0.9920955792449668
31.734027;1.112583561230914;0.41838438731803185;0.37461346042649885;-0.448668405792222;-0.4090813716039021;1.0788110867086387;1.0093320580443743;9.907427024492236;0.4166340045713655;-0.43522545510066957;-0.43522971501362917;0.37927406490480636;0.40869514929740847;0.5568023543392582;0.9921759071264378
31.744027;1.112540320245655;0.41825170247415894;0.3745499108966244;-0.44850304828577586;-0.40892359282886726;1.078709706078714;1.0093212819732253;9.90882108500362;0.41665447823565444;-0.43522540557480066;-0.4352297398382678;0.3792663863429935;0.40859407063764686;0.5566275364413953;0.9922631711872253
31.754027;1.1124929108513175;0.41812186668573914;0.37448935162833835;-0.44833890000288373;-0.4087669234124872;1.0786151042011682;1.0093086981795028;9.910151320539166;0.4166749474653751;-0.4352253566593303;-0.4352297631800289;0.37926281805191703;0.40849275764980475;0.5564574111965473;0.9923572655657138
31.764027;1.1124410368837294;0.41799532398068406;0.37443228929667666;-0.44817316449018396;-0.40860879718854526;1.0785273306645513;1.009293962662748;9.911418846788186;0.41669517264788297;-0.43522530849598556;-0.4352297848738163;0.3792622783043515;0.40839016759178853;0.5562907462117215;0.9924580638083385
31.774027;1.1123844278408748;0.417872618766292;0.37437946385148246;-0.4480089458935611;-0.40845207707545794;1.0784455222660938;1.009276823107486;9.912626400724024;0.416714852870982;-0.4352252612323011;-0.43522980479320694;0.37926469082828596;0.40828623074657305;0.5561275702312412;0.9925653325477635
31.784027;1.1123230128938812;0.4177516848799084;0.3743292785593809;-0.447844773006677;-0.40829540508168954;1.0783718796069672;1.0092570952634536;9.91377842609682;0.4167336627108368;-0.43522521500693634;-0.435229822866135;0.37926998320610683;0.4081818501583161;0.5559685303524837;0.9926787070670758
31.794027;1.1122566703259749;0.41763419229365456;0.3742835179094787;-0.4476814481120576;-0.40813949597643806;1.0783056449356863;1.0092346243788275;9.91488178850927;0.4167513329742484;-0.4352251699433005;-0.4352298390780197;0.3792780851106276;0.40807494328357063;0.5558120530807642;0.9927976773900844
31.804027;1.112185144417393;0.4175192062113278;0.37424149664746537;-0.4475172591106159;-0.40798282156739496;1.0782460404895258;1.0092092318080348;9.915946209052255;0.41676769140817144;-0.4352251261510583;-0.4352298534604247;0.3792889330817274;0.4079674860503048;0.5556594836211787;0.9929215876224818
31.814027;1.112108442027874;0.4174085912858302;0.3742048584859772;-0.4473542259022034;-0.40782720663395444;1.0781952335716822;1.0091806951461113;9.916983766350146;0.4167826317025467;-0.4352250837326283;-0.4352298660804838;0.3793024915327774;0.4078584875048314;0.5555100425235129;0.9930497107469447
31.824027;1.112026683648953;0.41730001821297663;0.37417127604178063;-0.4471900210805732;-0.4076705292016219;1.078151416131754;1.0091488263844457;9.918008224559937;0.4167960468735234;-0.43522504278842755;-0.43522987704050403;0.3793187817010157;0.40774892876887203;0.555364462493469;0.9931813578584091
31.834027;1.11194013037117;0.41719552836089263;0.3741422497732621;-0.4470266646779919;-0.40751461419937035;1.0781168684240814;1.0091135231434674;9.919034059025698;0.4168078021407189;-0.4352250034226545;-0.43522988646947125;0.3793378773948622;0.40763675061915455;0.5552213573149539;0.9933159221582971
31.844027;1.1118479390437819;0.4170942475340014;0.37411691544002823;-0.44686445613555786;-0.40736013822909783;1.0780898994460153;1.0090746963080348;9.920075077216639;0.41681777095848005;-0.4352249657477511;-0.4352298945054377;0.37935986076801437;0.4075238836487895;0.5550823039577549;0.9934528563063061
31.854027;1.11175233703876;0.41699877046608413;0.37409645668415914;-0.44670139251255603;-0.40720451679284897;1.0780727450518117;1.009032189967421;9.921143436080124;0.4168258637660045;-0.4352249298788162;-0.4352299012899459;0.37938478379218993;0.4074092587438155;0.5549467305285702;0.9935916362652004
31.864027;1.1116524505638272;0.41690708177746794;0.37407891454253894;-0.44653801387615555;-0.4070485969022999;1.0780635068591904;1.0089857834615459;9.922249366815606;0.4168320084809357;-0.43522489592338104;-0.435229906975546;0.37941265697083626;0.4072928010958839;0.5548147796291889;0.9937317562358225
31.874027;1.1115482601309215;0.4168198513641594;0.3740645182861215;-0.4463762072153341;-0.4068941313917782;1.0780641680837244;1.008935222667697;9.923401271711786;0.4168361431766718;-0.4352248639726881;-0.43522991173671915;0.37944445315985886;0.4071744537400518;0.5546872827778618;0.993872762125343
31.884027;1.1114390024171594;0.41673725705331655;0.3740533849567054;-0.4462139702958316;-0.40673964905210613;1.0780726557843614;1.0088802134852495;9.924606046446355;0.4168382437417325;-0.4352248340895171;-0.4352299157620702;0.3794781288081924;0.4070551996235758;0.5545637666267884;0.99401423775554
31.894027;1.1113270476577561;0.416661327232624;0.37404632204811206;-0.44605209576608484;-0.4065851314403298;1.078089910513055;1.0088203733372707;9.925869538634759;0.41683832447058106;-0.43522480630323374;-0.43522991921997667;0.3795146491828562;0.40693403494446984;0.5544444116159261;0.994155704690659
31.904027;1.1112119627247463;0.41658976572751355;0.3740412391081808;-0.44589112443156;-0.4064314256213632;1.0781169960938553;1.0087551836005948;9.92719665178744;0.41683640528451854;-0.43522478062189557;-0.43522992223675333;0.3795539975532209;0.4068109427718047;0.5543294241960852;0.9942965739942645
31.914027;1.111093211645252;0.4165224682289538;0.37403811472430704;-0.44572886729251615;-0.40627693901401246;1.07815216284831;1.008684016528632;9.928590835052038;0.4168324971741294;-0.4352247570386612;-0.4352299249039659;0.3795961856830168;0.40668591109903873;0.5542189475250157;0.9944362323993183
31.924027;1.110973280873173;0.4164606568998833;0.37403710088066966;-0.44556824400139855;-0.4061235764770111;1.078196771714509;1.0086062374508917;9.930053257741529;0.4168266192212855;-0.43522473552563706;-0.43522992728584464;0.37964126678317706;0.40655896306339007;0.5541130678546606;0.9945741367591681
31.934027;1.1108505208728807;0.4164051229744792;0.3740394216027595;-0.4454067763218434;-0.4059698026387914;1.0782511995998254;1.0085212646267627;9.931582337202194;0.4168188301618959;-0.43522471604252233;-0.43522992942089106;0.37968932690747276;0.40643116647996397;0.5540125870600116;0.9947098189064495
31.944027;1.110727102200678;0.416353189719049;0.3740418892723082;-0.4452461398608681;-0.4058164380400567;1.0783167793233563;1.008428581131186;9.933174096699924;0.41680923828824806;-0.43522469855057216;-0.43522993132817106;0.3797404550844217;0.4063016088838005;0.5539168582748982;0.994842854007012
31.954027;1.1106014211673663;0.416305680859269;0.37404589699437196;-0.4450862927530308;-0.40566416731480837;1.0783917071240459;1.0083277918197366;9.934822842687492;0.41679796534332547;-0.4352246830033698;-0.4352299330120881;0.3797947215703439;0.4061703515025834;0.5538259139671688;0.9949728384310884
31.964027;1.110476015933096;0.4162634879993208;0.37405153629032545;-0.44492528200281095;-0.40551045522233403;1.0784770047778354;1.0082186762594267;9.936521650200879;0.4167851160699195;-0.43522466933173565;-0.435229934467875;0.37985318844252586;0.40603840320027595;0.553741130532661;0.9950993583110407
31.974027;1.1103493834810692;0.41622501931041034;0.3740580913431489;-0.4447654226841943;-0.4053581828906275;1.0785726364211374;1.008101152438841;9.93826294588125;0.4167707874147427;-0.43522465744062094;-0.43522993567847273;0.37991392606474983;0.40590372339971875;0.5536595961567249;0.9952219776508053
31.984027;1.1102241169341145;0.4161924503296615;0.3740669156961926;-0.44460592525776005;-0.40520587599931557;1.0786786371791794;1.0079751673839468;9.940039320410955;0.41675506626596576;-0.43522464720683524;-0.4352299365962043;0.3799779946507492;0.40576823745403645;0.5535833410602465;0.9953402893308407
31.994027;1.1100987018419466;0.4161629391628556;0.37407627430619483;-0.4444469106421856;-0.4050543663719938;1.0787951103070654;1.0078406218426537;9.941844235518156;0.416738018516151;-0.43522463848968995;-0.4352299371548382;0.38004541054313695;0.4056308579532103;0.5535115189015996;0.9954539881989056
32.004027;1.1099743676136369;0.416136920542826;0.37408652630343586;-0.44428703388918384;-0.40490209176677533;1.0789221884864182;1.0076973985885225;9.943672244806832;0.4167197219715525;-0.43522463117239557;-0.4352299373106276;0.3801161318324575;0.4054925138360442;0.5534447206281371;0.995562912831911
32.014027;1.1098523554444897;0.41611506613176846;0.37409826013997677;-0.44412879067669037;-0.4047509417866528;1.079060038473768;1.00754542934335;9.945518541494607;0.41670030096860683;-0.43522462519202737;-0.43522993705050433;0.3801910605723399;0.40535118103093837;0.553382075173824;0.9956670298231027
32.024027;1.1097307684187379;0.4160967912588821;0.3741119988669972;-0.44396975917774195;-0.40459943018441;1.0792088408034468;1.0073847695310822;9.94737846565988;0.41667990282977957;-0.4352246205207994;-0.4352299363753406;0.380268051139534;0.4052088789316665;0.5533236092422626;0.995766407537957
32.034027;1.109610397000979;0.41608260573910644;0.3741283255029107;-0.4438110299619938;-0.4044482147608255;1.0793677139641653;1.0072156601683213;9.949247661226144;0.4166586616194099;-0.4352246171377735;-0.4352299352923672;0.3803479180465118;0.4050646175305119;0.5532693386645524;0.9958612458148314
32.044027;1.109491965137988;0.41607070194423385;0.3741456823863975;-0.4436539879580213;-0.4042981732174826;1.0795386707301187;1.007038499584505;9.951122256883894;0.4166367023703378;-0.4352246150194013;-0.435229933807134;0.38043044967503437;0.4049193531198879;0.5532200499729657;0.9959518757334618
32.054027;1.1093730293684372;0.4160617138994706;0.37416571195465953;-0.44349494024454883;-0.40414666021287216;1.0797206838127271;1.0068537655104954;9.952998841801614;0.4166141682230242;-0.4352246141375818;-0.4352299319104837;0.3805164232906271;0.4047720044593403;0.5531757163041631;0.9960386716844384
32.064027;1.1092539035074975;0.4160551214373468;0.3741879248726475;-0.4433374669663394;-0.40399660244330715;1.0799137446932796;1.0066619978780098;9.954874836397956;0.41659122969703616;-0.4352246144750656;-0.43522992957173184;0.3806036025455092;0.40462149480466736;0.5531341908819123;0.9961219683410365
32.074027;1.1091340029998837;0.4160511520265903;0.3742127587610815;-0.443179988557496;-0.40384654410278187;1.080117783175178;1.0064638219978004;9.956748878514023;0.41656805915142203;-0.43522461605110546;-0.4352299267443235;0.38069273684663296;0.40447076940697824;0.5530982973796764;0.996202042318527
32.084027;1.109012781340524;0.4160513606576064;0.3742418292619848;-0.4430233079039956;-0.40369720047727703;1.080331540007672;1.0062599097831708;9.958620800038737;0.4165448132892772;-0.43522461892426906;-0.43522992337923233;0.3807845674218948;0.4043167954283114;0.5530665433787977;0.9962791349011653
32.094027;1.108889626397258;0.41605222741366593;0.37427215126966173;-0.4428658193872351;-0.4035471408783493;1.0805565489033353;1.0060509293924664;9.960491112044991;0.41652165560402654;-0.43522462317256816;-0.43522991943516676;0.38087680802855844;0.4041615587117756;0.5530389759348571;0.9963534395195612
32.104027;1.1087641035363063;0.4160553665184053;0.37430536070445414;-0.44270954408352525;-0.4033981906142815;1.0807902165473988;1.0058375807415136;9.962360201607089;0.4164987787255294;-0.4352246288740211;-0.4352299148830025;0.3809701237987027;0.40400403700049226;0.5530155485474685;0.9964250715724098
32.114027;1.1086357906945272;0.4160610236859888;0.37434182115380016;-0.44255290233201555;-0.403248893992334;1.081033857429558;1.0056206007147945;9.964228314711248;0.4164764115833294;-0.43522463610816936;-0.43522990971206965;0.3810651478006801;0.4038441498024721;0.5529969526428752;0.996494141152064
32.124027;1.1085041613909832;0.4160682987498504;0.37438086891103567;-0.44239783550717976;-0.40310105231441773;1.081284662410615;1.0054006886219318;9.966096308162594;0.4164548325007703;-0.43522464496632307;-0.43522990393642225;0.38115950114714886;0.40368173458575085;0.5529818319435402;0.9965608460498072
32.134027;1.108368926413186;0.41607738326650884;0.3744227780216023;-0.44224154560917806;-0.402952099895268;1.0815436840775627;1.0051784858158241;9.967966256562521;0.4164343691317272;-0.4352246555354505;-0.4352298975820078;0.3812547863335862;0.4035175707304256;0.5529723240661033;0.9966254284026437
32.144027;1.1082299772814552;0.4160899130047344;0.3744690934615306;-0.44208605387706984;-0.4028038622231972;1.0818078342931434;1.0049545695678896;9.969841840325845;0.4164153670073111;-0.4352246678780988;-0.43522989065909445;0.3813485835129077;0.40335042294916784;0.5529662861591252;0.9966881066715801
32.154027;1.108087257613995;0.41610249826290896;0.3745167111510846;-0.44193097280017085;-0.40265601856854777;1.0820778733958354;1.0047293532781547;9.971728130791675;0.41639814824981575;-0.43522468204515874;-0.43522988315105704;0.3814414615517802;0.4031810851343201;0.5529649650568578;0.9967491253330606
32.164027;1.1079409593972753;0.4161167839924193;0.3745669417385497;-0.44177588714684807;-0.40250817435817093;1.0823504107343107;1.0045029803972128;9.973630667551966;0.4163829932264887;-0.43522469808932074;-0.435229875016605;0.3815339903880257;0.40300741536031165;0.5529672986082114;0.9968088328811306
32.174027;1.1077913042891616;0.4161332970644905;0.3746200028650857;-0.4416216538517151;-0.40236109409202836;1.0826249226955453;1.0042753617539744;9.975554876622065;0.4163701551720001;-0.43522471605351387;-0.43522986618839604;0.3816237697143521;0.4028313386695697;0.552972898030024;0.996867694886183
32.184027;1.1076373556198271;0.4161508372407484;0.3746749070455242;-0.4414673592706524;-0.40221434364046244;1.0829007950553835;1.004046368356783;9.977505947474787;0.41635986683449333;-0.43522473595864675;-0.43522985657759256;0.38171245956318545;0.4026518223800943;0.5529818654420601;0.9969263068283412
32.194027;1.1074812869809434;0.41617099409179775;0.3747321119006024;-0.441313117756801;-0.4020672623874256;1.0831744638620784;1.003815985236221;9.9794883501175;0.4163523170509132;-0.43522475780379843;-0.435229846088146;0.38179777515351065;0.4024698740193083;0.5529928883602208;0.9969853953301342
32.204027;1.1073219798984768;0.41619259470919057;0.3747906555160293;-0.44115923386089845;-0.4019205261947017;1.0834456496519254;1.0035842871091436;9.981505095689876;0.41634763586713747;-0.4352247815792141;-0.43522983464444365;0.3818814639857915;0.40228356156937206;0.5530052143422134;0.9970456980653508
32.214027;1.1071582623692964;0.4162170049405847;0.37485183885140544;-0.4410060926976456;-0.4017748353387353;1.083713483722616;1.0033513807243748;9.983557532374423;0.41634590898224694;-0.43522480728852986;-0.43522982222614787;0.3819612694547649;0.40209500582070323;0.5530182124672536;0.9971078225370001
32.224027;1.1069917813545898;0.416242902325212;0.3749135101789077;-0.44085305833670463;-0.40162886282392685;1.0839774673844302;1.0031174310659259;9.985645904665327;0.41634719170710227;-0.43522483495120584;-0.4352298088724155;0.38203889234850796;0.40190334658322313;0.5530319040708171;0.9971722482566852
32.234027;1.1068210614385297;0.41627028688634793;0.3749759031976499;-0.4407003818613576;-0.4014832354470977;1.0842374032220237;1.0028826550068877;9.987769791105638;0.41635148827950874;-0.43522486456134607;-0.4352297946521083;0.3821120161135062;0.4017097121456956;0.5530450195087625;0.9972393870473119
32.244027;1.1066450952179727;0.4162995674310641;0.37503966206280825;-0.44054692253106903;-0.40133724693052425;1.084494339372466;1.0026472164477584;9.989927716103145;0.4163587187335035;-0.43522489603825565;-0.43522977963421766;0.3821823774836173;0.4015131983386557;0.553057616708304;0.9973095956661556
32.253833;1.1064651289821843;0.4163305467926237;0.3751042640215394;-0.44040113256544905;-0.40119826368174416;1.0847454653354855;1.0024111399862465;9.992117014567212;0.4163687074125611;-0.43522492923146805;-0.4352297638735112;0.38224879484901275;0.40131886887901813;0.5530719470529909;0.9973831971571504
32.253833;1.106264976047951;0.4163635844878916;0.3751757869684889;-0.4404011070499252;-0.40119824274948584;1.0849729654238738;1.0021743167472998;9.994334830424073;0.4163811947294061;-0.4352249639773904;-0.4352297474155406;0.38231814425976984;0.40126178739010965;0.5531894217256753;0.9974605261560837
32.253833;1.1060623131742615;0.41639849537229257;0.37524810554979593;-0.44040108341473466;-0.40119822144965556;1.0851969640438117;1.0019365734934678;9.996579032729738;0.4163958818098095;-0.4352250001473814;-0.43522973031334206;0.382383334384729;0.4012020410094824;0.5533036710537723;0.9975419289156163
32.253833;1.1058578515111097;0.41643534193926435;0.37532115449058423;-0.44040106170642296;-0.40119819977830923;1.0854175686715053;1.0016977749786464;9.998848025107739;0.41641248747473003;-0.43522503765121695;-0.43522971263110033;0.38244430015673836;0.4011397198568615;0.5534141458185304;0.9976276971773828
32.253834;1.1056520990756589;0.41647417349851124;0.3753948619201458;-0.44040104191191043;-0.401198177757147;1.0856348481401081;1.001457874218011;10.001139989911485;0.4164307654989996;-0.435225076413431;-0.43522969442573134;0.3825009896641543;0.40107489738324387;0.5535203997982492;0.9977179843409814
32.253835;1.1054453371290744;0.4165150322521577;0.3754691719337969;-0.44040102396457614;-0.40119815543987625;1.0858487202784195;1.001216854718871;10.003452342433862;0.41645047248057687;-0.4352251163635076;-0.4352296757229407;0.3825533382420373;0.40100765044629105;0.5536220666616553;0.9978127733021684
32.253837;1.1052377288589428;0.4165579606487882;0.37554404847488176;-0.44040100777988533;-0.40119813288294764;1.0860588590412303;1.0009746626616238;10.005781855250053;0.4164713293725789;-0.43522515743646945;-0.4352296565172147;0.3826012600380893;0.40093807919805374;0.5537188526998077;0.9979119231512551
32.253841;1.1050294332347332;0.41660297558558174;0.37561943216896637;-0.4404009932732428;-0.4011981101140004;1.0862647308228144;1.000731183343193;10.008125379046817;0.4164930279729502;-0.4352251995499716;-0.435229636808014;0.38264466734472724;0.40086629098652915;0.5538105537448439;0.9980152301925341
32.253849;1.104820641759691;0.41664996815918764;0.37569515729445707;-0.4403997618344238;-0.40119697710088775;1.0864657355298957;1.0004862595356094;10.010480275341367;0.41651526981331416;-0.43522524257312084;-0.43522961662252224;0.3826834932314285;0.4007923773274501;0.5538970675254639;0.9981224304236871
32.253865;1.104611594183474;0.4166989286438145;0.37577116005875083;-0.4403997503669078;-0.4011969539068139;1.0866612998735634;1.0002398155775247;10.012844075196341;0.4165377792284117;-0.43522528632491725;-0.43522959598311506;0.38271769979063097;0.4007164152089106;0.5539783856052086;0.9982331781728697
32.253897;1.1044025923850889;0.41674969417467245;0.375847204201642;-0.44039974022707457;-0.40119693053679006;1.0868509017940229;0.9999919709427914;10.015214139735178;0.4165602963042651;-0.43522533060838614;-0.4352295748810964;0.3827472789868201;0.40063847998563146;0.554054587447382;0.9983470492226174
32.253961;1.1041939682950996;0.4168021647353539;0.37592302251109894;-0.4403985127772627;-0.40119579703074726;1.0870341038096676;0.9997429651489161;10.017588139085907;0.41658258835895134;-0.43522537524988714;-0.4352295532978344;0.3827712484067532;0.4005576536287841;0.5541244242450841;0.9984635714419968
32.254089;1.1039870255594633;0.41685673999148876;0.37599833767639423;-0.44039648543719223;-0.4011935687179792;1.0872105844891684;0.99949302086417;10.019964862056593;0.41660446717957245;-0.43522542010647686;-0.43522953121096714;0.3827916473427353;0.40047401230742996;0.5541895140578273;0.9985823274927986
32.254345;1.103780033203711;0.4169128187995183;0.3760728977968756;-0.4403928230383739;-0.40119021518338954;1.0873811264411024;0.9992422789357085;10.022343962333553;0.41662579100116864;-0.4352254650577793;-0.43522950856686576;0.3828075535357466;0.40038658905716157;0.5542487152018695;0.9987030803592579
32.254857;1.1035752293718037;0.4169711774242864;0.3761463183102056;-0.44038592357877865;-0.4011835469327572;1.087544562346591;0.9989907796380177;10.024724821641836;0.41664644083392066;-0.4352255100208125;-0.43522948527149885;0.3828191017012066;0.40029435972982197;0.5543016052635056;0.9988257666475725
32.255881;1.1033718063545037;0.41703138119941174;0.37621822002141025;-0.44037049547567875;-0.4011691086657475;1.0877016886242943;0.9987385186136539;10.027106464674773;0.416666291782248;-0.43522555497216275;-0.4352294612121672;0.3828254602698589;0.4001942751907035;0.5543456214671596;0.9989503698371401
32.257929;1.1031728824723492;0.4170940425925156;0.3762878766729469;-0.44034449721441504;-0.4011439615573444;1.0878531774885782;0.9984855354063339;10.02948845172571;0.4166852288096799;-0.4352255999449803;-0.4352294362810498;0.3828277879816564;0.4000782861342669;0.5543759415945682;0.9990767990572511
32.262025;1.1029777504318532;0.4171590524323012;0.376355302785806;-0.44029216557982365;-0.401094079091423;1.0879996098591267;0.9982319540525892;10.031870878760083;0.4167031804953379;-0.43522564501602035;-0.4352294103812136;0.3828242422322646;0.39993833192959966;0.5543856123592387;0.9992048457212649
32.270217;1.1027885217103046;0.417225635817739;0.3764190363118281;-0.44020043520828755;-0.4010068624121631;1.0881426483449805;0.9979779920874261;10.034253595998832;0.41672011848603857;-0.4352256903030227;-0.4352293834214417;0.3828140366352031;0.3997583314432923;0.5543625678292412;0.9993342305212785
32.280217;1.1026022861108558;0.41729293073035767;0.3764793482709652;-0.44010344396622086;-0.40091450575742776;1.088279143148072;0.9977239186088193;10.036636134892225;0.4167360290183067;-0.4352257359513815;-0.4352293553187814;0.38279946352838323;0.3995701977050763;0.5543313615328754;0.9994646823333001
32.290217;1.1024171101684395;0.41736283709828315;0.3765387075458228;-0.44001664007786573;-0.40083177930579555;1.08840507695873;0.9974700045771157;10.039018155356972;0.4167508662544922;-0.43522578209961726;-0.4352293260123158;0.38278285127006156;0.3993908598740016;0.5543057462446455;0.9995960066050438
32.300217;1.1022339569488913;0.4174348828993769;0.37659643390621944;-0.43993592848703056;-0.4007546037518814;1.0885214776066214;0.9972165581016499;10.04139927944706;0.41676451434631323;-0.4352258288428799;-0.43522929548439077;0.38276350786339886;0.3992142856085428;0.5542808767928004;0.9997281238411966
32.310217;1.10205196768249;0.41750954919477423;0.37665339446919166;-0.4398571828285728;-0.40067958486385474;1.0886294103746332;0.9969639745462815;10.04377857914521;0.41677679733604506;-0.4352258762121621;-0.4352292637807063;0.3827426942260811;0.3990374970852377;0.5542554798260281;0.9998610176212374
32.320217;1.101872391709835;0.4175856829284498;0.3767083189601731;-0.43977965548682163;-0.40060567689920157;1.0887280064774287;0.9967127228080139;10.046154465659836;0.4167875169530904;-0.4352259241814796;-0.4352292309992493;0.38272061865387696;0.3988605745894946;0.5542297144564836;0.999994623775094
32.330217;1.1016946012181852;0.41766307095809196;0.3767615434849854;-0.4397025680489759;-0.4005325192532797;1.0888194437624372;0.9964633113774423;10.048524975203375;0.4167964844357581;-0.4352259726963794;-0.4352291972430663;0.38269643303842094;0.3986816560965745;0.5542015739259715;1.0001288242955884
32.340217;1.101520904383733;0.41774126944671985;0.3768122778096915;-0.43962625883281164;-0.4004597232695151;1.0889019719234942;0.996216267015858;10.050888137483716;0.41680354179400086;-0.4352260216955485;-0.43522916257971467;0.38267024808089906;0.39850091912179453;0.5541712223433554;1.0002635907081074
32.350217;1.1013507754399328;0.4178200655673601;0.37686098135361973;-0.43954994932079633;-0.40038692832616;1.0889780089149683;0.9959721109047127;10.053242210197224;0.41680855816262474;-0.4352260711122437;-0.43522912703875904;0.38264216730011286;0.39831954931500835;0.554139609532489;1.0003990841731452
32.360217;1.1011846264126568;0.4179005084943907;0.3769089362914342;-0.4394748043574566;-0.4003151955297571;1.089046125701286;0.9957313245467978;10.055585829899988;0.41681140599419586;-0.435226120869091;-0.43522909063081655;0.38261229174300193;0.39813573883140063;0.5541055210767845;1.0005355594170295
32.370217;1.1010218683253703;0.4179795245956249;0.37695397804110775;-0.43939807762971483;-0.4002423875610335;1.0891089256487254;0.9954943137000668;10.057918258765309;0.41681196175359725;-0.43522617087355303;-0.43522905336388895;0.3825807021672947;0.3979517009844205;0.5540705185932486;1.0006732190560186
32.380217;1.1008649764923055;0.41806021610336225;0.3769985207804573;-0.4393229321294583;-0.4001706570219774;1.0891649832787222;0.9952613861791402;10.060240044740176;0.4168101466015478;-0.43522622100938085;-0.43522901526404734;0.3825474831348461;0.39776665491592017;0.5540338674358349;1.000812226015228
32.390217;1.1007135770077698;0.4181410935994253;0.37704186069168794;-0.4392462061471921;-0.4000974721568006;1.089216837732948;0.9950327578999082;10.06255333996629;0.4168059648390802;-0.43522627113096607;-0.4352289763956666;0.38251378841079536;0.3975807971437342;0.5539961634313513;1.0009528172388333
32.400217;1.10056819254604;0.4182199736603871;0.3770823814021103;-0.4391711138569241;-0.4000257927068636;1.0892629640733553;0.9948085811429997;10.064860625200957;0.4167994874910691;-0.4352263210769403;-0.4352289368591895;0.38247787912583364;0.3973933042330409;0.5539552051424661;1.0010953366944284
32.410217;1.100428341786929;0.4182990487026012;0.3771227123287307;-0.4390943325395677;-0.3999529399534631;1.0893057639992607;0.9945889424446389;10.067163134268547;0.4167907891597597;-0.4352263706990716;-0.43522889677638726;0.3824411046948688;0.3972063688397238;0.5539130886221788;1.0012401377565388
32.420217;1.1002962642814904;0.4183765620991577;0.3771608625002871;-0.43901923967353884;-0.3998812622235834;1.0893436521475934;0.9943738167067097;10.069460403745007;0.4167798961971088;-0.43522641988032396;-0.4352288562730736;0.3824038601098978;0.39701923211317386;0.5538691121124124;1.0013874601416193
32.430217;1.1001710613691704;0.41845435117458357;0.3771992428029802;-0.43894409266201606;-0.39980953612193715;1.0893781534273277;0.994163069143628;10.071750257881503;0.4167667791663365;-0.4352264685420863;-0.4352288154571141;0.38236755356165925;0.3968321854707623;0.5538240316733825;1.0015374118895402
32.440217;1.1000528542594161;0.418530129006992;0.3772362463187513;-0.4388686373503618;-0.39973751396241985;1.0894108747227407;0.9939565429283329;10.074029324481934;0.4167513842585634;-0.4352265166609067;-0.4352287744121784;0.38233059130082275;0.39664654732800686;0.5537772983481436;1.0016900751198612
32.450217;1.0999406402750806;0.4186048211936924;0.37727360022637596;-0.438793073158397;-0.3996657730417331;1.0894403954642913;0.9937541603685771;10.0762944838559;0.41673366524967415;-0.43522656427714346;-0.4352287332133283;0.38229435487553404;0.39646062859602355;0.5537283850998688;1.001845627917122
32.460217;1.0998365880602765;0.4186768067104989;0.377309580347871;-0.43871797784703204;-0.39959409614331304;1.0894691734391035;0.9935559666367109;10.07854403994374;0.416713583140139;-0.4352266114699256;-0.4352286919410887;0.3822601598698648;0.3962756993259846;0.5536790170459096;1.0020043855955614
32.470217;1.099739900213786;0.41874784949277466;0.37734653249587335;-0.4386428275222775;-0.39952236993050616;1.0894954919108528;0.9933621042339766;10.080777234109702;0.4166910951670965;-0.43522665832377805;-0.4352286506814152;0.3822262482670072;0.3960919713231004;0.5536281678754584;1.002166784144562
32.480217;1.099649880338925;0.4188164580505748;0.37738377699795056;-0.4385668982676033;-0.39945028266649735;1.0895204559963505;0.9931727693352403;10.082992660056194;0.4166661559270361;-0.43522670490665716;-0.4352286095138936;0.38219382628774834;0.39591060347987383;0.5535776326737379;1.002333336397482
32.490217;1.0995687302506887;0.4188809261547633;0.37741944569602603;-0.43849179829344376;-0.3993786043411382;1.089545026197729;0.9929881782145847;10.085187667025794;0.4166387199888191;-0.435226751243112;-0.43522856851095404;0.3821640787159053;0.39572971187820316;0.5535270632835824;1.002504524055763
32.500217;1.0994958006121849;0.418943324916181;0.3774561196541951;-0.43841664245880724;-0.39930687633264794;1.0895670900412997;0.9928085192746763;10.087358958179765;0.4166087565901408;-0.4352267972993834;-0.4352285277725066;0.3821351482757964;0.3955513705851657;0.5534769385789869;1.0026806539985917
32.510217;1.0994303795999256;0.41900044844625617;0.37749157285764195;-0.43834112253958485;-0.3992351811584779;1.0895875483369855;0.9926339240730462;10.089502420766548;0.4165762834492497;-0.43522684300325376;-0.43522848745412357;0.38210814060954457;0.3953736171373247;0.5534269853142203;1.0028617669622915
32.520217;1.0993747278232842;0.41905508975032774;0.3775279633732516;-0.4382659621204661;-0.3991634511853173;1.0896073585077992;0.9924644983686164;10.091612296061308;0.41654136524080154;-0.43522688826883116;-0.43522844773153624;0.382084155781995;0.39519846124624286;0.5533797920628074;1.0030476171602567
32.530217;1.099327152903482;0.4191042015653029;0.3775634689363571;-0.43819129479508634;-0.3990925183849503;1.0896245260711919;0.9923003494126793;10.09368147458291;0.41650405758869796;-0.4352269329999267;-0.43522840873623186;0.38206130429464746;0.3950238817326016;0.5533329197389241;1.0032377285090606
32.540217;1.0992897773471624;0.41914964678634126;0.37759937594407156;-0.43811612948639556;-0.39902078568171506;1.089640060473858;0.9921415799339128;10.095702385949231;0.4164643646093886;-0.43522697707871577;-0.4352283705324435;0.3820417160500354;0.39485182801050855;0.5532895096055058;1.0034315266797063
32.550217;1.0992616557697843;0.4191900337918648;0.37763493662704445;-0.4380421804784894;-0.3989501614021408;1.0896549631717893;0.9919882808683567;10.097667205550726;0.41642224484745716;-0.4352270203431526;-0.4352283331368803;0.38202355145595934;0.3946812448686802;0.553247705549181;1.0036284241595959
32.560217;1.099241527310082;0.41922340530460206;0.3776688356969131;-0.43796664870579216;-0.3988784591259852;1.0896672753958834;0.9918405002770502;10.09956788922766;0.4163776305398444;-0.43522706257474586;-0.43522829652641937;0.38200799451653683;0.3945120921485628;0.5532084211067675;1.0038277712542625
32.570217;1.0992309955053303;0.4192528348292043;0.3777032753412679;-0.4378926948191794;-0.3988078314631771;1.0896780385136575;0.9916982215075377;10.101396461211541;0.4163304334101113;-0.43522710353345506;-0.4352282606189206;0.3819962292977313;0.39434433427476456;0.553172545698476;1.0040287886144967
32.580217;1.0992277446432532;0.41927532300799625;0.37773631287719034;-0.4378167967482367;-0.3987357805333084;1.0896881614820233;0.9915613979382488;10.10314521867824;0.4162805490563285;-0.4352271430158558;-0.43522822527303806;0.3819864150967491;0.3941779310582213;0.5531388465013238;1.0042305646785015
32.590217;1.0992333747549667;0.4192931978167758;0.3777695475250837;-0.4377428380150709;-0.3986651495644953;1.0896954031996644;0.9914299806830272;10.104806878501583;0.4162278792542156;-0.4352271808727628;-0.43522819031958915;0.38197967644501996;0.3940128616715594;0.5531081454320095;1.0044320638820372
32.600217;1.0992465618068983;0.4193039825203351;0.3778011729657198;-0.4376689306132203;-0.3985945659322388;1.0897004913935213;0.9913039398383897;10.106374697109882;0.4161723640722301;-0.4352272169829373;-0.4352281555974883;0.3819771196936538;0.39384915210305427;0.5530812607122615;1.0046321787794792
32.610217;1.0992657667855747;0.41930976951326915;0.37783348228991515;-0.437593333427649;-0.3985228065635275;1.08970322837828;0.9911833125375511;10.107842468559824;0.4161139913710631;-0.43522725123546885;-0.43522812097609376;0.38197685594330405;0.39368685716975754;0.5530569500288207;1.004829871087575
32.620217;1.0992923714334184;0.419309540313014;0.3778647801420242;-0.437519060006967;-0.39845187470618376;1.0897045022585699;0.9910681872041194;10.109204529032628;0.41605277062842416;-0.4352272835329056;-0.4352280863516315;0.3819810010271249;0.393526027360223;0.5530367913067157;1.0050243080365433
32.630217;1.0993236757601852;0.4193043833533965;0.3778966195148456;-0.4374446776751686;-0.39838122265485887;1.0897022542001857;0.9909586132954896;10.110456038017391;0.41598869776846004;-0.43522731377806834;-0.43522805163449485;0.3819876505709619;0.393367718340545;0.5530203006376285;1.005214934131435
32.640217;1.0993612071843635;0.41929455229266366;0.37792829300225217;-0.4373707082223226;-0.39831058463683927;1.0896975038875751;0.9908546024875577;10.111593364065804;0.4159217511887782;-0.4352273418452138;-0.43522801675399503;0.38199785282535054;0.39321001577843534;0.5530068908361525;1.0054014846784571
32.650217;1.0994024583786368;0.41927850480092926;0.3779588185696688;-0.43729637614270683;-0.39823997924723104;1.089690394070994;0.9907562417799188;10.112613545088037;0.41585192438317936;-0.4352273675841915;-0.43522798166911325;0.38201260811232113;0.39305503379114914;0.5529988309733437;1.0055839332823338
