time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.650217;1.1041297099030727;0.41743250398406456;0.3745448463942944;-0.43729653165716736;-0.39823685983444335;1.0843476082270143;1.0025018069708562;10.078071059801525;0.41799414915800315;-0.43523368163987225;-0.4352293826294144;0.3888727574032428;0.39825317803774585;0.5443370146336152;1.0061942959107024
32.660217;1.1041463776317437;0.4175257769711337;0.3744940078646114;-0.43722251442783205;-0.39816624777958176;1.084172024270737;1.0025408839301901;10.075125516002384;0.41801071346822544;-0.43523363912954616;-0.43522933737148517;0.3888522380260819;0.39818855817175336;0.544385082156959;1.0061727478350133
32.670217;1.1041618785735883;0.417618620721064;0.3744446430547642;-0.43714777404372884;-0.3980953253116023;1.083995556351353;1.0025808053816712;10.072182783859125;0.41802813624074375;-0.4352335949246357;-0.435229293662859;0.38882902112662304;0.3981244040017622;0.5444381172929563;1.0061440178573569
32.680217;1.1041785394175399;0.4177133421738105;0.37439840555759846;-0.4370749739576396;-0.3980258253920802;1.0838198285259208;1.0026215343262448;10.069252304746351;0.41804626023693664;-0.43523354908468104;-0.4352292514876258;0.38880113575103936;0.3980586371531813;0.5444932160785665;1.006107446062386
32.690217;1.1041947643533454;0.4178070095245551;0.3743535165043476;-0.4370005934044214;-0.39795525001285964;1.0836455856623095;1.0026630106930992;10.066344305445698;0.4180650070653875;-0.4352335016331472;-0.43522921079600424;0.38876961346319555;0.3979932105369712;0.544552454193517;1.006062298762695
32.700217;1.1042129328651897;0.417902758170795;0.3743123387441303;-0.4369265724845977;-0.3978846416382685;1.0834737903047074;1.0027050734576946;10.06346946466777;0.4180843542435901;-0.4352334525722194;-0.43522917150373774;0.388735469013813;0.39792708556113765;0.5446157114223381;1.0060077992837644
32.710217;1.10423146390283;0.41799777276904254;0.37427320879631476;-0.43685304758939636;-0.3978148323715232;1.0833065745090005;1.0027474197533888;10.060637986935514;0.418104315626546;-0.4352334019086707;-0.43522913348325837;0.38869671220916135;0.3978602394420932;0.5446814264473194;1.0059431788624136
32.720217;1.1042525488061514;0.4180940843363669;0.3742376236236915;-0.4367790248619204;-0.3977442250065749;1.083143077303376;1.0027896391820126;10.057858479129736;0.4181249450757045;-0.4352333496694426;-0.435229096587092;0.38865538391088894;0.397791677853651;0.5447500370156901;1.005867707719103
32.730217;1.1042743820804921;0.4181899694740257;0.37420506811395854;-0.4367045872681339;-0.3976736027059812;1.0829853019577362;1.0028312848701784;10.05513793815719;0.41814633568908255;-0.4352332959014514;-0.4352290606883487;0.3886095622869809;0.3977234243338364;0.5448212865117296;1.0057807242122618
32.740217;1.1042990145140679;0.4182847119390668;0.37417459329677333;-0.43663183565531005;-0.39760415472936494;1.0828340532626566;1.0028719064085643;10.052482726025666;0.4181685855322912;-0.43523324066685865;-0.4352290257021655;0.3885613481204339;0.3976545134915483;0.5448955212174578;1.0056816767171233
32.750217;1.1043244770750729;0.4183796878713275;0.37414849519432514;-0.43655861570510496;-0.39753464265570176;1.0826899459042734;1.0029110538292856;10.049898899009047;0.4181917549973522;-0.43523318403644506;-0.43522899158919476;0.38850884567402694;0.39758599369583303;0.5449717584533091;1.005570167826999
32.760217;1.1043528224762136;0.4184732624075654;0.3741248566145962;-0.43648428209545204;-0.39746373947185215;1.0825534507488326;1.0029483003247628;10.047391876292721;0.41821586043312703;-0.43523312606860975;-0.43522895833754865;0.38845314146232585;0.3975159239649413;0.5450489974931829;1.005446006454207
32.770217;1.1043818893861792;0.4185661796066209;0.374105278741006;-0.43641106094264903;-0.3973942272984417;1.0824249161308144;1.0029832767885074;10.044966036160105;0.4182408964927928;-0.4352330667874967;-0.43522892593585905;0.3883952980700842;0.39744537126126867;0.5451283995478138;1.0053092268905588
32.780217;1.1044135552440404;0.4186568584681689;0.37408779581848456;-0.4363383066993508;-0.3973247791403275;1.0823045606430886;1.0030156584463814;10.04262394696551;0.4182668548310193;-0.4352330061938451;-0.43522889436465917;0.38833336378689226;0.39737440587310086;0.5452082862478251;1.0051600147194764
32.790217;1.1044456812806267;0.4187467173405112;0.37407461179179285;-0.43626386562972364;-0.39725415664264774;1.0821934863990794;1.0030451510201854;10.040365593925658;0.4182937393316539;-0.43523294431281667;-0.43522886359651614;0.38826937713327286;0.39730309078357223;0.5452897440636176;1.0049985712019287
32.800217;1.1044802738796942;0.4188342965290065;0.37406395585305446;-0.4361907490574134;-0.3971843629028966;1.0820896931363033;1.0030715737298952;10.038188617331166;0.41832157585731905;-0.43523288123834697;-0.43522883359254194;0.3882013553850773;0.39723246646744137;0.5453717993312954;1.004825025471842
32.810217;1.1045152812907966;0.41892017439602086;0.37405734499475884;-0.4361175267618632;-0.39711484987179296;1.0819940943565474;1.0030949114582777;10.036089378818808;0.41835040055957085;-0.4352328171330166;-0.43522880429710414;0.388131283817931;0.39716053000405627;0.5454541235322095;1.0046394346328207
32.820217;1.1045518168006612;0.419003658765276;0.3740540894149346;-0.43604430464847954;-0.39704533641363093;1.0819065832534887;1.0031152354620596;10.034063853523747;0.4183802438425609;-0.4352327522007948;-0.4352287756347032;0.3880571208879684;0.3970892311313938;0.5455364909810597;1.0044417812179958
32.830217;1.104591036212504;0.4190836355557379;0.37405319349438504;-0.43597154990333603;-0.3969758865743215;1.0818271405990734;1.00313265399941;10.032107866125397;0.4184111401088784;-0.4352326866595121;-0.43522874751965274;0.38797981237066737;0.397016496345471;0.5456180025423926;1.0042319435774947
32.840217;1.104631283644242;0.4191620144591963;0.37405743150143156;-0.43589796697635946;-0.3969060269018912;1.0817559364555234;1.003147341828978;10.030216926068489;0.41844314475529276;-0.43523262070426466;-0.43522871987185746;0.38790031377012946;0.3969442482911516;0.5457007810200701;1.0040097576216402
32.850217;1.1046748666769834;0.419236193166729;0.37406403286282797;-0.43582643218041056;-0.3968376859598953;1.0816933450645543;1.0031595164451097;10.02838636142194;0.41847632074765095;-0.43523255448708653;-0.4352286926205912;0.387816625656632;0.396871404339529;0.5457828118279315;1.0037751715830294
32.860217;1.104720227499024;0.4193081816290671;0.37407564118039416;-0.4357532119786326;-0.39676817030073575;1.0816398473688764;1.0031693645246482;10.026611616916995;0.4185107138059385;-0.43523248814481297;-0.43522866569842317;0.3877308280199826;0.3967968750998172;0.5458649044865428;1.0035283408728408
32.870217;1.1047686990096073;0.4193760043387006;0.3740901584795351;-0.43568004612989225;-0.3966987030423794;1.0815959225896512;1.0031770269017664;10.024888129253767;0.41854635146391367;-0.4352324218273647;-0.43522863904252723;0.3876410776416367;0.39672257799993815;0.5459472292685555;1.0032696128160916
32.880217;1.1048215369950312;0.419442531477538;0.3741098357061591;-0.4356072401269423;-0.3966292016188565;1.0815619887384533;1.0031826328149223;10.023211138381974;0.4185832538703414;-0.4352323556894148;-0.4352286126040158;0.3875495489660918;0.396647452587237;0.5460305804854906;1.0029994600487524
32.890217;1.1048769500733224;0.4195051298639716;0.3741329152987861;-0.43553493299368645;-0.3965604983981596;1.081538357213261;1.0031862834044247;10.021575512179595;0.4186214330581517;-0.4352322898741051;-0.4352285863480025;0.38745437307271396;0.3965714560099158;0.5461136476781638;1.0027183998231948
32.900217;1.1049358976141959;0.41956569292054813;0.37416078590161583;-0.43546171523675514;-0.3964909809944552;1.0815252272469207;1.0031879612970789;10.019975443200645;0.41866086939869174;-0.4352322245010031;-0.4352285602560251;0.38735763815298063;0.39649453929531187;0.5461978486978215;1.0024269392853944
32.910217;1.1049993510518195;0.4196226723330115;0.37419164922815956;-0.43539018373036265;-0.3964226374162932;1.081522735478476;1.0031874382793968;10.018404920700142;0.4187014760325985;-0.4352321596653711;-0.4352285343422769;0.3872574281835719;0.39641661609761636;0.5462817427510612;1.0021255834060965
32.920217;1.1050650913494338;0.4196777080214283;0.37422761188756487;-0.4353169672220518;-0.3963531193929644;1.0815309777112252;1.003184260414764;10.016858669044437;0.4187430995742453;-0.4352320954571826;-0.43522850865041274;0.38715584196935626;0.39633755174817026;0.546366659151201;1.0018148788668984
32.930217;1.1051337593876374;0.4197305362234963;0.3742679447766241;-0.4352446090054306;-0.3962843660220288;1.0815499982728642;1.0031778233513673;10.015331940898049;0.41878556143697765;-0.4352320319713293;-0.43522848322314156;0.38705096964413527;0.39625719376860563;0.5464511673644882;1.0014954445708621
32.940217;1.1052057694935806;0.4197794775253907;0.374310639668764;-0.4351718602146947;-0.3962149115877671;1.081579795102053;1.003167482865992;10.013819425796832;0.418828679860171;-0.43523196928913255;-0.43522845808309796;0.3869448651674756;0.3961764063827349;0.546537369462741;1.0011679740162582
32.950217;1.1052787445827958;0.41982691749215956;0.3743583398509839;-0.43509986509430465;-0.396146502921345;1.0816203344937456;1.0031526420462324;10.012314709247258;0.41887226393156707;-0.43523190744993917;-0.43522843324453464;0.38683556453189444;0.39609307237048186;0.5466224240701135;1.0008332019631365
32.960217;1.1053534043358721;0.419870912805566;0.37440869379649755;-0.43502792449791317;-0.39607814310614686;1.0816715975951128;1.003132784987435;10.010810635336362;0.4189161129070081;-0.43523184644828006;-0.4352284087404803;0.38672512054656843;0.3960080795296696;0.546708405751973;1.0004918684544868
32.970217;1.105430602781193;0.4199148781344949;0.37446419200391806;-0.43495598171760147;-0.3960094045758547;1.0817336274705724;1.0031074674208769;10.009300115666413;0.4189600201079227;-0.4352317862714983;-0.4352283846367622;0.38661161342851136;0.3959223170689408;0.5467945425307128;1.0001447625900315
32.980217;1.1055081024518099;0.41995496829058804;0.37452174812526423;-0.43488282339596496;-0.3959399349944673;1.0818065061137423;1.0030762933365942;10.007777000199813;0.4190037683068593;-0.4352317269425556;-0.43522836101654583;0.3864971318230324;0.39583369270157714;0.5468806215168648;0.999792790513861
32.990217;1.1055868307536634;0.41999468450040023;0.37458381041034233;-0.4348108313246362;-0.3958715269313597;1.0818902798650836;1.0030389334423133;10.006236317541159;0.4190471066178806;-0.4352316685235273;-0.4352283379592172;0.38637973119444563;0.39574417309574833;0.5469664176717274;0.9994369371808827
33.000217;1.1056676862120092;0.42003206022951894;0.37464782712100514;-0.43473930579824627;-0.3958031835601933;1.0819838642729929;1.0029952021130735;10.004673496637912;0.41908972100346004;-0.4352316110849174;-0.4352283155475583;0.3862614300232519;0.3956518142539163;0.5470515720082881;0.9990781745504351
33.010217;1.1057485713959558;0.42006935715418814;0.3747161498638607;-0.4346669534539481;-0.39573443182704027;1.0820890172290398;1.0029450890743294;10.00308354231504;0.41913123770496963;-0.4352315546770655;-0.4352282938805046;0.38614026828662884;0.3955587395325713;0.5471357793402744;0.9987174268855921
33.020217;1.105830175788159;0.42010383784604727;0.37478566419366355;-0.43459623625136085;-0.39566718503120063;1.0822044485022457;1.0028887213817133;10.001461270169719;0.41917125360578544;-0.43523149931761745;-0.43522827305591155;0.3860183476906373;0.3954640986549219;0.5472194032514378;0.9983555602026629
33.030217;1.1059122323259394;0.42013835748135675;0.37485870293884094;-0.43452424663238554;-0.39559878035155066;1.0823298937320294;1.0028263316662045;9.99980236155403;0.41920935092512474;-0.4352314449816101;-0.43522825315050023;0.38589382212264944;0.39536706314475706;0.5473000274330982;0.9979933194312697
33.040217;1.105995365297676;0.42017101563550463;0.3749329575524369;-0.4344527230744793;-0.3955304408859152;1.0824650411462207;1.0027582459866422;9.998103903894657;0.4192451013366452;-0.4352313915850356;-0.4352282342401551;0.38576888856299973;0.39526983233957474;0.5473801515668376;0.9976312949538126
33.050217;1.1060772711586864;0.4202040537966899;0.37501091692997346;-0.4343803728324597;-0.39546169347461535;1.0826094936600001;1.0026848633916396;9.996364140565412;0.4192780777809016;-0.43523133898040806;-0.435228216449535;0.385641795623106;0.39517161017742725;0.5474573033688561;0.9972700420107699
33.060217;1.1061585608990345;0.4202346542883284;0.37508948831201044;-0.434308438418578;-0.3953933411998327;1.082762850331702;1.0026065779009472;9.994582488998722;0.41930786255080055;-0.4352312869915562;-0.4352281999708723;0.38551485157883864;0.39507257764867143;0.547532494224147;0.9969102316290525
33.070217;1.1062389429499477;0.42026576040448793;0.37517114832420934;-0.4342376701331695;-0.3953260512358341;1.082924770427864;1.0025236729473705;9.992760068705266;0.4193340630018897;-0.43523123547275316;-0.43522818501812;0.3853864139478258;0.39497288859228563;0.5476039186902129;0.9965526522056765
33.080217;1.1063180325805135;0.4202960362926799;0.3752545258576309;-0.43416568308200787;-0.3952576523163747;1.0830939787002198;1.0024363126009281;9.99089976873585;0.4193563374570818;-0.4352311843362585;-0.4352281717594482;0.385258871044724;0.39487267648334345;0.5476725566033444;0.9961981052365008
33.090217;1.10639652555723;0.42032507840598254;0.3753387758813045;-0.4340950194916354;-0.3951900834716733;1.0832722633168372;1.0023446380766756;9.9890051999674;0.41937439594303816;-0.4352311335248345;-0.435228160305149;0.38513063685898796;0.3947720609823433;0.5477365922227554;0.9958473179850489
33.100217;1.106472079320062;0.42035355464741586;0.37542515942130994;-0.43402303354308924;-0.39512168641292694;1.0834584473725823;1.002248843007316;9.987079717337197;0.4193879846175449;-0.43523108297379204;-0.43522815076759774;0.3850041358329213;0.3946721586028763;0.5477977113583344;0.9955009222300714
33.110217;1.1065455549712762;0.4203797585482195;0.3755117631772751;-0.43395232138559797;-0.39505444907629483;1.0836523134541243;1.002149182939027;9.985126678637398;0.41939689088185234;-0.43523103260847007;-0.4352281433124523;0.38487777087914;0.394571089953571;0.5478526482928252;0.9951594997644795
33.120217;1.1066167939756013;0.4204058506955791;0.37560063319039877;-0.4338803371029914;-0.39498605356387617;1.083853565298463;1.0020459754117716;9.983150097529563;0.4194009669749975;-0.4352309823663683;-0.4352281381470242;0.38475391312236334;0.394469973316767;0.5479030655968201;0.9948236147236829
33.130217;1.1066857221548518;0.4204297168197854;0.3756899527466;-0.4338092652926864;-0.3949184726695239;1.0840608755610923;1.0019395516345828;9.98115460331536;0.4194001490533383;-0.4352309322041955;-0.4352281354986712;0.38463190791987667;0.39436991867538485;0.5479485063973776;0.9944937309566548
33.140217;1.1067532930385569;0.42045306752349515;0.3757810723154548;-0.4337389136521;-0.39485120370902;1.0842758860627306;1.0018301166500052;9.979144565509335;0.41939446120817475;-0.43523088207982735;-0.43522813561665324;0.38451106606354696;0.3942690312609385;0.5479863534884449;0.9941700600057193
33.150217;1.1068178284480035;0.42047290161798473;0.37587204158521426;-0.4336682056007424;-0.39478396893480455;1.0844971261658614;1.0017176496369846;9.97712329546287;0.4193840156405445;-0.4352308319339922;-0.4352281387591382;0.3843936570787834;0.3941694158621456;0.5480189730520482;0.9938524925087654
33.160217;1.1068807800859073;0.4204916567951922;0.3759649009551102;-0.4335962255399406;-0.39471557557419346;1.0847239961444712;1.001601961731533;9.975093342500907;0.4193689981408574;-0.43523078167534723;-0.43522814516030583;0.384277910711553;0.3940691789816008;0.5480431358600998;0.9935406762096706
33.170217;1.106942704127376;0.4205070728296484;0.3760577940984515;-0.4335251579425608;-0.39464799629051966;1.0849557787972328;1.0014828520968744;9.97305742146792;0.4193496049417037;-0.43523073116956;-0.4352281550078483;0.3841660015327179;0.3939704151697656;0.5480613301673928;0.9932341455494851
33.180217;1.1070040117005728;0.4205203965564098;0.37615208651513793;-0.4334543991952183;-0.39458071307234116;1.085190619276109;1.0013602070217125;9.971019008492373;0.41932597515020814;-0.43523068025812817;-0.43522816844061085;0.38405604289148154;0.39387118185646985;0.5480704549403451;0.9929324132724353
33.190217;1.1070652722024295;0.42052935057345253;0.37624583015680135;-0.4333836950261309;-0.39451347854777885;1.085429572677466;1.0012339439268751;9.968982400877499;0.41929820553323865;-0.43523062879752933;-0.4352281855733837;0.38395012365923914;0.39377350755316964;0.5480731819064247;0.9926350150004442
33.200217;1.1071281113442346;0.42053658938387967;0.3763411680278991;-0.43331334871510563;-0.3944462100373711;1.0856706758327455;1.00110392651228;9.96695242824164;0.4192664286871197;-0.4352305766878283;-0.43522820653123284;0.383847356172206;0.3936764294365316;0.5480680966297393;0.9923414969572778
33.210217;1.107191266350887;0.4205393917630534;0.3764362995145831;-0.4332435038005328;-0.39437973990014347;1.0859129799261842;1.0009700276411506;9.964933860042962;0.4192308766508367;-0.43523052388419425;-0.4352282314468801;0.38374688563227993;0.3935800131554538;0.5480546491827164;0.9920514024913284
33.220217;1.1072562570239535;0.42053969915153183;0.37653261812550676;-0.4331727479924819;-0.394312455350057;1.086154578087159;1.0008322498550055;9.962930712187985;0.419191897053677;-0.4352304703936609;-0.4352282604268129;0.38365084749778144;0.393484351703095;0.5480345003151232;0.9917643085062886
33.230217;1.1073235415963099;0.4205356526059308;0.37662831487126014;-0.43310204641817684;-0.39424521914495547;1.0863965751628886;1.0006907248992456;9.96094625476694;0.4191499071703508;-0.4352304162607944;-0.4352282935345081;0.38355731904486107;0.3933895648539426;0.5480065645224077;0.9914798710708888
33.240217;1.1073933328529495;0.42052981449293386;0.3767256062754576;-0.43303129163620413;-0.39417793347745633;1.0866370435663808;1.0005455976046187;9.958983897176102;0.41910530969830084;-0.4352303615421644;-0.4352283308010365;0.3834683243361455;0.39329581659970286;0.5479725586671204;0.991197882959127
33.250217;1.107465739536814;0.4205215134082084;0.3768237791944291;-0.43296139510583703;-0.39411141225390706;1.0868740986698067;1.0003969114509315;9.95704784648443;0.419058447567477;-0.4352303062837242;-0.43522837223501953;0.38338187836883614;0.3932033312829217;0.547931420702386;0.9909183126751572
33.260217;1.1075406583645233;0.42050862277013146;0.376920884495947;-0.432890694691975;-0.394044174091732;1.0871090216662689;1.0002445884140507;9.95514266680298;0.41900962392242064;-0.4352302505244254;-0.4352284178159126;0.38330001594734064;0.39311235845530856;0.5478849362389177;0.9906412731500672
33.270217;1.1076180638675295;0.42049404461281215;0.3770195012602569;-0.4328199407464171;-0.3939768862950215;1.087340301327787;1.000088519531364;9.953272321622244;0.4189591214889969;-0.43523019430815685;-0.43522846748123;0.3832218005283578;0.3930231175739321;0.5478328197642828;0.9903670202899212
33.280217;1.107697798819268;0.4204754270326392;0.37711739020439683;-0.43275046001158224;-0.3939107565613978;1.087566609219688;0.9999287070489753;9.951440146315202;0.41890718087720485;-0.4352301376744223;-0.4352285211112619;0.3831463256437531;0.3929367927500305;0.5477754907330491;0.9900960093108129
33.290217;1.1077796305589072;0.4204556723071689;0.3772170159720956;-0.4326805639254185;-0.39384423210694897;1.0877897318860665;0.9997653511855208;9.949649784910916;0.4188539890904033;-0.4352300806455602;-0.43522857851149443;0.38307569296682675;0.3928515607471993;0.5477133142512064;0.9898288608001752
33.300217;1.1078630634212596;0.4204316653716098;0.3773153347325622;-0.43260986344439634;-0.3937769903385324;1.0880084906096972;0.999598809458333;9.947905571952809;0.41879970711554065;-0.43523002324182314;-0.4352286394160119;0.38300797825671323;0.39276861268078683;0.5476459862066492;0.9895662639767975
33.310217;1.107947592113046;0.4204066113374026;0.37741494443425183;-0.43254032847118407;-0.3937108085304033;1.088221716724544;0.9994294845998641;9.946211883610276;0.4187445055412435;-0.43522996551251514;-0.43522870352662696;0.3829452187595179;0.39268916458819186;0.5475759677980709;0.9893089440054113
33.320217;1.1080335799552181;0.42037895732493036;0.37751377393845365;-0.4324696755277437;-0.39364323444561;1.0884312381743222;0.999257761901988;9.94457238146147;0.4186885824679415;-0.43522990754713703;-0.43522877055675835;0.38288641599224327;0.3926114391167977;0.5475014448044833;0.9890575976151894
33.330217;1.1081181920071104;0.4203498943719977;0.37761336793995615;-0.43240013939548677;-0.3935770497023517;1.0886358330426131;0.9990840096035681;9.942989968550341;0.41863213776337016;-0.4352298494440309;-0.43522884023597297;0.38283053199417433;0.39253762087441596;0.5474234700452562;0.9888127416079757
33.340217;1.108201728912655;0.4203179217492465;0.3777117104607605;-0.4323306561325174;-0.3935109121028066;1.0888342302294067;0.9989085518951616;9.941467227908467;0.4185753172810583;-0.4352297912533128;-0.43522891228981586;0.3827794841995228;0.3924658263991043;0.5473424051407021;0.9885746169352656
33.350217;1.108283515264515;0.42028575131961854;0.37781090727163397;-0.43226111818849877;-0.3934447237849489;1.0890281683952485;0.998731592495147;9.940006533715454;0.4185181862026665;-0.4352297329544993;-0.4352289864447095;0.38273114099428646;0.39239810561489663;0.547258731000306;0.9883432131269344
33.360217;1.108363045057755;0.42025163165421886;0.37790896003245145;-0.432191271101321;-0.3933782374593235;1.0892154542285113;0.9985531570128656;9.938609933129118;0.41846074582005593;-0.43522967448536193;-0.4352290624575467;0.38268729706449434;0.392333457951872;0.5471735973551113;0.9881183665863553
33.370217;1.1084397874966523;0.420217432162123;0.37800724607627645;-0.4321217305163964;-0.3933120450788627;1.0893979962160847;0.9983731109817462;9.937279278570095;0.418402964750403;-0.4352296157714183;-0.43522914012761904;0.3826466431137312;0.39227182883932693;0.547086745247507;0.9878998776324882
33.380217;1.1085133514474603;0.42018132919673945;0.3781038139162144;-0.43205224195633213;-0.39324589940072524;1.0895747687808455;0.9981912278054278;9.9360161712752;0.4183447987510851;-0.43522955674017944;-0.43522921927654346;0.3826077768609265;0.3922130888578213;0.546997901099425;0.9876875579221092
33.390217;1.1085832559267907;0.42014590354048226;0.3782008404096594;-0.4319826978637295;-0.3931797026621959;1.0897447467431225;0.998007220352864;9.93482142203954;0.4182861857514728;-0.43522949733761285;-0.43522929971992796;0.38257225946763357;0.3921570467583999;0.5469088928242567;0.9874811911226952
33.400217;1.1086490232963808;0.4201092003755983;0.3782964554103383;-0.431912843771359;-0.39311320765927016;1.0899099387726947;0.9978207574174331;9.933694918083187;0.4182270279161203;-0.435229437537144;-0.4352293812437099;0.38253867513793327;0.3921034941031299;0.5468194240906946;0.9872805013202536
33.410217;1.108710035766145;0.42007286918413606;0.3783921788618006;-0.4318432953650483;-0.3930470063653908;1.0900684925904431;0.9976315398291965;9.932636491137877;0.4181671973636944;-0.435229377334469;-0.4352294635923456;0.38250565583066504;0.39205223489207514;0.5467291125507807;0.9870851580660285
33.420217;1.1087658617410647;0.42003493380077406;0.37848622646562036;-0.43177501783476036;-0.39298196162013216;1.0902227166655032;0.9974393850613268;9.931646923444916;0.4181065736621957;-0.43522931674332704;-0.435229546481494;0.382474875907627;0.3920030956978438;0.546639582977113;0.9868948115889228
33.430217;1.1088161244600596;0.419997686473829;0.3785807654927907;-0.4317054645033347;-0.3929157556333254;1.0903709782476756;0.9972442332312695;9.930728088245907;0.418045068472638;-0.435229255801426;-0.43522962961879236;0.3824440442312954;0.39195593370417153;0.5465496261267341;0.9867091606064685
33.440217;1.1088595666870364;0.41995869654030654;0.3786740563131013;-0.43163519150448143;-0.39284923614177575;1.0905155993534446;0.9970460366786856;9.929882462625002;0.4179826171248388;-0.43522919458216003;-0.43522971272126615;0.38241490498809;0.3919106372628543;0.5464608122586199;0.9865279862368632
33.450217;1.1088977613231337;0.41992022626639924;0.37876767306295084;-0.4315668527087288;-0.39278413558618686;1.0906548503512827;0.9968446170268358;9.929112813688434;0.41791915992308937;-0.4352291331871053;-0.43522979553744423;0.3823862552305612;0.3918671064202134;0.5463725319592074;0.9863511441027478
33.460217;1.1089292629891354;0.4198796147364792;0.3788596947682337;-0.4314973453683764;-0.39271797168021544;1.0907910292258225;0.9966396369178083;9.928421935861754;0.4178546259711042;-0.4352290717095558;-0.4352298778582227;0.3823569693374548;0.39182622132640355;0.5462847970650453;0.9861785728137406
33.470217;1.1089534903267382;0.41983964656357203;0.3789528141962071;-0.43142863982830487;-0.39265252214022744;1.0909225741760673;0.9964306316579016;9.927812167244417;0.4177889271458638;-0.4352290102176627;-0.43522995950940824;0.38232899512878393;0.39178582312990506;0.546197520501816;0.9860102936058095
33.480217;1.1089697152391127;0.4197968153788712;0.37904405709434413;-0.4313591273572652;-0.39258635443520323;1.0910521026834508;0.9962170200632409;9.927285282463243;0.41772196262254363;-0.43522894877444895;-0.43523004034923557;0.38230132442815495;0.3917477212996623;0.5461113386545752;0.9858463819127942
33.490217;1.1089773640974847;0.41975401145054014;0.37913620823801913;-0.4312907783222365;-0.392521246327232;1.0911782810796347;0.9959981899592476;9.926842741043563;0.4176536238845313;-0.4352288874456926;-0.4352301202781215;0.38227296890727114;0.39170970810766376;0.5460240389259868;0.9856869495179453
33.500217;1.1089757826139905;0.4197087125098397;0.3792270825280999;-0.4312212607016947;-0.39245507563505955;1.0913036265955258;0.9957736322957584;9.92648565302186;0.41758381538118083;-0.435228826288269;-0.4352301992407022;0.3822459373802623;0.3916735669574384;0.545938382006502;0.9855321444779757
33.510217;1.1089643142775458;0.4196639566621333;0.37931948329283083;-0.43115254488947574;-0.39238962013497497;1.0914264284161443;0.9955429621289287;9.926214480846562;0.4175124854819288;-0.43522876533995825;-0.4352302772117479;0.3822191957252299;0.3916370856653791;0.5458521746184168;0.9853821397623578
33.520217;1.108942148204974;0.4196165238468459;0.3794105601318586;-0.4310842417725051;-0.3923245572628486;1.0915488104860063;0.9953058415170909;9.92602870484014;0.417439619536984;-0.4352287046075466;-0.43523035417622763;0.3821916444544672;0.39160205679033877;0.545766054357064;0.9852370712970695
33.530217;1.1089085506921126;0.4195693208282881;0.37950303975217997;-0.43101588240628885;-0.3922594446972499;1.0916688230886158;0.9950619732283947;9.925926846316077;0.4173652128892374;-0.4352286440683629;-0.43523043011091966;0.3821651604647999;0.39156726111536255;0.5456806060585272;0.9850969630984948
33.540217;1.108862755880966;0.41952033470869615;0.3795952147985929;-0.43094721251121143;-0.39219403550516196;1.091788459947266;0.994811185295579;9.925907523113539;0.4172892642572708;-0.4352285836946546;-0.43523050498288723;0.3821386478680109;0.3915314775158442;0.5455943373026864;0.9849617172730518
33.550217;1.1088039716498839;0.4194711801806042;0.3796887284343768;-0.430878848026829;-0.39212892179248554;1.0919056128342302;0.9945534864460743;9.92597073257066;0.41721175858984627;-0.4352285234784638;-0.43523057876464255;0.382111040433179;0.39149651233452315;0.5455079530508891;0.9848311289434369
33.560217;1.108730765866864;0.4194194602803435;0.37978182827720935;-0.43081012633652394;-0.3920638414822686;1.0920210817835128;0.9942890691388981;9.926117304836634;0.41713264158224433;-0.43522846344579946;-0.4352306514359993;0.38208429439956704;0.3914612044001394;0.5454221729117635;0.9847048994847889
33.570217;1.1086449265123788;0.41936837566535573;0.3798767387538188;-0.43074175691923855;-0.39199872748155207;1.0921356633526682;0.9940182788084875;9.926346986720306;0.4170518345372659;-0.43522840365391485;-0.4352307229687464;0.3820573842518996;0.3914254001089057;0.5453363678974084;0.9845827168528932
33.580217;1.108545521343114;0.4193156327816659;0.37997157512960633;-0.43067307706794994;-0.3919333177635657;1.0922471957921511;0.9937415944958514;9.926657653244527;0.416969283121267;-0.43522834416968686;-0.4352307933149053;0.3820292807673131;0.3913889187696018;0.5452499383146037;0.9844643726995503
33.590217;1.1084326415073442;0.4192629990909215;0.3800677523352904;-0.4306047027083036;-0.39186820443172543;1.0923575472728253;0.9934596753250261;9.927046052225485;0.4168849973277849;-0.4352282850500538;-0.4352308624005434;0.38200193223725665;0.3913515453568185;0.5451643586587525;0.9843497854833483
33.600217;1.10830660501596;0.41920861099056883;0.3801632984182152;-0.43053637952674134;-0.3918031405704412;1.0924646253420902;0.9931733810969172;9.927508672516515;0.4167990569530484;-0.43522822633843805;-0.43523093012105096;0.38197426751203795;0.39131406747663394;0.5450796468497393;0.9842389036911463
33.610217;1.1081677168028206;0.41915507681545144;0.38026033402467463;-0.430468000205327;-0.3917380287120496;1.0925703743253288;0.9928836924049893;9.9280416483036;0.4167115877736335;-0.4352281680778769;-0.43523099634648016;0.3819462183795301;0.3912743205809181;0.5449943547966667;0.9841316274973306
33.620217;1.108016310769708;0.4191005514417552;0.3803569543908862;-0.43040053024721964;-0.3916737320061964;1.0926727586480154;0.9925916142987145;9.928640043324636;0.4166227373213112;-0.4352281103327593;-0.43523106093045605;0.38191675091063315;0.3912332121527928;0.5449084775991077;0.9840278260863399
33.630217;1.1078516209997216;0.41904627132782085;0.38045450515436546;-0.4303317381844558;-0.3916086072802942;1.092772801482388;0.9922981464478878;9.92929789395043;0.4165326640637563;-0.43522805319379404;-0.4352311237030004;0.3818878840197416;0.3911907293164156;0.544823412567554;0.9839273675252478
33.640217;1.1076761076722075;0.4189922577729412;0.38055217686197074;-0.4302633517697993;-0.39154349921256654;1.092871623593744;0.9920042816086388;9.930008775399768;0.4164415359136105;-0.43522799675788176;-0.43523118445696574;0.3818586773990814;0.3911479283390867;0.544739157472508;0.9838301098006329
33.650217;1.1074893404620485;0.41893743398086536;0.38064919747661385;-0.4301958749801711;-0.39147920703014044;1.0929674184366762;0.9917109773055803;9.930765926666353;0.4163495336103294;-0.4352279411092275;-0.4352312429524758;0.3818281938190283;0.39110290974350487;0.544653559877826;0.9837358575615732
33.660217;1.1072918583303069;0.4188833423804264;0.38074687765690673;-0.4301274842377864;-0.39141410275808514;1.0930614408421149;0.9914191586121089;9.931562472956797;0.41625685267847756;-0.4352278863182875;-0.43523129893658086;0.38179847749344525;0.3910577977876859;0.544569407663227;0.9836442968574357
33.670217;1.1070844483938482;0.41882807907199515;0.38084333922702646;-0.4300603649768934;-0.3913501596109459;1.0931550527247262;0.9911297926726816;9.93239167770776;0.4161637059203647;-0.43522783244336594;-0.43523135214961867;0.38176858331425884;0.39101072945594917;0.5444844896531945;0.983554989853834
33.680217;1.1068670310579833;0.4187741015266677;0.3809410006174233;-0.4299924210344441;-0.3912858101982735;1.0932467281317275;0.9908439387475876;9.933246610256377;0.41607033767443263;-0.4352277795349261;-0.435231402304615;0.38173761907350057;0.39096385048548415;0.5443993878145562;0.9834674900414047
33.690217;1.1066424890244506;0.41871885369511885;0.3810367254295105;-0.42992407854248393;-0.39122076204924905;1.0933379506784024;0.9905626940554823;9.934119946021395;0.41597704995219476;-0.4352277276531489;-0.43523144907528855;0.3817077373227323;0.3909153107620144;0.544313935476053;0.9833814676133724
33.700217;1.1064108673076034;0.41866496948667875;0.38113309885198815;-0.4298569008662934;-0.3911567778220497;1.0934301028438962;0.9902871123347554;9.935004668590329;0.4158842054203703;-0.4352276768798814;-0.43523149212975987;0.38167808082633886;0.39086725523088595;0.5442287532180561;0.9832967303308879
33.710217;1.1061731580754204;0.4186100078517145;0.3812277578437046;-0.4297897757117271;-0.3910928452092532;1.0935214783822975;0.9900181753571436;9.935895519186467;0.4157921799618742;-0.4352276273157476;-0.4352315311751935;0.38164874393425763;0.3908188098850032;0.544143095959591;0.9832131966419474
33.720217;1.1059303621123537;0.41855681057271243;0.38132312321617057;-0.42972101451128863;-0.39102741190103696;1.0936133918405233;0.9897567578506414;9.9367898841575;0.415701304927854;-0.43522757906371046;-0.4352315659656235;0.3816187875766201;0.39077004673073;0.5440563110012536;0.9831308546713677
33.730217;1.1056823030254208;0.41850191019966854;0.38141628089203483;-0.4296534805459448;-0.39096346993524206;1.0937062599841856;0.9895035425995208;9.93768688010739;0.4156118474223012;-0.4352275322087679;-0.4352315963019317;0.3815902716188765;0.39072095107966665;0.54396992773415;0.9830497217511015
33.740217;1.1054319068970953;0.41844764053099714;0.38150857098158514;-0.4295863533944636;-0.3908995461413954;1.0938015764919762;0.9892589704769659;9.93858562594358;0.41552402254048687;-0.43522748682620527;-0.43523162205872873;0.38156225244761993;0.3906714393201093;0.5438834123924399;0.9829699105475863
33.750217;1.1051790719501442;0.4183953025025771;0.3816014732646162;-0.4295188105881491;-0.390835231945601;1.0938978051217878;0.9890232970173258;9.939484328914325;0.4154380216561145;-0.43522744299390936;-0.43523164320881813;0.3815347575782936;0.3906214062117292;0.5437969449897369;0.9828917516009048
33.760217;1.104924568773898;0.41834168426266477;0.38169205547825685;-0.42945168274436224;-0.3907713144591928;1.093996289235073;0.9887966840926914;9.940380404252418;0.415354045799811;-0.43522740075906274;-0.43523165981207;0.38150678034154656;0.39057075728352836;0.5437099839651853;0.9828157897165354
33.770217;1.1046683988336947;0.41828929629181666;0.3817828841991909;-0.42938409394414045;-0.3907073362803665;1.0940982407272517;0.9885792217271169;9.941271326801235;0.4152723094831701;-0.43522736009961643;-0.43523167197115215;0.3814802953477972;0.3905194193955633;0.543624027944462;0.9827426472220124
33.780217;1.104413603302624;0.41823638803121954;0.38187165434175513;-0.4293169654713117;-0.3906434253866717;1.0942017918824392;0.9883709044178505;9.942155733709171;0.41519300250352104;-0.43522732094634486;-0.4352316797902955;0.38145426769334306;0.39046733084514884;0.5435383548732844;0.9826729015662912
33.790217;1.1041602195829376;0.41818542160781835;0.3819609009335993;-0.4292506412278813;-0.39058023436023204;1.0943080204363917;0.988171638673719;9.943033748278722;0.4151162551258563;-0.43522728323992066;-0.43523168337285945;0.38142866529514313;0.39041441807638727;0.5434528304953173;0.9826070687139169
33.800217;1.1039079783797805;0.4181326149846404;0.3820474414671717;-0.42918310506342294;-0.3905163148973217;1.0944169073846108;0.9879812717944344;9.943906237763596;0.4150421393426331;-0.4352272469591023;-0.43523168283453884;0.38140247795796867;0.3903615848523448;0.5433672523001823;0.9825456509467403
33.810217;1.1036595582911646;0.4180815823809377;0.3821336543855643;-0.4291159216226947;-0.39045236498297853;1.0945283440247147;0.9877996241314655;9.94477414207356;0.4149706890979727;-0.4352272121186676;-0.4352316783004519;0.38137770934029136;0.39030673793907217;0.543281363250054;0.9824891566596177
33.820217;1.1034145347164417;0.4180300231531723;0.382217524655381;-0.42904964965706427;-0.3903892323713896;1.0946432675169135;0.9876265621218207;9.945638288733853;0.4149019266176289;-0.43522717876000716;-0.43523166989177836;0.38135335767010736;0.39025083325486837;0.5431949511131328;0.9824380710341081
33.830217;1.1031722370011943;0.4179791753316548;0.3823003048393773;-0.4289820586248494;-0.39032527342248813;1.094759796529316;0.9874620767329304;9.946498848461157;0.414835877670364;-0.4352271469358196;-0.43523165770624805;0.381329410307642;0.3901948849976055;0.5431085440013271;0.9823928200630341
33.840217;1.102934954578633;0.41792789522377627;0.3823800357935815;-0.4289149273331544;-0.39026138130402666;1.0948791818475891;0.987306278709816;9.947354616336526;0.4147725504399348;-0.4352271166861493;-0.435231641811589;0.38130483129046006;0.39013692249857435;0.5430198620197269;0.9823537223399839
33.850217;1.102701799626759;0.41787844506776667;0.3824589565185351;-0.4288489617175424;-0.390198553146953;1.0950016203718305;0.9871593226489677;9.94820289902518;0.41471189832343236;-0.43522708801343374;-0.4352316222682809;0.38128154916718865;0.3900789581805201;0.5429316144855247;0.982320921744933
33.860217;1.1024718316792352;0.4178284487035802;0.38253510652311223;-0.42878106089723017;-0.39013430655721965;1.0951271693258484;0.9870213113949444;9.949039781392566;0.41465379154379817;-0.43522706087860136;-0.4352315991512076;0.38125846471558705;0.39001900125799743;0.5428416030297637;0.9822943987013516
33.870217;1.1022468781467958;0.4177804902016617;0.3826100393253117;-0.428715093582396;-0.3900714834686889;1.0952567782544507;0.9868921964021182;9.949860640456766;0.4145980039509454;-0.43522703521536354;-0.4352315725497341;0.3812354692488043;0.38995907638249383;0.5427511997117361;0.9822741092513593
33.880217;1.1020257569032197;0.41773225951803467;0.38268179976911926;-0.42864917875771835;-0.39000871155089917;1.0953882778589576;0.9867717285144031;9.950661269676722;0.41454424468615847;-0.43522701093726324;-0.43523154256321034;0.38121145033118076;0.38989819492651867;0.5426589395558368;0.9822601142042675
33.890217;1.101807025909423;0.4176863234335152;0.38275283222653944;-0.42858122108980695;-0.38994442328374007;1.0955223288620186;0.9866594954469629;9.951439064995562;0.4144922296825694;-0.4352269879376781;-0.4352315093049387;0.38118828566947643;0.38983628548456883;0.5425661940972709;0.9822525973930017
33.900217;1.1015918269671237;0.4176403798509712;0.3828201344586497;-0.4285153035350006;-0.3898816557688062;1.0956584161266887;0.9865549836684095;9.952193417775026;0.41444172098814336;-0.4352269660997715;-0.4352314729062377;0.3811648624650434;0.3897731708159999;0.5424722890131541;0.98225184400679
33.910217;1.1013783089411282;0.4175969727511372;0.38288606881327897;-0.4284493307786408;-0.38981884142567597;1.0957959243151703;0.9864576118004453;9.952925372921175;0.41439250417719653;-0.4352269453197897;-0.43523143350995847;0.38114110968945986;0.38970763334942626;0.5423766549749188;0.9822582213179172
33.920217;1.1011646526003132;0.4175538167643522;0.38294857605943783;-0.42838264232349593;-0.3897557178882027;1.0959342489388753;0.9863667478139367;9.953636639424657;0.4143443563727773;-0.4352269255287649;-0.435231391263742;0.38111700240841956;0.3896414961232525;0.5422809647665461;0.9822721177581805
33.930217;1.1009520291735837;0.41751335588320443;0.38300891343203775;-0.4283166662205029;-0.3896929068389981;1.0960728163755253;0.9862816996943689;9.95432869926375;0.4142970357913777;-0.4352269067004268;-0.4352313463222611;0.38109155142427437;0.3895736568904788;0.5421841079415571;0.9822938339427777
33.940217;1.100738917335931;0.4174731837845632;0.3830649559783979;-0.4282495218387297;-0.38962903580704583;1.0962120123764492;0.9862016756667642;9.955003264530214;0.4142502721235588;-0.4352268888482173;-0.4352312988466001;0.3810667955311648;0.3895050865038275;0.5420885148366801;0.9823235267893279
33.950217;1.1005239389079908;0.41743584617822704;0.3831191635554612;-0.42818277445991454;-0.38956586727240017;1.0963491749475214;0.9861258099594277;9.95566305825964;0.41420375862163306;-0.4352268720119493;-0.4352312489902358;0.3810417956648091;0.389433815881652;0.5419923747693054;0.9823612950745636
33.960217;1.100308707634528;0.4173986680842034;0.3831683563045889;-0.4281180663007264;-0.3895042180581024;1.0964847252814667;0.9860532939358644;9.956311588908342;0.4141571590290676;-0.43522685622807383;-0.4352311968814317;0.38101662473301606;0.38936092327296734;0.5418967289546618;0.9824072716361893
33.970217;1.1000911405455691;0.41736345738775477;0.3832148381647902;-0.42805167656034215;-0.3894413953640886;1.0966182727351974;0.985983474657543;9.956952669281637;0.4141101248184412;-0.43522684149768753;-0.43523114262922846;0.3809913508443405;0.38928653103025473;0.5418019291670886;0.9824615987519644
33.980217;1.09987320683923;0.4173283386570944;0.38325621529765697;-0.4279857439190512;-0.3893786368556242;1.096749517620352;0.9859158331840108;9.957589938515605;0.4140623273160274;-0.43522682778035504;-0.435231086353165;0.3809650367537937;0.38921079487535265;0.5417076130820203;0.9825243890972148
33.990217;1.0996538709455135;0.41729560320850345;0.38329490724008797;-0.42791939353754316;-0.389315484953988;1.09687808489563;0.9858499206911812;9.958226317173455;0.4140134880452191;-0.43522681501590654;-0.43523102818688636;0.3809397554489714;0.3891348596019477;0.5416162083759104;0.9825957137778861
34.000217;1.0994319057288424;0.4172614511217173;0.38332788727292705;-0.42785305026303605;-0.3892527109772737;1.097003508125777;0.9857853252579811;9.958864283116778;0.4139633759675854;-0.4352268031591774;-0.435230968245298;0.38091458276034235;0.38905681290626376;0.5415258898829222;0.9826756001000386
34.010217;1.0992092534109486;0.41722930605509806;0.383357718238414;-0.42778827623936844;-0.3891910128558116;1.0971253530614231;0.9857216768463646;9.959506828624194;0.4139117863689229;-0.43522679221021165;-0.43523090662113245;0.3808895707262081;0.3889786760697298;0.541438391149431;0.9827640945514983
34.020217;1.098983923796533;0.41719609111761435;0.38338253017387663;-0.42772156567243724;-0.3891278930521324;1.0972433470642593;0.9856586874759814;9.960157727242137;0.4138585289620706;-0.43522678221669076;-0.4352308434239217;0.3808647548349132;0.3888984115449491;0.5413526239780944;0.9828613522485065
34.030217;1.0987578263624695;0.41716400179071544;0.38340398995111247;-0.42765556544544225;-0.38906508332092016;1.0973574123420413;0.9855962005611081;9.960820833826274;0.41380344501008215;-0.4352267732516809;-0.4352307787975532;0.38083919013596507;0.38881793965885575;0.5412696415599103;0.9829676525069733
34.040217;1.098529061541731;0.41713013740983446;0.38342048841811427;-0.4275904304754092;-0.389003416323967;1.0974675991518754;0.9855341904581344;9.961499656031076;0.41374645293085327;-0.43522676539089217;-0.4352307128976109;0.38081495134736537;0.3887351754998469;0.541189734191326;0.9830833225188887
34.050217;1.0982998319472752;0.41709777660580144;0.38343465654392556;-0.4275240621106131;-0.38894026006103566;1.0975740053099758;0.9854727065033755;9.96219748953061;0.4136875697217172;-0.43522675869498795;-0.4352306458627176;0.3807910939270849;0.38865206619962717;0.5411138588847326;0.9832086180054008
34.060217;1.0980683534135005;0.41706286403189285;0.3834438759468764;-0.42745892068125546;-0.3888785909181589;1.0976767526536062;0.9854118559646826;9.962917159331564;0.4136268853069084;-0.4352267531998476;-0.4352305778079403;0.3807676479725216;0.3885676158064694;0.54104147485775;0.9833436498585615
34.070217;1.0978371276173498;0.417028676240044;0.3834507727555349;-0.4273929073077033;-0.38881577692274844;1.097776028579014;0.9853518407726978;9.963660524772902;0.41356453212461397;-0.4352267489188645;-0.43523050884158715;0.38074466615752084;0.38848189013689105;0.5409726798401258;0.9834884440858187
34.080217;1.097604806208533;0.41699242571607253;0.38345381197440953;-0.42732739769547795;-0.38875376087420827;1.097872135845834;0.9852929306752632;9.964428486722639;0.41350067138520225;-0.43522674583946713;-0.43523043908190057;0.3807222465138913;0.3883939915530998;0.5409068176232341;0.9836430810084679
34.090217;1.0973739764193169;0.41695634364543616;0.38345466822877156;-0.4272625978449417;-0.3886920545487466;1.0979654759880737;0.9852353873232598;9.965221104365456;0.41343548148694725;-0.4352267439067866;-0.4352303686590788;0.38069949035664147;0.38830603207754005;0.5408446507158108;0.9838077338688396
34.100217;1.0971443218934709;0.4169179591439335;0.3834517069087687;-0.42719662803284153;-0.3886292858686086;1.0980564799684844;0.9851794384390881;9.966037266801713;0.4133691471379615;-0.435226743022246;-0.43523029771468075;0.3806784723972965;0.388217134993271;0.5407868997574853;0.9839825794897765
34.110217;1.0969153834225391;0.41687947968038236;0.38344751793970383;-0.427131416529259;-0.38856756232831724;1.0981455625494563;0.9851252592826685;9.966874389372098;0.41330185971363403;-0.4352267430701317;-0.43523022640950265;0.38065826480364046;0.38812744431593704;0.5407328034110122;0.9841677178654941
34.120217;1.0966886700333591;0.4168392550971885;0.3834403916973746;-0.4270658936239191;-0.3885055421729794;1.098233110756533;0.9850729453477246;9.967728976420076;0.4132338149454781;-0.43522674394825606;-0.435230154925785;0.38063895633949507;0.38803711185020806;0.5406822314732203;0.9843631576513309
34.130217;1.096465589262747;0.416798200675312;0.3834308976748325;-0.4270011336325507;-0.38844388087724946;1.0983194289393972;0.9850225429482202;9.968598103748578;0.4131651944160977;-0.4352267455823393;-0.435230083454258;0.3806206426775153;0.3879472754746191;0.5406357586436793;0.9845688393288322
34.140217;1.0962448152692805;0.41675740219823915;0.3834206779189029;-0.42693591170423834;-0.3883821549280499;1.0984046188947405;0.9849740862551969;9.969480846051093;0.41309616220938594;-0.4352267479185537;-0.4352300121822077;0.3806034215197415;0.38785605914079946;0.54059185685972;0.9847846472834337
34.150217;1.0960291524755954;0.416715712825429;0.38340794037002196;-0.426870782691707;-0.38832014769022166;1.098488484779456;0.9849275764255786;9.970378692637137;0.41302689817147387;-0.43522675090253077;-0.4352299412906586;0.3805863919013515;0.38776459233619726;0.5405504235938813;0.9850103536654712
34.160217;1.0958173347890927;0.41667415815671655;0.383394300689582;-0.42680555340995685;-0.38825842038165054;1.0985705465007418;0.9848830018489829;9.971294790888498;0.41295762643723205;-0.4352267544767769;-0.4352298709530828;0.3805716421071408;0.38767301888642364;0.5405127551245473;0.9852455450265771
34.170217;1.0956121679710513;0.41663151535462967;0.3833779373830633;-0.4267407785479522;-0.3881967563422558;1.098650183180724;0.9848404379182882;9.972232369549968;0.4128886013077904;-0.43522675860901694;-0.4352298013264379;0.38055822408709117;0.38758248530594197;0.5404787431398594;0.985489664028162
34.180217;1.0954122800275021;0.41658997592356156;0.3833615524915437;-0.42667518027776274;-0.3881346832814978;1.0987268307309956;0.9848000739191264;9.973193088263649;0.41282007846788893;-0.4352267633151331;-0.4352297325354186;0.3805461142540085;0.38749113074148794;0.5404468303003502;0.9857421356694734
34.190217;1.0952199216447596;0.41654706411238607;0.3833422810350861;-0.4266103980488776;-0.38807301797625726;1.0988000980959387;0.9847621131242736;9.974176214745677;0.4127523024601549;-0.435226768655409;-0.4352296646654625;0.3805352022717284;0.3874000825332914;0.5404175383671173;0.9860024146594154
34.200217;1.0950332897127861;0.4165050266489031;0.383322841392078;-0.4265463745568393;-0.3880123981378485;1.0988697802722842;0.9847266559750558;9.975179012289733;0.41268549286906175;-0.4352267747233939;-0.43522959777165704;0.3805253450354825;0.38731044656097846;0.5403913417483907;0.9862699423247738
34.210217;1.0948545082320953;0.4164625829197926;0.3833012870858726;-0.4264812234276453;-0.38795038700660006;1.0989358429736182;0.9846936488617011;9.976197739638616;0.41261983639093014;-0.4352267816327494;-0.43522953189383795;0.3805164320272595;0.38722129567878927;0.5403672857307261;0.9865441247533449
34.220217;1.094681634022286;0.41642089879986643;0.3832792845145554;-0.426415972572715;-0.38788865580012905;1.0989983964384067;0.9846629082351014;9.977228105248122;0.41255551299390014;-0.43522678949932136;-0.43522946705907567;0.3805073896600284;0.38713166749869;0.5403437601214361;0.9868243447122993
34.230217;1.0945159873894557;0.41637857407485834;0.3832551426442778;-0.426351992209348;-0.3878280828253324;1.0990566440250304;0.9846341755762101;9.978264766493428;0.41249271197058734;-0.43522679841942524;-0.43522940327464166;0.3805001431746464;0.387043582569902;0.5403234723316187;0.9871099702384759
