time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.660217;1.0994488217640612;0.4192598336588269;0.37799050896680375;-0.4372224032392569;-0.3981693391670124;1.0896821496702565;0.9906637210076804;10.113512929737357;0.4157792531719905;-0.4352273908634472;-0.43522794637334433;0.38202989000469795;0.39290090501702296;0.5529934452561497;1.00576239939745
32.670217;1.0994976012313087;0.419236215976635;0.37802167444100626;-0.4371477064519018;-0.39809838671944753;1.0896709888409934;0.9905772568302705;10.11428693347916;0.41570382234475806;-0.43522741159980316;-0.4352279109004956;0.38205164941250536;0.39274977914606535;0.5529936721439196;1.0059370567255863
32.680217;1.0995498973262199;0.41921042041708845;0.3780539661121061;-0.4370749494338447;-0.3980288551024023;1.089658118798708;0.9904970440380408;10.114931384988056;0.4156257662710617;-0.4352274297545395;-0.43522787531681156;0.38207579060581054;0.39259981949474787;0.5529966354313106;1.006108036147339
32.690217;1.0996030023754741;0.419179920557811;0.3780855896225806;-0.4370006116049204;-0.39795824653165723;1.0896438285573442;0.9904232276374374;10.115443550349495;0.4155452499963092;-0.4352274453158833;-0.43522783969189416;0.38210314362418796;0.3924531951884944;0.5530042252969664;1.0062753575353465
32.700217;1.0996582239326658;0.41914821047751144;0.3781188860711494;-0.43692663322551045;-0.3978876036703337;1.0896285276358075;0.9903559347258843;10.115821762474672;0.4154624274387923;-0.435227458283953;-0.4352278040881386;0.38213444495526416;0.39230907837778745;0.5530160754059728;1.00643897983866
32.710217;1.0997128868081116;0.4191128016266884;0.37815210316278114;-0.4368519318754833;-0.39781664875541217;1.0896136866820478;0.9902953779909291;10.116064601871484;0.4153774064719672;-0.4352274686717278;-0.4352277685872418;0.3821673367197287;0.3921676440197608;0.5530304293066991;1.0065989124335437
32.720217;1.0997681090205889;0.41907634888209294;0.37818676983043525;-0.4367791707268082;-0.39774711484360953;1.08959777506984;0.9902418461925029;10.11617065305395;0.4152902504866388;-0.43522747651113364;-0.435227733310454;0.3822033981282295;0.39202806536161916;0.5530475694844917;1.0067552657346635
32.730217;1.0998211292816065;0.4190375109206535;0.37822197839716426;-0.4367047759156938;-0.3976764551824572;1.0895822235636667;0.9901955823839272;10.116139128941255;0.41520101502473494;-0.4352274818332188;-0.43522769840616626;0.3822401729947433;0.39189251321399227;0.5530670936170778;1.0069082384540062
32.740217;1.0998732005147898;0.4189962237625501;0.378256480492224;-0.4366320672640066;-0.39760696925921085;1.0895674187715705;0.9901567159232252;10.115970674968128;0.4151097764963301;-0.43522748463755384;-0.4352276640330051;0.3822781599679697;0.3917601579482127;0.5530885173268159;1.0070580593882834
32.750217;1.099921650731078;0.41895443466712606;0.37829217854393593;-0.4365576714599233;-0.3975363088026179;1.0895537542589735;0.9901252476531274;10.11566734922867;0.4150166310065502;-0.43522748489713664;-0.4352276303521601;0.38231781498356765;0.3916311727118627;0.5531120988427038;1.0072049236360134
32.760217;1.0999678971939995;0.4189112601554225;0.3783270392159904;-0.43648460023529123;-0.3974664770538285;1.0895416763372907;0.9901010679762077;10.115232161165803;0.41492169665800743;-0.43522748259422966;-0.43522759751127005;0.3823565947450873;0.3915067329837892;0.5531367666985657;1.0073489946509038
32.770217;1.1000093253268088;0.41886778669139735;0.37836232702381906;-0.43641142276282857;-0.3973969261472686;1.0895316627082294;0.9900840320329324;10.114668481338883;0.41482511979151554;-0.43522747774183707;-0.4352275656254149;0.382395996464766;0.3913849842575331;0.5531621536140333;1.0074904400352642
32.780217;1.1000475876784204;0.41882294292172256;0.3783959679714799;-0.4363387125684576;-0.39732743919271224;1.0895241813948593;0.9900740210173529;10.113979009445881;0.41472705418168127;-0.43522747036949466;-0.4352275347770736;0.3824335803978651;0.39126700551737986;0.5531873523332388;1.0076293993062386
32.790217;1.1000803646835768;0.41877865971295153;0.37843003343543785;-0.43626431596541293;-0.39725677786785346;1.0895206461115559;0.9900709332529503;10.113165517854789;0.4146276455490921;-0.4352274604941478;-0.43522750503441976;0.3824709777423172;0.39115282396991535;0.5532135891527666;1.0077659128824188
32.800217;1.1001093220633054;0.41873408031112186;0.3784626527534308;-0.4361912442689509;-0.3971869452884155;1.089519350645235;0.9900746793560208;10.11223011756195;0.41452705630011416;-0.4352274481138651;-0.43522747647228177;0.38250586460410896;0.3910434474472084;0.5532400354070504;1.0078999128401935
32.810217;1.1001318983773891;0.4186903983984004;0.3784952424572284;-0.4361180671717901;-0.3971173934430087;1.089521433136617;0.9900852057946385;10.111176307927307;0.4144254995221908;-0.4352274332311418;-0.4352274491913693;0.38253892533318123;0.39093686066871824;0.553265830882068;1.0080312143197498
32.820217;1.1001486656292188;0.4186474727556735;0.37852696187833673;-0.4360448904257674;-0.3970478412683593;1.0895268786898844;0.9901024645582488;10.11000889962837;0.4143232611979375;-0.43522741588011166;-0.4352274233265486;0.38257084042820133;0.39083500043464015;0.5532930499064388;1.0081594900565378
32.830217;1.1001602899004046;0.41860464619028515;0.3785566231018395;-0.43597218103612273;-0.3969783529005872;1.0895355207316484;0.9901263681867923;10.108733695843858;0.41422071411963823;-0.435227396132387;-0.43522739902719476;0.38259929844756413;0.39073574029454905;0.5533188571334876;1.0082843542253668
32.840217;1.1001646241943854;0.4185641344351435;0.37858682252646214;-0.43589864329191286;-0.39690845496862226;1.089547054202684;0.9901568343389852;10.107357231429804;0.4141182967902959;-0.43522737407599993;-0.43522737643089493;0.3826260202764325;0.3906409028185825;0.5533460748920291;1.0084054924374724
32.850217;1.100163466868725;0.418523375406675;0.3786146267639077;-0.43582593428570776;-0.3968389660580725;1.0895610909194506;0.9901938689572594;10.10588661147062;0.4140164606580742;-0.43522734980394234;-0.43522735565578174;0.38264876492734534;0.3905493081608644;0.5533725381542464;1.0085227048845022
32.860217;1.1001548447151646;0.4184844578068096;0.3786427894235252;-0.43575397768461127;-0.3967705228449376;1.0895772459029691;0.9902375735099233;10.104329718150034;0.41391563678895626;-0.43522732342969067;-0.4352273367920236;0.38266930233746127;0.3904598092284352;0.553398780771171;1.008635897561272
32.870217;1.1001398932909527;0.41844508643369444;0.37866908019296036;-0.4356808558891554;-0.3967010183454758;1.0895951993168291;0.9902880992779685;10.10269554828753;0.4138162210361598;-0.43522729508251906;-0.4352273198818518;0.3826853998127978;0.3903742706690073;0.5534246063211604;1.0087450506267392
32.880217;1.1001199670668356;0.41840803112314856;0.3786958361034525;-0.43560809342051293;-0.3966314800325213;1.0896147038575892;0.9903456449232168;10.100994088994414;0.4137185680523542;-0.43522726487732083;-0.4352273049156822;0.38269885104397144;0.39029153891378077;0.5534504066623877;1.0088501450372827
32.890217;1.1000937097335983;0.418370579818748;0.378721359886427;-0.43553582920074996;-0.3965627402706597;1.0896355431747817;0.9904104612608231;10.09923556690891;0.41362301748653263;-0.4352272328996469;-0.4352272918579475;0.38270750791076463;0.3902114326014154;0.5534744954876484;1.0089510788541516
32.900217;1.1000628180576724;0.4183346768886103;0.3787471496770226;-0.43546265362343006;-0.3964931866295284;1.089657453508603;0.9904828106775772;10.097429616554813;0.4135299183599652;-0.4352271992107242;-0.43522728067607663;0.38271328258132636;0.3901337344740093;0.5534979845777863;1.0090476687962968
32.910217;1.1000291823356052;0.41829886534076915;0.37877154536630847;-0.43538994431802636;-0.39642369701410135;1.0896801038076778;0.9905629247155011;10.09558469088929;0.41343961126726403;-0.435227163871544;-0.43522727135069195;0.38271412784502673;0.39005819525247937;0.5535191937976788;1.0091397657828514
32.920217;1.0999916003566974;0.4182650746953418;0.3787970633500694;-0.4353179874081578;-0.3963552532016854;1.0897031737211227;0.9906509497915631;10.093707835208436;0.4133523964878411;-0.43522712697557764;-0.43522726387270994;0.38271200589405036;0.3899845576820712;0.55353925372424;1.0092273141991057
32.930217;1.0999518668400017;0.41823171422784633;0.37882200625783446;-0.43524572234777775;-0.39628651304177337;1.0897264044316046;0.9907469160364856;10.091805235591359;0.41326852431757727;-0.4352270886626687;-0.43522725823020153;0.38270486695886885;0.3899125834397123;0.553556551477641;1.0093102736549817
32.940217;1.099911699685241;0.4182008122818749;0.37884798983724643;-0.43517295820856294;-0.3962169740377512;1.0897495802766506;0.9908508047349465;10.08988324591592;0.41318821994498084;-0.435227049106549;-0.435227254390299;0.38269466258025603;0.389842067506779;0.5535722702923768;1.0093885742465751
32.950217;1.0998700769159044;0.4181710505061438;0.3788744930785518;-0.4351010003325556;-0.3961485295599732;1.0897724884888;0.9909626055385072;10.087948735937385;0.4131117059493271;-0.43522700848309864;-0.4352272523039781;0.38267937488497195;0.3897738364888498;0.553585465605708;1.009462150185716
32.960217;1.0998290293597135;0.41814161093284;0.3789003618159959;-0.43502909582972116;-0.3960801335713824;1.0897948605940597;0.9910822568602828;10.086008401086751;0.41303917616058805;-0.4352269669405948;-0.43522725194138817;0.3826610327873547;0.38970573547761067;0.5535957889221633;1.0095309190148691
32.970217;1.0997906136475346;0.4181157695820212;0.37892813968483036;-0.43495718795658916;-0.3960113583020674;1.0898163215023937;0.9912095506619221;10.084068151813279;0.41297076418609846;-0.435226924592703;-0.4352272533211372;0.38263771379566053;0.3896396117938386;0.5536029701692252;1.0095947291713605
32.980217;1.0997536075282066;0.4180894942487561;0.37895485164066617;-0.4348840633031335;-0.39594185123025505;1.0898363882045001;0.9913441191878024;10.082133294773442;0.4129065603471057;-0.43522688153196665;-0.435227256501477;0.38261152839970464;0.3895733043470204;0.5536067180633494;1.0096533867709196
32.990217;1.0997197435234047;0.4180660359507046;0.3789831629660112;-0.43481210357320577;-0.395873404727832;1.089854511201149;0.9914855054978392;10.080208721722663;0.41284664958702294;-0.4352268378416594;-0.43522726154968494;0.38258059319211235;0.3895086315910907;0.553606883981668;1.0097067392106795
33.000217;1.0996906116048;0.4180431379738446;0.37901078632093976;-0.4347406089418242;-0.395805021747606;1.0898691435751857;0.9916332031073385;10.078298861839547;0.41279114564628133;-0.43522679359278515;-0.4352272685403947;0.3825470302193524;0.38944338098618964;0.5536032980509245;1.0097547643318665
33.010217;1.0996648111666376;0.41802279521140084;0.3790402961789201;-0.43466828592096685;-0.39573622902503136;1.0898818369011518;0.9917866419071353;10.076408126038636;0.4127402239757523;-0.4352267488402685;-0.43522727758296703;0.3825090006288304;0.38937932712453566;0.5535958788629526;1.0097976335205494
33.020217;1.0996438038997898;0.4180019862677059;0.37906867193286103;-0.43459637710169047;-0.3956678296668163;1.0898913183981402;0.9919452256906233;10.074541384371352;0.4126941138614789;-0.435226703622822;-0.4352272888072248;0.38246872227483875;0.38931527486218764;0.5535851924659428;1.009835655541806
33.030217;1.0996281959407752;0.41798349401266516;0.3790984730808077;-0.43452563257816085;-0.3956004908531794;1.0898975170236553;0.9921084279072561;10.072703514343281;0.41265303385117197;-0.4352266579678776;-0.4352273023028919;0.3824244500267726;0.3892500928155076;0.5535690258210954;1.0098691223849265
33.040217;1.0996194760913036;0.4179650165076883;0.3791272931072361;-0.43445413295212937;-0.3955321055070252;1.0899005545867972;0.9922758623679083;10.070898470188373;0.4126171424674772;-0.4352266119104946;-0.4352273180960085;0.38237844436797436;0.3891857192018445;0.5535501335829811;1.0098982247831758
33.050217;1.0996160119937386;0.41794862244456854;0.3791577023854784;-0.43438180463518844;-0.3954633104650865;1.0899006875727082;0.9924472755283485;10.069128825044528;0.41258654050631366;-0.43522656550489985;-0.43522733617228504;0.38232893770770426;0.38912114754748817;0.5535263621450413;1.009923054456584
33.060217;1.0996189127079876;0.41793128520247863;0.37918662077197407;-0.43430989006741694;-0.39539490882457634;1.0898982098104568;0.9926224629630274;10.067395953112657;0.4125612841707654;-0.43522651881877383;-0.4352273564901372;0.38227811329077105;0.3890564133166347;0.5534991056875902;1.0099436099457972
33.070217;1.0996283758638101;0.41791577092320187;0.3792164963591304;-0.4342391395079688;-0.3953275678496323;1.0898933999044111;0.9928011694155592;10.065700468050254;0.41254139121626343;-0.4352264719335115;-0.4352273789844921;0.3822241158887818;0.3889915945154679;0.5534670002020199;1.009959825527642
33.080217;1.0996444900772855;0.41790062282566515;0.3792458836610132;-0.4341671680552459;-0.3952591164374429;1.08988554123801;0.9929830328821666;10.064042525760035;0.4125268305492414;-0.43522642494111274;-0.4352274035806326;0.3821690694531445;0.388926816835579;0.5534314928787031;1.0099715996761889
33.090217;1.0996682990003457;0.41788538104123574;0.37927384107392437;-0.4340965179381374;-0.3951914938003215;1.0898769521706302;0.9931676125762681;10.062421892339596;0.41251748891026935;-0.4352263779250904;-0.43522743021062804;0.38211106654758126;0.38886223519987456;0.5533912179631809;1.0099787536223377
33.100217;1.0996977040875955;0.4178707127746016;0.3793015220074236;-0.4340245433141859;-0.3951230417746964;1.0898670065052773;0.9933544724335456;10.060837883028015;0.4125131591951916;-0.4352263309613051;-0.43522745883877684;0.3820521383256165;0.38879898758614484;0.553348250128421;1.0099809887440423
33.110217;1.0997337760069281;0.4178549559421732;0.37932689003805253;-0.4339538402795159;-0.3950557483358203;1.0898561612994573;0.9935432374346549;10.059289178872278;0.4125135685642727;-0.4352262841496359;-0.43522748948673984;0.3819902406234022;0.3887351655007257;0.5532996459800742;1.0099779004111498
33.120217;1.0997765167238478;0.4178403658845744;0.37935186279784133;-0.43388186285067987;-0.39498729555632284;1.089844983473836;0.9937336146738369;10.057773729600234;0.4125184189783524;-0.4352262376323433;-0.4352275222196648;0.381927279841302;0.3886718241536238;0.553247400589693;1.0099689973990318
33.130217;1.0998259086488156;0.4178249666608464;0.37937452006390165;-0.43381079554273877;-0.3949196561680913;1.089833181465001;0.9939254063690303;10.056288875224421;0.41252743285155913;-0.43522619157761383;-0.4352275570961352;0.3818611746101933;0.38861000968718723;0.5531907925779824;1.0099537698801635
33.140217;1.0998828129438891;0.41781061964749044;0.3793961441658868;-0.43374044596953953;-0.39485232742996157;1.0898236157316228;0.9941184819916791;10.054831199173606;0.4125403913211172;-0.4352261461510462;-0.435227594129239;0.3817939109968073;0.38854778784435906;0.5531298405185463;1.0099318737799843
33.150217;1.099945286429648;0.4177944935120024;0.3794147297903993;-0.43366973751196897;-0.39478503156919037;1.0898161902499497;0.9943127098653791;10.053396085966314;0.4125571374516933;-0.4352261015041538;-0.4352276332766259;0.38172454075566814;0.3884862628604809;0.5530646723611925;1.009903331760928
33.160217;1.1000143378767273;0.4177792528760828;0.3794322804935739;-0.43359775460156863;-0.39471657583802255;1.0898116285060941;0.9945079133266311;10.051977828043055;0.41257754674040475;-0.43522605777530254;-0.4352276744486192;0.38165213365446654;0.388426566649246;0.5529954514649139;1.0098685738060729
33.170217;1.1000899180987846;0.41776291159129947;0.3794469598720106;-0.43352668179060916;-0.3946489329748248;1.0898103163701738;0.9947038348388229;10.050570428794673;0.4126014965577943;-0.4352260150657045;-0.43522771752896117;0.381578749337835;0.38836781951430255;0.5529230176809772;1.0098282569673016
33.180217;1.1001716925050624;0.4177469844647074;0.3794602141004275;-0.4334559155682811;-0.394581585061359;1.0898113295440797;0.994900070892264;10.049167825481348;0.4126288648407332;-0.4352259734078023;-0.435227762398241;0.38150244044858733;0.38830909581821194;0.552845401271964;1.0097830007440087
33.190217;1.1002593343039024;0.4177293942595311;0.3794701806935983;-0.4333852017823297;-0.394514284807022;1.089816548121164;0.9950960543524578;10.047763162748982;0.4126595642487645;-0.43522593278472754;-0.43522780895041274;0.38142524689369633;0.38825242300313956;0.5527655585640221;1.0097332542660498
33.200217;1.100353407301896;0.4177128655265667;0.3794790277764851;-0.43331484384429997;-0.39444694959962184;1.0898247612030127;0.9952911626954325;10.046348868620507;0.412693567776293;-0.43522589317376387;-0.4352278570976533;0.38134520074875294;0.3881968097860926;0.5526815048061092;1.0096793917931361
33.210217;1.1004515008723248;0.41769454105625237;0.3794848683943917;-0.4332437659901906;-0.3943793018116153;1.0898347728536335;0.9954848853914868;10.0449180702803;0.4127308924830152;-0.43522585455432244;-0.43522790676549516;0.3812643803404728;0.3881422746847339;0.5525947853215591;1.0096218816573688
33.220217;1.100554098291053;0.41767632108805425;0.3794891936406335;-0.4331742143351124;-0.3943130587895296;1.089848462826919;0.9956768795755848;10.043465528724326;0.4127715823022584;-0.435225816898019;-0.43522795788625945;0.3811819660701771;0.3880888468778086;0.5525048743698436;1.0095613143368043
33.230217;1.100660881129021;0.4176558997523966;0.37949001143681;-0.43310349586745206;-0.3942457532102523;1.0898647683287084;0.9958668518756915;10.041987507221927;0.4128156997015887;-0.4352257801728853;-0.4352280103945568;0.38109722565036613;0.38803655291908234;0.5524112846055048;1.0094982983506415
33.240217;1.1007715165721081;0.41763556037672367;0.37948955100064335;-0.43303272273860643;-0.39417839735824894;1.0898836569244486;0.9960543761604576;10.040481941601413;0.4128632900557818;-0.43522574434982164;-0.4352280642347808;0.38101244866505685;0.38798540459181796;0.5523156765546577;1.0094333316342659
33.250217;1.100885685245433;0.4176143331213467;0.3794870530196936;-0.43296280656709824;-0.394111805227139;1.0899040954734416;0.9962388174979528;10.038949042800803;0.41291434373114044;-0.43522570939548466;-0.4352281193750828;0.3809259001103173;0.38793537579140797;0.5522169598990465;1.0093667179721773
33.260217;1.1010028956541944;0.41758989525794526;0.3794805076336958;-0.43289208536466217;-0.3940444955356585;1.0899280021845252;0.9964194492541995;10.037391342044948;0.412968783930546;-0.43522567526422723;-0.43522817580187545;0.3808398030697129;0.38788640110676836;0.5521168817884269;1.0092985958591152
33.270217;1.1011227664174428;0.4175650236220986;0.37947243850499185;-0.4328213096259525;-0.39397713568396336;1.0899542379739386;0.9965956016454106;10.035813142554725;0.413026465526353;-0.43522564190660357;-0.4352282335004608;0.3807523263175394;0.3878384199993934;0.5520144191875058;1.0092290517597458
33.280217;1.101244846970118;0.4175372367276107;0.3794606015792317;-0.43275180623058584;-0.393910933458312;1.089981634012729;0.9967666587387255;10.034219744675426;0.41308718996987476;-0.4352256092906328;-0.4352282924406257;0.3806655850604403;0.38779141367167164;0.5519113552236833;1.0091581701787171
33.290217;1.1013687061107127;0.41750920472591485;0.37944747360769804;-0.4326806672382093;-0.3938432261313123;1.0900119983078924;0.9969320454326428;10.032616879702944;0.41315072626011173;-0.43522557741706513;-0.43522835256557135;0.3805786661288125;0.38774640652370324;0.5518080716718545;1.009085987712018
33.300217;1.101493788151415;0.41747772892514573;0.3794302800506576;-0.43261116220144763;-0.39377702131194975;1.0900441167528243;0.9970913616153545;10.031010294808263;0.41321680489793916;-0.43522554631884225;-0.4352284137914912;0.3804906603521869;0.38770145144008245;0.5517027704515238;1.0090124954780637
33.310217;1.1016196718526967;0.4174455641594616;0.37941166509722746;-0.43254160262179076;-0.39371076626662227;1.0900768126467504;0.9972444800810247;10.029404802307917;0.41328509994425344;-0.43522551605956317;-0.435228476026506;0.3804036801238583;0.38765859766216276;0.5515985578364934;1.0089377141400249
33.320217;1.1017468828444417;0.4174109469382793;0.37938983475096305;-0.4324709246493151;-0.39364311893182957;1.0901120153468535;0.997391417926585;10.02780333027964;0.41335522898360905;-0.43522548673949357;-0.4352285391964279;0.3803158523157787;0.38761584951352057;0.5514928401087189;1.0088617192902989
33.330217;1.101872773929442;0.4173748738177859;0.3793665477425234;-0.4324013632542866;-0.39357686110054235;1.090148744446737;0.9975321252286722;10.026207039569858;0.4134267716755464;-0.43522545849095096;-0.43522860325197504;0.38022929514875;0.38757515260603853;0.5513886622599836;1.0087846133113918
33.340217;1.1019978745760517;0.4173356816353533;0.3793400110993776;-0.43233185472994445;-0.3935106507462881;1.0901860763768505;0.9976664118440512;10.024616437783669;0.4134993049553767;-0.4352254314535079;-0.4352286681521639;0.38014309896727894;0.3875344109978763;0.551284090567655;1.0087065027663795
33.350217;1.102121792285335;0.4172959035882683;0.37931259281943136;-0.4322622917710638;-0.3934443901495844;1.0902261648355671;0.9977940388963353;10.02303264364333;0.41357244458701375;-0.43522540575442503;-0.43522873384738753;0.3800563267165173;0.3874955044073577;0.5511799912318353;1.0086274851862855
33.360217;1.1022443125786632;0.4172535982731313;0.3792825675684444;-0.43219242014586956;-0.3933778321399901;1.0902672363250767;0.9979148547942314;10.021457896254208;0.4136458646545245;-0.4352253815207951;-0.4352288002699765;0.37997102036188357;0.3874572987797233;0.5510771330958855;1.0085476474333819
33.370217;1.1023651908061074;0.4172104476057396;0.3792515664799232;-0.4321228557101959;-0.39331156876477463;1.0903115296318924;0.9980288091401719;10.019895285587497;0.41371929131903484;-0.43522535890792863;-0.4352288673345284;0.3798861841931773;0.3874196575876454;0.550974901992573;1.008467073833222
33.380217;1.1024843508440332;0.4171644507147653;0.37921786758979426;-0.43205334417880686;-0.39324535283405426;1.0903572488989144;0.9981358647763637;10.018348248266278;0.41379249233551335;-0.43522533811076425;-0.43522893494083303;0.3798007717654663;0.38738245210052435;0.5508727541394205;1.0083858634646834
33.390217;1.1026016608872924;0.4171180505654246;0.3791838614790357;-0.43198377817264977;-0.39317908660546397;1.0904065734305763;0.9982359984536783;10.016820090791182;0.41386527132602113;-0.43522531934284925;-0.4352290029548902;0.37971670375759164;0.387344579454242;0.5507716428698223;1.008304120805882
33.400217;1.1027170223789162;0.4170692240283085;0.3791479004848061;-0.431913903389711;-0.39311252290222654;1.090458725533411;0.9983292872479409;10.015314035286881;0.41393746641133106;-0.43522530279230837;-0.43522907119618964;0.37963188902299505;0.3873079857026763;0.5506719717405946;1.0082218831381042
33.410217;1.102830185469397;0.41701962089158884;0.37911175247610396;-0.4318443356550614;-0.39304625375772534;1.0905130498521456;0.9984159403362877;10.013833942385276;0.41400893166224384;-0.43522528859096044;-0.43522913946501174;0.3795482526070818;0.38727267438239704;0.5505755831373637;1.0081390419760865
33.420217;1.1029409702914172;0.4169672615513759;0.3790738383638595;-0.4317748206405378;-0.3929800320628101;1.0905720159890169;0.998496265062095;10.012384882879514;0.41407949687112444;-0.4352252768187405;-0.43522920758351535;0.37946476828768905;0.38723669100949554;0.5504807900172056;1.0080553253768834
33.430217;1.1030491040245973;0.4169146884555131;0.3790366918410614;-0.4317064705640448;-0.3929148702149765;1.0906340833366335;0.9985706219559608;10.010972952500248;0.41414896354617153;-0.4352252675238297;-0.4352292754166383;0.3793804522849841;0.3872010866233068;0.5503880057448558;1.0079703973055272
33.440217;1.1031544140479865;0.4168597919258154;0.37899858709084694;-0.4316365918527306;-0.3928483010291897;1.090701483439155;0.9986393976090001;10.00960433420478;0.4142171471595699;-0.4352252607381907;-0.435229342854335;0.3792973448294297;0.38716589534232926;0.5502989842712067;1.0078840549089205
33.450217;1.1032557562976117;0.4168039473082617;0.3789613711342672;-0.43156783051847686;-0.39278312139247906;1.0907720889430002;0.9987030220476134;10.008284218958234;0.41428390024937345;-0.43522525648899446;-0.43522940977683167;0.379214512245639;0.3871311513485664;0.5502133106880047;1.007796326135413
33.460217;1.1033553149885278;0.41674574382150104;0.3789232913929738;-0.43149831116534104;-0.3927168944240404;1.0908474670345467;0.9987619816599862;10.007016675970862;0.4143491045367337;-0.4352252548092051;-0.43522947604015577;0.37913103034569307;0.3870979071118333;0.5501311869322685;1.0077073637529297
33.470217;1.1034524773889596;0.4166877612219452;0.37888728245129627;-0.43142959492446925;-0.39265138252776866;1.0909250369261692;0.9988167499269516;10.00580537038655;0.41441267198659776;-0.43522525573495546;-0.4352295414772957;0.37904895990874266;0.3870642283581215;0.5500526898455088;1.007617298880978
33.480217;1.1035476392034556;0.41662656956521327;0.378850549058321;-0.4313600730212249;-0.39258515304674974;1.091006240162371;0.9988677249837837;10.004654019940938;0.41447457040437435;-0.43522525928491756;-0.4352296059141004;0.3789673620460299;0.3870312043548237;0.5499778825503626;1.0075262136698306
33.490217;1.1036413608648854;0.4165650098451382;0.3788159863602376;-0.43129171581145465;-0.392519983617397;1.0910887020097888;0.9989152672932995;10.003566041365282;0.4145348367853663;-0.4352252654478905;-0.43522966919309947;0.3788853256250016;0.38699998058988677;0.5499068052229303;1.0074342017522175
33.500217;1.1037341372824536;0.41650041916257996;0.3787814763457196;-0.4312221912938831;-0.3924537519116802;1.0911743351015795;0.9989597294961984;10.002543591164706;0.4145935276824853;-0.43522527418632156;-0.4352297311706952;0.3788049539888666;0.3869697626402621;0.5498401666284188;1.0073414418876085
33.510217;1.1038264898826005;0.4164356686020868;0.3787498812859207;-0.4311534699138557;-0.39238823556167635;1.0912613577781678;0.9990014120425171;10.001586937119143;0.4146506531555336;-0.43522528544007155;-0.43522979169974496;0.37872532533858755;0.3869397796140876;0.5497765543393158;1.0072482603898407
33.520217;1.1039188334268077;0.41636739646669013;0.37871840459564804;-0.43108516262489444;-0.3923231118998374;1.0913522253384151;0.9990405180497665;10.00069479892046;0.4147061639858099;-0.4352252991305876;-0.435229850628783;0.37864548090120476;0.38691224324257734;0.5497166485233665;1.0071551128199687
33.530217;1.1040118365127194;0.4162984342021787;0.3786897959390127;-0.43101680053303254;-0.39225793854523094;1.09144545303328;0.9990771476297166;9.999865096046504;0.4147599611786681;-0.4352253151636691;-0.43522990780240595;0.37856744728577796;0.3868863275579096;0.5496610281791653;1.0070624931543453
33.540217;1.1041063170614316;0.4162267819708942;0.37866233155844314;-0.43094812936786325;-0.392192468524765;1.091543421452976;0.9991113320266233;9.999095134933656;0.41481191115231103;-0.4352253334237775;-0.4352299630570984;0.37849025657717034;0.38686117506173295;0.5496080980590088;1.0069708990047366
33.550217;1.1042029839150673;0.4161541466229067;0.37863762468696643;-0.4308797650317755;-0.3921272938911319;1.0916443373384208;0.9991430982434686;9.998381286051373;0.414861876727625;-0.43522535376980004;-0.4352300162258698;0.3784129469717805;0.3868389153243603;0.5495583375660812;1.0068808498868664
33.560217;1.1043015502816238;0.41607824899007373;0.3786139081795225;-0.43081104483938576;-0.3920621524846592;1.0917493362041688;0.9991725608794195;9.997719225866101;0.41490973169749645;-0.43522537604394146;-0.43523006714091594;0.3783375572003046;0.38681867391330754;0.5495121455283258;1.0067928549970786
33.570217;1.1044045161006382;0.41600236178287486;0.3785934170472807;-0.4307426782012367;-0.3919969771335037;1.091859555390275;0.999200012758272;9.997104799557185;0.4149553708642081;-0.43522540008578153;-0.43523011564528125;0.3782631347703237;0.3868005641904168;0.549468506028833;1.0067073217409046
33.580217;1.1045113221124672;0.4159241845528516;0.37857430511601314;-0.4306740023819274;-0.39193150579629094;1.091973129646696;0.9992259087920486;9.996534278357519;0.41499873857504704;-0.43522542573285306;-0.4352301616206916;0.3781887393082766;0.386784670690524;0.54942639843585;1.0066245047843432
33.590217;1.104622218980526;0.4158454040734355;0.37855805754172456;-0.4306056333367681;-0.3918663306473908;1.0920921373423598;0.9992507244070582;9.996003393310055;0.4150398413594241;-0.4352254528042027;-0.4352302049894672;0.3781164085886628;0.386771036219145;0.5493869045751464;1.0065445653714196
33.600217;1.104737502689445;0.4157640244572984;0.3785427918966771;-0.4305373168204494;-0.39180120489073916;1.0922145332666198;0.9992748382576417;9.99550625585328;0.4150787311667218;-0.43522548109340126;-0.43523024569480045;0.37804512671192697;0.3867596566510088;0.5493490035160968;1.0064676445419556
33.610217;1.1048572795535003;0.415682508496975;0.37853069873227113;-0.4304689455756609;-0.39173603118438766;1.0923411763312332;0.9992985181704654;9.995035592954293;0.41511547302866936;-0.4352255103926427;-0.43523028370102906;0.3779738507625744;0.3867514797224525;0.5493124261827882;1.00639383089594
33.620217;1.1049815213986747;0.4155988910966371;0.3785199050306837;-0.43040148510784104;-0.39167167280442067;1.0924729194595117;0.9993219174086613;9.994583432362562;0.41515010369976446;-0.43522554051997225;-0.43523031899964143;0.37790457092791785;0.38674440318127906;0.5492769515771155;1.0063230993729078
33.630217;1.105108868008359;0.415514331582274;0.3785117783213111;-0.43033270387589156;-0.3916064866964657;1.092607612318176;0.9993450884891111;9.994140838727361;0.41518260041192406;-0.4352255713186476;-0.4352303516083762;0.37783634848030473;0.38673927790673857;0.5492424656252339;1.0062553543091133
33.640217;1.105240885005199;0.41542759876883373;0.3785044341426028;-0.4302643831625257;-0.39154136641805565;1.092747048768978;0.9993681164028428;9.993697600576809;0.4152128812700049;-0.43522560264697774;-0.43523038158503935;0.3777693090068718;0.3867369342627464;0.5492096220125137;1.006190513148175
33.650217;1.1053760084296942;0.41534128751004323;0.3785004712350396;-0.43019686583899447;-0.3914769646676212;1.092888945064242;0.9993912171733146;9.993242712844637;0.4152408369636701;-0.4352256343721484;-0.43523040904137594;0.37770260531953165;0.386735240233374;0.5491763530555792;1.006128528400284
33.660217;1.1055135073996134;0.4152521075922737;0.3784967914601251;-0.43012854280175605;-0.39141184866869266;1.093033936122412;0.9994146259997859;9.99276499610892;0.41526636578738535;-0.4352256663580135;-0.4352304341355662;0.37763838756309404;0.3867361570363394;0.5491456965371844;1.0060693930712976
33.670217;1.105652757726715;0.4151630908484598;0.3784959756801045;-0.43006138472173167;-0.39134779625215926;1.0931826081145457;0.9994384634337762;9.992253490706009;0.41528938397024295;-0.4352256984582317;-0.4352304570541548;0.3775757850752377;0.38673774027637947;0.5491158286826233;1.0060131645738688
33.680217;1.105792011431285;0.4150713999078744;0.37849559557119056;-0.42999265167291134;-0.39128266996609834;1.0933325463390424;0.9994627915446865;9.99169793111559;0.4153098201520892;-0.43522573052878627;-0.4352304779786827;0.3775138895960504;0.38674209321647585;0.5490877861448227;1.0059599753974258
33.690217;1.1059324608478793;0.4149807734192534;0.37849810700179604;-0.42992512963869023;-0.39121827796895836;1.093484323097746;0.9994877477677357;9.991089511484002;0.41532761159211384;-0.4352257624490969;-0.43523049704342304;0.37745476029492453;0.38674731247835853;0.5490618211182285;1.0059100004964792
33.700217;1.1060721110891218;0.41488762323720496;0.37850031380466254;-0.42985802176220866;-0.3911542822232354;1.0936384684741314;0.9995135627860341;9.990421517387245;0.41534269250307626;-0.4352257941290957;-0.43523051432067866;0.37739744763775923;0.3867554360431353;0.5490388494213386;1.0058633986685386
33.710217;1.1062101381458653;0.414794932409995;0.3785045709054705;-0.42979085915721854;-0.3910902403704668;1.0937924753552446;0.999540481687822;9.989689581538007;0.415354983094128;-0.43522582549348116;-0.43523052983605454;0.3773420127742662;0.3867654216049401;0.5490182612614476;1.0058202966282004
33.720217;1.1063457984159246;0.4147007737396382;0.3785087816854599;-0.42972216767552035;-0.3910247952554789;1.093946850129469;0.9995687093708479;9.988891839618319;0.4153644099505296;-0.43522585647312273;-0.4352305435887405;0.3772875367214384;0.38677717793159977;0.5489993773582965;1.0057808255362755
33.730217;1.1064772381382573;0.4146066462973664;0.37851441574320327;-0.4296545958680826;-0.39096074349440996;1.094101242153924;0.9995984132376831;9.988028776940663;0.4153709355449711;-0.43522588702920306;-0.4352305555715776;0.37723612151689745;0.386790601432467;0.5489835639246499;1.0057451467365612
33.740217;1.1066057653091093;0.4145112988531319;0.37851939679039925;-0.42958748417318854;-0.3908967582144389;1.0942565617443003;0.9996297361742976;9.987102933599838;0.41537456340114154;-0.43522591717149034;-0.4352305657892276;0.3771868996083527;0.38680558063171194;0.548970029399461;1.0057134259538547
33.750217;1.1067297986096356;0.4144173499753658;0.3785261685462659;-0.4295199564433913;-0.3908323818475322;1.0944109659397152;0.9996627704469656;9.986118669952631;0.4153753322617354;-0.4352259469309353;-0.435230574259749;0.3771390470145069;0.38682197708267013;0.5489579239609644;1.0056857577813028
33.760217;1.106848693163005;0.4143216840181227;0.37853158800865744;-0.4294528433390599;-0.39076840129071433;1.0945657517458962;0.9996975184096619;9.985081062990993;0.4153733088977796;-0.43522597632088744;-0.43523058100043577;0.3770947653544314;0.38683960687449215;0.5489484371571134;1.0056621046704126
33.770217;1.106960906577352;0.4142269168214211;0.37853797977669673;-0.4293852690382953;-0.390704358907679;1.0947222129281162;0.9997338949570965;9.983994311315385;0.41536858922484393;-0.43522600532962147;-0.4352305860176993;0.37705323700370397;0.3868582471459403;0.5489406149325554;1.0056423303963042
33.780217;1.1070677974763816;0.4141315005258097;0.37854282792983;-0.4293181549378373;-0.3906403824720477;1.0948784908532279;0.9997717766204118;9.982861449253681;0.41536131563400164;-0.4352260339348782;-0.4352305893128505;0.37701460060729874;0.3868776526438327;0.5489342111217573;1.0056262627397017
33.790217;1.1071677602589385;0.41403821641063004;0.37854853727287874;-0.4292518450384098;-0.3905771244275174;1.0950355356253452;0.9998110606428279;9.981685379857577;0.4153516845057452;-0.43522606212068143;-0.4352305909001342;0.37697797243606673;0.38689755361085054;0.5489282528032458;1.005613697192526
33.800217;1.1072591149141677;0.41394362991628597;0.378551883494582;-0.4291843232627179;-0.39051313641146407;1.0951931970698259;0.9998516837053256;9.980469695546075;0.4153399427066121;-0.4352260898867095;-0.4352305908212699;0.376945482491019;0.38691764262746375;0.5489237962827358;1.0056044026875304
33.810217;1.1073434394246446;0.41385164553396114;0.37855527080649576;-0.4291171543215895;-0.39044911641685415;1.0953513105641768;0.9998936057431069;9.979218446477812;0.4153263926694263;-0.43522611724310656;-0.43523058914474405;0.37691627937473404;0.38693857345605864;0.5489204112718451;1.005598144803643
33.820217;1.1074194501178005;0.41376010691437226;0.3785567076966212;-0.42904967710036623;-0.39038480219187965;1.0955107315158805;0.999936811806606;9.977935344751156;0.4153113811059442;-0.43522614419786804;-0.4352305859557706;0.37689051613267843;0.3869579766704887;0.5489161549397833;1.0055946685977177
33.830217;1.1074858142332822;0.41367051449626213;0.3785576918599039;-0.42898332110483234;-0.39032188023233444;1.0956693385011065;0.9999813509448435;9.976623244740134;0.4152952546756268;-0.43522617075685427;-0.4352305813406949;0.376867344022976;0.3869774828038678;0.5489111907287353;1.0055936882413266
33.840217;1.107544392378646;0.41358157258247347;0.3785562114119311;-0.4289162054767104;-0.3902579135737475;1.0958280167483094;1.00002734790535;9.97528401957106;0.4152783162945703;-0.4352261969343748;-0.43523057537469895;0.3768489050802276;0.386994753841002;0.5489049914166572;1.0055949214112627
33.850217;1.1075941099015723;0.4134955355257791;0.378554620105282;-0.4288502563874203;-0.3901950093317765;1.095986668938284;1.0000749376774454;9.973918741178734;0.4152608189918239;-0.4352262227511189;-0.43523056813075695;0.37683433058234184;0.3870115165128771;0.548897861378833;1.0055981173889161
33.860217;1.1076350700377118;0.4134103129059192;0.37855100549887805;-0.4287827796439848;-0.39013070020567064;1.0961452356617671;1.0001242283293164;9.972528084688621;0.41524299981667123;-0.435226248240195;-0.4352305596976218;0.3768237429028722;0.3870255727116634;0.5488880636420133;1.0056030617813654
33.870217;1.1076663630403114;0.41332735527614517;0.378547078606134;-0.4287164249707505;-0.3900677826352493;1.0963046935808693;1.0001753382973555;9.971112470413726;0.41522510818388536;-0.43522627348104465;-0.4352305501892012;0.37681723929156963;0.38703879604151153;0.5488768045043145;1.0056095616827403
33.880217;1.107690282941181;0.41324538009941825;0.37854094486863893;-0.4286493107793297;-0.3900038196997331;1.0964630739023247;1.000228385178776;9.969672207504626;0.4152073870363513;-0.43522629860560963;-0.435230539744187;0.3768138771921054;0.3870501337041482;0.5488625345834918;1.0056174135997225
33.890217;1.1077051604570036;0.41316682528178506;0.37853537776378515;-0.428582595525413;-0.3899405588826789;1.0966214900734077;1.0002834360541624;9.968208247544638;0.41519003738543475;-0.4352263237523916;-0.43523052850979416;0.37681567888673617;0.3870595953922383;0.5488465585342358;1.0056263765294782
33.900217;1.1077132140506663;0.41308936748058417;0.37852741847578464;-0.4285167022178177;-0.38987770727604387;1.096780140863336;1.0003405262016856;9.966722492247378;0.41517321093788323;-0.43522634902535845;-0.4352305166170659;0.376821642466252;0.38706722480482414;0.5488280382131465;1.0056361751042961
33.910217;1.1077138084822924;0.4130157352937204;0.37851973543859163;-0.42845075559976514;-0.3898148075219687;1.096939294367878;1.0003996698249298;9.965216922358442;0.4151570190533721;-0.4352263744927105;-0.4352305041781113;0.3768317550382777;0.3870720788539771;0.5488060555791597;1.0056465496356455
33.920217;1.10770630874057;0.4129437098868301;0.3785106066208609;-0.4283840951905477;-0.3897515974983697;1.097099230684379;1.0004607776505612;9.963692859889123;0.4151415437812012;-0.4352264002114124;-0.43523049132537;0.3768450177330281;0.38707622619835425;0.5487810864723606;1.0056572923354916
33.930217;1.1076929887974651;0.4128757104732575;0.3785016211980518;-0.42831692900098256;-0.3896875891188235;1.0972601508563373;1.0005236013197198;9.962151498317112;0.41512685906365043;-0.4352264262484891;-0.4352304782526892;0.37686347190246583;0.3870787511931323;0.5487536139389915;1.00566820989377
33.940217;1.1076733149832299;0.4128095595943372;0.3784911694749658;-0.4282510365877329;-0.3896247402944421;1.0974231112980266;1.0005877880795566;9.96059537848719;0.4151130416006339;-0.4352264526836954;-0.43523046519562647;0.37688619218070807;0.38707974549551377;0.5487227776917917;1.0056790901272528
33.950217;1.1076467573637194;0.41274780392921256;0.378481885749353;-0.42818432305879117;-0.38956148361911364;1.0975860198323633;1.0006529339509733;9.95902925251373;0.41510015242757115;-0.43522647960398186;-0.4352304523684908;0.37691325633555556;0.3870802958664428;0.5486891952930101;1.0056897313904065
33.960217;1.1076156126302188;0.41268800989326443;0.37847086293121673;-0.4281184305824606;-0.3894986360992141;1.097749697436201;1.0007185503706504;9.95745933918923;0.415088205748961;-0.43522650709623006;-0.43523043992450927;0.376944740160659;0.38707849054705146;0.5486514135279211;1.0056999851141084
33.970217;1.1075782495323008;0.4126324042476551;0.37846081534516496;-0.42805329858561003;-0.38943683521957584;1.0979139490125822;1.000784040235916;9.955892080358886;0.4150771342490531;-0.43522653524431953;-0.43523042796055816;0.37697973430279996;0.38707543992163074;0.5486094257758987;1.0057097507364734
33.980217;1.1075369308682532;0.41257917682766904;0.3784495159789428;-0.4279874054761917;-0.38937398872944556;1.0980785445727885;1.0008487861172441;9.954333679446568;0.4150667710807703;-0.4352265641344069;-0.4352304165443345;0.3770203315631309;0.38707128080555375;0.5485646069232237;1.005718907217396
33.990217;1.1074909548623888;0.4125308699013676;0.3784398071988831;-0.4279210964349935;-0.38931074934314625;1.0982431035209328;1.0009122819827572;9.952790453634897;0.415056881790189;-0.4352265938391606;-0.4352304057367504;0.3770655709768928;0.38706714967503963;0.5485169410465839;1.0057272590486934
34.000217;1.1074395150400527;0.4124838743903948;0.37842904092383883;-0.42785479621466926;-0.3892478886685891;1.0984070239124424;1.000974191306618;9.951269413186825;0.41504722720344006;-0.43522662437346943;-0.4352303955929274;0.3771153932263266;0.3870611477809561;0.5484650340640543;1.005734568423135
34.010217;1.107384937616037;0.41244174527785266;0.37842006148969887;-0.4277888467323431;-0.3891849948859255;1.098569604172493;1.0010343125131387;9.949778238310342;0.41503760700819764;-0.4352266556770591;-0.43523038614691284;0.3771696434844851;0.3870553243191069;0.5484103817690904;1.005740634752426
34.020217;1.1073254279538087;0.4124017323271049;0.3784114264236026;-0.42772340246005813;-0.3891229008192691;1.098730227962144;1.0010925109715147;9.948324566608909;0.41502785537515;-0.4352266876443343;-0.43523037740905285;0.37722710225602823;0.38704767565173287;0.5483509743712558;1.0057453285182145
34.030217;1.1072628128839612;0.4123660108392033;0.37840490771841073;-0.4276574497904021;-0.3890600082951225;1.0988883562510572;1.0011486958394813;9.946915372766743;0.4150178030751493;-0.4352267201469243;-0.43523036939360543;0.3772895243919475;0.387040147661711;0.5482897740339583;1.0057485307137264
34.040217;1.1071948748052123;0.41233185771383735;0.37839917151949376;-0.4275923636384646;-0.3889982601962224;1.099043429676213;1.0012028517819311;9.945556378977015;0.4150072569364016;-0.43522675303819197;-0.4352303621450263;0.37735566262255876;0.38703064428859707;0.548224752809704;1.0057500539486057
34.050217;1.1071233256054267;0.41230269139388936;0.37839703722254114;-0.42752604520810056;-0.3889350247259033;1.0991948929763882;1.0012550519081753;9.944251305792326;0.41499601371591527;-0.43522678617753907;-0.43523035571789437;0.3774252645215924;0.38702105125556785;0.548157339975543;1.0057496225763938
34.060217;1.1070456522857197;0.41227466208324137;0.37839602049224297;-0.4274609546676377;-0.3888732784862466;1.0993422417950545;1.0013053817638613;9.943001742174472;0.4149838798118735;-0.4352268194509229;-0.435230350126093;0.3774980687134511;0.38701026894517304;0.5480867578039648;1.0057468709902997
34.070217;1.1069633153259326;0.4122513168263643;0.3783988229484642;-0.4273949929804432;-0.388810389716184;1.0994850247599788;1.0013538137386275;9.941807643305381;0.4149706899835767;-0.43522685276234985;-0.43523034532491667;0.37757379926409596;0.3869982385767931;0.5480129253587711;1.005741317375279
34.080217;1.1068736695782326;0.41223012777424295;0.378403912410138;-0.4273295357216006;-0.38874830140427263;1.0996229097467094;1.0014001578808818;9.940667835581658;0.4149563230600648;-0.43522688603177717;-0.43523034124376053;0.37765114602793654;0.38698393790060265;0.5479343727175365;1.005732338029667
34.090217;1.1067779224072494;0.41221352297623803;0.37841287315372035;-0.42726478881109686;-0.3886865254553167;1.0997557526853916;1.0014440991185367;9.939580776629123;0.4149406881776051;-0.43522691920203477;-0.43523033782286136;0.3777317738515999;0.38696933419206064;0.5478538843091655;1.0057191959311291
34.100217;1.106674510264466;0.41219918928115035;0.37842390449134816;-0.4271988725204487;-0.38862368983290135;1.0998835355176442;1.0014852355508288;9.938545243256112;0.41492369129324896;-0.4352269522325786;-0.43523033503369835;0.3778143852206206;0.38695333683736904;0.5477699952312582;1.0057011263046225
34.110217;1.1065619353789753;0.41218825863996966;0.37843827648377765;-0.42713376880053383;-0.3885619507808971;1.1000062723396418;1.0015231283218524;9.937559895071365;0.41490522006932995;-0.4352269850970945;-0.43523033289245905;0.37789877913018466;0.38693580548468265;0.5476826742316915;1.005677398023877
34.120217;1.1064417266423645;0.41218319725369995;0.37845735234261496;-0.4270686519640269;-0.3884998352879224;1.1001240056037107;1.0015573937687319;9.93662237774072;0.4148851400370756;-0.43522701778112655;-0.4352303314402206;0.3779848431124398;0.3869166063152411;0.5475919818252025;1.0056473347982966
34.130217;1.106311200942656;0.4121801516061795;0.3784781549142309;-0.4270035430066525;-0.3884380996627857;1.100236827700533;1.001587788786302;9.935729022663917;0.4148632858526588;-0.43522705025148173;-0.43523033069904843;0.37807249352994327;0.3868966664234419;0.5474988075365076;1.0056103379411967
34.140217;1.1061707980796718;0.4121823815701058;0.37850313824510173;-0.42693837792370626;-0.3883763169400339;1.1003448613944768;1.0016142350324686;9.934874923902996;0.4148394685241183;-0.43522708242642727;-0.4352303306680761;0.37816062427825814;0.38687398370760084;0.5474012643111547;1.0055658623892443
34.150217;1.1060210462098317;0.4121882281104298;0.3785303202377591;-0.42687330690033115;-0.38831425523756824;1.1004481986203045;1.0016367687324377;9.934054529672034;0.4148135003318627;-0.4352271141940202;-0.43523033135309225;0.37825108606970653;0.3868495940472135;0.5473016980289045;1.0055133709585231
34.160217;1.1058595083527474;0.4121985906993346;0.37856112855578633;-0.4268081367720801;-0.38825247565819443;1.1005468237178901;1.0016554587826056;9.933262559942913;0.41478522189972017;-0.4352271454541367;-0.43523033277858675;0.3783426926291727;0.3868235411342239;0.5471996083412237;1.0054523975261647
34.170217;1.105688112909503;0.41221213219576236;0.37859349723774216;-0.4267434221723183;-0.3881907614741035;1.10064059684728;1.0016703549310482;9.932494278296677;0.414754538553801;-0.43522717612905953;-0.43523033498467;0.3784352500243315;0.3867968693193275;0.5470959092398001;1.005382677065432
34.180217;1.1055050500647157;0.4122309549584143;0.37862980882281155;-0.42667788516828503;-0.38812864041833817;1.1007293033507626;1.0016814870180524;9.931745494037742;0.41472144807870925;-0.4352272061499936;-0.4352303380220947;0.3785285814863239;0.3867676292090741;0.5469894034577126;1.0053041659173019
34.190217;1.1053126010935184;0.41225252449801325;0.3786668550819505;-0.42661316508876407;-0.38806692937554443;1.100812692690228;1.00168888341143;9.93101288222919;0.41468602854766345;-0.4352272354601495;-0.4352303419380098;0.37862252042871897;0.38673688550872576;0.5468810274174335;1.0052169257960968
34.200217;1.1051093504191258;0.4122789961448628;0.3787070365589288;-0.4265492045269074;-0.38800626621284545;1.1008905136924336;1.001692526764029;9.930294102955546;0.41464839649071283;-0.4352272640270265;-0.43523034676153244;0.37871688429946304;0.38670571444054036;0.546771708470305;1.005121022199877
34.210217;1.1048980012491072;0.4123088961485934;0.37874813545491787;-0.4264841170322774;-0.3879442143282758;1.100962573914415;1.0016922810011617;9.929587681952507;0.41460866206041974;-0.4352272918454189;-0.43523035250139575;0.37881147038859836;0.38667319575657666;0.5466609397594067;1.005016539974822
34.220217;1.10467726492964;0.4123431110596011;0.37879157766307914;-0.42641893042956314;-0.38788244505681907;1.1010287877667493;1.0016879152632676;9.92889273289696;0.41456690489568643;-0.4352273189325824;-0.43523035915402986;0.37890509252469157;0.3866384198713098;0.5465474796012714;1.0049036777648768
34.230217;1.1044491106646255;0.4123799550109123;0.3788354038920497;-0.42635501480190063;-0.38782183675997356;1.1010881729613922;1.0016791453307095;9.92820829470757;0.41452316921524285;-0.4352273453059643;-0.4352303667224142;0.3789996178327906;0.38660350019586426;0.5464342922801231;1.0047828003937591
34.240217;1.1042155443901218;0.4124224826305318;0.37888196583071326;-0.42628986463173785;-0.3877597425948461;1.1011427731150925;1.0016655961448249;9.927532821403767;0.41447746538727054;-0.4352273709598935;-0.4352303752276626;0.379093964826838;0.38656755604747817;0.5463200797108206;1.004654373870331
