time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.240217;1.0943589926698192;0.41633891499246667;0.38323153308858954;-0.4262867769931786;-0.38776602125062837;1.099112840185391;0.984607155387358;9.979300819898153;0.41243159797056084;-0.4352268084379237;-0.435229340536298;0.38049359938660043;0.3869560600070623;0.5403049396318022;0.9874003900530794
34.250217;1.0942090040117034;0.41629826545988674;0.38320588801638034;-0.4262227901163737;-0.38770544744384894;1.0991663257826711;0.9845815217703473;9.980328265793476;0.4123722829818112;-0.4352268195382084;-0.43522927884025536;0.38048765504945153;0.3868681150401962;0.5402873995070572;0.9876950491013073
34.260217;1.0940685742221223;0.4162603109569424;0.38318086077816266;-0.4261579302306792;-0.3876437296434807;1.0992176213200997;0.9845569179035945;9.98133889540628;0.41231484592105455;-0.4352268316795339;-0.43522921818146826;0.3804822066959319;0.3867817664962052;0.5402721973146789;0.9879934150836915
34.270217;1.0939363290312312;0.4162226100911904;0.38315487897384937;-0.4260935758602938;-0.3875828107366111;1.0992674266478808;0.9845329780170389;9.982324772244862;0.4122593695284042;-0.43522684482939306;-0.43522915855973604;0.38047716106177043;0.38669604584848183;0.5402585320174279;0.9882949522159341
34.280217;1.0938137873311464;0.4161872131546997;0.38312943784357345;-0.42602830657429475;-0.38752107710456896;1.0993164769377892;0.9845093377528711;9.983278708144084;0.4122059539618813;-0.435226858960051;-0.4352290999963419;0.38047244986044965;0.3866109857932057;0.5402463392212522;0.9885991602303357
34.290217;1.0937025658784063;0.4161526635578323;0.38310275159121354;-0.42596471246498135;-0.38746051698191947;1.0993654338989414;0.9844856225937345;9.98419494121571;0.4121546805699317;-0.4352268740417544;-0.4352290425326539;0.3804680450707124;0.38652660818512347;0.5402356142227719;0.988905591497315
34.300217;1.0936011890040065;0.41611988941549877;0.38307617129263155;-0.4259003505498447;-0.38739959681968644;1.0994139262798484;0.9844614604624253;9.985069417022041;0.4121055607364419;-0.43522689003719556;-0.43522898620955147;0.3804639551923485;0.386442921575022;0.5402263799327527;0.9892138317386118
34.310217;1.0935119476345483;0.41609010834328475;0.38304990987385784;-0.4258366980511135;-0.3873389869198167;1.0994645542207493;0.9844365260850594;9.985899355820287;0.4120585444205683;-0.4352269068874364;-0.4352289310566734;0.3804592082873598;0.38635991483135274;0.5402179194948956;0.9895234789593361
34.320217;1.0934331972880573;0.4160606158161983;0.38302190411315606;-0.4257714729794112;-0.38727730000902866;1.0995167574246092;0.9844106131610957;9.986682475399109;0.41201357612815437;-0.4352269245082319;-0.43522887709668373;0.3804558524202944;0.38627754013491256;0.5402115708339394;0.9898340824994021
34.330217;1.0933661978326916;0.4160348572484741;0.382994657951593;-0.42570705096773526;-0.3872163293567236;1.099570768544225;0.9843836884678198;9.987416598396866;0.41197062382300764;-0.4352269427970283;-0.43522882434059057;0.38045295388440525;0.386196701328387;0.5402072322431728;0.9901450631705034
34.340217;1.093311946285341;0.4160100059356032;0.38296507812063196;-0.42564344570710344;-0.3871557664459729;1.099626713563564;0.9843558867536605;9.988099579040426;0.4119296659705595;-0.4352269616431311;-0.4352287727699774;0.3804505697840365;0.3861152806773897;0.5402033890646104;0.9904556970531332
34.350217;1.093268437398779;0.4159882559452167;0.38293572137028;-0.42557938159525316;-0.387095139174528;1.099683689033736;0.9843275377362335;9.988729009705226;0.4118906716615852;-0.43522698094428763;-0.4352287223270665;0.38044872643837285;0.3860341920744207;0.5402006456368278;0.9907651786705579
34.360217;1.0932365423429438;0.4159679847019307;0.3829047176123469;-0.42551500781285406;-0.38703421586571596;1.0997437699231052;0.9842992173595408;9.989302303045205;0.411853591013602;-0.43522700061035413;-0.43522867292295003;0.38044742886990596;0.38595440335314524;0.5401995419035868;0.99107273777719
34.370217;1.093216951792764;0.4159512406055449;0.38287361145693266;-0.42545134391987716;-0.386973603041418;1.0998059668417173;0.9842716657591839;9.989817845778795;0.41181835457407534;-0.4352270205404725;-0.4352286244479131;0.38044668490069805;0.38587392298677115;0.5401983946865244;0.9913777405825411
34.380217;1.0932076032070133;0.4159353633460827;0.38284066560380636;-0.42538854957765154;-0.38691413367785676;1.0998701531125081;0.9842456224354222;9.990276573497413;0.4117848743389685;-0.4352270405891001;-0.4352285767676976;0.38044652129291257;0.3857947933438423;0.5401982989647227;0.991679675590793
34.390217;1.0932096901543993;0.41592346731698854;0.38280842158768535;-0.42532411857234886;-0.38685316103700235;1.0999350659910772;0.9842217674022153;9.990682586435256;0.41175304494574066;-0.43522706055835253;-0.4352285297344972;0.3804469897770066;0.3857150919365711;0.5401975429914129;0.9919780690461383
34.400217;1.0932245342441071;0.4159126974168263;0.38277411269934775;-0.42526050509399155;-0.38679259669890426;1.1000024013239231;0.984200752572682;9.99104191421716;0.4117227480688066;-0.4352270802352053;-0.435228483226183;0.3804481699338836;0.385636902157219;0.5401972958893566;0.9922724649683232
34.410217;1.0932507091498156;0.41590513077594693;0.382740462622175;-0.42519643428725373;-0.3867319686494368;1.1000708492668694;0.9841831963841566;9.991360126452024;0.4116938430987027;-0.4352270994208022;-0.4352284371628429;0.38045017216223903;0.38555826027000134;0.5401959014070746;0.9925624747312071
34.420217;1.0932897370823589;0.4158990854241949;0.3827057308185339;-0.4251332753936092;-0.38667215528138965;1.1001400279853808;0.984169647471874;9.991640606755295;0.4116661470377724;-0.4352271179181858;-0.43522839150147696;0.3804531320581832;0.38548113338805906;0.5401945173314168;0.9928478077851317
34.430217;1.0933428914595862;0.4158963761037486;0.3826714096013089;-0.42506960665983423;-0.3866115429938281;1.1002084628706759;0.9841605389905548;9.991884311796063;0.4116394344112981;-0.4352271355291328;-0.43522834624621065;0.38045617826287176;0.385404435124908;0.5401914443501584;0.9931282130314065
34.440217;1.0934084860585147;0.41589421807824;0.38263579572926326;-0.42500558842774977;-0.38655096476449435;1.1002776673996577;0.9841560942696421;9.992090415467748;0.4116134612761066;-0.43522715208239965;-0.43522830143474794;0.38046139465458384;0.3853280413087576;0.5401878013584132;0.9934033629875585
34.450217;1.0934877467236999;0.415894574794938;0.38260044995420717;-0.42494242901884866;-0.3864911526869427;1.1003462159987842;0.9841562769754466;9.992257293787363;0.41158798852609196;-0.4352271674524227;-0.4352282571009057;0.3804678344712893;0.3852508035429362;0.5401819166867183;0.9936728081678973
34.460217;1.0935806564487751;0.41589766923501936;0.3825657296208695;-0.4248783574097402;-0.38643052666767086;1.1004137535700775;0.9841608952670814;9.992383508830386;0.4115627840539634;-0.4352271815600365;-0.43522821328609157;0.38047557514636615;0.3851745788674027;0.5401750098404221;0.9939360255664317
34.470217;1.0936881909420795;0.4159018056823846;0.38252987894320484;-0.42481596290352397;-0.3863710749807602;1.100478977221558;0.9841697724614961;9.992468462856971;0.41153761863228333;-0.43522719438228;-0.43522817007198633;0.38048473379688524;0.38509825014356597;0.5401662499767607;0.9941924706994546
34.480217;1.0938081671807682;0.41590885972215436;0.38249545215419994;-0.42475275101358906;-0.38631121540040564;1.1005435770981924;0.9841828425167224;9.9925125218369;0.41151227623939785;-0.4352272059605938;-0.4352281275685561;0.38049543223727683;0.38502171549202074;0.5401556019749939;0.99444162930916
34.490217;1.093941083318498;0.4159156811477624;0.38245944262846243;-0.4246887345732188;-0.3862506390251438;1.1006061667734592;0.9842001151034858;9.992516280005086;0.4114865731408134;-0.43522721638403034;-0.43522808589270107;0.3805077703921711;0.3849448785244239;0.5401430933386443;0.9946831007963644
34.500217;1.094086373795398;0.41592507550052293;0.38242450871660943;-0.42462588590083983;-0.3861911239127962;1.10066527937374;0.9842215908670103;9.992479586354918;0.41146037703629706;-0.4352272257659289;-0.4352280451755334;0.3805218205004887;0.3848686570369093;0.5401294693599509;0.9949166329165727
34.510217;1.094244313585213;0.41593528360295356;0.38238872007336433;-0.4245631325226373;-0.3861313280846818;1.1007223822904604;0.9842472515001709;9.992401795278095;0.41143361290109826;-0.4352272342287697;-0.4352280055774925;0.38053762210041053;0.38479099414647083;0.540113365112033;0.9951420956717235
34.520217;1.094411946628103;0.4159472324382728;0.3823535674230575;-0.42449906540260973;-0.38607070227126056;1.1007758727261447;0.9842770782654319;9.992282912042748;0.4114062408087678;-0.4352272418936815;-0.43522796728438473;0.3805551765448927;0.3847128602881558;0.5400956207031579;0.995359498932036
34.530217;1.094589321035807;0.41595945987386185;0.3823172225978256;-0.4244362737200001;-0.3860112346268519;1.1008241029429018;0.9843110020683561;9.992124086913593;0.41137821838259986;-0.43522724888559766;-0.4352279304762113;0.38057443153212844;0.3846342546311395;0.5400765066824879;0.9955690138525578
34.540217;1.0947753259911943;0.41597485959766833;0.3822821336903485;-0.42437306823177245;-0.3859513731472384;1.1008684279152194;0.9843488422029755;9.9919274811339;0.41134947190638266;-0.4352272553421358;-0.4352278952840776;0.3805952683835798;0.3845562231308159;0.5400571316007876;0.9957708775956305
34.550217;1.0949686251818709;0.41599027385159376;0.3822452888081098;-0.4243102795788284;-0.38589190379071564;1.1009072338962858;0.9843903112974443;9.991696246800888;0.4113198932192373;-0.4352272613989629;-0.43522786176428346;0.3806175240244209;0.3844768684855533;0.5400365542718025;0.9959652525594364
34.560217;1.0951690524625524;0.41600899931444174;0.38220917119398645;-0.4242478410667069;-0.3858323997245237;1.1009389493636623;0.984435041956658;9.991434606948932;0.41128937324008247;-0.4352272671626588;-0.43522782991451825;0.38064103206677924;0.38439730987756016;0.5400159679984609;0.996152220134274
34.570217;1.0953735731538519;0.4160284114578522;0.3821719083807507;-0.4241846939925888;-0.3857725837331569;1.1009650958182673;0.9844826046259023;9.991147626818801;0.41125784146804206;-0.435227272696673;-0.43522779971469006;0.3806656614204258;0.3843186191166179;0.5399965353576702;0.9963318746295657
34.580217;1.0955821044262994;0.4160494915026989;0.38213386819709444;-0.4241219102533616;-0.3857131106911582;1.1009833804336213;0.9845325620045898;9.990840709158029;0.41122527985489327;-0.4352272780301613;-0.4352277711441388;0.3806913470355263;0.3842397945621407;0.5399779322628685;0.9965043590328988
34.590217;1.095793649027925;0.4160740871373879;0.3820964466638593;-0.42405907455791225;-0.3856535874312719;1.1009956824424947;0.9845845174523806;9.990519230733087;0.4111917335480074;-0.4352272831796925;-0.4352277441731997;0.3807181011144313;0.38415977497505077;0.5399597319902097;0.9966698399520391
34.600217;1.0960070609115746;0.4161003905333046;0.3820577188907813;-0.4239971529592088;-0.3855948770628911;1.1010009028464525;0.9846381178414391;9.99018795887756;0.4111573174721106;-0.4352272881616568;-0.4352277187617442;0.3807460035449717;0.3840804571634665;0.5399435322267786;0.9968284837391429
34.610217;1.096221905604241;0.4161303996849734;0.38201897856973416;-0.42393472217412553;-0.38553536569127467;1.1009978922027472;0.9846930647158962;9.98985008556239;0.41112218908858245;-0.4352272929894929;-0.43522769486887547;0.3807751684396052;0.3839997068714181;0.5399280359269503;0.9969804742272289
34.620217;1.0964347767036815;0.41616146724929554;0.38197832770967727;-0.4238719446144219;-0.38547588623558066;1.1009885591980695;0.9847491057793913;9.989506868612256;0.4110865100658803;-0.4352272976735674;-0.4352276724585696;0.3808056969110504;0.3839193630451549;0.5399147378452196;0.9971260588824654
34.630217;1.0966451864204856;0.4161968942957647;0.38193827364105454;-0.4238099738942469;-0.3854171220499883;1.1009709919079325;0.9848059979001743;9.98915859121582;0.4110504350418899;-0.4352273022286948;-0.4352276514994457;0.38083764110707413;0.3838382381917426;0.5399029887755155;0.9972655554341505
34.640217;1.0968514607534738;0.4162333483039575;0.3818957369797027;-0.4237471992944462;-0.38535763898866404;1.1009474285970189;0.9848635209732048;9.988805995099513;0.4110141178357491;-0.4352273066677617;-0.43522763196424474;0.38087098510086803;0.3837561393935124;0.5398928388727651;0.9973993307095882
34.650217;1.0970520533088335;0.41627372664691265;0.3818533358852048;-0.42368437260341196;-0.38529810527061614;1.1009161312294873;0.9849215246964264;9.988450600273778;0.41097772297553975;-0.43522731098618195;-0.4352276138312307;0.38090564837855734;0.3836729128122302;0.539884357067685;0.9975278220258703
34.660217;1.097245450463906;0.4163160595094266;0.38180932123257366;-0.42362245993162007;-0.38523938402220503;1.1008793025404282;0.9849799529874949;9.988094116597729;0.41094144684974676;-0.4352273151576134;-0.4352275970892667;0.38094151812267074;0.3835884669538561;0.5398776321290067;0.9976515879255025
34.670217;1.0974311070739164;0.4163610530135828;0.38176413769607476;-0.423560091166312;-0.3851799099783247;1.1008360515176874;0.9850388573597167;9.987738192510575;0.4109055284092047;-0.43522731914137747;-0.4352275817360736;0.38097847953056385;0.38350275662184263;0.5398726999264363;0.9977712686121527
34.680217;1.097605875918126;0.41640970677401257;0.38171957205154844;-0.423498489446562;-0.3851214798906319;1.1007853556796652;0.9850983975906206;9.987384281783882;0.41087023790430355;-0.43522732290338656;-0.435227567761048;0.3810164133862087;0.38341576014802536;0.5398694414240449;0.9978874540233069
34.690217;1.0977699954352658;0.41646019802042356;0.3816738947102804;-0.4234365810556184;-0.38506275190099687;1.1007290668576675;0.9851588105497456;9.98703334667011;0.4108358581473755;-0.43522732643530376;-0.4352275551376003;0.38105519807381827;0.3833274673310454;0.5398675654932121;0.9980006320006269
34.700217;1.0979229005109357;0.4165139545128214;0.38162876396053974;-0.4233737615032803;-0.3850032069433497;1.1006649886032682;0.9852203862108388;9.986685960613315;0.4108026618311614;-0.43522732976214346;-0.43522754384347395;0.38109474445330394;0.38323788229469813;0.5398666870849755;0.9981112221373617
34.710217;1.0980643361412372;0.4165688451675278;0.38158257141449303;-0.4233122175915333;-0.38494481819852555;1.1005949632567291;0.9852834645246223;9.986342681740114;0.410770889681108;-0.4352273329503803;-0.4352275338798844;0.38113501810529077;0.38314703739728057;0.539866404786909;0.9982195499223373
34.720217;1.098194211905821;0.41662741214253945;0.3815379818968471;-0.42325025976083575;-0.3848860338853216;1.100516904929976;0.985348425855542;9.986004136197504;0.41074075416366235;-0.4352273360942629;-0.4352275252658751;0.3811760227161537;0.3830559925225991;0.5398670450378558;0.9983257868992281
34.730217;1.0983125902358304;0.41668605582703844;0.3814921522288751;-0.42318749774955255;-0.3848265298405114;1.1004328012034836;0.9854157258622114;9.985670752681445;0.41071247072551764;-0.4352273392753806;-0.43522751801395676;0.381217758169235;0.38296282237438173;0.5398668537140223;0.9984299465245636
34.740217;1.0984200057139086;0.41674738865385524;0.3814478325691475;-0.4231259040634999;-0.38476808442483756;1.1003407626202204;0.985485959192728;9.985342351959195;0.41068627647385225;-0.43522734254828477;-0.43522751209731386;0.38126017596356543;0.38286960808918385;0.5398669357408101;0.9985319249086014
34.750217;1.0985172341807303;0.41680896438779935;0.3814031150632181;-0.42306400339206934;-0.3847093407442006;1.1002430738332507;0.985559785511009;9.98501784232329;0.4106624242027161;-0.4352273459611334;-0.4352275074394769;0.3813031825955039;0.3827744270224414;0.5398655675122477;0.9986315674412919
34.760217;1.0986049955703028;0.41687205132339133;0.3813594771614416;-0.4230024119116304;-0.3846508897912864;1.1001381143590268;0.9856377195482362;9.984695362254236;0.41064117238236625;-0.43522734956951376;-0.4352275039387561;0.38134670092329753;0.38267834578460214;0.5398631265043748;0.9987287261218142
34.770217;1.0986851624208611;0.416934977305091;0.3813153241321294;-0.4229409141731242;-0.38459215562518806;1.1000281724034415;0.9857200598491747;9.984372928743667;0.41062276488784316;-0.4352273534394555;-0.435227501487004;0.38139070564750116;0.382582428720223;0.5398600189548335;0.9988232580373608
34.780217;1.0987564019381635;0.41699701903199854;0.3812710410968669;-0.4228793782344816;-0.38453374779740407;1.099911322572328;0.9858070442185422;9.984049090177399;0.41060740964654785;-0.43522735764359155;-0.43522749996532795;0.381435176853655;0.3824857470627603;0.5398553259827974;0.9989150068209187
34.790217;1.098820475226653;0.4170597046159694;0.381228031527734;-0.4228177897486883;-0.3844752885705167;1.099788471095602;0.9858989781357942;9.98372331209221;0.4105952960056519;-0.43522736223247604;-0.435227499244764;0.3814800266571401;0.38238736920897815;0.5398482168374151;0.9990038481668174
34.800217;1.0988780721997529;0.41712050963254677;0.3811844189401849;-0.4227558942255947;-0.38441653130253256;1.0996605137808924;0.9859961937391886;9.983396349923611;0.41058663161148934;-0.4352273672047365;-0.43522749920579107;0.3815250830226912;0.38228935680719944;0.5398400267946956;0.9990897797590866
34.810217;1.0989295877190992;0.41718063905966996;0.3811417812596944;-0.4226955287902585;-0.3843591772155309;1.0995254687511085;0.9860989496596801;9.983070156437064;0.41058163587832514;-0.43522737251498117;-0.43522749975038666;0.38157015155200086;0.38219079352238966;0.539829987184584;0.9991729631941345
34.820217;1.098975319030043;0.41723745743484525;0.3810981324747626;-0.4226339974918472;-0.3843007596398685;1.0993854678605515;0.9862074002746251;9.982746883151732;0.41058049938270436;-0.43522737809832895;-0.4352275007890873;0.38161508093401675;0.38209181710539036;0.5398180483677937;0.9992536586538439
34.830217;1.0990154292071217;0.41729338791934767;0.38105603955952516;-0.4225720524185489;-0.38424194726466643;1.0992386535846832;0.9863216471773795;9.982428212227115;0.4105833726125679;-0.43522738388247384;-0.4352275022357358;0.3816597463085864;0.3819916262943313;0.539803496267994;0.9993320955266196
34.840217;1.099049971258117;0.417344774473187;0.38101250804460784;-0.42251052420929563;-0.3841835261907341;1.0990871754890057;0.9864417626451577;9.98211577716127;0.4105903975449527;-0.435227389800543;-0.435227504025303;0.38170398197849575;0.3818924718536278;0.5397877970358809;0.9994084142044612
34.850217;1.0990791974194192;0.417394197759753;0.3809700680285013;-0.4224501649375931;-0.384126165151407;1.0989293372698377;0.9865677364161622;9.981811722490887;0.4106017375869324;-0.43522739579946146;-0.43522750611570166;0.38174755938296173;0.3817936395991662;0.5397703421313109;0.9994827120451939
34.860217;1.0991034196979141;0.41743928774601313;0.3809266776967675;-0.4223882784670564;-0.3840673975554048;1.0987667305585576;0.9866994606970235;9.981519040246848;0.4106175623427879;-0.4352274018234421;-0.43522750846282454;0.3817902166609193;0.38169542578734456;0.5397512390634777;0.9995550785778515
34.870217;1.0991228775827488;0.4174804082942506;0.38088281742564173;-0.4223279761848928;-0.3840100833715549;1.098601237866208;0.9868368072356527;9.9812416525707;0.41063801208551;-0.4352274077948773;-0.4352275110057457;0.3818316863111327;0.3815981179275262;0.5397305860573984;0.9996255671585942
34.880217;1.0991379878074725;0.41751895813745615;0.3808398803212881;-0.42226640107778474;-0.3839516097988784;1.0984319160108273;0.9869796988760904;9.98098370741849;0.41066318933904405;-0.435227413625157;-0.4352275136712433;0.38187172506767386;0.3815019847310872;0.539708474593248;0.9996941776166631
34.890217;1.0991492157742242;0.41755296245052165;0.38079616095041086;-0.4222057400344214;-0.38389395028919004;1.0982618384887854;0.987128093905572;9.980748540259889;0.410693155787939;-0.4352274192532618;-0.4352275163793223;0.3819101488984866;0.38140825532839634;0.5396857204621807;0.9997608843878345
34.900217;1.0991569795587492;0.4175840163430828;0.38075314525134163;-0.42214416742380717;-0.38383547580381294;1.0980900299472602;0.9872818967259377;9.980538277488476;0.41072792096482824;-0.43522742466966996;-0.435227519062013;0.3819468357630336;0.38131510091087717;0.539661048527564;0.9998256082585087
34.910217;1.0991619907336916;0.4176107509431786;0.3807094497070519;-0.4220835084037087;-0.3837778156149911;1.0979184963591528;0.9874408989992932;9.980354205339905;0.4107674506571979;-0.43522742989720364;-0.4352275217001538;0.3819817005072206;0.3812236442121305;0.5396352806073726;0.9998881312887202
34.920217;1.099164890822329;0.4176349994572342;0.3806665776530383;-0.4220231581564753;-0.38372045075403677;1.0977491975642044;0.9876048195891992;9.980197438737386;0.41081168323502226;-0.43522743496658167;-0.43522752433243717;0.38201467095176406;0.3811339627324411;0.539608474081028;0.9999481020989343
34.930217;1.0991664910916967;0.4176550040508459;0.38062267137384737;-0.4219628618828629;-0.38366313462407353;1.0975809436450037;0.9877733356908006;9.980069519157452;0.4108605157545592;-0.4352274399119543;-0.43522752702449924;0.3820466786953969;0.3810470685794026;0.5395820537444733;1.000005121706255
34.940217;1.0991675246136765;0.41767262317690645;0.38057915034044204;-0.42190098326826797;-0.3836043645298221;1.0974153149987134;0.987946021244446;9.979972502721514;0.4109137589005203;-0.43522744476873276;-0.4352275298386943;0.3820756725116224;0.38096090445589503;0.539553156706356;1.000058818371014
34.950217;1.0991683837136872;0.4176886584094677;0.38053655248379126;-0.4218406337380554;-0.383547000380328;1.0972536398367596;0.9881223061031037;9.979907825157301;0.41097111906055356;-0.43522744958161624;-0.4352275328259752;0.3821026418504596;0.38087735717132637;0.5395238232528482;1.000108904919103
34.960217;1.0991693860888747;0.4177012368655919;0.3804930113565826;-0.4217803377260914;-0.38348968559956065;1.0970940735507744;0.9883015625109822;9.979874914992667;0.4110322405470986;-0.4352274544237237;-0.4352275360362205;0.38212762579518256;0.38079426827328855;0.5394925757007574;1.0001552160728038
34.970217;1.0991708142350378;0.41771334915735664;0.3804511836193951;-0.4217196263499282;-0.3834319788702496;1.0969377505061153;0.9884832434179733;9.979871675863063;0.41109675268103846;-0.4352274593917752;-0.4352275395209576;0.3821506966590733;0.3807134650299681;0.5394608182889611;1.0001977544211507
34.980217;1.0991728883775254;0.4177218324189696;0.38040828779104985;-0.42165933008660866;-0.3833746660031027;1.09678581079669;0.988666953803712;9.979896082233106;0.4111642904750715;-0.43522746458048955;-0.4352275433150575;0.38217193135167193;0.38063280457254206;0.539427164373842;1.000236703264928
34.990217;1.0991759305986697;0.4177295655631839;0.3803670570779203;-0.4215989801037995;-0.38331730556341803;1.0966362964318461;0.9888524363217908;9.979946541486878;0.41123451326728644;-0.4352274700652034;-0.435227547430493;0.3821913978839365;0.38055418167260646;0.5393930377946301;1.0002723097460953
35.000217;1.0991801098473306;0.4177345521798674;0.3803257536079565;-0.421538321754188;-0.3832596508381665;1.0964901426061302;0.9890394799898481;9.980021326186245;0.4113071159650047;-0.43522747588653654;-0.43522755186705236;0.38220916408100075;0.3804765144491887;0.5393577500938069;1.0003047695230736
35.010217;1.0991843252506865;0.4177381604705185;0.38028597759443095;-0.42147757181572537;-0.38320227758562303;1.0963482751135236;0.9892278193035319;9.980118530511337;0.41138182310807875;-0.43522748204236184;-0.43522755661336693;0.38222530900917256;0.38039974296206464;0.5393213479459386;1.0003342439251792
35.020217;1.0991905922520095;0.4177395883592209;0.38024618435029967;-0.4214169128401308;-0.38314462510422775;1.096208652959407;0.9894171332907876;9.980236345234875;0.4114583801448824;-0.4352274885048361;-0.43522756164704085;0.3822399207749913;0.380322825100952;0.5392831947633996;1.0003608997181936
35.030217;1.099197748163303;0.4177390709060761;0.380206848627955;-0.42135783604805477;-0.38308842785201064;1.0960722479987066;0.9896071020189677;9.980373100094166;0.4115365488592592;-0.4352274952418284;-0.43522756694283754;0.3822530872325685;0.38024772513290545;0.5392447710663277;1.0003849039196973
35.040217;1.099205765896049;0.4177382360136629;0.38016932761059163;-0.42129748423839136;-0.3830310729062964;1.095939031566513;0.989797428651869;9.980527230883954;0.4116161057200973;-0.4352275022235518;-0.43522757247689625;0.3822648921315927;0.3801734092234611;0.5392054379118929;1.0004064163394961
35.050217;1.0992146230304813;0.4177352028877869;0.3801317936127914;-0.4212368236790117;-0.3829734235528408;1.0958099731474213;0.989987837280061;9.980697276568531;0.41169684144896745;-0.43522750942230864;-0.43522757822652874;0.3822764152645928;0.3800998457896296;0.5391659669085461;1.000425589972782
35.060217;1.0992241701894012;0.4177317172662857;0.38009576618245916;-0.4211764706087724;-0.38291607059337585;1.0956830392732702;0.9901780713935261;9.980881868515786;0.4117785602048408;-0.4352275168121523;-0.43522758417030216;0.3822857323269238;0.3800270055638205;0.539124998150346;1.0004425711510463
35.070217;1.099234393900501;0.4177258868192281;0.3800594162285337;-0.42111739134068754;-0.38285987730702475;1.095559192909329;0.990367893373433;9.981079721854677;0.4118610787012115;-0.43522752436884216;-0.435227590288109;0.3822939147045672;0.37995486121519806;0.5390832964084318;1.0004574991590962
35.080217;1.0992452846499923;0.4177205372940252;0.38002520749743085;-0.42105667507851285;-0.38280218212233125;1.0954383931855718;0.9905570842327238;9.981289633642595;0.41194422570410993;-0.4352275320698927;-0.4352275965609591;0.38230102966087065;0.37988338671428773;0.5390409142252935;1.0004705054168215
35.090217;1.0992567039588155;0.4177126226395236;0.3799903140185518;-0.42099759422896144;-0.38274599064241654;1.0953215951819375;0.9907454425862864;9.981510486618578;0.4120278416456649;-0.43522753989460766;-0.4352276029709144;0.38230714073420147;0.37981355683287155;0.538998605979132;1.000481713574124
35.100217;1.0992676468269622;0.4177033758338106;0.37995610269501867;-0.4209368926038825;-0.38268867488760977;1.0952067503654992;0.9909327828022297;9.981741250185022;0.41211177808331895;-0.4352275478241398;-0.43522760950125233;0.3823123079368347;0.37974334706537416;0.5389550092513599;1.0004912411066373
35.110217;1.099280106436729;0.4176953241135334;0.37992408842252956;-0.42087739479123093;-0.38263209234585377;1.095094808189559;0.9911189330449608;9.981980968676018;0.41219589707557275;-0.4352275558413198;-0.43522761613646954;0.3823165878587158;0.37967373382951347;0.5389108732515485;1.0004992008613238
35.120217;1.099292949080205;0.41768483176746457;0.3798912634824585;-0.4208170902737273;-0.38257479332477345;1.0949857174333204;0.9913037335635165;9.982228745619835;0.4122800707149898;-0.43522756393021733;-0.43522762286200956;0.3823200338586781;0.37960569460158544;0.5388669450187591;1.0005057011734009
35.130217;1.0993062174994326;0.4176753147347298;0.37986062914682356;-0.42075759053299844;-0.38251821238630107;1.0948794260889347;0.9914870357467129;9.98248373852741;0.41236418077253356;-0.4352275720758433;-0.4352276296639713;0.3823226963427015;0.3795372078729706;0.5388218563588222;1.0005108451318765
35.140217;1.0993197818973022;0.41766354503452763;0.3798292102283541;-0.42069850503035444;-0.38246202495416315;1.0947768809264553;0.9916687024462612;9.98274515947712;0.41244811807458764;-0.43522758026417174;-0.43522763652903346;0.3823256231235158;0.3794692530544192;0.5387770606690525;1.0005147299528963
35.150217;1.0993336466917143;0.41765242439251477;0.3797995626110996;-0.4206393649432964;-0.38240578958184795;1.094676028089247;0.9918486085087709;9.983012268212024;0.4125317815226551;-0.43522758848219706;-0.43522764344449977;0.38232685964747287;0.379402810300939;0.5387318797231327;1.0005174469498412
35.160217;1.0993478185420638;0.4176399127537763;0.3797697529172874;-0.42057869457989966;-0.38234814950293117;1.094577814194954;0.9920266399509658;9.983284359238443;0.4126150772250651;-0.4352275967178899;-0.4352276503982935;0.3823274489786155;0.379335860209092;0.5386856495849672;1.0005190820604994
35.170217;1.0993611755152275;0.4176262331991358;0.37974029707478046;-0.42051920734525283;-0.3822919491336208;1.0944821867699894;0.9922026920002479;9.983560754870881;0.41269791817392026;-0.435227604960174;-0.43522765737894537;0.38232743189671686;0.37927038372858285;0.5386398124643847;1.000519715969094
35.180217;1.099375726662257;0.41761372655870155;0.37971256096536;-0.42046006402897274;-0.38223571585301724;1.0943890944307244;0.9923766677177277;9.983840806043553;0.4127802241327314;-0.4352276131988452;-0.43522766437558175;0.38232684736495287;0.37920536247551206;0.5385936960456172;1.0005194233156949
35.190217;1.0993904873551934;0.4176000359556496;0.37968467449093096;-0.42040061140830604;-0.3821791878628092;1.0942984875488828;0.9925484779265994;9.984123894766755;0.41286192133425387;-0.4352276214242421;-0.43522767137785096;0.38232573310650514;0.3791397789548424;0.5385466265936135;1.0005182721883308
35.200217;1.0994053444228504;0.4175868522491735;0.3796581515399263;-0.4203414657999346;-0.38212295588587397;1.0942113185355464;0.9927180417713043;9.98440943791449;0.4129429422096612;-0.4352276296268354;-0.4352276783758674;0.3823241258742009;0.3790756162281718;0.5385000413062102;1.0005163249864126
35.210217;1.099420363435477;0.4175725727723801;0.37963145480934757;-0.42028201084846367;-0.38206642917253;1.0941255409550223;0.9928852871183853;9.984696892564767;0.4130232251849142;-0.43522763779719054;-0.4352276853601642;0.3823220613192216;0.37901185741856863;0.5384532632812288;1.0005136398777321
35.220217;1.0994344382329464;0.41755852138344524;0.37960611494565427;-0.42022246464201435;-0.38201018334988995;1.0940421082340315;0.9930501502184048;9.984985757757963;0.41310271437096496;-0.4352276459262909;-0.4352276923215162;0.3823205736853027;0.3789484857163864;0.5384070284639725;1.0005102719011454
35.230217;1.0994495927001162;0.4175434154048765;0.3795802186553616;-0.42016336906139806;-0.3819540018742641;1.0939609732778983;0.9932125747757293;9.985275572135537;0.4131813592927314;-0.4352276540058322;-0.43522769925073024;0.3823176956656875;0.3788854847997549;0.5383599407203654;1.0005062734472199
35.240217;1.0994648552501467;0.41752854797552535;0.37955522870745806;-0.42010391055236973;-0.38189747695797716;1.0938820890654946;0.9933725110966279;9.985565914561873;0.4132591145727248;-0.43522766202828767;-0.4352277061386829;0.3823144585168866;0.3788218391876789;0.5383120288733094;1.0005016936960192
35.250217;1.0994801238615182;0.41751443104243585;0.37953160080577175;-0.42004598009872607;-0.38184235800766597;1.0938054090785663;0.993529915805535;9.985856407758012;0.413335939302116;-0.43522766998667917;-0.4352277129766737;0.38231089212248537;0.37875953436083304;0.5382647214253591;1.0004965776735824
35.260217;1.0994954288724543;0.41749894492408274;0.37950735500939975;-0.41998688083771996;-0.38178617823045313;1.093730887294972;0.9936847524779642;9.986146714012268;0.4134117963181775;-0.43522767787428623;-0.4352277197568598;0.38230702486256446;0.3786975567442178;0.5382173326266042;1.000490966654916
35.270217;1.099509801447671;0.4174846507510862;0.379485112677994;-0.4199269671279031;-0.3817295912388702;1.09365847843914;0.9938369927220997;9.986436518976646;0.41348665182678673;-0.43522768568458425;-0.4352277264724453;0.38230288340138086;0.37863689361667274;0.5381705820215482;1.0004848999133389
35.280217;1.0995251388632785;0.41746911414054305;0.37946196971589946;-0.41986908655026917;-0.3816745225743872;1.0935891384440697;0.9939866165821722;9.986725512798994;0.4135604755075424;-0.43522769341135226;-0.4352277331175693;0.3822994925162981;0.3785755328286996;0.538123786591797;1.0004784155277953
35.290217;1.0995405183162672;0.41745512918106764;0.3794407488257136;-0.4198095683370238;-0.3816179517154114;1.093520824527931;0.9941336120821687;9.987013379615544;0.41363324075822827;-0.43522770104891445;-0.4352277396871955;0.3822948752351218;0.37851446222086904;0.5380762420292752;1.0004715493307488
35.300217;1.099555842621624;0.41743953410121665;0.3794185767551334;-0.4197504641004011;-0.3815617740207357;1.0934544949468492;0.994277974246743;9.987299797412224;0.413704924773964;-0.4352277085923946;-0.43522774617713555;0.3822900532014061;0.37845366896967314;0.538028670377305;1.0004643338076775
35.310217;1.0995701468490642;0.41742366046189755;0.3793969648888385;-0.4196921820169883;-0.38150669177607804;1.0933901088165705;0.9944197036401001;9.987584445753804;0.4137755086245512;-0.43522771603767435;-0.43522775258405527;0.3822850467210414;0.3783931393193874;0.5379810822751732;1.0004567978930745
35.320217;1.0995854622698404;0.41740976231925386;0.37937723234407755;-0.41963266004750194;-0.38145012239227233;1.0933276258583458;0.9945588049983728;9.987867021456527;0.4138449771914754;-0.4352277233812371;-0.43522775890542625;0.3822798744542927;0.37833385894666066;0.5379341911584392;1.0004489673069963
35.330217;1.0996006917380274;0.4173943643786961;0.3793565688417992;-0.419574773213465;-0.38139505616220315;1.0932670059987917;0.9946952864278326;9.988147249853812;0.413913318725255;-0.435227730620155;-0.4352277651394069;0.38227455329713866;0.37827381373191027;0.5378865990791712;1.0004408655573658
35.340217;1.099615913210525;0.4173806660058559;0.37933782865676235;-0.4195164698674233;-0.38133959774179677;1.0932082092313515;0.9948291590428495;9.988424879794884;0.41398052433381494;-0.43522773775191614;-0.43522777128454926;0.38227009859092986;0.3782149902855758;0.537840432226709;1.000432514625883
35.350217;1.0996300312341187;0.4173650280403613;0.37931805535835206;-0.419456961807484;-0.3812834072709327;1.0931511956335527;0.994960437020419;9.98869967906966;0.41404658745872863;-0.43522774477418297;-0.43522777733950774;0.38226452425739904;0.37815537585657494;0.5377928702418251;1.000423934404855
35.360217;1.099645079411894;0.41735113323662676;0.3792998719160413;-0.41939901769058197;-0.38122829368515176;1.0930959252897572;0.9950891375311868;9.988971441457371;0.41411150317943013;-0.4352277516848502;-0.4352277833029957;0.38225884267704596;0.3780969581806529;0.5377460378861649;1.0004151425791352
35.370217;1.0996600949396018;0.4173365326335052;0.37928136053233175;-0.4193407641189847;-0.38117288519567566;1.093042358557912;0.9952152799355354;9.989239990695296;0.4141752677185381;-0.43522775848227374;-0.43522778917385624;0.38225306462912173;0.3780377257488214;0.5376985342615871;1.0004061557693424
35.380217;1.0996739852513246;0.4173212477948014;0.3792628952494534;-0.4192812524534615;-0.38111669594419173;1.0929904566523558;0.9953388847395791;9.98950517597657;0.41423787852609684;-0.4352277651655143;-0.43522779495113917;0.38224719967763043;0.3779796679721119;0.5376517701187481;1.000396990059744
35.390217;1.0996887885906501;0.417307737443232;0.37924598945598503;-0.4192233045932822;-0.3810615835381488;1.0929401814676434;0.9954599731929491;9.989766867023372;0.4142993347017723;-0.43522777173435956;-0.4352278006342308;0.38224125685879845;0.37792077471255375;0.5376043420171083;1.0003876600477375
35.400217;1.099703547892309;0.4172935494714783;0.3792287262993187;-0.41916504728303744;-0.38100617619799804;1.0928914943103014;0.995578567661719;9.990024949771465;0.41435963725570646;-0.43522777818896363;-0.43522780622283336;0.38223624506051285;0.377863035625012;0.5375583697799559;1.0003781778259457
35.410217;1.0997171762512292;0.4172799772400628;0.37921264009266975;-0.41910669974161413;-0.3809510494395422;1.0928443550600255;0.9956946918952706;9.990279318637256;0.4144187889880756;-0.43522778452950517;-0.4352278117166267;0.38223017281592536;0.3778054400776783;0.5375117301263599;1.0003685530276925
35.420217;1.099731761636241;0.41726610265476477;0.37919616331679146;-0.4190484399831218;-0.380895642803482;1.0927987227157259;0.995808370528747;9.990529867507636;0.41447679410698174;-0.43522779075614976;-0.4352278171149359;0.38222404793399983;0.37774797756556444;0.5374651357856598;1.0003587933363542
35.430217;1.0997462227264052;0.41725199720314576;0.3791797201134655;-0.4189905406998697;-0.38084058044211766;1.0927545561129164;0.9959196285697646;9.990776486767015;0.4145336579325103;-0.43522779686917445;-0.4352278224168595;0.38221787744683633;0.3776906379924076;0.5374185878305484;1.0003489052151906
35.440217;1.0997596110129098;0.4172389235174391;0.3791647724178363;-0.4189321896533147;-0.38078545467273484;1.0927118140869734;0.9960284915586363;9.991019068960815;0.4145893869446888;-0.43522780286906476;-0.4352278276217304;0.3822116676875532;0.377633411705698;0.5373720865811196;1.0003388952336112
35.450217;1.0997739750590974;0.41722556502014385;0.3791494065681054;-0.4188739262374189;-0.38073004899758994;1.092670455889437;0.9961349856473167;9.991257517671805;0.41464398884815373;-0.43522780875646666;-0.43522783272938514;0.382206424252328;0.37757628945843746;0.5373263431682337;1.000328771013593
35.460217;1.0997882345903673;0.41721321385035764;0.3791351572889422;-0.41881596979528174;-0.3806749389021337;1.092630441700692;0.9962391373287223;9.991491750748095;0.414697472343404;-0.4352278145320554;-0.43522783774011575;0.3822001521547632;0.37751926235820943;0.5372799347277672;1.0003185408769426
35.470217;1.0998014840965873;0.4171999182306362;0.3791205502630913;-0.4187585283735382;-0.3806206287844928;1.0925917323545489;0.9963409736659956;9.99172169521246;0.41474984701565415;-0.43522782019651785;-0.43522784265447884;0.38219385626446234;0.37746232196511564;0.5372335725881987;1.0003082130345218
35.480217;1.0998156391878642;0.41718794800224984;0.3791069769064222;-0.4187005695668684;-0.3805655192444683;1.0925542891800433;0.9964405227320671;9.991947280436763;0.4148011235123867;-0.43522782575063823;-0.43522784747303345;0.3821875416534556;0.37740546062603064;0.5371872573726164;1.000297795704781
35.490217;1.0998297479458794;0.4171749531417837;0.37909261669737576;-0.41864266307705617;-0.3805104586082118;1.0925180751311905;0.9965378133287742;9.992168433953504;0.414851313574136;-0.43522783119527064;-0.4352278521961779;0.3821812136342825;0.3773486716651218;0.5371409902550485;1.0002872980085726
35.500217;1.0998428563358966;0.41716219293302237;0.37907893015415906;-0.41858399699762594;-0.3804550392373729;1.0924830557859329;0.9966328744542525;9.99238507840531;0.41490042982619557;-0.43522783653117647;-0.43522785682420073;0.38217587757211574;0.3772919490668509;0.5370954843885897;1.0002767303845146
35.510217;1.0998568747786959;0.41715087471353823;0.37906634414851914;-0.4185272559660365;-0.38040104049249046;1.0924491986624816;0.996725735698246;9.992597133231667;0.4149484854640276;-0.435227841758958;-0.43522786135738833;0.38216953870312054;0.37723528708823617;0.5370493186269992;1.0002661046734624
35.520217;1.099870891602381;0.4171388826066706;0.3790532366744707;-0.41846898425432344;-0.38034563666921295;1.0924164722754703;0.996816428152966;9.992804528981953;0.4149954939252856;-0.4352278468792025;-0.4352278657961133;0.3821632020753371;0.37717968031142346;0.5370039091474272;1.0002554343859824
35.530217;1.0998838208090604;0.4171276135153682;0.37904123916144855;-0.4184118443916617;-0.3802916233065293;1.092384846295013;0.9969049842663796;9.993007229246762;0.41504146888173343;-0.4352278518925851;-0.4352278701409406;0.3821568723730874;0.37712312387669344;0.53695785305239;1.0002447342148082
35.540217;1.0998977057478379;0.4171156395903529;0.37902833960622695;-0.4183539321328629;-0.38023656381936555;1.0923532918775896;0.9969914369355944;9.993205238023997;0.41508642432666426;-0.43522785679976383;-0.4352278743926868;0.38215155363300246;0.3770666134629583;0.5369125669521307;1.0002340188854906
35.550217;1.0999105935349107;0.4171039629418952;0.3790161116443925;-0.4182964819299605;-0.38018225562251656;1.0923237819990708;0.9970758192213128;9.993398582134057;0.41513037414182097;-0.4352278616014238;-0.43522787855235245;0.38214524935690336;0.3770111449306452;0.5368673319636817;1.000223302907413
35.560217;1.0999243953784115;0.41709362847535736;0.3790048389015873;-0.41823851391174355;-0.3801271479019217;1.0922952918677726;0.997158164599247;9.993587289877562;0.4151733316336194;-0.4352278662984698;-0.4352278826209724;0.38213896292726407;0.37695471393625934;0.5368214567410241;1.000212601234341
35.570217;1.0999382005360365;0.4170827312626243;0.3789930962776293;-0.41818145788828576;-0.38007285517562334;1.0922677982959543;0.9972385069960312;9.993771385844752;0.4152153097865955;-0.43522787089187115;-0.43522788659956085;0.3821326977556393;0.3768993159580236;0.5367763472121861;1.0002019296727471
35.580217;1.0999509241122234;0.4170725058209769;0.3789823725829817;-0.418124312722985;-0.3800188428187064;1.0922412789889662;0.9973168805360966;9.99395089449943;0.4152563218666615;-0.43522787538237745;-0.435227890489263;0.3821264572815361;0.37684394672726734;0.5367313022248326;1.0001913047373794
35.590217;1.0999646104533924;0.4170615753366497;0.37897070661074594;-0.41806639488030445;-0.3799637843014723;1.0922157127674768;0.9973933194181797;9.994125839639759;0.41529638182473055;-0.4352278797705925;-0.4352278942915012;0.3821212450868361;0.3767876026300888;0.5366863331005538;1.000180743050743
35.600217;1.0999773083480326;0.4170509401517736;0.37895967382626106;-0.4180089394358459;-0.3799094770706224;1.0921910789885263;0.9974678580444082;9.994296240758288;0.41533550432379496;-0.43522788405726365;-0.43522789800782435;0.3821150649161845;0.3767322807534599;0.5366414215194069;1.0001702603945268
35.610217;1.0999909321190653;0.4170416981126563;0.3789496090781297;-0.41795218728195216;-0.37985548031811006;1.092167355961544;0.997540531316095;9.994462113199654;0.41537370433896426;-0.43522788824353803;-0.43522790163960745;0.38210892040853095;0.3766769786253744;0.5365965775788224;1.0001598711289001
35.620217;1.100003575139848;0.4170314736103235;0.37893900669168085;-0.41789472980443165;-0.3798011734395947;1.0921435199995548;0.997611374850392;9.994623473635846;0.41541099684156324;-0.4352278923311027;-0.4352279051880482;0.38210281467102114;0.3766216938619663;0.5365518010791285;1.0001495882111409
35.630217;1.100017150901289;0.41702263887541247;0.37892936179062475;-0.41783797552486235;-0.37974717702257005;1.0921215455431896;0.9976804247600513;9.994780347780265;0.41544739703652706;-0.43522789632211656;-0.4352279086545164;0.38209775019430114;0.3765654239423949;0.5365071020778632;1.0001394231261183
35.640217;1.1000297064453912;0.4170124214891313;0.3789188249878882;-0.417780877771586;-0.3796932143311034;1.092100405953319;0.9977477171184244;9.994932773651433;0.4154829205853424;-0.4352279002189616;-0.43522791204074696;0.3820917293110081;0.37651016624982425;0.5364624605230791;1.0001293859477034
35.650217;1.100043283275092;0.4170031596311206;0.37890881703289825;-0.41772381317485374;-0.3796389230068266;1.0920800746268036;0.9978132873527926;9.995080799625619;0.4155175833924497;-0.4352279040239408;-0.43522791534857996;0.38208575464990674;0.3764549182866401;0.5364178872723588;1.0001194861220004
35.660217;1.10005679318653;0.4169949188039521;0.3788997704068087;-0.4176670557320533;-0.379584927055162;1.092060526183434;0.9978771700136111;9.99522448596699;0.41555140157818643;-0.4352279077390058;-0.43522791857954785;0.3820798292056349;0.3763996779901081;0.5363733836537699;1.0001097330040676
35.670217;1.100069323355072;0.416985683845796;0.3788901663816408;-0.4176095932656585;-0.3795306209728562;1.0920417369982514;0.9979393991055822;9.995363905677134;0.41558439176747053;-0.435227911365711;-0.43522792173458363;0.38207495610222236;0.37634444406217815;0.5363296639471202;1.0001001352680725
35.680217;1.1000827846500474;0.4169778271674971;0.37888150223437017;-0.41755283376258145;-0.3794766253118503;1.0920226845533938;0.9980000081011604;9.9954991362698;0.4156165710267133;-0.4352279149054119;-0.4352279248139747;0.38206913825303307;0.3762892160649256;0.5362853055262153;1.0000907004122928
35.690217;1.1000952242821593;0.416968575811316;0.37887192874299225;-0.4174957310855385;-0.37942266335279196;1.0920053468874815;0.9980590294746885;9.995630254833864;0.41564795652848147;-0.4352279183593215;-0.4352279278176445;0.38206337825259895;0.3762339942113275;0.5362410227206539;1.0000814352014082
35.700217;1.1001086858166416;0.41696148952751755;0.3788639757226821;-0.4174386078152559;-0.37936832413182364;1.0919887033704574;0.9981164947777729;9.99575734631207;0.41567856543917586;-0.4352279217283215;-0.4352279307455199;0.3820576784477302;0.37617977896811733;0.5361975192361771;1.0000723460284244
35.710217;1.100121084742956;0.41695260899456227;0.3788547593093065;-0.4173815032225884;-0.37931436243647637;1.0919727357365545;0.9981724353153494;9.995880510923998;0.4157084149906059;-0.4352279250128536;-0.43522793359765266;0.3820530408902651;0.37612457062387117;0.536154106570005;1.0000634388610623
35.720217;1.1001345066511672;0.4169447220132934;0.3788460912973175;-0.41732565290284385;-0.3792611821493597;1.0919574283165203;0.9982268824094518;9.995999859070425;0.41573752260397345;-0.4352279282130372;-0.4352279363740977;0.3820474671986136;0.3760693690122886;0.5361100634064462;1.0000547192140237
35.730217;1.1001468651771988;0.41693742679432166;0.3788383200759756;-0.4172684929224336;-0.3792071720754303;1.0919417678487358;0.9982798670839785;9.996115501532827;0.415765905938789;-0.43522793132895565;-0.43522793907489427;0.3820419585181931;0.376014173505983;0.5360661035372007;1.000046191880749
35.740217;1.1001602015439471;0.41692945122115366;0.3788295828048039;-0.4172117808988945;-0.3791532257992935;1.0919277430240346;0.9983314201809921;9.996227541318826;0.4157935827351827;-0.4352279343609973;-0.4352279417002992;0.3820375157056831;0.3759599832015055;0.536023641369554;1.0000378602324578
35.750217;1.100172561525672;0.4169229623405113;0.3788225175609138;-0.4171554788007146;-0.3790999821894018;1.0919143435324208;0.9983815734359018;9.996336068810038;0.41582057066439354;-0.4352279373099204;-0.4352279442509021;0.3820321393799354;0.37590479708389196;0.5359798480950411;1.0000297255988735
35.760217;1.100185856963278;0.4169153424538021;0.3788140840173684;-0.41709876482376584;-0.3790460361328179;1.0919015588188654;0.9984303607753585;9.996441165818343;0.4158468872261962;-0.43522794017646466;-0.4352279467274583;0.38202682956129547;0.37585061413245446;0.5359368384729762;1.000021787507562
35.770217;1.1001981799425793;0.4169079869640727;0.3788062041075483;-0.4170425144068713;-0.3789928413629342;1.09188837715994;0.9984778186149597;9.996542914082722;0.41587254957625724;-0.4352279429609497;-0.43522794913073665;0.3820215854472365;0.37579543350110317;0.535893209027166;1.0000140447979944
35.780217;1.1002114444348128;0.41690194323376073;0.37879916922511375;-0.41698574499753005;-0.3789388468863731;1.0918767855606077;0.9985239847357428;9.996641399097589;0.41589757467460814;-0.43522794566330514;-0.4352279514615411;0.38201740564330416;0.375741254688336;0.5358510748951538;1.0000064966269409
35.790217;1.1002236992942087;0.41689454697308387;0.3787912285622223;-0.4169298545164945;-0.37888599610840823;1.0918657702539527;0.998568896585333;9.996736711614163;0.4159219797264047;-0.4352279482833915;-0.4352279537207561;0.3820122883624709;0.3756860774459704;0.5358076076993111;0.9999991427637367
35.800217;1.1002359899075762;0.41688889080799846;0.3787848321208176;-0.4168723264244677;-0.3788316429629701;1.0918553170661307;0.9986125902907098;9.996828948839664;0.41594578213235994;-0.43522795082128857;-0.43522795590916113;0.3820072313681139;0.37563190149337583;0.5357649230169793;0.9999919831559606
35.810217;1.1002492296011472;0.4168822097326989;0.37877715230730685;-0.4168168292031048;-0.3787788074129032;1.0918444115782429;0.9986551011496791;9.996918211565912;0.4159689989817838;-0.43522795327748215;-0.43522795802711445;0.3820032321067857;0.3755777263065059;0.5357230328504136;0.9999850168850544
35.820217;1.1002615080064442;0.4168757372712147;0.37876996642304883;-0.41676057435492614;-0.3787256130994755;1.0918350395240146;0.9986964644742623;9.997004600115602;0.41599164694121493;-0.435227955653066;-0.43522796007462744;0.3819982881090689;0.3755225510615288;0.5356798102341532;0.9999782411400894
