time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.830217;1.1002747335293128;0.41687062699918837;0.37876366435903575;-0.4167050217768333;-0.3786727290827204;1.0918261869825157;0.9987367151024905;9.99708821423973;0.4160137424984004;-0.4352279579497877;-0.43522796205187664;0.38199339720326314;0.3754683747523672;0.5356373708223992;0.9999716510904932
35.840217;1.1002869475242878;0.41686405174065977;0.3787563488061216;-0.4166479053792497;-0.3786187686420442;1.0918168402005506;0.9987758865053538;9.997169151904913;0.4160353018279778;-0.43522796016963095;-0.43522796395959634;0.38198855753590033;0.3754141964015657;0.5355950142649769;0.9999652408799047
35.850217;1.100300186463825;0.41685967739906127;0.37875064762254534;-0.41659198921726615;-0.378565540980587;1.0918089859379776;0.9988140112267222;9.997247503859077;0.41605634052569;-0.4352279623143019;-0.43522796579911543;0.38198476773182494;0.375360015216995;0.5355534542813304;0.9999590046982842
35.860217;1.1003123587477206;0.4168534919488154;0.37874363124973137;-0.41653609263396646;-0.3785126907054241;1.0918016121790435;0.9988511222383117;9.997323349881698;0.41607687383124853;-0.4352279643852107;-0.43522796757216065;0.38198002716266755;0.3753058307042912;0.5355112642515154;0.9999529369303691
35.870217;1.1003245432694209;0.4168478657295322;0.3787370781715547;-0.4164798334849327;-0.3784594967191052;1.0917947082923174;0.9988872535823935;9.9973967587223;0.4160969168669816;-0.43522796638375894;-0.43522796928049096;0.3819753359269594;0.3752516426149306;0.5354691564460752;0.9999470316869014
35.880217;1.1003376415165347;0.41684359011909017;0.37873139262242106;-0.41642427637033114;-0.3784066129886767;1.0917872646549278;0.9989224397366915;9.997467790010013;0.4161164844512601;-0.4352279683114061;-0.4352279709255312;0.3819716943524867;0.3751974507232489;0.5354278428779599;0.999941282520471
35.890217;1.100349687633809;0.4168378907664918;0.37872472529432566;-0.416368377271166;-0.3783537628578914;1.0917812721744886;0.9989567143382256;9.997536494769763;0.4161355909202856;-0.43522797016967146;-0.4352279725082456;0.3819671024645187;0.37514325480816013;0.5353858955629079;0.999935682850498
35.900217;1.1003627122359654;0.41683432652900215;0.3787196070200052;-0.4163124566322783;-0.37830053546135495;1.0917757219468076;0.9989901088468184;9.997602912593674;0.41615425003820633;-0.43522797196037866;-0.4352279740292675;0.3819625599660479;0.37508905478919397;0.5353440267565858;0.9999302269396653
35.910217;1.1003746197353632;0.41682893934645415;0.37871315805055006;-0.41625655586348803;-0.3782476854103589;1.0917696051588242;0.9990226519470354;9.99766707186328;0.41617247480130265;-0.4352279736857462;-0.43522797548912046;0.381959066574554;0.3750348506833493;0.5353029487043309;0.9999249104303546
35.920217;1.1003864879330918;0.4168240988318802;0.3787071569724251;-0.4162002925510424;-0.3781944916505052;1.091764913506856;0.9990543701280318;9.997728996585947;0.4161902773102333;-0.43522797534816227;-0.4352279768884672;0.3819546220994114;0.3749816425189984;0.5352619334005554;0.9999197297374706
35.930217;1.1003992209144606;0.416820596586169;0.3787020085639679;-0.41614473103473393;-0.3781416081132101;1.0917596400685803;0.9990852885372364;9.99778871385517;0.41620766871650183;-0.435227976950045;-0.4352279782283104;0.38195022621774866;0.3749274303490447;0.5352202916514435;0.99991468118736
35.940217;1.1004109017070909;0.41681610510838246;0.37869625451189354;-0.4160896876915202;-0.3780895244738284;1.091755779349534;0.9991154313388566;9.997846256967097;0.4162246591873049;-0.4352279784938653;-0.43522797950994796;0.3819468784479384;0.37487321430361087;0.5351794370714882;0.9999097609444875
35.950217;1.100423435085582;0.41681289227372414;0.3786912980051091;-0.416034124443142;-0.37803664100055395;1.0917523258829624;0.9991448217519536;9.997901668297155;0.41624125797058126;-0.43522797998221263;-0.43522798073475616;0.38194257835772494;0.37481999464840826;0.5351386428362258;0.9999049651005274
35.960217;1.1004348606754146;0.4168082357956528;0.378685338139612;-0.4159782196101064;-0.37798379110932284;1.0917482733122221;0.9991734817552439;9.9979550048679;0.4162574735330287;-0.43522798141793695;-0.4352279819040857;0.3819383256400102;0.3747657717579289;0.5350972216668154;0.9999002893033828
35.970217;1.1004462145195666;0.416804163146799;0.3786798592498476;-0.41592317389028177;-0.37793170757133815;1.09174561511953;0.9992014314358956;9.998006338681849;0.41627331371232623;-0.4352279828042629;-0.4352279830194133;0.38193511996400825;0.3747115460976088;0.5350565875981325;0.9998957285995106
35.980217;1.1004584012681187;0.4168013588530254;0.3786751712028384;-0.4158676081021875;-0.377878824186913;1.0917433448071052;0.9992286889327473;9.998055750803191;0.41628878582165507;-0.4352279841445633;-0.435227984082501;0.38193096073237964;0.3746583184029451;0.5350160128196572;0.9998912780765689
35.990217;1.1004695043870647;0.4167974941586009;0.37866981743315903;-0.4158113391538287;-0.3778256306673022;1.0917404544848035;0.9992552713790624;9.998103325371993;0.4163038968375615;-0.4352279854419172;-0.4352279850951781;0.38192684687645795;0.3746040898225812;0.5349748094791076;0.999886933897718
36.000217;1.100480431279725;0.416793414014774;0.37866425444188545;-0.415756652838138;-0.3777738909396994;1.0917389342761556;0.9992811955655898;9.998149141023855;0.4163186536639083;-0.4352279866989517;-0.4352279860589996;0.3819237767115196;0.37455086169642027;0.5349350909133187;0.9998826938986944
36.010217;1.1004922225939051;0.41679098521085667;0.3786598220011791;-0.41570108454186083;-0.37772100763924393;1.091736773614898;0.9993064772330553;9.99819326272145;0.41633306310510526;-0.4352279879178802;-0.4352279869751972;0.38191974780927895;0.37449763529691654;0.5348947281892468;0.9998785574467284
36.020217;1.1005029233073023;0.41678753836137145;0.3786547690880702;-0.4156460349190584;-0.37766892426058685;1.0917359626041612;0.9993311297542758;9.998235744470058;0.41634713170686877;-0.43522798910051674;-0.4352279878447823;0.38191575711890174;0.374443411943108;0.5348537347893461;0.9998745249197994
36.030217;1.1005134449076104;0.41678503407561507;0.37865056551469267;-0.4155912928091714;-0.37761713601673014;1.0917344922444037;0.9993551640081914;9.998276639058549;0.41636086579561576;-0.4352279902485183;-0.4352279886687103;0.3819128014431698;0.37439019316558203;0.5348142247931661;0.9998705969109583
36.040217;1.100524874447632;0.41678212166214224;0.37864561207465547;-0.4155354137673696;-0.3775639576988422;1.0917343541658542;0.9993785896159699;9.998316003433182;0.416374271521746;-0.43522799136374785;-0.4352279894482132;0.38190887784759114;0.3743369807254497;0.5347740692492924;0.9998667733149884
36.050217;1.1005351280361062;0.41677861530839383;0.3786404590435561;-0.4154807235903938;-0.3775122181057761;1.0917345406242773;0.9994014159100096;9.998353901002154;0.4163873549332715;-0.435227992448266;-0.43522799018504504;0.3819049836003577;0.3742837767184028;0.534733981200509;0.9998630533391482
36.060217;1.1005452952938142;0.41677682920727355;0.3786368363989631;-0.41542561744210327;-0.37746008625727023;1.091734044541136;0.9994236520654195;9.998390406063256;0.4164001223116158;-0.4352279935040722;-0.4352279908813834;0.3819021157990949;0.3742305836694212;0.5346946739936435;0.9998594364968032
36.070217;1.1005562920397909;0.41677389132507914;0.3786318214595335;-0.4153713193899215;-0.37740836176528364;1.0917348594006435;0.9994453071506879;9.998425606730168;0.4164125804607083;-0.4352279945331059;-0.4352279915396378;0.3818982712604609;0.37417640438591254;0.5346540188131312;0.9998559229751814
36.080217;1.1005661681903394;0.4167718589752424;0.37862795591587933;-0.41531535175020523;-0.37735546361354183;1.0917349795073032;0.9994663903870613;9.99845960239554;0.41642473655290857;-0.435227995537389;-0.43522799216241265;0.3818944468064507;0.3741232415517457;0.5346141292073294;0.9998525130624254
36.090217;1.1005759701345976;0.4167691480852365;0.37862344165324263;-0.41526029681585613;-0.3773033804541413;1.0917364001603973;0.9994869113320761;9.998492498921117;0.4164365977604587;-0.4352279965189295;-0.43522799275248647;0.3818916394602042;0.37407009726883755;0.5345750189941358;0.9998492068274789
36.100217;1.1005856139417445;0.41676613649754574;0.37861865232250425;-0.41520560289950337;-0.37725164100084624;1.0917371168486214;0.9995068799426853;9.998524404086774;0.4164481710152362;-0.43522799747952373;-0.4352279933126715;0.3818878464720424;0.37401797291611283;0.5345359582651362;0.9998460042687944
36.110217;1.1005961907590622;0.41676519072726326;0.37861536528977585;-0.41515088642236014;-0.3771995243612794;1.0917391245107315;0.9995263067167215;9.998555421758573;0.4164594628418648;-0.43522799842071463;-0.43522799384561733;0.3818840654867691;0.3739648694312649;0.5344962604542085;0.9998429056084609
36.120217;1.1006056212312767;0.41676235285144375;0.3786107031361519;-0.41509619099990674;-0.3771477849680711;1.0917404181566237;0.9995452027447191;9.998585648600772;0.4164704793053719;-0.435227999343849;-0.43522799435362625;0.38188129447904823;0.37391178769037087;0.5344573380751823;0.9998399117456337
36.130217;1.1006149984544122;0.4167612109231626;0.37860755333239027;-0.41504107962543946;-0.3770956533556116;1.091742993799548;0.9995635791913068;9.998615172241122;0.41648122627010825;-0.43522800025014663;-0.4352279948385227;0.38187753116605205;0.37385872864376457;0.5344177600527693;0.9998370245347523
36.140217;1.1006252399990426;0.41675889298247104;0.37860299407174414;-0.4149867759968593;-0.37704392906715845;1.0917448480699057;0.9995814465404748;9.99864406514906;0.4164917096753053;-0.43522800114086085;-0.4352279953017119;0.3818737726951482;0.3738056932889182;0.534378238616144;0.9998342464074006
36.150217;1.1006343973262958;0.41675628744051774;0.3785985058636052;-0.4149320783577593;-0.37699218976555954;1.0917479768996388;0.9995988145328382;9.99867238421557;0.4165019354507123;-0.43522800201742806;-0.4352279957444259;0.38187101601339607;0.3737526827921133;0.5343394863333493;0.9998315797402509
36.160217;1.1006435193220971;0.4167553684119755;0.37859552409003927;-0.4148769647750041;-0.3769400582610694;1.09175037456037;0.9996156926728069;9.998700178212957;0.41651190935420684;-0.43522800288135854;-0.4352279961678775;0.3818672582425185;0.37370069858070953;0.5343007712091772;0.9998290266727968
36.170217;1.1006525244730523;0.4167529575194348;0.3785911909782612;-0.4148234874806698;-0.37688942907374046;1.0917540332607947;0.999632090546268;9.998727489462869;0.41652163696759903;-0.4352280037339444;-0.43522799657314803;0.38186449666474565;0.37364774200559514;0.5342621208001636;0.9998265888244953
36.180217;1.1006625037946756;0.4167513157573766;0.3785871867851152;-0.4147688189830816;-0.37683736126890954;1.0917569431136056;0.9996480178953044;9.998754353231854;0.416531123600737;-0.43522800457607286;-0.4352279969609602;0.3818607285966414;0.3735958138783572;0.5342235017134164;0.9998242665912758
36.190217;1.1006713738950193;0.41675020710266253;0.37858401424482097;-0.4147140649690421;-0.37678557351503494;1.0917610923571541;0.9996634848481494;9.998780803229574;0.41654037412741796;-0.43522800540820955;-0.4352279973316374;0.3818569514626707;0.37354291446437443;0.5341842279211142;0.9998220587891027
36.200217;1.1006802217752143;0.4167483340546054;0.3785801208358232;-0.4146590019648875;-0.37673349074359996;1.091764467672127;0.9996785020074587;9.998806873979875;0.41654939302135013;-0.4352280062303682;-0.43522799768524334;0.3818541630692385;0.3734910437774091;0.5341464120067282;0.9998199630446329
36.210217;1.1006889603240644;0.4167474056414516;0.3785770899377331;-0.4146054683344509;-0.3766828131070221;1.0917690546096752;0.9996930798850822;9.998832592327188;0.41655818440739306;-0.4352280070419616;-0.43522799802169976;0.3818503618088887;0.37343820158634183;0.5341072249834867;0.9998179769352622
36.220217;1.1006976338620575;0.41674526163377124;0.37857294513818196;-0.4145507656705685;-0.37663107403605345;1.0917728380189993;0.9997072283346151;9.99885796564612;0.4165667519854747;-0.4352280078417414;-0.43522799834093095;0.3818475465780924;0.37338638720019235;0.5340694940756134;0.999816099087475
36.230217;1.1007072858466005;0.4167439824090428;0.3785692195216223;-0.41449731513196125;-0.37658011646317313;1.091776802207438;0.9997209563165015;9.998882982401298;0.41657509908335044;-0.43522800862797567;-0.435227998643037;0.38184371650411497;0.3733335995761357;0.5340303899415295;0.9998143292071064
36.240217;1.1007158318144694;0.41674317070280736;0.37856627126879583;-0.4144425575353655;-0.37652832888223897;1.0917819310272237;0.999734271647224;9.998907627809443;0.4165832288082033;-0.4352280093986562;-0.43522799892839437;0.38183987087564053;0.3732818377138207;0.5339920252515326;0.9998126676651368
36.250217;1.1007243602564152;0.41674163381686363;0.37856264501797154;-0.4143887127787091;-0.3764773563495722;1.0917862086373564;0.999747181263979;9.998931889505531;0.41659114428088434;-0.4352280101517112;-0.43522799919770605;0.38183700945821847;0.37323010102465265;0.5339544162304212;0.9998111156938398
36.260217;1.1007327869195265;0.4167409200807781;0.37855977917621786;-0.41433395377884585;-0.3764255688417048;1.09179162089532;0.999759692029323;9.998955741440353;0.41659884898312827;-0.43522801088537516;-0.43522799945198165;0.38183313281115694;0.3731783895981481;0.5339161337148216;0.9998096756758176
36.270217;1.1007412032345545;0.4167394759013576;0.37855623292637686;-0.4142801076326465;-0.3763745963874747;1.091796156239476;0.9997718111006946;9.998979132102926;0.41660634675348956;-0.43522801159841273;-0.4352279996924246;0.38183024225082435;0.37312570414358065;0.5338779104360647;0.9998083508636172
36.280217;1.1007505249937173;0.41673799145460216;0.37855231947234436;-0.4142257932159214;-0.37632287256263597;1.0918018053480467;0.9997835453764279;9.999001987970534;0.4166136414470812;-0.43522801228998664;-0.4352279999202618;0.3818263394351972;0.37307404560378427;0.5338397157072471;0.9998071450413151
36.290217;1.1007588017994532;0.4167374637489687;0.37854961590095126;-0.41417225392463397;-0.3762721952082106;1.091806559895991;0.9997949005680113;9.999024216432693;0.416620736961294;-0.4352280129594893;-0.4352280001365689;0.38182242579892656;0.3730224148595115;0.533801567172491;0.9998060624149768
36.300217;1.1007670798071882;0.41673614893811256;0.378546178238014;-0.4141184056570197;-0.37622122286775145;1.0918114111419135;0.9998058810704249;9.999045708026541;0.4166276375776021;-0.43522801360644464;-0.43522800034219405;0.38181950246853574;0.3729708126540085;0.5337641811375131;0.9998051072406066
36.310217;1.1007752744112622;0.41673448315196526;0.37854243162078094;-0.4140649184622022;-0.3761705941589438;1.091817349301292;0.9998164905658317;9.999066347178644;0.4166343478703281;-0.43522801423044155;-0.4352280005378134;0.3818155708392838;0.3729192395405866;0.5337261275267168;0.9998042830690448
36.320217;1.1007834757138493;0.4167344189522827;0.37854011844229934;-0.41400979348122013;-0.3761184632772009;1.0918223644721532;0.9998267322667176;9.999086026063534;0.41664087218675555;-0.4352280148311267;-0.4352280007240381;0.38181263300069435;0.3728676957390184;0.5336888372820991;0.9998035922489077
36.330217;1.1007915987185057;0.4167328347867335;0.3785364311234795;-0.4139563049138475;-0.3760678346420964;1.0918274483144008;0.9998366090257869;9.999104654175378;0.4166472143824358;-0.43522801540814554;-0.4352280009014874;0.38180869148424157;0.37281618099195096;0.5336508801640895;0.9998030360588847
36.340217;1.1008007315424775;0.41673326757878054;0.3785342074623578;-0.4139027926465566;-0.37601682892582533;1.0918335946605893;0.9998461237596555;9.999122163829863;0.4166533780295197;-0.43522801596111493;-0.4352280010708172;0.381804748737173;0.37276569463605136;0.5336136713419828;0.9998026148141459
36.350217;1.1008087891925014;0.41673176580642096;0.37853057373651233;-0.413849302665969;-0.3759662003651888;1.0918387987383062;0.999855279382929;9.999138514128123;0.41665936666286535;-0.4352280164898643;-0.43522800123274075;0.38180180689739573;0.3727142358051485;0.5335765307779664;0.9998023274212
36.360217;1.1008168139062824;0.4167303055380486;0.37852696613124864;-0.413795812005505;-0.3759155718401057;1.0918450562442448;0.9998640783687173;9.999153695023736;0.4166651836689949;-0.43522801699482044;-0.435228001387969;0.38179786804491567;0.3726628034805105;0.533538727901116;0.9998021709990481
36.370217;1.1008248482935774;0.4167305007556047;0.3785248361438254;-0.4137419054440927;-0.37586455121656015;1.0918503630124;0.9998725226187534;9.999167723892521;0.4166708322147258;-0.4352280174770778;-0.43522800153700947;0.381794934523114;0.3726113964782258;0.5335016954806903;0.9998021413187349
36.380217;1.1008328039067798;0.416729122987258;0.37852128208006075;-0.4136884134281532;-0.3758139227692821;1.0918557151206687;0.999880612870846;9.999180629640982;0.416676315579704;-0.4352280179379985;-0.43522800168009945;0.38179100886895556;0.3725610135573609;0.5334647022435974;0.999802233863762
36.390217;1.1008407678282637;0.4167293990724247;0.3785192071621825;-0.41363450551250164;-0.3757629022323176;1.091862108915265;0.9998883479488503;9.999192439368043;0.41668163726918844;-0.43522801837877695;-0.43522800181745896;0.38178809354509574;0.3725096535684444;0.5334277842651596;0.9998024446808841
36.400217;1.1008486528470809;0.4167280998606096;0.37851571039429244;-0.41358101214256754;-0.3757122738622857;1.091867540908791;0.999895725484548;9.99920317752357;0.41668680074967335;-0.43522801880042067;-0.43522800194947664;0.381784190811896;0.37245831550199915;0.5333902102910097;0.9998027705623219
36.410217;1.1008575450247304;0.4167276448057208;0.3785126191127549;-0.4135287701214163;-0.3756624270550848;1.0918730076827785;0.9999027437311655;9.999212864996927;0.41669180956703006;-0.4352280192040317;-0.435228002076646;0.381780302673558;0.3724079984751563;0.5333533955625959;0.9998032085497732
36.420217;1.1008653570955163;0.4167276399583196;0.3785102957935784;-0.4134752218922998;-0.37561175019582943;1.0918795052818895;0.9999094030855794;9.999221514036554;0.41669666775594544;-0.43522801959091134;-0.4352280021994371;0.3817774308443896;0.3723567018438445;0.5333166600959897;0.9998037552581889
36.430217;1.1008731725636116;0.4167268383524661;0.37850723699074346;-0.4134213646819732;-0.37556077839170676;1.0918850287477078;0.9999157065638441;9.999229130532598;0.41670137964524;-0.4352280199623705;-0.4352280023181126;0.3817735767280786;0.37230642534524344;0.5332799691478906;0.9998044068321544
36.440217;1.1008809000352393;0.4167256758873195;0.37850387174920974;-0.41336786855726665;-0.3755101501717059;1.091890572816453;0.9999216590030634;9.99923571939482;0.4167059490751459;-0.43522802031954455;-0.43522800243268034;0.3817707412333258;0.37225616909398807;0.5332440562022184;0.9998051593453884
36.450217;1.100888578621807;0.41672581646164286;0.37850170019876767;-0.4133155402662111;-0.37546058347569444;1.0918961326875218;0.9999272662166319;9.999241280919188;0.41671037905485897;-0.4352280206634319;-0.4352280025431371;0.38176692455910544;0.3722049334773511;0.5332067911089604;0.9998060090422581
36.460217;1.1008962478550457;0.4167250968437388;0.378498746581188;-0.41326168103026745;-0.3754096117939116;1.0919027040853728;0.999932535025319;9.999245807443156;0.4167146721399183;-0.43522802099518126;-0.43522800264966516;0.3817641263512754;0.3721547189499558;0.5331710020382899;0.999806952252152
36.470217;1.100903817522294;0.4167252269224499;0.3784965989168281;-0.41320812942647983;-0.3753589351246725;1.0919082834801594;0.9999374730672793;9.999249293676499;0.416718830714378;-0.4352280213163842;-0.4352280027524927;0.3817603460892334;0.37210452589834025;0.5331345590516882;0.9998079849891942
36.480217;1.1009113737142897;0.4167245950379287;0.3784937676478292;-0.4131554908252771;-0.37530907357179943;1.0919138681345057;0.999942088376118;9.999251748197361;0.4167228570057125;-0.4352280216290892;-0.43522800285158314;0.38175658327404016;0.37205335473388607;0.5330974806177938;0.999809102871257
36.490217;1.1009188286861478;0.41672352903395543;0.37849058489571447;-0.41310199133289865;-0.3752584455301022;1.0919204552903923;0.9999463896854044;9.999253192113704;0.41672675324196456;-0.43522802193559984;-0.4352280029464547;0.381753837463399;0.37200320595843467;0.5330618793703558;0.999810301956907
36.500217;1.1009262699759477;0.41672413662831326;0.37848893934367595;-0.4130492979470538;-0.3752085354909713;1.0919260419980115;0.9999503866206033;9.999253658118313;0.4167305218047777;-0.4352280222381818;-0.4352280030362083;0.3817501083233935;0.37195308009354516;0.5330256249913192;0.9998115797077947
36.510217;1.1009336102220613;0.41672313328381183;0.3784858815317903;-0.41299701912234044;-0.3751590175585621;1.09193162640493;0.9999540895147183;9.999253196262158;0.41673416515201467;-0.43522802253874654;-0.4352280031197091;0.38174739578735145;0.3719029777528491;0.5329901488497663;0.9998129346007842
36.520217;1.1009409360304767;0.41672246596506124;0.3784831539715033;-0.4129431558578664;-0.3751080460895381;1.091937208716718;0.9999575093899105;9.999251870809893;0.4167376855953747;-0.43522802283871037;-0.4352280031958607;0.3817437003211213;0.3718528999380421;0.5329540165710168;0.999814364604602
36.530217;1.1009481579067477;0.4167226770238698;0.3784812826262438;-0.4128908222582751;-0.37505847965231187;1.0919437907216258;0.9999606576043744;9.999249747921063;0.41674108510361163;-0.43522802313909675;-0.43522800326380534;0.38174102286411193;0.3718028481287871;0.5329186583809562;0.999815866154835
36.540217;1.1009563154636441;0.4167220188960475;0.37847832362676415;-0.41283893264709437;-0.3750089768154943;1.091949374878887;0.9999635453855406;9.999246887794467;0.41674436519154134;-0.4352280234407144;-0.4352280033228451;0.3817373643427211;0.3717528239506577;0.532882638788028;0.9998174342404758
36.550217;1.1009634510557873;0.41672254733782155;0.37847681742412825;-0.4127850138858774;-0.3749579568697986;1.0919549638475927;0.9999661838454431;9.99924334218897;0.4167475268660476;-0.4352280237442618;-0.4352280033723427;0.3817347253548527;0.371702828909283;0.5328473870444639;0.9998190630805273
36.560217;1.1009704735368715;0.41672150268899666;0.37847394438882753;-0.41273273172108055;-0.37490843904744486;1.0919605601318731;0.9999685842657862;9.999239156096808;0.4167505708000254;-0.4352280240503516;-0.4352280034119492;0.3817311063028145;0.3716528644546513;0.5328114661308521;0.9998207468168941
36.570217;1.100977467755915;0.41672083423308764;0.37847144556501594;-0.41268008713722604;-0.374858577747;1.0919661659276654;0.9999707580363447;9.999234377654243;0.4167534977232423;-0.43522802435954155;-0.4352280034418066;0.3817285076796626;0.3716029319301559;0.5327763039326047;0.9998224800059856
36.580217;1.100984344063003;0.41672098076911096;0.3784697497512301;-0.4126277502254968;-0.37480901140344924;1.0919727835140658;0.9999727156397559;9.999229070150951;0.41675630859859264;-0.4352280246724507;-0.4352280034624443;0.3817249301970201;0.3715540320401177;0.5327411591697491;0.9998242578047728
36.590217;1.100991188383783;0.41672027947145096;0.37846731622713503;-0.4125751043480436;-0.37475915013442684;1.0919784151920469;0.9999744657432436;9.99922331419418;0.41675900448905523;-0.43522802498993607;-0.4352280034746181;0.38172237468006465;0.37150416427256794;0.5327060642032898;0.9998260758444668
36.600217;1.100997912614174;0.41671917012330784;0.3784645738254364;-0.4125228195968521;-0.3747096323591479;1.0919840625705473;0.9999760158734006;9.999217199694051;0.41676158644240124;-0.43522802531308374;-0.43522800347922136;0.3817188419993601;0.37145432711302073;0.5326702783295048;0.999827930145051
36.610217;1.1010046035689605;0.4167196568240902;0.37846331173712927;-0.4124701189859707;-0.3746597225607561;1.0919897266290226;0.9999773734854462;9.99921081800004;0.4167640555000848;-0.43522802564291857;-0.43522800347719914;0.38171633324312265;0.37140551897710866;0.5326359272443794;0.9998298169956051
36.620217;1.1010111736855435;0.41671851433109874;0.3784606288155134;-0.41241783295367507;-0.37461020479150364;1.091995408514969;0.999978545926679;9.9992042569705;0.416766412640687;-0.4352280259802454;-0.43522800346942125;0.3817128497303547;0.3713557387467651;0.5326001773136402;0.9998317323420128
36.630217;1.1010176678520667;0.41671735641048224;0.3784579739391211;-0.4123655462824146;-0.37456068701802336;1.0920021097074522;0.9999795399402014;9.99919758998798;0.41676865865928375;-0.4352280263258463;-0.4352280034565894;0.38170939257596237;0.37130598535040504;0.5325644366218858;0.9998336711756504
36.640217;1.1010241316952731;0.41671779683591675;0.37845679562432083;-0.41231284375658916;-0.37451077722664083;1.0920078314291388;0.9999803614524438;9.999190860379075;0.4167707941775753;-0.4352280266806399;-0.4352280034393114;0.38170696223918854;0.37125725722717173;0.5325301130486398;0.9998356279161729
36.650217;1.1010304783938683;0.4167166112535718;0.3784541926330553;-0.4122605558114501;-0.37446125944148173;1.0920135742309904;0.999981015984767;9.999184075697766;0.4167728196651416;-0.43522802704557345;-0.4352280034183143;0.38170355839390224;0.3712085525051439;0.5324950695400688;0.9998375976992411
36.660217;1.101036793608992;0.41671702661119486;0.37845306335531426;-0.41220785201322013;-0.37441134964158246;1.0920193379820604;0.9999815095509793;9.99917721690421;0.4167747354247005;-0.43522802742147504;-0.43522800339462836;0.38170117993753166;0.37115886938794673;0.5324600370948097;0.9998395773465374
36.670217;1.101042987070386;0.41671581914819744;0.37845050678899833;-0.41215556279701243;-0.3743618318341396;1.0920251218507475;0.9999818487885175;9.999170254608021;0.41677654170774303;-0.43522802780906517;-0.4352280033696563;0.38169782505484273;0.37111020610746326;0.5324249717163828;0.9998415652019521
36.680217;1.1010491438285446;0.41671504778878804;0.37844835987014047;-0.41210413329451806;-0.374313080608621;1.0920309242157709;0.9999820404728597;9.999163162350463;0.4167782389052909;-0.4352280282091618;-0.4352280033451484;0.3816954915492378;0.3710605608664043;0.5323899097870233;0.9998435603909318
36.690217;1.1010551758192257;0.4167150495242159;0.37844695546830043;-0.4120517893727156;-0.3742635142274279;1.0920377428458197;0.9999820918121249;9.999155921458472;0.41677982775930494;-0.435228028622861;-0.435228003323123;0.38169217738288447;0.3710119320876884;0.5323548092056227;0.9998455619618613
36.700217;1.1010611713340515;0.41671421733108455;0.37844480081545684;-0.4119991364850758;-0.37421365292296777;1.092043575436209;0.9999820111448253;9.999148520240007;0.4167813094650119;-0.4352280290513476;-0.4352280033056944;0.38168988103092394;0.3709633185412499;0.5323204052428692;0.9998475680452791
36.710217;1.101066045870611;0.4167126865395848;0.3784423895450237;-0.41194767653747316;-0.3741652300749657;1.0920494197604669;0.9999818080710019;9.999140953942726;0.4167826855567403;-0.4352280294954731;-0.4352280032947766;0.38168660148459277;0.3709147192293718;0.5322852623301775;0.9998495758861579
36.720217;1.1010718872072855;0.4167130784865868;0.3784413830810994;-0.4118949689973437;-0.3741153201928227;1.092055273000612;0.9999814932917683;9.999133225277278;0.41678395796790096;-0.43522802995558746;-0.43522800329193384;0.3816843380197565;0.3708651333372481;0.5322501167357218;0.9998515828924968
36.730217;1.1010776111351557;0.41671191497263144;0.3784389931329105;-0.41184389819583683;-0.37406691231315436;1.0920611313065631;0.9999810784572374;9.999125338937816;0.4167851293661481;-0.43522803043167774;-0.43522800329852;0.38168108988846344;0.3708165603002005;0.5322149272022714;0.9998535877669039
36.740217;1.1010832635179961;0.4167107033006022;0.37843657120611274;-0.41179160461523645;-0.3740173943518277;1.0920669904812217;0.9999805756281661;9.99911729045042;0.4167862030806806;-0.4352280309233904;-0.43522800331579903;0.3816788561032355;0.37076799989981174;0.5321804308678664;0.999855590983568
36.750217;1.1010888905865157;0.4167111643940895;0.37843566312001625;-0.4117401173575252;-0.37396859444603264;1.0920728469076548;0.9999799965566135;9.999109061030557;0.4167871824310597;-0.4352280314298678;-0.43522800334497125;0.38167563541607397;0.3707194522650397;0.5321451930376734;0.9998575946044205
36.760217;1.1010944078905454;0.4167099683975758;0.3784332726487131;-0.41168782252440295;-0.37391907642126304;1.0920786975351675;0.9999793523805325;9.999100626146527;0.4167880701972058;-0.43522803194978094;-0.4352280033872117;0.38167342648164165;0.3706709174914464;0.5321106481604918;0.9998596017768852
36.770217;1.1010999059274469;0.4167104482067547;0.37843239521068617;-0.4116363340287704;-0.3738702764575363;1.0920845391628575;0.9999786535957642;9.999091966389317;0.4167888687758457;-0.43522803248162073;-0.4352280034435302;0.38167122802221254;0.3706223950311655;0.532076078731893;0.9998616158970839
36.780217;1.1011053003518663;0.41670927330869256;0.3784300343465979;-0.411584037946226;-0.3738207583640364;1.092091368235629;0.9999779100292485;9.999083067248655;0.4167895807015313;-0.4352280330239286;-0.435228003514488;0.3816680386950901;0.3705738834520102;0.5320407670128137;0.9998636397603193
36.790217;1.101110681417919;0.4167085530104788;0.37842807461003697;-0.411532601654132;-0.3737720068723806;1.0920971820283214;0.9999771304295263;9.999073917480173;0.41679020887896073;-0.4352280335752596;-0.43522800360013153;0.38166585676627235;0.37052638063123056;0.53200684431905;0.99986567533374
36.800217;1.1011159650060138;0.4167086759686934;0.3784268982421298;-0.4114814730939066;-0.3737235502248448;1.092102980363569;0.999976321651591;9.999064514428664;0.41679075640495683;-0.4352280341339998;-0.4352280037001734;0.38166268010664706;0.370477884023858;0.5319714830149816;0.9998677238981761
36.810217;1.1011212412820828;0.41670797736265647;0.3784249627630288;-0.4114300355842438;-0.3736747986684999;1.0921087661092943;0.9999754883012508;9.999054863059778;0.4167912262903365;-0.43522803469829696;-0.4352280038141269;0.38166050660588036;0.3704293908437156;0.531936816095964;0.9998697858189105
36.820217;1.1011264241287975;0.4167068460312737;0.37842265108369433;-0.41137773703512026;-0.37362528043052184;1.0921145439989304;0.9999746332294356;9.999044967843089;0.4167916213885009;-0.43522803526608783;-0.4352280039413518;0.38165733455600304;0.37038089819241865;0.5319014107095956;0.9998718601487926
36.830217;1.1011316010995695;0.416707390727908;0.37842184799163325;-0.4113262448795036;-0.37357648027855556;1.0921203187398003;0.9999737585277403;9.999034830974537;0.4167919446890331;-0.43522803583509895;-0.4352280040811228;0.3816551626823151;0.37033340323889946;0.5318674015762399;0.9998739449680208
36.840217;1.101135685595802;0.41670597232137885;0.378419621303445;-0.4112747776386508;-0.37352805700684266;1.0921260937760937;0.9999728664321883;9.999024451032785;0.4167921996918545;-0.43522803640292546;-0.4352280042326272;0.3816519899206232;0.3702849033837403;0.5318319641395892;0.9998760380150403
36.850217;1.1011407189547249;0.4167049262244941;0.37841739003849784;-0.4112236995510593;-0.3734796487092012;1.0921318712600556;0.9999719593839278;9.999013814970354;0.4167923905021834;-0.4352280369672461;-0.4352280043949533;0.3816498152036359;0.3702363963296436;0.5317972335651054;0.999878136537562
36.860217;1.1011457460909373;0.4167055020540689;0.37841661754551653;-0.41117220565601664;-0.3734308484599349;1.0921376525317785;0.9999710392885113;9.99900290013776;0.41679252169345066;-0.43522803752599426;-0.43522800456727745;0.3816466373570287;0.3701888801952176;0.5317624733589147;0.9998802369370036
36.870217;1.1011506814368286;0.4167044757181095;0.3784144058839819;-0.411121126380384;-0.3733824400888955;1.0921434384235864;0.999970106927555;9.998991694853913;0.4167925979810725;-0.4352280380773722;-0.4352280047490681;0.3816444551496235;0.3701403536000003;0.5317277284355606;0.9998823350680509
36.880217;1.1011556147914319;0.4167050709339757;0.37841365266086213;-0.41106963129966867;-0.3733336397742536;1.0921492292735877;0.9999691621274022;9.99898021468589;0.41679262376089565;-0.4352280386198221;-0.43522800494003244;0.3816412675347193;0.37009281544750794;0.5316929566110798;0.999884426992941
36.890217;1.1011604609286283;0.4167040647280769;0.37841145985640806;-0.41101855084029315;-0.37328523132878794;1.0921550243998583;0.9999682047377054;9.998968496649068;0.4167926027595617;-0.43522803915199626;-0.4352280051398495;0.38163907395014035;0.3700442645171049;0.5316582015710998;0.9998865097543045
36.900217;1.1011653097479672;0.41670345949305915;0.37840961441895204;-0.4109671080075866;-0.3732364794723812;1.092160821387493;0.9999672358247406;9.998956586190126;0.41679253799375166;-0.43522803967267865;-0.43522800534783684;0.38163587444319974;0.36999669933720786;0.5316234196026529;0.9998885816677452
36.910217;1.101169079070053;0.4167033919350836;0.37840861209715304;-0.41091680585139323;-0.3731891174682671;1.0921666162817776;0.9999662580071804;9.998944532060873;0.41679243208117084;-0.4352280401807943;-0.43522800556279995;0.381633669483205;0.36994911849973555;0.5315893502018353;0.9998906418075605
36.920217;1.1011738601361303;0.4167028145695263;0.3784067835527959;-0.410865361894814;-0.37314036554327584;1.0921724046091268;0.9999652750951814;9.998932387228614;0.41679228770052956;-0.4352280406755182;-0.4352280057833225;0.38163145976091223;0.3699005209598287;0.5315545797129725;0.9998926889953236
36.930217;1.1011785733874146;0.41670186381081864;0.3784046255362436;-0.41081427913308266;-0.3730919569460847;1.0921781821812648;0.9999642918022466;9.998920213415468;0.4167921080297113;-0.43522804115630276;-0.43522800600825695;0.38162824632307324;0.36985290593034825;0.531519783123025;0.9998947211080541
36.940217;1.1011833133099203;0.4167025414021094;0.37840392575450704;-0.4107627805725061;-0.3730431564318113;1.0921839454489761;0.999963313329574;9.998908080845176;0.4167918969538403;-0.4352280416227812;-0.4352280062368395;0.38162603070058465;0.3698052727051349;0.5314857021299625;0.9998967354108185
36.950217;1.1011879989746245;0.4167016786005648;0.37840183631138746;-0.4107129189359619;-0.37299585781273026;1.0921896918130825;0.9999623449556583;9.998896059039586;0.41679165872484625;-0.4352280420746531;-0.4352280064682942;0.38162281463093467;0.3697576207650488;0.5314509018732592;0.9998987296982385
36.960217;1.1011927230535092;0.416701170567589;0.37840004822729023;-0.41066147263630776;-0.3729471057552991;1.0921954198590131;0.9999613921267116;9.998884210319693;0.4167913974440874;-0.43522804251176067;-0.4352280067013464;0.381620599678365;0.36970994977641136;0.5314168196198977;0.9999007030645878
36.970217;1.1011964039973376;0.41670115509409694;0.37839905974870414;-0.41060994504218107;-0.3728986334870347;1.0922011290169993;0.9999604604625143;9.998872589769014;0.41679111696504006;-0.43522804293428935;-0.43522800693403346;0.3816173871145978;0.3696622592250068;0.5313820193760528;0.9999026553136356
36.980217;1.101201132058976;0.4167007453701574;0.3783973481475665;-0.4105597199390743;-0.372850991418025;1.0922068185616483;0.9999595550766023;9.998861246910822;0.4167908210176847;-0.4352280433427213;-0.4352280071639173;0.3816151779261437;0.3696135481682673;0.5313472418556944;0.9999045856499948
36.990217;1.101205825793828;0.41669991964696707;0.3783952659019699;-0.41050863372672736;-0.3728025826065972;1.092212486725781;0.9999586799653392;9.998850227371365;0.4167905131443922;-0.43522804373762103;-0.4352280073885525;0.3816119728448971;0.3695658153828159;0.5313124414545726;0.9999064918065594
37.000217;1.1012105336836377;0.416700398684896;0.3783943592091155;-0.4104587158389389;-0.37275523529314014;1.0922181307611745;0.9999578383658149;9.998839574147267;0.41679019656534394;-0.43522804411958954;-0.4352280076057498;0.3816097724624776;0.36951905954148306;0.531279054302534;0.9999083700892688
37.010217;1.1012153037471812;0.4167000221207382;0.3783926496765423;-0.41040726668157224;-0.37270648307724996;1.0922237479946406;0.9999570332186577;9.998829330874445;0.4167898742712617;-0.435228044489252;-0.43522800781331505;0.38160757727760314;0.36947127918272527;0.5312449709007346;0.9999102165877094
37.020217;1.101219053684688;0.4167002037370957;0.37839179360003167;-0.41035695882389367;-0.37265912069113655;1.092229336997111;0.9999562667196397;9.99881954178272;0.4167895492557841;-0.4352280448470401;-0.4352280080086533;0.38160438759386567;0.3694234727363391;0.5312101692585884;0.9999120282101147
37.030217;1.1012238732150565;0.4166999480915837;0.3783901699204783;-0.41030673090747893;-0.37261147846472653;1.0922348979292336;0.9999555401211754;9.998810240873173;0.4167892247651592;-0.43522804519298136;-0.4352280081887927;0.38160220352797664;0.36937563877908763;0.5311760875968522;0.9999138020841811
37.040217;1.1012286805245828;0.4166992857245596;0.3783881796758514;-0.410255641854032;-0.3725630694780259;1.0922394325508855;0.9999548545429677;9.998801441790004;0.4167889045418664;-0.4352280455266991;-0.4352280083506967;0.38159902528998063;0.36932777629853214;0.5311412900697694;0.9999155346218258
37.050217;1.1012335671044045;0.4167003240007545;0.37838770679156936;-0.4102053593743171;-0.3725153786763163;1.092244944387291;0.9999542115948189;9.998793139958808;0.4167885926287715;-0.4352280458475071;-0.4352280084914197;0.38159685339866317;0.36927988467688794;0.5311072146252267;0.9999172216825944
37.060217;1.1012384488132843;0.4166997875128588;0.3783858072224783;-0.4101554915379519;-0.37246807967186923;1.0922504379700402;0.9999536134404916;9.99878531910314;0.41678829267594003;-0.4352280461544901;-0.43522800860811867;0.3815936885104848;0.3692329634050954;0.5310731201305817;0.9999188593836909
37.070217;1.101242416289394;0.41669931366840857;0.3783842819352586;-0.4101048727596993;-0.3724204223175015;1.0922559169097417;0.9999530626304048;9.998777954970036;0.41678800760051615;-0.43522804644649876;-0.4352280086982645;0.3815915311455517;0.36918501189085823;0.5310390538146811;0.999920444822362
37.080217;1.1012473821579936;0.41670001674400164;0.3783834872447305;-0.4100537280370247;-0.3723719646818466;1.0922613824852345;0.9999525615664983;9.998771020739744;0.4167877398716889;-0.4352280467221593;-0.43522800875995393;0.3815893816380401;0.3691370294838336;0.531004992835684;0.9999219762418907
37.090217;1.101252436218024;0.41669997287501526;0.3783819907297789;-0.410003496752449;-0.37232432226923157;1.0922668340735358;0.999952112292816;9.998764495031452;0.4167874916680171;-0.4352280469801375;-0.4352280087919494;0.381586240086866;0.36909001548025283;0.5309709133810718;0.9999234520016668
37.100217;1.1012574928279049;0.41669957287958176;0.3783801787625127;-0.4099536266894354;-0.3722770231265572;1.0922722704640833;0.9999517166902537;9.99875836587307;0.41678726465699667;-0.43522804721946906;-0.4352280087935544;0.38158410610807547;0.3690419691004331;0.5309368617738458;0.9999248688123706
37.110217;1.101261642043216;0.41670045351180207;0.37837985221935866;-0.4099029524547909;-0.37222931714204194;1.092277690252424;0.9999513761715595;9.998752627993081;0.416787059853816;-0.435228047439614;-0.43522800876454415;0.38158097869640395;0.368994889565689;0.5309027895641888;0.9999262211760445
37.120217;1.1012667957148152;0.41670011609529123;0.37837808617471735;-0.4098530813008001;-0.3721820179310699;1.0922830918888995;0.9999510916649466;9.998747278634042;0.4167868777488541;-0.43522804764037537;-0.4352280087050915;0.38157885635412303;0.3689467762825427;0.530868742004626;0.999927502336741
37.130217;1.1012720420871458;0.41670019728468316;0.3783766801376704;-0.40980284778393195;-0.3721343753949832;1.0922884746953132;0.9999508644124567;9.998742317293855;0.4167867185094929;-0.4352280478218985;-0.4352280086156699;0.38157673727405467;0.36889962911713947;0.5308353874609432;0.9999287055227313
37.140217;1.1012772927328398;0.41670114186201207;0.37837606757087916;-0.40975292206924574;-0.3720870276095586;1.09229283997094;0.9999506962083478;9.998737747572312;0.41678658206873326;-0.4352280479847473;-0.43522800849692217;0.38157361953805957;0.36885244861843597;0.5308013084211973;0.9999298252174172
37.150217;1.1012816335598496;0.41670091825341615;0.3783747166441657;-0.4097022992005958;-0.3720393700137126;1.0922981909967722;0.9999505891059767;9.998733579102952;0.4167864682303866;-0.4352280481299836;-0.43522800834952774;0.38157150115350724;0.368804235993259;0.5307672448316549;0.9999308577510554
37.160217;1.1012869723889476;0.4167006939941242;0.3783730312606534;-0.4096524257985712;-0.37199207066873585;1.0923035320201497;0.999950545468993;9.99872983072872;0.4167863769018248;-0.4352280482590086;-0.43522800817419327;0.38156837989201914;0.3687569927997856;0.5307331461089886;0.9999318005276036
37.170217;1.1012923514652555;0.41670176901492884;0.3783725210089979;-0.4096037208448069;-0.3719458328381981;1.0923088670309062;0.9999505673993984;9.998726528310769;0.4167863082728971;-0.43522804837309503;-0.4352280079716628;0.3815662536034819;0.36870972055855844;0.5306997531278015;0.9999326513252187
37.180217;1.1012968136192287;0.41670161525838073;0.37837121987402855;-0.4095530964373946;-0.37189817515571116;1.0923141990749465;0.999950655606971;9.998723693356673;0.4167862627269897;-0.4352280484729911;-0.4352280077426769;0.38156412098906317;0.3686624206063404;0.5306663444279608;0.9999334086650115
37.190217;1.1013022677275872;0.41670267585190923;0.37837069126072487;-0.40950316793758135;-0.3718508272118855;1.0923195301799726;0.9999508095707618;9.998721336973354;0.4167862405357067;-0.43522804855879504;-0.43522800748805995;0.38156098189040194;0.36861409420874036;0.5306315032824379;0.999934071876698
37.200217;1.1013078005130215;0.4167029181147633;0.3783694037159714;-0.40945293047203896;-0.37180318447228444;1.0923238617540603;0.9999510286774379;9.998719466249003;0.4167862416926121;-0.43522804862994763;-0.43522800720884836;0.3815588369202589;0.36856674263209477;0.5305980549056625;0.9999346399896316
37.210217;1.1013133244798763;0.41670284046719747;0.3783678403252314;-0.40940427667959856;-0.37175699501840787;1.0923291955193475;0.9999513125476511;9.998718086988204;0.4167862659334455;-0.43522804868536874;-0.43522800690630603;0.3815556871419129;0.3685193671117002;0.5305638637397145;0.9999351106770903
37.220217;1.1013179284290295;0.4167039713107963;0.37836770242728374;-0.4093535967625286;-0.3717092887247773;1.0923345348130489;0.9999516602959092;9.99871719887713;0.41678631282158884;-0.43522804872375853;-0.4352280065820178;0.3815535340664677;0.3684719688848557;0.5305303671444316;0.999935480554151
37.230217;1.1013235227878733;0.4167038654128293;0.37836611337720694;-0.4093037193800677;-0.37166198915424;1.092339885217947;0.9999520700199083;9.998716795623968;0.4167863820021812;-0.43522804874381493;-0.4352280062380227;0.38155137955944235;0.3684245492717803;0.5304968455431224;0.9999357464444437
37.240217;1.101329193640503;0.41670421095167015;0.37836491956826923;-0.4092547020940477;-0.3716154563505439;1.0923452538169005;0.9999525393274278;9.99871686761049;0.41678647343120306;-0.43522804874428045;-0.43522800587666055;0.38154822563183655;0.36837710971052406;0.5304625793599981;0.9999359063011966
37.250217;1.1013338511490205;0.41670498444824444;0.37836447304435566;-0.40920438239432105;-0.3715680932199303;1.0923496482314685;0.999953065759226;9.998717401328639;0.4167865872833927;-0.43522804872400456;-0.4352280055001909;0.3815460743407181;0.36832965176986565;0.5304290070115615;0.9999359595556333
37.260217;1.101339577158779;0.4167053445351568;0.37836329400902086;-0.40915536398635555;-0.3715215603578541;1.0923550763375516;0.9999536464855713;9.998718380648201;0.41678672366147357;-0.4352280486820179;-0.43522800511057824;0.3815429275961543;0.3682831770893528;0.5303953834494681;0.9999359075638743
37.270217;1.101345282889352;0.4167052664523234;0.37836173523416067;-0.40910548428895144;-0.3714742606560085;1.0923605459489778;0.999954278153832;9.998719790290965;0.41678688247086154;-0.43522804861737024;-0.4352280047096119;0.3815407869768665;0.3682356873155106;0.5303617574854755;0.999935754020286
37.280217;1.1013500555213032;0.4167064890258448;0.3783616920729558;-0.40905602371212707;-0.37142766424802365;1.0923660643491269;0.999954957007647;9.99872161770907;0.41678706352289574;-0.4352280485288924;-0.4352280042991224;0.3815386538405866;0.3681881842318579;0.5303281021171311;0.9999355047682068
37.290217;1.1013558054951704;0.4167064578805443;0.3783601921220174;-0.4090073653904673;-0.3713814745384731;1.0923716380417774;0.9999556788832027;9.998723853877701;0.41678726656129267;-0.43522804841526475;-0.43522800388105065;0.3815355294865774;0.368140669958321;0.5302936949871401;0.9999351670351673
37.300217;1.101361620293901;0.41670675126535006;0.3783589848076119;-0.4089571221628989;-0.37133383151755733;1.0923762720229164;0.9999564388145943;9.998726494122103;0.41678749131243525;-0.435228048275244;-0.43522800345738677;0.38153341515755096;0.36809314692127515;0.5302599725170626;0.9999347485829415
37.310217;1.1013664120191877;0.4167075579304103;0.3783586174100878;-0.4089080218092097;-0.37128757826718495;1.0923819689307346;0.9999572305388791;9.998729538699093;0.4167877377140176;-0.4352280481077937;-0.4352280030300442;0.3815313118684711;0.3680466174538212;0.5302269067193981;0.9999342574951378
37.320217;1.1013722642620876;0.4167078747474633;0.37835746493232625;-0.40885899996801217;-0.3712410452556862;1.092387729933347;0.9999580469523393;9.9987329944362;0.4167880057948694;-0.43522804791209957;-0.4352280026007151;0.3815282201276513;0.3679990832734921;0.5301923867929054;0.9999337027037524
37.330217;1.1013770899132937;0.41670736964057115;0.3783559441982814;-0.40880872944255764;-0.37119373039979653;1.0923935566198413;0.999958881432452;9.998736876133302;0.4167882951656807;-0.4352280476875167;-0.4352280021707149;0.38152613975557853;0.3679525452420815;0.5301592386323707;0.9999330943252666
37.340217;1.10138297209382;0.41670886784590183;0.3783559056396692;-0.40875965305630707;-0.3711471488620889;1.0923984514050904;0.9999597283979121;9.998741200200152;0.416788604963931;-0.4352280474336636;-0.43522800174088555;0.38152406997756616;0.3679050034071086;0.5301253527577808;0.9999324431082983
37.350217;1.1013888212111471;0.4167087321816119;0.37835442108372913;-0.40871099128282484;-0.371100959013605;1.0924044164138336;0.9999605822056189;9.998745972162132;0.41678893432385855;-0.4352280471505928;-0.4352280013117405;0.38152100978447157;0.36785845724966326;0.5300913970842582;0.9999317590202325
37.360217;1.1013937219961962;0.4167085960359205;0.37835328734645424;-0.40866157990467333;-0.3710544109474541;1.0924104523204692;0.9999614358346729;9.998751185799579;0.41678928264486154;-0.43522804683877037;-0.43522800088365643;0.3815189579872964;0.3678109062008199;0.5300574233072642;0.9999310498612678
37.370217;1.1013995827393879;0.41670962971130093;0.3783529103841677;-0.40861286359020443;-0.3710081725818783;1.0924155578481105;0.9999622811170022;9.998756838399036;0.41678964966051296;-0.43522804649891383;-0.43522800045684296;0.3815159127069329;0.3677643501310022;0.5300233805348787;0.9999303211542748
37.380217;1.1014054901174792;0.4167097999326991;0.37835175655259673;-0.40856383828496956;-0.37096163949092076;1.0924217300191361;0.9999631099912715;9.998762941239013;0.4167900356538618;-0.4352280461317182;-0.43522800003135653;0.3815138710928642;0.36771678935539837;0.5299893217906408;0.9999295768120638
37.390217;1.1014103565452904;0.41670919285001057;0.3783502765503522;-0.40851478711643424;-0.3709154346032445;1.0924279648119464;0.9999639154571656;9.99876951796227;0.41679044152414435;-0.43522804573763313;-0.43522799960742686;0.38151182959984653;0.3676702242842307;0.5299559163474008;0.999928819318874
37.400217;1.1014162665569982;0.4167105286968049;0.37835022350189407;-0.40846570727387266;-0.37086885301832934;1.0924342573495474;0.9999646917911975;9.998776607751351;0.4167908685243367;-0.4352280453169387;-0.43522799918595567;0.38150878448920056;0.3676236553318629;0.5299217512921915;0.9999280499590195
37.410217;1.1014211349288734;0.4167098649023246;0.37834873383790524;-0.408416655066928;-0.37082264812123383;1.0924396016856628;0.9999654341489489;9.998784270217884;0.41679131802714164;-0.4352280448698811;-0.4352279987687719;0.3815067324526906;0.3675770831035845;0.5298882681771072;0.9999272697287003
