time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.840217;1.099040753814496;0.4168709190931067;0.37878686834484204;-0.4166483676870516;-0.3786186795760472;1.091491786374979;0.9994175788854623;9.988601475025341;0.416162184683013;-0.43522782319571557;-0.43522838532160635;0.3821291544691094;0.37536252146041743;0.5355660531380023;0.9997803903705456
35.850217;1.0990844107868003;0.41686604970977803;0.378782009584245;-0.4165924377956983;-0.37856545541191045;1.0914924474016565;0.9994356676978846;9.988922487890338;0.41618186799175894;-0.4352278292481782;-0.43522837546415283;0.38212026310041225;0.3753082563111332;0.5355262208901509;0.9997897212013079
35.860217;1.099126016040071;0.4168593637223337;0.3787758132665976;-0.4165365278412048;-0.378512608552432;1.0914933069764472;0.999453160264292;9.989233239194798;0.4162009984905084;-0.4352278351297856;-0.43522836586034513;0.3821105306890454;0.375254026883887;0.5354857700795144;0.9997988033996597
35.870217;1.0991666866334788;0.41685323365885224;0.37877005707708483;-0.4164802556692017;-0.3784594179049205;1.0914933636308113;0.9994700745371037;9.989533947095989;0.41621958896031014;-0.43522784084329624;-0.4352283565036827;0.3821009533491982;0.3751998334502857;0.535445405295544;0.9998076391799091
35.880217;1.099207364018539;0.416848453349826;0.37876514456069543;-0.4164246858697097;-0.3784065374406873;1.0914946180702747;0.9994864282915664;9.98982484225122;0.41623765251922584;-0.4352278463913175;-0.4352283473879951;0.3820925276989772;0.37514567681792826;0.5354058315631652;0.9998162318316931
35.890217;1.0992461226100767;0.4168422509342853;0.37875922522447036;-0.41636877441387893;-0.3783536905074029;1.0914960728934624;0.9995022390568675;9.990106156898186;0.4162552023545764;-0.4352278517764266;-0.43522833850729264;0.38208325068607407;0.3750915580410829;0.535365613975155;0.9998245863266988
35.900217;1.099285032133995;0.41683818780643;0.3787548285733669;-0.41631284173723004;-0.3783004662432757;1.09149673169683;0.9995175250816932;9.99037812062895;0.41627225161482057;-0.43522785700128086;-0.43522832985549154;0.38207411947241793;0.37503747802263787;0.535325457622084;0.9998327087992009
35.910217;1.0993220343753867;0.4168323086023583;0.378749074165742;-0.4162569292407112;-0.3782476192628312;1.0914985982150323;0.9995323053482646;9.990640963540017;0.4162888133980968;-0.43522786206845093;-0.4352283214263174;0.38206513149012794;0.37498343712483373;0.5352853541637391;0.9998406056823451
35.920217;1.0993582429327078;0.41682698565102844;0.3787437407964049;-0.41620065450193605;-0.37819442851429463;1.091500675780265;0.9995465978674852;9.990894916354632;0.41630490070692705;-0.43522786698015914;-0.43522831321347777;0.38205728456871113;0.37492943511167437;0.5352460089447943;0.9998482836508149
35.930217;1.0993945967583394;0.4168230127674882;0.37873923409950594;-0.41614508185215077;-0.3781415479308382;1.0915019669186288;0.999560418583257;9.991140210954171;0.4163205263858944;-0.435227871738393;-0.43522830521095895;0.38204857696588096;0.3748764714870895;0.5352066879223218;0.9998557500195324
35.940217;1.0994292132477361;0.4168180635857133;0.3787340966981575;-0.41609002765991276;-0.37808946718874653;1.0915044734688601;0.9995737818339231;9.991377082617053;0.416335702954479;-0.43522787634527754;-0.43522829741335073;0.38204000718775344;0.37482254587960995;0.5351666971903069;0.9998630127878392
35.950217;1.0994640310079333;0.4168131844191606;0.3787286222244253;-0.41603450732795916;-0.3780366351601944;1.0915071973306303;0.9995867010233106;9.991605771557177;0.4163504424294547;-0.43522788080322744;-0.4352282898159992;0.3820325737304441;0.37476865821006927;0.5351274459341753;0.9998700800651322
35.960217;1.0994971229094876;0.41680931743368926;0.37872433987280146;-0.4159785387030854;-0.377983739450518;1.0915091409300686;0.9995991891216872;9.991826522991527;0.41636475665211736;-0.43522788511494426;-0.43522828241476247;0.3820242749103908;0.3747158087201726;0.5350882029487584;0.9998769593219279
35.970217;1.0995295575010822;0.41680482494262505;0.37871940334864024;-0.4159234829435489;-0.377931658641648;1.0915123067257324;0.9996112593625939;9.992039582606218;0.4163786579867428;-0.43522788928336686;-0.43522827520550134;0.38201610887498466;0.37466199779914244;0.5350482772784965;0.9998836571139945
35.980217;1.0995622708645503;0.4168016130439814;0.37871523162439713;-0.4158679073732148;-0.3778787779302865;1.0915156960567158;0.9996229257537529;9.992245193278496;0.4163921594371733;-0.43522789331155515;-0.43522826818371524;0.3820090737125463;0.37460922558747284;0.5350097799053605;0.9998901791770031
35.990217;1.0995933765297277;0.4167973530292702;0.378710366870404;-0.41581162889481604;-0.37782558702781094;1.0915183088868383;0.9996342027260428;9.99244359883145;0.4164052740638089;-0.4352278972027462;-0.43522826134455217;0.38200116748836177;0.3745554917855335;0.5349698790614994;0.999896530663246
36.000217;1.0996238098137288;0.4167928901884506;0.3787052642877461;-0.41575693329667607;-0.3777738498617768;1.0915221448419956;0.9996451039312332;9.992635048523045;0.4164180145617849;-0.4352279009605331;-0.43522825468302495;0.3819933882297199;0.3745027957020813;0.5349306860062722;0.9999027164352238
36.010217;1.0996546357552697;0.41679009216567237;0.37870126242735513;-0.41570135596172453;-0.3777209690677002;1.0915252035139127;0.9996556416389065;9.992819796867206;0.41643039319148833;-0.4352279045888821;-0.43522824819426453;0.38198673385316273;0.3744501362480433;0.5348922120388749;0.9999087408152717
36.020217;1.0996839199088682;0.4167862905769228;0.37869660907015623;-0.4156462975409936;-0.3776688881404602;1.0915294833589393;0.9996658275888389;9.992998101419557;0.4164424216550678;-0.43522790809200707;-0.43522824187385223;0.3819792020000954;0.3743965119754372;0.5348523276536866;0.9999146069915859
36.030217;1.0997125917044355;0.4167834468318513;0.3786927728683045;-0.4155915468713812;-0.37761710229326323;1.0915329807822087;0.9996756737521099;9.99317022116074;0.4164541109720756;-0.4352279114742359;-0.4352282357181089;0.3819717899930537;0.3743439212320287;0.5348131461986547;0.9999203170335177
36.040217;1.0997417543757242;0.4167802108077236;0.37868815376622844;-0.4155356595053018;-0.3775639263173858;1.0915376905164007;0.9996851921492178;9.993336410489766;0.41646547155248803;-0.435227914739929;-0.43522822972408665;0.3819654950389107;0.3742913623257361;0.5347746808386805;0.9999258722154782
36.050217;1.0997693381552593;0.41677639654702003;0.3786833020951878;-0.41548096123589773;-0.3775121890114439;1.091542606578531;0.9996943949940161;9.993496910129073;0.4164765134653993;-0.435227917893412;-0.4352282238892233;0.3819583143353141;0.3742388335731416;0.5347355023967084;0.9999312733123064
36.060217;1.0997964435299838;0.41677431685869576;0.3786799493086179;-0.4154258472225992;-0.3774600593946454;1.0915467227468396;0.9997032954284863;9.99365194477191;0.41648724660111236;-0.43522792093888557;-0.43522821821092733;0.38195124480741804;0.37418533315632785;0.5346956240078273;0.9999365213382437
36.070217;1.0998239937409788;0.41677104393793324;0.37867512684943366;-0.41537031982123385;-0.37740722703020524;1.0915520327333175;0.9997119075680737;9.993801729213105;0.41649768045872587;-0.43522792388032483;-0.4352282126864353;0.3819452829646642;0.37413285896880566;0.5346571590821183;0.9999416180138619
36.080217;1.0998500449056177;0.4167687931574665;0.37867152552414013;-0.41531556646279955;-0.37735544104488805;1.0915565302131014;0.9997202458790597;9.993946479310106;0.41650782396627944;-0.4352279267214077;-0.4352282073129052;0.3819384252450399;0.3740804086498771;0.5346179787486286;0.9999465652022879
36.090217;1.0998756502055462;0.4167658181844944;0.3786672050184326;-0.41526050431440503;-0.37730335994549535;1.0915622085864802;0.9997283248837434;9.99408641977338;0.4165176855390227;-0.4352279294655668;-0.4352282020874141;0.38193266835836953;0.3740279797361803;0.5345795111369336;0.9999513643826112
36.100217;1.0999007325524885;0.4167625492851541;0.3786625911010165;-0.4152058033894605;-0.3772516224925507;1.0915670605567163;0.9997361587609227;9.994221781736476;0.41652727305199727;-0.435227932116079;-0.435228197006872;0.3819260093286476;0.3739755697164766;0.5345403268590335;0.9999560167448757
36.110217;1.0999263887434676;0.41676135230615546;0.37865946431499375;-0.41515108010356805;-0.37719950779237654;1.09157307787066;0.9997437603394589;9.994352793717926;0.4165365937810985;-0.4352279346760468;-0.4352281920681199;0.3819194454759649;0.3739241759686185;0.5345018390853007;0.9999605233535972
36.120217;1.0999505432013366;0.41675826843205277;0.37865495024084433;-0.415096378066635;-0.37714777027621693;1.0915782518540185;0.9997511404562343;9.994479674244253;0.4165456545181684;-0.43522793714832064;-0.43522818726806345;0.381913974478693;0.3738717957596586;0.5344633619381647;0.9999648854315043
36.130217;1.0999742912717458;0.41675688424538043;0.37865193944094133;-0.41504126026596105;-0.3770956404769784;1.091584574241558;0.9997583083722862;9.994602634463092;0.4165544618892009;-0.43522793953549094;-0.43522818260357216;0.3819075945610684;0.3738194263109169;0.534424164751476;0.9999691049065974
36.140217;1.099998552121073;0.4167543258898553;0.3786475130719173;-0.41498695039304145;-0.37704391793617226;1.09159003741077;0.999765272597965;9.994721888378551;0.416563022634014;-0.43522794184009184;-0.4352281780713963;0.3819013046660501;0.3737670647946718;0.5343849600142466;0.9999731847708729
36.150217;1.1000213778667187;0.4167514797193146;0.37864315419754035;-0.41493224668482775;-0.3769921803145816;1.0915966345196477;0.9997720413825634;9.994837657392146;0.41657134337755203;-0.43522794406485593;-0.4352281736683359;0.38189610428544;0.37371470845757687;0.5343464604790509;0.9999771285634271
36.160217;1.100043815625658;0.4167503177506871;0.37864030058191317;-0.4148771272014299;-0.37694005042044676;1.091602359502294;0.9997786228493765;9.994950161913902;0.4165794302505654;-0.4352279462126554;-0.43522816939142395;0.38188999303163446;0.3736633549986689;0.5343079350687573;0.9999809392484571
36.170217;1.1000657792898807;0.41674760625793245;0.3786360484658875;-0.4148224223927944;-0.3768883127239436;1.0916092058822149;0.9997850250440976;9.995059605859083;0.4165872891090485;-0.43522794828620187;-0.4352281652378215;0.38188497026848683;0.37361100277300874;0.5342694136423229;0.9999846187384589
36.180217;1.1000883547528224;0.4167457650537209;0.37863222654291173;-0.4147689700876506;-0.3768373564347789;1.0916151653057187;0.9997912562088134;9.99516616995625;0.41659492604713083;-0.43522795028784994;-0.4352281612044727;0.3818790348558188;0.3735596506340801;0.534230866102482;0.9999881683601801
36.190217;1.100109456107573;0.4167443958864337;0.3786291941197229;-0.41471421064013897;-0.3767855700756289;1.0916222274706902;0.9997973251903807;9.995270019742234;0.41660234745576824;-0.4352279522196329;-0.4352281572880283;0.3818731850481884;0.37350729777956226;0.534191609487776;0.9999915896154944
36.200217;1.10013017078092;0.4167422527800056;0.378625449187768;-0.41465914234668094;-0.3767334886256985;1.091628381076804;0.999803241438577;9.995371315105455;0.4166095595543719;-0.43522795408336173;-0.4352281534852443;0.38186841867665533;0.3734559437368;0.5341537585360249;0.9999948846536845
36.210217;1.1001504130220496;0.4167410435228818;0.37862257687010104;-0.41460560356641074;-0.3766828122366788;1.0916356148749766;0.9998090145790329;9.995470212683914;0.41661656796422775;-0.43522795588065233;-0.43522814979319807;0.3818627334511758;0.37340358819727376;0.5341144858456217;0.9999980560475433
36.220217;1.1001702287133674;0.41673860759896003;0.37861860212719517;-0.4145508958878562;-0.3766310743388516;1.0916419184140804;0.9998146542146485;9.995566864388246;0.4166233776407198;-0.4352279576130654;-0.4352281462088707;0.3818571269638386;0.37335223075789536;0.5340759051159633;1.0000011061613971
36.230217;1.1001906635776033;0.41673697191752995;0.3786150101806463;-0.414496218647385;-0.3765790078158646;1.0916482822107199;0.9998201702469259;9.995661413872316;0.41662999293357156;-0.4352279592823495;-0.43522814272868693;0.3818525963921357;0.3732998709798805;0.5340373329445348;1.000004037155128
36.240217;1.1002096358255415;0.41673589961631363;0.3786123051597243;-0.4144426781101049;-0.37652833130726104;1.0916556979956347;0.9998255731273423;9.995753990394649;0.4166364177715753;-0.43522796089040194;-0.4352281393485868;0.3818471384709988;0.3732485086054088;0.533998737360837;1.0000068515768346
36.250217;1.1002282362698979;0.4167339843647995;0.3786088373662959;-0.41438760688448406;-0.3764762496749106;1.0916621593471378;0.9998308737395604;9.99584470372649;0.4166426559378414;-0.4352279624390197;-0.43522813606434024;0.38184274997043993;0.3731971435737929;0.5339608486671326;1.0000095524519583
36.260217;1.1002463822202402;0.41673298891886157;0.3786062393911298;-0.41433406519365673;-0.37642557309053615;1.0916696614575272;0.9998360834503338;9.995933646173258;0.41664871106522483;-0.4352279639298822;-0.4352281328717215;0.38183742813142846;0.3731457759260178;0.5339222360740845;1.0000121431622526
36.270217;1.1002641659779748;0.41673119987824414;0.3786029244197953;-0.4142802146367904;-0.3763746014380981;1.0916761995772262;0.9998412142056943;9.99602089958916;0.41665458658083665;-0.4352279653646776;-0.4352281297665581;0.3818321705717471;0.37309340573344785;0.5338829151897097;1.0000146276363657
36.280217;1.1002825041384128;0.4167293615432432;0.37859925377484827;-0.4142258959172261;-0.3763228783433946;1.0916837676980915;0.999846277935156;9.996106538886654;0.41666028604952793;-0.43522796674521813;-0.435228126744736;0.3818279748361453;0.373042033021792;0.533844999171643;1.0000170100420425
36.290217;1.100299448010493;0.4167284716250636;0.37859680412870805;-0.4141723524281043;-0.37627220164839253;1.0916903588909235;0.999851285433929;9.996190633774372;0.41666581359511173;-0.43522796807377206;-0.43522812380227854;0.3818228380584152;0.37299065770513967;0.5338063594718989;1.000019294136785
36.300217;1.1003160470329554;0.4167267867359641;0.3785936316605715;-0.41411850006521017;-0.37622122989696855;1.0916969665676126;0.9998562453971096;9.996273253472063;0.41667117395650133;-0.43522796935328834;-0.4352281209355949;0.3818187569836512;0.37293927958299844;0.5337684280418921;1.000021483414358
36.310217;1.1003322210383133;0.4167246896510727;0.37859011389465314;-0.4140637870029262;-0.37616949165806657;1.0917045851062372;0.9998611640385602;9.996354466555541;0.4166763721689093;-0.435227970587117;-0.4352281181417182;0.3818137281802518;0.37288789829725705;0.5337297756737482;1.0000235817642193
36.320217;1.1003480644150454;0.41672429309474707;0.3785881403962282;-0.41400987999614086;-0.3761184712743943;1.0917112096898256;0.9998660455085334;9.996434334630623;0.4166814131667721;-0.43522797177855105;-0.43522811541826134;0.381808748241824;0.37283651331925616;0.5336911185295178;1.0000255937510587
36.330217;1.100363495458007;0.4167223143552536;0.378584759299581;-0.413956387624956;-0.376067843019524;1.0917178360052444;0.9998708925174338;9.996512913782698;0.4166863017630262;-0.43522797293046644;-0.4352281127631165;0.38180481405289773;0.37278512421670656;0.5336531723370601;1.0000275242840102
36.340217;1.1003796050783092;0.41672234296413735;0.37858285795201296;-0.4139028716450994;-0.37601683761525906;1.091725459813896;0.9998757066147725;9.996590262820634;0.4166910428850466;-0.4352279740452242;-0.43522811017420526;0.3817999230873508;0.3727347308875369;0.5336152047144426;1.000029378001242
36.350217;1.100394311863624;0.41672042723631036;0.37857956276902277;-0.4138493780403187;-0.37596620929884544;1.0917320761486446;0.9998804886081495;9.996666440719384;0.4166956414453973;-0.4352279751248915;-0.4352281076493952;0.3817960735861998;0.3726833333612825;0.5335772493305816;1.000031158830602
36.360217;1.1004086632352874;0.4167185435615945;0.3785763091340204;-0.4137958838412164;-0.37591558095035554;1.091739678716886;0.9998852390929499;9.996741493784086;0.4167001020789255;-0.43522797617142356;-0.43522810518649574;0.381791264527816;0.37263193150198715;0.533538574107434;1.0000328696507137
36.370217;1.100422708738731;0.4167183060871008;0.37857454708522215;-0.4137419738242274;-0.3758645604356616;1.0917462600906662;0.9998899585751435;9.996815451759081;0.41670442930374507;-0.43522797718674255;-0.4352281027834313;0.38178749530863415;0.3725805251249609;0.5335006104149964;1.0000345121927203
36.380217;1.100436368489779;0.41671648633196906;0.3785713731058816;-0.41368847843402873;-0.3758139320293909;1.091752812314687;0.9998946473278698;9.996888338927082;0.41670862755043636;-0.43522797817301273;-0.43522810043845733;0.38178276546221934;0.37253011444408085;0.5334626252890449;1.000036087368561
36.390217;1.1004497389925538;0.4167150890933991;0.37856857817111006;-0.4136346206855394;-0.3757629600321675;1.091760327737134;0.9998993050774841;9.996960188292933;0.41671270079614897;-0.4352279791329804;-0.4352280981499686;0.38177807487599885;0.3724787003516192;0.5334239369135272;1.0000375952429432
36.400217;1.100462742494282;0.4167145506772216;0.378566588429416;-0.4135810706401992;-0.3757122830023927;1.0917667997313423;0.9999039307227328;9.997031047598025;0.41671665246745915;-0.4352279800699384;-0.435228095916136;0.38177442407144285;0.3724272844986491;0.5333859590182785;1.0000390342813164
36.410217;1.1004764749062548;0.41671357094858535;0.37856384853938396;-0.41352760354259455;-0.3756613259866124;1.0917732223841479;0.9999085224435194;9.997100972268017;0.4167204854942732;-0.4352279809873099;-0.4352280937349925;0.3817698139053295;0.37237686928998054;0.5333479579261836;1.0000404010456294
36.420217;1.100488859751027;0.416713138196914;0.3785619725430034;-0.4134752741972306;-0.37561175895269566;1.0917805893835242;0.9999130777461522;9.99717000821158;0.4167242022267087;-0.4352279818883713;-0.4352280916047736;0.38176624504905127;0.3723254574609948;0.5333099679836271;1.0000416911935335
36.430217;1.100500991990171;0.4167118454938992;0.3785593077642972;-0.4134214140063766;-0.37556078686142486;1.091786893603753;0.9999175931579318;9.997238176372354;0.41672780466819864;-0.4352279827763215;-0.4352280895240123;0.38176171778316503;0.3722750514229682;0.5332719533174537;1.0000429005728073
36.440217;1.1005127923483342;0.41671018338837906;0.37855632907489145;-0.41336791497674763;-0.3755101582923591;1.091793127882948;0.9999220640770957;9.997305473527867;0.4167312949994731;-0.43522798365417964;-0.4352280874914764;0.3817582321146401;0.37222465299098834;0.5332346466142912;1.000044025343822
36.450217;1.1005243130107922;0.41670981790256;0.37855453439832804;-0.4133155838550052;-0.37546059118657293;1.0917992856094692;0.9999264848176114;9.997371893107456;0.4167346757988099;-0.4352279845243991;-0.43522808550617004;0.3817537880614557;0.37217326350542485;0.5331959171401162;1.0000450620146466
36.460217;1.100535606969187;0.4167085886144788;0.3785519461504446;-0.4132617218610338;-0.37540961903560294;1.0918063605526158;0.9999308487437407;9.997437445476695;0.41673794977410644;-0.435227985388808;-0.4352280835672823;0.38174938576407436;0.37212288405680827;0.5331578766660443;1.0000460078009907
36.470217;1.10054659687292;0.4167069866802961;0.3785490410478356;-0.4132082210256459;-0.3753589903987312;1.0918123467760192;0.999935148638492;9.997502156788292;0.4167411194251831;-0.4352279862489194;-0.4352280816740217;0.38174602536540925;0.3720725155985498;0.5331205434930582;1.000046860786691
36.480217;1.100557380855094;0.41670707014743597;0.37854765911417254;-0.4131555263506506;-0.3753090797051143;1.091818238218399;0.9999393769825115;9.997566057976998;0.41674418709203803;-0.43522798710617167;-0.4352280798255577;0.3817417069259401;0.3720211588955829;0.5330817886675958;1.0000476199461363
36.490217;1.1005678826516987;0.41670550519930094;0.3785448021003393;-0.4131020243068749;-0.3752584510298003;1.0918250282408382;0.9999435262703825;9.997629179818365;0.41674715527914835;-0.4352279879620312;-0.43522807802108315;0.38173843031955146;0.37197081458249054;0.5330444419249362;1.0000482848803525
36.500217;1.1005782007969276;0.41670562593946614;0.37854346856197946;-0.4130493284342783;-0.3752085403076478;1.0918307107462981;0.9999475896235492;9.997691548364097;0.4167500269324909;-0.43522798881791325;-0.4352280762597027;0.38173419514506274;0.3719204834553298;0.5330063740892511;1.0000488555396905
36.510217;1.1005882589051712;0.41670409844330714;0.37854066050231516;-0.41299582517744543;-0.3751579115955185;1.091836281872459;0.9999515611905526;9.997753180424297;0.4167528054454022;-0.435227989674958;-0.4352280745402913;0.381731000782843;0.3718701666907862;0.5329690176991577;1.000049332930751
36.520217;1.1005981555001223;0.4167030336697534;0.37853826654944045;-0.4129431815565952;-0.375108049401268;1.091841740607203;0.9999554366692367;9.997814087395987;0.41675549424989466;-0.43522799053413236;-0.43522807286171333;0.3817268463379944;0.3718198658000322;0.5329309397655845;1.0000497201520773
36.530217;1.100608813464327;0.41670317875475876;0.37853665291768357;-0.4128912368919823;-0.37505849717158896;1.0918480885560087;0.9999592138988046;9.997874281989859;0.4167580964227706;-0.4352279913966121;-0.4352280712230986;0.3817237303185533;0.37176958245164254;0.5328935723811808;1.0000500221237683
36.540217;1.100618289610189;0.4167017040804341;0.37853392134398506;-0.41283773176066557;-0.37500786840067457;1.0918533290717432;0.999962892299158;9.997933778745523;0.41676061487676314;-0.4352279922637712;-0.4352280696237369;0.3817196504338382;0.3717193182913454;0.5328554827870268;1.00005024395845
36.550217;1.1006276380964262;0.4167006921744366;0.378531604122022;-0.41278508628337685;-0.3749580061591;1.0918584661348238;0.9999664719715434;9.997992594262186;0.4167630527643884;-0.4352279931367436;-0.43522806806288844;0.3817166038274374;0.3716690748983978;0.532818104011;1.0000503894534223
36.560217;1.1006367838718611;0.416700530302404;0.37853008163921964;-0.41273274852351866;-0.37490843884802816;1.0918635035323152;0.9999699536880289;9.998050753405092;0.41676541337387624;-0.43522799401614554;-0.43522806653979756;0.3817125873983615;0.3716188539244856;0.5327800038536195;1.0000504608091063
36.570217;1.1006458277610842;0.41669955749191856;0.37852781349094483;-0.4126801018459212;-0.3748585765775546;1.09186844429584;0.999973338464985;9.99810829109065;0.41676769969518085;-0.43522799490214703;-0.4352280650537442;0.38170959782005315;0.37156865708832;0.5327426164250129;1.000050459292573
36.580217;1.1006546958332837;0.4166994360847257;0.3785263381210897;-0.4126277628887798;-0.37480900923341576;1.091874290616461;0.9999766260033014;9.998165245982683;0.4167699141624721;-0.4352279957945905;-0.4352280636040794;0.3817056315431177;0.3715194859162963;0.5327052079774182;1.000050386165861
36.590217;1.1006634875115948;0.41669850373278483;0.37852411407446246;-0.4125751150123853;-0.37475914693763096;1.091879044209186;0.999979813926241;9.998221654528002;0.416772058652596;-0.43522799669303747;-0.4352280621903877;0.3817016852378658;0.3714693415891473;0.5326671017713367;1.0000502432396372
36.600217;1.1006721256676415;0.4166971464198601;0.37852152085596;-0.4125216062382019;-0.37470851806466127;1.0918837065521454;0.9999828992508896;9.99827754311842;0.41677413478386943;-0.4352279975968201;-0.43522806081267107;0.3816987562912715;0.37141922497112395;0.532629713568458;1.0000500328291955
36.610217;1.1006807073250766;0.4166974744079465;0.3785204439692659;-0.4124689037104483;-0.37465860720343946;1.0918882789145037;0.9999858805022419;9.998332920446371;0.41677614427260923;-0.4352279985050318;-0.4352280594712523;0.3816948426086724;0.37137013670536784;0.5325923089851808;1.0000497575782643
36.620217;1.100689154935443;0.4166962617270697;0.37851798150177063;-0.4124178378874694;-0.3746101984119732;1.0918927623717563;0.9999887578900127;9.998387779507036;0.41677808886774576;-0.4352279994164691;-0.43522805816646465;0.38169194207270757;0.3713200774480667;0.5325549284815632;1.000049419965024
36.630217;1.1006975217941846;0.4166950145174335;0.3785154847234365;-0.412365549394832;-0.374560679561589;1.0918981579641982;0.9999915320257502;9.99844210556877;0.41677996993920025;-0.43522800032961445;-0.43522805689847405;0.38168805252480265;0.37127004799386243;0.5325168381170466;1.000049021267658
36.640217;1.100705860335694;0.41669539871324396;0.3785144504024292;-0.41231284509388555;-0.37451076869199507;1.0919024672640483;0.9999942035765985;9.998495880321949;0.41678178824469103;-0.4352280012426955;-0.4352280556672886;0.3816851720710153;0.3712210490187856;0.5324801705447264;1.0000485607292806
36.650217;1.1007140906155846;0.4166941877599409;0.37851197693187055;-0.4122605554215616;-0.3744612498299732;1.0919066928117351;0.9999967734432467;9.998549079424928;0.4167835441558152;-0.43522800215382423;-0.4352280544728102;0.38168129898284076;0.3711710807143563;0.532442099010241;1.0000480356628012
36.660217;1.1007223057610906;0.41669460599592106;0.3785109623847085;-0.41220784994568865;-0.37441133895699924;1.0919108375040845;0.9999992419250173;9.998601669165156;0.41678523799107586;-0.43522800306111736;-0.4352280533149019;0.38167843133989865;0.3711221426560989;0.5324054528081702;1.0000474424836676
36.670217;1.1007304221067407;0.41669342712616303;0.37850850564919636;-0.41215555910267665;-0.37436182008244845;1.0919149037417586;1.0000016076422678;9.99865360265917;0.41678687010711823;-0.4352280039627938;-0.43522805219341926;0.3816745670458383;0.37107323399985626;0.5323681023788988;1.000046777835132
36.680217;1.1007385284086195;0.4166926540558349;0.3785063948128453;-0.41210290590320303;-0.37431195774724696;1.0919188940417264;1.0000038673181435;9.998704813988542;0.4167884408499339;-0.43522800485732177;-0.4352280511081772;0.3816717041678531;0.3710233537102899;0.5323307867493547;1.0000460396525368
36.690217;1.1007465375373513;0.4166927813713844;0.3785051076397971;-0.4120517825822816;-0.3742635003659794;1.0919238127006157;1.0000060163576245;9.998755221793024;0.41678995045478784;-0.4352280057434406;-0.43522805005895904;0.3816678411146551;0.370974500522245;0.5322934685575131;1.000045228569055
36.700217;1.1007545385764663;0.416692038992493;0.37850300494015676;-0.4119991282280595;-0.37421363802192786;1.0919276663192692;1.0000080499675839;9.99880474502088;0.4167913990535017;-0.4352280066200063;-0.43522804904549184;0.38166497652119336;0.3709256728739604;0.5322568869331012;1.000044348546431
36.710217;1.100761449082826;0.41669061345005537;0.3785006282588336;-0.4119476668693789;-0.3741652141466256;1.0919314625119916;1.0000099641662774;9.998853316167217;0.41679278701971345;-0.43522800748596674;-0.4352280480673259;0.38166110905713263;0.3708768689193487;0.5322196096272818;1.0000434056371508
36.720217;1.1007693592079368;0.41669112472030406;0.3784996384577135;-0.4118949579733267;-0.3741153032507141;1.0919352081609142;1.0000117559714217;9.9989008844312;0.41679411540354677;-0.435228008340479;-0.4352280471239038;0.3816582372973333;0.370827086381726;0.5321823762380173;1.0000424059424853
36.730217;1.1007771865627414;0.4166900403250327;0.3784971983395348;-0.41184266371529116;-0.37406578432137977;1.091938908386157;1.000013423479356;9.998947414300755;0.4167953859837832;-0.43522800918286814;-0.43522804621483246;0.3816543597057156;0.3707783223965423;0.5321451488728856;1.0000413543557012
36.740217;1.1007849783168135;0.41668902686359643;0.3784948051651221;-0.4117915910391837;-0.37401737542669766;1.0919425665539726;1.0000149662963689;9.998992885083302;0.4167966009861127;-0.43522801001247624;-0.435228045339966;0.3816514749361066;0.370729573763585;0.5321086676328086;1.000040254419658
36.750217;1.1007927819422418;0.4166895901682443;0.3784938111313747;-0.4117388804141054;-0.373967464502729;1.0919461852732975;1.0000163853357669;9.999037287736591;0.4167977628755113;-0.4352280108285901;-0.4352280444992625;0.38164758231953105;0.3706808376006212;0.5320715000866106;1.0000391088636549
36.760217;1.1008005142200348;0.4166886129429129;0.3784914144829109;-0.41168780659768023;-0.3739190555768878;1.0919497675273695;1.0000176821184632;9.999080616835174;0.4167988743757194;-0.43522801163034347;-0.43522804369267065;0.38164468193614753;0.37063211191906453;0.5320350821480415;1.000037920523708
36.770217;1.1008082663951075;0.4166892670928661;0.37849046486860144;-0.41163631699741204;-0.3738702546771415;1.0919533169525222;1.0000188587270211;9.999122865601993;0.4167999383527003;-0.43522801241659975;-0.43522804292010925;0.38164077426984105;0.37058339568874804;0.5319979794835394;1.0000366930457352
36.780217;1.1008159549368686;0.4166882755871458;0.3784880139460635;-0.4115840198542932;-0.3738207356625932;1.0919578374913317;1.0000199181186933;9.999164025767243;0.41680095721685734;-0.4352280131860051;-0.4352280421815011;0.38163786002593875;0.3705346885070209;0.5319616264813752;1.0000354306193098
36.790217;1.1008236717078408;0.41668774857815893;0.37848594562018834;-0.41153258254303793;-0.3737719832646293;1.0919613332176998;1.0000208639068913;9.99920408510129;0.4168019323323925;-0.4352280139371585;-0.4352280414767641;0.381633940143542;0.3704859902604802;0.531924587601569;1.0000341373763213
36.800217;1.1008313342105176;0.4166880760566115;0.3784846410036421;-0.41148145300224387;-0.3737235257253805;1.091964808253412;1.0000216997965032;9.999243023201851;0.41680286409597284;-0.4352280146687667;-0.4352280408056752;0.38163101571993363;0.37043830087238827;0.5318889933859564;1.0000328174041206
36.810217;1.1008390340225482;0.41668759438361175;0.37848255605988784;-0.41143001454762623;-0.37367477329167786;1.0919682662411134;1.0000224290159674;9.999280812052199;0.4168037524494743;-0.4352280153797983;-0.43522804016772015;0.3816270879925852;0.370389620153929;0.5318520144345046;1.0000314750035728
36.820217;1.1008466870923108;0.4166866929984793;0.37848007206217504;-0.4113777150861616;-0.37362525419064335;1.091971709963666;1.000023053734652;9.99931742086499;0.41680459718121377;-0.4352280160696154;-0.4352280395621182;0.38162415847117453;0.3703409477263853;0.5318157811896905;1.0000301147102946
36.830217;1.1008543834664755;0.4166874806784637;0.3784790723201682;-0.41132622204808095;-0.3735764531902231;1.0919751418285522;1.0000235750610404;9.999352819690758;0.41680539792600474;-0.43522801673797895;-0.43522803898805495;0.3816212288682545;0.3702922828860932;0.531779575282426;1.0000287407216188
36.840217;1.1008610386633846;0.41668631810431705;0.37847662352623185;-0.41127475395237273;-0.37352802908515137;1.0919785647705635;1.0000239937550566;9.99938697856491;0.4168061542782714;-0.43522801738489597;-0.43522803844498;0.3816173007573478;0.37024462448151263;0.5317433748096811;1.000027355477599
36.850217;1.100868695347296;0.416685540887156;0.3784741440599667;-0.41122367503577745;-0.3734796199698602;1.091981982822181;1.000024310403606;9.999419862357623;0.41680686627328634;-0.4352280180104418;-0.4352280379327461;0.38161437547067456;0.37019597088113865;0.5317072221966792;1.000025958691676
36.860217;1.1008763980641438;0.41668639966703425;0.3784730968152971;-0.41117218033629005;-0.37343081891950897;1.0919854010534977;1.0000245250483524;9.999451427802414;0.41680753489473016;-0.43522801861460625;-0.43522803745143823;0.3816104543343317;0.3701483200615422;0.5316710748315865;1.0000245481289962
36.870217;1.1008840583965633;0.4166856720164058;0.37847058321359905;-0.41112110027984106;-0.37338240976514075;1.0919888251562135;1.0000246374169555;9.999481629263311;0.41680816192308556;-0.43522801919710025;-0.43522803700102775;0.381607538691351;0.3700996698949006;0.5316349765252112;1.0000231211382582
36.880217;1.1008917618974772;0.4166865833373443;0.37846950040060384;-0.41106960444127955;-0.373333608686489;1.0919922611335515;1.0000246473606758;9.999510429765332;0.41680874913248134;-0.4352280197573919;-0.4352280365811544;0.38160362973651746;0.370052018478449;0.5315988852209202;1.000021675184575
36.890217;1.1008994195592923;0.4166859115714981;0.37846695060377983;-0.411018523246463;-0.37328519949823147;1.091995715534689;1.0000245547579911;9.999537810258945;0.4168092977395504;-0.43522802029507573;-0.43522803619104744;0.3816007285620323;0.3700033642776246;0.5315628453741735;1.000020207299388
36.900217;1.1009071181631649;0.4166856584476006;0.37846472146471116;-0.4109670796999727;-0.373236446922304;1.0919991960857334;1.0000243593092866;9.999563770627226;0.4168098085587356;-0.4352280208100187;-0.4352280358294416;0.38159683612313233;0.3699557061424116;0.5315268140683308;1.0000187140057588
36.910217;1.1009137721727864;0.4166859051506757;0.3784632608148029;-0.4109155545786062;-0.37318797417285987;1.0920027116961997;1.0000240609381397;9.999588320014217;0.41681028236464623;-0.4352280213020837;-0.4352280354945518;0.3815939529109234;0.3699080433283263;0.5314915309964164;1.0000171921061196
36.920217;1.1009214687305529;0.4166857622459992;0.3784610452017597;-0.41086533222161903;-0.3731403316316686;1.092006271186547;1.0000236606904123;9.999611468507467;0.4168107200615901;-0.4352280217708913;-0.435228035184193;0.38159007875845014;0.3698593755154576;0.5314548635005044;1.0000156392638957
36.930217;1.1009291231738296;0.41668520434821676;0.37845842575753663;-0.41081424880742856;-0.3730919223953942;1.0920098816616564;1.000023161137358;9.99963323102223;0.4168111226268483;-0.4352280222158061;-0.43522803489599216;0.38158721289884745;0.3698117027337175;0.5314196388904651;1.0000140543072782
36.940217;1.1009368240659552;0.4166862856489266;0.3784572383378299;-0.4107627496145953;-0.37304312127077205;1.0920135481857782;1.000022565758241;9.999653634374843;0.4168114907286165;-0.43522802263612254;-0.43522803462757254;0.38158435406338315;0.3697640253353563;0.531384442460102;1.000012437314935
36.950217;1.1009444844448666;0.4166858363787342;0.3784546343144575;-0.41071288736617323;-0.37299582207009013;1.0920172745967667;1.0000218779459802;9.999672717331855;0.41681182439566056;-0.43522802303143304;-0.43522803437667007;0.3815805006650391;0.36971634417317517;0.5313485548129718;1.0000107893500512
36.960217;1.1009521910766216;0.4166857499831132;0.3784523032714309;-0.4106614404753459;-0.372947069459573;1.092021063912793;1.0000211005403823;9.999690526405136;0.41681212329544637;-0.43522802340177297;-0.4352280341412098;0.38157765098667706;0.3696686605812246;0.5313134100874954;1.000009112199732
36.970217;1.1009588563821855;0.41668616138532116;0.3784507412131332;-0.41060991231109584;-0.3728985966665286;1.0920249183287787;1.0000202356257661;9.999707111362428;0.4168123871774796;-0.4352280237473164;-0.43522803391921266;0.38157380333746793;0.36961997591799023;0.5312768732310049;1.000007408122718
36.980217;1.1009665642228277;0.41668617986118905;0.3784484229621741;-0.41055968665930276;-0.3728509541010089;1.0920288400508333;1.000019283794113;9.999722521287135;0.41681261591895075;-0.4352280240680378;-0.4352280337085531;0.38157095643719485;0.3695722911072966;0.5312417691562634;1.0000056796388512
36.990217;1.1009742260365085;0.41668577916155813;0.3784456989658743;-0.41050859992053534;-0.3728025448216227;1.0920328326384228;1.0000182437915957;9.999736802140223;0.4168128094389947;-0.4352280243636463;-0.43522803350693823;0.381567109713085;0.3695246065471013;0.5312059620920568;1.0000039293377114
37.000217;1.100981882380888;0.416686675505621;0.3784441137833644;-0.41045868153006154;-0.3727551970694053;1.0920369010951572;1.0000171138292748;9.999749995290568;0.41681296771595416;-0.4352280246336692;-0.4352280333122061;0.3815642630823437;0.36947692238343766;0.5311708850875085;1.0000021596705617
37.010217;1.1009895735685087;0.4166867046202403;0.37844168746481094;-0.41040723189543565;-0.3727064444447998;1.0920410506486802;1.0000158932175158;9.999762134849515;0.41681309079469564;-0.435228024877489;-0.4352280331226443;0.3815604165482741;0.369430238874298;0.5311357930089612;1.0000003727909723
37.020217;1.1009962115228262;0.4166872774317837;0.3784400747900467;-0.4103569235873084;-0.37265908168100786;1.092045285860096;1.000014582548785;9.999773244800538;0.4168131787139673;-0.4352280250943608;-0.43522803293709506;0.38155757005200047;0.36938255656645624;0.5311007275507186;0.999998570217945
37.030217;1.1010038830614306;0.4166873965502237;0.3784376532892732;-0.41030669524807684;-0.37261143910916006;1.0920496108540914;1.000013183296142;9.999783340819063;0.41681323149023913;-0.43522802528357485;-0.43522803275476635;0.38155472368361354;0.3693348763007901;0.5310656627355499;0.9999967527504815
37.040217;1.101011506252181;0.41668709108482926;0.3784348226435748;-0.4102556057995507;-0.37256302981051626;1.092053030238598;1.0000116977412408;9.999792436612077;0.4168132493467728;-0.4352280254446383;-0.43522803257488946;0.381550877948401;0.36928719926102266;0.5310298780314402;0.9999949207703418
37.050217;1.1010191751993827;0.4166884671407944;0.37843346561568175;-0.41020532295193535;-0.3725153387314295;1.092057549690826;1.0000101282630323;9.99980054851302;0.41681323290168615;-0.43522802557733475;-0.435228032396516;0.3815480337434273;0.3692395271070951;0.5309948096701456;0.9999930741202084
37.060217;1.101026810804042;0.4166882480497489;0.378430637496443;-0.4101554547741098;-0.3724680394849753;1.0920621754027051;1.0000084760438113;9.999807697714383;0.41681318290993613;-0.4352280256818376;-0.4352280322185391;0.381544192148375;0.3691928617515004;0.5309597158234737;0.9999912118985942
37.070217;1.1010335096973622;0.4166880166234845;0.3784280906318273;-0.41010361330501627;-0.3724192718728063;1.0920669129853975;1.0000067407341653;9.999813913644028;0.4168130999449421;-0.4352280257587968;-0.4352280320398843;0.3815413542860223;0.3691452047419591;0.5309246437742239;0.9999893332466337
37.080217;1.1010411900289137;0.4166890464681339;0.3784263272938991;-0.4100536906691947;-0.37237192411838327;1.0920717669604059;1.0000049212377944;9.999819235151286;0.41681298454325766;-0.43522802580917264;-0.43522803185976006;0.3815375214284798;0.36909755701401864;0.5308888528006905;0.9999874387118083
37.090217;1.1010489466514883;0.41668925273754265;0.3784237705654237;-0.4100034591231409;-0.37232428157090136;1.092076740653637;1.0000030163030798;9.999823708278928;0.41681283756752596;-0.43522802583408754;-0.4352280316777647;0.381534695271983;0.36905091916382604;0.53085447700809;0.9999855308368457
37.100217;1.1010566992704713;0.41668907891093643;0.3784208567115249;-0.40995358882631516;-0.37227698232834205;1.0920818356586435;1.0000010245284152;9.999827385005537;0.4168126604132079;-0.4352280258348538;-0.4352280314937741;0.3815318779645788;0.36900329171484947;0.530819408374464;0.9999836135310779
37.110217;1.1010635438739385;0.4166901608847927;0.37841938787757157;-0.4099029143858231;-0.3722292762784;1.0920870513573122;0.9999989449023943;9.999830320437338;0.416812455078791;-0.43522802581287995;-0.43522803130772525;0.3815280717125358;0.3689566752461204;0.5307843192721321;0.9999816907832855
37.120217;1.1010713982108438;0.41668999933196704;0.3784164403691934;-0.4098530430543932;-0.3721819770359928;1.0920923855675553;0.9999967778207484;9.999832566780004;0.4168122240709239;-0.4352280257695774;-0.43522803111949937;0.38152527832857297;0.36890907029975667;0.5307492581059685;0.9999797656126636
37.130217;1.1010793552513818;0.41669023066176414;0.37841381524720474;-0.40980280938941;-0.372134334501896;1.0920968358613952;0.9999945247257239;9.999834168465206;0.416811970012747;-0.4352280257066016;-0.4352280309289418;0.38152149908965177;0.36886247696189794;0.5307141789827938;0.9999778398765748
37.140217;1.1010873296567316;0.41669129968171503;0.3784119478284337;-0.40975288355746;-0.37208698675122226;1.0921024003288442;0.9999921866697838;9.999835158221424;0.4168116952690496;-0.43522802562606033;-0.43522803073577454;0.3815187348292366;0.36881589464085734;0.5306798269294364;0.99997591451502
37.150217;1.1010944096644495;0.4166911749305472;0.3784093081119117;-0.40970226060413967;-0.37203932922239036;1.0921080775868288;0.9999897644149804;9.999835552324418;0.41681140194791794;-0.435228025530217;-0.4352280305393344;0.3815159860318226;0.36876832235234847;0.5306447905201326;0.9999739895284722
37.160217;1.101102505086941;0.4166910242376192;0.37840630149850957;-0.40965238715153496;-0.3719920299764246;1.0921138668968;0.9999872604110813;9.999835349484336;0.41681109203326544;-0.4352280254210356;-0.4352280303384507;0.38151225288186386;0.3687217590036947;0.5306097429415668;0.999972063882424
37.170217;1.1011106588567197;0.4166920950259608;0.37840439015287375;-0.4096024597425074;-0.3719446822245979;1.0921197685241146;0.9999846799877212;9.999834535654356;0.4168107673795243;-0.4352280253001171;-0.43522803013166117;0.3815095353165429;0.368675203422603;0.5305754297518908;0.9999701355375239
37.180217;1.101117912999591;0.41669202128622723;0.37840175458582864;-0.4095530577960734;-0.37189813475597855;1.0921257833866072;0.9999820300648415;9.999833090486211;0.41681042967241083;-0.4352280251688069;-0.43522802991753595;0.38150583319986864;0.36862765436566924;0.5305397209074006;0.9999682013887257
37.190217;1.1011261753293542;0.4166918657779837;0.3783987041389999;-0.40950318276623304;-0.3718508355059952;1.092131912424914;0.9999793172766321;9.999830994920826;0.4168100804399075;-0.4352280250280871;-0.43522802969485763;0.3815031466631544;0.3685811106143266;0.530505448042819;0.9999662574932265
37.200217;1.1011345320931043;0.41669331859623576;0.37839708813183554;-0.40945289198333223;-0.37180314448844304;1.0921371569330562;0.999976548026715;9.999828237035592;0.41680972097087016;-0.4352280248784615;-0.4352280294626612;0.38150047636110307;0.36853457107456106;0.5304712010131853;0.9999642997565913
37.210217;1.1011428957512315;0.416693158772487;0.3783940135276012;-0.40940301585776445;-0.37175584523589295;1.092143519449544;0.9999737296217752;9.999824811299455;0.416809352114978;-0.43522802472016486;-0.43522802922018355;0.3814968233594184;0.36848803483272585;0.5304362641594096;0.9999623244253035
37.220217;1.1011503554088833;0.416694298675864;0.3783924398007908;-0.4093535585769668;-0.37170924927776744;1.092150003776116;0.9999708703265472;9.999820716963358;0.4168089741714093;-0.4352280245536058;-0.4352280289668872;0.38149418878963287;0.36844150124028974;0.5304020792777109;0.9999603282379738
37.230217;1.1011588224315865;0.4166941344266669;0.37838934691534376;-0.40930368140443263;-0.37166195002032126;1.0921566136243943;0.9999679786124384;9.999815958822342;0.41680858686141936;-0.4352280243795488;-0.43522802870269295;0.38149157377297177;0.3683949699137078;0.530367929729841;0.999958308723762
37.240217;1.1011673839061156;0.4166944093374513;0.3783866310935976;-0.4092546643684108;-0.3716154175589868;1.0921633512540005;0.999965062921909;9.999810547247783;0.41680818928847174;-0.43522802419883316;-0.43522802842815717;0.381487979863409;0.36834844042037374;0.5303330976243694;0.9999562647429758
37.250217;1.1011749495859693;0.4166951018198657;0.3783846449812552;-0.4092043449594058;-0.3715680547991981;1.0921692169805821;0.9999621319553528;9.999804498245435;0.4168077799602205;-0.43522802401210586;-0.43522802814442335;0.381485409542242;0.3683019118711629;0.5302990223227941;0.9999541964699409
37.260217;1.1011835988201462;0.41669537293877434;0.3783819087448759;-0.4091553268833045;-0.3715215223351854;1.0921762088861484;0.99995919489075;9.99979783184152;0.416807356918461;-0.4352280238198532;-0.4352280278530652;0.3814818660421617;0.3682553829285583;0.5302642653099777;0.9999521043192827
37.270217;1.1011922388277369;0.416695201012659;0.37837877462022873;-0.4091054475590302;-0.3714742230571791;1.092183323242625;0.9999562614023916;9.999790565296767;0.4168069180723372;-0.43522802362252366;-0.4352280275558298;0.3814793526915895;0.3682098522468325;0.5302309606050135;0.999949987884784
37.280217;1.1011999522714362;0.41669632838557413;0.37837713736645423;-0.40905598739647236;-0.3714276270971546;1.0921905560110658;0.9999533415770936;9.999782705138303;0.4168064617178151;-0.4352280234206226;-0.4352280272543688;0.38147687269419256;0.3681633188293128;0.530197000366708;0.9999478460103423
37.290217;1.101208645862829;0.4166961510314541;0.3783739759068077;-0.40900610701451795;-0.37138032780526775;1.0921979036414928;0.9999504454244107;9.999774241762413;0.41680598683413306;-0.4352280232148207;-0.4352280269500949;0.3814734293397711;0.3681167820612874;0.5301623597123004;0.9999456774646829
37.300217;1.1012174050302108;0.4166964113632704;0.3783711853608236;-0.4089570867987224;-0.3713337953263525;1.0922043624723363;0.9999475822691938;9.999765148234898;0.4168054929770387;-0.4352280230060586;-0.43522802664404686;0.38147102602738275;0.3680702416350867;0.5301284778716672;0.9999434812197293
37.310217;1.1012251405060922;0.41669714195197227;0.37836916782000346;-0.4089079869821612;-0.3712875425825489;1.0922119281303946;0.9999447609598279;9.999755389484841;0.4168049801957221;-0.43522802279555;-0.43522802633676183;0.3814686662286707;0.3680246975359965;0.5300953294083773;0.9999412565236614
37.320217;1.101233933746168;0.4166973435645443;0.37836629868730026;-0.4088577431844323;-0.3712399000395047;1.0922195958317993;0.9999419901116628;9.999744937564243;0.4168044492164106;-0.43522802258467946;-0.4352280260283734;0.3814653534734908;0.3679781499607305;0.5300608059495502;0.9999390029837638
37.330217;1.1012416947407893;0.41669684797834383;0.3783631411795785;-0.4088086958120666;-0.37119369576873107;1.0922273609808804;0.9999392775847011;9.999733779934264;0.4168039015166397;-0.4352280223748641;-0.43522802571884917;0.3814630910319548;0.36793259911708054;0.530027735283116;0.9999367201195026
37.340217;1.1012505037416354;0.4166983234950758;0.37836140197851287;-0.4087596200853515;-0.3711471147729795;1.0922342191198475;0.999936630427224;9.999721918334025;0.4168033390469499;-0.43522802216734746;-0.4352280254081483;0.38145988155196414;0.3678860452213142;0.5299932887086929;0.9999344067423814
37.350217;1.1012592689341394;0.41669818894400057;0.3783582037954471;-0.4087109590125153;-0.3711009254732963;1.0922421654010637;0.9999340553866367;9.99970936015803;0.4168027639694464;-0.43522802196302696;-0.4352280250962648;0.3814577268770173;0.3678404886628365;0.5299602930284438;0.9999320612579377
37.360217;1.101267073006616;0.41669807926252495;0.3783553461036352;-0.4086615483762225;-0.37105437795992563;1.092250194342566;0.9999315585342349;9.999696110956531;0.41680217873156733;-0.43522802176255015;-0.43522802478319145;0.3814556278371586;0.3677939299072805;0.5299266393075235;0.9999296829650985
37.370217;1.1012758210852591;0.4166991648970482;0.3783532372957759;-0.4086128328447156;-0.3710081401476205;1.0922573002127591;0.9999291443181366;9.999682180140132;0.416801586243713;-0.4352280215665527;-0.4352280244689332;0.3814525842930257;0.36774836926174737;0.5298929954571513;0.9999272733170673
37.380217;1.101284595265802;0.4166994113251417;0.3783503455227878;-0.4085638083627903;-0.37096160760678615;1.0922654778364704;0.999926815397745;9.999667589944808;0.41680098984426683;-0.435228021375753;-0.4352280241534705;0.3814505956038452;0.3677018068989628;0.529859413519599;0.9999248361825918
37.390217;1.101292303078429;0.41669890272097965;0.37834712259867576;-0.40851475805612547;-0.3709154032629197;1.0922737230618542;0.9999245728810953;9.99965237535069;0.4168003929564878;-0.4352280211908644;-0.4352280238364859;0.3814486610175686;0.36765624294144206;0.5298265619911119;0.999922376852801
37.400217;1.1013010248272401;0.4167003571928825;0.3783453223085512;-0.4084656791114831;-0.3708688222129459;1.0922820324488036;0.9999224162401672;9.999636581963735;0.4167997985885637;-0.43522802101233266;-0.43522802351714357;0.38144577972379407;0.36761067722140717;0.5297930274082513;0.9999199003467689
37.410217;1.10130867144517;0.416699829858913;0.37834208136669334;-0.40841662783585414;-0.3708226178397536;1.092289402236416;0.9999203435213624;9.999620264729748;0.41679920912180424;-0.43522802084013845;-0.435228023194229;0.38144395070433956;0.3675651090348203;0.5297602506480918;0.9999174105769079
37.420217;1.1013173251719572;0.4167000394037298;0.3783391533989048;-0.40836760122767246;-0.3707760852521545;1.092297827065751;0.999918352047569;9.999603484375825;0.4167986265287525;-0.4352280206738998;-0.43522802286651424;0.38144217257988566;0.367518537391173;0.5297268184839584;0.9999149116711603
37.430217;1.1013258960023853;0.4167010720448182;0.3783369904425627;-0.4083188824667017;-0.3707298473544825;1.0923062995311115;0.9999164389820168;9.999586303198663;0.4167980525074272;-0.4352280205130793;-0.4352280225330241;0.3814394437274427;0.3674729614163979;0.5296933985651389;0.9999124102334158
