time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.420217;1.1014270479634412;0.4167099226012383;0.3783475613123696;-0.4083676274965045;-0.3707761150227211;1.0924459914681262;0.9999661381544089;9.998792571780454;0.41679179143005163;-0.4352280443967183;-0.4352279983583506;0.381504671109397;0.3675295083114372;0.529854054769298;0.9999264800459864
37.430217;1.10143292024028;0.41671079010826295;0.3783471584185374;-0.4083189077446568;-0.3707298766289065;1.0924524214142814;0.9999667998901799;9.998801564069705;0.41679229007106083;-0.4352280438977722;-0.4352279979572841;0.38150159909451464;0.36748293156918643;0.5298197798558755;0.9999256826401959
37.440217;1.101437796936005;0.4167100491308703;0.3783456566443487;-0.4082698539711466;-0.3706836717294581;1.09245788812652;0.9999674159802593;9.998811277370024;0.41679281510529814;-0.4352280433733341;-0.4352279975679261;0.3814995157628008;0.36743635356010323;0.5297861909228095;0.9999248789786157
37.450217;1.1014437206640888;0.4167100881327168;0.3783445219779311;-0.4082220473144818;-0.3706382486957468;1.0924643898820245;0.9999679834135479;9.998821721397784;0.416793367260709;-0.43522804282348104;-0.4352279971922736;0.38149742083590804;0.3673897753338846;0.5297525685803904;0.9999240696446127
37.460217;1.1014486078632224;0.4167105814236446;0.3783441736821981;-0.4081741617508189;-0.3705931053757799;1.0924709261274437;0.9999684991018731;9.998832880989971;0.41679394660794994;-0.43522804224814937;-0.43522799683203095;0.38149431444121035;0.3673441982917484;0.5297188870638622;0.9999232539716681
37.470217;1.1014535473957823;0.4167106485202725;0.3783434381128933;-0.4081357483206619;-0.370556547794156;1.092475496778988;0.9999689597010207;9.998844717457656;0.41679455263074294;-0.4352280416475181;-0.43522799648872557;0.38149219732501716;0.3673076238681889;0.5296921362899252;0.9999224299780828
37.480217;1.1014565002282855;0.4167089673253748;0.3783418156287162;-0.4081015050755623;-0.3705244489401861;1.0924791013226576;0.9999693623117419;9.99885717904187;0.41679518473804167;-0.4352280410223489;-0.43522799616370406;0.38149007076836394;0.36727505314119824;0.5296681271535003;0.999921594223635
37.490217;1.1014604227311522;0.4167085767461931;0.37834105034501053;-0.4080704019447896;-0.37049487987492097;1.0924837384546748;0.9999697054488033;9.998870209346766;0.4167958430407308;-0.43522804037383733;-0.435227995857979;0.381487936338406;0.36724548665119566;0.5296461649380966;0.9999207416380315
37.500217;1.1014634076864622;0.4167082519832898;0.37834068615765354;-0.4080397727764085;-0.3704660627189209;1.0924874064366528;0.9999699891865237;9.998883752989943;0.4167965287373479;-0.43522803970302487;-0.43522799557208214;0.38148579564108337;0.3672159246280358;0.5296241680552353;0.9999198660480976
37.510217;1.1014674139879117;0.41670838456050935;0.378340406889322;-0.4080119752984702;-0.37043948066587473;1.0924911035942784;0.9999702147091046;9.998897756648583;0.41679724354238495;-0.4352280390104006;-0.4352279953061357;0.3814836500913274;0.36718836740981864;0.529603523285812;0.9999189617616111
37.520217;1.1014704045268786;0.4167077051219679;0.37833976089292776;-0.40798293018805404;-0.37041211674120283;1.0924948281149554;0.9999703840813027;9.998912162242803;0.41679798856792133;-0.43522803829612056;-0.4352279950600397;0.38148250107160286;0.36715981563161504;0.5295828712163271;0.9999180250817576
37.530217;1.1014734695313744;0.4167074030736212;0.37833945392523627;-0.40795352309904753;-0.37038440966636704;1.0924985771772524;0.99997050007616;9.998926904052707;0.4167987638103532;-0.4352280375603778;-0.43522799483346725;0.38148035058973473;0.3671322701708181;0.5295621586384034;0.9999170540482539
37.540217;1.1014775668128247;0.41670750814157037;0.3783391835033547;-0.4079257249997489;-0.3703578276398643;1.0925023471870803;0.999970565766909;9.998941915378731;0.41679956856133965;-0.435228036803353;-0.43522799462569417;0.3814792016959997;0.36710473208795763;0.5295421336011703;0.9999160471092616
37.550217;1.1014806555991536;0.4167068046319316;0.3783385456609116;-0.4078966793438141;-0.37033046373408174;1.0925051350265256;0.9999705846507692;9.998957134552658;0.41680040195720475;-0.4352280360250652;-0.43522799443549914;0.3814770581380451;0.36707820260697477;0.5295220486901513;0.9999150028505309
37.560217;1.1014838226580226;0.41670653539898284;0.37833829381316625;-0.4078684943736161;-0.37030386673563154;1.0925089385354623;0.9999705613071426;9.998972505305344;0.4168012630922193;-0.43522803522549247;-0.4352279942612815;0.3814759236957093;0.36705068291936666;0.5295019585688695;0.9999139208078384
37.570217;1.1014870245157848;0.41670748441107835;0.3783391526557956;-0.40784025584710704;-0.3702772212675233;1.0925127565146797;0.9999705013678742;9.998987976121962;0.41680215076065924;-0.43522803440464897;-0.43522799410137936;0.38147480179567006;0.36702317382532024;0.5294818364308875;0.9999128020345706
37.580217;1.1014902165005802;0.4167068210588005;0.37833856506680247;-0.4078124323569016;-0.37025096742537456;1.092516588643157;0.9999704107182867;9.999003499231387;0.41680306326706656;-0.43522803356246426;-0.43522799395423606;0.3814726954840862;0.3669966758419251;0.5294616554001151;0.9999116486307281
37.590217;1.101494482369861;0.41670690386765297;0.3783382964652278;-0.4077846332792266;-0.37022438542244374;1.0925204350799154;0.999970294843138;9.999019024282461;0.41680399856044525;-0.4352280326987835;-0.4352279938181933;0.381471607513804;0.3669701898233164;0.5294421640431968;0.9999104624647781
37.600217;1.1014977772755787;0.4167066774863548;0.37833808635727895;-0.40775767031500704;-0.37019889848901016;1.0925242963035133;0.9999701589427695;9.999034492506391;0.4168049545119194;-0.43522803181358455;-0.43522799369126386;0.3814705403721657;0.36694371718926994;0.5294226423644305;0.9999092441107316
37.610217;1.1015010540528543;0.41670601175220356;0.37833748431868947;-0.4077298463287506;-0.370172644641244;1.0925271731356057;0.9999700087327081;9.999049845398;0.4168059291297715;-0.4352280309071141;-0.4352279935711397;0.381468496170251;0.3669172595929137;0.5294023702453671;0.9999079926359004
37.620217;1.1015043981036254;0.41670700994389787;0.378338365791482;-0.4077028296751178;-0.37014710923123645;1.0925310662633878;0.9999698508879524;9.999065044067956;0.41680692064462604;-0.435228029979739;-0.43522799345532104;0.3814674765294817;0.3668908185709806;0.5293827899122122;0.9999067061069066
37.630217;1.1015077641768125;0.4167067884377692;0.37833812370716774;-0.4076758662687988;-0.37012162229257445;1.0925349754198126;0.9999696926925716;9.999080077301215;0.4168079274755013;-0.435228029031784;-0.4352279933412436;0.3814664827335002;0.36686539536381485;0.5293638749009563;0.9999053819913537
37.640217;1.101511150931584;0.4167065716534219;0.3783378659607703;-0.4076489027212758;-0.37009613535213465;1.092537899251492;0.9999695416787542;9.9990949478891;0.4168089479735776;-0.4352280280636819;-0.4352279932263341;0.3814645159231436;0.36683899086517247;0.5293435188622714;0.9999040168934072
37.650217;1.101514514168562;0.41670597495087053;0.37833725518335726;-0.4076223008408915;-0.3700709915422398;1.092541835955985;0.9999694053617053;9.99910965282905;0.41680997993535573;-0.43522802707617325;-0.4352279931080461;0.3814635769983851;0.3668136055457292;0.5293245499957335;0.9999026065590321
37.660217;1.1015179413105098;0.4167057719933406;0.37833696119614735;-0.40759533701927614;-0.37004550459731744;1.0925457834352539;0.999969290717974;9.999124176906086;0.41681102033626377;-0.4352280260703158;-0.4352279929839016;0.38146266643805915;0.3667882393557213;0.5293055543868115;0.9999011467159591
37.670217;1.1015213891192308;0.4167056306686732;0.3783366952869338;-0.4075695957621469;-0.3700211277051797;1.0925487386270918;0.9999692036547336;9.999138496760741;0.4168120656415529;-0.4352280250473684;-0.43522799285137154;0.3814607841664941;0.36676289195486134;0.5292858111276856;0.9998996337312989
37.680217;1.1015248133613713;0.41670628082029687;0.37833713341400393;-0.40754294009575853;-0.3699959354153034;1.0925526970414627;0.9999691486744336;9.99915258281117;0.4168131123908319;-0.4352280240084963;-0.43522799270779355;0.38145992930815276;0.36673756321736956;0.5292667617881921;0.9998980646794182
37.690217;1.101528298592593;0.4167061553290287;0.37833682197035684;-0.4075171985866767;-0.3699715585218049;1.0925556533864789;0.9999691290017275;9.999166399359678;0.41681415750588585;-0.4352280229545635;-0.43522799255060457;0.3814591000582939;0.36671325352396833;0.5292483787222859;0.9998964375697981
37.700217;1.1015317970549112;0.41670603580951204;0.3783364853313473;-0.4074914569540168;-0.36994718162942686;1.092559602710769;0.9999691474320543;9.999179907658428;0.41681519814923845;-0.43522802188631365;-0.4352279923775808;0.38145829400397;0.3666879636077016;0.5292292766150553;0.9998947522903988
37.710217;1.1015353044178056;0.416705920528759;0.3783361220597016;-0.4074657151977043;-0.36992280473870487;1.0925625405154396;0.9999692072778883;9.999193071345069;0.4168162314182905;-0.43522802080446615;-0.4352279921868659;0.38145650874953024;0.366663693974597;0.5292101221806865;0.999893011576103
37.720217;1.101538772662266;0.41670542192293636;0.3783353953933276;-0.4074403351243714;-0.3698987709690692;1.0925664621349596;0.999969312201152;9.999205862389676;0.4168172542348507;-0.43522801970946545;-0.4352279919768733;0.3814557425210858;0.36663944431509476;0.5291916662824628;0.9998912204894811
37.730217;1.101542284305135;0.41670531102871394;0.37833497540268257;-0.4074145931205177;-0.36987439408182465;1.092569363218513;0.9999694649840736;9.999218263172319;0.4168182633951285;-0.4352280186014908;-0.43522799174623106;0.381454994429355;0.3666152136294588;0.5291731900874288;0.9998893845990572
37.740217;1.1015457904926877;0.416705254613724;0.3783345747113863;-0.40739007371359737;-0.36985112725236285;1.0925732410571252;0.999969667274219;9.999230260801635;0.4168192556293377;-0.4352280174808412;-0.4352279914940081;0.38145426419113504;0.3665910009275495;0.5291546956430745;0.9998875083675882
37.750217;1.1015492854175604;0.4167063686697361;0.3783352067878637;-0.40736427807675235;-0.36982670190685196;1.0925760950756465;0.9999699209542323;9.999241839189201;0.41682022792798645;-0.43522801634816377;-0.4352279912199836;0.3814525516217646;0.36656780564103414;0.5291361568400474;0.9998855946648479
37.760217;1.101551720549257;0.4167055671878201;0.3783344283765394;-0.40733973428551573;-0.36980376322113107;1.0925799266248708;0.9999702289693824;9.999252974564815;0.4168211781523365;-0.4352280152044333;-0.43522799092461617;0.38145185632756057;0.3665436275295564;0.5291176317802574;0.9998836456706472
37.770217;1.1015551758735842;0.41670551536817635;0.3783339433233119;-0.4073152145454199;-0.36978049641081884;1.0925827387882003;0.9999705947012532;9.999263631131537;0.41682210522414176;-0.4352280140509136;-0.435227990608807;0.3814511776124799;0.36652046640509145;0.5290997872779137;0.9998816637927802
37.780217;1.1015586040910628;0.41670546533594544;0.37833343156678434;-0.40729069468754714;-0.36975722960931107;1.092585535728268;0.9999710212466286;9.999273759729363;0.41682300868054206;-0.43522801288923213;-0.4352279902736018;0.38145051451779455;0.366497322037906;0.52908193267356;0.9998796512016032
37.790217;1.1015620013867404;0.41670541673383776;0.37833289355130767;-0.40726617471193477;-0.3697339628171018;1.0925893217632696;0.9999715114081742;9.999283305165712;0.4168238883727168;-0.43522801172137976;-0.4352279899200337;0.3814498659271226;0.3664741943987879;0.5290640701633955;0.9998776089743
37.800217;1.1015653206115055;0.41670498343823204;0.3783319937462746;-0.4072420164264711;-0.3697110391392453;1.0925921011049322;0.999972068121553;9.99929221383064;0.4168247445907176;-0.4352280105493986;-0.43522798954919867;0.38144823058335564;0.36645108365014323;0.5290454803774376;0.9998755370333549
37.810217;1.101567645833418;0.41670585145311645;0.37833257524240244;-0.4072182797357931;-0.36968881897418265;1.092594878375442;0.9999726949589454;9.999300432420023;0.4168255780779921;-0.4352280093751119;-0.43522798916238087;0.3814476070494168;0.3664279895734759;0.5290276068579338;0.9998734348226388
37.820217;1.1015709264303009;0.41670580617612163;0.3783319555108842;-0.40719375943465574;-0.3696655522133665;1.0925986589513526;0.9999733961855611;9.999307901711092;0.4168263896649574;-0.4352280082001895;-0.43522798876121566;0.3814469937171537;0.3664059112600215;0.5290104223661156;0.9998713021171347
37.830217;1.1015741571071926;0.4167058150141085;0.3783313552780168;-0.4071704617657018;-0.36964339551938913;1.0926014482227333;0.9999741759803648;9.99931455812143;0.4168271798506362;-0.43522800702630726;-0.4352279883477973;0.3814463888067944;0.36638284743214633;0.5289925422967456;0.9998691393729927
37.840217;1.1015772867579008;0.4167054383644978;0.37833038989016454;-0.40714752579608865;-0.3696215819377775;1.0926042508899776;0.9999750377126526;9.999320349517516;0.41682794879140567;-0.43522800585521104;-0.43522798792443584;0.38144579029062947;0.3663607966796419;0.5289753525900464;0.9998669477096878
37.850217;1.1015793950909496;0.41670508563714254;0.3783297434479893;-0.40712384216082664;-0.3695994102924183;1.092607071327096;0.9999759838234925;9.999325250266423;0.4168286965396611;-0.4352280046886641;-0.4352279874931845;0.38144519593434506;0.3663387573177379;0.5289581603251521;0.999864729141137
37.860217;1.1015824276125736;0.41670509469733663;0.37832905018757534;-0.40710054418715236;-0.36957725364242017;1.092609914221696;0.9999770156556613;9.999329258262252;0.41682942314990445;-0.43522800352834035;-0.4352279870554973;0.38144460369091837;0.36631672735145904;0.5289409652611049;0.9998624871912222
37.870217;1.1015843777099903;0.41670474237246535;0.37832833772861174;-0.40707686040207886;-0.3695550820298418;1.0926137850756468;0.9999781336060553;9.999332381864248;0.4168301286686103;-0.43522800237580983;-0.43522798661220585;0.3814430121153096;0.36629470477417114;0.5289230463463864;0.9998602271436895
37.880217;1.1015871930206864;0.4167055899568538;0.37832834963483375;-0.4070538706600541;-0.36953322004202754;1.092616689996283;0.9999793378726737;9.999334629838575;0.41683081300170605;-0.43522800123263583;-0.4352279861638466;0.3814424204731759;0.36627268788943906;0.528905846624585;0.9998579557853486
37.890217;1.1015899571155463;0.4167056553183422;0.3783275970993751;-0.4070317951509063;-0.36951217349652576;1.0926196346553336;0.9999806287556027;9.999336003023497;0.41683147574716223;-0.4352280001003372;-0.4352279857110471;0.381441828703806;0.36625167537424436;0.5288893379316578;0.9998556812651029
37.900217;1.1015916247690425;0.4167053604190267;0.37832681968085946;-0.40700933390134664;-0.3694911119924614;1.0926226239156012;0.9999820062769854;9.99933649224199;0.4168321163089528;-0.43522799898014813;-0.4352279852546878;0.38144123711413824;0.3662306661459605;0.5288728280283925;0.9998534130476833
37.910217;1.1015941933054658;0.4167053753445834;0.3783259392685925;-0.40698603543867895;-0.36946895543406;1.092625662374993;0.9999834696611499;9.999336088156092;0.4168327341316993;-0.4352279978729059;-0.4352279847959759;0.3814406457981362;0.36620865922411744;0.5288556248799198;0.9998511618057392
37.920217;1.1015956215756348;0.4167046974146931;0.3783247476807403;-0.40696393585959206;-0.3694482370574338;1.0926287541625685;0.9999850172219928;9.999334788827667;0.4168333285379878;-0.435227996779298;-0.4352279843366049;0.38144005440576756;0.3661876537764436;0.5288391142899825;0.9998489389203516
37.930217;1.1015979959018083;0.41670476787929606;0.3783238389554811;-0.40694185998850896;-0.3694271905937724;1.0926319018010116;0.9999866470318504;9.999332597085402;0.41683389844105484;-0.43522799570028314;-0.4352279838789499;0.3814394624100345;0.36616764940009755;0.528823296834157;0.9998467551711754
37.940217;1.101599275232513;0.41670453088679166;0.37832295777977204;-0.40692062124610145;-0.3694072392277235;1.0926351062267219;0.9999883575736113;9.999329519779257;0.41683444254347646;-0.4352279946372521;-0.4352279834259931;0.38143886934709126;0.366146646199226;0.5288067882875986;0.9998446193946766
37.950217;1.1016014581300386;0.41670582636630665;0.37832308983833995;-0.4068984918214996;-0.3693861443462258;1.0926383680547131;0.9999901474678965;9.999325571704494;0.41683495982771407;-0.43522799359181247;-0.43522798298077037;0.38143827473381053;0.3661256443473867;0.5287902826399248;0.999842538065296
37.960217;1.1016025037874315;0.41670515328246777;0.378321759025769;-0.4068763919802283;-0.3693654260484031;1.0926416877950276;0.9999920145737896;9.999320780038058;0.4168354498627897;-0.435227992565553;-0.43522798254580414;0.3814376777961644;0.36610564365680726;0.5287744742809036;0.9998405158960814
37.970217;1.1016044989376403;0.41670528231891213;0.3783207659224101;-0.4068555385522675;-0.3693454897217112;1.0926450652434352;0.9999939550823221;9.999315188538828;0.41683591252444774;-0.4352279915600313;-0.43522798212322245;0.38143707737221877;0.36608464350937686;0.52875798019529;0.9998385571311071
37.980217;1.1016054032788307;0.41670505044686634;0.3783197581054515;-0.406834299561194;-0.3693255384384551;1.0926484998111377;0.9999959633472169;9.999308852706196;0.4168363472942993;-0.4352279905768757;-0.4352279817154355;0.3814364721551058;0.3660646428171591;0.5287421870765068;0.9998366663278988
37.990217;1.1016072160684305;0.4167051808496898;0.37831870861211125;-0.4068134459719357;-0.3693056021525105;1.0926519911630752;0.99999803271575;9.999301826036442;0.4168367529970671;-0.43522798961777276;-0.4352279813254683;0.38143486092478185;0.3660446400000267;0.528725682461959;0.9998348478693893
38.000217;1.1016079402110246;0.41670489614003564;0.37831760096954037;-0.4067909840638485;-0.36928454085569956;1.092655538991132;1.0000001559124798;9.999294154839705;0.41683712807596157;-0.4352279886842776;-0.4352279809566077;0.3814342425148646;0.3660246333299779;0.5287099104707104;0.9998331055156573
38.010217;1.1016095311826293;0.41670469409290617;0.37831621956727807;-0.4067717149227677;-0.3692660577338774;1.0926591421520133;1.0000023244578502;9.99928588627598;0.41683747083370437;-0.4352279877776915;-0.4352279806119847;0.38143361577500695;0.3660056215271087;0.5286948426419872;0.999831442845761
38.020217;1.1016100794786001;0.4167044613139487;0.378315121529637;-0.40675047569212225;-0.3692461065289449;1.0926617977696083;1.0000045288749648;9.999277076666512;0.4168377795058539;-0.4352279868991709;-0.43522798029452786;0.3814329796713465;0.36598560404574604;0.5286790941073611;0.9998298638127568
38.030217;1.101610542817863;0.4167054506484946;0.37831511944186547;-0.40672918303172517;-0.3692261068860432;1.0926655012862687;1.0000067597067865;9.999267792403206;0.4168380524691738;-0.4352279860498536;-0.4352279800070196;0.3814323334648275;0.3659665807956715;0.528664048607203;0.9998283728785888
38.040217;1.1016119237729431;0.41670563281715534;0.3783140303997921;-0.40670955186081037;-0.36920728075186754;1.0926692477356978;1.0000090077374792;9.999258105879944;0.4168382886130929;-0.4352279852308735;-0.4352279797519514;0.38143167690632873;0.3659465517259291;0.5286483195479584;0.9998269747924411
38.050217;1.1016121851604888;0.41670501648786795;0.37831256459257345;-0.4066886742722749;-0.36918767267448915;1.0926730329586793;1.0000112636461205;9.999248090479757;0.41683848742388124;-0.43522798444328414;-0.43522797953127723;0.38143101017554787;0.3659275166789193;0.5286332895311504;0.999825674728576
38.060217;1.1016124179593945;0.41670484271140124;0.37831147582591096;-0.40666865762944154;-0.3691688316069377;1.0926768538687466;1.000013518080436;9.999237817394643;0.41683864880677257;-0.4352279836879279;-0.43522797934635044;0.38143033358698974;0.3659084755061708;0.5286182646108746;0.9998244790444407
38.070217;1.1016125830423054;0.4167046748593694;0.3783103818988354;-0.40664864093418013;-0.3691499905633013;1.0926797078969899;1.0000157622419932;9.999227352509498;0.4168387729678684;-0.4352279829654572;-0.43522797919810285;0.38142964737866153;0.36588942838885313;0.5286032438278975;0.9998233952458675
38.080217;1.101613683905546;0.41670487733740535;0.3783092687645371;-0.4066290094606404;-0.3691311645194843;1.0926835920035358;1.000017988477472;9.999216754882859;0.4168388601710925;-0.43522798227643955;-0.43522797908727107;0.38142995170190314;0.3658703761197772;0.5285889485110702;0.9998224306449335
38.090217;1.1016137263076577;0.41670472955239724;0.37830816629471464;-0.4066089926343596;-0.36911232352425205;1.0926875016291004;1.0000201902709325;9.999206081940358;0.41683891040484394;-0.4352279816212847;-0.4352279790145729;0.3814292467656953;0.3658523200638971;0.5285746279936179;0.9998215909658127
38.100217;1.101613668086347;0.4167042112329414;0.3783067264205629;-0.4065893375610734;-0.3690938256103947;1.092690430229212;1.0000223618754425;9.999195391955396;0.4168389234128879;-0.4352279810001354;-0.43522797898082966;0.3814285328113803;0.36583326187439663;0.528559620274148;0.9998208794434628
38.110217;1.1016135979526378;0.4167053719729963;0.3783067790464612;-0.40657049006087514;-0.3690760462590271;1.0926943700548861;1.0000244982419622;9.999184740024672;0.41683889906041954;-0.4352279804129182;-0.4352279789867837;0.3814278098120184;0.36581520312970617;0.5285453108757582;0.9998202963694293
38.120217;1.1016144731629398;0.41670563812014505;0.3783056598767954;-0.406550858254686;-0.369057220306325;1.0926983134479136;1.0000265949772926;9.999174178848254;0.41683883760426155;-0.43522797985946327;-0.4352279790325092;0.3814270772399033;0.36579714501466276;0.5285310088565565;0.9998198392624768
38.130217;1.101614298145331;0.416705616854764;0.37830460708459257;-0.4065320639910478;-0.3690394894551856;1.0927012533734801;1.0000286480153877;9.999163760352998;0.41683873977107494;-0.4352279793395616;-0.4352279791169204;0.381426334213475;0.3657790882058219;0.5285167160443417;0.9998195036267014
38.140217;1.1016140749822516;0.41670556368222633;0.37830351115748717;-0.40651204683070313;-0.3690206485720248;1.0927051835004495;1.0000306535049588;9.999153530968224;0.4168386067656091;-0.43522797885288095;-0.4352279792379243;0.38142558002238297;0.3657610329340111;0.5285024348834835;0.9998192841879914
38.150217;1.1016137633301957;0.4167052000600681;0.3783021364667998;-0.40649361424639613;-0.3690032608161665;1.0927080985933675;1.0000326078187707;9.999143525854704;0.41683844017882987;-0.43522797839884697;-0.4352279793930374;0.38142481442631343;0.3657429790750767;0.5284881682619099;0.9998191762578494
38.160217;1.101613453778923;0.41670524214218446;0.37830110582178117;-0.4064748197782268;-0.36898553002919665;1.092711995017711;1.0000345074838126;9.999133766173612;0.41683824191648683;-0.4352279779767706;-0.4352279795798113;0.3814240374307471;0.3657249263286167;0.5284739191930682;0.999819176487773
38.170217;1.1016131062996313;0.41670530350211565;0.3783000861611126;-0.4064560252359998;-0.36896779926396245;1.0927158709803795;1.0000363495067486;9.999124264747856;0.41683801438558593;-0.4352279775861524;-0.43522797979583105;0.3814232491597887;0.36570787443559605;0.5284603826438774;0.9998192822987622
38.180217;1.1016137235166774;0.41670579790094725;0.3782991127812316;-0.4064388385529152;-0.3689511935483294;1.0927187263655234;1.000038131586885;9.999115036889835;0.4168377606535718;-0.4352279772268273;-0.43522798003870045;0.38142245001149927;0.36568982322584986;0.5284461771259577;0.9998194903575454
38.190217;1.1016133105938792;0.4167058934466222;0.37829811932108004;-0.4064200438370296;-0.3689334628256476;1.0927225623455374;1.0000398518873794;9.99910610245058;0.41683748417118155;-0.4352279768989115;-0.43522798030626914;0.3814216406014803;0.36567277254918673;0.5284326897057224;0.9998197958361535
38.200217;1.1016128263767497;0.4167068412867582;0.37829791603187374;-0.40640155747589424;-0.36891602671497686;1.0927253809131905;1.0000415089911554;9.999097481928946;0.41683718840367584;-0.435227976602784;-0.43522798059674306;0.38142082147915324;0.3656557222233341;0.5284192311544272;0.9998201930834042
38.210217;1.101612362728512;0.4167070168144633;0.3782970005752486;-0.4063839854410732;-0.3688994060841978;1.092728184083811;1.0000431017904936;9.99908919590062;0.4168368768007994;-0.4352279763392262;-0.4352279809084889;0.38142099302329163;0.3656386721370462;0.5284065257156886;0.9998206766913386
38.220217;1.1016118826913561;0.4167072013672796;0.3782960992987095;-0.40636641332474616;-0.36888278547034936;1.0927319729790832;1.0000446291815304;9.999081263758425;0.416836552733279;-0.4352279761095048;-0.4352279812398725;0.3814201554880026;0.3656216224895298;0.5283931314143548;0.9998212422999709
38.230217;1.1016113943456871;0.4167073916718523;0.37829521093109264;-0.4063488411260901;-0.3688661648712622;1.092734747668579;1.0000460900121433;9.999073701464402;0.41683621900483087;-0.4352279759151287;-0.43522798158918735;0.38141930891464687;0.36560457378839734;0.5283797714699077;0.9998218865709985
38.240217;1.1016109056029415;0.4167075849722873;0.37829433393857603;-0.40633126884427084;-0.368849544284878;1.0927385082759888;1.000047483063266;9.999066524278904;0.41683587738838596;-0.4352279757573884;-0.4352279819545294;0.3814184529957413;0.36558852657471147;0.5283671390513813;0.9998226062538574
38.250217;1.101610380067753;0.4167073945371491;0.3782931323278037;-0.40631405829283734;-0.3688332667476288;1.0927412564870242;1.0000488069359983;9.999059749592922;0.41683552869334256;-0.43522797563706156;-0.435227982333778;0.3814175871145022;0.3655714812243898;0.5283538507520092;0.99982339733209
38.260217;1.1016099129836778;0.41670758947100517;0.3782922737088299;-0.40629648584216244;-0.3688166461794035;1.092744995809886;1.000050060029914;9.999053394528392;0.4168351730944869;-0.4352279755544309;-0.43522798272476526;0.38141671047842024;0.3655554377887095;0.5283412902089171;0.9998242546976944
38.270217;1.1016094711817914;0.41670778447745727;0.37829142219340095;-0.4062789133061606;-0.3688000256174492;1.0927477302366508;1.0000512404996356;9.999047472898456;0.4168348103113885;-0.435227975509375;-0.43522798312546046;0.3814158221666529;0.3655393957939904;0.5283287641939346;0.9998251724501003
38.280217;1.1016090670358245;0.4167079795225896;0.3782905763550291;-0.40626134068436937;-0.36878340505907464;1.0927504625847204;1.000052346653904;9.999041992829913;0.41683443979216467;-0.4352279755014518;-0.43522798353393155;0.3814159211405653;0.3655233543219548;0.5283169928187743;0.9998261446580482
38.290217;1.1016087125306693;0.41670822789388307;0.37828978317372525;-0.40624499084303695;-0.36876789455555814;1.09275419360824;1.0000533778693212;9.999036956789672;0.416834061135135;-0.4352279755300599;-0.43522798394814854;0.381415006239937;0.36550731254908453;0.5283045300676523;0.9998271657874434
38.300217;1.1016084172103653;0.41670969876077457;0.3782901028822125;-0.40622858754506264;-0.3687523355988555;1.0927569220258477;1.0000543344112713;9.999032367093365;0.41683367443887837;-0.43522797559442356;-0.4352279843660177;0.3814140761388061;0.3654912703374771;0.5282920958321222;0.9998282307599866
38.310217;1.1016071453968144;0.4167091457440769;0.37828894614416136;-0.4062109916043026;-0.36873604309149366;1.0927596454604271;1.0000552162557528;9.999028230702358;0.41683328029303673;-0.4352279756933751;-0.4352279847857543;0.38141312943605876;0.36547522833411755;0.5282796883228353;0.9998293350587447
38.320217;1.101606987443176;0.4167093909555681;0.3782881589643497;-0.4061946415279667;-0.36872053256817683;1.0927623619873557;1.0000560231697755;9.999024556530546;0.4168328796432603;-0.43522797582537776;-0.4352279852062386;0.3814121648550427;0.365460187658819;0.5282679979721568;0.9998304745922125
38.330217;1.1016069036451839;0.41670963320346255;0.3782873726341082;-0.40617829136808997;-0.3687050220325826;1.0927660709879254;1.000056755883088;9.999021347722353;0.4168324736770899;-0.4352279759887906;-0.43522798562688597;0.38141218120432624;0.3654441495122545;0.5282563616869321;0.9998316451415126
38.340217;1.1016068950532572;0.4167098717622461;0.3782865867085;-0.40616194112505255;-0.36868951148268514;1.0927687724688717;1.0000574165497522;9.999018600427586;0.4168320637081678;-0.4352279761818809;-0.43522798604712176;0.38141117707303274;0.3654291147991603;0.5282447173802587;0.9998328419355975
38.350217;1.1016069624767857;0.4167101598406338;0.37828584909302426;-0.40614681367864036;-0.3686751109712091;1.0927714657692171;1.0000580081695467;9.999016312907031;0.416831651166158;-0.43522797640247646;-0.43522798646601896;0.3814101507460804;0.3654140839578159;0.5282330926796133;0.9998340597986878
38.360217;1.1016071077576395;0.41671039052508124;0.3782850621060404;-0.40613046327435565;-0.3686596003880681;1.092774148835348;1.000058533686233;9.99901449074575;0.41683123762875995;-0.4352279766478026;-0.4352279868822899;0.3814091006344744;0.3653980570069598;0.5282207926043918;0.9998352938646723
38.370217;1.1016072898009084;0.4167102319812857;0.37828393895167306;-0.40611447460524924;-0.3686444328099162;1.0927768184171316;1.0000589956771626;9.999013142619411;0.4168308246803546;-0.43522797691491294;-0.4352279872944196;0.3814080259153832;0.36538403355471466;0.5282098894416246;0.9998365404673977
38.380217;1.101606599332485;0.4167101450563606;0.378283210565805;-0.40609896215399227;-0.3686300172695771;1.092780471022771;1.0000593964255955;9.999012278127507;0.4168304136696704;-0.435227977201241;-0.43522798770064763;0.3814079268439989;0.3653690128235276;0.5281990273581222;0.9998377976680348
38.390217;1.101606993365916;0.41671036174673465;0.3782824160765997;-0.4060826115272359;-0.3686145066243234;1.0927831040333784;1.0000597379819252;9.99901190845801;0.4168300057262212;-0.4352279775046516;-0.43522798809884494;0.3814068043439021;0.36535399387188916;0.5281874522680279;0.9998390654325352
38.400217;1.1016074755430738;0.4167118497115207;0.3782827765697826;-0.40606743033684495;-0.368600057563294;1.0927857163076828;1.000060023055504;9.999012043982669;0.41682960194792557;-0.43522797782320777;-0.43522798848669864;0.3814056591770035;0.36533897587663033;0.5281758851163971;0.9998403450842162
38.410217;1.10160804929344;0.4167121094916329;0.37828202291217583;-0.40605230244258;-0.3685856569271531;1.0927883080357583;1.0000602561283363;9.99901269897932;0.416829203252453;-0.43522797815507525;-0.43522798886215286;0.381404491639948;0.36532495834602996;0.5281650172794751;0.9998416375349728
38.420217;1.1016077199706906;0.41671200161443717;0.378281279159951;-0.40603678975912016;-0.3685712412974739;1.0927908800791406;1.0000604429339603;9.999013904480366;0.4168288100271285;-0.43522797849856903;-0.43522798922359596;0.3814043020339457;0.3653109412799539;0.5281548798618731;0.9998429417108182
38.430217;1.1016084470727565;0.41671186410733313;0.3782801814084151;-0.4060220235449403;-0.3685571836340267;1.0927934334476346;1.0000605884930172;9.99901570997018;0.41682842204368076;-0.4352279788523637;-0.43522798956972175;0.3814030911291281;0.3652959250846976;0.5281433385597387;0.9998442545928867
38.440217;1.1016093239372888;0.41671210340427145;0.3782794123227068;-0.4060068954398926;-0.36854278292902026;1.0927959694323248;1.0000606957961227;9.999018171637262;0.41682803856106526;-0.43522797921578144;-0.435227989899454;0.38140186005279897;0.3652819103195448;0.5281325009917328;0.9998455720294226
38.450217;1.1016103121558671;0.41671238691920587;0.37827868573962925;-0.4059929901605194;-0.36852949225582154;1.092798490150391;1.0000607665730352;9.999021338558071;0.41682765842429986;-0.4352279795887347;-0.435227990212221;0.38140060995330893;0.36526789760123163;0.5281216772425389;0.9998468892855886
38.460217;1.1016104178170265;0.4167122449382532;0.37827791888755874;-0.40597747725542527;-0.36851507653502386;1.0928009986129092;1.0000608026399982;9.999025245419887;0.4168272802521196;-0.43522797997120943;-0.4352279905083735;0.3814003420529458;0.36525388744905174;0.5281115909763137;0.9998482017751998
38.470217;1.101611643518614;0.41671250702043544;0.37827717880356826;-0.4059635718519937;-0.368501785815725;1.0928034977997847;1.0000608054922966;9.999029919077318;0.41682690280468654;-0.4352279803628122;-0.4352279907891677;0.3813990580311782;0.3652408801167082;0.5281014905047918;0.9998495062143673
38.480217;1.1016129930691754;0.41671270419272255;0.3782763823423547;-0.4059484434776775;-0.36848738501881156;1.0928059896446598;1.0000607752059099;9.99903538689296;0.41682652544134213;-0.4352279807627187;-0.43522799105628757;0.3813977603095828;0.36522687589182457;0.5280907153188723;0.9998508010073853
38.490217;1.1016134245255;0.41671219656717595;0.3782753061174799;-0.40593451514120277;-0.3684744222945009;1.0928084751964755;1.0000607108003468;9.999041671468829;0.4168261484240927;-0.43522798116970873;-0.43522799131137685;0.381397451938709;0.36521287555934906;0.5280806797175236;0.9998520854644547
38.500217;1.1016150216614962;0.41671242338532;0.37827454043356;-0.4059206095525828;-0.36846113150514803;1.0928109555297956;1.0000606114343422;9.999048781706929;0.41682577287993033;-0.4352279815821551;-0.4352279915556421;0.3813961361056251;0.36519988036769363;0.5280706309131933;0.9998533593108627
38.510217;1.1016157391695596;0.4167134986132559;0.37827489014261245;-0.40590626594197765;-0.3684477772782908;1.0928134320036051;1.0000604770557913;9.999056711104783;0.4168254004168107;-0.4352279819981985;-0.43522799178964783;0.3813948157682084;0.36518689140345556;0.5280605991577488;0.9998546228513806
38.520217;1.101617570505252;0.41671369891739424;0.3782741058099922;-0.40589236024183445;-0.36843448644222987;1.09281590603248;1.0000603083364232;9.999065442517962;0.4168250325500257;-0.4352279824159192;-0.4352279920135449;0.3813934935679842;0.3651729088930026;0.5280498924148606;0.999855876808722
38.530217;1.1016195123586183;0.416713884280379;0.37827331184953134;-0.40587845448129106;-0.3684211955817516;1.092818379292913;1.0000601059673315;9.999074957998676;0.41682467046288957;-0.43522798283326053;-0.4352279922273013;0.3813931717580966;0.36515993208901215;0.528040615982314;0.9998571222967721
38.540217;1.1016205620590762;0.4167136924331681;0.3782725223887663;-0.40586416411292087;-0.36840788972674604;1.0928208539333342;1.0000598698203909;9.999085244911003;0.41682431530082104;-0.4352279832480353;-0.4352279924306593;0.3813918521752349;0.36514695979583417;0.528030633736766;0.9998583617001536
38.550217;1.1016227138713262;0.41671390079622805;0.3782717559302254;-0.4058514811661607;-0.3683957088697306;1.0928223323189696;1.0000595987990466;9.999096295487258;0.4168239683840213;-0.4352279836582494;-0.4352279926232521;0.38139053609480755;0.3651349909820453;0.5280213598767686;0.9998595991503058
38.560217;1.1016239214113963;0.416713295537479;0.3782706096964124;-0.4058375525439052;-0.3683827459667143;1.09282481695522;1.0000592911450283;9.999108111233022;0.4168236311368199;-0.43522798406244717;-0.4352279928048706;0.3813902239043828;0.3651220249674262;0.5280121342351676;0.9998608391925652
38.570217;1.101626264388296;0.41671347742290166;0.37826981860896935;-0.4058248695065744;-0.3683705650540269;1.0928273109166748;1.000058944743671;9.999120707007176;0.4168233051054874;-0.4352279844597034;-0.4352279929755303;0.3813889151838061;0.3651090611977803;0.528002204467108;0.999862084880517
38.580217;1.1016276944691568;0.41671323292140844;0.3782689801136437;-0.4058105790005955;-0.36835725908920125;1.092829817939568;1.0000585578658703;9.999134100270805;0.41682299199954076;-0.43522798484936964;-0.435227993135455;0.3813876093014516;0.3650970989882266;0.5279929850743461;0.9998633373456642
38.590217;1.1016302020600095;0.41671339396652224;0.37826816142688446;-0.4057978958762781;-0.3683450781180732;1.0928323416825174;1.0000581299045725;9.999148294905517;0.41682269353645096;-0.43522798523092776;-0.4352279932850462;0.38138730588157854;0.36508413737450635;0.5279838163237488;0.9998645966418219
38.600217;1.10163178121743;0.4167131854940897;0.37826734289307307;-0.4057848282304248;-0.3683328821479122;1.0928338851609625;1.0000576607446834;9.999163275490822;0.41682241134391207;-0.43522798560391207;-0.4352279934247447;0.38138600493541924;0.3650721749374688;0.5279746378652324;0.9998658623209011
38.610217;1.1016344231198656;0.4167133332276744;0.3782664950997233;-0.4057721450220407;-0.3683207011160078;1.0928364509739557;1.0000571492352328;9.999179011583154;0.4168221471393317;-0.43522798596785944;-0.4352279935548558;0.38138570691214724;0.36506020969287145;0.5279662037637222;0.9998671334752017
38.620217;1.1016361240337522;0.4167131153045906;0.3782656469522993;-0.40575907731682703;-0.36830850508561325;1.0928390413999338;1.000056592602762;9.999195467935738;0.41682190287060467;-0.43522798632243437;-0.4352279936754406;0.3813844127164864;0.36504823930062946;0.5279570694894314;0.999868409230551
38.630217;1.10163883436007;0.41671287224700454;0.37826443496662565;-0.40574675584276554;-0.36829666699231733;1.0928416580383096;1.000055987400331;9.999212617770839;0.41682168049991514;-0.4352279866676047;-0.4352279937863519;0.38138312358249604;0.3650362615706829;0.5279479574049799;0.9998696896213105
38.640217;1.1016406407832762;0.4167138731954847;0.3782646660649925;-0.40573363471110324;-0.368284422463245;1.0928433017062005;1.0000553309209037;9.999230451731448;0.4168214816127402;-0.4352279870036089;-0.43522799388741823;0.38138284077310747;0.3650242749267864;0.5279395899449235;0.9998709756586602
38.650217;1.1016424970860859;0.4167137036755656;0.37826382008966736;-0.4057217898563216;-0.3682733364053817;1.092845972450642;1.0000546218321704;9.999248977995284;0.41682130718400645;-0.43522798733068746;-0.43522799397866835;0.3813815652542408;0.36501227854904555;0.5279305221879488;0.9998722687210531
38.660217;1.1016454004838216;0.4167138420624223;0.3782628961215049;-0.40570910644858726;-0.36826115523735237;1.0928486694562425;1.0000538600200757;9.999268216003827;0.4168211575763355;-0.4352279876489785;-0.4352279940603686;0.3813812975892961;0.36500127230304835;0.5279228899181426;0.9998735701569871
38.670217;1.1016473517793177;0.4167136713920342;0.37826202109628815;-0.4056972615405705;-0.3682500691341391;1.0928503914049892;1.0000530462539083;9.99928819119054;0.41682103270712556;-0.435227987958789;-0.4352279941328129;0.38138003801446135;0.36498925660956194;0.5279138642544611;0.9998748810482393
38.680217;1.1016503496524135;0.41671380801111724;0.37826107026589734;-0.4056845780540422;-0.3682378879244569;1.09285313697544;1.0000521819930999;9.999308934020537;0.41682093213689786;-0.435227988260755;-0.43522799419625;0.3813787865229791;0.36497823230344134;0.5279055484816982;0.9998762022661362
38.690217;1.1016523969151335;0.4167136342341868;0.37826017110284316;-0.4056727330953354;-0.3682268017840265;1.0928559049870892;1.0000512691684886;9.999330475519852;0.41682085484393794;-0.4352279885556919;-0.4352279942511156;0.3813785430521216;0.36496720061601295;0.5278979707123314;0.9998775348203051
38.700217;1.101654492026401;0.41671345757451767;0.37825926211890487;-0.40566088811861417;-0.3682157156286421;1.092857694745056;1.0000503095009032;9.999352835886034;0.416820798926969;-0.43522798884448405;-0.43522799429825215;0.3813773076389273;0.3649551630574832;0.5278889913051882;0.9998788796817529
38.710217;1.101657588636415;0.4167132540649544;0.37825799662204845;-0.40564978928795953;-0.36820498741917046;1.0928605062210932;1.0000493040038179;9.999376012597248;0.41682076149965497;-0.4352279891280286;-0.43522799433891396;0.38137708028516193;0.36494412089854933;0.5278814352117007;0.9998802372849155
38.720217;1.1016597745047971;0.4167130667322633;0.378257073615611;-0.405637944266078;-0.3681939012395153;1.0928633391993636;1.0000482535982487;9.999399973576761;0.4168207388527045;-0.4352279894071315;-0.435227994374573;0.38137586088036785;0.36493307474815023;0.5278731644090698;0.9998816074259519
38.730217;1.10166200493985;0.41671287075092345;0.3782561466288823;-0.40562609922750903;-0.36818281505070366;1.0928651921595611;1.0000471600176046;9.999424659797542;0.4168207270292778;-0.43522798968253235;-0.435227994406618;0.38137464945818517;0.3649220248587852;0.5278649006472184;0.9998829893225392
38.740217;1.101665279040908;0.4167130256879409;0.37825520278505764;-0.40561463848306445;-0.36817174382132;1.0928680617899131;1.0000460260427524;9.999449998753274;0.416820722596728;-0.43522798995507855;-0.43522799443613674;0.3813744463970169;0.3649119718529928;0.5278580578435802;0.999884381646136
38.750217;1.1016675980122925;0.4167128593214044;0.3782543210422187;-0.4056040163465305;-0.36816176767240966;1.0928699428856155;1.0000448556876824;9.999475919203025;0.41682072305468043;-0.4352279902258414;-0.43522799446388777;0.3813732523933254;0.3649009169620427;0.5278498089614128;0.9998857827304019
38.760217;1.1016699596579802;0.41671262553558436;0.378253391022289;-0.4055921712446551;-0.3681506814622593;1.0928728286042713;1.0000436547883926;9.999502352169898;0.41682072665964753;-0.4352279904960166;-0.43522799449032457;0.38137306843541013;0.3648898615747414;0.5278422911731674;0.9998871907302679
38.770217;1.1016723622501485;0.41671243091343174;0.37825251034967183;-0.40558154907271693;-0.36814070530036574;1.0928747113307669;1.00004243129802;9.99952922097028;0.41682073197038644;-0.43522799076664087;-0.4352279945156678;0.381371895824037;0.3648798068284868;0.527834751164162;0.9998886034536018
38.780217;1.1016758021187876;0.41671375410336586;0.3782526781499119;-0.40557003483240633;-0.3681295856044464;1.092877583666381;1.000041194785414;9.999556440541946;0.4168207376172079;-0.4352279910383505;-0.43522799454009053;0.3813717362717122;0.3648697535483375;0.5278279429590733;0.9998900183242826
38.790217;1.1016782335223905;0.4167131486416944;0.3782514668873986;-0.4055597744285885;-0.36811995241550477;1.0928794390723324;1.0000399553809611;9.99958392910401;0.4168207424611143;-0.43522799131129;-0.4352279945637634;0.38137059193402834;0.3648587022129762;0.5278197308038846;0.9998914326269995
38.800217;1.1016807372199309;0.41671291461166005;0.37825059155574114;-0.4055491521815251;-0.3681099762359479;1.0928822725462497;1.0000387227610794;9.999611611740962;0.4168207458432806;-0.4352279915851128;-0.43522799458671946;0.38137046498722244;0.36484865278790396;0.5278129434204616;0.9998928435472272
38.810217;1.1016832626390585;0.4167126677221848;0.3782497186892701;-0.40553852990912326;-0.3681000000526211;1.0928840813483165;1.0000375058291584;9.999639411481375;0.41682074773870453;-0.43522799185913463;-0.43522799460880696;0.3813693570220595;0.3648386045159071;0.527805445257461;0.9998942481341329
38.820217;1.1016868006394644;0.4167127699457323;0.37824883423939304;-0.4055282918383196;-0.36809003883369634;1.0928868646690468;1.0000363131734524;9.99966724585892;0.41682074873095776;-0.4352279921326748;-0.4352279946297976;0.3813692688971405;0.36482855595911123;0.5277986817793868;0.9998956435817153
38.830217;1.1016893445393185;0.41671249806194527;0.37824796804799166;-0.40551766949983964;-0.3680800626478196;1.0928886220131009;1.0000351536688863;9.99969502796979;0.41682074962338334;-0.4352279924053978;-0.43522799464964346;0.38136820099193014;0.364818505394744;0.5277912075839135;0.9998970277527872
38.840217;1.1016918851678024;0.4167122146075404;0.3782471063742498;-0.4055070471315139;-0.36807008646308065;1.0928903520895352;1.0000340365003102;9.999722662899346;0.4168207510045994;-0.4352279926774997;-0.4352279946686769;0.38136815334832824;0.36480945116758107;0.5277851586048006;0.9998983995727951
38.850217;1.101694414739886;0.41671192040235655;0.378246249915865;-0.4054964247324531;-0.36806011028052865;1.0928930531576693;1.0000329703027322;9.999750053600575;0.41682075328435114;-0.4352279929498351;-0.43522799468737916;0.38136712553364593;0.3647993917991553;0.5277777064241918;0.9998997588581809
38.860217;1.1016969254131883;0.41671161608781837;0.37824539922098677;-0.40548580230162684;-0.36805013410088583;1.0928947239363727;1.0000319619222147;9.999777115536444;0.41682075697904764;-0.43522799322398986;-0.43522799470592527;0.3813671166272404;0.36478932620451754;0.527770986722942;0.9999011056510505
38.870217;1.101699408800829;0.41671135557800615;0.3782446035793801;-0.40547640280094804;-0.3680412679794571;1.092897364521853;1.000031015574198;9.999803779626827;0.41682076272351093;-0.4352279935021763;-0.43522799472406115;0.38136612566243017;0.3647802540756858;0.5277642449398804;0.9999024397904047
38.880217;1.1017028115434253;0.41671101046514414;0.3782434193841926;-0.4054665262931146;-0.36803164975096986;1.0928989770030924;1.0000301330238586;9.999829983627183;0.41682077117017363;-0.4352279937869304;-0.43522799474127055;0.38136615210669567;0.36477017595195665;0.5277575437833498;0.9999037612568982
38.890217;1.1017052143648092;0.4167107329700223;0.378242642137654;-0.4054571267152828;-0.36802278363680196;1.0929005651176444;1.000029315070283;9.9998556628709;0.4168207830979631;-0.43522799408070717;-0.4352279947568745;0.38136519586218437;0.36476109277342444;0.5277508206476791;0.9999050710278771
38.900217;1.1017075660246498;0.4167103947710651;0.3782418286043396;-0.40544650413356764;-0.3680128074722703;1.092903133143754;1.0000285632178014;9.999880748032332;0.41682079935689875;-0.435227994385614;-0.4352279947700571;0.38136525692693274;0.36475200524677187;0.5277448296428274;0.9999063712946499
38.910217;1.1017098622511998;0.41671010329469294;0.3782410773877088;-0.40543710448048725;-0.36800394136749415;1.0929046852208435;1.0000278799841698;9.999905172789719;0.41682082048128033;-0.4352279947034572;-0.4352279947798732;0.381364335245768;0.3647429135272976;0.527738125522179;0.9999076642463833
38.920217;1.101712100690061;0.4167098059403551;0.37824034139120344;-0.40542770478705814;-0.36799507526812697;1.0929062253544675;1.0000272680921756;9.999928884922719;0.4168208463809932;-0.4352279950359391;-0.4352279947851808;0.38136443092153144;0.3647338174321925;0.5277321536440985;0.9999089506091384
38.930217;1.1017142797371855;0.4167095038529452;0.3782396213509226;-0.40541830505100296;-0.36798620917449815;1.092908757136277;1.0000267297453747;9.999951851187756;0.4168208763064387;-0.4352279953845786;-0.43522799478463153;0.3813635442718657;0.36472471683198393;0.5277254683566835;0.9999102293093957
38.940217;1.1017163982465306;0.41670919872801543;0.37823891775413065;-0.40540890527064855;-0.36797734308689733;1.0929102831997561;1.000026266161906;9.999974047699572;0.4168209089546445;-0.4352279957503848;-0.4352279947768145;0.381363675402781;0.36471561178401746;0.5277195141536752;0.9999114978363376
38.950217;1.1017184562606315;0.416708892635224;0.37823823130410633;-0.40539950544504205;-0.3679684770057262;1.09291180539343;1.0000258771460546;9.999995442454649;0.41682094255926583;-0.4352279961338724;-0.4352279947603961;0.3813628236933309;0.3647075023671696;0.5277135355316118;0.999912752592166
38.960217;1.101720455805022;0.4167098106492104;0.3782386727596076;-0.4053900522093145;-0.36795956249426626;1.0929133253107939;1.0000255612663673;10.000015989998916;0.4168209751524288;-0.435227996535449;-0.4352279947341789;0.3813629875794756;0.3646983884787328;0.527707593971446;0.9999139893475234
38.970217;1.1017224007299762;0.41670956219492616;0.3782380707108199;-0.4053818752679256;-0.36795180648224546;1.0929158443257532;1.0000253166791695;10.000035638934499;0.4168210050329372;-0.43522799695566683;-0.4352279946971073;0.3813621645884135;0.3646892699175086;0.5277009339243767;0.9999152039165438
38.980217;1.1017242518981822;0.4167088815907975;0.3782371045013305;-0.4053728371278711;-0.3679432833946477;1.0929173640017826;1.0000251413253114;10.000054335962924;0.4168210309692509;-0.43522799739523477;-0.43522799464821915;0.3813623515267413;0.36468114668483764;0.5276956909594002;0.9999163926554924
38.990217;1.1017261009492256;0.41670864616788833;0.37823653805229834;-0.40536466009955696;-0.3679355273975315;1.0929188870621043;1.0000250323674187;10.000072025303155;0.41682105204903674;-0.43522799785494204;-0.4352279945866758;0.38136254488641463;0.3646730190854965;0.5276904502954453;0.9999175525336866
39.000217;1.1017279092083985;0.4167083675383599;0.37823594090404616;-0.40535526005004163;-0.3679266613537487;1.092920417102506;1.0000249860947983;10.000088653432432;0.41682106737843616;-0.4352279983355721;-0.4352279945119891;0.3813617413384017;0.36466488751121723;0.5276844880868667;0.9999186809913005
