time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.440217;1.101333423624835;0.41670050802054154;0.3783337234556122;-0.4082698297104592;-0.3706836429347503;1.0923138110303214;0.9999146014007672;9.999568781788371;0.4167974882027526;-0.4352280203572389;-0.4352280221930904;0.3814377627687121;0.36742738045314116;0.5296607372962363;0.9999099161558181
37.450217;1.101341944015874;0.41670068127964754;0.3783307696521067;-0.40822080147978734;-0.3706371103099729;1.0923223532147641;0.9999128359196681;9.999550977759581;0.4167969340047474;-0.43522802020627266;-0.43522802184641357;0.38143612897750323;0.36738179412091637;0.5296281141365043;0.9999074415549516
37.460217;1.1013493658995597;0.416701425203064;0.37832869381104145;-0.40817413959572046;-0.37059307748585946;1.092329918886618;0.9999111385258332;9.999532950070403;0.4167963899513834;-0.4352280200603049;-0.43522802149316747;0.3814335421215647;0.36733720235497935;0.5295955020286948;0.9999049990554475
37.470217;1.1013567696569235;0.4167016979457951;0.37832617704620125;-0.40813572725056824;-0.3705565203279901;1.0923375018014905;0.9999095052666598;9.999514768828195;0.4167958564440643;-0.4352280199194197;-0.4352280211338344;0.3814320019940591;0.3673016050353994;0.5295698899816017;0.9999026005361915
37.480217;1.1013621074963504;0.4167002296521747;0.37832276826421546;-0.4081014851100185;-0.3705244218788664;1.0923430961242624;0.999907933293706;9.999496519944037;0.41679533460058943;-0.4352280197835121;-0.4352280207688799;0.38143050808001017;0.36727000160939965;0.5295470888226274;0.9999002567023768
37.490217;1.101368326904924;0.4167000579908542;0.37832021164679924;-0.4080703831019634;-0.3704948532002258;1.0923496962895107;0.999906420950831;9.999478299690425;0.4167948260635486;-0.4352280196521984;-0.43522802039876624;0.3814290594770817;0.36724039141781617;0.5295257106762059;0.9998979772690422
37.500217;1.101373511407477;0.41669995687211253;0.37831805139900443;-0.40803975507300355;-0.3704660364134262;1.0923552971307375;0.9999049666717629;9.999460205215819;0.41679433259989324;-0.43522801952479023;-0.43522802002415667;0.38142765492239317;0.36721277423710597;0.5295057544995974;0.9998957711915039
37.510217;1.101379610521523;0.41670026335596566;0.3783159235053162;-0.4080107361071966;-0.370438344659873;1.092360894069724;0.9999035680223898;9.999442325726088;0.41679385576166333;-0.4352280194002827;-0.43522801964575775;0.38142629268085765;0.36718615024561985;0.5294865254784259;0.9998936464097665
37.520217;1.1013845784597989;0.4166998675425236;0.37831352289639075;-0.4079829148061545;-0.37041209112485046;1.0923664832318427;0.9999022217618899;9.999424738982576;0.416793396675985;-0.4352280192773099;-0.4352280192639477;0.3814259705369964;0.3671585197753918;0.5294673558408116;0.999891609125272
37.530217;1.1013894978215444;0.41669979815358077;0.37831141144814745;-0.4079535088948327;-0.37038438437180166;1.092372061533932;0.9999009246599768;9.999407510740248;0.41679295601704064;-0.43522801915423415;-0.4352280188787422;0.38142468613968267;0.36713188318660905;0.5294481902488126;0.9998896632252006
37.540217;1.1013953194233514;0.41670013784104787;0.3783093366066382;-0.4079257119816056;-0.37035780265391566;1.092377626982731;0.9998996744497605;9.999390689051188;0.416792534111161;-0.4352280190293586;-0.4352280184901219;0.38142443726330594;0.3671052406449773;0.5294297749552;0.9998878107349185
37.550217;1.1013999955380935;0.4166996700046243;0.3783068954698272;-0.40789666751814446;-0.3703304390458511;1.09238217897548;0.999898470073465;9.999374299965886;0.4167921309976875;-0.43522801890114204;-0.43522801809825257;0.3814232217058248;0.3670795920782586;0.5294113605855404;0.9998860529957728
37.560217;1.101404606307338;0.4166996357351872;0.3783048422704535;-0.4078684837449067;-0.3703038423370488;1.092387718202586;0.9998973114351043;9.999358355971852;0.41679174645002487;-0.43522801876829137;-0.43522801770330444;0.381423037123343;0.36705293751839874;0.5293929987592215;0.9998843910688008
37.570217;1.1014091034566136;0.4167008164711828;0.37830390254062474;-0.407840246417857;-0.37027719715383434;1.0923932459872299;0.9998961997018004;9.999342870778268;0.4167913801176676;-0.4352280186296076;-0.43522801730521793;0.3814228809675883;0.3670262773059585;0.5293746585481612;0.9998828251547884
37.580217;1.1014134405842249;0.41670037861372206;0.3783015203849637;-0.40781242412741653;-0.370250943595291;1.0923987632146108;0.9998951375361805;9.999327865025029;0.4167910316454908;-0.4352280184837012;-0.4352280169038387;0.3814217503527741;0.36700061186008087;0.5293563085140865;0.9998813541040977
37.590217;1.1014187025633977;0.4167006773459072;0.37829946344543813;-0.407784626247369;-0.3702243618778952;1.0924042695469434;0.9998941284011525;9.99931335998299;0.41679070047264855;-0.43522801832877617;-0.43522801649919707;0.3814216418540175;0.3669749413470637;0.5293386928388853;0.9998799755615513
37.600217;1.1014228472433303;0.41670065371833925;0.37829747481176756;-0.40775766447595396;-0.37019887523501355;1.0924087635218003;0.9998931755911766;9.99929937017929;0.41679038551213865;-0.4352280181626746;-0.43522801609159356;0.38142055151321724;0.36694926561204394;0.5293203670563147;0.999878686573758
37.610217;1.1014268305450061;0.41670017388716596;0.3782951083623191;-0.40772984167470583;-0.37017262168617643;1.0924142429629735;0.9998922814256446;9.999285903620494;0.4167900851543279;-0.4352280179832183;-0.4352280156815552;0.3814204751165307;0.3669235844738811;0.5293027699322296;0.9998774840817073
37.620217;1.1014307411886344;0.4167001145521475;0.3782931334647054;-0.4077028795861665;-0.3701471350600011;1.0924197047490487;0.9998914467946411;9.999272967609214;0.4167897975244622;-0.4352280177884751;-0.4352280152698104;0.38142040855510473;0.36689789808798867;0.5292851784699913;0.9998763649289042
37.630217;1.1014345379619943;0.4167012557257834;0.37829227648096386;-0.4076758639483682;-0.37012159997442573;1.0924251444685258;0.9998906716368796;9.999260570223639;0.4167895207769897;-0.43522801757662655;-0.4352280148572792;0.381419348022677;0.36687320705480697;0.5292675623102536;0.9998753254475413
37.640217;1.101438223855132;0.41670114905750516;0.37829031786218553;-0.40764890154281785;-0.3700961133776665;1.092429556898209;0.9998899562624342;9.99924871580551;0.41678925340544487;-0.43522801734571753;-0.4352280144450591;0.38141928983432205;0.36684751236626106;0.529249972795238;0.9998743609894036
37.650217;1.1014417584008651;0.41670062805724584;0.37828803277346;-0.40762230078360645;-0.3700709699305762;1.0924349368484554;0.9998893022094236;9.999237404820663;0.4167889943381093;-0.43522801709377823;-0.43522801403444217;0.3814192301629477;0.3668228153691548;0.5292330707717798;0.999873466226664
37.660217;1.1014452323428487;0.41670046243979375;0.3782860935715802;-0.40759533805961606;-0.37004548336840204;1.0924402798974846;0.9998887117271438;9.99922663849996;0.4167887427291942;-0.4352280168191627;-0.4352280136269168;0.3814191653117036;0.36679811779828153;0.5292161572977582;0.9998726361743197
37.670217;1.1014486061092543;0.41670031728059315;0.37828421411431057;-0.4075695978744138;-0.37002110687945716;1.092444582970383;0.9998881868819629;9.999216420609542;0.41678849769133436;-0.43522801652057647;-0.4352280132241843;0.3814180923639275;0.3667734216829016;0.5291985049123484;0.9998718666447942
37.680217;1.1014518405706932;0.41669969864848555;0.37828196268789516;-0.4075429966419007;-0.36999596348370817;1.092449844456713;0.9998877291255913;9.99920675543731;0.4167882580103837;-0.4352280161969799;-0.4352280128282548;0.38141800944540716;0.36674872890349136;0.5291815483968401;0.9998711536234569
37.690217;1.1014550278870558;0.41670070818176297;0.3782812179361694;-0.4075172027618881;-0.36997153856514237;1.0924540638334934;0.9998873386845086;9.999197645140274;0.4167880218289979;-0.4352280158478173;-0.43522801244142856;0.38141791540678693;0.36672504075033596;0.5291652533382225;0.9998704924123001
37.700217;1.101458129489945;0.41670046130011174;0.3782793758888859;-0.40749146212094445;-0.36994716213940393;1.0924592408939935;0.9998870138256754;9.999189088400636;0.4167877864915555;-0.4352280154730927;-0.43522801206610723;0.38141680933392147;0.36670035805031753;0.5291475067314434;0.9998698774490431
37.710217;1.1014611500815779;0.416700181540901;0.37827754668117647;-0.4074657213310734;-0.36992278573700177;1.0924633747502752;0.999886751152464;9.999181079340774;0.4167875486823778;-0.4352280150728617;-0.43522801170468817;0.38141669032379516;0.3666766818132328;0.5291311313328875;0.9998693031017575
37.720217;1.101464050733121;0.4166994838690899;0.37827539473302785;-0.40744034219975245;-0.36989875247694404;1.0924684631015373;0.9998865468533016;9.999173607603232;0.41678730473684994;-0.43522801464681465;-0.435228011359553;0.381416557654279;0.3666530137050734;0.5291147087668776;0.9998687650633752
37.730217;1.101466924531934;0.4166991414574646;0.37827359097169744;-0.40741460111442407;-0.36987437611968754;1.0924725019806714;0.9998863977043481;9.999166663509797;0.4167870507577484;-0.4352280141943596;-0.4352280110329608;0.3814164110437927;0.36662935581304634;0.5290982348887879;0.9998682611935893
37.740217;1.1014697354676921;0.41669882309744144;0.3782718485966145;-0.4073900826035694;-0.36985110983938235;1.092477485842287;0.9998863015064192;9.999160243036593;0.41678678255969637;-0.43522801371475256;-0.4352280107268834;0.3814162506637617;0.366605710072116;0.5290817055118516;0.9998677912427413
37.750217;1.1014724923160837;0.41669964705028967;0.3782711814947302;-0.4073642878412241;-0.3698266850604419;1.0924814081932406;0.9998862569800053;9.999154345428046;0.4167864961150394;-0.435228013207147;-0.43522801044298587;0.3814150768576144;0.3665830781290838;0.5290650880924016;0.9998673562209572
37.760217;1.1014741613456371;0.41669852987244077;0.37826914688085267;-0.4073397449038637;-0.3698037469564828;1.092486262873247;0.9998862631784531;9.99914896820688;0.4167861885151314;-0.43522801267080474;-0.43522801018280566;0.3814148898878683;0.3665594615829926;0.5290484340819572;0.9998669577716742
37.770217;1.1014768363287348;0.4166981395208494;0.378267448996666;-0.40731522599821934;-0.36978048074057507;1.092490045339644;0.9998863193257045;9.99914410292548;0.4167858583957366;-0.43522801210530765;-0.4352280099479051;0.3814146899574807;0.36653686199342667;0.5290324033922118;0.999866597559586
37.780217;1.1014794819785632;0.41669773088947654;0.37826576763784514;-0.40729070695651637;-0.369757214543423;1.0924937532432668;0.9998864251285943;9.999139733493541;0.41678550535492337;-0.43522801151049234;-0.43522800973983494;0.381414477289069;0.3665142806869056;0.5290162983980219;0.9998662772734946
37.790217;1.1014821044581415;0.4166973061298586;0.37826410255136017;-0.407266187779587;-0.3697339483628693;1.0924983860746915;0.999886580629131;9.999135841063456;0.41678512912181576;-0.4352280108863292;-0.43522800956011687;0.3814142521307984;0.3664917186331686;0.5290001147070365;0.9998659989145294
37.800217;1.1014846660929392;0.4166964810599702;0.3782621174918375;-0.40724203027591893;-0.369711025301371;1.092501944281148;0.9998867859154182;9.999132408012796;0.4167847292619358;-0.43522801023290375;-0.4352280094103301;0.38141301471208094;0.3664691763659324;0.528983127155933;0.9998657641377056
37.810217;1.1014862622826342;0.416696942924473;0.3782616552068122;-0.4072182943506941;-0.3696888057548933;1.0925054288871312;0.9998870409476944;9.99912941217923;0.4167843053785641;-0.4352280095503102;-0.43522800929215516;0.38141276509905264;0.36644665410025035;0.5289667745065807;0.999865573065337
37.820217;1.1014888562617606;0.41669647789244996;0.3782600332004655;-0.40719377479900926;-0.3696655396128961;1.092509841699404;0.9998873448856722;9.99912681771959;0.4167838572291554;-0.4352280088385685;-0.4352280092073973;0.3814125030809685;0.366424152042829;0.5289503329603902;0.9998654245464905
37.830217;1.1014914586998406;0.41669605394981685;0.3782584725827313;-0.40717047786347355;-0.36964338353675325;1.0925131847971505;0.9998876955815894;9.999124575534815;0.41678338452633107;-0.4352280080977308;-0.4352280091579004;0.3814122282622873;0.366402670337601;0.5289344933206241;0.9998653179450684
37.840217;1.1014940365297865;0.4166952318202701;0.37825658943546286;-0.4071475426108592;-0.3696215705714543;1.0925164596214512;0.9998880897190793;9.999122631470504;0.41678288681702375;-0.4352280073281036;-0.4352280091452046;0.38141194022910097;0.36638120867453067;0.5289185614120738;0.9998652540866834
37.850217;1.1014956891689769;0.4166944207857135;0.378255068749481;-0.40712385967555376;-0.3695993995408031;1.0925196671556276;0.9998885226186339;9.999120927741728;0.4167823635858138;-0.43522800653052984;-0.4352280091702679;0.38141163859686184;0.3663597662632701;0.5289025361989088;0.9998652346501491
37.860217;1.101498382218888;0.41669395800763254;0.37825354576606135;-0.40710056238407133;-0.36957724350410165;1.0925228085533154;0.9998889881204589;9.999119399601208;0.41678181434428235;-0.43522800570653886;-0.4352280092335487;0.38141032308577816;0.36633834199715826;0.5288856955683453;0.9998652614654181
37.870217;1.101501126798572;0.4166934809807613;0.3782520349030828;-0.40707726496609503;-0.36955508748253524;1.092526885183635;0.9998894797154276;9.999117979489112;0.41678123880138485;-0.43522800485822194;-0.43522800933518524;0.38140999374113105;0.3663169342928755;0.5288694809395655;0.9998653359202778
37.880217;1.1015028894030254;0.41669346460547374;0.3782513254232245;-0.40705389016550736;-0.36953321112553583;1.0925298987456236;0.9998899919063593;9.999116603832181;0.41678063713166397;-0.43522800398798406;-0.4352280094749453;0.3814096510470405;0.3662955409235494;0.5288531697175604;0.9998654582134547
37.890217;1.10150576465266;0.41669301204354653;0.3782498860127884;-0.4070318152815831;-0.36951216518633007;1.0925328515192387;0.9998905204460408;9.999115213112116;0.4167800099547143;-0.43522800309836873;-0.43522800965204356;0.38140929568405135;0.36627515919322834;0.5288374531956729;0.9998656275005608
37.900217;1.1015077212207198;0.41669218433630856;0.3782484710262949;-0.4070093546369433;-0.3694911042833846;1.0925357456552114;0.9998910619234828;9.999113748210512;0.41677935804055316;-0.43522800219202346;-0.43522800986506627;0.3814089281150318;0.3662547862641955;0.5288216379244874;0.9998658430713371
37.910217;1.101510768201181;0.41669165333068636;0.3782470011324999;-0.4069860567576254;-0.36946894831997307;1.092538582267077;0.9998916131989316;9.999112150803207;0.41677868214196745;-0.43522800127172107;-0.4352280101120011;0.38140854849177425;0.3662334193240623;0.5288050315977029;0.9998661049787008
37.920217;1.10151287408145;0.41669041856978334;0.378245265989934;-0.4069639577385348;-0.3694482305318832;1.092541362017839;0.9998921707324923;9.999110368050598;0.4167779830780594;-0.4352280003403337;-0.4352280103903821;0.3814081568309839;0.36621305555106365;0.5287890209593197;0.9998664136300918
37.930217;1.1015161322724756;0.4166899231723883;0.37824385707324826;-0.40694188240213813;-0.3694271846503144;1.0925440860339954;0.9998927303993213;9.999108353891437;0.4167772618913469;-0.4352279994006961;-0.4352280106976598;0.3814077530314163;0.36619269209315247;0.5287729160520663;0.9998667692386309
37.940217;1.1015185067393152;0.4166891120750201;0.3782425167166838;-0.40692064416730594;-0.36940723386009755;1.092546755859742;0.9998932878118291;9.999106066657854;0.4167765198238785;-0.4352279984553527;-0.4352280110314631;0.38140733703305185;0.36617332617009535;0.5287574128845355;0.9998671713960487
37.950217;1.1015219994293974;0.4166886021659571;0.37824111897947676;-0.40689856860386886;-0.36938618800927264;1.0925493735611038;0.999893838532346;9.999103472192585;0.4167757580538977;-0.4352279975063209;-0.4352280113894853;0.38140690934322286;0.3661529551264888;0.528741130516699;0.9998676188691068
37.960217;1.1015245709294768;0.4166885600809708;0.37824051690190696;-0.40687641582931455;-0.36936542181435833;1.092551942284211;0.9998943782487721;9.999100550382447;0.41677497745851666;-0.4352279965549481;-0.4352280117694552;0.3814064712376292;0.3661335762561168;0.5287254581461404;0.9998681097461912
37.970217;1.1015283072884414;0.4166880876534425;0.37823917968667203;-0.4068555628188063;-0.36934548604486295;1.0925544666098155;0.999894902943361;9.99909729335149;0.4167741785672483;-0.43522799560187103;-0.43522801216939716;0.3814050243939508;0.36611318655060576;0.5287082931082193;0.9998686418547862
37.980217;1.1015311661072433;0.4166872445709457;0.37823786341552035;-0.40683432421197857;-0.36932553531128987;1.092556952661538;0.9998954088609399;9.999093697601174;0.4167733614524538;-0.4352279946471114;-0.43522801258766597;0.38140457048152376;0.36609378267506276;0.5286924666608707;0.99986921326086
37.990217;1.1015351435336633;0.4166867009352179;0.3782364910364797;-0.4068122481774727;-0.3693044895127894;1.0925594077097902;0.9998958927789211;9.999089758751303;0.41677252554614114;-0.4352279936903804;-0.43522801302260394;0.3814041110294703;0.3660743612249944;0.5286765684739604;0.9998698219983896
38.000217;1.101538238375673;0.416685840117396;0.3782351896505662;-0.4067910093762435;-0.36928453880230916;1.0925618396929713;0.9998963523610851;9.999085470273073;0.4167716698089432;-0.43522799273157226;-0.43522801347233886;0.38140364752037453;0.3660549190553929;0.5286606027944369;0.9998704649936889
38.010217;1.101542400897745;0.416685000806865;0.3782335962803506;-0.4067717405093182;-0.36926605620402986;1.0925642574343981;0.9998967855216752;9.99908082820902;0.41677079309898146;-0.435227991771157;-0.43522801393499205;0.3814031814114644;0.366036453453125;0.5286452670735903;0.9998711375620296
38.020217;1.1015457146234677;0.41668412431944984;0.3782323145187479;-0.40675050151345504;-0.36924610551391684;1.0925656705524223;0.9998971894118243;9.999075837698882;0.41676989430340733;-0.43522799081030283;-0.4352280144089274;0.3814027140524237;0.36601696210318485;0.5286291820572777;0.9998718342667741
38.030217;1.1015491279307403;0.4166844646677212;0.37823215499957313;-0.4067292090479796;-0.36922610637750686;1.0925680887529192;0.9998975604388407;9.999070515394816;0.4167689724253579;-0.43522798985070654;-0.4352280148927353;0.3814022466334533;0.36599844308762497;0.5286137379386808;0.9998725500818799
38.040217;1.1015536318913828;0.41668399366494197;0.3782309331510754;-0.40670957803252067;-0.3692072807419459;1.0925705216905621;0.9998978948410164;9.999064889698477;0.41676802691871506;-0.4352279888942059;-0.4352280153851286;0.3814017799179844;0.36597889514657894;0.5285975551885852;0.9998732804818763
38.050217;1.1015571764358651;0.4166827213960385;0.3782293581237412;-0.40668870056115997;-0.3691876731553208;1.0925729790450234;0.999898188584974;9.999058996527904;0.4167670581272201;-0.4352279879425054;-0.4352280158849576;0.38140131386458875;0.3659603178919726;0.5285820236777029;0.9998740211534904
38.060217;1.101560839310949;0.4166818906200488;0.3782281833902955;-0.40666868399891565;-0.36916883256974464;1.0925744702756284;0.999898436846139;9.999052872991879;0.41676606732262567;-0.43522798699704424;-0.4352280163912235;0.38140084760532766;0.3659417115867222;0.5285664561712371;0.9998747686186586
38.070217;1.1015645686366222;0.4166810663820562;0.3782270272475895;-0.4066486673495562;-0.36914999199758625;1.0925770046582937;0.9998986342255536;9.999046554812407;0.41676505618998605;-0.43522798605887947;-0.43522801690297586;0.3814003796896599;0.3659230767586838;0.5285508572937384;0.9998755215015647
38.080217;1.101569355992349;0.4166806143117381;0.37822587697679644;-0.40662903588897265;-0.3691311664128067;1.0925795912331084;0.999898775952199;9.999040073260055;0.41676402648787464;-0.4352279851288245;-0.43522801741926276;0.3813999084021281;0.36590441403912943;0.5285352313439514;0.999876281433352
38.090217;1.1015731966153093;0.41667981410733584;0.3782247640189807;-0.4066090190440505;-0.36911232586230763;1.0925822379775765;0.9998988591560668;9.99903345291486;0.4167629801249549;-0.43522798420777487;-0.43522801793922367;0.38139943216767985;0.36588672420149193;0.5285202750860518;0.9998770528853905
38.100217;1.1015770392511586;0.4166786447801558;0.37822334133012564;-0.406589363921494;-0.3690938283769169;1.0925839510480568;0.9998988830630944;9.999026714269373;0.4167619190547938;-0.4352279832966755;-0.4352280184622014;0.3813989497710376;0.3658680083314766;0.5285046086805295;0.9998778421465444
38.110217;1.101580963375677;0.41667793194627756;0.37822232889518276;-0.40657056971996264;-0.3690760978906809;1.0925867351442697;0.9998988479296125;9.999019875541903;0.4167608451684724;-0.4352279823962501;-0.4352280189877428;0.38139946034371447;0.3658502681289339;0.5284903425219372;0.9998786563638231
38.120217;1.1015859158230128;0.4166787695830148;0.3782223919805387;-0.4065508844278429;-0.3690572238716274;1.092589594463529;0.9998987540256371;9.999012949755489;0.4167597606103234;-0.43522798150704795;-0.4352280195154238;0.38139896353198205;0.36583250609822165;0.528475344637827;0.999879502829633
38.130217;1.1015898906992476;0.4166780962102911;0.3782214374427984;-0.40653209002789586;-0.36903949338581504;1.092591532920213;0.999898601809762;9.999005942272397;0.416758668108353;-0.4352279806295874;-0.43522802004471234;0.3813984596375266;0.36581472528616155;0.5284603402180161;0.9998803880561904
38.140217;1.1015938812197554;0.4166773905932089;0.37822046412257376;-0.406512072704369;-0.3690206528421427;1.092594553315659;0.9998983927560952;9.998998853250324;0.4167575709248113;-0.43522797976418676;-0.43522802057505156;0.3813979491353219;0.3657969286171027;0.5284453330499914;0.9998813167491781
38.150217;1.1015978389352559;0.4166763753800681;0.37821923440148725;-0.40649363993228654;-0.3690032653978027;1.092596656315726;0.9998981299074895;9.998991679450105;0.4167564725320472;-0.43522797891072873;-0.43522802110582737;0.3813974320486589;0.3657791183010675;0.5284303273450973;0.9998822910568477
38.160217;1.1016018456483465;0.4166757689573388;0.37821836942523246;-0.40647484525523947;-0.3689855348924841;1.0925998407218585;0.999897818060231;9.998984412808129;0.4167553764033973;-0.43522797806881225;-0.43522802163614344;0.3813969079658441;0.36576129571009536;0.5284153275809595;0.9998833105190496
38.170217;1.1016058518403498;0.4166751880555479;0.37821753512232803;-0.4064560504872942;-0.3689678043773803;1.092603105165142;0.9998974635982666;9.998977042206757;0.4167542860838226;-0.4352279772382838;-0.4352280221649447;0.3813963764028106;0.3657444616129963;0.5284010301120002;0.9998843732643157
38.180217;1.1016108513897656;0.41667505013513106;0.37821676628489;-0.4064388635660213;-0.36895119887876165;1.0926054490714587;0.9998970738212469;9.998969559723903;0.41675320519870646;-0.43522797641959804;-0.43522802269142424;0.38139583707713415;0.36572661640896614;0.5283860542864212;0.9998854777589314
38.190217;1.1016148426804513;0.41667452731817883;0.3782159966494118;-0.40642006860333096;-0.36893346833838947;1.0926088725680156;0.9998966559642558;9.998961965054034;0.41675213730124017;-0.435227975613647;-0.43522802321505866;0.3813952901483798;0.3657097602133041;0.5283717871506736;0.9998866231107923
38.200217;1.1016187797677284;0.41667487498334443;0.378216037626814;-0.406401581989628;-0.36891603237401904;1.0926113769246466;0.9998962164562195;9.99895426356188;0.41675108586935733;-0.43522797482129744;-0.43522802373531955;0.3813947362166012;0.3656928929931915;0.528357538650136;0.9998878076798514
38.210217;1.1016227505784715;0.4166744729900429;0.3782153893043019;-0.40638400969827226;-0.36889941185288144;1.092613964968336;0.9998957606337874;9.998946462049966;0.416750054347563;-0.43522797404312863;-0.4352280242514808;0.38139417588887176;0.36567601487654333;0.528343309829932;0.9998890284134959
38.220217;1.101626713158469;0.4166741074483164;0.37821478150203064;-0.4063664373226367;-0.3688827913121801;1.092617640104154;0.9998952924839918;9.99893856926077;0.41674904592651485;-0.43522797327972484;-0.4352280247625768;0.38139460937124614;0.3656591262439656;0.5283298227839012;0.9998902816900384
38.230217;1.1016306687545512;0.4166737265255365;0.37821416850863754;-0.4063476420096881;-0.3688650606962489;1.09262040420908;0.99989481445542;9.998930599334358;0.41674806331287945;-0.4352279725321472;-0.4352280252674303;0.38139403659192744;0.36564222747189207;0.5283156337327441;0.9998915639157179
38.240217;1.1016346181767978;0.41667343830805054;0.37821364958406756;-0.4063300694641895;-0.3688484401121546;1.092624256028889;0.9998943280347034;9.998922570720701;0.41674710873756454;-0.43522797180193706;-0.43522802576468;0.3813934577856135;0.3656263187227121;0.5283021565168682;0.9998928716569855
38.250217;1.1016385183244584;0.41667280529764733;0.37821284355607165;-0.40631285864947364;-0.3688321625429521;1.092627191476101;0.999893834661104;9.998914497775143;0.41674618404341696;-0.4352279710908846;-0.43522802625281803;0.3813928739908145;0.36560939986223023;0.5282880072500796;0.999894201777073
38.260217;1.1016424557219262;0.4166726508306106;0.37821246894331284;-0.40629650879628104;-0.3688166519642879;1.0926302052035088;0.9998933360175464;9.99890638311243;0.4167452909176973;-0.43522797040099304;-0.4352280267301817;0.3813922869763139;0.3655934704801026;0.528274570384408;0.9998955510255139
38.270217;1.1016463846534006;0.41667248210295516;0.37821209445064335;-0.4062789360006247;-0.36880003130718503;1.0926342917623648;0.9998928339813407;9.998898220916848;0.4167444313402735;-0.43522796973448175;-0.4352280271948447;0.3813916987811508;0.3655775301221947;0.5282611550835532;0.9998969155251699
38.280217;1.1016503022528457;0.4166723505064302;0.37821176753889113;-0.40626136311958455;-0.3687834106262939;1.0926374454534657;0.9998923308685155;9.998890006473959;0.41674360786141273;-0.4352279690935573;-0.4352280276446543;0.3813911113475225;0.3655615786009638;0.528247763335468;0.9998982907183269
38.290217;1.1016542048784044;0.41667230694824137;0.37821153476869723;-0.4062450130194493;-0.3687678999766103;1.0926406594619658;0.9998918298609651;9.998881744529681;0.4167428234322436;-0.4352279684799482;-0.4352280280774682;0.3813915262632107;0.3655456162059387;0.5282351198124631;0.9998996713377832
38.300217;1.1016580877447535;0.4166735185151693;0.37821245518330227;-0.40622860946359096;-0.36875234085442393;1.0926449256844462;0.9998913348220687;9.998873455041194;0.416742081036724;-0.43522796789458407;-0.43522802849132225;0.3813909446388554;0.36552964374357194;0.5282217836846862;0.9999010516227619
38.310217;1.1016609023107458;0.416672737345707;0.37821193719139506;-0.4062110132667952;-0.36873604816712985;1.092648235240972;0.9998908494852579;9.998865171419485;0.4167413835022186;-0.43522796733773844;-0.4352280288845028;0.381390367488025;0.3655136624152874;0.5282084800236471;0.9999024262378503
38.320217;1.1016647274956717;0.41667278469235974;0.3782118234124193;-0.4061946629373393;-0.36872053745416794;1.092651578793212;0.9998903770046427;9.998856935213912;0.4167407333906666;-0.43522796680938414;-0.4352280292556942;0.3813897962128208;0.3654986737071954;0.5281959035025977;0.9999037912394164
38.330217;1.1016685147413465;0.4166728588919304;0.37821174104427324;-0.40617831252784525;-0.36870502672302713;1.0926559467779777;0.9998899196569581;9.998848795911565;0.4167401327608962;-0.4352279663094895;-0.435228029604101;0.38138923234710065;0.3654826793163694;0.5281826727219339;0.9999051443572531
38.340217;1.1016722592553567;0.41667295858906717;0.37821168534006344;-0.40616196203847826;-0.3686895159744591;1.0926593296736653;0.9998894784480686;9.998840813783538;0.4167395831318212;-0.4352279658383527;-0.4352280299292606;0.38138967704891324;0.3654676809342686;0.5281708956314184;0.999906484603849
38.350217;1.1016759574936872;0.41667308264511177;0.3782116517496504;-0.4061456114693128;-0.36867400520912197;1.0926627183032658;0.9998890535424497;9.998833059984706;0.4167390857151333;-0.43522796539674946;-0.4352280302306826;0.3813891312293542;0.3654526798835354;0.5281584386701017;0.9999078114315073
38.360217;1.1016796068160557;0.4166732834139722;0.3782116847125816;-0.4061304837016122;-0.3686596044820863;1.0926661040377488;0.9998886450736331;9.99882560753973;0.41673864154093826;-0.4352279649855544;-0.43522803050779274;0.38138859577694867;0.3654366768086973;0.5281453347352236;0.999909124258382
38.370217;1.1016831613696214;0.4166730684628485;0.3782113495962466;-0.4061144947911858;-0.36864443670929503;1.092669478385597;0.9998882530489348;9.998818516631832;0.41673825149858174;-0.43522796460525515;-0.4352280307601464;0.3813880713000132;0.365421671706863;0.528132970128054;0.9999104230916293
38.380217;1.1016857077035445;0.4166729516533788;0.3782114234553254;-0.40609898209951545;-0.368630020980054;1.0926728324281347;0.9998878769442981;9.998811830954176;0.4167379163553769;-0.43522796425586935;-0.4352280309874336;0.3813875579915847;0.365407664242471;0.5281213470568564;0.9999117092039989
38.390217;1.1016891998471454;0.41667316490242745;0.3782114429150329;-0.4060826312338771;-0.3686145101534409;1.0926771567348363;0.9998875161182655;9.998805585568117;0.41673763665719266;-0.43522796393714364;-0.43522803118928627;0.3813880558667497;0.36539265381921104;0.5281098056313371;0.9999129850368572
38.400217;1.1016926391811614;0.41667467652751455;0.378212626566922;-0.40606744980736564;-0.3686000609198686;1.0926804416776217;0.99988717043806;9.998799810699786;0.4167374126521342;-0.43522796364869265;-0.43522803136518595;0.38138756490441966;0.365377639352911;0.5280975943001263;0.999914253959437
38.410217;1.1016960265315237;0.41667498827789623;0.3782127030829437;-0.40605232168095756;-0.3685856601208389;1.092683678230969;0.9998868401791832;9.998794532658428;0.41673724433083126;-0.4352279633899286;-0.43522803151452255;0.38138708513260405;0.3653636193312882;0.5280861271824244;0.9999155195312615
38.420217;1.1016983640300002;0.41667496201718196;0.3782127946845578;-0.4060368087700797;-0.3685712443385306;1.0926868594336812;0.9998865254843857;9.998789779864522;0.4167371313888273;-0.4352279631599326;-0.43522803163681234;0.381386616778095;0.3653485922639686;0.5280740206010286;0.9999167840811908
38.430217;1.1017016079232151;0.4166749370364471;0.3782125357743085;-0.40602204233350403;-0.3685571865332745;1.0926899822488165;0.9998862261309338;9.998785587746905;0.4167370731405834;-0.43522796295755906;-0.4352280317319039;0.3813871601758119;0.3653345570560177;0.5280633793770494;0.9999180480940661
38.440217;1.1017048485430603;0.41667532072915564;0.3782126072778069;-0.4060069140109954;-0.3685427856978961;1.0926930483736825;0.9998859418459202;9.998781997669619;0.4167370686201378;-0.4352279627817312;-0.4352280317999309;0.3813867154721187;0.365320513102616;0.5280520655655158;0.9999193106805911
38.450217;1.101708044274304;0.41667578118696064;0.3782127214245073;-0.4059930085186274;-0.36852949490647546;1.0926960628025306;0.9998856727644555;9.998779053733479;0.41673711666467533;-0.4352279626314628;-0.43522803184120534;0.38138628247624307;0.3653064601613861;0.528040798499517;0.9999205699650681
38.460217;1.1017101977229589;0.4166758493341324;0.3782127943516345;-0.40597749540435785;-0.36851507908039527;1.0926990313766705;0.9998854196891863;9.998776797971955;0.4167372158599362;-0.43522796250548135;-0.4352280318562165;0.38138686078614753;0.36529239813180575;0.5280302973833041;0.999921823062939
38.470217;1.1017133090513653;0.41667630189747346;0.3782128442275614;-0.4059623668927772;-0.3685006782150871;1.0927019588519058;0.9998851843002486;9.998775264999123;0.4167373646401807;-0.4352279624020256;-0.4352280318455082;0.3813864499808694;0.36527832698698587;0.5280191152191391;0.999923066413653
38.480217;1.101716382425361;0.4166768302261253;0.3782129333057713;-0.40594846121738354;-0.3684873873955521;1.0927048480279338;0.9998849691762132;9.998774482383878;0.4167375615545761;-0.4352279623191573;-0.4352280318094663;0.3813860496229058;0.36526524693477025;0.5280086633862356;0.9999242970364208
38.490217;1.101718379946923;0.416676634077788;0.37821269309541583;-0.4059345326792147;-0.3684744246094438;1.0927077006626413;0.9998847774869265;9.998774477568972;0.41673780542507716;-0.4352279622552461;-0.4352280317484206;0.38138565922871365;0.36525115843985867;0.5279975555400693;0.9999255133999824
38.500217;1.1017213932170449;0.41667720546400505;0.37821276245789603;-0.40592062688906844;-0.3684611337742679;1.0927105193547835;0.9998846129697765;9.998775285118281;0.4167380953024272;-0.4352279622093155;-0.43522803166304086;0.381386278461894;0.36523806185326435;0.5279878931464341;0.9999267145438601
38.510217;1.1017233876607622;0.4166786577548638;0.3782139459604645;-0.4059062830756153;-0.3684477795181563;1.0927133080814835;0.9998844798993903;9.998776945984421;0.41673843041201747;-0.43522796218119936;-0.43522803155453665;0.381385907442858;0.36522495717932957;0.5279775348216018;0.9999278989059563
38.520217;1.1017263684722884;0.4166792672029972;0.37821399333269157;-0.4058923771700692;-0.3684344886700288;1.0927160711118358;0.999884382325473;9.99877949517248;0.4167388101972337;-0.43522796217146315;-0.4352280314244718;0.38138554680668396;0.3652108443961521;0.5279665053661512;0.9999290642228514
38.530217;1.1017293435356446;0.41667989313413956;0.3782140277522577;-0.40587847120056725;-0.36842119781546206;1.092718811987684;0.9998843236848135;9.998782948970884;0.4167392343005621;-0.4352279621811222;-0.4352280312744857;0.38138619712676414;0.3651977238768088;0.5279569050215367;0.9999302079742406
38.540217;1.1017313205713952;0.4166801718064482;0.3782140621022932;-0.4058641806186728;-0.36840789198529067;1.0927215336871396;0.9998843073883262;9.998787305729346;0.41673970233428625;-0.4352279622113912;-0.43522803110611397;0.38138585804932407;0.36518459639717554;0.5279465938448443;0.9999313284571546
38.550217;1.1017343039693366;0.4166808248726423;0.3782140653391084;-0.405850274535841;-0.3683946011185283;1.0927232392494313;0.9998843371319488;9.998792558370017;0.4167402135124925;-0.43522796226361227;-0.4352280309205987;0.38138552808232257;0.36517246280988197;0.5279369834717338;0.9999324257756407
38.560217;1.1017362579199699;0.4166807956838865;0.3782137789561955;-0.4058375686031337;-0.36838274833579987;1.0927259316081706;0.9998844166862185;9.99879870372999;0.4167407665272733;-0.435227962339135;-0.43522803071876454;0.3813862051483437;0.36515932378490495;0.5279274117505985;0.9999335012733856
38.570217;1.1017392734818017;0.416681468569731;0.378213743305862;-0.40582366240887574;-0.3683694574564479;1.092728613452183;0.9998845498580694;9.99880573759138;0.41674135988540545;-0.4352279624390275;-0.4352280305011357;0.38138588718765104;0.36514617969769025;0.5279171244123458;0.9999345563413161
38.580217;1.101741314572374;0.41668184061171176;0.378213749392917;-0.4058105945744469;-0.3683572616573894;1.092731287884325;0.99988474036159;9.998813645195074;0.416741992257541;-0.43522796256389124;-0.4352280302680941;0.3813855724246039;0.3651340305879392;0.5279075337340007;0.9999355918026333
38.590217;1.1017443849051933;0.41668258055099733;0.37821371920897323;-0.405797911189161;-0.3683450808217949;1.0927339585030358;0.9998849912011492;9.998822403797519;0.4167426624925822;-0.4352279627138709;-0.43522803001990773;0.38138625939212967;0.36512087625084055;0.527897977201819;0.9999366078594721
38.600217;1.1017464918973536;0.4166829631043791;0.3782136815422574;-0.4057848432695914;-0.3683328850120272;1.0927356282933276;0.9998853039471666;9.998831992876292;0.41674336957562286;-0.43522796288871074;-0.4352280297568169;0.38138594691756666;0.3651087161844871;0.5278883915837493;0.9999376045334655
38.610217;1.101749638624617;0.4166837100559873;0.3782136069450515;-0.4057721597753317;-0.3683207041650941;1.0927382985158887;0.9998856782159544;9.998842397504973;0.4167441126980473;-0.43522796308781464;-0.4352280294792782;0.38138563409386667;0.3650965492844114;0.5278788065743156;0.9999385820605996
38.620217;1.1017518316679706;0.41668409558600916;0.37821352475322256;-0.40575909177324276;-0.36830850834308604;1.0927409686474816;0.9998861115382022;9.99885360426112;0.4167448911657861;-0.435227963310353;-0.4352280291881534;0.38138632019283564;0.3650843737943787;0.5278699440170135;0.9999395410612477
38.630217;1.1017550304086554;0.41668445645964874;0.37821307260215;-0.40574676999267034;-0.36829667047962944;1.0927436371786563;0.9998866001422493;9.998865598659894;0.416745704038288;-0.4352279635554127;-0.4352280288845743;0.38138600465207995;0.3650721876895144;0.5278603594307301;0.9999404827546687
38.640217;1.1017573288316402;0.416686058531699;0.3782140587826105;-0.4057336485464551;-0.36828442619928903;1.0927453026246963;0.9998871403537605;9.998878365928029;0.41674654981408765;-0.4352279638220627;-0.4352280285696141;0.3813866871341268;0.36505998913662036;0.527851499201255;0.9999414087982414
38.650217;1.1017596864866808;0.4166864847288928;0.3782139642029217;-0.4057218033710377;-0.36827334040615717;1.092747964276656;0.9998877293384945;9.998891890877703;0.4167474262761086;-0.4352279641094029;-0.43522802824400403;0.3813863674528416;0.3650477766990804;0.5278419214282501;0.9999423209094215
38.660217;1.1017631051129289;0.41668721160671557;0.378213788584188;-0.40570911963874146;-0.368261159515855;1.092750622148625;0.9998883649695508;9.998906159562008;0.41674833049496474;-0.4352279644167606;-0.4352280279078953;0.381386045420248;0.36503654931477836;0.5278330432721706;0.999943221202237
38.670217;1.1017655877820358;0.41668762153116795;0.3782136593163837;-0.40569727440430114;-0.36825007370039486;1.092752276250951;0.9998890458534776;9.998921165529795;0.4167492592000029;-0.4352279647438549;-0.4352280275608691;0.3813867208772714;0.3650243063253968;0.5278242071209658;0.9999441128360651
38.680217;1.1017691319579572;0.41668833148776513;0.3782134521305126;-0.405684590591272;-0.36823789278549335;1.0927549258935623;0.9998897718686592;9.998936912350533;0.41675020919900013;-0.4352279650907967;-0.4352280272022604;0.381386393861942;0.36501304736026424;0.5278153532615493;0.9999450000601362
38.690217;1.1017717367115307;0.4166887250577017;0.378213294813692;-0.4056727453075562;-0.3682268069436864;1.092757569615048;0.9998905443832685;9.998953407751594;0.4167511773514228;-0.43522796545796755;-0.43522802683142026;0.38138706472319567;0.365001771889545;0.5278072371679307;0.9999458876394884
38.700217;1.1017743963035058;0.41668911104761563;0.3782131256462285;-0.4056609000090845;-0.3682157210874923;1.0927592058966895;0.9998913655611533;9.998970654459079;0.4167521604440966;-0.43522796584581086;-0.43522802644782593;0.38138673393104944;0.3649894790374782;0.5277977245241191;0.9999467797470076
38.710217;1.1017780599774227;0.4166894670499303;0.37821259714109157;-0.4056498008622598;-0.3682049931746981;1.092761833742225;0.9998922373446111;9.998988640103821;0.41675315534575846;-0.4352279662547277;-0.4352280260511687;0.38138640131096097;0.3649781679018213;0.5277889227190958;0.9999476789600662
38.720217;1.1017808097210926;0.41668983826573264;0.3782124073033871;-0.4056379555326108;-0.36819390728654977;1.0927644525569034;0.9998931609919632;9.999007330774225;0.41675415905725394;-0.43522796668514213;-0.4352280256413639;0.3813870654357642;0.3649668378815269;0.5277808652173913;0.9999485862625913
38.730217;1.101783593954316;0.41669020241618293;0.37821220875288175;-0.405626110197719;-0.36818282138202346;1.0927660621236035;0.9998941374406214;9.999026674601083;0.416755168549323;-0.4352279671374874;-0.4352280252184882;0.38138672408873864;0.3649554888222837;0.5277721095722201;0.9999495017605613
38.740217;1.1017874059373667;0.41669092140881;0.37821198784546767;-0.405614649171426;-0.36817175042845535;1.092768662752506;0.9998951680286166;9.999046606344088;0.41675618074166754;-0.4352279676120305;-0.4352280247826408;0.38138737507771964;0.364945121118748;0.5277647945704567;0.9999504254502176
38.750217;1.1017902430560607;0.4166913246177567;0.37821182294682865;-0.4056040267705775;-0.3681617745464748;1.092770254870819;0.9998962546475799;9.999067045154684;0.41675719248910365;-0.4352279681087242;-0.4352280243337135;0.38138701641733974;0.36493373560008346;0.5277560947355135;0.9999513578513469
38.760217;1.1017930997437726;0.41669166638987915;0.37821160336477055;-0.40559218142528175;-0.3681506885945636;1.0927728383988462;0.9998973992399536;9.999087901125746;0.4167582005368197;-0.4352279686271308;-0.43522802387135684;0.3813876461530206;0.3649223330992489;0.5277481484240804;0.9999523000747661
38.770217;1.101795970340123;0.41669199934194384;0.3782113781472332;-0.4055803360845291;-0.3681396026279013;1.092774412546852;0.9998986032402992;9.999109093155049;0.4167592016864214;-0.43522796916633205;-0.43522802339530137;0.3813872624790796;0.36491191419498376;0.52774020329652;0.9999532529800789
38.780217;1.1017998475921627;0.4166927383562897;0.3782111814600558;-0.40557009797043725;-0.3681296416685453;1.092776975821178;0.999899867098907;9.999130553793199;0.4167601928694326;-0.43522796972491673;-0.43522802290565477;0.38138786414553755;0.3649014793944978;0.5277330139087237;0.9999542159291585
38.790217;1.1018026837373678;0.4166939454345332;0.3782117703059094;-0.40555978404134374;-0.3681199602728596;1.0927785260230185;0.9999011898576052;9.999152218732156;0.41676117097188564;-0.43522797030123295;-0.43522802240278063;0.38138745049765965;0.3648900293173326;0.527724444652934;0.9999551860216939
38.800217;1.1018055600392003;0.41669430582177747;0.37821157773562203;-0.4055491616705437;-0.3681099843179729;1.0927810604899293;0.9999025690326107;9.999174020901945;0.416762132778867;-0.4352279708938061;-0.43522802188700016;0.3813880210565881;0.36487956450097797;0.5277173242643645;0.999956158253752
38.810217;1.1018084292815562;0.416694606039896;0.3782113318401879;-0.4055373163562509;-0.36809889829590164;1.0927825766720638;0.9999040010900501;9.999195892821486;0.41676307510918575;-0.4352279715015465;-0.43522802135861993;0.381387575259984;0.3648690850814315;0.5277095173350047;0.9999571260351436
38.820217;1.101812287838606;0.4166953162044088;0.37821111574536437;-0.40552707823613154;-0.36808893728447994;1.0927850727077715;0.9999054821897008;9.99921776927452;0.41676399488570703;-0.4352279721237363;-0.4352280208181781;0.3813871123868146;0.3648585908201359;0.5277017474004045;0.9999580813716067
38.830217;1.1018151358130246;0.41669566107607997;0.3782109115600264;-0.4055164558896847;-0.36807896129763623;1.0927865478848386;0.9999070089575642;9.999239590276696;0.4167648891705631;-0.43522797275999764;-0.43522802026654994;0.38138763145858395;0.3648480814165116;0.5276947379295384;0.9999590149823568
38.840217;1.101817971471814;0.4166960575415309;0.3782107547531196;-0.4055070565138711;-0.36807009535827867;1.0927880027400603;0.9999085791339699;9.999261306789887;0.41676575548539474;-0.4352279734102061;-0.435228019705;0.3813871314162967;0.3648375567659615;0.5276870444268061;0.9999599168170654
38.850217;1.101820794734169;0.41669640017700593;0.37821054986559616;-0.4054964341886759;-0.3680601193582543;1.0927904385061453;0.9999101910491268;9.999282883340186;0.4167665922558843;-0.4352279740743342;-0.4352280191352482;0.3813876115022481;0.364828017123259;0.52768080397345;0.9999607768968339
38.860217;1.1018236055964477;0.4166967429730337;0.3782103468450694;-0.40548581187158783;-0.36805014335372543;1.0927918568316357;0.9999118419695412;9.999304294748798;0.4167673988992223;-0.43522797475222375;-0.4352280185593404;0.3813870712338786;0.3648174632333592;0.5276731896481937;0.9999615862829635
38.870217;1.101826403100123;0.4166971394262002;0.37821019608635625;-0.4054764125242983;-0.36804127740088455;1.092794260259292;0.9999135273124341;9.999325527272607;0.4167681757233643;-0.4352279754433;-0.4352280179792915;0.3813875099906229;0.3648078963702957;0.5276670302250083;0.9999623376587086
38.880217;1.1018301401612947;0.41669746084501025;0.3782096546272957;-0.4054665362093411;-0.3680316593354458;1.0927956525555822;0.9999152415564708;9.999346587045148;0.416768923884905;-0.4352279761464127;-0.43522801739676276;0.38138692684123365;0.3647973182519906;0.5276594992281857;0.9999630249619017
38.890217;1.1018329030845535;0.41669785991378405;0.37820951794655094;-0.40545713686329715;-0.3680227933798236;1.092797038576879;0.9999169793704475;9.999367500868209;0.4167696451189727;-0.4352279768599473;-0.43522801681301737;0.3813873207966973;0.3647877308943756;0.527653425732979;0.9999636428660588
38.900217;1.1018356459851006;0.4166982096033212;0.37820934235643955;-0.40544651455117825;-0.36801281737014907;1.092799423949611;0.9999187358951058;9.999388301109724;0.4167703412926837;-0.4352279775820985;-0.4352280162291392;0.3813876911617788;0.36477813627687095;0.5276473970589474;0.999964187013284
38.910217;1.1018383682952182;0.4166986190359009;0.37820922565498866;-0.4054371152043885;-0.3680039514168111;1.0928008147299046;0.9999205065661962;9.999409007889454;0.41677101422402435;-0.43522797831110177;-0.43522801564634345;0.3813870376375471;0.3647685357569978;0.5276406914743509;0.9999646543346375
38.920217;1.1018410686945548;0.41669903695346333;0.37820911996374845;-0.40542771585310705;-0.36799508546532456;1.0928022170599174;0.9999222869510962;9.99942962553457;0.41677166569634516;-0.43522797904535643;-0.4352280150661131;0.38138736015425845;0.36475892990178077;0.5276347550654097;0.9999650429964543
38.930217;1.1018437451481276;0.4166994648472073;0.37820902596814165;-0.4054183164941762;-0.36798621951584043;1.092804636569024;0.9999240729261277;9.999450152097982;0.416772297218745;-0.43522797978342675;-0.43522801448988546;0.3813866586355375;0.3647493190937774;0.5276281429906599;0.9999653523097745
38.940217;1.1018463955574778;0.4166999037673226;0.3782089447814122;-0.4054089171247907;-0.3679773535685381;1.0928060780508708;0.9999258609088411;9.999470588364323;0.41677290960922847;-0.4352279805240023;-0.4352280139186096;0.38138693282151215;0.36473970408837264;0.5276223003236724;0.9999655825549063
38.950217;1.1018490179802936;0.4167003544786853;0.3782088777593273;-0.4053995177429002;-0.3679684876236643;1.0928075463754574;0.9999276472413159;9.999490939650777;0.4167735029980609;-0.43522798126594;-0.43522801335281885;0.38138618227655574;0.3647310859971023;0.5276164715624595;0.9999657348643134
38.960217;1.1018516105289373;0.4167020403282335;0.3782099361855652;-0.4053900649828577;-0.3679595732442054;1.0928090478142338;0.9999294273559309;9.999511209672953;0.4167740774700079;-0.43522798200830326;-0.435228012793122;0.38138640662739787;0.3647214660972776;0.5276107176275334;0.9999658109420647
38.970217;1.1018541703342422;0.4167025687669103;0.37820994941747066;-0.40538188854855056;-0.3679518173595301;1.0928115899884039;0.9999311961438232;9.999531388981074;0.4167746338112513;-0.4352279827503042;-0.43522801224052937;0.3813856058798211;0.36471184581884847;0.5276042817882339;0.9999658121615588
38.980217;1.1018566483314804;0.41670267187826493;0.3782095980535849;-0.405372850946403;-0.3679432943943373;1.0928131804267085;0.9999329488581361;9.999551448447013;0.41677517353889376;-0.43522798349128883;-0.4352280116963266;0.38138578059925554;0.36470322685961065;0.5275992979146711;0.9999657394354097
38.990217;1.101859123100803;0.41670317103963944;0.3782095989898909;-0.40536345150839814;-0.36793442845955143;1.0928148253176144;0.9999346812995047;9.999571346657198;0.4167756981707942;-0.435227984230773;-0.4352280111617249;0.3813849318749274;0.36469461128363445;0.5275936267052047;0.9999655942481174
39.000217;1.1018615397889897;0.4167037351236008;0.37820966790846444;-0.40535527503401814;-0.3679266725822439;1.0928165292644358;0.9999363894930043;9.999591046109249;0.41677620857603276;-0.4352279849683941;-0.4352280106377497;0.3813850612111251;0.36468600147603625;0.5275887107633115;0.9999653788025028
39.010217;1.1018638853503533;0.41670430998227104;0.3782097568913089;-0.4053470985456338;-0.36791891670745697;1.0928182957516812;0.9999380693203943;9.999610521793604;0.4167767047216476;-0.4352279857039455;-0.4352280101253241;0.38138517050202414;0.3646763999064186;0.5275831332290661;0.9999650951673316
39.020217;1.1018661469402924;0.4167048411205657;0.3782098177305677;-0.4053376990608415;-0.36791005078030964;1.0928211281974105;0.9999397164817551;9.9996297536953;0.4167771857169546;-0.43522798643752775;-0.43522800962523234;0.3813842620304432;0.364667809017648;0.5275775504440641;0.9999647450989761
