time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.010217;1.1017296820404086;0.41670815457063;0.3782354103962422;-0.40534708293640836;-0.36791890537382127;1.0929219570691293;1.0000249983504548;10.000104178138058;0.4168210756773953;-0.43522799883793084;-0.43522799442419774;0.38136193802638696;0.36465575209840956;0.5276785572140404;0.9999197757364788
39.020217;1.1017314252642985;0.41670790242843125;0.3782348501429866;-0.4053376828002068;-0.3679100393490864;1.0929245086338897;1.000025065257;10.000118572290477;0.4168210751386021;-0.43522799936287804;-0.4352279943236332;0.3813611325862984;0.36464761249715516;0.5276725925620461;0.9999208344999548
39.030217;1.101733146373779;0.416707719740877;0.3782343572832058;-0.40532950560306324;-0.3679022833904743;1.0929260727072923;1.0000251844477686;10.000131822311106;0.41682106391340773;-0.43522799991120925;-0.43522799421053043;0.38136132294847724;0.36463946798605185;0.527667346053726;0.9999218549831865
39.040217;1.1017348552272077;0.41670755523352415;0.37823388359725735;-0.40532132836565427;-0.36789452744397017;1.0929276498472447;1.0000253557353045;10.000143930048324;0.4168210407706146;-0.4352280004836607;-0.43522799408508733;0.381360507083331;0.3646313179359501;0.5276613690937497;0.9999228350116357
39.050217;1.1017365633100527;0.4167074109001433;0.37823342939417387;-0.4053131510887163;-0.36788677151023547;1.0929292405925723;1.0000255804170497;10.00015491528255;0.4168210051879132;-0.43522800108107434;-0.4352279939478393;0.38136068291891234;0.36462416238564216;0.5276567942855321;0.9999237726487121
39.060217;1.1017382829135398;0.41670728811939445;0.37823299501301383;-0.40530497377287367;-0.36787901559008185;1.0929308459124587;1.0000258601741994;10.000164808715706;0.41682095695591287;-0.4352280017042384;-0.43522799379986343;0.3813608483607933;0.3646160023070888;0.5276515119690757;0.9999246663754362
39.070217;1.101740026075777;0.4167071876769565;0.37823258081898986;-0.4052967964185669;-0.3678712596846384;1.0929324672648062;1.0000261963458208;10.00017364121819;0.41682089601264344;-0.43522800235335435;-0.4352279936427379;0.3813600012899144;0.3646078392596691;0.5276454857723569;0.9999255152861974
39.080217;1.1017418032437232;0.41670711039567176;0.37823218725278474;-0.4052886190261027;-0.3678635037952415;1.0929341063197133;1.0000265896387197;10.000181441623658;0.41682082260917974;-0.43522800302771314;-0.43522799347819;0.3813601397017441;0.3646006748404726;0.5276408482712724;0.9999263192006769
39.090217;1.1017435796898105;0.4167067268801256;0.3782315295644521;-0.4052820264058477;-0.3678572009426165;1.0929357647438358;1.0000270401992168;10.000188239879945;0.41682073719261287;-0.4352280037258518;-0.435227993307535;0.3813592620379663;0.3645925104624103;0.5276347687038414;0.999927078811511
39.100217;1.1017454511146554;0.4167066998506636;0.3782311781542025;-0.40527384893946844;-0.36784944508923434;1.0929374440624284;1.0000275476049756;10.000194070748483;0.41682064001081665;-0.4352280044458847;-0.4352279931313926;0.38135936743777465;0.36458534740761944;0.5276300729090895;0.99992779563041
39.110217;1.1017473826736506;0.4167067000080474;0.37823084775483823;-0.40526567143649095;-0.36784168925648325;1.0929391455654938;1.0000281105691577;10.000198979168262;0.4168205309217752;-0.4352280051856912;-0.43522799294988085;0.3813594555762503;0.3645781868351077;0.5276253458355499;0.9999284714177259
39.120217;1.1017483837807798;0.4167064199867957;0.378230601156166;-0.40525833291759056;-0.36783502853636174;1.0929418704946154;1.0000287267176797;10.000203019176823;0.41682040936577935;-0.43522800594295535;-0.4352279927630053;0.38135852626940503;0.36457102950686404;0.5276198631740068;0.999929107454336
39.130217;1.1017504600700196;0.4167064777820821;0.378230312166278;-0.40525015535260567;-0.3678272727488771;1.0929436206259064;1.0000293923916077;10.000206243604616;0.41682027441183034;-0.43522800671528605;-0.43522799257094563;0.38135857942236445;0.3645638754666701;0.5276150681828767;0.9999297044999544
39.140217;1.1017526188339049;0.41670661982928314;0.37823009192610246;-0.4052432007474109;-0.36782062704063384;1.092945398907362;1.0000301022395048;10.000208697805263;0.41682012492685666;-0.43522800750042845;-0.43522799237420823;0.3813586151837376;0.36455672408880174;0.527610235156244;0.9999302630549347
39.150217;1.1017548649974684;0.41670679474915834;0.3782298916387145;-0.4052362461127971;-0.3678139813574826;1.0929472093846566;1.0000308492602783;10.000210423441427;0.4168199597221228;-0.4352280082963825;-0.4352279921736548;0.381357633663619;0.3645495743957832;0.5276046385636559;0.9999307829167842
39.160217;1.1017572013685162;0.41670700417973067;0.3782297108390728;-0.40522929145114933;-0.3678073357000175;1.092949056362544;1.0000316256687471;10.000211465544673;0.41681977765395173;-0.43522800910144777;-0.4352279919702863;0.3813576343671786;0.36454242530689335;0.5275997219483259;0.9999312630656835
39.170217;1.101759627738036;0.4167071953503343;0.3782295005206626;-0.40522111376870135;-0.3677995800139478;1.0929509440322462;1.0000324235421958;10.000211876284387;0.41681957775329437;-0.43522800991419003;-0.4352279917649127;0.38135661615252864;0.3645352755481298;0.5275940381726894;0.9999317026904693
39.180217;1.1017611414972581;0.41670833586256883;0.37823048165296;-0.405213721768646;-0.3677928710117616;1.0929518766004471;1.0000332347935965;10.00021171657275;0.41681935935038134;-0.43522801073323153;-0.43522799155814074;0.38135657783528154;0.3645291233192865;0.5275897232729893;0.9999321015234471
39.190217;1.1017637343390843;0.41670864926969103;0.37823035635536556;-0.40520676704961905;-0.3677862254366097;1.092953857823658;1.0000340513767456;10.0002110609383;0.4168191220908665;-0.4352280115569425;-0.4352279913506764;0.38135651861838354;0.36452196623217786;0.527584672578219;0.999932458902983
39.200217;1.10176639915122;0.41670904918117974;0.37823029771515393;-0.4052010353142899;-0.36778068994601826;1.0929558902130332;1.0000348659471243;10.000210001559262;0.4168188658445795;-0.4352280123831801;-0.4352279911435593;0.3813554378896709;0.36451480170141454;0.5275788550949424;0.9999327737020546
39.210217;1.101769127599552;0.41670942795690613;0.37823020904359145;-0.4051940805680088;-0.3677740444307301;1.092957974699857;1.0000356724918333;10.000208641311174;0.41681859075009525;-0.435228013209164;-0.4352279909382102;0.38135533494462664;0.3645086275847376;0.5275744092259835;0.999933045653356
39.220217;1.1017718683697442;0.4167094540375139;0.3782298054260153;-0.40518748763194845;-0.3677677419038261;1.09296011099852;1.0000364667839976;10.000207079006096;0.4168182972676971;-0.4352280140316342;-0.43522799073638063;0.3813552091369304;0.3645024427515079;0.5275699237484057;0.9999332761923879
39.230217;1.101773702639645;0.4167095318182577;0.37822976847618145;-0.4051801489642437;-0.367761081484869;1.0929622979949434;1.0000372466206786;10.000205404080148;0.4168179858799832;-0.43522801484736234;-0.4352279905401201;0.38135406010430023;0.36449524714211606;0.5275639876751768;0.9999334677848248
39.240217;1.101776578473818;0.41671005213008805;0.37822978429393717;-0.4051744171912572;-0.36775554611414446;1.0929645333732274;1.0000380120462298;10.00020370435302;0.4168176567890868;-0.435228015653655;-0.4352279903517242;0.3813538878157367;0.3644890412267881;0.5275594307613726;0.9999336223946705
39.250217;1.1017794905299958;0.4167105439431255;0.37822977108193434;-0.4051674624044281;-0.3677489007170158;1.0929668135510828;1.0000387653904383;10.00020206919961;0.4168173101030344;-0.43522801644846115;-0.43522799017355007;0.381353692735697;0.3644828254216487;0.5275548399782332;0.9999337403503368
39.260217;1.1017814333907336;0.4167107496939857;0.37822984077704025;-0.40516134672835313;-0.3677433504388832;1.0929691348829393;1.0000395101453816;10.000200584680844;0.4168169463566511;-0.43522801723016147;-0.4352279900079152;0.38135247596253274;0.3644765999674358;0.5275494924308298;0.9999338203487849
39.270217;1.101784398717354;0.41671128358979576;0.37822986764817695;-0.4051543919211397;-0.36773670509570644;1.092971494685344;1.000040249206042;10.00019933468271;0.4168165667677181;-0.43522801799728067;-0.4352279898572011;0.3813522389879291;0.36447036509193753;0.5275448335695664;0.9999338606069439
39.280217;1.1017873811991699;0.41671188721667235;0.3782299630485868;-0.40514866010465733;-0.3677311698324277;1.0929728908148169;1.0000409846672031;10.000198409813507;0.4168161728977343;-0.4352280187483757;-0.435227989723921;0.3813519833962587;0.364464121100087;0.5275401402166905;0.9999338606954938
39.290217;1.101790374944737;0.4167125033655573;0.3782300785223935;-0.40514292827575343;-0.36772563459227975;1.0929753208129374;1.0000417192104252;10.000197912012721;0.41681576618245236;-0.4352280194821052;-0.4352279896106652;0.38135171095797976;0.3644588683523849;0.5275361035921243;0.9999338227491643
39.300217;1.1017923751190626;0.41671276627843856;0.37823022896340625;-0.4051368125784373;-0.36772008440990783;1.0929777818495567;1.0000424567574628;10.000197944817588;0.41681534776758833;-0.4352280201971948;-0.43522798952002834;0.3813504239158585;0.364452607375868;0.5275306201614814;0.9999337511450318
39.310217;1.1017953738441832;0.41671339603133256;0.37823038588819285;-0.40513108073258175;-0.3677145492101969;1.0929802713734287;1.0000432014038998;10.00019859653084;0.4168149184895413;-0.43522802089230983;-0.43522798945454494;0.38135012496517956;0.3644463391207269;0.5275258290402611;0.9999336515458499
39.320217;1.1017983661536663;0.41671402782681793;0.37823056431071994;-0.40512534887696233;-0.36770901402737827;1.0929827877939846;1.0000439557225451;10.000199933502769;0.41681447880063255;-0.4352280215661034;-0.4352279894165715;0.38134981688864944;0.3644410648670113;0.527521701661546;0.9999335306218403
39.330217;1.101800347453929;0.4167142974651488;0.3782307786753188;-0.4051192331723482;-0.3677034638957431;1.092985330478339;1.0000447199490812;10.000202006189397;0.41681402863253025;-0.43522802221745505;-0.43522798940812185;0.3813485022060855;0.364434785786992;0.5275161375268949;0.9999333961117856
39.340217;1.1018033104736429;0.41671492659555226;0.37823099887287176;-0.4051135013047235;-0.367697928740068;1.0929868988040605;1.0000454926039402;10.000204858669097;0.4168135674015318;-0.4352280228456893;-0.4352279894308035;0.3813481831018132;0.36442950274351754;0.5275119687868189;0.9999332561786103
39.350217;1.101806250844426;0.4167155514081954;0.37823123733359865;-0.40510776942865473;-0.3676923935956186;1.092989490997767;1.000046271823673;10.000208536577405;0.4168130942664054;-0.43522802345059736;-0.4352279894857907;0.3813478614783464;0.36442421628991917;0.5275077856341007;0.9999331186283053
39.360217;1.1018081644093844;0.4167158078517697;0.37823150535014827;-0.4051016537207955;-0.36768684349841285;1.0929921038371817;1.0000470566095072;10.00021309112657;0.4168126084367442;-0.43522802403223354;-0.43522798957367614;0.38134753883537764;0.36441792657347377;0.5275029010150243;0.9999329906304927
39.370217;1.101811044212742;0.41671647057390304;0.378231818121607;-0.4050971448454744;-0.36768241842970784;1.0929947331748133;1.0000478473574916;10.000218575110745;0.41681210958701514;-0.4352280245906507;-0.43522798969442406;0.38134621625408677;0.3644126333326334;0.5274979777653799;0.9999328783681408
39.380217;1.1018128437150296;0.4167163231307727;0.37823177014409737;-0.405091390958868;-0.36767721130337416;1.092996374526345;1.0000486450940926;10.00022503336186;0.4168115983599257;-0.43522802512586495;-0.43522798984751304;0.3813458947159309;0.3644073361508677;0.5274937744246119;0.999932786636486
39.390217;1.1018156441069538;0.4167169077393956;0.37823204370149693;-0.40508565905884064;-0.3676716761985081;1.0929990234822247;1.0000494502769142;10.00023249574092;0.41681107635135484;-0.43522802563808416;-0.4352279900319902;0.38134557521670615;0.36440203482568023;0.5274895702349877;0.9999327187621604
39.400217;1.1018183989862484;0.4167175290421521;0.3782323650757802;-0.4050811501619764;-0.36766725115842236;1.0930016759105154;1.0000502625739782;10.000240972232566;0.4168105457061894;-0.4352280261278605;-0.4352279902464835;0.381344258651287;0.3643967296710716;0.5274846428894716;0.9999326770171301
39.410217;1.1018201046986142;0.41671776826868023;0.37823269744938137;-0.40507625745631687;-0.3676628111657893;1.093003328072849;1.0000510812153263;10.000250449981548;0.41681000907889054;-0.43522802659598714;-0.43522799048942074;0.3813439458976979;0.3643914216014201;0.5274804382016749;0.999932663430365
39.420217;1.1018227535412128;0.4167182921534892;0.37823296063853024;-0.40507052552802275;-0.3676572760920951;1.0930059767574993;1.0000519048703258;10.000260901626028;0.4168094695994049;-0.4352280270432959;-0.4352279907593382;0.38134363780612884;0.36438711190187456;0.5274769240032157;0.9999326800933777
39.430217;1.101824341207884;0.4167184803246925;0.3782332781675461;-0.4050656328143757;-0.3676528361226207;1.0930086192423578;1.0000527312833871;10.000272300881619;0.41680893043442213;-0.43522802747056066;-0.43522799105501164;0.3813433349933485;0.36438180188915453;0.5274727185742677;0.9999327287824477
39.440217;1.1018268605163153;0.4167189995195765;0.3782335700687402;-0.4050611238826916;-0.36764841112825386;1.093010253387875;1.0000535572097737;10.000284627675537;0.41680839453278024;-0.43522802787858145;-0.43522799137545654;0.38134203784824083;0.3643764928381704;0.5274677897631164;0.9999328110281072
39.450217;1.101829308804977;0.4167194844059639;0.37823384821857453;-0.40505661493949885;-0.3676439861459654;1.09301287805995;1.000054378772652;10.000297861320691;0.4168078647890558;-0.4352280282682375;-0.43522799172001103;0.3813417467409375;0.36437218603536586;0.5274642742672796;0.9999329288448006
39.460217;1.101830684768101;0.41671956998062964;0.3782341243706048;-0.4050517222094286;-0.36763954621248085;1.0930154933111391;1.0000551918625449;10.00031197740524;0.4168073443204387;-0.4352280286404023;-0.43522799208837204;0.3813414621895393;0.36436688268459694;0.5274600673070797;0.9999330848892414
39.470217;1.1018329853242437;0.4167199771776178;0.3782343668433062;-0.40504721324819354;-0.3676351212524718;1.0930171001538147;1.000055991853759;10.00032695081585;0.4168068366302578;-0.4352280289960598;-0.4352279924803624;0.3813411849824351;0.36436258388594917;0.5274565507597778;0.9999332817174261
39.480217;1.1018342121638496;0.4167199801553379;0.3782346026284417;-0.4050423205089835;-0.3676306813394359;1.0930197001746156;1.0000567730284369;10.00034274969889;0.4168063453728485;-0.43522802933666066;-0.4352279928956323;0.3813409162947438;0.3643582907391257;0.5274530344410162;0.9999335214868085
39.490217;1.101836363118253;0.41672030075633143;0.3782348012091548;-0.4050378115291966;-0.3676262563974112;1.0930222950250985;1.000057528748684;10.000359324267832;0.41680587385892304;-0.4352280296641875;-0.4352279933335153;0.381339657535437;0.36435300444163665;0.5274481057245741;0.999933806837709
39.500217;1.1018374387763221;0.41672021369310375;0.3782349909119717;-0.40503291877954667;-0.36762181649965747;1.093023886049069;1.0000582521286125;10.000376609520329;0.4168054249391668;-0.4352280299807905;-0.43522799379298527;0.3813394099268556;0.3643487265056606;0.5274445934749167;0.9999341418249009
39.510217;1.1018394354922856;0.4167204410786804;0.37823514228404387;-0.40502840977989063;-0.3676173915702196;1.0930264739880937;1.0000589363806123;10.000394536751442;0.41680500124487424;-0.43522803028854734;-0.4352279942725738;0.38133917441460524;0.36434445898346624;0.5274410842571936;0.9999345317093553
39.520217;1.1018403540452282;0.41672148088665356;0.3782363943557039;-0.4050234636594798;-0.36761290325143653;1.0930280584939855;1.0000595750955736;10.000413041064041;0.41680460522894774;-0.43522803058951026;-0.43522799477025936;0.3813389519869885;0.3643402043717135;0.5274375775871356;0.9999349821120737
39.530217;1.1018421918169845;0.4167216626269442;0.3782365465729307;-0.40502017766366066;-0.36760958838528185;1.0930306383033768;1.0000601629786365;10.000432068941103;0.41680423894946184;-0.4352280308856439;-0.43522799528371703;0.3813377437922784;0.3643359651512286;0.527433349313986;0.9999354985089222
39.540217;1.1018429493691848;0.41672137738868453;0.3782366416508108;-0.4050152848959865;-0.3676051485040003;1.0930332119514947;1.0000606963944338;10.00045158247773;0.4168039039074121;-0.4352280311786327;-0.435227995811001;0.38133755095015787;0.3643317432053693;0.5274298438753102;0.9999360856938293
39.550217;1.101844622344363;0.41672145418739337;0.37823674795741974;-0.4050119988893855;-0.36760183364210364;1.0930347772954891;1.0000611729977353;10.00047155061538;0.4168036010056663;-0.43522803146979144;-0.43522799635095266;0.3813373743490418;0.3643275393929946;0.5274263364969299;0.9999367469938656
39.560217;1.1018452093766469;0.416721061884654;0.3782367986153162;-0.40500710612179563;-0.36759739376334294;1.0930373304130598;1.000061591165929;10.000491938503504;0.41680333050753976;-0.4352280317601265;-0.43522799690300706;0.38133721436126905;0.36432335338029254;0.5274228256791741;0.9999374842768206
39.570217;1.1018457061399316;0.4167206687623668;0.3782368771992575;-0.4050034363836006;-0.3675940639395219;1.0930388657825578;1.0000619500887833;10.000512709302054;0.4168030920662389;-0.4352280320505238;-0.4352279974668494;0.3813370704015049;0.3643201838521621;0.5274200012931736;0.9999382986406469
39.580217;1.101847065255552;0.41672019946939376;0.3782365887613813;-0.4050005122037156;-0.3675910920217312;1.0930413774461865;1.0000622498391307;10.000533833943383;0.4168028847989547;-0.4352280323418685;-0.43522799804215334;0.38133594071562077;0.3643160291216654;0.5274157581057165;0.9999391904535115
39.590217;1.10184737369922;0.41671964449929777;0.3782365815672788;-0.40499561945602625;-0.36758665213966885;1.0930428598355408;1.000062490726134;10.000555299789454;0.41680270723514107;-0.43522803263498827;-0.43522799862840117;0.38133582281513717;0.36431188754629484;0.52741223221789;0.9999401586950577
39.600217;1.1018485848086506;0.4167194509176492;0.3782365904014991;-0.4049923334629799;-0.3675833372721672;1.093045308082272;1.0000626728195974;10.000577111693746;0.4168025573460303;-0.4352280329305952;-0.4352279992249102;0.3813357142426353;0.3643087574367505;0.5274093900181245;0.999941200626186
39.610217;1.1018487003253596;0.4167188427287501;0.3782365957485279;-0.404988663760377;-0.3675800074384764;1.0930467183436325;1.0000627963501185;10.000599280774853;0.41680243283017426;-0.43522803322925946;-0.4352279998309214;0.3813356129934977;0.3643046371263117;0.5274058483756082;0.9999423121979876
39.620217;1.1018497181253428;0.4167185450802571;0.3782365682026813;-0.40498537778412536;-0.3675766925613698;1.0930490880036605;1.000062862301421;10.000621811548315;0.4168023314293342;-0.43522803353137984;-0.4352280004454601;0.38133551751498707;0.36430152531896853;0.527402988025959;0.9999434888217529
39.630217;1.1018496385038714;0.4167178360299773;0.3782365367764204;-0.4049817081078653;-0.3675733627150023;1.0930504152319245;1.0000628724441973;10.0006447006627;0.41680225116357783;-0.43522803383720704;-0.435228001067046;0.38133542664984915;0.3642984210849384;0.527400117808121;0.9999447260861296
39.640217;1.1018494575141542;0.4167170792023496;0.37823648719387803;-0.4049780384483443;-0.3675700328601402;1.093052698092483;1.0000628285911974;10.000667939439959;0.4168021904875398;-0.43522803414685396;-0.43522800169369213;0.381334339728956;0.36429432362573866;0.5273958233994446;0.9999460200488592
39.650217;1.1018501708115473;0.4167166383641531;0.37823640514912477;-0.40497475250875564;-0.36756671795807894;1.0930539341900314;1.0000627320322906;10.00069151162729;0.4168021481301258;-0.4352280344602574;-0.43522800232341496;0.38133425668128174;0.36429123221297083;0.5273929316122814;0.9999473670587065
39.660217;1.1018497780841363;0.41671579187391167;0.3782363196700191;-0.4049710828821333;-0.3675633880845539;1.0930561213812333;1.0000625844108788;10.000715390279819;0.4168021225904447;-0.43522803477716376;-0.43522800295471004;0.38133417786768126;0.36428814622254235;0.5273900273595618;0.9999487638084666
39.670217;1.1018502776130066;0.4167152654811664;0.3782362014508424;-0.40496779697015733;-0.367560073163925;1.0930572587193939;1.000062388821084;10.000739536703035;0.4168021118498227;-0.4352280350971528;-0.43522800358642694;0.38133410376996724;0.36428506513551223;0.5273871092402358;0.9999502075218571
39.680217;1.1018496736793781;0.41671439136171645;0.37823612778824034;-0.404965350407561;-0.3675578533274506;1.0930593468209193;1.0000621494488762;10.000763904043925;0.41680211351767393;-0.43522803541969657;-0.4352280042173796;0.38133403508083613;0.3642819884871257;0.527384176211183;0.9999516953672604
39.690217;1.1018489691408935;0.41671342758893243;0.3782359871553065;-0.4049616808354025;-0.367554523427292;1.0930603877757712;1.0000618707017406;10.000788443436049;0.41680212495048263;-0.43522803574423147;-0.4352280048462864;0.381333973069631;0.36427891579905264;0.5273812280699441;0.9999532236314788
39.700217;1.1018491675926294;0.4167127926635808;0.3782358135739198;-0.40495839496860325;-0.36755120848133244;1.0930613847291144;1.0000615572813274;10.000813104694423;0.4168021433113661;-0.43522803607012767;-0.43522800547194795;0.3813329195197294;0.3642758466155829;0.5273775425011631;0.9999547876875797
39.710217;1.1018482753900243;0.4167118196707897;0.378235685202887;-0.4049559484592356;-0.3675489886215017;1.09306334127628;1.0000612147790144;10.000837836165202;0.41680216588359575;-0.43522803639665275;-0.4352280060932032;0.3813328762636152;0.3642727807571427;0.5273745673012054;0.9999563825046336
39.720217;1.101847295010745;0.4167107668190448;0.3782354918537603;-0.40495227893567864;-0.36754565870018413;1.093064260965508;1.0000608492891714;10.000862593736693;0.4168021904157498;-0.43522803672320076;-0.43522800670872147;0.3813328448014027;0.36426971861304597;0.5273715818306879;0.9999580030327168
39.730217;1.1018472273134678;0.4167101051725436;0.3782353174403311;-0.4049502161351522;-0.36754345379027475;1.0930661466975748;1.0000604661100931;10.000887354286453;0.41680221515531807;-0.43522803704955665;-0.43522800731695543;0.38133282610911584;0.36426766113789605;0.5273692797089371;0.9999596441742999
39.740217;1.1018460750224879;0.416709059718388;0.37823514436864686;-0.4049477696662186;-0.36754123391344046;1.0930670002558345;1.0000600693349813;10.000912119613893;0.4168022386724297;-0.43522803737578275;-0.43522800791621763;0.38133282070995816;0.3642646095387876;0.5273662822747417;0.9999613005572847
39.750217;1.10184483845937;0.4167079408450593;0.3782349114003048;-0.40494410017777527;-0.36753790397741937;1.0930678226083836;1.000059662846694;10.000936901232212;0.4168022597596391;-0.43522803770195634;-0.43522800850489285;0.3813328289629677;0.36426256496899195;0.5273639736168159;0.999962966828303
39.760217;1.1018445192509687;0.4167072191959197;0.37823470251411623;-0.40494203740216217;-0.3675356990553431;1.0930696145204797;1.0000592516222442;10.000961699302477;0.4168022775508134;-0.4352280380280651;-0.43522800908183523;0.3813318512987339;0.3642595284990763;0.5273602512239481;0.9999646386186992
39.770217;1.1018431231514743;0.4167061199238762;0.3782344998758762;-0.40493959096262827;-0.3675334791688852;1.09307037703758;1.0000588423135395;10.000986501507525;0.4168022917319296;-0.43522803835391133;-0.4352280096465528;0.38133188840580545;0.364257501329319;0.5273579445489927;0.9999663130271194
39.780217;1.1018416538285172;0.41670495367362775;0.37823424164635344;-0.40493592149884283;-0.36753014922523536;1.0930711121044603;1.0000584425726862;10.001011295813761;0.4168023025918348;-0.43522803867900367;-0.4352280101988475;0.3813319412987244;0.3642544849583713;0.5273549504006847;0.9999679878431124
39.790217;1.1018401163818627;0.416703829394079;0.3782340253962497;-0.404933475073845;-0.3675279293349216;1.0930728227976623;1.0000580596269433;10.001036072403803;0.4168023108021754;-0.4352280390025478;-0.4352280107382965;0.381332011130075;0.36425248095145096;0.5273526512822533;0.9999696607250176
39.800217;1.1018395157475513;0.4167030576282911;0.3782337886517679;-0.40493141231545837;-0.3675257244048467;1.0930735123273783;1.000057699614891;10.001060816088103;0.4168023169898161;-0.4352280393234554;-0.435228011264154;0.3813320989403134;0.3642504903618556;0.5273503570137544;0.999971329558475
39.810217;1.1018378609037864;0.41670191639160925;0.3782335608400766;-0.40492896589846034;-0.36752350451162746;1.09307418250228;1.0000573678770381;10.0010855044863;0.41680232136043605;-0.43522803964039963;-0.4352280117755505;0.38133220548055374;0.3642475134519561;0.527347377232547;0.9999729930697236
39.820217;1.1018361592270713;0.41670076876111595;0.3782333276552211;-0.4049265194854585;-0.36752128461780315;1.0930758334269581;1.0000570687620942;10.00111011413494;0.4168023236973372;-0.43522803995198317;-0.43522801227146696;0.3813323311293919;0.36424554984629315;0.5273450939963257;0.9999746506395338
39.830217;1.1018344201191608;0.41669961583117265;0.37823308940825323;-0.4049240730758604;-0.3675190647242615;1.0930764646688929;1.0000568053910819;10.001134627505193;0.4168023236611144;-0.43522804025693695;-0.4352280127505585;0.38133247581406543;0.36424359862886835;0.5273428170790742;0.9999763021308776
39.840217;1.1018336532383652;0.41669887377060305;0.3782328805901724;-0.40492323335607694;-0.367517969849111;1.0930770760759523;1.0000565807523205;10.001159034971693;0.4168023209877799;-0.43522804055430886;-0.4352280132112617;0.3813316388833282;0.36424165836880135;0.5273398230445873;0.9999779483183759
39.850217;1.1018318727155836;0.4166977127770413;0.3782326341974299;-0.4049207869505465;-0.36751574995970077;1.0930786673362183;1.0000563986763262;10.00118333179145;0.4168023156026674;-0.43522804084363087;-0.4352280136521032;0.3813318191188794;0.36423972714275993;0.5273375565817635;0.9999795913550593
39.860217;1.1018300912485082;0.4166965480354815;0.3782323846302382;-0.40491834054833964;-0.36751353007450827;1.0930792375126215;1.0000562630895562;10.001207518722934;0.4168023078760205;-0.43522804112502955;-0.4352280140719945;0.3813320147551118;0.36423780250749127;0.5273352925530161;0.9999812350251707
39.870217;1.101828322783859;0.4166953792101204;0.37823213193468697;-0.40491589414992446;-0.3675113101951076;1.0930797854560907;1.0000561768668963;10.001231607176395;0.41680229865398966;-0.43522804139913496;-0.43522801447057646;0.38133222333819516;0.3642358817580913;0.5273330290284168;0.9999828843778176
39.880217;1.1018275790470304;0.41669462084054404;0.37823190963029546;-0.4049150544360315;-0.36751021534013806;1.0930803105321247;1.0000561414880222;10.001255612639012;0.4168022888024002;-0.4352280416666796;-0.4352280148484167;0.3813324417420388;0.3642339624547129;0.5273307646271274;0.9999845443134417
39.890217;1.1018258719276575;0.41669344142875053;0.37823164895137973;-0.404912608045415;-0.3675079954773255;1.0930818130122668;1.0000561567917292;10.001279536917508;0.4168022787726871;-0.43522804192808257;-0.4352280152068002;0.3813326665464939;0.3642330427009686;0.5273291894963296;0.9999862179970616
39.900217;1.1018241636910862;0.4166918708237066;0.37823104887955483;-0.4049105234848653;-0.36750611856252513;1.0930822941473088;1.0000562206717016;10.001303364092852;0.4168022686781285;-0.43522804218336425;-0.43522801554730367;0.38133289454944497;0.36423112108386957;0.5273269220204077;0.9999879064671944
39.910217;1.1018225456853568;0.41669072751247194;0.37823082227909993;-0.4049093001446318;-0.3675050087760476;1.0930827564105814;1.00005632953339;10.001327072637135;0.4168022586695484;-0.43522804243228086;-0.43522801587146315;0.3813331230694279;0.36422919654628116;0.5273246528358949;0.999989609428333
39.920217;1.1018209768915692;0.4166895188624699;0.3782305367076305;-0.40490685377837593;-0.3675027889453823;1.0930832039048075;1.0000564792854696;10.001350639751141;0.41680224902150675;-0.43522804267439685;-0.43522801618063506;0.3813333498275653;0.3642282682404528;0.5273230727787762;0.999991325917105
39.930217;1.1018204579561814;0.4166887113860023;0.37823027160303846;-0.4049060140954922;-0.36750169414215117;1.0930846420035567;1.0000566659734147;10.001374031539058;0.4168022400295512;-0.4352280429091292;-0.4352280164759999;0.38133357254037376;0.36422633515856934;0.527320800995657;0.9999930545075715
39.940217;1.101818991094814;0.41668752626848404;0.378230004289268;-0.4049047907877829;-0.36750058438767913;1.0930850760369721;1.0000568858875756;10.001397197395269;0.416802232188146;-0.43522804313592517;-0.4352280167585336;0.381333788697159;0.3642253957098262;0.5273192201124806;0.9999947938166759
39.950217;1.1018175740125589;0.4166862701724993;0.3782296686034442;-0.4049023444582625;-0.3674983645871926;1.0930855098616565;1.000057135529174;10.001420078646902;0.41680222627239083;-0.43522804335442633;-0.43522801702889774;0.3813329957595298;0.36422344778509363;0.5273162271081893;0.9999965431424087
39.960217;1.1018162043940214;0.4166850480802589;0.3782293587612305;-0.4049011211822305;-0.36749725485003615;1.0930859447654053;1.000057411987798;10.001442620966639;0.41680222299131814;-0.4352280435644409;-0.4352280172874824;0.38133319149717715;0.36422248922738526;0.5273146513107209;0.99999830248235
39.970217;1.1018148797439897;0.41668380529408966;0.3782290241355657;-0.40489989792509873;-0.36749614512033574;1.093087379018536;1.0000577135821602;10.001464779877788;0.4168022225212648;-0.4352280437658252;-0.4352280175345468;0.38133337407109535;0.3642205182117514;0.5273123897653516;1.0000000721448645
39.980217;1.1018145963058643;0.41668290290448523;0.3782286481596357;-0.4048990583191467;-0.3674950503593915;1.0930878083697138;1.000058039872308;10.001486517119446;0.4168022241205445;-0.43522804395848164;-0.43522801777018916;0.3813335419264774;0.3642195333281487;0.5273108257194594;1.0000018527550798
39.990217;1.1018133528849254;0.4166816171620088;0.3782282581450353;-0.40489783510564864;-0.3674939406446836;1.0930882266669564;1.0000583911768917;10.001507790865722;0.4168022262061179;-0.4352280441425716;-0.43522801799430877;0.3813336938600453;0.364218533399588;0.5273092704814808;1.0000036454577546
40.000217;1.1018121457635808;0.41668031039129816;0.3782278384446496;-0.40489661191786736;-0.3674928309378395;1.0930886261656922;1.000058768249518;10.001528549080337;0.41680222709682907;-0.43522804431869794;-0.4352280182067009;0.38133382909315033;0.3642175174854088;0.5273077262705083;1.0000054517051395
40.010217;1.1018109722883902;0.41667898350096993;0.3782273887523931;-0.4048953887574843;-0.36749172123889534;1.0930889986370962;1.0000591716840073;10.001548731297154;0.4168022257146767;-0.43522804448777425;-0.43522801840708975;0.3813339471527412;0.3642164853617354;0.5273061957081285;1.0000072728816063
40.020217;1.1018098288231783;0.41667763744331787;0.37822690927732555;-0.40489416562582453;-0.3674906115477786;1.0930893368926293;1.0000596012681748;10.001568273728072;0.41680222176361237;-0.4352280446507495;-0.4352280185951111;0.38133404786540087;0.364214437722259;0.5273039911448267;1.0000091099965167
40.030217;1.1018087101801073;0.41667627295990617;0.3782264003865484;-0.404892942524074;-0.36748950186434687;1.0930906350604768;1.0000600567285352;10.001587115639381;0.41680221565074826;-0.4352280448084397;-0.43522801877041145;0.38133413134143945;0.3642133755788511;0.5273024969892989;1.0000109634446785
40.040217;1.1018076097293161;0.4166748906476362;0.37822586256879537;-0.40489171945326935;-0.3674883921883811;1.0930908880261114;1.000060539454917;10.00160520744309;0.416802208232851;-0.4352280449614696;-0.4352280189327238;0.3813341977367292;0.3642122996358837;0.527301024805535;1.0000128325367212
40.050217;1.1018065203177785;0.4166734912392614;0.3782252967188737;-0.40489049641408503;-0.3674872825197755;1.093091091139717;1.0000610528066134;10.001622511031288;0.4168022003968103;-0.4352280451102273;-0.43522801908167197;0.38133424714481423;0.3642112102503654;0.5272995761060563;1.0000147147695906
40.060217;1.1018064351447738;0.4166724375913613;0.3782246897576363;-0.4048896570277773;-0.3674861878201092;1.0930912398287653;1.0000616004894394;10.001638990815419;0.4168021928371861;-0.43522804525480613;-0.4352280192164557;0.38133427965034716;0.3642111076825451;0.5272988425526771;1.0000166059586384
40.070217;1.1018053526093674;0.4166710073932194;0.37822407258696317;-0.40488843405063374;-0.36748507816725645;1.0930913288010737;1.0000621853727159;10.001654609025818;0.4168021861540563;-0.4352280453949745;-0.43522801933578087;0.38133429522103474;0.3642099922684429;0.5272974432206033;1.0000185011345428
40.080217;1.101804270027874;0.4166696175708676;0.3782234810517088;-0.4048884341428864;-0.367485078578458;1.0930913518244452;1.0000628099294935;10.001669326915648;0.4168021810363346;-0.4352280455300633;-0.43522801943811995;0.3813342935438945;0.3642088645205344;0.5272960689739964;1.0000203949245117
40.090217;1.1018031865331104;0.41666816379933463;0.37822282011751684;-0.4048872112253821;-0.36748396894383495;1.0930913026105444;1.0000634764932166;10.001683106741506;0.41680217844919565;-0.4352280456587706;-0.4352280195222131;0.3813342740160925;0.3642077251631494;0.5272947199220089;1.0000222815992632
40.100217;1.1018021018657513;0.4166667025011002;0.37822213956660006;-0.40488598833527734;-0.36748285931882585;1.0930911756099018;1.0000641865555695;10.001695917784078;0.4168021796088804;-0.43522804577910545;-0.43522801958758806;0.3813342358373769;0.36420757488108074;0.5272940872311742;1.0000241554687783
40.110217;1.1018010166039829;0.41666529051223256;0.3782214886181779;-0.4048859885095941;-0.36748285975845174;1.0930909660749955;1.000064940599641;10.001707741922695;0.4168021855654973;-0.43522804588851566;-0.4352280196346593;0.38133417814353276;0.36420641403193055;0.5272927903048535;1.000026011226077
40.120217;1.1017999324503727;0.4166638248104207;0.3782207709055295;-0.4048847656686343;-0.3674817501517417;1.093091669867017;1.0000657386917682;10.001718572286434;0.41680219687476217;-0.4352280459841813;-0.4352280196644312;0.3813331001452966;0.3642052427858658;0.5272907976021145;1.0000278437096313
40.130217;1.101798852348152;0.41666241595802983;0.3782200838963395;-0.40488476588814654;-0.36748175060844446;1.0930912830203992;1.0000665806487274;10.001728410556854;0.4168022137089088;-0.43522804606346066;-0.43522801967819985;0.3813330011943313;0.36420506141237147;0.5272902464117781;1.0000296478254398
40.140217;1.1017977805104655;0.4166609609994915;0.3782193318259092;-0.40488354308824537;-0.3674806410175079;1.0930908013460723;1.0000674656177984;10.001737263984154;0.41680223614615003;-0.43522804612423527;-0.4352280196773056;0.38133288078532024;0.36420387027398426;0.5272890314358407;1.0000314194771394
40.150217;1.101796721968527;0.4166595699693921;0.37821861328344325;-0.4048835433446237;-0.3674806414886166;1.093090220533288;1.0000683917020696;10.001745138861795;0.41680226438583;-0.4352280461649537;-0.43522801966305996;0.38133273857509686;0.36420366967723994;0.5272885321829466;1.0000331566883323
40.160217;1.1017956813171483;0.41665813889632514;0.3782178336929845;-0.4048823205775223;-0.36747953191034727;1.0930895363831028;1.0000693558026976;10.001752032650627;0.41680229875594627;-0.4352280461845118;-0.43522801963693203;0.381332574335436;0.3642024599455369;0.5272873643895386;1.000034859612061
40.170217;1.1017946614355452;0.4166567766982546;0.37821709249094965;-0.40488232086297754;-0.36747953239209596;1.0930887448097861;1.0000703537714293;10.001757927208693;0.4168023395747461;-0.4352280461821332;-0.4352280196006676;0.38133238779006057;0.36420224169485177;0.5272869064093182;1.0000365292892808
40.180217;1.1017936632692154;0.4166554318513474;0.3782163439860087;-0.40488232116066836;-0.3674795328780379;1.0930878416564107;1.0000713809911517;10.001762785969051;0.41680238716328966;-0.4352280461572524;-0.43522801955618967;0.38133217854808676;0.3642020159367504;0.527286465061351;1.0000381662762294
40.190217;1.1017926869875245;0.41665410626686916;0.37821559103824964;-0.40488232146933756;-0.36747953336812034;1.0930868226198642;1.0000724327933257;10.001766554319644;0.4168024419482554;-0.43522804610938864;-0.43522801950536333;0.38133194625274436;0.3642007839017364;0.5272853479148469;1.0000397704960082
40.200217;1.1017917330150786;0.41665274900998633;0.3782147880007637;-0.4048810987488595;-0.36747842380741275;1.0930856839720808;1.000073504252662;10.001769161589971;0.41680250431440025;-0.43522804603817833;-0.43522801944974443;0.38133169087581037;0.364200546966472;0.5272849349058351;1.000041342071476
40.210217;1.1017908015792897;0.4166514697207619;0.3782140342486618;-0.40488109907577025;-0.367478424306779;1.0930844240856672;1.0000745900066033;10.001770527410535;0.4168025743090253;-0.4352280459437138;-0.43522801939057604;0.38133141291859846;0.36420030682667104;0.5272845337778619;1.0000428817659381
40.220217;1.1017898919189255;0.4166502180396727;0.37821328367878254;-0.4048810994100395;-0.3674784248117939;1.0930830443795532;1.0000756844322138;10.001770570566311;0.41680265153705415;-0.43522804582677244;-0.43522801932908184;0.3813311131737941;0.3642000655371615;0.5272841432415467;1.0000443909881485
40.230217;1.1017890025798085;0.4166489965648714;0.3782125384103894;-0.4048810997507437;-0.3674784253236597;1.0930815484994183;1.0000767816529958;10.00176921714822;0.41680273531782874;-0.4352280456884352;-0.4352280192666752;0.3813307922832059;0.36419982529996037;0.5272837628117648;1.0000458720712184
40.240217;1.1017881327040224;0.41664780716148453;0.37821180004686855;-0.4048811000971183;-0.3674784258436764;1.0930799406184848;1.0000778756569246;10.001766409716948;0.41680282491189985;-0.4352280455294598;-0.43522801920475207;0.38133045073508065;0.36419958826678533;0.5272833931439537;1.0000473285091234
40.250217;1.101787283211698;0.4166466508550816;0.37821106953417954;-0.4048811004484964;-0.3674784263729169;1.0930782245284556;1.0000789606026697;10.001762113492894;0.416802919533923;-0.4352280453500629;-0.4352280191443055;0.3813300891147376;0.364199356496711;0.5272830359692344;1.0000487647368972
40.260217;1.1017864566044333;0.4166455282041131;0.37821034739631815;-0.40488110080445394;-0.3674784269122359;1.0930764037150873;1.0000800305886788;10.00175631453906;0.41680301823923877;-0.4352280451501365;-0.43522801908583203;0.3813297079038517;0.3641991320132137;0.5272826936021296;1.0000501857598683
40.270217;1.1017856556273473;0.4166444399888752;0.37820963396471796;-0.40488110116488846;-0.36747842746262194;1.0930744819833822;1.0000810792436248;10.001749018831795;0.41680312000255154;-0.43522804492952416;-0.4352280190295062;0.38132930702592216;0.3641989168577679;0.5272823683155131;1.0000515965105858
40.280217;1.1017848823915264;0.4166433875832063;0.3782089295570457;-0.404881101529914;-0.3674784280255689;1.0930724640240015;1.0000820997125663;10.001740258415682;0.4168032238433169;-0.43522804468806775;-0.4352280189753452;0.3813288858436395;0.3641987130873804;0.5272820620063422;1.0000530008051465
40.290217;1.1017841383083633;0.41664237282538635;0.37820823471751835;-0.4048811018998327;-0.3674784286029365;1.0930703555393817;1.0000830848449143;10.001730093383731;0.4168033287365992;-0.435228044425419;-0.4352280189233614;0.3813284435765609;0.3641985225755662;0.5272817761225722;1.0000544010058179
40.300217;1.1017834241807476;0.41664145112431333;0.3782075985425731;-0.4048823253140149;-0.36747953925159116;1.0930681635255546;1.0000840273880585;10.001718601555233;0.41680343350974636;-0.43522804414096483;-0.4352280188737351;0.3813279796536496;0.3641983466501081;0.527281511664428;1.0000557986967005
40.310217;1.101782740587085;0.4166405178560541;0.3782069244973917;-0.4048823256951693;-0.3674795398623305;1.0930658963310516;1.000084920107281;10.001705866457526;0.41680353697950295;-0.4352280438341512;-0.4352280188268984;0.381327493866239;0.36419918602587886;0.5272819599719207;1.000057195103803
40.320217;1.1017820885138232;0.41663962837042895;0.3782062608805612;-0.4048823260825284;-0.3674795404913579;1.0930635627069432;1.000085756044948;10.001691971564663;0.4168036382619666;-0.4352280435048885;-0.4352280187834321;0.38132698641454865;0.3641990411522845;0.5272817398058086;1.00005859095329
40.330217;1.1017814695051638;0.4166387846043406;0.37820560743891396;-0.4048823264764831;-0.36747954113952447;1.093061170815188;1.0000865293057875;10.001676990230497;0.4168037371660065;-0.4352280431535859;-0.4352280187437863;0.381326457839392;0.36419891259261766;0.5272815413960624;1.0000599865254378
40.340217;1.1017808851394568;0.41663804197743354;0.3782050124326159;-0.40488354991673164;-0.36748065186270357;1.0930587281646047;1.000087235814547;10.001660971461405;0.4168038344318407;-0.43522804278088306;-0.4352280187080492;0.3813259088865912;0.36419980117334777;0.5272820543698385;1.0000613820737982
40.350217;1.1017803366465921;0.4166372958098286;0.37820437900790305;-0.4048835503266499;-0.3674806525510095;1.0930562420320447;1.0000878731572724;10.001643941345353;0.4168039313023136;-0.43522804238739154;-0.43522801867604993;0.38132534047063477;0.364199707901926;0.5272818958225756;1.000062778047531
40.360217;1.1017798252500703;0.4166366011595667;0.37820375585033345;-0.4048835507460426;-0.36748065325995444;1.0930537196730659;1.0000884399993666;10.001625924964292;0.4168040287106618;-0.4352280419735957;-0.4352280186477033;0.3813247536801872;0.3642006337349108;0.5272824453770292;1.0000641747622068
40.370217;1.1017793524065354;0.4166360129019531;0.37820319184701434;-0.40488477421409563;-0.36748176404444544;1.0930511679897343;1.0000889359351453;10.0016069688049;0.41680412703336767;-0.43522804153985084;-0.43522801862316046;0.38132414960204153;0.3642005792127103;0.5272823195167036;1.0000655720341913
40.380217;1.1017789195546146;0.41663542604188525;0.37820259067595674;-0.4048847746528153;-0.36748176479301115;1.0930485928738292;1.000089361655642;10.001587144576126;0.4168042265309192;-0.4352280410863767;-0.43522801860274263;0.38132352909760964;0.3642015441298424;0.5272828974188372;1.0000669695990565
40.390217;1.101778528451409;0.41663494926027816;0.37820204968231225;-0.40488599813952963;-0.36748287561449466;1.093044998826662;1.0000897189325355;10.001566533913103;0.41680432799125966;-0.4352280406133123;-0.43522801858700577;0.38132289275768555;0.36420152752360246;0.5272827957095739;1.0000683681736529
40.400217;1.1017781818213457;0.41663447768518513;0.3782014724226295;-0.4048859985959823;-0.3674828763966415;1.0930423889117702;1.0000900103617796;10.00154520983129;0.4168044331024337;-0.435228040120968;-0.4352280185768365;0.3813222409175344;0.3642025280404938;0.527283394809595;1.0000697697062264
40.410217;1.1017778828065254;0.4166341193197998;0.3782009561936364;-0.4048872220995115;-0.3674839872480679;1.0930397649776316;1.0000902394253175;10.001523233917352;0.4168045442532337;-0.4352280396101861;-0.4352280185733657;0.3813215737097541;0.364202544524445;0.527283313378451;1.000071176161857
40.420217;1.1017776337562677;0.41663382142129396;0.37820045298714794;-0.40488844561079457;-0.36748509811195684;1.0930371285350156;1.0000904110285855;10.001500664367803;0.41680466410221106;-0.4352280390823734;-0.435228018577869;0.381320891291757;0.36420357639337425;0.5272839335219229;1.0000725884819428
40.430217;1.1017774360318644;0.416633530671537;0.37819991456727897;-0.4048884460904297;-0.3674850989315671;1.0930344823124774;1.0000905315930013;10.00147755540311;0.41680479519820235;-0.43522803853907516;-0.4352280185917194;0.38132019409109114;0.36420462346098426;0.5272845651812564;1.0000740068573795
40.440217;1.1017772910479429;0.4166333532840424;0.3781994376860517;-0.4048896696154441;-0.3674862098157576;1.0930318318530337;1.0000906081913137;10.001453953549422;0.41680493954775505;-0.43522803798160675;-0.43522801861627713;0.3813194827241053;0.364205685532251;0.5272852087740064;1.0000754310308935
40.450217;1.1017762024055666;0.4166328731522161;0.3781989881116556;-0.40489050952355937;-0.36748730574651955;1.093029186002459;1.000090647927833;10.00142990293431;0.41680509844678115;-0.43522803741108346;-0.435228018652738;0.381319757744562;0.3642057623233042;0.5272858970219902;1.0000768597086063
40.460217;1.101776172202661;0.41663281287521914;0.3781985362368475;-0.4048917330563671;-0.367488416645322;1.093026555535997;1.0000906583719282;10.001405451205425;0.4168052728342476;-0.43522803682858213;-0.43522801870198097;0.38131901975007665;0.3642068536355073;0.5272865654299729;1.0000782900915535
40.470217;1.1017762059577547;0.41663275627101726;0.37819804756873143;-0.40489173355248564;-0.36748841749442046;1.093023951078005;1.0000906476736267;10.001380646795898;0.41680546370395916;-0.43522803623513895;-0.43522801876450634;0.3813182696629502;0.3642079592691115;0.5272872467815792;1.0000797183222603
40.480217;1.1017763083197791;0.41663280904430605;0.37819761845303845;-0.40489295708429973;-0.3674895284028235;1.0930203819387156;1.0000906233097442;10.001355530752777;0.41680567196078405;-0.4352280356316686;-0.4352280188405928;0.38131750866663466;0.36420907874428055;0.5272879417551984;1.0000811404186452
40.490217;1.1017764839836215;0.41663291685553017;0.3781972001000928;-0.40489418061073656;-0.3674906393137146;1.0930178557719503;1.0000905906514432;10.00133013158338;0.41680589788898126;-0.4352280350189707;-0.4352280189305618;0.3813167378893393;0.36421021136492543;0.527288651365352;1.0000825530125215
40.500217;1.1017767375293408;0.4166330789505692;0.3781967924128514;-0.4048954041290612;-0.3674917502254452;1.0930153785487589;1.0000905525510815;10.00130446732827;0.41680614100054536;-0.43522803439779134;-0.43522801903494335;0.3813159582872784;0.36421135656411696;0.5272893766468489;1.0000839536797161
40.510217;1.101777073107024;0.4166332949224827;0.37819639578542996;-0.4048966276374109;-0.36749286113634566;1.093012955084468;1.0000905094172867;10.001278553554569;0.41680640031328486;-0.4352280337688708;-0.4352280191544746;0.3813151709229958;0.3642125141140719;0.5272901188172231;1.000085341084096
40.520217;1.101777494055151;0.41663356456482287;0.37819601126881386;-0.40489785113468457;-0.3674939720447613;1.0930105899508802;1.000090459237942;10.001252411991498;0.4168066745643785;-0.43522803313298936;-0.4352280192899143;0.38131437723767886;0.36421368408813887;0.5272908797680683;1.0000867148731378
40.530217;1.1017770031497978;0.4166335256769563;0.3781956550313845;-0.4048986909903151;-0.3674950679877487;1.0930082878011544;1.0000903981831772;10.001226070424572;0.4168069622948192;-0.43522803249107;-0.4352280194417844;0.38131357907566105;0.3642148666045815;0.527291661915543;1.0000880751353385
40.540217;1.1017775984774787;0.41663390109378234;0.37819529995801915;-0.4048999144630024;-0.36749617888656116;1.093006052507626;1.0000903219067678;10.001199555624884;0.4168072619527465;-0.4352280318443429;-0.4352280196102524;0.38131277885340237;0.36421606152225156;0.527292467646792;1.0000894217497183
40.550217;1.1017782800542228;0.41663432773473913;0.37819496282960363;-0.40490113792395477;-0.36749728977823726;1.093002886121605;1.000090226373209;10.001172894614553;0.4168075721484833;-0.4352280311943321;-0.4352280197950766;0.3813119798228501;0.3642172683372146;0.5272932990652519;1.0000907540618609
40.560217;1.101779047114428;0.41663480382982787;0.3781946462716825;-0.4049023613735055;-0.36749840066125733;1.0930007893294724;1.0000901078956383;10.001146121329596;0.4168078919620402;-0.4352280305425266;-0.4352280199955272;0.3813111857953928;0.3642194863419493;0.527294848625652;1.0000920710883692
40.570217;1.1017798990956564;0.4166353268574208;0.37819435318063027;-0.40490358481212274;-0.3674995115341628;1.0929987626586515;1.000089963221066;10.00111927201161;0.4168082209395974;-0.43522802989015086;-0.4352280202105392;0.3813104005311886;0.3642207149639898;0.527295735899003;1.0000933722803642
40.580217;1.101780835187601;0.4166358936345874;0.3781940866295182;-0.40490480824024694;-0.3675006223953309;1.0929968061079294;1.0000897895574232;10.00109237556902;0.4168085587438229;-0.435228029238388;-0.4352280204390752;0.3813096275160658;0.3642219540093296;0.527296651693032;1.0000946585404886
40.590217;1.1017818543164968;0.4166365009148082;0.3781938500250852;-0.40490603165816946;-0.3675017332428635;1.0929949177586793;1.000089584216585;10.00106545443047;0.41680890469027765;-0.43522802858873316;-0.43522802068027605;0.38130886983611023;0.36422320361420285;0.5272975955412023;1.000095932672313
