time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.030217;1.1018683140135448;0.4167054337828536;0.3782099471613394;-0.4053295225393903;-0.3679022949107595;1.0928230308426659;0.9999413270811642;9.999648716793741;0.4167776502456365;-0.4352279871695176;-0.43522800913797666;0.38138433833742025;0.3646592313723081;0.5275727134673512;0.9999643309699918
39.040217;1.1018703785742752;0.41670603248633725;0.3782100962183905;-0.4053213459999289;-0.367894539044228;1.09282500859492;0.9999428982911783;9.999667381558238;0.4167780970036014;-0.43522798790042677;-0.43522800866358324;0.3813834019514158;0.3646506696989739;0.5275671737380122;0.9999638567224857
39.050217;1.101872334450281;0.4167066342939704;0.3782102641791114;-0.4053131694409995;-0.3678867831810432;1.092827066489002;0.9999444281996561;9.999685718043553;0.41677852495452267;-0.4352279886308919;-0.43522800820152885;0.3813834550802075;0.36464312681368916;0.5275630656456297;0.999963327375402
39.060217;1.1018741769280698;0.4167072356065715;0.37821045007032583;-0.40530499286100674;-0.3678790273216552;1.092829209260791;0.9999459147757984;9.99970369864981;0.4167789336650411;-0.435227989361634;-0.43522800775098647;0.3813834995201898;0.3646346055332115;0.5275582829844403;0.9999627472422509
39.070217;1.1018759021597204;0.4167078323915761;0.3782106524204503;-0.4052968162583696;-0.3678712714668346;1.0928314411746105;0.9999473551006716;9.99972130611023;0.4167793233536101;-0.4352279900932117;-0.4352280073111284;0.3813825370439295;0.3646261084159138;0.527552793181219;0.9999621187603356
39.080217;1.1018775062917012;0.4167084204593656;0.37821086910908003;-0.4052886396316065;-0.3678635156175466;1.0928337665902175;0.9999487456491037;9.999738542897948;0.41677969440493634;-0.4352279908258426;-0.43522800688113783;0.38138256980558377;0.36461863748301027;0.5275487316768155;0.9999614431220071
39.090217;1.101878941614099;0.41670861166796774;0.37821076358668015;-0.40528082480047944;-0.36785610273893843;1.0928361901329635;0.9999500827911246;9.999755429619071;0.4167800469664719;-0.43522799155950975;-0.43522800646010645;0.381381600075672;0.36461019431992897;0.5275432691550838;0.9999607215737899
39.100217;1.1018802914719563;0.4167092231944674;0.3782110476739215;-0.4052738711118327;-0.36784945695728244;1.0928387156111747;0.9999513628269185;9.999771993034312;0.4167803809918376;-0.4352279922941419;-0.4352280060470776;0.3813816297572449;0.36460278044100497;0.5275392316110811;0.9999599554191335
39.110217;1.101881509775309;0.4167097601587029;0.37821128705975104;-0.4052656944075999;-0.3678417011277426;1.0928413452153058;0.9999525819868951;9.999788253692936;0.4167806963922416;-0.4352279930296582;-0.4352280056409831;0.3813816604069079;0.36459539752182796;0.5275352036642799;0.999959145138014
39.120217;1.1018815970895601;0.41670996379783753;0.3782115896985118;-0.4052583566967606;-0.3678350403958746;1.092844079457882;0.9999537363908318;9.999804220410079;0.41678099309381894;-0.43522799376588944;-0.4352280052404236;0.3813806934072265;0.36458804740463757;0.5275304613211846;0.9999582904745702
39.130217;1.1018825528122131;0.41671044822349795;0.3782118264246662;-0.4052501799483349;-0.36782728458066694;1.0928469168995347;0.9999548217188654;9.999819892494612;0.4167812710052975;-0.43522799450258554;-0.43522800484378815;0.3813807298247945;0.3645807318825298;0.527526449090284;0.9999573909782439
39.140217;1.1018833797766183;0.4167109563100709;0.3782121057854701;-0.4052432261669718;-0.3678206388281432;1.092850854107336;0.9999558330239873;9.999835266083764;0.41678152975998833;-0.43522799523968647;-0.4352280044496644;0.3813797702152538;0.3645734524593054;0.5275217199380113;0.9999564458132191
39.150217;1.1018840799922072;0.4167114331343092;0.3782123773027417;-0.4052362723619481;-0.3678139930838266;1.092853886246078;0.9999567651071188;9.999850341272982;0.41678176853899296;-0.43522799597754114;-0.4352280040569551;0.3813798146793023;0.36456621035193654;0.5275177181347441;0.999955453733062
39.160217;1.101884655892488;0.41671187726993186;0.3782126400100641;-0.4052293185337968;-0.3678073473481715;1.0928570071586519;0.9999576131487112;9.999865123310363;0.4167819864401254;-0.43522799671673346;-0.4352280036646806;0.3813798630993799;0.3645590065136154;0.5275137200486073;0.9999544135989389
39.170217;1.1018851105900864;0.4167122338826356;0.378212845116189;-0.40522114168645285;-0.36779959156685343;1.0928592082802526;0.999958372772617;9.999879617199317;0.4167821830121705;-0.43522799745785595;-0.4352280032719194;0.3813789153365341;0.3645518415177654;0.5275090023273978;0.9999533243915552
39.180217;1.101884448935182;0.41671224638825005;0.3782131037298166;-0.40521380388272027;-0.36779293088657633;1.0928624777185605;0.9999590398887028;9.999893824419944;0.4167823583609039;-0.43522799820157937;-0.4352280028779982;0.3813789712438042;0.36454571554161075;0.527505700847495;0.9999521844321304
39.190217;1.1018846738630312;0.41671380651819634;0.37821444799685006;-0.4052067966319889;-0.36778623674750843;1.0928658012180377;0.9999596112494539;9.999907739627934;0.4167825128995044;-0.4352279989486874;-0.4352280024826931;0.3813790306111358;0.36453862848960794;0.5275017094189999;0.9999509906301419
39.200217;1.1018847918650523;0.41671415815828;0.37821472037353876;-0.40520106572128367;-0.36778070111035677;1.0928691645095694;0.9999600849135875;9.999921346183978;0.4167826471121462;-0.4352279996998931;-0.4352280020863644;0.3813780933044131;0.36453158006984265;0.5274969943823411;0.9999497388558596
39.210217;1.1018848086536752;0.41671441599484754;0.3782149334321349;-0.4051941117917959;-0.3677740554322237;1.0928725549840685;0.9999604598770819;9.999934618350801;0.4167827615243603;-0.43522800045581633;-0.43522800169004744;0.3813781594970191;0.3645255698227812;0.5274936901644784;0.9999484252436031
39.220217;1.1018846863890097;0.4167142481089629;0.3782148014487884;-0.40518751966328737;-0.36776775272727347;1.0928759618392472;0.999960735622801;9.999947524467236;0.41678285675332477;-0.43522800121722577;-0.4352280012952807;0.3813782296083762;0.36451959728901434;0.5274903801084969;0.9999470467789083
39.230217;1.1018835188729537;0.4167140592210021;0.3782150057881998;-0.40518018179304777;-0.36776109211635705;1.0928793754971968;0.9999609118047476;9.999960024487745;0.41678293334040617;-0.4352280019851646;-0.4352280009035862;0.3813773039863927;0.3645126621876157;0.5274856472095024;0.9999456009009663
39.240217;1.101883265264032;0.41671424115597916;0.3782152329789177;-0.4051744508069996;-0.36775555654101594;1.0928827873093494;0.9999609877544586;9.999972071885106;0.4167829914437267;-0.4352280027607322;-0.43522800051613697;0.3813773826166726;0.364506764353053;0.5274823161665173;0.9999440855050913
39.250217;1.1018829295780175;0.41671432404417214;0.37821540192043607;-0.4051674967963672;-0.3677489109279543;1.0928861896400945;0.9999609620759653;9.999983624903063;0.41678303074980616;-0.4352280035447685;-0.43522800013390245;0.3813774649270828;0.36450090362887383;0.5274789705401433;0.9999424993826044
39.260217;1.1018815155119543;0.4167140513915179;0.3782156251614769;-0.40516138188561623;-0.36774336042419425;1.0928895758417108;0.9999608327395278;9.99999465165454;0.4167830505745943;-0.43522800433775427;-0.4352279997577151;0.38137654986410124;0.36449507988660756;0.527474885164175;0.9999408422533215
39.270217;1.1018810246863717;0.41671403886002706;0.3782157774822478;-0.4051544278327382;-0.36773671484761855;1.0928929400665421;0.999960597930265;10.00000512005509;0.41678305003238364;-0.4352280051397851;-0.4352279993882091;0.3813766363472001;0.36448929304161704;0.5274715039008475;0.9999391151851748
39.280217;1.101880461390835;0.4167140306403554;0.3782159706417833;-0.40514869675947596;-0.3677311793453747;1.0928952772704956;0.9999602571232677;10.000014991819365;0.41678302833571956;-0.4352280059504116;-0.4352279990260032;0.3813767236034773;0.36448354300345276;0.527468102570031;0.9999373217595618
39.290217;1.1018798278914503;0.41671397350321404;0.3782161560772885;-0.40514296566237845;-0.36772564386307893;1.092898583662224;0.9999598112757555;10.00002423316787;0.4167829848751265;-0.43522800676862977;-0.4352279986717432;0.3813758109620468;0.364478829512263;0.5274646486006428;0.9999354684628776
39.300217;1.1018781269059172;0.4167135064820854;0.3782163476791239;-0.4051368506847684;-0.3677200934378958;1.0929018570803364;0.9999592620491915;10.000032827756273;0.4167829188374875;-0.4352280075931404;-0.4352279983258807;0.38137589754247525;0.36447315188504353;0.5274612057416247;0.9999335638031096
39.310217;1.1018773586505235;0.41671335458306724;0.37821651534845746;-0.4051311195454605;-0.3677145579975687;1.092905096745497;0.9999586109993017;10.000040779680218;0.4167828290215786;-0.4352280084224915;-0.4352279979886427;0.3813759823644501;0.3644675088889513;0.5274577418078182;0.9999316169239674
39.320217;1.1018765270398698;0.41671315775234097;0.3782166725796644;-0.40512538838210305;-0.36770902257963245;1.0929083030873035;0.9999578595605008;10.000048107952972;0.4167827142240007;-0.43522800925509847;-0.4352279976600962;0.3813760645894259;0.36446289888115707;0.5274549469834439;0.9999296361261144
39.330217;1.1018746367569536;0.41671255612742014;0.3782168329648817;-0.40511927335465087;-0.367703472221827;1.0929104779944785;0.9999570093090473;10.000054837552318;0.4167825736601826;-0.4352280100893811;-0.4352279973400294;0.3813751434635734;0.3644573200817935;0.5274507153652483;0.999927627767562
39.340217;1.1018736900886652;0.4167122753749366;0.378216966498789;-0.4051135421487811;-0.36769793685200486;1.0929136248567353;0.9999560617656869;10.000060992607867;0.416782407178402;-0.43522801092381996;-0.4352279970278906;0.3813752181742784;0.364452770612185;0.5274478737536461;0.9999255965462275
39.350217;1.1018726926111242;0.4167119559966211;0.37821708669737597;-0.4051078109190818;-0.36769240150788973;1.0929167485258737;0.99995501874315;10.000066596627388;0.41678221533054793;-0.43522801175694575;-0.43522799672289086;0.38137528787979824;0.36444824830836936;0.5274450077870223;0.9999235472803379
39.360217;1.1018706502560398;0.41671123904997354;0.37821720673267534;-0.40510169584214795;-0.3676868512274168;1.0929198551837134;0.9999538834081246;10.000071678384119;0.4167819992554056;-0.4352280125874451;-0.4352279964240716;0.3813743518311431;0.36444275080735017;0.5274407031023769;0.9999214863607595
39.370217;1.1018695663571054;0.4167109049479187;0.3782173442418875;-0.40509718758214497;-0.3676824259933666;1.092922951376434;0.9999526605796522;10.000076274517458;0.4167817604554986;-0.4352280134142159;-0.4352279961304956;0.38137440947317974;0.3644382758877443;0.5274377863635917;0.9999194213670126
39.380217;1.1018674045256664;0.41670974323416105;0.37821709658757013;-0.4050914342955285;-0.3676772187210338;1.0929250429036417;0.9999513562110637;10.000080426166852;0.41678150045885576;-0.4352280142363813;-0.4352279958415689;0.3813744603766793;0.36443382172958966;0.5274348419808934;0.9999173597924839
39.390217;1.1018662548740539;0.4167093023197297;0.37821714933034434;-0.40508570298121516;-0.3676716834910291;1.0929281347418902;0.9999499770489779;10.000084172906918;0.4167812206233477;-0.4352280150532727;-0.43522799555703756;0.3813745039600244;0.3644293871154516;0.5274318677803935;0.9999153085985097
39.400217;1.1018650788815152;0.41670889340900147;0.37821723232068516;-0.40508119465725906;-0.36766725834808084;1.0929312310011081;0.9999485306608522;10.0000875461556;0.41678092240677217;-0.4352280158642555;-0.43522799527671;0.38137353926667167;0.3644249715279853;0.527428138498044;0.9999132745329459
39.410217;1.1018628809577342;0.4167081041452263;0.37821731221193794;-0.40507630251305904;-0.3676628182759332;1.0929333339162026;0.999947025376753;10.000090569589734;0.41678060771571523;-0.43522801666866245;-0.4352279950002769;0.3813735650100411;0.3644205749116859;0.5274250978499518;0.9999112640655776
39.420217;1.1018616617307408;0.41670760698345277;0.3782173116626647;-0.4050705711358718;-0.36765728314663243;1.092936443127775;0.9999454698598902;10.00009326759617;0.4167802789589018;-0.4352280174659168;-0.43522799472726564;0.38137357978397873;0.3644171970377636;0.527422711935118;0.9999092829475084
39.430217;1.101859424519906;0.41670678699503183;0.37821735608231627;-0.40506567896390516;-0.3676528431455986;1.0929395560532074;0.9999438723614533;10.000095671747193;0.4167799389932894;-0.4352280182555048;-0.4352279944572256;0.3813735822523172;0.36441283684113246;0.5274195976977041;0.9999073360983451
39.440217;1.1018581683484907;0.41670631647758954;0.3782173666029275;-0.4050611705651775;-0.3676484181440974;1.0929416685803883;0.9999422400374138;10.000097823075855;0.4167795910653979;-0.43522801903671215;-0.4352279941900633;0.38137257133701413;0.3644084923119658;0.5274157221280356;0.9999054275800315
39.450217;1.1018568953816628;0.41670583523347127;0.37821735594469463;-0.40505666214662106;-0.3676439931803545;1.0929447758309814;0.999940579082702;10.000099771557746;0.41677923848411547;-0.43522801980830417;-0.4352279939260047;0.38137254652506536;0.3644051610533179;0.5274132214550307;0.9999035603170414
39.460217;1.1018546083253313;0.41670498232383024;0.378217336885674;-0.40505176993310404;-0.3676395532931765;1.0929478733474989;0.9999388954227609;10.000101568658865;0.4167788841047774;-0.435228020568411;-0.4352279936651815;0.38137250806445905;0.3644008410420258;0.5274099908753997;0.9999017362010639
39.470217;1.1018533076686987;0.41670448170335;0.3782172791115498;-0.4050472614807161;-0.36763512840969764;1.0929499580688902;0.9999371945957825;10.000103256785415;0.41677853020433725;-0.4352280213147826;-0.4352279934074483;0.3813724566684462;0.3643975309909254;0.5274074128456098;0.9998999567243109
39.480217;1.1018509984767468;0.41670360999014117;0.37821721134992714;-0.40504236924338843;-0.3676306886058085;1.0929530283025635;0.9999354810320261;10.000104869020355;0.41677817871080547;-0.43522802204519184;-0.43522799315253585;0.38137139293459726;0.364394230006461;0.5274040753581906;0.9998982236845555
39.490217;1.1018496826826019;0.4167030914229331;0.37821710486149157;-0.4050378607594924;-0.3676262638075413;1.0929560834506924;0.9999337582290666;10.000106437544158;0.4167778312432841;-0.4352280227576658;-0.43522799290021297;0.3813713171706726;0.3643899369379366;0.5274007364144749;0.9998965401526302
39.500217;1.1018473664139226;0.41670220323101903;0.3782169891804835;-0.40503296850064524;-0.36762182408963684;1.0929581241411421;0.9999320296430215;10.00010799347823;0.4167774890281051;-0.435228023450439;-0.4352279926504296;0.3813712297666642;0.3643866501744172;0.5273980581878751;0.9998949112668069
39.510217;1.1018460523319134;0.4167016700456691;0.3782168353585851;-0.4050284599871891;-0.36761739937710003;1.0929611522582967;0.9999302992129238;10.000109556475566;0.4167771530102374;-0.4352280241218196;-0.4352279924034606;0.38137113145846674;0.3643833680317815;0.5273953536844388;0.9998933437441988
39.520217;1.101843747556732;0.4167007694385883;0.3782166723218943;-0.4050235677080237;-0.3676129597441447;1.0929631706198244;0.9999285714048374;10.00011112882964;0.41677682407093475;-0.43522802477022315;-0.43522799215989455;0.38137102326263805;0.3643800892995231;0.52739262706845;0.9998918444032269
39.530217;1.101842456392148;0.4167015030460637;0.3782176290880791;-0.4050202288272645;-0.3676095967390944;1.0929661822886867;0.9999268508217731;10.000112702884259;0.4167765030921931;-0.4352280253941944;-0.43522799192049383;0.3813699064120858;0.364376813622641;0.5273891596218029;0.9998904190461473
39.540217;1.10184018764478;0.4167005962454616;0.37821741731479225;-0.4050153365268262;-0.36760515718846953;1.0929691898061122;0.9999251416092916;10.00011427615099;0.4167761908780015;-0.4352280259922093;-0.4352279916860037;0.3813697821364833;0.3643735414189411;0.5273864017636307;0.9998890725056073
39.550217;1.1018389459267826;0.41670010405337365;0.3782172145349143;-0.4050120509779378;-0.3676018426956672;1.0929711949794048;0.9999234473608912;10.000115858056503;0.41677588813726096;-0.43522802656245324;-0.4352279914570204;0.38136965124018024;0.3643702732629539;0.5273836351599424;0.9998878093021517
39.560217;1.1018367380283165;0.4166991975636177;0.37821695308206527;-0.4050071586568225;-0.36759740322447;1.0929741988111936;0.9999217714053332;10.000117463221265;0.4167755955233502;-0.4352280271027424;-0.4352279912339833;0.3813695139731929;0.3643670092756196;0.5273808646435564;0.9998866335440083
39.570217;1.101834565472735;0.41669834674820755;0.3782167160614269;-0.40500348935231134;-0.3675940738464197;1.0929762010809907;0.9999201166268403;10.00011910453294;0.4167753136928944;-0.43522802761056306;-0.43522799101705;0.381369370123859;0.36436474891403753;0.527378785207999;0.999885548284698
39.580217;1.1018333835117253;0.416697477650623;0.37821610869737204;-0.405000565592155;-0.3675911024119201;1.0929792004253045;0.9999184848433411;10.000120790986575;0.41677504350459127;-0.43522802808313643;-0.435227990806002;0.38136821901715967;0.3643614909501167;0.5273752949319775;0.9998845557620609
39.590217;1.1018312793603948;0.41669658170351914;0.3782157801636935;-0.40499567324947744;-0.3675866630495579;1.092981195046926;0.9999168766541299;10.000122524450715;0.41677478619021585;-0.435228028517544;-0.4352279906005532;0.38136805969184107;0.36435823348596236;0.5273725320573397;0.9998836579812855
39.600217;1.1018302060155953;0.4166961062769234;0.3782154665874131;-0.4049923876462691;-0.36758334873710435;1.0929841830683826;0.9999152921265135;10.000124299971162;0.41677454308770834;-0.4352280289110888;-0.4352279904006594;0.38136789126388815;0.3643559741604432;0.5273704648767917;0.9998828562854607
39.610217;1.1018281652446316;0.4166952751221523;0.3782151497557797;-0.40498871831789157;-0.36758001949331354;1.0929861624465798;0.9999137315261153;10.000126112833208;0.41677431508603;-0.4352280292617422;-0.43522799020633723;0.3813677131425754;0.36435271051718215;0.5273677120259117;0.9998821505582963
39.620217;1.101827156422254;0.41669481281806264;0.37821480106611;-0.40498543269935644;-0.367576705240943;1.092989131020158;0.99991219531118;10.000127962331566;0.41677410240969576;-0.4352280295682849;-0.43522799001726503;0.38136752500889554;0.36435044028098645;0.5273656556666009;0.9998815395024551
39.630217;1.101825184020592;0.4166939968718422;0.37821444934079534;-0.40498176336274544;-0.3675733760540885;1.0929910868824741;0.9999106837821042;10.000129847413112;0.41677390485942006;-0.4352280298301224;-0.43522798983273275;0.38136632649464514;0.3643481615089035;0.5273628829903402;0.9998810219261933
39.640217;1.1018232505256425;0.4166931904124116;0.3782140791847578;-0.4049780940227852;-0.3675700468927126;1.0929940285372703;0.9999091969544307;10.0001317615527;0.4167737221079193;-0.4352280300470924;-0.435227989652048;0.38136611679485;0.3643448727165565;0.5273601504819175;0.9998805975864433
39.650217;1.1018223585982903;0.4166927566805543;0.3782136751174872;-0.4049748083804453;-0.36756673271595286;1.0929959544143053;0.9999077343463696;10.000133693122692;0.4167735538642138;-0.43522803021940387;-0.4352279894748841;0.38136589458797376;0.3643425728953968;0.5273581176289617;0.9998802669204117
39.660217;1.1018205129139431;0.41669197367866934;0.3782132656514355;-0.40497113902664317;-0.36756340359612394;1.0929988627101408;0.9999062945794785;10.00013562855716;0.4167733997871687;-0.4352280303476873;-0.4352279893011957;0.3813656581620474;0.36434026141558673;0.5273560942091842;0.9998800305759828
39.670217;1.1018197125658686;0.41669156681074837;0.3782128217540901;-0.40496785336141644;-0.3675600894536951;1.0930007517826423;0.9999048756471346;10.000137551254879;0.41677325908699825;-0.43522803043305464;-0.4352279891308755;0.3813654056855203;0.3643379379869175;0.5273540803852779;0.9998798893181201
39.680217;1.1018179593779625;0.4166908672011246;0.3782124215275811;-0.40496540701846934;-0.36755787041614396;1.0930036199523148;0.999903476179733;10.000139436711315;0.41677313033228397;-0.43522803047699143;-0.4352279889634543;0.3813651357419538;0.3643356026243396;0.5273520758403577;0.9998798436186417
39.690217;1.1018162530698634;0.41669013083782913;0.3782119540974487;-0.4049617376385173;-0.36755454133203186;1.093005465325129;0.9999020966520378;10.000141253548591;0.41677301177365755;-0.43522803048108155;-0.4352279887980379;0.3813638477636536;0.36433325549761625;0.5273493566758244;0.9998798930572573
39.700217;1.1018155947381174;0.416689773549746;0.3782114532988198;-0.4049584519369048;-0.36755122721603706;1.0930072864851612;0.9999007395833893;10.00014296838032;0.41677290174413;-0.43522803044679;-0.4352279886335365;0.38136354193515976;0.3643308968184844;0.5273473678782892;0.9998800367282089
39.710217;1.1018139892208192;0.4166891257182537;0.37821099626386645;-0.4049560055667154;-0.3675490081976591;1.093010082795329;0.9998994093767317;10.00014454546746;0.4167727988184283;-0.43522803037550134;-0.43522798846896227;0.38136321879662044;0.36432852680146743;0.5273453854630471;0.9998802739748127
39.720217;1.1018124389362105;0.4166884428676555;0.3782104713755631;-0.4049523361578235;-0.3675456791276267;1.093011854251226;0.9998981124397832;10.000145950303953;0.4167727017846017;-0.4352280302687428;-0.43522798830345166;0.3813628790079093;0.36432614557394327;0.527343408844844;0.9998806041570775
39.730217;1.101811946481861;0.41668819315512995;0.37820996077956154;-0.40495027344947165;-0.36754347507764273;1.0930146019176679;0.9998968566649755;10.000147158722205;0.41677260945563604;-0.4352280301283171;-0.4352279881360666;0.38136252331835674;0.364324753129606;0.5273421281146515;0.9998810261103273
39.740217;1.1018105175667465;0.4166875449648136;0.37820939622731997;-0.4049466040213009;-0.36754014601322776;1.0930163279856575;0.9998956501268202;10.000148153184112;0.41677252021365935;-0.4352280299562001;-0.4352279879656846;0.38136215257653266;0.36432234939473573;0.5273401607895372;0.9998815377563794
39.750217;1.1018091557152565;0.41668696512914555;0.3782088592919252;-0.4049441576173853;-0.3675379270066651;1.0930180350333007;0.9998945003552843;10.000148910541279;0.41677243170529815;-0.4352280297544364;-0.43522798779106636;0.3813617677336988;0.36432093438886787;0.5273388874899532;0.9998821357496568
39.760217;1.1018088653792484;0.4166867601488048;0.3782082860420498;-0.40494209487829125;-0.3675357229648238;1.0930207253389983;0.9998934146917509;10.000149402909832;0.4167723414710972;-0.4352280295252095;-0.4352279876110683;0.38136036976779975;0.36431850840038016;0.5273362029379539;0.9998828158928886
39.770217;1.1018076541787707;0.41668620420992736;0.37820770426822714;-0.40493964846015423;-0.367533503963962;1.0930223999101145;0.9998924008678592;10.000149608436866;0.41677224797217427;-0.4352280292708656;-0.4352279874249671;0.38135995953972496;0.36431707183497797;0.52733493441933;0.9998835744770483
39.780217;1.1018065255977971;0.41668560369921676;0.37820704933439914;-0.4049359790048404;-0.36753017491092244;1.093024057698124;0.9998914668499258;10.000149512970495;0.4167721508202435;-0.4352280289937894;-0.4352279872326731;0.3813595376896228;0.36431462474620246;0.5273329768366675;0.9998844094487639
39.790217;1.1018054813889167;0.4166850637149727;0.3782064164039159;-0.40493353257768006;-0.3675279559158803;1.093026696271899;0.9998906198793093;10.00014910334559;0.4167720502850358;-0.43522802869634636;-0.4352279870345198;0.38135910454522515;0.3643131665787196;0.5273317105074468;0.9998853202586337
39.800217;1.1018055194305194;0.4166848917541479;0.378205741488152;-0.4049314698084452;-0.3675257518851725;1.0930283128714697;0.9998898654871713;10.000148366166263;0.41677194681077817;-0.435228028380965;-0.43522798683067015;0.3813586600527534;0.36431169617620307;0.5273304424679416;0.9998863063940124
39.810217;1.101804637933888;0.4166843638310171;0.37820505377835284;-0.40492902337341147;-0.36752353289472633;1.0930299043712721;0.9998892074224691;10.000147290000823;0.41677184080736884;-0.4352280280500975;-0.4352279866207717;0.38135820383948;0.3643092117516308;0.5273284790726667;0.9998873663130388
39.820217;1.1018038302763442;0.41668384190260055;0.37820433982659224;-0.40492657693641665;-0.3675213139064779;1.0930324670403064;0.9998886483621334;10.000145864732865;0.41677173268140955;-0.43522802770603203;-0.4352279864043613;0.38135773545594404;0.3643077109988884;0.5273271988429851;0.9998884980767885
39.830217;1.101803089724272;0.41668332641824934;0.3782036011725183;-0.40492413049793846;-0.36751909492064283;1.0930339971667025;0.9998881903044807;10.000144081839828;0.41677162300214177;-0.43522802735080124;-0.43522798618145003;0.3813572546191883;0.3643061914394557;0.5273259083748055;0.9998897004216591
39.840217;1.1018034087392754;0.4166831797712841;0.3782028248021539;-0.4049220677108718;-0.36751689089906386;1.093035491901086;0.9998878344660286;10.000141931774065;0.41677151255675315;-0.43522802698621266;-0.43522798595249845;0.381355761226685;0.36430465057061795;0.5273238822875302;0.9998909726864867
39.850217;1.1018027834479895;0.4166827320345518;0.37820208986238024;-0.4049208443037933;-0.36751578197305573;1.0930379496336748;0.9998875813046009;10.000139394801314;0.4167714022400986;-0.43522802661391335;-0.43522798571800364;0.38135525529112213;0.3643030857775441;0.5273225647816308;0.9998923139390424
39.860217;1.101802207616011;0.41668223811299426;0.37820128713822293;-0.4049183978630167;-0.3675135629940787;1.0930393701204177;0.9998874308027121;10.00013643668513;0.41677129299878124;-0.4352280262353541;-0.4352279854782919;0.3813547369635678;0.3643014945088783;0.5273212311414284;0.9998937224578409
39.870217;1.1018016757243763;0.41668175048363676;0.3782004675412271;-0.4049159514238547;-0.3675113440174357;1.0930407539915068;0.9998873827932703;10.00013301535599;0.4167711858241469;-0.435228025851592;-0.4352279852336093;0.3813542065613286;0.3642998746715836;0.5273198800695489;0.9998951961995219
39.880217;1.1018021809123804;0.416681682931622;0.37819966694487356;-0.40491511166757094;-0.36751025006021937;1.0930421013703195;0.9998874370561235;10.000129090246318;0.4167710815945463;-0.4352280254631591;-0.4352279849843138;0.38135366462422604;0.3642982247059729;0.5273185104116873;0.9998967337419464
39.890217;1.101801719493103;0.41668120355770927;0.3781988187773538;-0.4049126652336849;-0.36750803108843444;1.0930444108693238;0.9998875929649139;10.000124625980419;0.4167709809395274;-0.43522802507019426;-0.4352279847311083;0.38135311197621996;0.3642975433141028;0.5273178120515346;0.9998983346959954
39.900217;1.1018012425536285;0.4166803426632829;0.378197624500229;-0.4049105806299837;-0.3675061550563909;1.0930456794261536;0.999887848795645;10.000119592005017;0.4167708844878775;-0.4352280246727111;-0.4352279844752766;0.3813525496767035;0.3642958293657543;0.5273164033754211;0.9998999994831367
39.910217;1.1018008342961334;0.41667992005553955;0.3781967997382002;-0.4049093572479557;-0.3675050461432267;1.0930469021641485;0.9998882011264246;10.000113967653288;0.41677079327725397;-0.4352280242707594;-0.4352279842186384;0.3813519788388977;0.36429408221068116;0.5273149757803334;0.999901728781587
39.920217;1.1018004490361537;0.4166794447612194;0.378195915063934;-0.40490691084234226;-0.36750282717550015;1.0930480725379783;0.9998886450204124;10.0001077505696;0.4167707087424819;-0.4352280238644856;-0.4352279839631832;0.38135140041541743;0.36429330186642433;0.5273142210569006;0.9999035228732395
39.930217;1.1018010838786088;0.4166793847874422;0.3781950534330591;-0.40490607112293486;-0.36750173322417196;1.0930501830646513;0.9998891753282219;10.000100953441082;0.4167706321844191;-0.43522802345424444;-0.4352279837107627;0.38135081522752523;0.36429148867942734;0.5273127586843696;0.9999053813363592
39.940217;1.101800738618294;0.41667896250680253;0.3781941960181962;-0.40490484778119923;-0.36750062431030367;1.0930512258377643;0.9998897880603385;10.00009359136046;0.41677056432732995;-0.43522802304058833;-0.4352279834629687;0.381349224102267;0.36429064285436485;0.5273112473108876;0.9999073032968164
39.950217;1.101800410663592;0.4166784854671717;0.37819328014246933;-0.40490240141928974;-0.3674984053391472;1.0930521928299284;0.9998904805951662;10.000085674821714;0.41677050557260537;-0.4352280226239793;-0.43522798322108947;0.38134862771049516;0.3642887642089657;0.52730975091459;0.9999092880359748
39.960217;1.1018000995941661;0.4166780592287684;0.378192402786676;-0.4049011781111877;-0.3674972964199963;1.0930530767068534;0.999891251254733;10.000077208320937;0.41677045661371204;-0.43522802220452494;-0.4352279829861116;0.38134802640158144;0.36428785221579524;0.5273089260829796;0.9999113351974673
39.970217;1.1017998055531293;0.4166776293928822;0.37819151577034343;-0.40489995482040714;-0.3674961874964168;1.0930538711510416;0.9998920991528873;10.000068192282143;0.41677041859819586;-0.4352280217819959;-0.4352279827587847;0.38134742040563013;0.3642859063086672;0.5273073892128983;0.9999134440305356
39.980217;1.10180052703243;0.41667755723553307;0.37819060515412306;-0.4048991151765982;-0.36749509352848303;1.0930555694124282;0.9998930240907667;10.000058630721034;0.4167703928567281;-0.43522802135601085;-0.4352279825397653;0.3813468101325099;0.36428492601093243;0.5273065197741245;0.999915612737151
39.990217;1.1018002644405573;0.41667711914614264;0.3781897009864609;-0.4048978919177698;-0.36749398459200144;1.0930561627914923;0.9998940262651633;10.00004853704049;0.41677038064190347;-0.43522802092614776;-0.43522798232979215;0.38134619625015354;0.36428391072780586;0.5273056254500922;0.9999178390125751
40.000217;1.1018000147030302;0.41667662411307355;0.37818874150502857;-0.40489544563596547;-0.36749176559160923;1.0930566414852865;0.9998951056652073;10.0000379323265;0.4167703826718841;-0.43522802049199305;-0.4352279821298211;0.38134557953265824;0.3642828597697293;0.5273047050148809;0.9999201207783538
40.010217;1.101799775298618;0.4166761799232728;0.3781878247295295;-0.40489422240530826;-0.3674906566360733;1.0930569967435664;0.9998962612083095;10.000026842574211;0.4167703985758003;-0.4352280200533207;-0.435227981940963;0.38134496075317664;0.3642817726119371;0.5273037573198315;0.9999224561763309
40.020217;1.1017995438405863;0.41667573482388276;0.3781869033309407;-0.4048929991866363;-0.36748954766866254;1.093057221480149;0.9998974904233818;10.000015300131942;0.41677042703890715;-0.435228019610258;-0.4352279817642579;0.3813443407649043;0.3642796488572513;0.5273020901063863;0.9999248434928453
40.030217;1.1017993185580408;0.4166753438234346;0.378186027207576;-0.40489299901639075;-0.3674895487434363;1.0930573093226301;0.9998987898383945;10.000003345159483;0.41677046653597977;-0.4352280191632124;-0.4352279816005805;0.381343720350974;0.36427848811739527;0.5273010828025164;0.9999272812048408
40.040217;1.101799098317694;0.41667490126379025;0.3781851015803767;-0.4048917758178881;-0.3674884397492044;1.0930582543709237;0.9999001555064025;9.99999102466135;0.41677051572046975;-0.43522801871265854;-0.435227981450647;0.3813430996841417;0.36427729024221406;0.5273000428453032;0.9999297675584627
40.050217;1.1017988822700655;0.4166744607144698;0.3781841772241504;-0.4048905526282653;-0.3674873307406781;1.0930580522404405;0.9999015836576183;9.999978394467394;0.41677057324302064;-0.43522801825903557;-0.43522798131499835;0.38134247813653666;0.36427605571985516;0.5272989692523189;0.9999323001648622
40.060217;1.1017996680935536;0.41667438353411285;0.37818324185525454;-0.40488971306835825;-0.3674862366788935;1.0930577011470037;0.9999030712276061;9.999965520632143;0.4167706374780034;-0.43522801780287945;-0.4352279811941365;0.38134185488387606;0.36427578596329646;0.527298552823135;0.9999348765631452
40.070217;1.1017994552775132;0.4166739451641178;0.3781823267350605;-0.40488848989454584;-0.3674851276407965;1.0930572023145366;0.9999046158316246;9.99995247231439;0.4167707066405173;-0.43522801734501226;-0.43522798108874994;0.38134122966015105;0.3642744832334809;0.5272974132832187;0.9999374946732567
40.080217;1.101799240183589;0.4166735593889612;0.37818146806436204;-0.40488848976760333;-0.3674851286422771;1.0930565596215738;0.999906215569133;9.999939312215666;0.41677077936481777;-0.4352280168865444;-0.43522798099970467;0.3813406030109838;0.364273150112548;0.5272962432476546;0.9999401519281769
40.090217;1.1017990210230293;0.4166731175796858;0.3781805714612668;-0.4048872666096433;-0.3674840195720293;1.093055778723245;0.9999078688319815;9.999926092775;0.4167708552902482;-0.43522801642869774;-0.43522798092782006;0.381338976113513;0.3642717890219293;0.5272943214124357;0.9999428445505635
40.100217;1.1017987967349603;0.41667267106712075;0.37817968783670025;-0.4048860434597591;-0.3674829104844709;1.0930548666485653;0.9999095737407222;9.999912855562346;0.4167709351734774;-0.4352280159726694;-0.4352279808737289;0.381338350549927;0.3642714022299785;0.5272937860687555;0.9999455678181269
40.110217;1.1017985654571585;0.41667227148363556;0.3781788680302889;-0.4048860433571177;-0.36748291143423645;1.093053832255771;0.9999113274594901;9.999899629620874;0.4167710204681578;-0.4352280155196486;-0.4352279808379326;0.3813377283253968;0.3642699920037524;0.5272925337885814;0.9999483163168318
40.120217;1.10179832348602;0.4166718106157446;0.37817801762794095;-0.4048848202241211;-0.3674818023104773;1.0930536864300426;0.9999131261713301;9.99988643071646;0.41677111282989554;-0.4352280150708726;-0.4352279808209102;0.3813371120541268;0.3642685604748804;0.5272912564590728;0.9999510842815692
40.130217;1.101798065830042;0.41667139364281724;0.37817723595315866;-0.40488482013882704;-0.36748180322318436;1.0930524411989786;0.9999149657171165;9.999873264346782;0.41677121407159257;-0.4352280146276442;-0.43522798082309505;0.3813365048091694;0.36426810950842076;0.5272906459764581;0.9999538663208922
40.140217;1.1017977875872367;0.4166709121703059;0.3781764285068286;-0.4048835970239776;-0.3674806940613352;1.0930511081223084;0.9999168418439051;9.999860132185342;0.4167713263685691;-0.43522801419124496;-0.43522798084473246;0.3813359094067521;0.3642666408079029;0.5272893223144554;0.9999566577162742
40.150217;1.1017974850396015;0.41667047114958233;0.37817569435347015;-0.4048835969579015;-0.3674806949345324;1.0930496969815813;0.9999187498927061;9.999847041350138;0.41677145219829703;-0.4352280137627822;-0.4352279808858382;0.3813353278715465;0.36426615594115846;0.5272886688233218;0.999959454306497
40.160217;1.101797155963192;0.41666996223697145;0.37817493857347106;-0.40488237386332315;-0.36747958573149175;1.0930482156077945;0.9999206848685197;9.999834010305209;0.4167715941229814;-0.4352280133432264;-0.4352279809462402;0.38133476174270503;0.36426465622282606;0.5272873066664854;0.9999622525710457
40.170217;1.1017967991163624;0.41666949089267685;0.3781742594178415;-0.4048823738185753;-0.36747958656195867;1.0930466701125077;0.9999226418191194;9.999821063799155;0.41677175462199484;-0.43522801293352414;-0.4352279810255685;0.38133421270056067;0.3642641426878481;0.5272866205642182;0.9999650494649233
40.180217;1.1017964135838922;0.4166690028102074;0.3781736093415512;-0.404882373785213;-0.3674795873702697;1.0930450645497627;0.9999246156808952;9.999808223454567;0.4167719358483747;-0.43522801253444954;-0.4352279811232421;0.38133368276454443;0.36426361619101083;0.5272859236945363;0.9999678416572862
40.190217;1.1017959988934034;0.4166684971071889;0.3781729892407195;-0.40488237376326613;-0.3674795881561069;1.0930434010943464;0.9999266006301155;9.999795503874164;0.4167721393284459;-0.4352280121463453;-0.4352279812384607;0.38133317405140865;0.36426207750347644;0.5272845295237708;0.9999706247825979
40.200217;1.101795555480165;0.4166679194960588;0.3781723518914059;-0.4048811507135055;-0.3674784788641383;1.093041681450156;0.9999285900354083;9.999782911406822;0.41677236570232445;-0.4352280117691157;-0.4352279813702786;0.3813326884620543;0.36426152727010513;0.5272838236618942;0.9999733933702196
40.210217;1.1017950845959794;0.41666737571285073;0.3781717953217204;-0.40488115071337183;-0.3674784796050746;1.0930399081430096;0.9999305772063339;9.999770440626108;0.4167726147099086;-0.43522801140255607;-0.43522798151781517;0.3813322274166038;0.36426096592744417;0.5272831194911948;0.9999761412814974
40.220217;1.1017945881579096;0.416666811517463;0.3781712718792683;-0.4048811507239236;-0.367478480324453;1.0930380850102663;0.9999325558667993;9.999758073956642;0.4167728855481136;-0.4352280110468067;-0.4352279816803499;0.3813317916375001;0.36426039378674413;0.5272824209060165;0.9999788617355146
40.230217;1.1017940690655017;0.4166662264309093;0.37817078194187737;-0.404881150745533;-0.36747848102317426;1.0930362170614365;0.9999345200724016;9.999745790195366;0.41677317716033463;-0.43522801070261646;-0.43522798185718614;0.3813313810667032;0.36425981119221157;0.5272817313048133;0.9999815469684155
40.240217;1.101793530901864;0.4166656206214006;0.378170325720597;-0.4048811507791249;-0.36747848170192476;1.0930343095545842;0.9999364636363266;9.999733572552303;0.41677348818336374;-0.4352280103713285;-0.4352279820475334;0.38133099491692424;0.3642592185770686;0.5272810534051517;0.9999841886207708
40.250217;1.1017929763476018;0.4166649949316134;0.3781699036452604;-0.40488115082611226;-0.36747848236120473;1.0930323668540551;0.9999383793807084;9.999721406987542;0.41677381699761534;-0.4352280100547031;-0.43522798225059056;0.3813306319296631;0.3642586165006054;0.527280389223354;0.9999867789329684
40.260217;1.1017924058226292;0.41666435071647195;0.378169516559295;-0.4048811508881889;-0.36747848300175706;1.0930303920315885;0.9999402592083846;9.999709280997774;0.41677416207065116;-0.4352280097546549;-0.43522798246566996;0.38133029075722097;0.3642580057672469;0.5272797398841752;0.9999893116792609
40.270217;1.1017918176055679;0.41666368962256284;0.3781691655930251;-0.40488115096722194;-0.3674784836248592;1.093028387179513;0.999942094804316;9.999697191919994;0.41677452212891547;-0.4352280094730365;-0.4352279826922261;0.38132997021355697;0.36425738742216823;0.5272791055799931;0.9999917821064118
40.280217;1.1017912088471005;0.4166630134709746;0.37816885198879135;-0.4048811510651128;-0.3674784842321329;1.093026353915161;0.9999438780089362;9.999685156243602;0.41677489603638396;-0.43522800921164545;-0.4352279829298536;0.3813296695029564;0.36425676262711226;0.5272784858227231;0.9999941861400993
40.290217;1.1017905765396934;0.41666232429289296;0.37816857685477173;-0.4048811511835469;-0.3674784848252031;1.0930242936838572;0.9999456011303931;9.99967321015018;0.41677528266073804;-0.4352280089724111;-0.435227983178133;0.38132938842169084;0.36425613274712154;0.5272778796776895;0.9999965200544247
40.300217;1.1017899183259152;0.41666162441443355;0.37816834084129247;-0.4048811513238465;-0.3674784854054224;1.0930222072839266;0.9999472577202309;9.999661401507817;0.41677568082651206;-0.43522800875750006;-0.43522798343634034;0.3813291272131673;0.3642554994662541;0.5272772860267219;0.9999987808716052
40.310217;1.1017892333093318;0.4166609698590879;0.378168192462453;-0.4048823745259075;-0.3674795960287481;1.0930200941538437;0.9999488430671275;9.999649779204198;0.41677608948838785;-0.4352280085691956;-0.4352279837034179;0.3813288860654992;0.36425586461000653;0.5272773943922643;1.0000009661888172
40.320217;1.101788522203782;0.4166602568648117;0.37816803455943654;-0.40488237471279304;-0.367479596584866;1.0930179531562907;0.9999503535684928;9.999638386226215;0.4167765079736991;-0.43522800840966275;-0.43522798397822343;0.38132866455490755;0.36425522990809156;0.5272768220422902;1.000003073681559
40.330217;1.101787786598117;0.4166595417145461;0.3781679151629152;-0.4048823749241965;-0.36747959712899947;1.0930157845872317;0.9999517855673963;9.999627260961239;0.4167769357618503;-0.43522800828070723;-0.43522798425966697;0.3813284614685961;0.36425459683672834;0.5272762584760398;1.0000051011971776
40.340217;1.1017870281782536;0.41665888005635726;0.37816788234679005;-0.40488359819978137;-0.3674807077168147;1.093013591286021;0.9999531349987496;9.999616443659713;0.4167773719838732;-0.43522800818356294;-0.43522798454658496;0.3813282752686066;0.3642549664924441;0.5272763934104583;1.0000070468720283
40.350217;1.101786248333007;0.416658166495586;0.37816783875518084;-0.4048835984624399;-0.36748070823877965;1.0930113779638544;0.9999543978647495;9.99960598008139;0.4167778153773913;-0.4352280081188315;-0.43522798483758224;0.38132810484833696;0.36425433961011533;0.5272758444189235;1.0000089089804176
40.360217;1.1017854483356564;0.4166574551774941;0.37816783196033577;-0.4048835987515136;-0.36748070875107913;1.0930091495877894;0.9999555703005454;9.999595921923795;0.4167782646816182;-0.4352280080866381;-0.4352279851311176;0.38132794995117547;0.364254716634454;0.5272759919266247;1.000010685080376
40.370217;1.1017846302845893;0.41665680038130803;0.37816790921073834;-0.4048848221058994;-0.3674818193098069;1.0930069103338078;0.9999566482872476;9.999586325334732;0.41677871892086615;-0.43522800808687817;-0.4352279854258326;0.3813278110256777;0.3642540978166438;0.5272754535583364;1.0000123707876423
40.380217;1.101783798415031;0.4166560966599715;0.3781679722847552;-0.40488482244726065;-0.3674818198054119;1.0930036637461735;0.9999576280459436;9.999577243150824;0.4167791774502446;-0.43522800811935997;-0.4352279857209267;0.3813276887270196;0.364254483444842;0.5272756097421827;1.0000139600671722
40.390217;1.1017829595702386;0.4166554523381152;0.37816811662207084;-0.40488604585242044;-0.36748293034906243;1.0930014132538015;0.999958506964899;9.999568714631343;0.41677963984935257;-0.43522800818377966;-0.435227986016334;0.38132758334404004;0.36425387380175617;0.5272750784125072;1.0000154467974003
40.400217;1.1017821219970687;0.4166547627447279;0.37816824398116156;-0.4048860462424503;-0.36748293083062505;1.09299916270871;0.9999592839629807;9.999560762463023;0.41678010572150076;-0.43522800827971314;-0.4352279863126294;0.38132749453115583;0.3642542687055512;0.5272752414766367;1.0000168258652458
40.410217;1.1017812937582898;0.4166541371150727;0.3781684498175194;-0.4048872696939893;-0.36748404136028096;1.0929969173994676;0.9999599588598457;9.999553395738976;0.41678057459152584;-0.4352280084065786;-0.4352279866108727;0.3813274216031667;0.36425366742381327;0.5272747193918977;1.0000180935324905
40.420217;1.101780482000056;0.41665352490412766;0.3781686841539577;-0.4048884931672786;-0.3674851518823308;1.0929946844150915;0.9999605319009711;9.99954661472667;0.41678104581622766;-0.4352280085633682;-0.43522798691252196;0.3813273639854705;0.3642540692453186;0.5272748964354139;1.0000192474952703
40.430217;1.1017796926791708;0.416652875448795;0.3781688967773145;-0.40488849362271984;-0.36748515234110607;1.0929924711170287;0.9999610043473224;9.99954041811272;0.416781518402314;-0.43522800874845513;-0.43522798721934625;0.3813273213884958;0.3642544739313606;0.5272750850816909;1.0000202868777932
40.440217;1.1017789309262913;0.4166522978107174;0.37816918248224163;-0.4048897171371166;-0.36748626284674524;1.0929902833353622;0.9999613791993008;9.999534808196104;0.4167819910271508;-0.43522800895971125;-0.43522798753323544;0.38132729379337243;0.364254881616778;0.5272752887129958;1.0000212119983798
40.450217;1.1017772031273614;0.4166513791028804;0.3781695052056922;-0.40489055704799;-0.36748735838251867;1.0929881251412814;0.9999616611111805;9.999529788455282;0.41678246232921135;-0.43522800919473;-0.4352279878559044;0.3813272812319773;0.36425429256141995;0.5272748200560445;1.0000220239375472
40.460217;1.1017765137215956;0.4166507921036358;0.3781697855229561;-0.40489055755927394;-0.3674873588156763;1.092985999478698;0.9999618557837643;9.999525358710658;0.416782931296211;-0.4352280094510046;-0.43522798818867126;0.3813272834575853;0.3642547070962152;0.5272750635064413;1.000022724847878
40.470217;1.101775870424531;0.4166502842041641;0.37817013324701837;-0.404891781123679;-0.367488469295063;1.0929839085815123;0.9999619693458262;9.999521516617323;0.4167833975374185;-0.43522800972592746;-0.43522798853245975;0.38132729995772063;0.3642551255621569;0.5272753306849592;1.0000233190380867
40.480217;1.1017752797352938;0.4166498043642753;0.3781704984988542;-0.40489300470191497;-0.3674895797654724;1.0929808541754855;0.9999620080295725;9.999518261696922;0.41678386112372473;-0.4352280100167099;-0.4352279888879513;0.3813283303013788;0.3642555481341209;0.5272763467602772;1.0000238134108206
40.490217;1.1017747473393817;0.4166493545771759;0.3781708799038862;-0.40489422829298494;-0.3674906902270296;1.0929788375625544;0.999961978431973;9.999515593296804;0.41678432215358596;-0.43522801032054265;-0.43522798925562217;0.38132837436561706;0.3642559748634119;0.5272766672155464;1.0000242165907656
40.500217;1.1017742775258725;0.41664893635536027;0.37817127634205117;-0.4048954518962456;-0.3674918006796674;1.0929768600040455;0.9999618877530967;9.999513506452345;0.41678478055067736;-0.43522801063485167;-0.43522798963559195;0.38132843225186036;0.36425640585024516;0.5272770164641498;1.0000245376245949
40.510217;1.1017738727280892;0.4166485508152845;0.37817168718774885;-0.4048966755109636;-0.3674929111230058;1.0929749234760144;0.9999617431228971;9.999511993346761;0.41678523612075924;-0.43522801095735514;-0.4352279900276392;0.3813285039828118;0.3642568411797489;0.527277395466184;1.0000247853973996
40.520217;1.1017735337730408;0.41664819880478393;0.3781721124708897;-0.40489789913594665;-0.36749402155650124;1.092973030717309;0.9999615510349745;9.99951104812709;0.41678568857260484;-0.43522801128600835;-0.43522799043151006;0.3813285891874424;0.3642572807827991;0.527277805052468;1.0000249689031693
40.530217;1.1017732612245938;0.41664788074219206;0.3781725527985088;-0.4048991227694933;-0.367495131979565;1.0929711845475436;0.9999613178793392;9.999510670631548;0.4167861375249002;-0.4352280116189093;-0.43522799084704217;0.3813286871604238;0.36425772448619276;0.5272782463268738;1.0000250974406864
40.540217;1.1017720575700063;0.41664723460930864;0.3781730234825576;-0.40489996277861984;-0.36749622743012395;1.0929683873749985;0.9999610501544258;9.9995108703865;0.4167865825939655;-0.43522801195420047;-0.4352279912739397;0.38132879740689174;0.36425817223068524;0.5272787206889624;1.0000251797526074
40.550217;1.101771923146386;0.41664698346353707;0.37817349587833826;-0.4049011864227681;-0.3674973378303112;1.0929666407463619;0.9999607537483233;9.999511668994215;0.41678702343765395;-0.4352280122902023;-0.43522799171155757;0.38132892008037955;0.3642586242054572;0.5272792290889025;1.000025222906149
40.560217;1.1017718608720566;0.41664676478567153;0.37817398448819556;-0.4049024100705248;-0.36749844821848593;1.0929649452136962;0.999960433738649;9.999513093980655;0.41678745973673265;-0.43522801262571653;-0.43522799215891167;0.3813290558088762;0.3642600807575212;0.5272804622227204;1.0000252327211783
40.570217;1.101771872145391;0.4166465775339901;0.3781744890030817;-0.40490363372054466;-0.3674995585948464;1.09296330106851;0.9999600948491117;9.999515167717359;0.41678789114220793;-0.43522801296003844;-0.4352279926149893;0.38132920516844887;0.3642605423116423;0.5272810378708109;1.0000252150221134
40.580217;1.101771957781578;0.4166464200197377;0.37817500894330536;-0.4049048573714242;-0.36750066895963923;1.0929617092112913;0.9999597419002557;9.999517902753233;0.4167883172487475;-0.43522801329262273;-0.43522799307913734;0.3813293683206713;0.3642610092985224;0.5272816457730891;1.0000251756411922
40.590217;1.1017721172656214;0.4166462903189039;0.3781755437813067;-0.40490608102172054;-0.3675017793128317;1.0929601719040525;0.9999593804634879;9.999521305175142;0.41678873769210945;-0.4352280136229099;-0.4352279935511741;0.3813295450742126;0.36426148190922897;0.527282284946216;1.000025119772441
40.600217;1.1017713488909993;0.4166458785529177;0.37817615609231514;-0.4049081440677274;-0.36750398474797136;1.0929576935591656;0.9999590171552417;9.99952538083126;0.416789152170757;-0.43522801395052174;-0.43522799403126616;0.38132973505629514;0.36426295996498886;0.5272836450468491;1.000025052318015
40.610217;1.101771646472323;0.4166458009468165;0.37817671966794225;-0.404909367711223;-0.3675050950773349;1.0929562806322588;0.9999586589261282;9.999530140240504;0.4167895602585856;-0.4352280142754413;-0.4352279945196728;0.3813299374871454;0.3642634430759626;0.5272843433361524;1.000024978503149
