time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.600217;1.1017819564591682;0.41663683744605345;0.37819370995301266;-0.4049080944638224;-0.3675039391685152;1.0929920936425932;1.0000893444708516;10.001038531249712;0.4168092573918374;-0.4352280279430437;-0.4352280209332731;0.3813081297827328;0.3642254641833227;0.5272992579610649;1.0000971987022673
40.610217;1.101783139216411;0.416637517966449;0.3781935436504374;-0.40490931786071643;-0.3675050499828134;1.0929903288371967;1.0000890681129786;10.001011628345188;0.4168096148321839;-0.4352280273033634;-0.4352280211969452;0.3813074087273245;0.3642267364300632;0.5273002580170516;1.0000984607220897
40.620217;1.1017844036505091;0.41663823219518126;0.3781934163358571;-0.4049105412481242;-0.36750616077801335;1.0929886184033826;1.0000887543819754;10.000984761729384;0.41680997489157956;-0.4352280266717885;-0.4352280214699113;0.38130670746632145;0.36422902117850336;0.5273019783424727;1.0000997223963652
40.630217;1.1017857502000032;0.41663897839041414;0.3781933295503252;-0.40491176462669326;-0.36750727155326696;1.0929869575091784;1.0000884043176648;10.000957938315223;0.4168103357234276;-0.4352280260503613;-0.4352280217507263;0.38130602655488544;0.3642303189836837;0.5273030388382015;1.0001009873632678
40.640217;1.1017871793092684;0.41663980830594005;0.37819333289892587;-0.4049142110328383;-0.3675094923635431;1.0929853412340735;1.0000880204440377;10.000931154946706;0.4168106955846302;-0.43522802544100925;-0.4352280220379664;0.38130636637548965;0.3642316299186294;0.5273048547204778;1.0001022596587625
40.650217;1.1017886914427055;0.4166406139114807;0.37819333023757623;-0.40491543439650385;-0.3675106030986333;1.0929827652142725;1.000087606308237;10.000904402507011;0.4168110525862725;-0.43522802484569845;-0.43522802233013463;0.38130572713578825;0.3642339534951552;0.5273066718809271;1.000103543645008
40.660217;1.101789331622103;0.41664146920305034;0.3781937178623403;-0.40491591228449475;-0.3675113559145689;1.0929812268051458;1.0000871655132553;10.000877677135662;0.41681140484520307;-0.4352280242665289;-0.43522802262561594;0.3813051089480061;0.3642352885328112;0.5273078332564732;1.0001048436097846
40.670217;1.1017910110075735;0.4166423827040749;0.3781938482863505;-0.40491835867142756;-0.3675135766666042;1.0929797251704856;1.0000867006934104;10.00085098392516;0.41681175074477894;-0.4352280237054817;-0.43522802292279905;0.3813045117994139;0.36423763300422995;0.5273097216786756;1.0001061630707018
40.680217;1.1017927737952866;0.41664204519937564;0.37819286180591144;-0.4049196353794984;-0.3675147357752498;1.0929782601366957;1.000086213800685;10.000824330386273;0.4168120889307052;-0.435228023164201;-0.4352280232202611;0.38130393538326;0.3642399841647857;0.5273116478096773;1.0001075043777394
40.690217;1.1017946188179266;0.4166430078074664;0.3781930747055178;-0.40492208176057337;-0.36751695649173105;1.0929758310099937;1.0000857071051963;10.000797721191567;0.41681241823197596;-0.4352280226440551;-0.4352280235168878;0.3813033790504346;0.36424133899666367;0.5273129219544037;1.0001088693833058
40.700217;1.101796543737701;0.416643938466607;0.37819327939803626;-0.4049233051050714;-0.3675180671359042;1.092974436046679;1.0000851834303146;10.000771157827161;0.41681273771676214;-0.43522802214617085;-0.43522802381194153;0.3813028418660544;0.3642436945333773;0.5273149257792735;1.0001102605308598
40.710217;1.1017975457800557;0.41664457899851975;0.37819358652816365;-0.40492536782660565;-0.3675202728566694;1.092973072360589;1.0000846457121555;10.000744643583168;0.41681304688515997;-0.43522802167137875;-0.4352280241050841;0.38130232269329284;0.3642460481374085;0.5273169676547926;1.0001116811350592
40.720217;1.1017996183226866;0.41664554242387786;0.37819386909066466;-0.4049265911666343;-0.3675213834675416;1.0929717360657702;1.0000840966817115;10.000718188203091;0.4168133458303625;-0.4352280212203207;-0.4352280243963153;0.381301820319968;0.3642473979991546;0.5273183551843367;1.0001131346199597
40.730217;1.1018017570657652;0.4166465689961186;0.3781942371416146;-0.40492903753878356;-0.36752360411695373;1.0929704225376262;1.0000835385894047;10.000691806115281;0.4168136350053505;-0.4352280207936792;-0.43522802468585753;0.381301333436852;0.364249743402777;0.5273204679230663;1.0001146234196048
40.740217;1.1018039564051307;0.41664760029851783;0.3781946409574436;-0.40493148390963796;-0.36752582474928125;1.0929681267986546;1.0000829726806209;10.000665516189931;0.4168139148358408;-0.43522802039230896;-0.4352280249741193;0.38130086052276185;0.3642520843998098;0.527322613210123;1.0001161483869012
40.750217;1.1018062108270934;0.416648578071048;0.3781950309926567;-0.4049327072452634;-0.36752693530853237;1.0929668443964162;1.000082399321715;10.00063934696136;0.41681418571089895;-0.43522802001723204;-0.4352280252618356;0.38130039985789077;0.36425442120173906;0.5273247894301364;1.0001177089198923
40.760217;1.1018075160816418;0.4166492431248401;0.37819551736803986;-0.40493476994689603;-0.36752914094213546;1.0929655721367906;1.0000818190981298;10.00061333804633;0.4168144481891642;-0.4352280196694817;-0.4352280255501465;0.3812999495200445;0.3642557538084094;0.5273263045754312;1.0001193031979199
40.770217;1.1018098648446697;0.41665020919717943;0.37819597240378106;-0.40493599327453883;-0.36753025146259843;1.0929633077891654;1.0000812334279774;10.000587536235724;0.41681470301226653;-0.4352280193499785;-0.4352280258403548;0.38130050737027543;0.3642580821805697;0.5273292622452979;1.000120927848919
40.780217;1.101812251990062;0.41665121821707735;0.37819650532520194;-0.4049384396294897;-0.3675324720181668;1.0929620496549317;1.0000806442185168;10.000561993151134;0.41681495070270247;-0.43522801905968495;-0.4352280261335509;0.3813000712821993;0.36426040660998815;0.5273315249649069;1.0001225773671054
40.790217;1.1018146711629502;0.4166522136738595;0.3781970650938328;-0.4049408859790069;-0.3675346925541894;1.092960796893187;1.0000800537184733;10.000536761706993;0.41681519093819414;-0.4352280187997228;-0.4352280264304139;0.3812996396199388;0.36426272775797225;0.527333816202303;1.0001242441275424
40.800217;1.1018161173493217;0.41665283078582827;0.3781976631506741;-0.4049429486507796;-0.3675368981097602;1.0929595499194018;1.0000794646727702;10.00051188968316;0.41681542236964864;-0.435228018571102;-0.4352280267313355;0.38129921163960767;0.3642650464440685;0.5273361371395161;1.0001259191160985
40.810217;1.1018185828811597;0.4166537375106149;0.37819821858070013;-0.404944171956169;-0.36753800855469676;1.0929573101534436;1.000078879921376;10.000487419915833;0.416815643151301;-0.4352280183745096;-0.43522802703680535;0.3812987874084373;0.3642673633949826;0.527338488813518;1.0001275933170646
40.820217;1.1018210622088358;0.4166546770660214;0.3781988394679623;-0.40494661828773315;-0.36754022903898625;1.0929560795686353;1.0000783017229689;10.000463394825982;0.4168158514661737;-0.435228018210519;-0.43522802734759103;0.3812983674668686;0.36426967905505714;0.527340871329035;1.000129259151835
40.830217;1.1018235479823582;0.4166555948609458;0.3781994743886116;-0.4049490646145056;-0.3675424495095695;1.0929548606329287;1.000077731582142;10.000439855167372;0.4168160453796052;-0.4352280180796843;-0.43522802766437535;0.3812979527480338;0.36427199362739004;0.5273432838427159;1.000130910614274
40.840217;1.101825033686617;0.41665612811733177;0.37820013507333106;-0.40495112725653026;-0.36754465500709854;1.0929526562544016;1.000077170630938;10.00041683850793;0.4168162225715188;-0.4352280179823106;-0.43522802798727944;0.3812975445193188;0.36427430728445537;0.5273457247994623;1.0001325425031389
40.850217;1.101827510269524;0.4166569997450643;0.3782007896457462;-0.4049535735719039;-0.36754687545822373;1.0929514694060873;1.0000766200252598;10.000394383112047;0.4168163805971156;-0.43522801791831767;-0.43522802831570423;0.3812971440021948;0.36427662041095205;0.5273481920607119;1.0001341501525607
40.860217;1.1018299721842804;0.41665784729742134;0.37820145006965666;-0.4049560198836138;-0.36754909590377666;1.0929503028128806;1.0000760809802056;10.000372531983333;0.41681651734273784;-0.43522801788722887;-0.435228028648412;0.3812967519945204;0.3642789336838778;0.5273506830537941;1.000135729566375
40.870217;1.1018324142833316;0.4166586699682642;0.3782021142743752;-0.40495846619269754;-0.3675513163461941;1.0929491588919638;1.0000755551016036;10.000351334224511;0.41681663122730567;-0.4352280178881523;-0.4352280289836357;0.38129736878823167;0.3642812477595417;0.5273539180529525;1.0001372772738595
40.880217;1.1018338341727774;0.4166591048315212;0.3782027949974651;-0.404960528811302;-0.367553521825492;1.0929470399967915;1.000075045091673;10.00033084434001;0.4168167211028344;-0.4352280179198133;-0.435228029319035;0.38129699433016706;0.364283562892041;0.5273564482091486;1.0001387900577583
40.890217;1.1018362281164726;0.4166598743735023;0.3782034611578405;-0.404962975115843;-0.3675557422670522;1.0929459489111748;1.0000745546369596;10.000311118630089;0.41681678607867306;-0.4352280179806475;-0.4352280296516426;0.38129662859661734;0.3642868789121582;0.5273596848241695;1.00014026495716
40.900217;1.1018385958187322;0.4166606157050361;0.37820412505932477;-0.40496542142028036;-0.36755796270981106;1.0929448887778042;1.0000740877974201;10.000292205892316;0.4168168255249571;-0.4352280180688851;-0.4352280299780675;0.38129627201621075;0.36428919541029414;0.5273622435356593;1.0001416991322851
40.910217;1.101840935511537;0.4166613278328525;0.37820478441300637;-0.4049678677249773;-0.36756018315407685;1.0929428621522517;1.0000736488505702;10.000274137341492;0.416816839136215;-0.43522801818265255;-0.4352280302947848;0.3812959256974982;0.3642915119536739;0.527364811690296;1.0001430895793586
40.920217;1.1018422454439223;0.4166616480675329;0.3782054514372767;-0.4049699303321623;-0.36756238863764246;1.0929418703973348;1.000073241760868;10.00025692762253;0.41681682678338955;-0.43522801832010305;-0.43522803059838683;0.38129559136979685;0.3642938284319945;0.5273673853450918;1.0001444331276474
40.930217;1.1018445211236387;0.4166622991473539;0.37820609466061883;-0.40497237663490493;-0.3675646090841121;1.0929409142064896;1.000072869082811;10.000240583601581;0.41681678838239533;-0.43522801847941195;-0.43522803088591583;0.3812952711337425;0.3642971453726352;0.5273706510814034;1.000145726281664
40.940217;1.1018467622211499;0.4166629180026184;0.3782067264065861;-0.40497482293742976;-0.3675668295310897;1.092938994325611;1.000072531434125;10.000225110368307;0.4168167242323428;-0.4352280186587011;-0.43522803115520065;0.3812949672262264;0.3642994638683965;0.5273732230033196;1.0001469651811146
40.950217;1.1018489681566626;0.4166635032618826;0.37820734511535137;-0.40497726923950456;-0.36756904997807666;1.0929381112223058;1.0000722279460827;10.000210517190599;0.4168166355876052;-0.4352280188561806;-0.43522803140497096;0.38129468182333237;0.3643017850602799;0.5273757877011607;1.000148146253133
40.960217;1.101850138650222;0.4166636922068969;0.3782079646719172;-0.4049793318338481;-0.36757125546213393;1.0929372642713175;1.000071957396602;10.000196824847622;0.41681652475939895;-0.4352280190703925;-0.43522803163459944;0.38129541693727537;0.3643051095231696;0.5273797549931237;1.0001492668372265
40.970217;1.1018522700455375;0.41666420819480854;0.37820855604510617;-0.40498177813067987;-0.3675734759059554;1.0929354523558257;1.0000717191538506;10.000184068368865;0.41681639464650466;-0.435228019300169;-0.43522803184365844;0.381295174428905;0.36430743707213725;0.5273822930692129;1.0001503255269877
40.980217;1.1018543618338734;0.41666468929596345;0.37820913407521994;-0.40498422442486104;-0.36757569634569937;1.0929346757325658;1.0000715133200515;10.000172296060038;0.41681624831178016;-0.43522801954436063;-0.4352280320316524;0.381294955907467;0.3643097671501495;0.5273848112980243;1.0001513223708538
40.990217;1.1018554137228562;0.41666482683058326;0.37820976166442277;-0.40498751002819955;-0.3675790118725703;1.092933937030836;1.0000713405056687;10.000161567982174;0.4168160887628696;-0.4352280198017502;-0.4352280321979461;0.38129476257192707;0.36431309932337186;0.5273879958497979;1.0001522584872076
41.000217;1.101857422372814;0.41666523759932433;0.37821031197812965;-0.40498995631362544;-0.36758123229877265;1.092932240887869;1.0000712016497209;10.000151950036724;0.4168159185867443;-0.4352280200712117;-0.43522803234181;0.38129459528438364;0.3643154334833765;0.5273904610582938;1.0001531354788167
41.010217;1.1018593870704163;0.4166656135040848;0.37821084652831266;-0.4049924025951138;-0.3675834527156698;1.0929315932517603;1.0000710976009344;10.000143499061696;0.41681573967159646;-0.43522802035182073;-0.43522803246260966;0.3812944548066518;0.36431876988635625;0.5273935856579117;1.0001539552315444
41.020217;1.1018603067866128;0.4166655938048422;0.3782113786278255;-0.4049944651511317;-0.36758565815923266;1.0929300005650044;1.0000710281469127;10.000136245286708;0.41681555324043357;-0.4352280206428608;-0.435228032560024;0.38129434190483025;0.3643211091653319;0.5273959863744726;1.0001547197909106
41.030217;1.1018621771167232;0.41666595731297257;0.3782119269748927;-0.40499813444575444;-0.36758898860688916;1.0929294686384516;1.0000709915196067;10.000130186845906;0.4168153599039755;-0.4352280209438184;-0.4352280326340791;0.3812942573235472;0.3643244523272534;0.5273990440981648;1.0001554313740029
41.040217;1.1018639962573584;0.41666623795484403;0.37821240897283837;-0.40500058071077977;-0.36759120898438846;1.0929290019948068;1.0000709849251461;10.000125299772957;0.41681515974654265;-0.4352280212542522;-0.4352280326849533;0.3812952017688564;0.3643268006961062;0.5274020999923629;1.000156092887587
41.050217;1.1018657621054602;0.4166664919803974;0.37821287311302904;-0.40500302697001095;-0.3675934293452129;1.0929276045138354;1.000071004390856;10.000121552754926;0.4168149526863736;-0.4352280215734936;-0.4352280327128199;0.38129517586708256;0.3643301556697205;0.5274050893309704;1.0001567084096346
41.060217;1.1018664750514087;0.4166664137943988;0.37821338261996856;-0.40500631251474445;-0.3675967447808685;1.0929272807015493;1.0000710440407161;10.000118912829688;0.41681473898539667;-0.4352280219005336;-0.4352280327178946;0.38129518007762114;0.36433351838257777;0.5274080440614098;1.0001572828889485
41.070217;1.101868133866086;0.41666662292539425;0.37821381138234006;-0.40500875875726855;-0.3675989651042266;1.0929270362778114;1.0000710971769156;10.000117336098251;0.4168145194603618;-0.43522802223431145;-0.43522803270055205;0.381295214523791;0.3643358894442313;0.5274102738978522;1.00015782133127
41.080217;1.101869740101085;0.41666681352379553;0.37821422149447603;-0.4050112049910609;-0.36760118540716136;1.0929258774722632;1.0000711586870825;10.000116756649364;0.4168142952254422;-0.43522802257394416;-0.43522803266144433;0.38129527888439474;0.3643392688480621;0.5274131620718602;1.0001583279383923
41.090217;1.1018703381873705;0.41666706392286457;0.3782150079455971;-0.4050141286763878;-0.36760415783656597;1.0929258097074874;1.000071226512946;10.000117087193994;0.41681406732950027;-0.4352280229185156;-0.43522803260158116;0.3812953725940588;0.36434165613064284;0.5274153289144671;1.0001588055676185
41.100217;1.101871837873484;0.41666722711523185;0.37821537669864264;-0.4050165748880105;-0.3676063780945689;1.0929248373207399;1.000071301680915;10.000118227235744;0.41681383665751637;-0.43522802326679577;-0.43522803252223424;0.38129549517977956;0.36434505059248945;0.5274181578679618;1.0001592561406079
41.110217;1.1018732811681362;0.41666743538387674;0.37821577122673883;-0.40502024411059884;-0.3676097083831793;1.0929249643505516;1.0000713873011833;10.000120071250125;0.4168136041825432;-0.435228023617273;-0.4352280324247572;0.3812956464759924;0.36434845141317185;0.5274209595613941;1.0001596817235052
41.120217;1.1018736665172488;0.41666722346093865;0.37821610844373676;-0.4050223065508584;-0.3676119136285406;1.092925194901358;1.0000714872456449;10.000122512974178;0.416813371249559;-0.43522802396839255;-0.4352280323105586;0.3812968264321984;0.36435185772621986;0.52742445803966;1.0001600853713022
41.130217;1.1018749912900323;0.41666742426999476;0.37821645610134186;-0.4050259757441701;-0.3676152438651257;1.0929245327549644;1.0000716052382577;10.000125444074955;0.4168131394962262;-0.43522802431874774;-0.4352280321811261;0.381297034424926;0.36435426871690996;0.5274265167968891;1.000160471400007
41.140217;1.1018762574275232;0.41666757104532504;0.3782167326065334;-0.4050284219012466;-0.367617464019209;1.09292498070995;1.0000717445506138;10.000128752727475;0.4168129106447177;-0.4352280246670945;-0.43522803203789356;0.38129726889623156;0.3643576837501836;0.527429240246014;1.0001608450312887
41.150217;1.1018764677542885;0.41666740989212747;0.3782170506097469;-0.40503170730606064;-0.36762077923705216;1.092924540526926;1.0000719085511471;10.000132328434898;0.41681268655600034;-0.4352280250123176;-0.4352280318820885;0.38129752791001104;0.36436110237400426;0.5274319371938591;1.0001612117492304
41.160217;1.101877622583441;0.4166675585090075;0.37821728561197865;-0.40503415342600263;-0.36762299933229087;1.0929252139310224;1.000072101760537;10.000136067359701;0.41681246942977873;-0.43522802535338073;-0.4352280317146732;0.3812978099364581;0.3643645241132681;0.5274346075530169;1.0001615768612333
41.170217;1.1018787250779838;0.4166677619872298;0.37821755046801214;-0.4050378225461003;-0.36762632945126683;1.0929260031573729;1.0000723301915007;10.000139871974483;0.4168122618093468;-0.4352280256891629;-0.4352280315363001;0.3812981141121867;0.3643669483448789;0.5274365605580158;1.0001619447873393
41.180217;1.1018787782545396;0.41666632833686723;0.3782166542467952;-0.4050399382198637;-0.3676285829515748;1.0929259099591586;1.0000726002915366;10.00014365001501;0.4168120662965947;-0.4352280260183364;-0.4352280313473368;0.3812984400938347;0.3643703745263335;0.5274391780699349;1.0001623177030503
41.190217;1.1018797814175962;0.4166665332187702;0.3782168863959086;-0.4050436072907315;-0.36763191300511816;1.092926934245415;1.0000729173004475;10.000147316134456;0.41681188519142753;-0.43522802633938024;-0.4352280311479639;0.3812997878653471;0.36437380232069916;0.5274424925424559;1.000162694698809
41.200217;1.1018807347198194;0.41666673772111007;0.3782171046455528;-0.40504727633589804;-0.3676352430250659;1.0929270738376808;1.0000732846979883;10.000150797152164;0.41681172035633063;-0.435228026650674;-0.43522803093820844;0.38130015756517516;0.36437723108491493;0.5274450585096887;1.0001630724107151
41.210217;1.1018806363672555;0.41666652616583466;0.3782172766733419;-0.40504933856178993;-0.3676374479932963;1.092928325463925;1.000073704609098;10.000154040263793;0.4168115733607055;-0.43522802695067736;-0.4352280307179763;0.3813005493188121;0.3643806594175414;0.5274475996936633;1.0001634462276494
41.220217;1.1018814809150743;0.4166667286949967;0.3782174716241573;-0.4050530075481848;-0.36764077794485367;1.092929685814156;1.0000741778193565;10.000157016110748;0.4168114455232471;-0.4352280272380784;-0.4352280304870946;0.3813009631821811;0.3643840854185081;0.5274501167911744;1.0001638110074655
41.230217;1.1018822659406073;0.4166669299965242;0.37821765699305865;-0.4050566765048921;-0.3676441078616372;1.092930151865219;1.0000747037291955;10.000159714984242;0.41681133768637596;-0.4352280275117342;-0.4352280302453192;0.3813013992182947;0.36438750713395074;0.5274526102402675;1.0001641616062347
41.240217;1.1018819897075498;0.41666671465223887;0.3782178003299665;-0.4050587386308475;-0.3676463127260419;1.092931720690324;1.0000752806759647;10.000162142378695;0.4168112500571636;-0.4352280277705293;-0.43522802999242916;0.3813018576236828;0.364390922915426;0.527455080551339;1.0001644932223566
41.250217;1.1018826484177506;0.4166669130737885;0.37821797051965966;-0.40506240752190176;-0.3676496425744485;1.0929323888977038;1.000075906351448;10.00016431604087;0.416811182306458;-0.4352280280135205;-0.4352280297283555;0.3813023389565367;0.36439433168044433;0.5274575287337873;1.0001648010604989
41.260217;1.101882242810925;0.41666674911915585;0.37821814865675696;-0.4050656925918306;-0.3676529574274021;1.092934152111352;1.000076578366156;10.000166264909325;0.41681113378319185;-0.4352280282402792;-0.4352280294532729;0.38130384435793;0.3643977326684398;0.5274606786716479;1.00016508031343
41.270217;1.1018827706503604;0.41666689446239313;0.3782182570459271;-0.4050681383990687;-0.36765517715643553;1.0929350051894027;1.0000772943728564;10.000168028611679;0.4168111036281962;-0.43522802845082453;-0.43522802916761155;0.3813043754166058;0.3644011249255447;0.5274630843847344;1.0001653270024387
41.280217;1.1018832332398065;0.4166670952607955;0.37821840658751704;-0.40507180718909536;-0.3676585069100567;1.0929369425407256;1.0000780514399437;10.000169654610295;0.4168110908260247;-0.4352280286452015;-0.43522802887184214;0.38130493372264157;0.3644045072246108;0.5274654682946623;1.000165538488256
41.290217;1.101882632195365;0.4166669370829154;0.37821856274042703;-0.40507509214893384;-0.3676618216714407;1.0929389579122897;1.0000788457667293;10.000171192885764;0.41681109430729324;-0.43522802882348344;-0.4352280285662452;0.3813055205619374;0.36440787838220773;0.5274678302561894;1.0001657133707984
41.300217;1.1018829664630376;0.4166671436117497;0.37821869574041156;-0.40507876087145545;-0.3676651513671706;1.0929400447020012;1.0000796732724746;10.000172691391661;0.41681111308014096;-0.43522802898629465;-0.43522802825100904;0.3813061369217352;0.3644112373973038;0.5274701707536065;1.0001658512094516
41.310217;1.1018832376651206;0.41666729903123995;0.3782187712057622;-0.40508120654841934;-0.36766737098023633;1.0929421965838093;1.000080530143415;10.000174196486068;0.4168111464218978;-0.4352280291350573;-0.43522802792657983;0.3813067834743023;0.3644145833006793;0.5274724906221987;1.0001659521050719
41.320217;1.1018824461813936;0.4166671473378743;0.3782189004318685;-0.405084491402448;-0.36767068565856437;1.0929434071881894;1.0000814128896667;10.000175756207298;0.4168111937969077;-0.4352280292716148;-0.4352280275938845;0.3813074603768301;0.36441791521751776;0.5274747906508839;1.000166016729659
41.330217;1.1018825876283411;0.41666735825283024;0.3782190063111712;-0.4050881600293433;-0.36767401527315074;1.0929456701220626;1.0000823187353833;10.00017741913748;0.4168112543177058;-0.43522802939771177;-0.43522802725411835;0.3813091672370219;0.3644212327661449;0.5274777941890191;1.000166047142173
41.340217;1.1018816600297618;0.41666720819630687;0.37821911903061606;-0.40509144481286613;-0.36767732989868296;1.0929469801886087;1.000083246553848;10.000179226731737;0.41681132646156355;-0.43522802951467415;-0.4352280269083611;0.38130990325272324;0.3644245362717519;0.5274800554558077;1.0001660470603657
41.350217;1.1018816570485725;0.4166674211470498;0.3782192112414524;-0.40509511337709403;-0.3676806594613637;1.092949333765627;1.0000841971708152;10.000181202861047;0.4168114083037117;-0.43522802962335083;-0.4352280265575327;0.3813106671689601;0.3644278266433516;0.5274822977487154;1.000166020475736
41.360217;1.1018815752927773;0.41666763562262604;0.37821929941324317;-0.4050987819131219;-0.36768398899893234;1.0929507281521074;1.00008517255197;10.000183349956448;0.41681149781158716;-0.4352280297243508;-0.4352280262025936;0.3813114572470241;0.3644321051326163;0.5274852130292683;1.0001659704260437
41.370217;1.1018804118732088;0.4166674369518865;0.3782193511586211;-0.4051008435881503;-0.36768619349434645;1.09295316185834;1.0000861748676588;10.000185657464826;0.4168115931399838;-0.4352280298182872;-0.4352280258446091;0.3813122714730282;0.36443537293815503;0.5274874218723785;1.0001658999877616
41.380217;1.1018801612980174;0.41666765627214913;0.3782194352194725;-0.40510451207001746;-0.36768952298496316;1.092954635177163;1.0000872059194827;10.000188113244029;0.4168116928814108;-0.43522802990575393;-0.43522802548463996;0.3813131077530676;0.36443863086304146;0.5274896189682157;1.0001658139025191
41.390217;1.101879820969598;0.4166678795319268;0.3782195185405826;-0.405108180530294;-0.36769285245440153;1.092957149376585;1.0000882665349118;10.000190710178657;0.4168117960389625;-0.4352280299872333;-0.4352280251236416;0.3813149640340027;0.3644418793094575;0.5274925317486936;1.0001657182600774
41.400217;1.1018784325701327;0.41666813046918616;0.37821994991633767;-0.40511110331848205;-0.3676958239901718;1.092959705282658;1.0000893561938953;10.000193448865977;0.41681190195125717;-0.4352280300631972;-0.43522802476244016;0.38131583833523164;0.3644451183174207;0.5274947186451743;1.0001656182993586
41.410217;1.1018779053964594;0.4166683672914516;0.37822003398559517;-0.40511477174094535;-0.3676991534223101;1.092961302755395;1.0000904734993452;10.000196336211303;0.4168120103934605;-0.4352280301342692;-0.43522802440172415;0.3813167285664194;0.3644493475306505;0.5274975969824272;1.0001655165237808
41.420217;1.1018762843157284;0.4166682524484654;0.3782201334185861;-0.405118056312134;-0.36770246787519717;1.0929639411831087;1.000091617027005;10.00019938313909;0.4168121215150599;-0.4352280302011703;-0.4352280240420602;0.38131763244146977;0.3644525662247325;0.5274997873923393;1.0001654131300117
41.430217;1.101875567540003;0.4166685115657311;0.37822021906638703;-0.4051217247101011;-0.3677057972770217;1.0929656200576632;1.0000927855544612;10.000202604082828;0.4168122356287606;-0.4352280302644647;-0.4352280236839466;0.38131854765971596;0.36445577319934397;0.527501982686492;1.0001653077916068
41.440217;1.101874756771892;0.41666878452115075;0.378220305620193;-0.40512539310309803;-0.36770912666595224;1.0929683394503664;1.0000939775996205;10.0002060151111;0.41681235314533593;-0.43522803032442103;-0.43522802332788485;0.3813194718940518;0.36445896655046345;0.527504184529782;1.0001652001945989
41.450217;1.1018728541579244;0.41666871106446524;0.3782204082222223;-0.4051286776461044;-0.3677124410802257;1.0929701006973245;1.0000951908035425;10.00020962883253;0.4168124743514834;-0.4352280303811629;-0.43522802297449986;0.3813214024778844;0.3644631437549298;0.5275078080764279;1.0001650894686773
41.460217;1.1018718596615216;0.41666901624089564;0.3782204985770169;-0.40513234603733206;-0.3677157704480861;1.0929729067718914;1.000096421694469;10.000213449582137;0.416812599136634;-0.4352280304348007;-0.4352280226246065;0.38132233634756146;0.36446630218490106;0.5275100263170781;1.0001649743970091
41.470217;1.1018697780212063;0.4166689773417177;0.378220606245856;-0.40513563057935287;-0.3677190848438936;1.0929747623113202;1.0000976662549326;10.000217474883517;0.41681272714188305;-0.43522803048537284;-0.4352280222790648;0.3813232703363189;0.3644694394442007;0.5275122532376539;1.0001648542008064
41.480217;1.1018686108852607;0.4166693184376494;0.37822070207019487;-0.4051392989834907;-0.3677224141952722;1.0929776733571108;1.0000989207909325;10.000221701075084;0.4168128579803276;-0.43522803053281345;-0.43522802193847215;0.38132420147641594;0.3644735530886279;0.5275151796084806;1.0001647287175084
41.490217;1.1018673638124408;0.4166696778590609;0.3782208003526341;-0.4051429674005719;-0.36772574353957865;1.0929796462010934;1.000100182275008;10.000226124966204;0.4168129911559788;-0.43522803057689907;-0.4352280216028247;0.3813251274432404;0.3644766404160563;0.5275174229406745;1.0001645984357883
41.500217;1.1018650441016686;0.41666969377887725;0.37822091555088233;-0.4051462519672483;-0.36772905791438587;1.0929826861642935;1.000101448367592;10.000230740323921;0.4168131259811728;-0.4352280306171275;-0.4352280212713484;0.3813260468540545;0.36447969888842546;0.5275196728321925;1.0001644647107757
41.510217;1.10186365693287;0.4166700898812714;0.378221018706678;-0.4051499204126101;-0.36773238724788987;1.0929847973985778;1.0001027176463455;10.000235535271779;0.416813261800324;-0.43522803065276366;-0.43522802094275165;0.38132795877798814;0.3644837265244791;0.5275233414435204;1.0001643292849374
41.520217;1.101861210140432;0.4166701429358706;0.3782211391949187;-0.40515320500283253;-0.36773570161421365;1.0929879829148883;1.0001039898462392;10.000240494840146;0.416813398178881;-0.4352280306832202;-0.43522802061574234;0.3813288620898591;0.36448672176134533;0.5275255996619258;1.0001641935990826
41.530217;1.101859706033585;0.41667057749040093;0.3782212480952992;-0.40515687347918533;-0.3677390309408579;1.0929902444877517;1.0001052655499063;10.000245603088144;0.41681353454876086;-0.4352280307085656;-0.4352280202893326;0.3813297554834703;0.36448968325948555;0.527527860297713;1.0001640589384908
41.540217;1.1018581488443537;0.41667103311982917;0.3782213598624046;-0.405160541972484;-0.3677423602645871;1.0929935830452202;1.0001065453358273;10.000250840916154;0.4168136696869408;-0.4352280307295934;-0.4352280199628544;0.38133063778695403;0.3644936100648005;0.5275308133623345;1.0001639269764795
41.550217;1.101855543105149;0.4166711499928958;0.3782214888044412;-0.4051638265996812;-0.36774567462218327;1.0929959987435414;1.0001078290629108;10.000256186909077;0.41681380184901;-0.43522803074739225;-0.435228019635906;0.3813315081305973;0.36449650189136595;0.527533076314846;1.0001638001982402
41.560217;1.1018538914493854;0.41667170756949296;0.3782216540485914;-0.405168718124016;-0.3677501139961341;1.0929994900833544;1.0001091156824402;10.000261624411475;0.41681392948000157;-0.4352280307630987;-0.4352280193082259;0.38133236601241305;0.36450035905265127;0.5275360314568293;1.0001636821670246
41.570217;1.1018512003365126;0.41667065472426307;0.37822067751470095;-0.40517205612991614;-0.36775347678282017;1.0930020535220333;1.0001104033672892;10.000267148084463;0.4168140516515846;-0.4352280307780913;-0.4352280189795333;0.3813342112462141;0.36450318208324617;0.5275390211693888;1.0001635773884574
41.580217;1.1018494709101951;0.41667121592949224;0.3782207983108765;-0.4051757246745574;-0.36775680609886274;1.0930056842585167;1.0001116895060858;10.000272762648336;0.41681416789393244;-0.4352280307940357;-0.4352280186495452;0.3813350436739865;0.3645069716209342;0.5275419832981011;1.000163490705174
41.590217;1.101846706525741;0.4166714452893687;0.37822093530451056;-0.40517900933558804;-0.36776012045107326;1.0930083770730585;1.0001129702823275;10.00027847301462;0.41681427781269326;-0.43522803081246003;-0.4352280183180385;0.3813358628781037;0.36450972851161456;0.5275442600327548;1.0001634268641466
41.600217;1.1018449061515383;0.416672066668862;0.37822105940442746;-0.40518267790294765;-0.36776344976765024;1.0930121269028776;1.0001142403253744;10.000284271394593;0.41681438097544016;-0.435228030834354;-0.4352280179846702;0.38133666826651114;0.3645134536740895;0.5275472337576047;1.0001633907104286
41.610217;1.10184307154725;0.41667271802966327;0.378221185109816;-0.4051863464830768;-0.36776677908620137;1.093014929058396;1.0001154932070615;10.000290126716841;0.41681447712220704;-0.43522803086013034;-0.43522801764876357;0.38133745934463925;0.3645161479828911;0.5275495220171117;1.000163387180401
41.620217;1.1018402045611935;0.4166730903076113;0.37822137516667137;-0.40519085416885037;-0.3677712034994341;1.0930187785029901;1.000116722948403;10.00029598193931;0.4168145662638374;-0.4352280308897574;-0.43522801730942784;0.3813382356526851;0.3645198125102816;0.5275525057912107;1.0001634206060344
41.630217;1.101838304688455;0.41667379935215637;0.37822150312696073;-0.4051945227695108;-0.3677745328259974;1.0930216690041945;1.0001179254612211;10.000301763397736;0.41681464854160616;-0.43522803092291035;-0.43522801696582075;0.3813399964419255;0.3645224487575762;0.5275555252887509;1.00016349399776
41.640217;1.1018353761505693;0.41667417331844947;0.37822164570005634;-0.40519780746622314;-0.36777784719535017;1.0930255931862827;1.0001190984595494;10.000307393451992;0.416814724127797;-0.43522803095906537;-0.4352280166172803;0.3813407406902145;0.3645260585277199;0.527558516682284;1.000163608817533
41.650217;1.1018334204015663;0.41667493411186873;0.37822177276767993;-0.4052014760833234;-0.3677811765370821;1.0930285429638518;1.0001202405353853;10.000312794365273;0.41681479318661907;-0.4352280309974919;-0.4352280162635229;0.3813414675043505;0.3645286437095866;0.5275608212984744;1.000163765499958
41.660217;1.1018304435760544;0.4166753565772111;0.37822191257113774;-0.40520476078736833;-0.36778449092650256;1.0930325094840294;1.0001213509235851;10.000317888317035;0.4168148559447463;-0.4352280310373078;-0.43522801590483046;0.3813421763873196;0.36453220621962634;0.5275638218705898;1.0001639644057074
41.670217;1.1018284921925041;0.41667660024143066;0.3782224173809383;-0.4052092905938737;-0.3677885873907402;1.0930354824361495;1.0001224293912931;10.000322599905488;0.41681491298269874;-0.4352280310777284;-0.43522801554186297;0.38134286720284233;0.36453474789213614;0.5275661373195177;1.000164206402095
41.680217;1.1018264853888105;0.41667742691483606;0.3782225376253137;-0.40521295922849043;-0.3677919167732579;1.093039449858393;1.0001234756630852;10.00032685297449;0.4168149652656788;-0.4352280311183099;-0.4352280151753681;0.38134353998640036;0.3645382702969851;0.5275691506385303;1.0001644928554452
41.690217;1.101823473412507;0.41667790957948553;0.3782226699421905;-0.4052162439359571;-0.3677952312085032;1.093042399348292;1.0001244893201198;10.00033056432696;0.41681501375578994;-0.43522803115887565;-0.43522801480617673;0.38134519461935984;0.36454177471934535;0.5275728945942195;1.000164825133557
41.700217;1.1018214593712359;0.41667876916064994;0.37822278562909983;-0.4052199125767343;-0.3677985606251657;1.0930463192937883;1.0001254700913809;10.000333649796634;0.4168150591946074;-0.4352280311991983;-0.4352280144353417;0.3813458304358986;0.3645442623160823;0.5275752332072345;1.0001652041915323
41.710217;1.1018184485585303;0.41667933321351347;0.37822296246831877;-0.4052244202779926;-0.3678029851502308;1.0930491990723676;1.0001264175307722;10.00033603540502;0.4168151019935934;-0.43522803123880005;-0.43522801406414996;0.3813464460347654;0.3645477343361121;0.5275782719377546;1.0001656311214004
41.720217;1.1018164409513136;0.4166802171951238;0.3782230741883504;-0.4052280889224036;-0.36780631460210084;1.093053028799559;1.000127330359523;10.000337654274192;0.41681514195248887;-0.43522803127702947;-0.4352280136938847;0.3813470394651331;0.3645501922050967;0.52758062920589;1.0001661079199495
41.730217;1.1018134391185217;0.4166807496083004;0.378223197370658;-0.405231373622712;-0.36780962910770704;1.0930557988316076;1.0001282063377654;10.00033843790695;0.41681517825853465;-0.4352280313133378;-0.4352280133254576;0.3813476086901596;0.3645536374835448;0.5275836873058319;1.0001666373962257
41.740217;1.1018114403981991;0.41668165277953556;0.3782233015636248;-0.40523504226867696;-0.36781295859585694;1.0930594994884444;1.0001290427302314;10.000338319753215;0.41681520997118193;-0.4352280313475627;-0.4352280129592409;0.38134915200637637;0.36455707197905834;0.5275874783954961;1.0001672224758937
41.750217;1.101809443569116;0.41668261663956624;0.3782234484560183;-0.40523993391156216;-0.3678173981581203;1.0930621216086873;1.0001298366201443;10.00033724358353;0.416815236530932;-0.4352280313800374;-0.4352280125952004;0.381349668180239;0.36455949776194235;0.5275898665530551;1.0001678649306975
41.760217;1.101806446864831;0.4166831704939359;0.37822355472223884;-0.40524321860501933;-0.36782071272100436;1.0930656571734239;1.0001305846592612;10.00033516760482;0.4168152577845182;-0.43522803141154537;-0.43522801223315644;0.3813501564943536;0.36456291674060154;0.527592957872293;1.0001685642346874
41.770217;1.101804446057381;0.41668408877947094;0.378223638924933;-0.4052468872559715;-0.3678240422680383;1.0930680989932884;1.000131282926412;10.000332070980628;0.41681527351978953;-0.43522803144323663;-0.4352280118730567;0.38135061687801414;0.3645663302437925;0.5275960627655503;1.0001693178821605
41.780217;1.1018014418410018;0.41668469850379936;0.37822377791955836;-0.40525139493780216;-0.36782846692565074;1.0930704401818063;1.0001319276583784;10.000327956905437;0.41681528311174726;-0.4352280314764735;-0.4352280115151523;0.3813510499456974;0.3645687390833092;0.5275984915994747;1.0001701224214254
41.790217;1.101799432846917;0.4166856137070388;0.3782238450484571;-0.40525506359142194;-0.3678317965123502;1.0930736744127265;1.0001325162174253;10.000322843277221;0.4168152855525494;-0.43522803151253997;-0.4352280111600397;0.38135145677297283;0.364572143834065;0.5276016276697619;1.0001709739399325
41.800217;1.1017964232187545;0.41668616106540407;0.3782239171612781;-0.40525834827542656;-0.3678351111547464;1.0930757960120852;1.000133046974017;10.000316756633593;0.41681527961863873;-0.43522803155238576;-0.43522801080859475;0.3813528385778293;0.36457554483255344;0.5276055038590112;1.0001718680866523
41.810217;1.1017944141783327;0.4166871144738102;0.3782240128715081;-0.40526323992190344;-0.36783955083685904;1.0930787992332338;1.0001335187870346;10.000309739086369;0.4168152640723024;-0.43522803159657647;-0.43522801046180537;0.3813531965495582;0.3645779419485746;0.5276079845067602;1.0001727999401744
41.820217;1.1017914107251323;0.4166876405063677;0.3782240638187709;-0.4052665246000016;-0.36784286552102635;1.093080677778905;1.0001339313436954;10.000301853555126;0.41681523763163825;-0.4352280316454205;-0.43522801012078255;0.38135353167763153;0.36458133458132924;0.5276111751679224;1.0001737642562438
41.830217;1.1017894143399176;0.41668856662122616;0.37822413764860247;-0.4052714162484637;-0.36784730524656145;1.0930834249954966;1.0001342850641735;10.000293177867693;0.4168151987462113;-0.43522803169922925;-0.4352280097869785;0.3813538444550067;0.36458472185175445;0.5276143848842011;1.0001747562089176
41.840217;1.1017874308601106;0.4166894216693961;0.37822415282038374;-0.40527508491239544;-0.3678506349395624;1.093085034400257;1.000134579851856;10.000283793190587;0.416815145802817;-0.43522803175853375;-0.4352280094621731;0.38135413466346213;0.36458710264872257;0.5276169223181045;1.0001757715938284
41.850217;1.1017844677718616;0.4166898951428333;0.37822417399846253;-0.4052783695928249;-0.3678539496904512;1.0930875005870988;1.0001348145913767;10.000273777978787;0.4168150776259474;-0.4352280318239252;-0.43522800914824433;0.38135540141543245;0.36459047565747865;0.5276208919696984;1.0001768062973053
41.860217;1.1017825300948563;0.4166907626342598;0.3782242225016513;-0.4052832612594275;-0.36785838948260036;1.0930888200726454;1.0001349879027943;10.000263215519784;0.41681499368547026;-0.4352280318956174;-0.4352280088469208;0.3813556434410049;0.36459383961010056;0.52762415657973;1.000177855865474
41.870217;1.1017796258674166;0.41669119256787435;0.37822423223429347;-0.40528654594917324;-0.36786170427732096;1.0930909916400078;1.000135098986869;10.00025220273073;0.41681489400390265;-0.4352280319732733;-0.43522800855949073;0.3813558594467072;0.36459719371866106;0.527627437985467;1.0001789150236913
41.880217;1.1017777583163337;0.41669196031847905;0.3782242237036495;-0.40529021464637777;-0.36786503405886634;1.0930920163786177;1.0001351480118137;10.000240840253818;0.4168147788928156;-0.43522803205615684;-0.4352280082866955;0.38135604838166415;0.36459953812474094;0.5276300437374627;1.0001799766285562
41.890217;1.1017749338014937;0.41669239360095645;0.3782242752984507;-0.4052947223371785;-0.3678694589542589;1.0930938969718889;1.000135135633531;10.000229213049519;0.4168146487357663;-0.43522803214321554;-0.4352280080290168;0.38135620952298466;0.36460287398900165;0.5276333540805113;1.0001810310794808
41.900217;1.101773154765625;0.41669310769068213;0.37822426144941806;-0.405298391056173;-0.3678727887836044;1.093094636120402;1.0001350622438008;10.000217383208522;0.4168145041449685;-0.4352280322331057;-0.4352280077870874;0.3813573423307123;0.36460620310271785;0.5276373981118423;1.0001820673666129
41.910217;1.101770471695314;0.41669386889265314;0.3782246414631509;-0.40530253693986523;-0.36787687076378356;1.0930952355057424;1.000134928174841;10.000205395114413;0.41681434616748736;-0.435228032324272;-0.4352280075617495;0.38135744630047325;0.3646095274340327;0.5276407270089059;1.0001830745417475
41.920217;1.1017688016238862;0.416694525868315;0.3782246215318033;-0.4053062056802768;-0.3678802006446877;1.0930966960588209;1.000134734282185;10.000193284075387;0.41681417589321973;-0.43522803241493424;-0.4352280073537733;0.38135752105533466;0.3646118488786076;0.5276433689603544;1.0001840421153878
41.930217;1.1017661971204782;0.41669362253106373;0.37822355068171365;-0.4053107667595997;-0.3678846740782488;1.0930970185348448;1.0001344819852238;10.000181083159806;0.4168139937741618;-0.43522803250305053;-0.4352280071637216;0.38135756646071395;0.36461516917173964;0.5276467029004828;1.0001849599733816
41.940217;1.1017646639191423;0.416694221249338;0.37822352262004505;-0.40531443552134233;-0.36788800401327265;1.0930982036697567;1.0001341733154323;10.00016882389952;0.4168137994271544;-0.4352280325864495;-0.43522800699212644;0.38135758249517565;0.3646184898625952;0.5276500351245961;1.0001858184163506
41.950217;1.101762211391164;0.4166944280586313;0.37822350400732263;-0.40531772026688273;-0.3678913190110256;1.0930982522647812;1.0001338113431113;10.000156532701261;0.4168135919154195;-0.4352280326629381;-0.4352280068397465;0.3813575690232006;0.36462181219343703;0.5276533636632722;1.0001866083163555
41.960217;1.1017608436128563;0.416695019601912;0.37822351281919964;-0.4053226120343009;-0.3678957590559408;1.093099164797579;1.0001334004823101;10.000144228616794;0.4168133702774447;-0.4352280327301885;-0.4352280067076756;0.3813585257777228;0.3646251368376431;0.5276574097408914;1.0001873216261967
41.970217;1.1017595650988692;0.41669552760711287;0.3782234651498703;-0.4053262808318963;-0.36789908907285296;1.0930989405019111;1.000132946470223;10.000131923090487;0.4168131341256339;-0.43522803278566974;-0.4352280065972067;0.3813584525902552;0.364627463844284;0.5276600355803358;1.0001879520617174
41.980217;1.1017573783367864;0.41669569774690635;0.37822347107263526;-0.40533078858612437;-0.36790351420604256;1.0930995775339738;1.0001324559765394;10.000119621011846;0.41681288374846676;-0.43522803282675765;-0.43522800650956406;0.3813583496350084;0.3646307930084455;0.5276633452962175;1.000188495625064
41.990217;1.1017562817312507;0.4166961480741801;0.3782234039817397;-0.40533445741039725;-0.3679068442750023;1.0930990739277688;1.000131935620736;10.000107322200625;0.4168126196284817;-0.43522803285091344;-0.4352280064457584;0.3813582174569977;0.36463412413084034;0.5276666470039985;1.0001889507782968
42.000217;1.1017542764248713;0.41669626323387626;0.3782233900939974;-0.40533896518492213;-0.36791126945920005;1.0930984273765132;1.0001313911869831;10.00009502241134;0.41681234213994717;-0.4352280328559869;-0.4352280064066684;0.3813580567893283;0.3646374569048048;0.5276699400156712;1.0001893181080574
42.010217;1.1017533583856287;0.4166966622206348;0.37822330407694266;-0.40534263404086246;-0.36791459957812367;1.0930986343026856;1.000130828071235;10.000082717572624;0.4168120517779595;-0.4352280328404556;-0.435228006393134;0.38135886844162203;0.36464079087463097;0.5276739466835938;1.0001895994584484
42.020217;1.1017515257587265;0.4166967307169732;0.378223272301071;-0.405347141839897;-0.3679190248109467;1.0930976900410179;1.0001302523475475;10.000070407691206;0.4168117493297978;-0.4352280328033269;-0.43522800640583353;0.3813586534862575;0.3646441254850425;0.5276772215227676;1.0001897968216285
42.030217;1.1017507713548418;0.41669708837654507;0.3782231685346016;-0.4053508107296619;-0.3679223549771019;1.0930975902763926;1.0001296712381118;10.00005809495005;0.416811435580251;-0.4352280327439555;-0.4352280064450573;0.3813584136250376;0.3646464601597073;0.5276797966554659;1.0001899116610715
42.040217;1.1017490904634997;0.4166971208239915;0.3782231181510678;-0.40535531855302764;-0.3679267802553568;1.093096332131076;1.0001290924204995;10.000045786239985;0.4168111109912748;-0.4352280326620117;-0.4352280065105557;0.3813581512682287;0.36464979470144265;0.5276830554674781;1.000189944693295
42.050217;1.1017484736145955;0.41669744739827014;0.3782229945969063;-0.4053589874751714;-0.36793011046444046;1.0930959140870515;1.0001285227327223;10.000033500300145;0.41681077573540737;-0.43522803255737785;-0.4352280066015484;0.38135786906960134;0.36465312965194085;0.5276863083136124;1.0001898958312707
42.060217;1.1017469150729804;0.41669745377470546;0.37822292345392794;-0.4053634953214254;-0.3679345357821665;1.0930943355638982;1.000127967675818;10.00002126355379;0.41681042992591316;-0.4352280324298958;-0.43522800671694606;0.3813585694870012;0.36465646604752755;0.5276902792038002;1.0001897646703075
42.070217;1.1017464056909219;0.4166977594756323;0.3782227784682723;-0.4053671642748049;-0.36793786602691864;1.0930935965851887;1.0001274317763766;10.000009100231395;0.4168100738902614;-0.4352280322793109;-0.43522800685551205;0.38135825482507896;0.3646598050501901;0.5276935233441282;1.0001895512489967
42.080217;1.1017449398657455;0.416697749843517;0.37822268557491945;-0.40537167214246167;-0.3679422913762781;1.093091697597305;1.0001269186237576;9.999997031495791;0.4168097084397542;-0.435228032105521;-0.43522800701581926;0.38135792732623786;0.36466314800952576;0.5276967632762904;1.0001892563499666
42.090217;1.1017445074693655;0.41669804344803196;0.37822251898001374;-0.4053753411247597;-0.36794562164842404;1.0930896399222783;1.0001264304112;9.999985079129038;0.4168093349653038;-0.435228031908747;-0.4352280071963514;0.38135758902423084;0.36466649666579526;0.5276999980571309;1.000188881759468
42.100217;1.1017441010361226;0.416698386135813;0.37822239053159995;-0.4053802330988766;-0.3679500619855503;1.0930884264438578;1.0001259678604102;9.999973268236104;0.4168089552262838;-0.4352280316895359;-0.4352280073959087;0.38135724163122126;0.36466985321451745;0.5277032262567197;1.0001884306137314
42.110217;1.1017427137851419;0.41669830959211324;0.3782222185459725;-0.40538351801989264;-0.36795337731026656;1.0930860616360907;1.0001255305828913;9.999961629720062;0.41680857106154123;-0.4352280314488039;-0.43522800761400804;0.381357886648414;0.3646722201092384;0.527706477820992;1.00018790719982
42.120217;1.101742337422481;0.4166986438800255;0.37822207164728805;-0.4053884100185425;-0.36795781766035024;1.0930845512549368;1.0001251170694676;9.999950198721969;0.4168081842160916;-0.4352280311877547;-0.43522800785085597;0.38135752557320035;0.3646755995521851;0.5277096882548933;1.0001873164299624
42.130217;1.101740969147026;0.4166985580499065;0.3782218833558093;-0.40539169495684013;-0.3679611329935442;1.0930819017578393;1.0001247247560998;9.99993900692139;0.41680779610156177;-0.4352280309076863;-0.43522800810692297;0.38135715985193175;0.3646789931693264;0.5277128883037278;1.0001866631414582
42.140217;1.1017406036646662;0.4166988818987245;0.3782217232646192;-0.40539658697913783;-0.36796557334780133;1.0930801188197903;1.0001243510299092;9.999928075455072;0.41680740760105;-0.4352280306100101;-0.43522800838263315;0.3813567905255375;0.3646824021000845;0.5277160777317326;1.0001859513008582
42.150217;1.101739283360648;0.41669916864784784;0.37822185963006083;-0.40539951011533965;-0.3679685457092237;1.0930772059752012;1.0001239940035298;9.999917415967307;0.4168070192738989;-0.4352280302962441;-0.4352280086784109;0.3813564180054659;0.36468582714840814;0.5277192564958262;1.0001851840738614
42.160217;1.1017389158703594;0.4166994795926727;0.37822169546837;-0.4054044021607099;-0.36797298605925394;1.0930741645650044;1.0001236517846428;9.999907037940998;0.4168066317299613;-0.4352280299677092;-0.43522800899482983;0.3813570423155323;0.3646892689893113;0.527723147177064;1.000184364734614
42.170217;1.1017375433859473;0.41669942050847913;0.37822154771543776;-0.40540891010350705;-0.36797741143980955;1.0930719945224527;1.0001233214960545;9.999896952400624;0.41680624564549995;-0.435228029625387;-0.4352280093324454;0.3813566636013447;0.36469272839608713;0.5277263041953002;1.0001834969175825
42.180217;1.1017371604829465;0.41669966031363986;0.3782213411119293;-0.405412579197397;-0.36798074172697803;1.0930686958047564;1.0001229996608076;9.999887166441297;0.4168058615707494;-0.4352280292701364;-0.43522800969135866;0.3813562822812006;0.3646962061973578;0.5277294500949251;1.0001825838937803
