time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.620217;1.1017720062575505;0.41664574866196374;0.37817729726617066;-0.40491059134959345;-0.36750620539466083;1.092954939966347;0.9999583122661917;9.999535598108176;0.4167899613230415;-0.43522801459785043;-0.43522799501650755;0.38133015085258914;0.3642649308007839;0.5272857597236333;1.000024903625222
40.630217;1.1017724235562996;0.4166457213423157;0.37817788894067916;-0.4049118149815207;-0.3675073157001681;1.0929536765959589;0.9999579834011191;9.999541767590847;0.4167903546322274;-0.43522801491786756;-0.43522799552164193;0.38133037309480833;0.36426542269324735;0.5272865107713747;1.0000248322917467
40.640217;1.101772893550598;0.4166457719042883;0.37817854355762415;-0.4049142616413154;-0.36750953604979303;1.0929524927912817;0.9999576793202232;9.999548655316367;0.41679073929514465;-0.4352280152354872;-0.4352279960345625;0.3813306022278637;0.36426591828620714;0.5272872850766981;1.0000247677957748
40.650217;1.101773411497159;0.4166457928888484;0.3781791648429638;-0.4049154852565245;-0.3675106463342084;1.0929503882980562;0.9999574082853132;9.9995562594721;0.41679111405966024;-0.4352280155505614;-0.4352279965542888;0.38133183678525345;0.3642674169732014;0.5272894946594862;1.0000247122279804
40.660217;1.1017729740704916;0.4166454744650547;0.37817981621671093;-0.4049163252146469;-0.3675117416478982;1.0929493603843394;0.999957178826819;9.999564568833987;0.4167914772322871;-0.43522801586271836;-0.43522799707958737;0.3813320757026945;0.3642679178797162;0.5272903103738722;1.000024666922519
40.670217;1.1017736191242524;0.41664475221895847;0.37817974037623625;-0.4049184633766886;-0.3675136674604378;1.0929484037851778;0.9999569983418456;9.999573567155192;0.4167918266562025;-0.4352280161714495;-0.43522799760923014;0.3813323178557151;0.36426941995958634;0.5272918352970077;1.0000246324162059
40.680217;1.1017742565379913;0.41664483403291613;0.3781804082903258;-0.4049196869561447;-0.367514777716247;1.0929475110866675;0.9999568728828296;9.99958324554007;0.4167921597930957;-0.4352280164764014;-0.43522799814196733;0.38133256174990765;0.3642709223455957;0.5272933768730984;1.000024608712192
40.690217;1.1017749249589022;0.4166449849683641;0.37818113912745416;-0.4049221335565495;-0.36751699801624804;1.0929456737734573;0.9999568077798529;9.999593610793173;0.4167924741215537;-0.4352280167774809;-0.4352279986762637;0.3813328055154537;0.36427142464222717;0.5272942423224656;1.0000245960276388
40.700217;1.1017756176379137;0.41664509618365403;0.378181834700494;-0.4049233571079179;-0.3675181082491158;1.0929448839355573;0.9999568079114234;9.999604678099049;0.41679276769294266;-0.43522801707464936;-0.43522799921021155;0.38133304712470023;0.36427292685823437;0.527295811066266;1.0000245946751312
40.710217;1.1017753277350082;0.4166449105077102;0.37818260483045874;-0.4049254200224241;-0.3675203135621932;1.092944135343388;0.9999568775278833;9.999616453265974;0.4167930393347518;-0.4352280173678258;-0.4352279997418661;0.3813332848244565;0.36427442916524916;0.5272973904406625;1.0000246043382421
40.720217;1.1017760460280495;0.4166450430381136;0.3781833220365951;-0.4049266435400795;-0.36752142376727576;1.0929434235740558;0.9999570202096415;9.99962892301857;0.4167932882721361;-0.43522801765707514;-0.4352280002697004;0.3813335176694147;0.364274931937375;0.5272982879940709;1.0000246241538489
40.730217;1.101776767011104;0.4166452372887745;0.3781840963760563;-0.40492909007299555;-0.36752364401126913;1.0929417464721796;0.9999572390907031;9.999642063584082;0.41679351357622046;-0.4352280179428751;-0.43522800079271134;0.3813337457043911;0.3642764360378481;0.5272998833693748;1.000024653560571
40.740217;1.1017774848726907;0.4166453855497322;0.3781848297340558;-0.4049303135529512;-0.3675247541824631;1.0929411045873099;0.9999575371032876;9.999655853021086;0.416793713897655;-0.43522801822623264;-0.43522800131004385;0.3813339694754396;0.36427794287130805;0.5273014833219863;1.0000246928963739
40.750217;1.1017781948373842;0.41664559389911104;0.37818561763542646;-0.40493276004479073;-0.3675269743900731;1.0929405001814247;0.9999579169820358;9.999670273382593;0.4167938875979807;-0.43522801850857407;-0.43522800182051946;0.3813341893207378;0.3642794540622411;0.5273030849400521;1.0000247434105238
40.760217;1.1017778948669725;0.4166454469332663;0.3781864246699929;-0.40493482284893284;-0.36752917961594384;1.0929399355548806;0.9999583808627699;9.999685307289653;0.4167940331307674;-0.4352280187915852;-0.4352280023225094;0.38133440522076406;0.36427997109251503;0.5273039949708315;1.0000248071565216
40.770217;1.1017785819639543;0.4166456151294573;0.3781871715547684;-0.4049360462582499;-0.3675302897271163;1.0929384123859276;0.9999589299136115;9.99970093264658;0.41679414932065156;-0.43522801907701053;-0.4352280028141482;0.3813346173317082;0.3642814950335007;0.5273055934006821;1.0000248867337407
40.780217;1.1017792569371658;0.41664584397088483;0.3781879677444608;-0.40493849267366566;-0.3675325098705016;1.092937931812078;0.9999595645282167;9.999717120727464;0.4167942355091874;-0.43522801936633276;-0.43522800329366473;0.3813358265358541;0.3642830263974823;0.5273079117293362;1.0000249846274505
40.790217;1.1017799194109912;0.4166460810286661;0.3781887628562503;-0.4049409390619471;-0.36753472998975945;1.0929374943135466;0.9999602848599393;9.999733842376516;0.4167942916425705;-0.43522801966058916;-0.43522800375963616;0.38133603437086544;0.3642845652270581;0.5273095030225893;1.0000251027971707
40.800217;1.1017795689799021;0.41664596562676154;0.37818956953441535;-0.4049430017500533;-0.3675369351224814;1.0929370994285004;0.9999610911559271;9.999751072407134;0.4167943180293041;-0.43522801996037536;-0.4352280042110459;0.381336242532091;0.3642861112885099;0.5273110893289286;1.0000252430226064
40.810217;1.1017802009437767;0.41664616919196235;0.3781903084542781;-0.404944225048299;-0.36753804513742633;1.0929357457201223;0.9999619836312074;9.99976878747208;0.4167943148614343;-0.43522802026578733;-0.435228004647149;0.38133645259809473;0.36428766437076454;0.527312669419963;1.000025407549999
40.820217;1.101780812034841;0.41664643739732854;0.37819108928442313;-0.40494667134814166;-0.3675402651835805;1.092935430839485;0.9999629624178152;9.999786963829472;0.41679428198530755;-0.43522802057639337;-0.4352280050673059;0.38133666602834787;0.36428922471559705;0.5273142421984209;1.0000255992036717
40.830217;1.1017813975664232;0.4166467170665308;0.37819186192432425;-0.40494911761790725;-0.3675424852062082;1.0929351511462628;0.9999640280193055;9.999805576501798;0.4167942191725079;-0.4352280208915155;-0.4352280054709909;0.3813368841469257;0.3642907932216602;0.5273158069427949;1.0000258208827468
40.840217;1.1017809543130141;0.41664664618065744;0.37819263936417485;-0.40495118017731807;-0.3675446902433663;1.092933901606749;0.9999651815305666;9.99982459802585;0.4167941266220644;-0.43522802121071363;-0.43522800585780796;0.3813371081492341;0.3642923712860198;0.5273173631992404;1.0000260753729564
40.850217;1.1017814765591725;0.41664694822183335;0.37819339114254047;-0.4049536263840501;-0.36754691021860564;1.092933676881956;0.9999664243243336;9.99984399653549;0.4167940051693496;-0.4352280215339051;-0.43522800622727664;0.3813373392023215;0.3642939605234432;0.5273189106440078;1.000026365630295
40.860217;1.1017819613827025;0.4166472613263751;0.3781941304081576;-0.4049560725602739;-0.36754913016966223;1.0929334726225437;0.9999677580881715;9.999863734415849;0.41679385615877934;-0.43522802186099463;-0.43522800657867045;0.38133757864951934;0.3642955625639804;0.5273204493054;1.0000266945276473
40.870217;1.1017824050831417;0.4166475855381166;0.37819485549849385;-0.4049585187060478;-0.3675513500961304;1.0929332854764442;0.999969185338793;9.99988376724919;0.4167936811730807;-0.43522802219165035;-0.4352280069111002;0.38133782806353217;0.3642971789856999;0.5273219799250968;1.0000270637232356
40.880217;1.1017818050316326;0.4166475594581975;0.37819557901491047;-0.404960581132862;-0.3675535550354291;1.0929321120940199;0.9999707092740444;9.999904042923745;0.41679348173173303;-0.43522802252535336;-0.4352280072236881;0.3813390888190499;0.3642988113466374;0.5273242269431084;1.0000274726954903
40.890217;1.1017821554713119;0.4166479076748842;0.3781962698402641;-0.4049630272171242;-0.36755577491055513;1.0929319487602893;0.9999723327983334;9.999924505308126;0.4167932592262045;-0.43522802286131196;-0.4352280075157413;0.3813393616132259;0.3643014612040188;0.5273264365417262;1.0000279190011916
40.900217;1.1017824529914355;0.41664826930282095;0.37819694054531267;-0.40496547327335014;-0.3675579947584277;1.0929317921948878;0.999974057759628;9.999945102521577;0.41679301513564615;-0.4352280231984335;-0.4352280077867955;0.38133964652515817;0.36430313012707444;0.527327951880909;1.0000283995054065
40.910217;1.1017826922907634;0.41664864468285956;0.3781975894585017;-0.4049679193027122;-0.3675602145778934;1.0929306403728927;0.9999758846392988;9.99996578973809;0.41679275110104075;-0.43522802353555967;-0.4352280080365704;0.38133994343629113;0.3643048197982118;0.5273294659065927;1.000028911369263
40.920217;1.1017818680476326;0.41664867176775855;0.378198230084394;-0.40496998160842257;-0.36756241940578827;1.0929304925345469;0.9999778125191806;9.999986520822668;0.4167924685164533;-0.43522802387164;-0.4352280082650489;0.3813402523272255;0.3643065320154047;0.5273309811728567;1.0000294520641735
40.930217;1.101781971957158;0.416649073798726;0.37819883316276287;-0.4049724275847556;-0.3675646391650896;1.0929303485265858;0.9999798394202539;10.000007240506882;0.4167921681357122;-0.4352280242057357;-0.4352280084725234;0.3813405733418741;0.3643092685365258;0.5273331907566946;1.0000300193147436
40.940217;1.1017819993849836;0.4166494886348139;0.37819941380462674;-0.4049748735372316;-0.3675668588931796;1.0929292080480624;0.9999819627303205;10.000027889191653;0.41679185036002003;-0.43522802453693304;-0.4352280086594576;0.3813409067070461;0.36431103104101603;0.5273347145972106;1.0000306116379505
40.950217;1.1017819461492708;0.41664991606177826;0.37819997285246254;-0.4049773194669829;-0.3675690785902017;1.0929290705994272;0.9999841793160006;10.000048412671982;0.4167915157812988;-0.4352280248642568;-0.4352280088264596;0.3813412525864634;0.36431282111821195;0.527336244243536;1.0000312284482156
40.960217;1.101780810510549;0.41664999401736386;0.3782005254217774;-0.40497938166829617;-0.36757128329512817;1.0929289356241285;0.9999864855767128;10.000068764717193;0.4167911653134852;-0.435228025186787;-0.43522800897438974;0.3813416110435674;0.3643156400501392;0.5273384709454866;1.000031869488648
40.970217;1.101780589108539;0.41665044577649335;0.3782010425510837;-0.40498182755293527;-0.36757350293368024;1.0929278021384952;0.9999888776799297;10.000088904876668;0.4167908000587022;-0.4352280255038347;-0.4352280091043278;0.3813429820032413;0.36431748851480084;0.5273407367736805;1.0000325345101522
40.980217;1.1017802821279676;0.41665090902999613;0.3782015386191445;-0.4049842734167908;-0.3675757225455912;1.0929276687871066;0.9999913512311726;10.00010880040883;0.4167904212390627;-0.43522802581497705;-0.43522800921745686;0.3813433650709095;0.3643193664531038;0.5273422872704191;1.0000332231169557
40.990217;1.1017788899332825;0.4166510748393701;0.37820207635952346;-0.4049875585721204;-0.3675790372255417;1.0929275341726978;0.9999939003297731;10.00012843177295;0.4167900300453365;-0.4352280261201434;-0.4352280093148991;0.38134375952179694;0.3643222732617843;0.5273445370105716;1.0000339339730009
41.000217;1.1017784105249295;0.41665155987125735;0.3782025295499786;-0.4049900043921187;-0.36758125678878145;1.092926396741377;0.9999965172214798;10.000147790465528;0.4167896273141107;-0.43522802641974634;-0.4352280093974675;0.38134416449343345;0.36432420820034006;0.5273461047340838;1.0000346636907
41.010217;1.1017778460925776;0.4166520556510752;0.37820296072747317;-0.40499245019122243;-0.36758347632957067;1.0929262549864265;0.999999192890944;10.000166866628115;0.4167892135114518;-0.4352280267146129;-0.435228009465586;0.3813445790829075;0.3643271707005879;0.5273483722577162;1.0000354065798875
41.020217;1.1017762003659417;0.41665220029362093;0.3782033837395753;-0.404994512248756;-0.36758568088704463;1.0929251076625055;1.0000019179936277;10.000185640769782;0.4167887891158962;-0.4352280270056225;-0.4352280095195757;0.38134500235725327;0.3643291604268415;0.5273499586414809;1.0000361551394334
41.030217;1.1017754751642514;0.416652770347841;0.37820381696441036;-0.4049981810300284;-0.36758901044199166;1.0929249532980525;1.0000046835266119;10.000204089176659;0.4167883548800685;-0.4352280272931216;-0.4352280095601688;0.38134543329212256;0.36433217719197736;0.5273522468329039;1.000036900414905
41.040217;1.1017746756148532;0.4166532964906537;0.37820417694479425;-0.405000626768254;-0.36759122992320076;1.0929247899517087;1.0000074810411248;10.000222194790304;0.4167879119237161;-0.4352280275765025;-0.4352280095887911;0.3813458706003178;0.364334220916836;0.5273538566029462;1.00003763234347
41.050217;1.101773806139122;0.41665383133500444;0.37820451090118506;-0.4050030724887263;-0.36759344938645516;1.0929236156628273;1.0000103027497262;10.000239950910384;0.4167874617994122;-0.4352280278544595;-0.4352280096072318;0.38134731270070654;0.3643372915860095;0.5273568936872213;1.0000383405053288
41.060217;1.1017718721782679;0.4166540657487738;0.37820488034927097;-0.4050063574842925;-0.3675967639248714;1.092923428817752;1.00001314144464;10.000257356131184;0.41678700635087235;-0.43522802812575107;-0.4352280096170378;0.38134775793585374;0.3643403890446132;0.5273592222297585;1.0000390153791059
41.070217;1.1017708767182761;0.41665461574011226;0.3782051573146688;-0.40500880316882926;-0.36759898335258784;1.092923228186401;1.0000159898257277;10.000274410147473;0.4167865475162048;-0.4352280283896663;-0.4352280096191663;0.3813482047632562;0.3643425128005258;0.5273608756369303;1.0000396496557955
41.080217;1.1017698265648361;0.41665517152896103;0.37820540211784537;-0.4050112488376333;-0.367601202762787;1.0929220130612562;1.0000188397749068;10.000291113335312;0.4167860874026938;-0.43522802864594734;-0.4352280096138974;0.3813486517345776;0.36434566195965107;0.5273632368185424;1.0000402384230618
41.090217;1.101767773449559;0.41665580671203767;0.378206008036468;-0.40501417195329636;-0.3676041743039207;1.0929217836099594;1.0000216822761496;10.0003074632375;0.41678562848897366;-0.4352280288946755;-0.4352280096009672;0.381349097351508;0.36434783513125046;0.5273649250290189;1.000040777877853
41.100217;1.101766637254109;0.4166563687829139;0.37820617941495943;-0.40501661759324803;-0.36760639367981846;1.0929205412318173;1.0000245077707324;10.000323450971472;0.4167851736098519;-0.43522802913637704;-0.4352280095799333;0.38134953997023624;0.36435103043966155;0.5273673221336349;1.0000412638651912
41.110217;1.1017654732334807;0.4166569844498776;0.37820635825347804;-0.40502028624473924;-0.367609723094101;1.0929202883388724;1.000027306818118;10.000339061954046;0.4167847255910074;-0.43522802937208893;-0.43522800955049057;0.38134997777265284;0.3643542458462668;0.5273697370213513;1.000041691512243
41.120217;1.1017632936210302;0.4166571835684589;0.3782064599811622;-0.405022348116709;-0.36761192747430926;1.0929200273635162;1.0000300708694891;10.000354274595658;0.4167842867623914;-0.43522802960315454;-0.4352280095125929;0.38135040884924654;0.36435747943968017;0.5273721693048028;1.0000420556030525
41.130217;1.1017621065505416;0.4166577952317053;0.37820655067684655;-0.40502601674640426;-0.3676152568561225;1.092918760231831;1.0000327923784849;10.000369058517183;0.416783858719931;-0.4352280298307719;-0.4352280094664112;0.38135183148612284;0.36435972936873995;0.5273746510668452;1.000042350520611
41.140217;1.101760920859837;0.4166583499373978;0.37820654684524396;-0.4050284623462462;-0.36761747616714285;1.0929184890150583;1.000035464749454;10.000383379530136;0.41678344239645426;-0.4352280300554846;-0.4352280094121732;0.38135224428290176;0.36436299373138703;0.5273771187284462;1.0000425701074784
41.150217;1.1017587438525072;0.4166585920995574;0.3782065592023853;-0.4050317472019377;-0.3676207905554823;1.0929172167025336;1.0000380830593356;10.000397206685072;0.4167830384012761;-0.43522803027700924;-0.4352280093501957;0.38135264592266493;0.36436627076719885;0.5273796063226163;1.0000427086620556
41.160217;1.1017575794329524;0.4166591387645282;0.37820646191228147;-0.405034192782754;-0.36762300983706137;1.0929169472596503;1.000040644254854;10.000410514824068;0.41678264746226995;-0.4352280304946711;-0.43522800928118094;0.3813530351984486;0.3643695591160252;0.5273821162627513;1.000042762281283
41.170217;1.1017564341565778;0.4166585123693207;0.37820525759223816;-0.4050379147361994;-0.36762638759195504;1.092916685123584;1.0000431458033074;10.000423286309463;0.4167822704600085;-0.43522803070800736;-0.43522800920632154;0.3813534114871977;0.364371857903056;0.5273839597110285;1.0000427290444578
41.180217;1.101754314203258;0.41665869096267427;0.3782050861853925;-0.4050399765391117;-0.3676285918859334;1.0929154343940075;1.0000455844082692;10.000435512728023;0.41678190807505183;-0.4352280309169328;-0.4352280091271003;0.3813537750474098;0.36437516673357373;0.5273865195502109;1.000042608472305
41.190217;1.1017532220113873;0.41665928199294006;0.37820490786235966;-0.40504364511852003;-0.3676319211871708;1.0929151980611416;1.000047956033475;10.00044719470142;0.4167815606349593;-0.43522803112164143;-0.4352280090451403;0.38135412674116964;0.3643784855487231;0.5273891056645643;1.0000424010879365
41.200217;1.1017521612541425;0.4166598698590342;0.378204691243049;-0.4050473136945877;-0.36763525047945017;1.0929139777613197;1.0000502567184708;10.000458346223965;0.41678122833404746;-0.43522803132257876;-0.43522800896215214;0.3813554674584077;0.36438181436126504;0.5273924416158371;1.0000421081809774
41.210217;1.101750133620655;0.41666003864295637;0.3782044050321784;-0.4050493754758019;-0.3676374547467826;1.0929137742214707;1.0000524836286024;10.00046899882556;0.4167809115110778;-0.4352280315204205;-0.43522800887978064;0.3813557976840301;0.36438515320378284;0.5273950818611013;1.0000417319354884
41.220217;1.1017491363062692;0.41666061777784885;0.3782041195728439;-0.40505304404337966;-0.36764078402661204;1.0929135876224556;1.000054635901061;10.000479195862018;0.41678061052482546;-0.4352280317160999;-0.43522800879948925;0.38135611728895835;0.36438850226556;0.5273977500501017;1.0000412756477
41.230217;1.1017481684899981;0.4166611376620715;0.3782037549883825;-0.4050554895904739;-0.3676430032479149;1.0929124170478453;1.0000567145919617;10.000488987702948;0.4167803254371021;-0.4352280319108273;-0.43522800872269324;0.3813564255395403;0.3643918618093836;0.5274004473834959;1.000040743769907
41.240217;1.1017462295262572;0.4166613420678172;0.3782034251108097;-0.4050587743703688;-0.36764631755963584;1.0929122600365975;1.0000587218621353;10.000498432129728;0.41678005628311343;-0.4352280321059596;-0.43522800865096606;0.3813567214107783;0.3643952318530289;0.5274031754086718;1.0000401420767528
41.250217;1.101745317054314;0.41666189989342817;0.37820305484592626;-0.4050624429268066;-0.3676496468333179;1.0929111135604188;1.0000606606204354;10.000507586664074;0.41677980368159845;-0.4352280323029438;-0.4352280085860662;0.3813570040438817;0.3643986119156621;0.5274059358126738;1.0000394774460555
41.260217;1.1017434337217675;0.4166620856401266;0.37820267551802583;-0.4050657276929481;-0.36765296114476;1.0929109755655342;1.0000625347538583;10.000516495205604;0.4167795688475053;-0.43522803250333253;-0.43522800852979915;0.3813572730312774;0.3644020010469049;0.5274087306199673;1.0000387567586322
41.270217;1.1017425789276998;0.41666256751270064;0.37820221146373745;-0.4050681732291229;-0.3676551803658124;1.0929098455960986;1.0000643489958172;10.000525185183053;0.416779353026572;-0.43522803270854676;-0.43522800848394455;0.3813585283341306;0.36440539820154105;0.5274122851429335;1.000037986069527
41.280217;1.101741755100273;0.41666308866682306;0.3782017755463795;-0.4050718417828695;-0.36765850964542224;1.092909724540795;1.0000661086107794;10.000533675690043;0.4167791570852289;-0.4352280329195433;-0.43522800845036114;0.38135877005950597;0.3644088026397282;0.5274151554206958;1.0000371706347628
41.290217;1.1017399647726887;0.41666323281374934;0.37820133508872783;-0.40507512654341293;-0.3676618239673684;1.0929096142113315;1.0000678191581407;10.000541980353443;0.41677898146195097;-0.4352280331367609;-0.4352280084310508;0.3813589986348204;0.3644122138207054;0.5274180653274108;1.000036315139296
41.300217;1.1017392073928458;0.416663722925889;0.3782008621619387;-0.4050787951060601;-0.3676651532591139;1.09290851657267;1.0000694859406976;10.000550102722686;0.4167788260513082;-0.4352280333602866;-0.4352280084281317;0.38135921517730187;0.3644156308929308;0.5274210145623061;1.0000354242325304
41.310217;1.1017384845412264;0.41666414335281765;0.3782003240970879;-0.4050812406651852;-0.36766737250475473;1.0929084327729752;1.0000711132641404;10.000558039446732;0.41677868991676487;-0.4352280335899979;-0.4352280084438171;0.3813594212249147;0.36441905244545986;0.5274240021545801;1.000034503107091
41.320217;1.1017367964257025;0.4166642389330549;0.3781998335172462;-0.4050845254459138;-0.36767068685335796;1.0929073630684356;1.0000727038282375;10.000565788242561;0.41677857129015394;-0.4352280338255677;-0.435228008480174;0.3813596179356808;0.36442247673630784;0.5274270271096273;1.0000335572796828
41.330217;1.1017361382511335;0.41666468049288885;0.378199313932855;-0.4050881940461609;-0.3676740161768332;1.0929073073511986;1.0000742589749663;10.000573346818719;0.41677846796490664;-0.4352280340664415;-0.43522800853871296;0.3813608055999339;0.3644259021047903;0.5274308115649888;1.0000325917711361
41.340217;1.101734507169465;0.41666474521754543;0.3781987952971908;-0.40509147885136504;-0.36767733055050417;1.0929062650128278;1.0000757800017104;10.000580710243304;0.4167783776211685;-0.4352280343119087;-0.43522800862022504;0.3813609837245008;0.3644293271866964;0.5274339087339932;1.0000316100625488
41.350217;1.1017338962668086;0.41666515745167876;0.37819824949830283;-0.4050951474869928;-0.36768065990116483;1.0929062344243663;1.0000772688699695;10.000587877199983;0.4167782979803994;-0.43522803456116244;-0.4352280087248426;0.3813611515303816;0.36443275078334597;0.5274370403049332;1.0000306131707855
41.360217;1.1017333028354344;0.4166655559061148;0.3781976925380208;-0.40509881614510196;-0.36768398926720725;1.092905213391574;1.0000787275505922;10.000594857468453;0.4167782270277452;-0.43522803481325484;-0.43522800885212337;0.38136130856908906;0.3644371716949951;0.5274408952765045;1.0000295996426363
41.370217;1.1017317265979791;0.41666552596101286;0.3781970927131352;-0.4051008779929018;-0.36768619363219024;1.092905200316099;1.0000801570579634;10.000601671308036;0.41677816311360205;-0.4352280350669887;-0.43522800900115416;0.38136145498789953;0.36444058875050855;0.5274440893778847;1.0000285666829272
41.380217;1.1017311668240897;0.41666589881209715;0.3781965207265357;-0.4051045466970133;-0.3676895230339783;1.0929041942270663;1.0000815566537014;10.000608342789999;0.41677810486379;-0.4352280353209152;-0.43522800917056714;0.3813615913496371;0.3644440008770202;0.5274473106282791;1.0000275115077213
41.390217;1.1017306265049023;0.4166662606109865;0.378195946184535;-0.4051082154268152;-0.36769285245655103;1.0929041938763722;1.0000829236149558;10.000614894396305;0.41677805112686406;-0.4352280355736041;-0.43522800935845857;0.38136171842666466;0.3644474071671068;0.5274505555111076;1.0000264318886078
41.400217;1.1017291515977559;0.4166666353085597;0.37819572077013874;-0.4051111385289816;-0.36769582398742323;1.092904197443158;1.0000842541641708;10.00062134653567;0.4167780008160289;-0.43522803582389463;-0.4352280095623908;0.38136283726554765;0.3644508070317272;0.5274545425113403;1.0000253260571603
41.410217;1.1017286537360054;0.4166669811976185;0.37819515210218196;-0.40511480730658705;-0.36769915345623616;1.0929032027052197;1.0000855445983143;10.000627722879775;0.4167779527879898;-0.43522803607083116;-0.435228009779578;0.38136294921886826;0.3644552002318176;0.5274585115517487;1.0000241926978244
41.420217;1.101727179138074;0.4166669606427215;0.37819460579710756;-0.4051180922705403;-0.367702467986885;1.0929032073315859;1.0000867914976894;10.000634058412984;0.4167779062099267;-0.43522803631359896;-0.4352280100072497;0.381363055692872;0.36445858668073455;0.5274617986177882;1.0000230310344969
41.430217;1.1017267273322027;0.416667298897149;0.3781940554380114;-0.4051217610952871;-0.36770579750712673;1.0929022093794587;1.0000879916968222;10.000640396726203;0.416777860912432;-0.4352280365515795;-0.435228010242938;0.3813631579011614;0.36446196628763944;0.5274650897939216;1.0000218411304442
41.440217;1.1017263014161647;0.4166676349296105;0.37819351823749914;-0.4051254299453909;-0.3677091270544075;1.0929022076484873;1.0000891425084955;10.000646774143382;0.41677781712209827;-0.43522803678424554;-0.43522801048442744;0.3813632567269829;0.3644653388816252;0.527468380227089;1.000020624360969
41.450217;1.101724904383261;0.4166676068711317;0.37819301190022414;-0.40512871497214736;-0.36771244166576145;1.092901201603967;1.0000902417699364;10.000653212044991;0.4167777751948747;-0.4352280370109035;-0.4352280107295628;0.38136335258485554;0.3644697040754319;0.5274723558247378;1.0000193828617001
41.460217;1.1017245356076004;0.41666793778794065;0.37819251104018553;-0.40513238387033235;-0.3677157712681908;1.0929011905786288;1.0000912876756047;10.00065972547929;0.4167777357786102;-0.43522803723047204;-0.4352280109762072;0.3813644454612603;0.364473061134038;0.5274763528274674;1.0000181178368983
41.470217;1.1017231969089005;0.4166679033579195;0.37819204871481354;-0.4051356689393171;-0.3677190859351929;1.0929001728939334;1.0000922785492488;10.0006663341083;0.41677769993209496;-0.4352280374415168;-0.4352280112223906;0.3813645351651901;0.36447640892814637;0.5274796120210933;1.000016828637185
41.480217;1.1017228840800086;0.41666822681992943;0.37819159978195394;-0.4051393378873408;-0.36772241559373087;1.0929001460147145;1.0000932126740094;10.000673070255466;0.41677766911895486;-0.4352280376425995;-0.43522801146650997;0.38136462138144955;0.36448074586946994;0.5274835434446469;1.00001551354679
41.490217;1.101722593806309;0.41666854651907625;0.3781911826030034;-0.4051430068624535;-0.36772574528020646;1.0928991074381964;1.0000940881865092;10.000679980327092;0.4167776451326787;-0.43522803783249653;-0.435228011707375;0.3813647034079811;0.36448406965385394;0.5274867616096338;1.0000141708754737
41.500217;1.1017213221647832;0.4166685011785384;0.3781908151723091;-0.4051462919990077;-0.367729060030537;1.0928990555159932;1.00009490296326;10.000687112854399;0.41677762962238313;-0.43522803801004634;-0.4352280119439656;0.3813647800444962;0.3644873771431864;0.5274899537920572;1.00001279934076
41.510217;1.1017210627596823;0.4166688146802867;0.37819047117013194;-0.4051499610240856;-0.36773238977072636;1.0928979895260602;1.0000956545554271;10.000694506135675;0.416777623466734;-0.43522803817408545;-0.4352280121751426;0.38136484984989716;0.36449166489662677;0.5274938074310556;1.000011398367735
41.520217;1.1017198138421813;0.41666876291459687;0.3781901816833707;-0.4051532462019354;-0.36773570457301663;1.0928979089282542;1.0000963399781457;10.00070218800974;0.41677762671581553;-0.4352280383237519;-0.43522801239965087;0.3813659113746684;0.3644949298787521;0.5274976604991837;1.0000099683952286
41.530217;1.1017195707202583;0.4166690684468243;0.37818991894311277;-0.4051569152719777;-0.36773903436386035;1.0928968126575527;1.0000969552862808;10.000710178402118;0.4167776391150561;-0.43522803845875524;-0.4352280126162591;0.38136596312195464;0.36449816956230696;0.5275007554975689;1.0000085108614585
41.540217;1.1017193317966714;0.4166693679472727;0.37818969848765926;-0.4051605843633188;-0.3677423641793357;1.0928966985524053;1.0000974956938964;10.000718488462432;0.4167776606021034;-0.4352280385792474;-0.43522801282382567;0.38136600363297335;0.3645023816818014;0.5275045038528052;1.0000070277855304
41.550217;1.1017180949792869;0.416669297831408;0.3781895357616144;-0.405163869591302;-0.3677456790552956;1.0928955630139532;1.0000979570118;10.000727122687188;0.41677769147877314;-0.4352280386855361;-0.43522801302133746;0.3813660318965399;0.3645055643057954;0.5275075213720264;1.0000055207979712
41.560217;1.1017178548660846;0.4166684101867511;0.3781883408395289;-0.4051688150786547;-0.3677501674061029;1.092895401630546;1.0000983376032277;10.000736086168713;0.41677773243434474;-0.4352280387779147;-0.4352280132078978;0.3813660475022559;0.36450971623666256;0.5275111877562982;1.0000039905673677
41.570217;1.1017166100931033;0.41666831854287073;0.3781882666612087;-0.40517210032471446;-0.3677534823278124;1.0928942102782813;1.0000986388442663;10.000745390434856;0.4167777843687805;-0.4352280388565373;-0.43522801338261136;0.3813660502278907;0.364512837248744;0.5275141190604244;1.000002437309896
41.580217;1.1017163558092264;0.4166685746940536;0.378188222742206;-0.4051757694679931;-0.3677568122347505;1.092893985862802;1.0000988637047457;10.00075505478525;0.4167778478764526;-0.43522803892133866;-0.4352280135445009;0.38136703961855345;0.3645169277854811;0.5275184186350286;1.0000008613611535
41.590217;1.1017150903696609;0.4166684530090347;0.3781882380149144;-0.4051790547228041;-0.3677601271988066;1.0928927267303385;1.0000990149968572;10.000765106484392;0.41677792285002735;-0.4352280389720996;-0.435228013692657;0.3813670149515399;0.3645199883780527;0.5275212577609883;0.9999992631144312
41.600217;1.1017148074158456;0.41666867549906583;0.3781882830557591;-0.40518272387676535;-0.36776345714593606;1.0928924327795848;1.0000990940679102;10.000775577043182;0.41677800862893255;-0.4352280390085881;-0.4352280138265673;0.3813669752293525;0.364524019426736;0.5275247403251428;0.999997642739777
41.610217;1.1017145036842575;0.41666887908040146;0.3781883721003121;-0.4051863930340786;-0.3677667871114576;1.092891105224449;1.000099100168832;10.000786491114544;0.416778104488523;-0.4352280390306026;-0.4352280139463699;0.3813669190243201;0.3645270214223032;0.5275274834508911;0.9999960001109366
41.620217;1.101713176944609;0.41666870108561166;0.3781885193096291;-0.40518967828571134;-0.3677701021309276;1.0928907457729788;1.0000990309003035;10.000797859817318;0.4167782099543693;-0.43522803903793683;-0.43522801405292993;0.38136684456521736;0.3645309951873726;0.5275308684222078;0.9999943351204968
41.630217;1.1017128226186719;0.41666891820345636;0.3781887435320053;-0.40519457043942747;-0.36777454218602873;1.0928893555080115;1.000098883177688;10.000809689469033;0.41677832459207614;-0.43522803903037743;-0.4352280141477668;0.38136675003446435;0.36453394193859756;0.5275335128941586;0.9999926486642732
41.640217;1.1017114402950072;0.41666870035440595;0.37818897637713406;-0.4051978556751558;-0.3677778572390859;1.0928889346875303;1.0000986539906782;10.000821996408588;0.416778447660525;-0.43522803900761636;-0.4352280142328192;0.38136763359630943;0.3645378631603518;0.5275375213158161;0.9999909436664153
41.650217;1.101711026662765;0.41666882539339656;0.37818923608402893;-0.40520152481597327;-0.36778118727227427;1.0928874836238958;1.0000983410764368;10.000834812780784;0.4167785782492021;-0.43522803896906603;-0.435228014310136;0.38136749323598634;0.3645407603969735;0.527540065151022;0.9999892245302685
41.660217;1.1017095830397028;0.4166685710384616;0.3781895500931945;-0.4052048100270456;-0.3677845023583009;1.0928870034621394;1.000097943535375;10.000848177604714;0.41677871559965285;-0.43522803891380746;-0.43522801438171366;0.3813673267614819;0.364544635341335;0.5275432480033012;0.9999874953195094
41.670217;1.1017091510180919;0.4166690998970933;0.37819026945607703;-0.40520934032257977;-0.36778859952197895;1.0928854961229124;1.000097461856065;10.000862122476798;0.416778858989039;-0.43522803884069267;-0.4352280144494072;0.3813671318699602;0.3645474901738484;0.5275456867033845;0.9999857586068439
41.680217;1.1017086445009243;0.41666917735994047;0.37819064327631363;-0.4052130094273094;-0.3677919296049224;1.0928849638134241;1.0000968972686035;10.000876669464054;0.4167790074952081;-0.4352280387484663;-0.4352280145147065;0.3813669062315621;0.3645513276282253;0.5275487624191579;0.9999840154450149
41.690217;1.1017071075747296;0.41666888073305264;0.3781910666401385;-0.40521629458551506;-0.36779524473999353;1.0928834086882202;1.0000962511256817;10.000891840576896;0.4167791600714294;-0.43522803863579107;-0.4352280145786071;0.381367647752825;0.3645551507908087;0.5275525062673442;0.9999822662576139
41.700217;1.101706536671776;0.41666893577477443;0.37819150917752836;-0.40521996365767304;-0.3677985748544735;1.0928828324882265;1.0000955248179553;10.00090766193767;0.4167793155483125;-0.4352280385011775;-0.4352280146418095;0.38136735488230655;0.3645579629877131;0.5275547808980597;0.9999805126721271
41.710217;1.1017049314805611;0.41666867484425635;0.37819204738422163;-0.4052244717716307;-0.3678030000741727;1.0928812364019005;1.0000947198248769;10.000924156959844;0.4167794724591698;-0.43522803834307716;-0.43522801470503164;0.38136702669493644;0.3645617678470776;0.5275576913401316;0.9999787589256054
41.720217;1.1017042884888817;0.41666871794603993;0.37819255454171163;-0.4052281408114162;-0.36780633021652687;1.0928806218307312;1.0000938374374562;10.00094133379305;0.4167796291294522;-0.4352280381601962;-0.4352280147691931;0.381366662788213;0.3645645694106261;0.5275598572666257;0.9999770114350021
41.730217;1.1017026088686273;0.4166683979318945;0.3781931077874198;-0.40523142589125366;-0.3678096454075721;1.0928789911785313;1.0000928787568768;10.000959174156845;0.41677978403883137;-0.4352280379516223;-0.4352280148354473;0.38136626320523026;0.36456837202062664;0.5275626638477926;0.9999752771248416
41.740217;1.1017018904348956;0.41666844111296764;0.3781936779358943;-0.4052350949019392;-0.36781297557496173;1.092878347227394;1.000091845076731;10.00097763295926;0.4167799360665235;-0.43522803771665003;-0.43522801490512764;0.3813658283913125;0.36457217979204615;0.5275654239605251;0.999973561941085
41.750217;1.1017011340924185;0.4166685410162625;0.37819432798937636;-0.40523998689555085;-0.3678174158086526;1.0928766914205694;1.000090737686363;10.000996649608952;0.41678008443884457;-0.4352280374546678;-0.4352280149796767;0.38136635910791683;0.3645749960392395;0.5275681736216612;0.9999718706475703
41.760217;1.1016993407275115;0.416668230577495;0.37819497534308555;-0.40524327192672754;-0.36782073103342716;1.0928750225733888;1.0000895574755257;10.001016160297644;0.4167802286756376;-0.43522803716525627;-0.43522801506055464;0.3813658563220529;0.36457882327573;0.52757085371185;0.9999702076145578
41.770217;1.1016985074568528;0.41666828801682726;0.3781956384259153;-0.40524694090343855;-0.3678240612313436;1.0928743367892035;1.000088305319165;10.001036103102155;0.416780368848276;-0.435228036848271;-0.4352280151491014;0.38136532103942217;0.3645826636267811;0.5275735008617527;0.9999685772393366
41.780217;1.1016966339488043;0.4166680441635153;0.3781963932970239;-0.4052514489001328;-0.36782848652751055;1.0928726282473424;1.0000869826097916;10.001056413484166;0.41678050577922005;-0.43522803650375436;-0.4352280152464285;0.3813647541508282;0.3645855190231176;0.5275754292597428;0.9999669843369619
41.790217;1.101695715718061;0.4166681171715271;0.3781971121892131;-0.4052551178590665;-0.3678318167392032;1.0928718905918449;1.0000855912223758;10.001077012334012;0.41678064073276144;-0.43522803613178007;-0.4352280153533969;0.3813641563748997;0.36458939112274513;0.527578026254691;0.9999654353756553
41.800217;1.1016937520393006;0.41666783843089367;0.37819787073894995;-0.40525840284041736;-0.3678351319919209;1.0928701184387777;1.0000841332857224;10.001097801762153;0.4167807749367392;-0.4352280357323783;-0.43522801547074036;0.3813645282784584;0.3645932811839142;0.5275813283067653;0.9999639391699651
41.810217;1.1016927375778733;0.41666798725616655;0.3781986863723688;-0.4052632947777782;-0.3678395722683641;1.0928693082615424;1.0000826108008884;10.00111867850474;0.4167809095642289;-0.4352280353055417;-0.43522801559929103;0.3813638705357779;0.3645961899536679;0.5275832025957015;0.9999625056254922
41.820217;1.1016906698705442;0.41666773627766635;0.3781994895355717;-0.40526657974146935;-0.36784288752908223;1.0928674586182525;1.0000810251784056;10.001139547549364;0.41678104611765276;-0.4352280348511943;-0.4352280157399422;0.3813631843705412;0.36460011775726714;0.527585757189249;0.9999611435769009
41.830217;1.101689542012689;0.4166678660528617;0.37820029771253705;-0.4052702486807479;-0.36784621775648546;1.0928665696577518;1.0000793775770138;10.001160320760567;0.41678118648268586;-0.4352280343691191;-0.43522801589322885;0.3813624717255656;0.3646040649084339;0.5275883037182956;0.9999598595533484
41.840217;1.1016883490456688;0.4166680719965478;0.3782011717946973;-0.4052751406104425;-0.36785065803978123;1.092864642300748;1.0000776699001153;10.001180909923184;0.41678133249758853;-0.4352280338590649;-0.43522801605900613;0.38136173517132704;0.3646070321404819;0.5275901535920364;0.9999586579639118
41.850217;1.1016860858194877;0.41666788927237364;0.3782020272721338;-0.4052784255608932;-0.36785397330306197;1.0928636782198444;1.0000759053824635;10.001201224997375;0.41678148567636913;-0.4352280333210895;-0.43522801623658053;0.38136197787067894;0.36461102064348;0.5275934142337657;0.9999575416465304
41.860217;1.1016847463650712;0.41666815127502843;0.37820292982481846;-0.40528331749110835;-0.36785841358346316;1.0928616801259161;1.0000740885957387;10.001221174898049;0.4167816472534979;-0.43522803275580335;-0.4352280164250567;0.38136120337997603;0.36461503170905396;0.5275959516481274;0.9999565117714212
41.870217;1.1016823319230207;0.41666802989987006;0.3782038097688144;-0.4052866024375928;-0.36786172884145724;1.0928606513498818;1.0000722253300358;10.001240665852373;0.41678181832563;-0.43522803216424494;-0.435228016623497;0.381360415025802;0.36461906639125213;0.5275984912708608;0.9999555680160724
41.880217;1.1016808426654274;0.4166683038357033;0.37820468462889734;-0.40529027138453716;-0.36786505906061623;1.092858595224343;1.0000703227468601;10.001259601024195;0.4167820000221894;-0.4352280315475516;-0.4352280168307875;0.3813596152720706;0.3646221254632545;0.5276003441824874;0.9999547096539486
41.890217;1.1016782837450239;0.41666830408498523;0.3782056301779465;-0.40529477931831287;-0.36786948436705974;1.0928565144775786;1.000068389339137;10.001277887633167;0.4167821934486142;-0.435228030906797;-0.4352280170454966;0.38135880577182696;0.3646262095157663;0.5276028937843166;0.999953935952375
41.900217;1.1016766568976446;0.4166686485410863;0.37820651871622163;-0.40529844827391903;-0.3678728145795751;1.092855410829078;1.000066434088526;10.001295444818444;0.4167823993441766;-0.43522803024312645;-0.43522801726601035;0.3813579880672096;0.364630318900993;0.5276054495896103;0.999953245515967
41.910217;1.1016740122919604;0.4166691049965327;0.37820780831737516;-0.4053025943881162;-0.3678768969135684;1.0928532858063706;1.000064465623094;10.001312202172004;0.4167826178480048;-0.43522802955786277;-0.43522801749068435;0.38135816404575384;0.3646344536048778;0.5276087351333021;0.9999526360048874
41.920217;1.1016722678415438;0.41666829988775256;0.3782075945125996;-0.4053063167161562;-0.3678802755535552;1.0928521422948847;1.0000624920940664;10.001328096802489;0.41678284858726417;-0.43522802885239165;-0.43522801771774966;0.3813573357852811;0.3646376133137756;0.5276106153436665;0.9999521046008428
41.930217;1.1016694786530257;0.4166684469204244;0.37820855582123514;-0.4053108246498263;-0.3678847008435783;1.092849984967481;1.0000605213227278;10.001343077982236;0.41678309080782583;-0.43522802812817385;-0.43522801794535315;0.38135650533465487;0.3646417976296128;0.5276131973841336;0.9999516488379944
41.940217;1.10166765367491;0.416668940753245;0.3782094551947801;-0.4053144936219561;-0.3678880310393534;1.0928488191873336;1.0000585605409043;10.001357111269401;0.41678334320409577;-0.4352280273869639;-0.4352280181719348;0.38135567468693576;0.3646460062375641;0.5276157924171346;0.9999512672585088
41.950217;1.101665804589021;0.4166694736028176;0.3782103549740064;-0.4053181625984609;-0.36789136123092564;1.0928466497981728;1.0000566156592825;10.001370178544484;0.4167836038010078;-0.4352280266307812;-0.43522801839647274;0.3813548457827263;0.36465023885057224;0.5276184022623727;0.999950959642292
41.960217;1.1016629432276692;0.41666973784255035;0.3782113178452879;-0.40532267052947085;-0.36789578650791177;1.0928454809547967;1.0000546910182795;10.001382280303428;0.4167838702997365;-0.43522802586160686;-0.4352280186183447;0.38135502062419124;0.36465449498063246;0.5276217509459713;0.9999507269245583
41.970217;1.1016610792573986;0.4166703516292255;0.3782122176857271;-0.4053263395084304;-0.36789911668956027;1.0928433165297147;1.0000527900340779;10.001393433239693;0.4167841405011399;-0.43522802508135217;-0.43522801883706835;0.38135420153872834;0.3646577737775349;0.5276237025290816;0.999950570332969
41.980217;1.1016582262519452;0.4166706993676632;0.3782131804903339;-0.4053308474311162;-0.3679035419552789;1.0928421597909759;1.000050915463681;10.00140365629345;0.41678441248277104;-0.4352280242922054;-0.43522801905215935;0.38135339126189105;0.3646620740117749;0.5276263620702608;0.9999504902228183
41.990217;1.1016563932805379;0.41667139864947655;0.3782140803491868;-0.405334516409014;-0.367906872124618;1.0928400126329503;1.0000490688020918;10.001412957684394;0.4167846846381092;-0.4352280234968613;-0.4352280192632301;0.38135259264908244;0.36466639428235176;0.5276290381321527;0.9999504859111334
42.000217;1.1016535921972133;0.4166718323806067;0.3782150429995518;-0.4053390243205023;-0.3679112973772749;1.092837876128068;1.0000472502501878;10.001421332689675;0.41678495556285233;-0.43522802269834093;-0.4352280194701882;0.381351808319407;0.36467073334419614;0.5276317300781248;0.9999505560631712
42.010217;1.1016518299511269;0.4166726168930017;0.37821594158791455;-0.40534269329530714;-0.36791462753337195;1.0928367516130628;1.0000454594684385;10.001428768967118;0.41678522372739013;-0.4352280218995745;-0.4352280196731699;0.38135204056280614;0.36467509011984345;0.527635159518373;0.9999506987754213
42.020217;1.1016491163731474;0.4166731346575047;0.3782169007714975;-0.40534720119435813;-0.3679190527731959;1.0928346400578681;1.0000436959104353;10.001435253025921;0.416785487245801;-0.43522802110299064;-0.4352280198722843;0.3813512914569247;0.3646794634738175;0.5276378793345711;0.9999509116074247
42.030217;1.101647457200581;0.4166740018021994;0.3782177931833329;-0.4053508701652448;-0.3679223829175549;1.0928335408083651;1.00004195888472;10.001440772996135;0.4167857441023815;-0.43522802031035773;-0.43522802006749334;0.38135056301268394;0.3646828522635045;0.5276399196050877;0.9999511916626047
42.040217;1.1016448621594013;0.4166746004814602;0.3782187436460726;-0.4053553780511412;-0.36792680814691703;1.0928314517753601;1.0000402476592738;10.00144531885569;0.41678599253976906;-0.43522801952313706;-0.4352280202586336;0.3813498572769562;0.3646872555300859;0.5276426616817407;0.9999515353999436
42.050217;1.1016433369667435;0.41667554685483615;0.3782196252359342;-0.405359047017444;-0.3679301382823948;1.0928303704577695;1.0000385616245218;10.001448880948423;0.4167862311711532;-0.43522801874303096;-0.4352280204454922;0.3813491763432826;0.36469167242780304;0.5276454140378084;0.9999519383156449
42.060217;1.1016408903933532;0.4166762237270502;0.37822056327979847;-0.4053635548895141;-0.36793456350484655;1.0928282944642131;1.0000369012538517;10.001451445649606;0.4167864588271905;-0.43522801797203753;-0.43522802062790633;0.38134952221100815;0.36469610214337933;0.5276488991288804;0.9999523953502386
42.070217;1.101639526499842;0.4166772481501183;0.37822143156690796;-0.405367223850661;-0.3679378936360545;1.0928272213222208;1.0000352690655938;10.001452992613398;0.4167866741824195;-0.4352280172120344;-0.43522802080571504;0.38134889654449067;0.3647005440703822;0.5276516713347084;0.9999529021426387
42.080217;1.1016372517649837;0.4166780033544178;0.378222356226839;-0.40537173170913204;-0.3679423188572412;1.0928251483300737;1.000033668810354;10.001453495703437;0.4167868754548062;-0.43522801646447284;-0.43522802097854685;0.381348300614447;0.36470499794199984;0.5276544535609418;0.9999534556966613
42.090217;1.1016360671171315;0.4166791060274649;0.3782232114581934;-0.40537540066710553;-0.3679456489904146;1.0928230732217858;1.0000321036460622;10.00145292493108;0.41678706072677635;-0.4352280157304727;-0.4352280211457814;0.38134773551338824;0.3647094636727326;0.5276572463648467;0.9999540535334994
42.100217;1.1016349750208587;0.4166803004357886;0.378224108781248;-0.40538029260388114;-0.3679500891814135;1.0928219948552693;1.0000305756198105;10.001451250944442;0.4167872286700731;-0.43522801501114605;-0.43522802130679517;0.3813472022210277;0.3647139410642848;0.5276600501235851;0.9999546924322785
42.110217;1.101632977048537;0.41668111678139735;0.378224965910193;-0.40538357747675785;-0.36795340435581586;1.0928199127014948;1.000029086510565;10.001448452595683;0.4167873788768653;-0.4352280143077547;-0.43522802146128636;0.3813477013491876;0.36471742952198644;0.5276628957152204;0.9999553683896525
42.120217;1.1016320707059246;0.4166823830847296;0.37822585034716266;-0.4053884694185867;-0.36795784455365393;1.0928188257523355;1.0000276382047082;10.00144452238471;0.41678751168446443;-0.4352280136215763;-0.43522802160946816;0.3813472330027728;0.36472192774761336;0.5276657178855939;0.9999560777239463
42.130217;1.1016302552487822;0.4166832652725698;0.37822669331356235;-0.40539175429321633;-0.3679611597347535;1.0928167321711921;1.0000262323459665;10.00143946534616;0.41678762801694696;-0.4352280129537942;-0.43522802175193553;0.38134679688613676;0.36472643371001007;0.5276685450647773;0.9999568177177474
42.140217;1.1016295239726983;0.41668458884040654;0.3782275605580726;-0.40539664624665245;-0.3679655999396172;1.0928156298588636;1.0000248704111712;10.001433294986555;0.41678772934504715;-0.43522801230570013;-0.4352280218893672;0.38134639229819856;0.3647309452454017;0.5276713739902019;0.9999575861041672
42.150217;1.1016279168805945;0.41668590203772055;0.3782287152372441;-0.40539956931037574;-0.3679685721574186;1.0928135173443898;1.0000235545146854;10.001426034616006;0.41678781742337473;-0.435228011679033;-0.43522802202236;0.3813460181314376;0.3647354607180843;0.5276742015867115;0.9999583804628981
42.160217;1.1016273404950734;0.41668726146623897;0.3782295544792564;-0.4054044612811029;-0.3679730123725014;1.0928113945376703;1.0000222881459873;10.001417719672387;0.4167878938365817;-0.43522801107599485;-0.4352280221513028;0.3813456731339106;0.3647399790099926;0.5276770250943403;0.999959198363957
42.170217;1.1016258374699923;0.4166882154971783;0.3782303405672366;-0.40540774617618025;-0.3679763275739622;1.0928102629672718;1.0000210761027082;10.001408393473847;0.4167879596279203;-0.4352280104989482;-0.4352280222763099;0.38134635596561445;0.36474449915985213;0.5276805648343585;0.9999600377074321
42.180217;1.1016254033437356;0.416689589335595;0.3782311373901249;-0.40541263816702394;-0.36798076780338607;1.0928081252341835;1.0000199238397114;10.001398104441954;0.41678801508726826;-0.43522800995023647;-0.43522802239734576;0.38134606487124895;0.36474902022772276;0.5276833730608814;0.9999608965392504
42.190217;1.1016240359387701;0.41669060117136664;0.37823192176056364;-0.405417146047101;-0.3679851930752519;1.092806983928872;1.0000188369428067;10.001386905475135;0.4167880597337654;-0.4352280094320936;-0.4352280225143535;0.3813457975543497;0.36475354137443233;0.5276861695194659;0.9999617724678845
42.200217;1.1016237274866756;0.41669191706483893;0.37823261275244663;-0.4054208150876188;-0.3679885232665022;1.0928048406605033;1.000017820893388;10.00137484837251;0.4167880924921579;-0.4352280089464157;-0.43522802262724564;0.38134555139977044;0.36475806202859995;0.5276889508304167;0.999962662049863
