time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.190217;1.1017357651625024;0.4166995810982062;0.37822120373426227;-0.40541708715173824;-0.36798516709943996;1.0930662697445657;1.0001226833236798;9.999877677727039;0.41680547999798817;-0.4352280289028458;-0.43522801007114786;0.3813558987104652;0.3646997030912661;0.5277325850119283;1.0001816281522256
42.200217;1.101735351363739;0.4166997991183577;0.37822101158769755;-0.4054207562648761;-0.36798849737943057;1.0930627185580588;1.0001223704808544;9.999868478046489;0.41680510143324306;-0.43522802852446735;-0.43522801047124543;0.38135551304107856;0.36470321964010716;0.5277357093553193;1.0001806315713828
42.210217;1.101733916364252;0.41669969698645226;0.37822089257677066;-0.4054252642283233;-0.36799292274623935;1.0930600438648397;1.0001220595946416;9.999859558170138;0.4168047262345006;-0.4352280281361674;-0.4352280108911691;0.3813561254427208;0.36470675646192413;0.5277395463957818;1.0001795954520054
42.220217;1.1017334526829703;0.4166998911338857;0.3782207226631692;-0.4054289333576147;-0.367996253022864;1.0930562466389147;1.0001217488780694;9.999850907537152;0.41680435461557286;-0.43522802773943065;-0.4352280113303923;0.3813557362084486;0.3647093143555564;0.5277419605109687;1.000178520556071
42.230217;1.1017319551200906;0.4166997641160056;0.3782206302234724;-0.40543344132553116;-0.36800067838914746;1.0930533282982327;1.0001214360965314;9.999842514042292;0.41680398683033304;-0.4352280273360004;-0.435228011788063;0.3813553457387472;0.3647128942360917;0.5277450581486954;1.000177407349549
42.240217;1.1017314129741198;0.41669993233026487;0.3782204922121771;-0.4054371104644917;-0.36800400866851124;1.093049291319113;1.0001211189334769;9.999834364378227;0.41680362329729487;-0.4352280269279113;-0.43522801226292784;0.3813549545285629;0.36471649705049;0.527748149887678;1.0001762556849285
42.250217;1.1017298185986892;0.41669977846641354;0.3782204377605894;-0.4054416184291642;-0.36800843404064937;1.0930451391657967;1.000120795286393;9.999826442024622;0.416803264674998;-0.435228026517623;-0.43522801275357553;0.3813545630233109;0.3647201237578217;0.5277512376528317;1.0001750640422427
42.260217;1.1017291613672826;0.41669997257882074;0.3782203920935358;-0.4054465105379227;-0.36801287438377867;1.093041876382493;1.0001204630707707;9.999818724221774;0.41680291163583116;-0.43522802610802974;-0.4352280132585756;0.38135517143701847;0.36472377525995237;0.5277550461169611;1.0001738299374947
42.270217;1.1017274361590375;0.4166985146841301;0.37821922814778175;-0.40544984888951935;-0.3680162381506324;1.0930375093860945;1.0001201198028031;9.999811176022883;0.41680256437196667;-0.43522802570235397;-0.43522801377647474;0.381354779691354;0.36472745222390507;0.5277581322965784;1.0001725516613045
42.280217;1.1017266358001578;0.4166986810180238;0.37821923563736654;-0.4054547409938997;-0.36802067850885545;1.093034047232483;1.000119762752458;9.999803743331979;0.4168022224248972;-0.43522802530398025;-0.4352280143058629;0.38135438745714323;0.36473115492813984;0.527761221618335;1.0001712290133369
42.290217;1.101725757778392;0.4166987795930767;0.3782192235088091;-0.40545841012980516;-0.36802400882140335;1.0930295015655929;1.0001193894817269;9.999796357807702;0.41680188467545276;-0.43522802491624035;-0.4352280148452783;0.381353994251419;0.3647348833282263;0.5277643171843539;1.0001698619005817
42.300217;1.1017238016531685;0.4166985544507334;0.37821930398079223;-0.4054629180626842;-0.3680284342325992;1.0930258860717574;1.0001189980742733;9.999788954869727;0.4168015491702907;-0.4352280245422609;-0.43522801539304734;0.3813535995420045;0.36473863737607237;0.5277674221774435;1.000168449034138
42.310217;1.1017227663871878;0.41669862161966137;0.37821935141845603;-0.4054665871882431;-0.3680317645647681;1.0930212157656125;1.000118587422275;9.999781487623556;0.4168012133524079;-0.435228024184887;-0.4352280159474026;0.3813542027973219;0.36474241727819734;0.5277712621524772;1.0001669883633857
42.320217;1.101720656821132;0.4166983636004172;0.3782194918757145;-0.4054710951002427;-0.36803618999619236;1.0930165058493184;1.0001181574282858;9.99977392662556;0.41680087464362126;-0.4352280238464383;-0.43522801650667114;0.3813538034305038;0.3647462233954163;0.5277743941431386;1.000165477810579
42.330217;1.1017194752742927;0.41669845029432656;0.378219647602416;-0.4054759871769008;-0.3680406304040383;1.0930127701303634;1.000117708647334;9.999766250414634;0.4168005307633366;-0.4352280235283597;-0.435228017069206;0.3813534007537121;0.36475005611695466;0.5277775424314456;1.0001639154706008
42.340217;1.1017172286742292;0.41669810449925615;0.3782197989164088;-0.4054792721005932;-0.36804394580209726;1.0930080198885008;1.0001172420059383;9.999758436219153;0.4168001799822504;-0.43522802323132426;-0.43522801763333147;0.38135299418777685;0.3647539159858877;0.5277807081950872;1.000162300278247
42.350217;1.1017159214537446;0.41669815674804733;0.3782200129349517;-0.40548416415894273;-0.36804838623206076;1.0930042641424578;1.000116758868613;9.999750457128505;0.4167998214644539;-0.4352280229556964;-0.4352280181975641;0.38135258361354696;0.36475780373955496;0.5277838923817558;1.0001606329366632
42.360217;1.1017135633298105;0.41669777740176517;0.37822022066384037;-0.40548744905499684;-0.3680517016525485;1.0929995105384067;1.000116261160816;9.999742282641286;0.41679945545085717;-0.43522802270166605;-0.4352280187607481;0.3813531693213047;0.3647617202599421;0.5277878185885067;1.0001589163444788
42.370217;1.1017121608456824;0.41669779818224456;0.37822048772521044;-0.4054923410896147;-0.3680561421050514;1.092994765506946;1.0001157518948933;9.999733877815562;0.4167990832599999;-0.4352280224691186;-0.435228019321925;0.38135275144656655;0.3647656666811813;0.5277910424773146;1.0001571559363296
42.380217;1.1017097679633094;0.4166978282456505;0.3782211256743153;-0.40549648709617364;-0.36806022462488813;1.092991034266387;1.0001152358731054;9.999725203284697;0.4167987070245677;-0.43522802225765145;-0.4352280198801394;0.3813523295553932;0.3647696444463771;0.5277942870913639;1.0001553596100057
42.390217;1.1017083041639506;0.4166977718098699;0.37822138604320216;-0.4055001561419754;-0.3680635550452946;1.0929863215300253;1.0001147193650985;9.99971621503113;0.4167983291873128;-0.43522802206667355;-0.4352280204343957;0.3813519028466855;0.3647736550676901;0.5277975524916558;1.0001535362664313
42.400217;1.1017058230283416;0.41669739871077166;0.37822172507873403;-0.40550466393043966;-0.3680679805658275;1.0929826323530039;1.000114208779523;9.99970686093456;0.416797952170192;-0.4352280218954554;-0.4352280209839582;0.3813514706757272;0.36477769959305656;0.5278008388406703;1.000151693995324
42.410217;1.101704328943706;0.41669732855806974;0.37822201329384125;-0.405508332949731;-0.36807131100971047;1.0929779722593753;1.0001137095622965;9.999697082083369;0.41679757830661796;-0.43522802174312025;-0.43522802152873935;0.38135203296208214;0.3647817781837592;0.5278048691891968;1.0001498398717856
42.420217;1.10170182778093;0.4166969472058327;0.3782223729847777;-0.40551284070368665;-0.3680757365534537;1.0929743462707626;1.0001132255875835;9.999686823884995;0.416797209652699;-0.4352280216086319;-0.4352280220693998;0.3813515903607231;0.36478489022328076;0.5278075075341788;1.0001479806588176
42.430217;1.1017003197367605;0.4166969275565147;0.37822272239040133;-0.40551773265727203;-0.3680801770743773;1.0929697578752928;1.0001127587932923;9.99967604490607;0.4167968476792825;-0.43522802149090023;-0.4352280226071915;0.3813511442578777;0.36478903469404134;0.5278108589102674;1.000146122746507
42.440217;1.101697807672667;0.4166964949003467;0.378223037792036;-0.4055210174198732;-0.368083492584254;1.092965209277638;1.0001123095242457;9.999664714367256;0.4167964932756007;-0.43522802138889827;-0.43522802314359793;0.38135069659914594;0.3647932106395678;0.5278142311306429;1.000144272066015
42.450217;1.1016962903096874;0.41669648135270954;0.37822338276160833;-0.40552590934980015;-0.368087933124883;1.0929617022414126;1.0001118775986624;9.99965280732874;0.4167961470998913;-0.4352280213016055;-0.4352280236799483;0.38135024942100193;0.3647974177536386;0.5278176228672137;1.0001424345787688
42.460217;1.1016937705487702;0.41669605773808366;0.3782236858116516;-0.40552919408315463;-0.3680912486529566;1.0929572381852461;1.0001114635032766;9.999640307383384;0.41679580991912507;-0.4352280212278989;-0.4352280242173478;0.3813508044042671;0.3648016565564113;0.5278217552716867;1.0001406165585331
42.470217;1.1016922482240956;0.41669605525260095;0.3782240114578802;-0.4055340859913308;-0.368095689209327;1.0929538177507845;1.0001110690812878;9.9996272130451;0.41679548279893014;-0.4352280211665127;-0.4352280247568753;0.3813503630748622;0.36480592793103866;0.527825181503099;1.0001388245111198
42.480217;1.1016897276002917;0.4166956975674939;0.37822433778242864;-0.40553859365195327;-0.3681001148040567;1.0929494408105236;1.000110696952348;9.999613540134453;0.4167951669957493;-0.4352280211160444;-0.4352280252997555;0.38134992731635964;0.364810232672607;0.5278286222066092;1.0001370648584855
42.490217;1.1016882094394063;0.41669565547931703;0.3782245851075833;-0.40554226258233794;-0.3681034453130337;1.0929461067225275;1.0001103494206318;9.999599316376697;0.4167948635261933;-0.43522802107508646;-0.4352280258473427;0.38134949934419343;0.364814571419753;0.5278320756134963;1.000135343602009
42.500217;1.1016856982096956;0.4166953125669359;0.37822487735718896;-0.4055467702117832;-0.36810787091063285;1.0929418144535432;1.0001100284601865;9.999584567959356;0.4167945730042232;-0.4352280210425032;-0.4352280264008849;0.3813490812161208;0.3648189447698432;0.5278355403698237;1.0001336661160865
42.510217;1.101684193835567;0.41669528656829913;0.3782250860825153;-0.4055504391181904;-0.36811120141865217;1.092937563182033;1.0001097359731994;9.999569308710974;0.41679429594042866;-0.43522802101764746;-0.4352280269613654;0.381349674545938;0.36482335332854526;0.5278397378683461;1.0001320364303459
42.520217;1.101681698877881;0.41669496178554766;0.3782253345591695;-0.40555494671259223;-0.3681156270118845;1.0929343527989757;1.0001094730616324;9.999553544803616;0.4167940328902394;-0.4352280210003548;-0.43522802752968454;0.3813492806346028;0.36482779751064176;0.5278432217899605;1.0001304563578002
42.530217;1.1016802117578706;0.4166950096180431;0.37822554233802563;-0.4055598385438758;-0.36812006756751553;1.0929301831311078;1.000109239445636;9.999537286019594;0.41679378412971974;-0.4352280209907667;-0.43522802810686495;0.381348900751378;0.36483227719454425;0.5278467133984794;1.000128925838378
42.540217;1.1016787348231827;0.4166950158979836;0.37822567244279803;-0.40556350740802505;-0.3681233980635826;1.092927053156503;1.0001090339776733;9.99952054848649;0.41679354936117885;-0.43522802098908886;-0.4352280286939505;0.38134853616267156;0.36483679155072163;0.5278502112762253;1.0001274439402181
42.550217;1.1016762715629955;0.41669472694910065;0.37822583288264194;-0.40556801494503436;-0.3681278236428486;1.0929229614238534;1.0001088554608044;9.999503355502716;0.4167933278876263;-0.43522802099551355;-0.43522802929175675;0.38134818775698265;0.36484133912365935;0.527853714029878;1.0001260091413244
42.560217;1.1016748228034061;0.4166947616014108;0.3782258941403916;-0.405571683778886;-0.3681311541293595;1.0929199064476682;1.0001087028608755;9.999485742372833;0.41679311881344366;-0.43522802101035885;-0.43522802990066933;0.38134885576997213;0.36484591799934435;0.5278579427366136;1.0001246194087663
42.570217;1.1016723926371084;0.41669450463460656;0.37822597918864287;-0.40557619127837385;-0.3681355797000226;1.0929158868165254;1.0001085749868588;9.999467761602608;0.41679292095726256;-0.43522802103403924;-0.4352280305204268;0.3813485399489231;0.3648505259479899;0.527861450451746;1.0001232727996463
42.580217;1.1016709800855737;0.41669462706646504;0.37822600819551294;-0.40558108303679385;-0.3681400202343902;1.0929119017281506;1.0001084704151086;9.999449489780305;0.41679273278613205;-0.43522802106679953;-0.435228031149939;0.38134823967725395;0.364855160503284;0.5278649574296472;1.000121968085234
42.590217;1.1016685865802265;0.4166943519418153;0.37822596031740247;-0.4055843675517491;-0.3681433357452041;1.0929089511441943;1.0001083878402557;9.99943102598329;0.416792552523606;-0.43522802110857145;-0.4352280317873851;0.38134795386084025;0.3648598189874062;0.5278684611091526;1.0001207051579863
42.600217;1.1016672534542324;0.4166936707357566;0.3782251260526936;-0.40558895083513213;-0.36814748173141815;1.0929050354268757;1.0001083265237394;9.999412477935397;0.4167923784093992;-0.4352280211591281;-0.4352280324304747;0.38134768103265126;0.3648644986174669;0.5278719588672248;1.0001194851559194
42.610217;1.101664896783073;0.41669342980448315;0.37822498938628185;-0.40559223532111344;-0.3681507972402656;1.0929021554991236;1.0001082866648376;9.999393956344568;0.41679220892319735;-0.4352280212184336;-0.435228033076495;0.38134841973733336;0.36486919676818813;0.5278761708424468;1.0001183099721558
42.620217;1.1016635610630567;0.4166936197222062;0.3782248415378753;-0.40559712703515;-0.3681552377714569;1.092898312965894;1.0001082691427314;9.999375576601485;0.4167920427333435;-0.43522802128687904;-0.43522803372245084;0.38134816882629785;0.3648739113140204;0.5278796502247282;1.0001171812600986
42.630217;1.10166125127492;0.416693462014556;0.37822466339963023;-0.405601634443895;-0.3681596633368183;1.0928955090627757;1.0001082742484322;9.99935744740988;0.41679187856800004;-0.43522802136525546;-0.43522803436572793;0.3813479275825597;0.3648786408102879;0.5278831186352176;1.0001160995944631
42.640217;1.1016599690648512;0.4166936252679763;0.37822437795104796;-0.4056053031941381;-0.36816299381626233;1.0928917434242282;1.0001083004618674;9.999339652285721;0.4167917152134056;-0.4352280214545974;-0.4352280350045883;0.3813476956219294;0.3648833843615305;0.5278865758015658;1.0001150645072072
42.650217;1.1016577213499248;0.4166934907121326;0.3782241118665375;-0.40560981058177803;-0.36816741938528225;1.0928880140379593;1.0001083443904897;9.999322245145118;0.4167915516533153;-0.43522802155610835;-0.43522803563780843;0.38134747247535045;0.3648881414756279;0.5278900217436057;1.0001140749579525
42.660217;1.1016565127511873;0.4166936731824626;0.3782237398001175;-0.40561347932276576;-0.36817074986880793;1.0928853179217533;1.000108401273051;9.999305262324318;0.4167913873513609;-0.43522802167116403;-0.4352280362641005;0.3813482572198005;0.3648929121026898;0.5278941789311162;1.0001131294144605
42.670217;1.1016543524281313;0.4166935535252619;0.3782233886076509;-0.4056179866951239;-0.36817517544181844;1.0928816516555508;1.0001084652314975;9.9992887369395;0.41679122229162113;-0.4352280218010386;-0.4352280368820645;0.38134804856313553;0.3648976966713559;0.5278976016208167;1.0001122259630684
42.680217;1.1016532459581434;0.41669379962260206;0.37822298201742144;-0.40562287837778765;-0.3681796159836846;1.0928790118002345;1.0001085294362961;9.999272707412215;0.4167910566767391;-0.43522802194651694;-0.4352280374903622;0.38134784523000415;0.364902495835882;0.52790101053047;1.0001113629934852
42.690217;1.1016512028057124;0.4166936320063167;0.37822250278991487;-0.40562616279388874;-0.36818293150512443;1.0928753955889257;1.000108586526498;9.99925721909286;0.41679089082225906;-0.43522802210803574;-0.4352280380877182;0.3813476461821098;0.36490730977860925;0.5279044032608967;1.0001105398286634
42.700217;1.1016502282869798;0.4166938784491207;0.37822202159910134;-0.4056310544750974;-0.36818737204991425;1.0928728015696925;1.0001086291644337;9.999242317861075;0.4167907252883552;-0.4352280222861493;-0.435228038672973;0.38134745051886737;0.3649121376630611;0.5279077774180525;1.000109756427221
42.710217;1.1016483304428024;0.41669370583204896;0.3782214742140707;-0.40563433888383743;-0.36819068757440326;1.0928692297219773;1.0001086500841285;9.999228043567788;0.416790560791112;-0.4352280224816254;-0.4352280392452668;0.3813482572994041;0.36491697796321854;0.5279118532412439;1.0001090126563095
42.720217;1.101647511894879;0.4166939416334212;0.37822093185836847;-0.40563923056448725;-0.3681951281230003;1.0928656813958246;1.0001086419675957;9.999214430000377;0.4167903978602569;-0.4352280226953142;-0.43522803980411817;0.38134806541318766;0.3649208292400955;0.5279144923631809;1.0001083079707567
42.730217;1.1016457769552985;0.416693752555498;0.3782203299789569;-0.4056425149658119;-0.36819844365277565;1.092863159107443;1.0001085984127867;9.999201507920569;0.41679023661591685;-0.4352280229282643;-0.43522804034937734;0.3813478736262734;0.3649256905451879;0.5279177984899478;1.000107641541087
42.740217;1.101645123937779;0.41669396626069743;0.37821973935500036;-0.40564740664574866;-0.3682028842089657;1.0928596658220295;1.0001085153407059;9.999189313376505;0.4167900766990511;-0.4352280231818214;-0.43522804088114964;0.3813476809610135;0.3649305613714629;0.5279210789092885;1.0001070125049214
42.750217;1.1016435535254163;0.4166938035091483;0.37821914370378373;-0.4056519139814907;-0.3682073098031925;1.0928572039919653;1.0001083909926525;9.999177896116064;0.41678991719745917;-0.4352280234573905;-0.43522804139973;0.3813474870269304;0.3649354415077037;0.5279243321359527;1.0001064198289722
42.760217;1.101643061908636;0.4166939326188845;0.37821846846080004;-0.405655582721467;-0.36821064031551326;1.092853774850519;1.000108224534026;9.999167311125955;0.4167897569001199;-0.43522802375618624;-0.43522804190566466;0.3813482918475333;0.3649403309615262;0.5279282792621407;1.0001058623331311
42.770217;1.1016416490306813;0.4166937346718107;0.3782178426557326;-0.40566009005186604;-0.3682150659199916;1.0928513782235567;1.0001080148294066;9.999157599253126;0.41678959497888407;-0.43522802407924505;-0.4352280423997828;0.3813480954140781;0.3649452298388541;0.5279314745782427;1.0001053396307409
42.780217;1.1016413117040382;0.4166938244902523;0.37821714330267003;-0.4056637587965845;-0.36821839644128107;1.092848012873547;1.0001077605679203;9.999148778478165;0.41678943142972147;-0.4352280244275156;-0.4352280428829033;0.38134789747385467;0.36495013818638905;0.5279346403563364;1.0001048526696652
42.790217;1.101641050367871;0.4166939452318814;0.37821648492120424;-0.40566865048603823;-0.36822283702088093;1.0928446772539373;1.0001074615091983;9.99914085063351;0.41678926684167444;-0.43522802480181677;-0.43522804335551324;0.3813476976515165;0.3649550558533017;0.5279377765913634;1.0001044025625159
42.800217;1.101639865893611;0.416693627271785;0.37821578809501427;-0.4056719348750053;-0.368226152581477;1.092842370381782;1.000107119397888;9.999133816713904;0.41678910179400597;-0.4352280252027514;-0.4352280438177062;0.38134749554723507;0.364959982230881;0.5279408835231717;1.0001039891886618
42.810217;1.1016397562759417;0.41669370075447143;0.3782151231926189;-0.40567682657061616;-0.36823059316650897;1.0928390922880942;1.00010673761777;9.999127692028061;0.4167889364196507;-0.43522802563077717;-0.4352280442691878;0.3813482905942014;0.3649649160419812;0.52794468429577;1.0001036116271262
42.820217;1.1016387227752442;0.41669338917179777;0.3782144734998859;-0.4056813338980155;-0.3682350187852808;1.0928368436915805;1.0001063201103813;9.999122512872399;0.41678877042963425;-0.4352280260863828;-0.43522804470929954;0.3813480819260347;0.3649698555080747;0.527947734909653;1.000103269842564
42.830217;1.1016388059413655;0.41669374793819003;0.37821409807647616;-0.4056846408479415;-0.3682380063251959;1.0928336252193123;1.0001058706149657;9.999118331110546;0.41678860336884016;-0.43522802657014686;-0.435228045137192;0.3813478684451956;0.3649747986450538;0.5279507585265447;1.0001029656882416
42.840217;1.1016379191916028;0.4166933920445317;0.3782134578546545;-0.4056891481775192;-0.36824243194174006;1.0928314371791477;1.000105392715919;9.999115200445333;0.41678843476055155;-0.43522802708256897;-0.4352280455521147;0.38134764888061773;0.3649797433440051;0.527953755492079;1.0001027024448481
42.850217;1.101638102655454;0.41669332315856883;0.37821276334381415;-0.40569281695575343;-0.3682457624689811;1.0928282801427804;1.000104890237023;9.9991131648245;0.41678826426531684;-0.43522802762383256;-0.4352280459535077;0.3813474218468048;0.3649846873369183;0.5279567260912403;1.0001024836234618
42.860217;1.1016373560556065;0.41669292461635643;0.3782121430225303;-0.40569732428816613;-0.36825018807981197;1.0928251548485892;1.0001043677571921;9.999112251711402;0.41678809189584165;-0.43522802819371353;-0.4352280463408092;0.3813481861639312;0.36498962818544023;0.5279603936651903;1.0001023123652277
42.870217;1.1016376747656875;0.41669281354284415;0.37821147325180005;-0.4057009930781459;-0.36825351860019556;1.0928230609260905;1.000103831197018;9.999112468196662;0.416787917924503;-0.4352280287916115;-0.43522804671341303;0.38134794107424347;0.3649945632991285;0.5279633152682841;1.0001021918004416
42.880217;1.101637057475189;0.4166923733525286;0.37821088210607967;-0.4057055004137171;-0.3682579442034386;1.0928199965867529;1.000103287540761;9.999113804688976;0.41678774252304684;-0.4352280294166503;-0.4352280470709115;0.3813476860054088;0.3649984900359262;0.5279655244356323;1.0001021253035791
42.890217;1.1016374981588228;0.4166922211438893;0.37821024470361775;-0.4057091692163433;-0.3682612747161803;1.0928179600720966;1.0001027435285579;9.999116244094164;0.416787565602802;-0.43522803006778377;-0.4352280474132561;0.3813474203786504;0.365003405893954;0.5279684066266692;1.0001021157883234
42.900217;1.1016369935671726;0.41669173981017776;0.37820968720658044;-0.40571367655633717;-0.3682657003118879;1.0928149506002167;1.0001022046865233;9.999119769328702;0.4167873871292119;-0.4352280307437184;-0.4352280477406477;0.3813471437510805;0.365008308682457;0.5279712727850873;1.0001021648599344
42.910217;1.1016375364956998;0.41669159916492843;0.37820913168349096;-0.40571856830606434;-0.36827014087171234;1.0928129676215632;1.000101675282786;9.999124370053728;0.4167872078314178;-0.4352280314426565;-0.43522804805336357;0.3813478558584328;0.36501319665537474;0.5279748471663854;1.0001022730061597
42.920217;1.101637124289073;0.41669102210902603;0.3782085587138954;-0.4057218527176135;-0.36827345640500214;1.092810009956851;1.00010115823232;9.999130047243566;0.4167870296042287;-0.43522803216219597;-0.4352280483517355;0.38134755636591283;0.3650180686211864;0.527977685934838;1.0001024404077092
42.930217;1.1016377515866476;0.41669083947352564;0.3782080363666981;-0.4057267444794643;-0.3682778969570387;1.092807076143881;1.0001006549051596;9.999136807990352;0.41678685495782286;-0.43522803289966056;-0.43522804863614223;0.38134724460685204;0.3650229238206654;0.5279805119492654;1.0001026675501679
42.940217;1.1016374183502429;0.4166902215500679;0.37820749750442634;-0.4057300288955362;-0.36828121248256745;1.092805164943263;1.0001001657858735;9.999144651734845;0.41678668613493824;-0.43522803365255486;-0.4352280489068317;0.3813469194935654;0.3650277614754261;0.527983325435512;1.0001029553600367
42.950217;1.101638122189786;0.4166887765531503;0.378205900289814;-0.405734974035404;-0.36828570146890616;1.092802274811494;1.0000996913723086;9.99915355919487;0.4167865247887432;-0.43522803441866753;-0.43522804916371655;0.3813465796884357;0.3650325803199786;0.5279861263820623;1.0001033045491716
42.960217;1.1016378647056917;0.4166881211970163;0.3782053969684462;-0.405738258454306;-0.3682890169869873;1.0928004032276488;1.0000992325071845;9.999163490548073;0.4167863720404081;-0.43522803519594366;-0.43522804940639187;0.3813472239049071;0.3650373784874063;0.5279896366072805;1.0001037146216805
42.970217;1.1016386426740066;0.4166878646070261;0.37820494419533524;-0.4057431502350945;-0.3682934575241743;1.0927975469396374;1.0000987904520662;9.999174390983626;0.4167862284884999;-0.43522803598242543;-0.4352280496344254;0.38134685092460185;0.36504215385530975;0.527992410067858;1.00010418318242
42.980217;1.1016394547622557;0.4166875400059028;0.37820445790798485;-0.4057468190913412;-0.3682967880032405;1.0927957028747894;1.0000983668168835;9.99918619735191;0.41678609425248553;-0.4352280367761336;-0.4352280498477142;0.38134645941774087;0.3650459046557898;0.5279944762374233;1.0001047054627166
42.990217;1.1016392993160378;0.4166868939911763;0.378204047446448;-0.4057513264408037;-0.3683012135655275;1.0927928692155215;1.0000979634673821;9.999198840228036;0.41678596899940035;-0.43522803757474765;-0.4352280500466846;0.3813460480870308;0.3650506299204246;0.5279972167658653;1.0001052743638228
43.000217;1.1016401718835815;0.41668654536652155;0.3782035844636838;-0.4057549953013778;-0.3683045440384794;1.0927900460338948;1.0000975823450173;9.99921224557149;0.41678585185589284;-0.43522803837537305;-0.4352280502322596;0.38134561599589456;0.3650553293848231;0.5279999388371087;1.0001058815404393
43.010217;1.101640072050214;0.41668587970869114;0.37820319252536033;-0.4057595026446887;-0.36830896959600135;1.0927882348037266;1.0000972247372926;9.999226342370253;0.4167857415604638;-0.43522803917480296;-0.43522805040565093;0.38134616255992204;0.36506000300940217;0.5280033632285241;1.0001065189917286
43.020217;1.1016409956226438;0.41668551695054284;0.3782027431565414;-0.40576317150708924;-0.368312300065929;1.0927854377029043;1.000096890567935;9.999241071769504;0.4167856368884309;-0.4352280399702059;-0.43522805056819946;0.3813456874209749;0.365064650796677;0.5280060436687549;1.0001071797817198
43.030217;1.101640941754913;0.4166848435206671;0.378202360249663;-0.4057676788426614;-0.368316725622023;1.0927836576915364;1.0000965786735745;9.999256390102412;0.41678553691634823;-0.4352280407595856;-0.43522805072128085;0.38134519065038913;0.36506927296612396;0.5280087020240412;1.0001078573575146
43.040217;1.1016419054060609;0.41668447944726744;0.37820191618236443;-0.40577134770526446;-0.3683200560922261;1.0927808983888507;1.0000962877636377;9.999272263072989;0.4167854410422632;-0.43522804154154443;-0.4352280508660283;0.38134467305024133;0.36507386992124674;0.5280113391919149;1.0001085443509008
43.050217;1.1016418852835304;0.4166838105675868;0.37820153605472845;-0.40577585503083574;-0.36832448165025566;1.092779163313314;1.0000960173000846;9.999288656622884;0.416785348980005;-0.43522804231478796;-0.4352280510030467;0.3813441360754134;0.36507744213566584;0.52801326548241;1.0001092320371572
43.060217;1.1016429196403321;0.4166838407438318;0.3782014273874942;-0.40577916207522907;-0.36832746912612724;1.0927764549923833;1.000095767666175;9.999305537948082;0.4167852608334615;-0.4352280430779529;-0.4352280511325001;0.3813435813210377;0.36508199018555043;0.5280158658511281;1.0001099108622433
43.070217;1.1016429195211526;0.41668318636284174;0.3782010482887838;-0.4057836693876006;-0.3683318946885862;1.092774774231642;1.0000955393212092;9.999322884287345;0.41678517707680474;-0.43522804382962976;-0.4352280512543656;0.38134401010036545;0.3650865146974298;0.5280191728993954;1.0001105713076313
43.080217;1.1016439236232891;0.4166828504800817;0.3782006077599581;-0.4057873382418436;-0.36833522516917394;1.0927721203617542;1.0000953318104313;9.99934067971007;0.416785098370062;-0.4352280445683245;-0.43522805136840803;0.38134342356751394;0.3650910162612345;0.5280217434715752;1.0001112041476652
43.090217;1.1016439320357059;0.4166822175288465;0.378200233692863;-0.4057918455391164;-0.3683396507417647;1.0927694922141127;1.0000951433987328;9.999358902173794;0.4167850255213328;-0.4352280452924859;-0.43522805147403826;0.3813428230801898;0.3650954954212061;0.5280243014384713;1.0001118002950793
43.100217;1.1016449418867564;0.4166819057640859;0.3781998022173696;-0.4057955143876386;-0.368342981236623;1.092767888166778;1.0000949711630616;9.999377519836361;0.4167849595228458;-0.43522804600070225;-0.43522805157047667;0.3813422103639812;0.36509995276036444;0.5280268482154593;1.0001123510899417
43.110217;1.101644954460264;0.4166812997316307;0.3781994418347342;-0.40580002167122686;-0.36834740682766837;1.0927653055573003;1.0000948112434251;9.999396496296393;0.41678490116627426;-0.4352280466918958;-0.4352280516570715;0.3813415874704538;0.3651043890458022;0.5280293852246046;1.0001128489393631
43.120217;1.1016459669461345;0.4166810175820367;0.37819902960694907;-0.4058036905159277;-0.36835073734471074;1.0927637411253317;1.0000946592994078;9.999415791998606;0.41678485056137066;-0.43522804736544435;-0.4352280517333895;0.3813419565474934;0.36510780520066616;0.5280319449160825;1.0001132875458527
43.130217;1.101646978486504;0.41668080539662683;0.3781986806919102;-0.40580858228337735;-0.3683551779295395;1.092761192064085;1.00009451153748;9.999435357344073;0.41678480736437534;-0.4352280480212274;-0.4352280517990734;0.3813413195634202;0.3651122022337426;0.5280344671321691;1.0001136618438675
43.140217;1.1016469876459598;0.41668019598143335;0.3781983165348786;-0.4058118666307885;-0.3683584935052281;1.0927596563229611;1.000094365282088;9.999455124925461;0.4167847713453897;-0.4352280486594415;-0.43522805185362073;0.38134067827810325;0.36511658141016;0.5280369831795797;1.0001139687221994
43.150217;1.1016479906162462;0.4166800212417601;0.37819800826906363;-0.40581675839659803;-0.3683629341187613;1.0927571325169383;1.0000942182904018;9.999475010848784;0.4167847424095982;-0.4352280492802849;-0.4352280518962132;0.3813400342363982;0.36512094429242536;0.5280394924532941;1.0001142084659342
43.160217;1.1016479884179102;0.4166794522156745;0.3781976910902773;-0.4058200427372402;-0.36836624972364324;1.0927556204538607;1.0000940684555166;9.999494927739494;0.4167847202533934;-0.43522804988378727;-0.435228051925653;0.38133938846729326;0.36512529233235425;0.5280419941848615;1.0001143848508611
43.170217;1.1016489787389525;0.4166792668753133;0.3781973864426379;-0.40582371158505337;-0.3683695803117124;1.0927531219133444;1.0000939141169656;9.999514799469361;0.41678470425742636;-0.43522805046991186;-0.43522805194044795;0.38133974126766707;0.3651286264946138;0.5280445190770332;1.0001145034212668
43.180217;1.1016489628474415;0.41667879552711196;0.37819717296682437;-0.40582821884388987;-0.36837400599951037;1.0927516404346225;1.0000937537578343;9.9995345634891;0.4167846936455082;-0.43522805103880535;-0.4352280519391526;0.3813390924737077;0.36513294742827473;0.5280470061369439;1.0001145700593927
43.190217;1.101649938131857;0.4166786557339256;0.37819692474935385;-0.40583188770104295;-0.3683773366147631;1.0927491801005125;1.0000935856410111;9.999554166293157;0.41678468766477367;-0.4352280515908126;-0.43522805192082936;0.38133844201038514;0.3651372559766332;0.5280494867150475;1.000114590266448
43.200217;1.1016499059007008;0.4166782317607859;0.37819676770728033;-0.40583639496342944;-0.36838176232829367;1.0927467445127241;1.000093407774894;9.999573565609339;0.4167846857781828;-0.43522805212624005;-0.43522805188523817;0.38133779034766424;0.36514155340374765;0.5280519607937004;1.000114568107721
43.210217;1.101650863316791;0.4166781418263417;0.37819657595905265;-0.40584006383506477;-0.36838509296795136;1.092745336021994;1.0000932175526918;9.999592732796915;0.4167846877965286;-0.435228052645183;-0.43522805183260005;0.3813371386604424;0.36514584112880827;0.5280544277052815;1.0001145053431661
43.220217;1.1016508108712268;0.4166777699404154;0.3781964760281286;-0.4058445711037976;-0.36838951870462483;1.0927429549721939;1.0000930112637387;9.999611646640396;0.416784693644874;-0.43522805314748425;-0.4352280517631818;0.3813374886878346;0.3651491203861663;0.5280569173369134;1.0001144012905598
43.230217;1.1016517455269785;0.4166777333309314;0.37819634231495486;-0.4058482399906372;-0.3683928493664715;1.0927416001383914;1.0000927840495588;9.99963028833441;0.41678470295936637;-0.4352280536328186;-0.43522805167704504;0.38133684256998684;0.36515339211670944;0.5280593677693408;1.0001142532488605
43.240217;1.1016526682816112;0.41667772349741955;0.37819623796054197;-0.40585190888678974;-0.3683961800387313;1.0927392705596988;1.0000925299178773;9.999648644578283;0.4167847150440691;-0.4352280541007862;-0.4352280515741115;0.3813362027721413;0.36515765702830066;0.5280618099196643;1.0001140576449694
43.250217;1.1016525816168736;0.4166774317780427;0.37819622547178444;-0.4058564161680525;-0.36840060580640904;1.0927379669560722;1.0000922418676526;9.99966670697836;0.41678472917985193;-0.43522805455088764;-0.4352280514543867;0.38133557191811746;0.3651619157232943;0.5280642441030721;1.0001138112400014
43.260217;1.1016534860841145;0.41667747501920077;0.37819617739904116;-0.4058600850802509;-0.3684039364973099;1.092735691516816;1.0000919126874928;9.999684460980644;0.416784744805678;-0.4352280549825698;-0.4352280513180912;0.3813349525345182;0.36516516874405053;0.5280659787712385;1.0001135115303308
43.270217;1.1016533861242424;0.41667723665882533;0.37819621766958755;-0.4058645923693182;-0.36840836228163015;1.092734446945926;1.0000915357847826;9.999701876274898;0.4167847613585335;-0.4352280553954731;-0.4352280511657394;0.38133534679710024;0.36516941645655493;0.5280691190461279;1.000113156789346
43.280217;1.1016542821434727;0.4166773341312932;0.37819621780382795;-0.4058682612992446;-0.3684116929870166;1.0927322360939187;1.0000911055392003;9.99971890982895;0.4167847781354608;-0.4352280557896738;-0.4352280509982185;0.38133475645619064;0.3651736589205079;0.52807152819609;1.0001127463020196
43.290217;1.1016541784578664;0.41667709764629113;0.3781962529042843;-0.40587154568560097;-0.3684150087288784;1.0927310623589157;1.0000906173754922;9.99973551818804;0.41678479429197024;-0.4352280561655673;-0.43522805081667637;0.38133418297502275;0.36517789591837563;0.5280739279680056;1.0001122805175098
43.300217;1.1016551198877085;0.41667768912245723;0.3781966739909741;-0.4058760757355303;-0.36841910649315895;1.0927289301918934;1.0000900675219802;9.999751666868928;0.4167848087045384;-0.43522805652337876;-0.4352280506222378;0.3813336275796294;0.36518112709541095;0.5280756263812587;1.0001117608632386
43.310217;1.1016550250087245;0.4166762864766904;0.37819563310046855;-0.4058794135095917;-0.36842247068643086;1.092726844579301;1.0000894529073667;9.999767331579676;0.4167848199248604;-0.4352280568628281;-0.4352280504157836;0.38133309139008237;0.36518535208148395;0.5280780063933292;1.0001111897716521
43.320217;1.1016559397803567;0.4166765505366753;0.37819575058520083;-0.4058843054024534;-0.3684269114608303;1.0927258094168302;1.000088771581193;9.999782498830163;0.41678482653083493;-0.43522805718322183;-0.4352280501979447;0.3813325758479343;0.36518957056664014;0.528080376348007;1.0001105711261138
43.330217;1.1016558710591615;0.41667642752720513;0.37819584736799683;-0.4058875898293638;-0.36843022721232466;1.0927238261697656;1.0000880229383768;9.999797167257992;0.41678482760453645;-0.43522805748364746;-0.43522804996941034;0.3813330828486674;0.36519378242520845;0.5280834587661272;1.0001099100787356
43.340217;1.1016568232322572;0.41667669340243924;0.37819594171356585;-0.40589125884155525;-0.3684335579330124;1.0927228937350035;1.0000872074804952;9.99981134052175;0.4167848230163106;-0.4352280577630699;-0.4352280497313222;0.38133261435813237;0.3651969879373965;0.5280851181740581;1.0001092121216328
43.350217;1.10165780472205;0.41667703843244475;0.37819609593217;-0.4058961507817109;-0.3684379987066334;1.0927210099947304;1.0000863267482019;9.999825013720384;0.4167848134879432;-0.4352280580204083;-0.43522804948529803;0.3813321721372561;0.3652011877805028;0.5280874611800142;1.000108482550187
43.360217;1.1016578239933914;0.4166769928106704;0.3781962272607108;-0.4058994352441427;-0.3684413144530623;1.092720174267242;1.0000853833693581;9.999838165051447;0.416784800437024;-0.43522805825461935;-0.4352280492331469;0.3813317579019235;0.3652053825629955;0.5280897974912292;1.000107726435304
43.370217;1.101658885431152;0.4166773324730574;0.3781963547359441;-0.4059031042996367;-0.3684446451638648;1.0927183878186497;1.000084380973376;9.999850757322028;0.4167847855251797;-0.4352280584647743;-0.4352280489765772;0.3813313735216195;0.3652085723871091;0.5280914366007128;1.0001069486221341
43.380217;1.1016589957405178;0.4166773862684145;0.37819655594896257;-0.40590761168814343;-0.36844907095319995;1.0927176523848472;1.0000833239801759;9.999862745000684;0.4167847700919314;-0.43522805865004216;-0.4352280487169252;0.3813320208455306;0.36521275694648786;0.5280944847641308;1.0001061533490914
43.390217;1.1016601571345332;0.41667777017086133;0.3781967051164073;-0.4059112807657699;-0.3684524016497572;1.0927159693898691;1.000082217044192;9.999874077798866;0.41678475503182005;-0.4352280588095765;-0.4352280484550635;0.381331701429606;0.3652169358726981;0.5280968064390323;1.0001053435343157
43.400217;1.1016603761469086;0.4166778128790127;0.3781968805425776;-0.4059145652592089;-0.3684557173681625;1.0927153399940313;1.0000810645673524;9.999884696814094;0.41678474119454517;-0.4352280589425812;-0.4352280481916731;0.38133141639687573;0.36522010881098577;0.5280984327021919;1.000104520999749
43.410217;1.101661657172127;0.41667829035869525;0.378197102781229;-0.4059194572665623;-0.3684601581009946;1.0927137650805967;1.0000798706308975;9.999894531706932;0.4167847295757826;-0.43522805904846873;-0.43522804792753356;0.38133116616622453;0.3652242753321306;0.5281007469234192;1.0001036876923066
43.420217;1.1016620101505263;0.41667837134904034;0.3781973058370064;-0.4059227417748047;-0.36846347379958794;1.092713245513113;1.0000786389872376;9.999903507715121;0.4167847211528696;-0.43522805912667356;-0.43522804766346884;0.3813309502575027;0.36522843501380187;0.528103057190894;1.0001028458972745
43.430217;1.1016634415006148;0.4166788319904504;0.3781975108807495;-0.40592641089738446;-0.36846680445717706;1.0927117825304424;1.000077373558402;9.999911559528941;0.41678471700893344;-0.4352280591763324;-0.435228047400189;0.3813317674773447;0.3652315875278672;0.5281053935475585;1.000101996945818
43.440217;1.1016649593504035;0.41667936267739536;0.3781977828502622;-0.40593130293975593;-0.3684712451587605;1.0927103779862672;1.0000760795274664;9.999918639964967;0.4167847185451193;-0.4352280591963679;-0.4352280471382388;0.38133161617649325;0.3652357326523002;0.5281076943039716;1.000101140086
43.450217;1.101665570628419;0.41667949312385427;0.378198041267406;-0.4059345874727718;-0.36847456082598773;1.0927100346182548;1.0000747637269656;9.999924717449343;0.4167847271335315;-0.43522805918582985;-0.43522804687782235;0.3813314943781925;0.36523987049603757;0.528109989854903;1.0001002725986765
43.460217;1.10166727864521;0.4166799981701514;0.37819830700660917;-0.40593825663055577;-0.3684778914527104;1.0927087556229718;1.0000734337368133;9.999929773032028;0.41678474366365903;-0.43522805914405255;-0.4352280466184834;0.3813313998429902;0.3652430017013182;0.5281115883102379;1.0000993910509315
43.470217;1.1016680896363753;0.4166802053005514;0.3781986590143267;-0.40594276408280794;-0.3684823171542385;1.0927085431473664;1.0000720962677316;9.999933804035487;0.41678476858895197;-0.43522805907067524;-0.4352280463590966;0.3813313302870231;0.36524712718760843;0.5281138726399339;1.0000984929045489
43.480217;1.101670004563156;0.4166807292481584;0.3781989723320303;-0.4059464332614355;-0.3684856477604553;1.092707397367184;1.0000707560739754;9.99993682332656;0.41678480217698527;-0.435228058965745;-0.4352280460983597;0.3813312838195427;0.36525124763276356;0.5281161512157686;1.0000975772029388
43.490217;1.1016710263412828;0.41668089792337065;0.3781993252907132;-0.40594971782157757;-0.3684889633861402;1.092707317162856;1.0000694165229436;9.999938849915713;0.41678484471513527;-0.43522805882976434;-0.4352280458351603;0.381332259094498;0.3652543632271004;0.5281184551275457;1.0000966442790116
43.500217;1.1016731529317054;0.416681433644625;0.3781996888779698;-0.4059533870194429;-0.3684922939703798;1.0927063012689004;1.0000680810020892;9.999939903393269;0.4167848966598384;-0.43522805866348907;-0.4352280455683058;0.3813322550475508;0.3652584739534263;0.5281207240926831;1.0000956956418594
43.510217;1.101674386230397;0.4166816651131402;0.3782001404059328;-0.40595789449357966;-0.36849671962867653;1.092706348503883;1.0000667534219037;9.999940005666586;0.41678495854130243;-0.43522805846773005;-0.43522804529616943;0.3813322707115567;0.36526158002971826;0.5281222980012023;1.0000947340281832
43.520217;1.1016767250994737;0.4166822077995992;0.3782005534038899;-0.4059615637094372;-0.36850005019224386;1.0927054570938122;1.0000654377390181;9.999939179278055;0.4167850306628359;-0.43522805824334815;-0.4352280450168654;0.381332305298442;0.36526568198772646;0.5281245611184736;1.0000937629503481
43.530217;1.1016791717265282;0.4166827510841794;0.3782009905087275;-0.40596523293614667;-0.3685033807468854;1.092705624378874;1.0000641371698888;9.999937441423734;0.41678511278549707;-0.43522805799113246;-0.43522804472867427;0.38133235840478447;0.3652697802263791;0.5281268223683026;1.000092786177415
43.540217;1.1016807277619074;0.4166829838809755;0.37820151430972443;-0.40596974042773387;-0.36850780637816916;1.0927048473253713;1.0000628533649385;9.999934804063718;0.41678520391297036;-0.43522805771155837;-0.43522804443025115;0.38133343004628145;0.36527287449873985;0.5281291121331894;1.0000918078483338
43.550217;1.1016834340525772;0.4166839052133321;0.3782023326863464;-0.4059730478608297;-0.36851079390505476;1.0927051231229914;1.0000615863277507;9.999931279458686;0.4167853023804381;-0.4352280574048212;-0.43522804412052635;0.3813335202989255;0.36527696404630444;0.5281313683985416;1.000090832700577
43.560217;1.1016852024765826;0.4166840733102387;0.37820285526424446;-0.40597633246651194;-0.3685141094652057;1.0927044494442608;1.0000603351953243;9.999926883771776;0.416785406168595;-0.4352280570711322;-0.43522804379852087;0.381333628889902;0.3652800481154757;0.5281329289504939;1.0000898655598531
43.570217;1.101688070122665;0.416684594189131;0.37820338802382736;-0.40598000173878246;-0.3685174399860672;1.09270482435371;1.0000590989578513;9.99992163739262;0.41678551309530465;-0.43522805671092857;-0.43522804346330174;0.38133375513766354;0.36528412607629296;0.5281351767163693;1.0000889106694755
43.580217;1.101690032958915;0.4166847416989738;0.3782039611407924;-0.40598328636348013;-0.36852075552586394;1.0927042460561944;1.0000578769985664;9.999915558492575;0.4167856209333389;-0.4352280563248342;-0.43522804311403634;0.3813338981089302;0.3652881972109946;0.5281374199349503;1.0000879717264963
43.590217;1.1016930816803268;0.41668529030570967;0.37820459446765164;-0.4059881785607444;-0.3685251960773699;1.0927047126501772;1.0000566694697668;9.99990865741778;0.4167857276154232;-0.43522805591350705;-0.435228042750215;0.3813340567244238;0.3652912606591349;0.5281389664969118;1.0000870521999827
43.600217;1.1016962075023768;0.41668576911444444;0.3782052056554999;-0.4059918478739752;-0.36852852655927426;1.0927042221541294;1.0000554772684425;9.999900946486143;0.41678583138345515;-0.43522805547749566;-0.43522804237200574;0.38133522969754213;0.3652953156784468;0.5281419212593712;1.0000861551420483
43.610217;1.1016983988808609;0.4166858674735052;0.378205857121741;-0.4059951325287776;-0.3685318420533701;1.0927047727844577;1.0000543020604813;9.99989245180012;0.4167859308494129;-0.4352280550170819;-0.43522804198027604;0.3813354154466199;0.3652983620845827;0.5281434558070984;1.0000852825362971
43.620217;1.101701639172204;0.4166863069886419;0.37820651889571016;-0.40599880186869297;-0.3685351724978024;1.0927043626152375;1.0000531462926254;9.999883210606155;0.4167860250578434;-0.4352280545321453;-0.43522804157623907;0.38133561220584566;0.365302400670768;0.5281456752919945;1.0000844349899112
43.630217;1.101703914342491;0.4166864157796406;0.3782072680485891;-0.40600330944085855;-0.3685395980050061;1.0927049888734532;1.0000520127595809;9.999873264847215;0.4167861133861808;-0.4352280540220973;-0.4352280411611606;0.38133581823586143;0.36530543333420207;0.5281471961431373;1.0000836122018177
43.640217;1.101707206461805;0.4166868094886637;0.37820797803995115;-0.40600697880913983;-0.3685429284055824;1.0927046481471945;1.0000509042908354;9.999862660127635;0.4167861951791237;-0.43522805348594173;-0.4352280407362556;0.38133603202240485;0.3653094627432808;0.5281494017245728;1.0000828137898647
43.650217;1.1017095021702838;0.4166868168690615;0.37820872562836305;-0.4060102635059823;-0.36854624381288925;1.0927053371851543;1.0000498233864605;9.999851446142083;0.41678626942456715;-0.43522805292254174;-0.4352280403026715;0.38133725242191713;0.3653124917720536;0.5281516304700569;1.000082039744581
43.660217;1.1017127858071052;0.4166871608398149;0.3782094804791971;-0.40601393290344323;-0.3685495741671023;1.0927050533509663;1.0000487714422206;9.999839674773453;0.4167863347032942;-0.4352280523309928;-0.4352280398614023;0.381337478570714;0.36531652295257555;0.5281538207101715;1.0000812901116496
43.670217;1.1017160465397944;0.41668747891957025;0.37821025591196;-0.40601760231674194;-0.36855290449796696;1.092705794615149;1.000047749099076;9.999827394195126;0.4167863892832527;-0.43522805171093293;-0.43522803941305926;0.3813377095871341;0.36531955825381524;0.5281553100925073;1.0000805644197404
43.680217;1.1017182750403136;0.41668740807031324;0.37821106494633533;-0.40602088704769623;-0.36855621983557474;1.09270555917131;1.0000467576870502;9.999814646693439;0.4167864312508156;-0.43522805106271234;-0.43522803895780626;0.3813379442794974;0.365323599315621;0.5281574805848248;1.0000798615206137
43.690217;1.1017214594602212;0.41668650044352584;0.3782108148075677;-0.4060258327535302;-0.3685607086218447;1.092706344879388;1.0000457994932732;9.99980147859568;0.41678645870471065;-0.4352280503874187;-0.4352280384956271;0.38133818110310214;0.36532664757181654;0.5281589467163944;1.0000791796611088
43.700217;1.1017235917449775;0.4166863693905816;0.3782116555591048;-0.40602911750233084;-0.3685640239146932;1.0927061489902095;1.0000448767907222;9.999787947961527;0.4167864699278597;-0.4352280496867926;-0.4352280380265685;0.38133841859830336;0.3653307039669481;0.5281610894370083;1.000078516637416
43.710217;1.1017266611720669;0.4166865674253327;0.3782124938011391;-0.40603278696635;-0.36856735415563047;1.092706968285301;1.0000439910282373;9.999774114396214;0.41678646330070646;-0.4352280489630544;-0.43522803755085593;0.38133965604301145;0.36533376864458234;0.528163244892117;1.000077870314025
43.720217;1.101728663209592;0.41668636984447166;0.37821335581888127;-0.40603607172980316;-0.3685706694041258;1.0927067989983035;1.0000431422495986;9.999760022761293;0.4167864370437264;-0.4352280482187118;-0.4352280370690042;0.3813398936269197;0.36533784088403537;0.5281653500441515;1.000077239270755
43.730217;1.101731591996861;0.41668649958278053;0.3782142093998324;-0.4060397412121769;-0.36857399960103604;1.0927076364857424;1.0000423286375377;9.999745699822983;0.4167863892346347;-0.4352280474562727;-0.43522803658183257;0.3813401318994174;0.3653409192699499;0.5281667421124545;1.0000766232377796
43.740217;1.101734446265901;0.4166865942942152;0.3782150661584072;-0.406043410702608;-0.3685773297760735;1.0927074754458492;1.000041546675853;9.999731164498408;0.41678631804841704;-0.43522804667782217;-0.43522803609051264;0.38134037107930097;0.365345001987809;0.5281688041542847;1.0000760230967385
43.750217;1.1017362257691667;0.4166862913515588;0.3782159379026686;-0.40604669547650646;-0.36858064495870513;1.0927083105276971;1.0000407915330078;9.999716438329962;0.4167862217826035;-0.4352280458849014;-0.43522803559667317;0.3813406109336982;0.3653480871297689;0.5281701529669784;1.000075439899739
43.760217;1.1017389281704977;0.4166863665514108;0.3782168414300492;-0.4060515878633171;-0.36858508514391275;1.0927081367564457;1.0000400569042849;9.999701548743811;0.41678609871478284;-0.4352280450789526;-0.43522803510222297;0.3813418512190443;0.3653521728210772;0.5281728944246931;1.0000748736558769
43.770217;1.101740555727963;0.41668598835807563;0.378217707117844;-0.4060548726289171;-0.36858840028181994;1.0927089497791715;1.0000393351532368;9.999686527335275;0.4167859470930655;-0.43522804426191675;-0.4352280346090017;0.38134209228012433;0.36535525715054123;0.5281742007748733;1.0000743236407659
