time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.210217;1.1016224736192837;0.41669291659430996;0.37823333405622445;-0.4054253229807764;-0.36799294855591524;1.092803695969478;1.000016880735082;10.001361981240063;0.41678811206183963;-0.4352280084945513;-0.4352280227358213;0.38134532373255736;0.3647625820546854;0.5276917138559655;0.9999635604130057
42.220217;1.10162226679752;0.41669421382983707;0.37823395839585644;-0.40542899204284866;-0.36799627876554436;1.0928015503013635;1.000016020751385;10.001348352537555;0.41678811734787213;-0.4352280080772311;-0.43522802283976564;0.3813461120627829;0.3647661016283097;0.5276944877908846;0.9999644618851485
42.230217;1.1016211039393111;0.41669518945947626;0.3782346108739746;-0.40543349994739003;-0.36800070407415525;1.0927994049664376;1.0000152446532564;10.00133401337837;0.4167881076427117;-0.4352280076946097;-0.4352280229388632;0.38134591433654386;0.3647706207553879;0.5276972085933775;0.9999653616408529
42.240217;1.1016209789025493;0.41669645789238685;0.37823516455707873;-0.405437169027488;-0.3680040343045634;1.0927982620824213;1.000014555954682;10.001319016123944;0.41678808256140865;-0.4352280073464947;-0.43522802303319086;0.38134572910845194;0.36477513890220054;0.5276999077318929;0.9999662566723448
42.250217;1.1016198905663046;0.4166973992181816;0.37823574456258413;-0.40544167693811967;-0.36800845963659873;1.0927961239892254;1.0000139579159444;10.001303411385397;0.4167880420196969;-0.4352280070327974;-0.4352280231229788;0.3813455556231075;0.3647796550338701;0.5277025859684331;0.9999671454275015
42.260217;1.1016198355708704;0.4166974574219924;0.37823516254177525;-0.4054466223619023;-0.3680129483863684;1.0927949930156056;1.0000134530483666;10.00128724554128;0.41678798635946734;-0.4352280067538887;-0.4352280232083924;0.38134539375248583;0.364784167841275;0.5277052444704616;0.9999680269868971
42.270217;1.1016188157125586;0.4166982983509213;0.37823561845789727;-0.4054499073036424;-0.3680162636944087;1.092792871633373;1.0000130427270508;10.001270562198735;0.41678791647405955;-0.4352280065105132;-0.435228023289598;0.38134624371598436;0.3647886758193021;0.5277086071022514;0.9999689002109678
42.280217;1.1016188292875662;0.4166995269384938;0.37823606871753557;-0.4054547993659072;-0.3680207040409473;1.0927917628142518;1.0000127275110993;10.001253406103007;0.4167878336999271;-0.4352280063034024;-0.4352280233668665;0.3813461057433923;0.3647931772707059;0.527711229740588;0.9999697632354435
42.290217;1.1016188764344905;0.41670067277177375;0.3782364291785305;-0.40545846846233224;-0.3680240343519797;1.0927896705537614;1.0000125078350877;10.001235826167092;0.4167877394468205;-0.43522800613302354;-0.4352280234403507;0.38134597981469104;0.36479767067795443;0.5277138364534125;0.9999706133303292
42.300217;1.1016179559694226;0.4167014792303479;0.37823680925555875;-0.4054629763575701;-0.36802845977229126;1.0927876000966334;1.0000123843421052;10.001217877860517;0.4167876349763677;-0.4352280059995962;-0.43522802350970835;0.38134586546590127;0.36480215516896997;0.5277164290917198;0.9999714467264383
42.310217;1.101618063580477;0.41670256192138927;0.37823708134724293;-0.40546664544620187;-0.36803179012423015;1.0927865575320126;1.0000123576671818;10.001199621454582;0.41678752159330656;-0.4352280059030019;-0.4352280235739847;0.38134576185369884;0.3648066304062292;0.5277190097576886;0.9999722586571582
42.320217;1.10161720010522;0.4167033030328231;0.3782373708001236;-0.4054711533206629;-0.3680362155858381;1.0927845491540142;1.000012427520589;10.001181112394109;0.41678740083027005;-0.4352280058424713;-0.4352280236318841;0.3813466680563296;0.3648110960896649;0.5277223029567133;0.9999730436936605
42.330217;1.1016173647059362;0.4167043724915899;0.3782376003622184;-0.4054760453581962;-0.36804065603394726;1.0927835807109956;1.0000125916969624;10.001162388523458;0.4167872742689463;-0.43522800581658294;-0.4352280236821928;0.38134658321997195;0.36481555152565504;0.5277248648594807;0.9999737962774038
42.340217;1.1016165618683846;0.41670499351732865;0.37823775155571476;-0.4054793302410964;-0.3680439714818396;1.0927816564383288;1.0000128462791695;10.001143464126057;0.41678714329085825;-0.4352280058237121;-0.43522802372407576;0.3813465065286097;0.36481999546618615;0.5277274195525229;0.9999745117370797
42.350217;1.101616793224287;0.4167059972274154;0.37823789312151085;-0.405484222257684;-0.3680484119707089;1.0927807781315413;1.0000131866181996;10.001124338538752;0.41678700904727367;-0.435228005862445;-0.43522802375713915;0.3813464372434558;0.3648244263118696;0.5277299688017318;0.9999751872770675
42.360217;1.1016160652529687;0.4167065544313732;0.37823795842762337;-0.4054875071119067;-0.36805172745898895;1.0927789448415635;1.0000136077294932;10.00110500862574;0.4167868725331853;-0.43522800593167854;-0.43522802378134173;0.38134637491923873;0.3648288423761849;0.5277325142665036;0.9999758220107334
42.370217;1.1016163814799236;0.4167074967601159;0.3782380165397641;-0.40549239910540585;-0.36805616798810886;1.0927771536501047;1.0000141038571373;10.001085469509832;0.416786734733269;-0.4352280060303621;-0.43522802379689557;0.38134731966658414;0.36483324196301825;0.5277357798845324;0.9999764164857076
42.380217;1.101615793063289;0.41670843257059414;0.37823838329474935;-0.40549654507215444;-0.3680602505930349;1.0927764008194847;1.0000146677616846;10.001065714979879;0.41678659679964947;-0.4352280061570276;-0.43522802380417164;0.381347272194775;0.36483762350308424;0.5277383218033911;0.9999769723244458
42.390217;1.10161621638497;0.4167092649139832;0.3782383147153738;-0.40550021407965575;-0.3680635811061391;1.0927746824189248;1.000015290560661;10.00104574688215;0.4167864599239997;-0.43522800630955044;-0.4352280238035775;0.3813472336978378;0.3648419858484186;0.5277408643439601;0.9999774915904122
42.400217;1.1016157023027493;0.41670976227752937;0.3782382712423051;-0.40550472183096054;-0.3680680067254926;1.09277399428638;1.0000159621000944;10.001025578056202;0.4167863249278833;-0.4352280064853613;-0.43522802379540226;0.38134720574929326;0.3648463283587061;0.5277434094414694;0.9999779762674305
42.410217;1.1016162542892707;0.4167105424842811;0.37823812726965145;-0.4055083908132936;-0.3680713372724464;1.0927723318833842;1.0000166710496385;10.001005225342892;0.416786192035091;-0.43522800668187284;-0.43522802377963166;0.38134719010844914;0.36485065069195716;0.5277459591162452;0.9999784284694928
42.420217;1.1016158792745367;0.41671098909263715;0.3782380091008136;-0.4055128985290196;-0.36807576292192623;1.0927716911453293;1.0000174050015873;10.000984705710394;0.41678606106725297;-0.4352280068967508;-0.4352280237557716;0.38134818845256835;0.36485495265091616;0.5277492379651038;0.9999788506727159
42.430217;1.1016165796186357;0.41671177260836895;0.378237839445877;-0.4055177904414475;-0.3680802035502656;1.0927700698432996;1.000018151000087;10.000964040861128;0.41678593184271856;-0.43522800712787846;-0.43522802372278274;0.3813482022185863;0.36485823414385077;0.5277511112644594;0.9999792456342621
42.440217;1.1016163604232234;0.4167121163935917;0.37823759930057366;-0.4055210751587982;-0.3680835191685628;1.0927684680887475;1.0000188962780883;10.000943263185082;0.4167858041951565;-0.43522800737325174;-0.43522802367927954;0.3813482325913996;0.36486249503424034;0.5277536852196137;0.999979616396155
42.450217;1.1016172215919913;0.4167128513377123;0.37823735678617904;-0.40552596703898025;-0.3680879598182155;1.092767888285595;1.000019629150842;10.000922410702485;0.41678567743464046;-0.43522800763107405;-0.4352280236239998;0.38134828055858155;0.3648667348974304;0.5277562685911958;0.9999799659173041
42.460217;1.101617165195574;0.4167131475002152;0.3782370447993351;-0.40552925171833276;-0.3680912754561506;1.0927663348505436;1.0000203395490568;10.000901514474002;0.4167855499614365;-0.4352280078999778;-0.43522802355619566;0.3813483469141222;0.3648709530416211;0.5277588604934745;0.9999802960086145
42.470217;1.1016181880456326;0.41671383540707746;0.3782367321065773;-0.40553414356917966;-0.3680957161242882;1.0927658130116618;1.0000210188849081;10.000880594384693;0.4167854195742218;-0.43522800817908863;-0.43522802347570083;0.38134943214155803;0.3648751488157239;0.5277621821405165;0.9999806068040628
42.480217;1.1016182901154874;0.4167141380144064;0.3782364005097958;-0.4055386511706034;-0.3681001418345091;1.0927643270348846;1.000021659819546;10.000859666688909;0.4167852840549972;-0.4352280084678101;-0.43522802338284144;0.38134953632667634;0.3648793217295018;0.5277647867672446;0.9999808974080235
42.490217;1.101619467677188;0.4167147256223131;0.37823597338386883;-0.4055423200413275;-0.36810347246492914;1.0927638794899837;1.0000222560672685;10.00083875383491;0.41678514147805934;-0.43522800876561946;-0.4352280232782152;0.38134965920954356;0.3648834714225394;0.5277673951663323;0.9999811664259398
42.500217;1.1016197207980076;0.4167149816465577;0.37823557760851717;-0.40554682761177463;-0.3681078981920894;1.0927624718760653;1.000022801994904;10.00081788617855;0.41678499029080407;-0.43522800907215264;-0.43522802316225295;0.38134980026354226;0.3648875978079289;0.5277700055499116;0.9999814115762096
42.510217;1.1016210451635213;0.4167155233368385;0.3782350880836624;-0.40555049646088953;-0.36811122883977077;1.0927611049683918;1.000023292262805;10.000797097133102;0.41678482932962796;-0.43522800938737555;-0.4352280230348777;0.3813499588389886;0.36489170111583946;0.5277726161481862;0.9999816289991085
42.520217;1.1016214394277726;0.41671573369124143;0.37823463176156524;-0.40555500400069505;-0.36811565458461937;1.0927607785385982;1.0000237217288939;10.000776420322572;0.41678465773753887;-0.43522800971152276;-0.43522802289555074;0.3813511344235266;0.3648957816258318;0.5277759477479583;0.9999818130719176
42.530217;1.1016228979503082;0.4167162825375529;0.3782341321213864;-0.40555989578070367;-0.36812009530511164;1.0927594917665444;1.0000240853204903;10.000755888838642;0.41678447485712594;-0.43522801004483636;-0.43522802274352185;0.38135132675760275;0.36489983958142;0.5277785537459903;0.9999819571274574
42.540217;1.1016244182490735;0.4167167543502215;0.3782335566004427;-0.4055635645968694;-0.36812342597945685;1.092759244148774;1.0000243781153648;10.000735534068726;0.4167842800203273;-0.43522801038734066;-0.43522802257803983;0.3813515357612977;0.36490387551479586;0.5277811558060692;0.9999820549295881
42.550217;1.101624998924091;0.4167168938515238;0.3782330182193522;-0.4055680720884758;-0.36812785174944873;1.0927580358879452;1.0000245962003744;10.000715382310174;0.4167840722259837;-0.43522801073875744;-0.43522802239841224;0.3813517614757941;0.3649078904504511;0.5277837533714166;0.9999821020717276
42.560217;1.101626636682242;0.41671731781328064;0.3782323926900934;-0.4055717408783261;-0.3681311824372721;1.0927578678132819;1.0000247376812175;10.000695448080297;0.4167838501612655;-0.4352280110985502;-0.43522802220392964;0.38135200386924956;0.3649118857864557;0.5277863455188863;0.9999820965807865
42.570217;1.1016273318419045;0.4167174094058825;0.37823180781501003;-0.40557624833396294;-0.36813560821736463;1.0927567410591275;1.000024802901286;10.000675730729595;0.41678361242054346;-0.4352280114661206;-0.4352280219939585;0.38135326253126106;0.36491586313509705;0.5277896531732439;0.9999820390721075
42.580217;1.1016290799450799;0.4167178391925487;0.3782311878540317;-0.4055811400476355;-0.3681400489665898;1.0927556564838288;1.0000247937364366;10.000656216722161;0.4167833573903094;-0.43522801184107063;-0.4352280217683265;0.38135353674539074;0.36491982419557567;0.5277922293985794;0.9999819323952186
42.590217;1.1016298798297706;0.4167178304435595;0.37823051542893416;-0.4055844245160272;-0.3681433646949246;1.0927556144613357;1.0000247123457318;10.000636880145906;0.4167830832128328;-0.43522801222324725;-0.43522802152761847;0.38135382595462936;0.36492377073440035;0.5277947953717737;0.99998178019406
42.600217;1.1016317269133498;0.41671699084397973;0.37822875047684706;-0.4055893695667198;-0.3681478538821792;1.0927546154772454;1.0000245601297872;10.000617683222014;0.4167827881149714;-0.4352280126124788;-0.43522802127310767;0.38135413019478664;0.364927704681536;0.5277973507051308;0.9999815853670981
42.610217;1.101632664915842;0.41671732077632523;0.3782283820502442;-0.4055922921828334;-0.3681508266197469;1.092754660402245;1.0000243376898688;10.000598583851986;0.4167824705502027;-0.43522801300834163;-0.4352280210064576;0.3813544502136321;0.3649316279237494;0.5277998961917356;0.9999813497955248
42.620217;1.1016346039592304;0.41671765988544485;0.37822770341342216;-0.4055971838388719;-0.3681552673552321;1.092753750110917;1.0000240459380836;10.000579544924241;0.41678212929881003;-0.43522801341021256;-0.4352280207294321;0.38135578712017704;0.36493554180661064;0.5278031562084993;0.999981075004226
42.630217;1.1016355894869612;0.4167176161637626;0.378227032291038;-0.40560169118401296;-0.3681596931124493;1.0927538852565515;1.0000236871881183;10.000560535732847;0.4167817639624931;-0.43522801381740417;-0.43522802044366954;0.381356141926408;0.3649394470660821;0.5278056881594997;0.9999807627698762
42.640217;1.1016376199830349;0.4167178603429606;0.37822629396220603;-0.40560535986414686;-0.3681630237677729;1.0927530657625764;1.0000232647673615;10.000541528607878;0.41678137534911247;-0.43522801422929264;-0.43522802015042755;0.3813565153937576;0.3649433442904611;0.5278082170650454;0.9999804153924419
42.650217;1.1016386978869566;0.4167177758262102;0.37822561723421766;-0.4056098671741515;-0.36816744949378205;1.0927522901037587;1.0000227817989193;10.000522501652481;0.41678096540134785;-0.4352280146454675;-0.43522801985035275;0.38135690786070875;0.3649472343470228;0.5278107450777103;0.9999800355574584
42.660217;1.1016408217254594;0.4167179798300469;0.3782248791400944;-0.40561353582913895;-0.36817078011320403;1.0927525552389419;1.0000222406565882;10.000503445135326;0.41678053685559724;-0.435228015065602;-0.43522801954341556;0.3813573190913048;0.36495111854546236;0.5278132737381201;0.9999796257501393
42.670217;1.1016419938512343;0.4167178560563189;0.3782242088375611;-0.40561804310655253;-0.3681752057993699;1.0927518569329344;1.000021642643488;10.000484363290905;0.4167800927430793;-0.43522801548916173;-0.4352280192290267;0.3813587486263168;0.3649549984733295;0.5278165262406888;0.9999791878004496
42.680217;1.1016442128164736;0.41671802249321227;0.3782234829231334;-0.4056217117392873;-0.3681785363755844;1.0927521904346225;1.000020987429524;10.000465272379303;0.4167796359134375;-0.43522801591552757;-0.43522801890630086;0.38135919616921526;0.36495887556384404;0.5278190575632592;0.9999787230299519
42.690217;1.101645480421665;0.4167178639009009;0.3782228291551592;-0.4056262189868155;-0.36818296201548045;1.092751551675308;1.0000202733292254;10.000446194722302;0.41677916870199005;-0.43522801634433816;-0.4352280185744342;0.38135966131791826;0.3649627508347491;0.5278215901722599;0.9999782323732213
42.700217;1.101647794153276;0.4167180527790269;0.37822217095955896;-0.4056311105442258;-0.3681874025977484;1.0927509378870084;1.0000194985242286;10.000427152526376;0.41677869278597435;-0.43522801677550343;-0.4352280182330971;0.38136014308513033;0.3649666249292221;0.5278241244585875;0.9999777158684487
42.710217;1.1016491558068593;0.4167178146277721;0.37822148972605324;-0.4056343948200289;-0.368190718132507;1.09275134700625;1.0000186621132234;10.000408172103214;0.4167782093011829;-0.4352280172089558;-0.43522801788269183;0.3813606398660214;0.36497049823974614;0.5278266610725061;0.9999771723170412
42.720217;1.1016515643969527;0.41671798210842537;0.3782208540525253;-0.4056392863592888;-0.3681951586631307;1.0927507768844227;1.0000177643141401;10.0003892923801;0.4167777191234325;-0.43522801764445535;-0.4352280175243389;0.3813621496192499;0.3649743710112818;0.5278299231108511;0.9999766001276962
42.730217;1.1016530229026957;0.4167177267238953;0.3782201974635074;-0.4056425706111982;-0.3681984741455309;1.0927512254047378;1.0000168056960037;10.000370560506877;0.4167772230626446;-0.435228018081625;-0.4352280171595856;0.38136266998563156;0.36497724335325504;0.5278317748132219;0.9999759985770758
42.740217;1.1016555294558383;0.4167178802307946;0.3782195892896846;-0.4056474621336153;-0.3682029146238928;1.0927506916076943;1.0000157863361223;10.000352018002301;0.41677672181370307;-0.435228018520141;-0.4352280167901423;0.38136319858102413;0.3649811153226307;0.5278343222766335;0.9999753681041047
42.750217;1.1016570845215734;0.4167176666130074;0.3782190120884569;-0.40565196930327685;-0.36820734010929596;1.0927511766221378;1.000014705758453;10.000333692233099;0.41677621589230374;-0.4352280189597769;-0.43522801641786535;0.38136373343388097;0.36498498712927124;0.527836875267871;0.9999747097564785
42.760217;1.1016596836036265;0.41671775706894165;0.37821839057657075;-0.4056556378680777;-0.36821067048200107;1.0927506833854197;1.0000135627861204;10.00031559151873;0.41677570579219353;-0.4352280194003379;-0.43522801604468897;0.3813642732074453;0.3649888592555534;0.527839434771951;0.9999740245594234
42.770217;1.101661325378262;0.416717535854735;0.3782178535618474;-0.4056601450137861;-0.3682150959167749;1.0927502159060605;1.0000123549928037;10.000297701609291;0.4167751921324242;-0.43522801984172954;-0.43522801567234076;0.3813658170309993;0.3649927325374082;0.5278427231626958;0.9999733135708175
42.780217;1.1016640045159305;0.41671762109296717;0.3782172779682833;-0.40566381356428255;-0.3682184262389554;1.0927507789886066;1.0000110791511119;10.000279991988547;0.416774675503557;-0.4352280202840744;-0.43522801530211885;0.3813663641115952;0.36499660809375956;0.5278452939944634;0.9999725786567676
42.790217;1.1016667186470335;0.4167177586563895;0.37821677812382837;-0.4056687050506748;-0.36822286659053655;1.0927503784857155;1.0000097325669124;10.000262426186824;0.4167741561931388;-0.43522802072773625;-0.435228014934803;0.3813669135328456;0.36500048694341547;0.527847867472491;0.9999718227363408
42.800217;1.1016684656922073;0.4167174805548521;0.37821627459690266;-0.40567198922892034;-0.36822618189479195;1.0927510212421423;1.0000083134244149;10.000244965931408;0.41677363428165787;-0.4352280211731974;-0.43522801457069693;0.38136746431247615;0.36500436960411187;0.5278504414368272;0.9999710494462849
42.810217;1.1016712409464853;0.4167176174070503;0.3782158379105803;-0.4056768807072141;-0.36823062219605873;1.0927507140427497;1.000006820041421;10.00022757647216;0.4167731100895553;-0.4352280216208895;-0.4352280142099493;0.3813680154160399;0.3650082559633899;0.5278530143157202;0.9999702626454164
42.820217;1.1016730434014776;0.4167173923056512;0.3782154510371117;-0.40568138781137447;-0.36823504750478225;1.0927514629338637;1.000005250718999;10.000210234301939;0.4167725843526411;-0.4352280220711739;-0.4352280138528155;0.3813695657237376;0.365012145488398;0.5278563075539101;0.999969465208051
42.830217;1.1016759115317483;0.41671785997807403;0.3782153718091332;-0.40568469453271744;-0.36823803470956984;1.0927512737601124;1.0000036047885235;10.000192927728438;0.4167720579158622;-0.4352280225243133;-0.4352280134994692;0.3813701140634484;0.36501603761494134;0.527858875490111;0.9999686583361288
42.840217;1.1016777568213125;0.41671763501897957;0.3782150592006314;-0.4056892016292678;-0.36824245996699667;1.0927521525738086;1.0000018835496591;10.000175651547389;0.41677153141601886;-0.4352280229803325;-0.4352280131497299;0.38137065911003576;0.3650199319864693;0.5278614398006519;0.9999678424737376
42.850217;1.1016806177745737;0.41671771913704936;0.37821472145193397;-0.40569287017120986;-0.3682457901120843;1.0927521053996117;1.0000000899908452;10.00015839942391;0.4167710053848256;-0.435228023439071;-0.43522801280299855;0.38137119911792927;0.36502382842110037;0.5278639996894532;0.9999670181912372
42.860217;1.1016824925813193;0.41671749572401945;0.37821448467400326;-0.4056973772651426;-0.36825021531860386;1.0927521381752001;0.9999982282143393;10.000141155492177;0.4167704805967048;-0.4352280239005504;-0.43522801245831577;0.3813717317286804;0.3650277268161158;0.5278665547441717;0.9999661860838005
42.870217;1.101685375202515;0.41671758134659764;0.3782142228224564;-0.40570104581521926;-0.3682535454131296;1.0927532566825433;0.9999963032238797;10.000123894282291;0.4167699581256731;-0.43522802436529284;-0.43522801211465734;0.3813732539150855;0.3650316272870003;0.5278698277396152;0.999965346166235
42.880217;1.1016872637557693;0.4167173578737768;0.37821406196067425;-0.4057055529099961;-0.36825797056892284;1.0927534654851057;0.9999943202283851;10.000106592166665;0.4167694390564146;-0.43522802483419576;-0.4352280117712192;0.3813737622134235;0.36503453031797667;0.5278716832698753;0.9999644974574459
42.890217;1.1016901532955579;0.4167174400936689;0.3782138763867772;-0.40570922147143273;-0.3682613006117723;1.0927547669103523;0.999992284147431;10.000089236966222;0.41676892429563756;-0.43522802530808424;-0.43522801142729745;0.38137425335985603;0.3650384364447462;0.5278742276566286;0.9999636386101698
42.900217;1.1016920432910038;0.41671720864866285;0.37821379298975255;-0.40571372857041493;-0.3682657257138186;1.092755161738865;0.9999902003752318;10.000071823612458;0.4167684146148126;-0.4352280257874114;-0.4352280110821313;0.381374724830346;0.3650423457337684;0.5278767702831063;0.9999627691219237
42.910217;1.1016949300527625;0.4167173317213764;0.37821373542827746;-0.4057186200799516;-0.3682701657548834;1.0927566504314166;0.9999880750430312;10.000054342883429;0.4167679106891655;-0.4352280262723733;-0.4352280107350069;0.3813751748450616;0.36504625758121745;0.5278793118648419;0.9999618899810212
42.920217;1.101696814711845;0.41671703088073586;0.3782136854994936;-0.40572190425292987;-0.36827348074323035;1.0927572333845037;0.9999859137743482;10.000036779128685;0.4167674131054219;-0.4352280267631853;-0.4352280103854576;0.3813766020133161;0.36505017091662906;0.5278825756467127;0.9999610034407074
42.930217;1.1016996951174964;0.416717135783353;0.3782137115102144;-0.4057267957789783;-0.3682779207234362;1.0927579109115415;0.9999837208693728;10.000019116365527;0.4167669224537204;-0.435228027259985;-0.43522801003358874;0.3813770050162108;0.3650540847283585;0.5278851177792324;0.9999601122064932
42.940217;1.1017015719348315;0.41671559319838186;0.3782126357331488;-0.40573013333123054;-0.368281284091823;1.0927596834671358;0.9999814999355188;10.000001337248838;0.41676643947404235;-0.43522802776244657;-0.4352280096801991;0.38137738262088994;0.36505799855358645;0.5278876617040558;0.9999592188602853
42.950217;1.1017044404914742;0.41671567975274687;0.37821274554228496;-0.40573502487731194;-0.3682857240096434;1.0927605514318188;0.9999792546916024;9.999983415710506;0.41676596509686775;-0.4352280282696947;-0.4352280093262554;0.3813777339135642;0.3650619124046096;0.5278902083555211;0.9999583256847768
42.960217;1.1017062992954805;0.4167153423397782;0.37821286211935706;-0.40573830907700337;-0.3682890388735409;1.0927625143456592;0.9999769888719886;9.999965317749192;0.41676550028484005;-0.4352280287805568;-0.4352280089722162;0.381378058330235;0.36506582629429424;0.5278927585129911;0.9999574343156712
42.970217;1.1017091431864823;0.41671541144648366;0.37821305188385174;-0.40574320064660585;-0.36829347872938945;1.0927635704754362;0.9999747059618961;9.999947005943357;0.41676504588738017;-0.4352280292937968;-0.43522800861782035;0.3813793553714248;0.3650697400392003;0.527896035259684;0.9999565453754097
42.980217;1.1017119699547666;0.41671541886228225;0.3782132311956465;-0.4057468693011468;-0.36829680850082347;1.0927657171409988;0.9999724096190954;9.999928438530533;0.4167646027379121;-0.4352280298081148;-0.4352280082622426;0.38137962435931894;0.3650726533499402;0.5278979030719243;0.9999556582971413
42.990217;1.101713777706076;0.4167151100989726;0.37821351016327653;-0.4057513764600995;-0.36830123332978365;1.092766951040655;0.9999701041815483;9.999909569263698;0.41676417197148813;-0.4352280303218964;-0.4352280079044634;0.38137986449509415;0.3650765659321674;0.5279004682224664;0.9999547713375594
43.000217;1.1017165627608168;0.4167151028895758;0.3782137613148908;-0.4057550451430823;-0.3683045630435096;1.0927682682126276;0.9999677946896653;9.999890349937413;0.41676375530797616;-0.43522803083311884;-0.43522800754371227;0.38138007507681804;0.3650804777456633;0.5279030402697089;0.9999538822179078
43.010217;1.1017183261596153;0.41671478134904105;0.3782141091755032;-0.40575955232308714;-0.3683089878149599;1.0927706642404746;0.9999654867553758;9.999870733123942;0.416763354899397;-0.4352280313395956;-0.4352280071795925;0.3813802556490384;0.36508438927253406;0.527905620216455;0.9999529893167891
43.020217;1.1017210647506033;0.41671476325535695;0.3782144262006307;-0.4057632210373548;-0.3683123174707285;1.0927721346942652;0.9999631865390313;9.999850678209244;0.4167629727196847;-0.43522803183909087;-0.4352280068118458;0.38138140595832026;0.36508830139250725;0.5279089311517743;0.9999520923775647
43.030217;1.1017227780944048;0.41671443226198746;0.37821483696040126;-0.405767728240541;-0.36831674218336996;1.0927746753821697;0.9999609003012605;9.999830156482254;0.4167626100883408;-0.43522803232920987;-0.4352280064401267;0.3813815257935477;0.3650922147901112;0.5279115286661398;0.9999511924164771
43.040217;1.1017254614689054;0.41671440573582297;0.3782152138630395;-0.4057713969869167;-0.36832007177985676;1.0927762825509906;0.9999586328811536;9.999809146319137;0.41676226773348013;-0.4352280328074076;-0.43522800606389656;0.3813816149392832;0.365096129237492;0.5279141353940251;0.9999502917266972
43.050217;1.1017271141888216;0.4167140675501061;0.378215681147573;-0.40577590421249393;-0.3683244964333779;1.0927789528213543;0.9999563861930637;9.999787624698426;0.4167619460851371;-0.43522803327107995;-0.43522800568245296;0.3813816733025277;0.3650990433181288;0.52791606023185;0.9999493942704384
43.060217;1.1017297756351332;0.4167144202628038;0.3782164448462685;-0.4057792111723725;-0.368327482973825;1.0927806824848307;0.9999541595520594;9.999765569278223;0.4167616454703274;-0.4352280337175644;-0.4352280052952105;0.38138170110934233;0.36510295471391757;0.5279186867287838;0.9999485056342816
43.070217;1.1017313581920696;0.4167140795924681;0.37821696101722513;-0.40578371841367356;-0.3683319075698406;1.092783466928453;0.999951951238316;9.999742968095179;0.4167613661279053;-0.435228034144176;-0.4352280049020041;0.38138269912750355;0.3651068608505273;0.5279220460909633;0.9999476321533174
43.080217;1.1017339005071112;0.41671404846449633;0.3782174355668408;-0.4057873872068853;-0.3683352370524505;1.0927853008288801;0.9999497596162678;9.999719822554434;0.41676110805882505;-0.4352280345483557;-0.43522800450311117;0.38138266872399773;0.3651107596056748;0.5279246935977202;0.9999467800893215
43.090217;1.1017353997143886;0.4167137111127539;0.37821799210253865;-0.40579189444881214;-0.3683396615945936;1.0927871785266334;0.9999475833062609;9.999696142641625;0.4167608709884238;-0.43522803492774625;-0.4352280040990783;0.3813826115299721;0.36511464954528394;0.5279273516448195;0.9999459555267795
43.100217;1.1017378475488893;0.4167136848205055;0.3782185018055433;-0.4057955632431041;-0.3683429910257182;1.0927900938841641;0.9999454204055163;9.999671940680368;0.41676065440084986;-0.4352280352800546;-0.4352280036905418;0.38138252906987097;0.36511852963280317;0.5279300206339231;0.9999451644916654
43.110217;1.1017392390743734;0.41671335235948176;0.378219087971574;-0.40580007046928845;-0.3683474155194578;1.092792039942312;0.9999432676024903;9.999647227512709;0.4167604573293382;-0.43522803560281004;-0.43522800327814626;0.38138242280442936;0.3651223989747751;0.5279327014653555;0.9999444126957561
43.120217;1.1017415658963374;0.4167133300166594;0.37821962221236066;-0.4058037392496478;-0.3683507449057268;1.0927950090447407;0.9999411207327987;9.999622017332584;0.4167602782061677;-0.4352280358932865;-0.4352280028625474;0.3813832943596514;0.36512525683518265;0.527935426502555;0.9999437047580445
43.130217;1.101743823268433;0.4167133624736488;0.3782202141226732;-0.4058086309428819;-0.3683551843266581;1.0927969928598555;0.9999389767818692;9.999596335101245;0.4167601151690607;-0.43522803614867506;-0.43522800244445853;0.38138314562978665;0.3651291025462319;0.527938136411248;0.9999430437685178
43.140217;1.1017450072104666;0.41671298152606695;0.3782207797981753;-0.40581191520423876;-0.36835849870599197;1.0927999821821162;0.9999368352552522;9.999570214309918;0.4167599665100488;-0.4352280363662982;-0.4352280020247291;0.3813829788159453;0.36513293520463447;0.5279408648275933;0.9999424320148496
43.150217;1.1017471111526806;0.4167130182628493;0.37822138541394507;-0.4058168068709831;-0.36836293809159176;1.0928019677993723;0.9999346976512414;9.99954369058965;0.41675983088605595;-0.43522803654376646;-0.43522800160435543;0.3813827962974898;0.36513675359464215;0.5279436147118237;0.9999418715994552
43.160217;1.1017481326604162;0.4167126431590402;0.37822196185764606;-0.40582009109868655;-0.36836625243776355;1.0928049417465162;0.9999325663960563;9.999516802248754;0.416759707266608;-0.43522803667910887;-0.43522800118445004;0.38138260027774973;0.365140556355328;0.5279463890416494;0.9999413638532462
43.170217;1.1017500663774626;0.41671263411282716;0.3782225276376095;-0.4058237598184533;-0.3683695817369888;1.0928068972665756;0.9999304443775473;9.999489599729205;0.4167595945233891;-0.43522803677079996;-0.4352280007662645;0.3813833926370123;0.365143342079869;0.5279492213359332;0.9999409089116609
43.180217;1.1017509116724482;0.4167123218433098;0.3782231603424905;-0.40582826693224433;-0.3683740061064182;1.092808828036625;0.9999283347342355;9.999462153133605;0.4167594908859078;-0.4352280368176654;-0.43522800035114373;0.38138317503316077;0.3651471093665264;0.5279520520480449;0.9999405063760433
43.190217;1.1017526647361866;0.41671232423474114;0.3782237345215452;-0.40583193562526537;-0.36837733537442663;1.0928117275859885;0.9999262408167129;9.999434545745803;0.416759393882274;-0.4352280368187713;-0.43522799994041156;0.38138294880585916;0.36515085684691556;0.5279549130717878;0.9999401557737905
43.200217;1.1017533265834583;0.4167120252157918;0.3782243771460329;-0.40583644270288904;-0.3683817597124795;1.0928135891667663;0.9999241660666172;9.999406863359935;0.4167593007442152;-0.4352280367734532;-0.4352279995353291;0.38138271472816754;0.36515458319811595;0.5279578046022253;0.9999398563892873
43.210217;1.101754896525367;0.41671204223936925;0.378224963001996;-0.40584011136867043;-0.3683850889490343;1.0928164064146182;0.9999221135844001;9.999379191816763;0.41675920886504825;-0.43522803668151266;-0.4352279991370525;0.381382472956571;0.3651582872197981;0.5279607260479804;0.9999396075296147
43.220217;1.1017553795548143;0.41671175877837013;0.37822561848671166;-0.40584461841113895;-0.36838951325560826;1.0928181739946232;0.999920086154239;9.999351615987361;0.4167591161836568;-0.4352280365433346;-0.43522799874654294;0.3813822233107649;0.3651609679448561;0.5279629849522802;0.9999394090065745
43.230217;1.1017567764683374;0.4167117920766103;0.37822621740278906;-0.40584828705252024;-0.36839284246112264;1.092820887203081;0.9999180865850462;9.999324216661742;0.4167590214047254;-0.43522803635982693;-0.4352279983646474;0.38138296578475983;0.36516462477436795;0.5279666859956786;0.9999392610224385
43.240217;1.1017580887184537;0.41671183415693624;0.3782268223953072;-0.4058519556851767;-0.3683961716517791;1.0928225414638741;0.9999161173669785;9.99929707277366;0.416758924075951;-0.4352280361322536;-0.43522799799237805;0.3813827009828626;0.3651682576562646;0.5279696923920162;0.9999391638501808
43.250217;1.1017583160432447;0.4167115770038175;0.37822749618526313;-0.4058564626860617;-0.36840059591374813;1.0928251329174368;0.9999141802019192;9.999270268380934;0.4167588245423761;-0.43522803586198183;-0.43522799763100417;0.38138243010588374;0.36517186720732986;0.5279727257757539;0.9999391175822462
43.260217;1.1017594555854928;0.4167116373787578;0.37822811249126653;-0.40586013130238213;-0.3684039250763926;1.0928266593846443;0.999912276059158;9.999243894184772;0.41675872366740174;-0.43522803555033834;-0.435227997281749;0.3813821545031334;0.3651744547044162;0.5279750932709436;0.9999391215630681
43.270217;1.1017595103940918;0.41671139717954675;0.37822879707549;-0.40586463828156083;-0.36840834931208494;1.0928291202198765;0.9999104052494914;9.999218040607241;0.41675862259115265;-0.43522803519871034;-0.4352279969454934;0.3813818752393924;0.365178021955237;0.5279781756936495;0.9999391740388032
43.280217;1.1017604818216347;0.4167114709637853;0.37822942376838675;-0.4058683068888224;-0.3684116784511179;1.092830514852061;0.9999085677226713;9.999192789442338;0.41675852285091547;-0.4352280348087966;-0.43522799662282824;0.3813825930406247;0.3651815710645916;0.5279820006523576;0.9999392729145536
43.290217;1.1017603755230652;0.4167111854399779;0.3782300704995726;-0.40587159094041336;-0.36841499261156974;1.0928318415884224;0.9999067637193474;9.999168210239349;0.4167584265719123;-0.4352280343827576;-0.4352279963141153;0.3813823086285822;0.3651851042413799;0.5279851203928557;0.9999394169709565
43.300217;1.101761236980005;0.41671047615180773;0.3782299812918859;-0.4058761740135925;-0.3684191372264875;1.0928340979865503;0.9999049938419381;9.999144365113484;0.41675833642571786;-0.43522803392311915;-0.43522799601942247;0.38138202290998563;0.3651876237388295;0.5279875628543498;0.999939606241852
43.310217;1.1017609858073016;0.4167101867395708;0.37823064111982513;-0.4058794580587968;-0.3684224513709054;1.0928352820224567;0.9999032584467487;9.999121318425518;0.41675825546757633;-0.4352280334326257;-0.4352279957386776;0.38138173668096276;0.365191131756379;0.5279907089091014;0.9999398415830424
43.320217;1.101761669785487;0.41671030701480183;0.3782313425149101;-0.4058843495807887;-0.3684268905334569;1.0928373926997201;0.9999015573110211;9.999099141773279;0.41675818680013665;-0.4352280329140768;-0.4352279954718812;0.3813814505060986;0.36519463033494604;0.5279938647853445;0.9999401243131579
43.330217;1.101761296988596;0.4167100045839096;0.37823201841365517;-0.4058876336253778;-0.3684302046679641;1.0928384298194167;0.9998998899227514;9.99907791340102;0.4167581330626025;-0.4352280323701005;-0.4352279952190475;0.3813821650082713;0.3651981214793758;0.5279977505031497;0.9999404560984709
43.340217;1.101761871466858;0.41671005414834617;0.3782326886149587;-0.4058913022448285;-0.3684335337688451;1.0928403933270918;0.9998982559332531;9.999057714859727;0.41675809613198894;-0.4352280318030899;-0.43522799498008696;0.3813818808932297;0.36520060735556803;0.5280002280447871;0.9999408389036497
43.350217;1.1017623998602195;0.4167101446280392;0.378233416595121;-0.4058961937831834;-0.368437972922339;1.0928412828016696;0.9998966554760267;9.999038623297816;0.41675807710610874;-0.4352280312153129;-0.43522799475487434;0.38138159865423443;0.36520409021975364;0.5280034021657802;0.9999412749448229
43.360217;1.1017618880092905;0.41670980476019326;0.3782341204335213;-0.4058994778360488;-0.36844128705145557;1.0928430974784575;0.9998950890664529;9.999020701902435;0.41675807640544676;-0.43522803060904114;-0.43522799454344896;0.38138131838213435;0.36520757204855137;0.5280065814657902;0.9999417661671227
43.370217;1.1017623379401527;0.4167098089372953;0.3782348195329591;-0.4059031464749897;-0.36844461615139873;1.0928438365265225;0.9998935566235335;9.999003996747426;0.4167580940273347;-0.4352280299867401;-0.43522799434620063;0.3813810398265879;0.3652100542728319;0.5280090744683604;0.9999423132078408
43.380217;1.1017617548805811;0.4167094844163532;0.3782355911822737;-0.40590765344007007;-0.3684490403400741;1.0928454989175131;0.9998920563828102;9.998988543122673;0.4167581298569805;-0.4352280293511371;-0.4352279941639256;0.3813817626822061;0.3652135380223102;0.5280129861631445;0.9999429147668437
43.390217;1.1017621401812066;0.41670944592824444;0.3782363085730151;-0.40591132208704955;-0.36845236944996107;1.092846082887864;0.9998905850796499;9.998974374210745;0.41675818390914454;-0.43522802870494903;-0.43522799399780393;0.3813814867932124;0.3652170245589341;0.5280161794942064;0.9999435681300084
43.400217;1.1017614998012741;0.41670902193325754;0.3782370483570971;-0.40591460614220437;-0.3684556835996423;1.092847585724225;0.9998891390552456;9.998961522941658;0.4167582565215576;-0.43522802805061545;-0.43522799384926975;0.3813812121470156;0.36521951524395563;0.5280186841119;0.9999442704460721
43.410217;1.101761837100878;0.41670898933874284;0.3782378290029785;-0.40591949770349833;-0.3684601227856022;1.0928480040230146;0.9998877153851738;9.998950012279991;0.41675834854833316;-0.4352280273902269;-0.43522799371962306;0.38138093885411434;0.36522301103293076;0.528021882466199;0.9999450195877843
43.420217;1.1017611595073467;0.4167085184814524;0.37823858245523967;-0.4059227817582858;-0.3684634369624976;1.0928483339263704;0.9998863125565125;9.998939838467738;0.41675846150230034;-0.4352280267254361;-0.43522799360970865;0.38138066703895185;0.36522651215406143;0.5280250827550765;0.9999458139469378
43.430217;1.1017614699623104;0.41670838720683645;0.37823932831335844;-0.4059264504209392;-0.3684667661261435;1.0928495716051414;0.9998849296307138;9.998930964578385;0.4167585974015257;-0.4352280260575182;-0.435227993520117;0.3813803965796563;0.3652290183164874;0.528027593968163;0.9999466514056286
43.440217;1.101761773764488;0.41670828771853957;0.3782401301705277;-0.40593134199812864;-0.36847120536370126;1.092849714328015;0.9998835646867177;9.998923334159796;0.4167587583830258;-0.43522802538765887;-0.43522799345156654;0.38138112680261277;0.3652325290143253;0.528031522389336;0.999947528637042
43.450217;1.1017610761127146;0.41670775205754373;0.3782409058381192;-0.4059346260619652;-0.3684745195988812;1.0928507609703662;0.9998822149167756;9.998916886876929;0.4167589464674674;-0.43522802471709154;-0.4352279934048508;0.3813808562396564;0.36523604368291124;0.5280347318857248;0.9999484416232756
43.460217;1.1017613789843346;0.4167075580949378;0.3782416740759182;-0.4059382947477327;-0.3684778488277087;1.0928507109342265;0.9998808777695042;9.998911557103668;0.4167591633155943;-0.43522802404702055;-0.4352279933804903;0.381380582752526;0.36523856187898873;0.5280372518335246;0.999949386232879
43.470217;1.1017606871995065;0.41670703683008264;0.37824251164844885;-0.40594280172605535;-0.36848227316795323;1.0928515631267213;0.9998795512457386;9.998907265647603;0.41675940981570586;-0.43522802337855676;-0.4352279933786798;0.3813803041185268;0.3652420833532473;0.5280404634875261;0.9999503580749921
43.480217;1.1017610004598861;0.4167068065810647;0.37824329165403775;-0.40594647042954624;-0.36848560245220235;1.0928513166680733;0.9998782337504718;9.998903923297744;0.4167596860694147;-0.43522802271272215;-0.43522799339953505;0.38138001858786885;0.3652456078879772;0.5280436733394245;0.9999513530158335
43.490217;1.1017603207842397;0.41670619828419625;0.37824409096600636;-0.40594975451391957;-0.3684889167977685;1.092851971489591;0.999876924209591;9.998901445025782;0.4167599918766206;-0.435228022050488;-0.4352279934431741;0.38138072493022224;0.3652481351688773;0.5280469109849156;0.9999523684254282
43.500217;1.1017606450440358;0.41670593631554187;0.37824487976370863;-0.40595342323568606;-0.3684922461454772;1.0928515277265451;0.9998756222478804;9.998899759974877;0.41676032682199793;-0.43522802139285827;-0.43522799350962815;0.3813804220594917;0.3652516649187515;0.5280501150230662;0.9999534034258205
43.510217;1.1017599733219512;0.41670535084210614;0.37824573519078797;-0.40595793023330373;-0.3684966706115011;1.0928519856408763;0.9998743283779292;9.99889881165853;0.4167606896206584;-0.43522802074090683;-0.435227993598891;0.3813801087822743;0.3652541971344531;0.5280526243933642;0.9999544581630072
43.520217;1.1017603021516467;0.4167050590353142;0.37824653096723493;-0.4059615989718676;-0.3685000000270278;1.0928513458497209;0.9998730437350339;9.998898555219789;0.4167610777743174;-0.4352280200956933;-0.4352279937111097;0.3813797840812927;0.3652577322322896;0.5280558228730664;0.999955533572486
43.530217;1.1017606316840796;0.41670475273372837;0.3782473300441292;-0.40596526771995817;-0.36850332947765446;1.0928516086763551;0.9998717692291959;9.998898955051322;0.41676148814460334;-0.43522801945826267;-0.43522799384662736;0.38137944763145387;0.36526127108709777;0.5280590197883368;0.9999566317297933
43.540217;1.1017599626453178;0.41670407063932763;0.37824814710976645;-0.4059685518296162;-0.3685066439942905;1.0928507736041226;0.9998705050904154;9.99889998272842;0.41676191753559416;-0.43522801882977413;-0.43522799400574036;0.38137910001324427;0.36526381493064325;0.5280615248872681;0.9999577557710996
43.550217;1.1017603360909647;0.4167041754714221;0.378249335973566;-0.4059730816795183;-0.3685107405594107;1.0928508394686394;0.9998692510989722;9.998901616578411;0.4167623627956626;-0.4352280182114698;-0.43522799418837704;0.381379742635536;0.3652673651307447;0.5280654455293406;0.9999589090862879
43.560217;1.1017596651826347;0.4167034694949325;0.3782501608232675;-0.40597636579602514;-0.36851405514761193;1.0928498047229092;0.9998680071262914;9.998903837771655;0.4167628209408555;-0.4352280176044513;-0.43522799439397547;0.38137937758354795;0.36526992297217575;0.5280679561937563;0.999960094106806
43.570217;1.101759989810332;0.4167031171701112;0.3782509749216832;-0.40598003457330545;-0.36851738474139123;1.092849667514533;0.9998667739442281;9.99890662109386;0.4167632893397226;-0.4352280170094808;-0.43522799462167583;0.381379007369749;0.3652734895968028;0.5280711649782891;0.999961311227053
43.580217;1.1017593099179939;0.41670239805784615;0.37825180676522374;-0.40598331869668947;-0.36852069939942794;1.0928484257283684;0.999865554077747;9.998909932035396;0.4167637657340938;-0.43522801642695674;-0.43522799487054176;0.38137863460220817;0.36527706615096683;0.5280743824498078;0.9999625586163441
43.590217;1.101759620330855;0.4167020921247603;0.3782526748799813;-0.40598821038591293;-0.3685251391148226;1.0928480770451658;0.9998643519408866;9.998913734118098;0.4167642481255423;-0.4352280158571537;-0.43522799513942173;0.381378261820844;0.36527965398134943;0.5280769185795451;0.9999638330079529
43.600217;1.101759916498567;0.4167017332982069;0.3782534966031758;-0.4059918791840085;-0.3685284688066048;1.0928466190291162;0.9998631729295571;9.998917995181069;0.41676473438910655;-0.43522801530060823;-0.4352279954267649;0.3813788915357448;0.36528325474872375;0.5280808804354983;0.9999651306715612
43.610217;1.1017591921912082;0.4167010152151201;0.3782543352539344;-0.4059951633160838;-0.3685317835571235;1.092846049769993;0.9998620223911593;9.998922684808552;0.41676522176540076;-0.4352280147582905;-0.4352279957308358;0.38137852611834505;0.36528587029860404;0.5280834420714027;0.9999664480817552
43.620217;1.1017594380348312;0.41670066334815137;0.37825516243397656;-0.40599883212469745;-0.3685351133053323;1.0928443693088394;0.9998609053956053;9.998927765774948;0.41676570680080166;-0.43522801423149565;-0.435227996049985;0.38137816745057573;0.3652895022021413;0.5280867112149515;0.9999677823173009
43.630217;1.1017586492336937;0.41670000895388737;0.37825605671162704;-0.4060033391555735;-0.36853953816434715;1.0928435801104803;0.9998598272128765;9.998933189287538;0.4167661858732094;-0.43522801372174846;-0.43522799638260645;0.38137781660604336;0.36529215132765647;0.5280893065764948;0.9999691312674029
43.640217;1.101758818033484;0.4166996698563362;0.37825689299334864;-0.40600700797121136;-0.36854286796481306;1.0928416853513516;0.9998587934987195;9.998938900621205;0.4167666559333682;-0.4352280132307589;-0.435227996726934;0.3813774738093518;0.3652958178457099;0.5280926132823195;0.9999704937609971
43.650217;1.1017579406387645;0.4166989762246131;0.3782577497172402;-0.40601029210305006;-0.3685461828193243;1.0928406870239873;0.9998578093763402;9.998944847971472;0.4167671150160184;-0.43522801276026113;-0.4352279970808236;0.38137713861164846;0.36529850159291527;0.5280952488110126;0.9999718697038256
43.660217;1.1017580091391928;0.41669865182173554;0.37825859820007574;-0.40601396092246206;-0.3685495126665481;1.0928385859436953;0.9998568785168007;9.998950983914055;0.4167675621891015;-0.4352280123118627;-0.435227997441627;0.38137780995630693;0.36530220232694716;0.5280993187045286;0.9999732605204164
43.670217;1.1017580188748484;0.4166983345972645;0.37825945330326555;-0.4060176297442758;-0.3685528425340533;1.0928373829010694;0.9998560034844691;9.998957263038964;0.41676799699713096;-0.4352280118869971;-0.435227997806303;0.38137748612873257;0.365304919618546;0.5281019947554677;0.9999746693404938
43.680217;1.101756967093266;0.4166964392395898;0.37825921992529615;-0.40602096724143144;-0.36855620589586124;1.0928350794203319;0.9998551863087921;9.998963644822869;0.4167684189249971;-0.4352280114868829;-0.4352279981716805;0.38137716493106716;0.3653086527256564;0.5281053826091612;0.9999760997896306
43.690217;1.101756850511574;0.4166961880582573;0.37826013804645486;-0.40602585895823934;-0.36856064585260573;1.092833677821121;0.9998544284175259;9.998970099269373;0.4167688272384023;-0.43522801111262793;-0.43522799853466415;0.3813768442404044;0.3653114006512573;0.5281080996524379;0.9999775544809515
43.700217;1.1017556705639004;0.41669552784928804;0.3782610307032055;-0.40602914307683674;-0.36856396080004433;1.0928311809164335;0.9998537311005344;9.99897660759159;0.41676922104313985;-0.43522801076548034;-0.4352279988922699;0.38137652253913146;0.36531516221632987;0.5281115308382052;0.9999790348891932
43.710217;1.1017554241295948;0.41669523607439524;0.37826191806616444;-0.4060328118992154;-0.36856729073221683;1.0928295918314161;0.9998530967621899;9.998983160944555;0.4167695993410843;-0.43522801044695636;-0.43522799924165745;0.38137719881230364;0.3653179361884933;0.5281150168457236;0.9999805421037898
43.720217;1.1017541107681927;0.4166945896673616;0.37826282980654025;-0.40603609601043733;-0.36857060570755196;1.0928269142080493;0.9998525290908999;9.99898976562883;0.4167699610943855;-0.43522801015876467;-0.4352279995803372;0.38137687205181303;0.36532172143624314;0.5281184990229945;0.999982077526281
43.730217;1.1017537261971804;0.4166943129247171;0.3782637362829394;-0.4060397648309475;-0.3685739356662111;1.0928241526837497;0.9998520315047931;9.998996447438872;0.41677030531665293;-0.43522800990256433;-0.4352279999062245;0.38137654100074053;0.36532451689270157;0.5281213184546163;0.999983643180469
43.740217;1.1017532700122001;0.4166940450391889;0.3782646508565607;-0.4060434336512068;-0.3685772656379361;1.0928223137308515;0.9998516058737;9.999003240640018;0.41677063106657103;-0.4352280096798227;-0.43522800021743757;0.3813762042441882;0.3653283214344036;0.5281248615717181;0.9999852410802118
43.750217;1.1017517423984005;0.41669342551461797;0.37826558686623435;-0.4060467177484101;-0.36858058065283217;1.0928194063823293;0.9998512527102275;9.999010171055073;0.4167709373982497;-0.4352280094919059;-0.43522800051230276;0.3813758604794222;0.3653311340339787;0.5281277481579673;0.9999868716872612
43.760217;1.101751140774266;0.41669323264328656;0.3782665625375831;-0.40605160945425717;-0.3685850207065859;1.0928174420593315;0.9998509716891119;9.999017255543867;0.4167712233827573;-0.43522800933995776;-0.4352280007895434;0.3813755087141164;0.36533495409029665;0.5281313644614736;0.9999885326919761
43.770217;1.1017494674238917;0.4166926371567234;0.3782675088664587;-0.4060548935373373;-0.3685883357498086;1.0928154339631988;0.9998507617543236;9.99902451317285;0.4167714881781606;-0.4352280092244581;-0.4352280010482216;0.38137614835032624;0.36533778144697976;0.5281350510001356;0.9999902189953527
43.780217;1.1017487226225835;0.4166924170578754;0.37826844320003017;-0.40605856234565035;-0.3685916657780886;1.0928123965707417;0.9998506212812651;9.999031969066639;0.41677173118787586;-0.4352280091449524;-0.4352280012875302;0.38137577935921185;0.3653406160435281;0.52813805663818;0.9999919234044826
43.790217;1.1017479104791081;0.41669221142272284;0.3782693776447076;-0.4060622311534165;-0.36859499582135113;1.0928103449863866;0.999850548341473;9.999039650569076;0.4167719522143183;-0.4352280091001618;-0.4352280015067902;0.3813754023763264;0.3653444575228694;0.5281417965512119;0.9999936373571531
