time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.780217;1.1017431074867121;0.4166859328720149;0.37821855298062546;-0.406058542118231;-0.3685917303674964;1.0927087459021703;1.0000386184658845;9.99967140139939;0.4167857652191212;-0.43522804343636623;-0.43522803411869704;0.3813423354222506;0.3653583381561833;0.5281754861019712;1.0000737900201337
43.790217;1.101745585318998;0.41668583742651466;0.37821939276374267;-0.4060622116020946;-0.368595060430202;1.0927095217160339;1.0000378995935102;9.999656183434926;0.4167855514337468;-0.4352280426050321;-0.4352280336329868;0.3813425825961984;0.3653624138714622;0.5281774428859289;1.000073275018873
43.800217;1.1017470338820612;0.4166857239423516;0.37822057464864123;-0.40606513452488247;-0.36859803248097905;1.0927092737271198;1.0000371713357747;9.99964087542968;0.4167853041192484;-0.43522804177038743;-0.43522803315342296;0.3813428355136714;0.36536548232158894;0.5281786889084991;1.0000727825595128
43.810217;1.1017493627779642;0.4166855454640369;0.3782214002755238;-0.4060688039876279;-0.36860136249628567;1.092709998597984;1.000036426109438;9.999625483544396;0.41678502188802685;-0.43522804093471323;-0.4352280326809895;0.3813430950209375;0.3653695417043114;0.5281806096316911;1.000072316449102
43.820217;1.10175061481722;0.41668496212062067;0.37822223251651454;-0.40607208869125666;-0.36860467751600356;1.0927096932371727;1.0000356566706667;9.99961002072449;0.4167847036069829;-0.4352280401002927;-0.4352280322160248;0.3813443611458785;0.36537259082749873;0.5281825462193815;1.0000718782426026
43.830217;1.1017527845547814;0.4166846970072421;0.37822304188883954;-0.4060757581233389;-0.3686080074810162;1.0927103542011138;1.0000348573207325;9.999594499527678;0.4167843480099929;-0.4352280392695284;-0.4352280317587361;0.381344633472903;0.36537562926838846;0.5281837489506814;1.0000714664240942
43.840217;1.101754868933853;0.41668438825479354;0.3782238431114226;-0.4060794275382985;-0.3686113374201301;1.0927099774811457;1.0000340241617391;9.999578934369739;0.41678395345203945;-0.43522803844492786;-0.43522803130957116;0.38134491136763093;0.36537965693728625;0.5281856341962997;1.0000710775352775
43.850217;1.1017558644738459;0.4166836740524948;0.3782246515201785;-0.40608271217747116;-0.3686146523625757;1.0927105592565245;1.0000331542989276;9.999563349139159;0.41678351808894293;-0.43522803762883805;-0.4352280308691244;0.3813451940428309;0.365382673554328;0.5281868207134421;1.000070708103952
43.860217;1.1017577646338648;0.4166832779139347;0.3782254393688036;-0.4060863815490289;-0.3686179822505605;1.092710096660887;1.0000322456531858;9.9995477736415;0.41678304005737754;-0.4352280368231462;-0.43522803043799774;0.38134548065131607;0.36538667843423395;0.5281886945115639;1.0000703558214543
43.870217;1.1017585667171907;0.41668247636321776;0.3782262375490821;-0.40608966613468905;-0.36862129714293057;1.0927105875966325;1.0000312978123234;9.999532231031798;0.4167825176917423;-0.43522803602923676;-0.43522803001678767;0.38134577027447164;0.36538967037100495;0.5281898745265757;1.00007001979433
43.880217;1.1017602647284852;0.41668204720019486;0.37822706675762413;-0.40609455834204083;-0.3686257370367268;1.0927100303287862;1.0000303122804342;9.99951672852429;0.4167819499976798;-0.43522803524812737;-0.43522802960608714;0.3813470618161226;0.36539264755703493;0.5281917767052234;1.0000697006439996
43.890217;1.101760857656508;0.41668116156090124;0.3782278603206833;-0.40609784286788336;-0.3686290518822508;1.0927104237534095;1.0000292916642377;9.999501255294183;0.41678133685388996;-0.43522803448055525;-0.4352280292065044;0.38134735397260816;0.36539660761899495;0.528193650291115;1.0000694002559474
43.900217;1.101762341838402;0.41668059845204736;0.3782286384400557;-0.4061015121360577;-0.3686323816767755;1.0927097676241344;1.0000282391248456;9.999485781963102;0.41678067866057383;-0.4352280337270044;-0.43522802881864936;0.38134764521367925;0.365399547656174;0.528194835784341;1.000069120646589
43.910217;1.10176371736711;0.4166799982966805;0.3782294168467624;-0.4061051813786477;-0.36863571145029805;1.0927100624095045;1.0000271583335052;9.99947026290225;0.4167799761083415;-0.4352280329878053;-0.43522802844295877;0.3813479337140994;0.36540246439367097;0.5281960278211899;1.0000688629984835
43.920217;1.101763985625852;0.41667900167296096;0.37823021157748254;-0.40610846581459187;-0.36863902623281863;1.0927093092638955;1.0000260529918374;9.999454649393481;0.41677923044542226;-0.4352280322633716;-0.4352280280794437;0.3813482172989712;0.36540635465769533;0.5281979217424857;1.0000686277239068
43.930217;1.1017651465963434;0.41667833485805195;0.3782309950097755;-0.40611213500249127;-0.3686423559673908;1.0927095100271214;1.0000249263144614;9.999438905532335;0.41677844374444334;-0.4352280315545219;-0.43522802772759145;0.38134849347051764;0.36540921589115144;0.5281991374280721;1.0000684146818688
43.940217;1.1017652047938484;0.41667727719734293;0.3782317978823493;-0.40611541937595746;-0.36864567071293997;1.092708667251552;1.000023781501975;9.999423013772235;0.41677761876884134;-0.43522803086264056;-0.43522802738637306;0.3813497594338418;0.3654120463631374;0.5282010914437286;1.0000682230972833
43.950217;1.101766160945234;0.4166765555406885;0.3782325926062136;-0.40611908850610157;-0.36864900041260007;1.0927087838082912;1.0000226223964424;9.99940697173114;0.41677675861987207;-0.4352280301894903;-0.43522802705424574;0.3813500121049202;0.3654148450481565;0.5282023414830653;1.0000680515996199
43.960217;1.101767018660461;0.41667581131663256;0.37823339515623994;-0.4061227576075228;-0.36865233009651166;1.0927078614997767;1.0000214529499345;9.99939078976802;0.4167758665455508;-0.43522802953690093;-0.4352280267293945;0.38135024829502867;0.36541861130049397;0.5282043030131999;1.0000678981926014
43.970217;1.1017667820315231;0.4166746856611615;0.37823422103300247;-0.40612604188183;-0.3686556447948504;1.0927079002051197;1.0000202762623855;9.999374493172903;0.4167749459603195;-0.4352280289065694;-0.43522802641022834;0.3813504650088546;0.36542134460093534;0.528205594197743;1.0000677599635164
43.980217;1.1017674534793476;0.41667390463586185;0.378235041717932;-0.40612971092100014;-0.3686589744510298;1.0927068989246436;1.0000190945973875;9.999358118833294;0.41677400038074913;-0.43522802829988627;-0.43522802609559824;0.38135065965923176;0.36542404454312893;0.5282069091452141;1.0000676329317018
43.990217;1.1017670409109697;0.4166726930546549;0.3782358387116409;-0.40613177224639074;-0.3686611790694506;1.0927068574918477;1.0000179097416966;9.999341700179924;0.4167730332375642;-0.43522802771778935;-0.4352280257844982;0.38135083011984916;0.3654277109171494;0.5282089423572519;1.0000675120860945
44.000217;1.1017675490562235;0.4166718825299668;0.3782366805621576;-0.40613544122435785;-0.368664508701867;1.0927057772279596;1.0000167226017613;9.999325253915941;0.41677204775551036;-0.43522802716090603;-0.43522802547570855;0.3813519745520704;0.36543034376388295;0.528211034691905;1.0000673916163128
44.010217;1.1017679839221313;0.41667105898633205;0.3782375339970128;-0.4061391101749997;-0.3686678383236101;1.092705660173559;1.000015532721557;9.99930878000226;0.41677104696751116;-0.43522802663001087;-0.435228025167904;0.38135209115043067;0.36543294346931593;0.5282124355655375;1.0000672656954577
44.020217;1.101767349441819;0.41666986220148766;0.3782384136339121;-0.40614239428639193;-0.36867115296452063;1.0927045077305986;1.0000143387343667;9.999292266341387;0.4167700337750907;-0.43522802612635975;-0.4352280248600708;0.38135217801731586;0.36543551087941795;0.5282138682830146;1.000067129096248
44.030217;1.1017676459516712;0.41666901806688716;0.3782392896869784;-0.40614606318335034;-0.36867448256802665;1.0927043198531092;1.0000131388845617;9.999275688566238;0.4167690107781791;-0.4352280256516387;-0.4352280245517005;0.38135223321972084;0.3654390472037285;0.5282160258630876;1.000066976686043
44.040217;1.101767876062327;0.4166681676577145;0.3782401756621032;-0.40614973205730376;-0.36867781216406403;1.0927040954316232;1.0000119300577355;9.999259013164494;0.4167679799130251;-0.4352280252077316;-0.43522802424268947;0.381352254954785;0.3654415537984841;0.5282175258648398;1.0000668026988717
44.050217;1.1017670411175893;0.41666695270842047;0.37824108470664664;-0.4061530160860676;-0.3686811267825207;1.0927028334772813;1.0000107062999999;9.999242209881738;0.4167669424135786;-0.4352280247964466;-0.4352280239330621;0.3813522416033629;0.3654440322719637;0.5282190613594405;1.0000666008932435
44.060217;1.1017671393202897;0.41666610073749727;0.3782419858243364;-0.40615668491372237;-0.36868445636687647;1.0927025340132637;1.0000094592970343;9.999225262922145;0.4167658991079144;-0.43522802441915415;-0.43522802362259533;0.3813531916925655;0.365446484741182;0.528221355680565;1.0000663648973496
44.070217;1.101766217525511;0.4166652765491825;0.3782432403847512;-0.4061596070773456;-0.36868742795017717;1.0927011985138102;1.0000081802697265;9.999208175882515;0.41676485054076584;-0.43522802407643235;-0.4352280233107125;0.38135310403078154;0.36544891371549587;0.5282229660090492;1.0000660880644283
44.080217;1.101766188997027;0.4166644372571223;0.3782441481089078;-0.4061632758604526;-0.3686907575268314;1.0927008304735715;1.0000068609290005;9.999190974420385;0.4167637969927123;-0.4352280237679764;-0.43522802299678925;0.38135297786290073;0.36545232174791564;0.5282253072840505;1.0000657638192054
44.090217;1.1017661002679675;0.41666360892270343;0.37824505555133997;-0.40616694462319336;-0.3686940871011602;1.0926994354820458;1.0000054938259273;9.999173704937329;0.4167627388708211;-0.43522802349285816;-0.43522802268054167;0.38135281286573997;0.3654547111310017;0.5282269961430421;1.0000653869508127
44.100217;1.101764953057981;0.4166624328681835;0.37824597510977664;-0.40617022852590856;-0.36869740170234316;1.0926990203070628;1.0000040734294138;9.99915642734119;0.4167616772057502;-0.43522802324985943;-0.4352280223621677;0.3813526092081567;0.36545708367683144;0.528228723590058;1.0000649547013598
44.110217;1.101764745691509;0.41666035945148644;0.3782457171735812;-0.40617272774368096;-0.3686996696691194;1.092697591955019;1.0000025967500283;9.99913920541188;0.4167606137653874;-0.43522802303758196;-0.4352280220421728;0.38135236749229917;0.3654594407961973;0.5282304875922944;1.0000644664375786
44.120217;1.1017634811049812;0.41665921999361827;0.37824662636407136;-0.40617601159969596;-0.36870298426882053;1.0926971571922828;1.0000010625107096;9.999122100285867;0.4167595510209464;-0.4352280228544633;-0.43522802172109787;0.38135308832473946;0.36546178382395694;0.5282330072990973;1.0000639220357257
44.130217;1.1017631595727992;0.41665846363520476;0.37824751399479617;-0.40617968028080603;-0.3687063138394092;1.0926957221935842;0.9999994701395539;9.999105168339165;0.4167584919685367;-0.43522802269900673;-0.4352280213994012;0.38135277206325313;0.3654641141330985;0.5282348352585997;1.0000633211296706
44.140217;1.1017627840670214;0.4166577297884496;0.37824839450582254;-0.40618334894648306;-0.36870964340892337;1.0926952919248605;0.9999978190548259;9.999088457976924;0.4167574396997267;-0.4352280225701458;-0.43522802107757;0.38135241893376376;0.3654674330679182;0.5282373817784531;1.0000626641482304
44.150217;1.1017613555448753;0.41665665739079455;0.37824928320869844;-0.40618663274331296;-0.3687129580054826;1.092693869326582;0.9999961078775828;9.999072007213675;0.4167563973305593;-0.4352280224673612;-0.4352280207563218;0.381352028996067;0.36546974205891347;0.5282392594719052;1.0000619529756916
44.160217;1.101760869195853;0.4166559703068073;0.3782501521617142;-0.40619030138156037;-0.36871628757258557;1.0926934550372147;0.9999943341748888;9.999055847625039;0.4167553682154115;-0.4352280223904798;-0.43522802043671727;0.3813516020055924;0.36547204272339406;0.5282411565460265;1.0000611903665662
44.170217;1.101760320619689;0.41665530668262246;0.3782510172950603;-0.406193970011602;-0.3687196171391792;1.0926930478871661;0.999992495179338;9.999040011428622;0.416754355688042;-0.435228022339582;-0.4352280201200999;0.38135113755506245;0.36547433683970026;0.5282430696190633;1.0000603794044358
44.180217;1.1017587044607928;0.41665425136759515;0.3782518460460298;-0.4061960308980441;-0.36872182168031825;1.0926916455096496;0.9999905886854966;9.999024537417183;0.4167533626085923;-0.4352280223151394;-0.43522801980784775;0.3813516354392779;0.3654766265389577;0.528245717737895;1.0000595234322838
44.190217;1.1017580133539848;0.41665363511932657;0.3782527073942035;-0.4061996995150786;-0.36872515124964267;1.092691244784335;0.9999886127253539;9.999009472527847;0.41675239137461967;-0.4352280223179468;-0.43522801950108825;0.3813510959383748;0.3654789144274979;0.5282476540685593;1.0000586260595978
44.200217;1.1017562453984684;0.4166526819719612;0.37825358334083437;-0.4062029832588614;-0.3687284658512611;1.0926898426486955;0.9999865644814414;9.998994871338724;0.4167514440994323;-0.43522802234886987;-0.4352280192005618;0.3813505197428563;0.36548120319789595;0.5282495977073955;1.0000576908341086
44.210217;1.10175539642664;0.4166521172721299;0.37825444601331937;-0.4062066518700459;-0.3687317954301921;1.0926894370079436;0.9999844403237855;9.998980796139444;0.4167505224657012;-0.43522802240878194;-0.4352280189066307;0.38134990760531123;0.3654834952346205;0.5282515455131309;1.0000567205369069
44.220217;1.1017544666784285;0.41665158112949013;0.37825531115687216;-0.40621032048277045;-0.36873512501559713;1.0926880271113601;0.9999822367796806;9.998967313226006;0.4167496276022449;-0.4352280224985602;-0.4352280186192572;0.3813492600867156;0.36548579261991415;0.5282534942138389;1.0000557171067246
44.230217;1.1017524577369713;0.4166506599704875;0.37825614540759306;-0.4062123813478192;-0.3687373295821054;1.0926876136206713;0.9999799509864469;9.998954490705676;0.41674876040343595;-0.435228022618986;-0.43522801833789265;0.38134857753421336;0.36548909717633027;0.5282561324561477;1.0000546829706338
44.240217;1.1017513689921221;0.4166501854157899;0.378257016130857;-0.40621604996573657;-0.3687406591827524;1.0926861982224911;0.9999775809320489;9.998942399915864;0.4167479218773286;-0.4352280227707457;-0.4352280180615015;0.38134786029141954;0.3654914103138865;0.5282580731898463;1.000053622299816
44.250217;1.101750202921813;0.41664974333441185;0.37825788849899783;-0.40621971859010664;-0.36874398879229986;1.0926857831573635;0.9999751262032383;9.998931108061594;0.416747113089669;-0.4352280229544901;-0.43522801778874765;0.3813481090355632;0.365493732865167;0.5282607270098497;1.0000525405033018
44.260217;1.1017479619879047;0.4166489728812488;0.3782587757093504;-0.4062230023320565;-0.3687473034397799;1.0926853712844653;0.9999725881231554;9.998920664546329;0.41674633487562873;-0.43522802317066894;-0.4352280175180495;0.3813473249496581;0.3654960652366012;0.5282626469754905;1.0000514427965168
44.270217;1.101746645325934;0.4166485452706193;0.3782595983991391;-0.4062254481002226;-0.36874952301541;1.092683965900803;0.9999699686605562;9.998911095510907;0.41674558764918046;-0.4352280234192401;-0.4352280172474475;0.38134650972624023;0.36549840785907844;0.5282645528652171;1.0000503330710446
44.280217;1.1017442546506937;0.41664784474304634;0.37826048070984575;-0.40622873185067593;-0.3687528376846827;1.092683570195142;0.9999672698633757;9.998902409189714;0.41674487156542217;-0.4352280236995951;-0.4352280169745991;0.3813456654944814;0.36550076144899346;0.5282664431911491;1.000049213333594
44.290217;1.10174278591611;0.41664754284974204;0.37826134303833175;-0.4062324005025546;-0.36875616733726446;1.0926821870101266;0.9999644945715234;9.998894606166767;0.4167441869817213;-0.43522802401070093;-0.43522801669707084;0.38134479461352566;0.36550312694688386;0.5282683170020498;1.0000480841127861
44.300217;1.101741236133966;0.4166472789092313;0.3782621982558117;-0.40623606916374133;-0.3687594970010454;1.092681818837749;0.999961646507881;9.998887685419689;0.4167435346573302;-0.43522802435127894;-0.43522801641269876;0.38134389949309194;0.36550550537098064;0.5282701738552935;1.0000469452811354
44.310217;1.1017386014034987;0.4166466383057098;0.3782630110129787;-0.4062381300620272;-0.3687617016490971;1.0926804679517343;0.9999587292311664;9.9988816407023;0.4167429154863297;-0.4352280247199559;-0.4352280161198275;0.3813439825127586;0.3655078977152372;0.5282727358715521;1.0000457961414992
44.320217;1.1017368748897105;0.41664645136312306;0.37826384748055597;-0.4062417987384797;-0.3687650313329226;1.0926801366888188;0.9999557458618523;9.998876455587125;0.4167423303786099;-0.43522802511537345;-0.4352280158174708;0.3813430459087803;0.36551030503309756;0.5282745598910358;1.000044635221337
44.330217;1.1017350533463925;0.4166463023681668;0.37826467207921927;-0.40624546742407186;-0.3687683610255881;1.0926788274160362;0.9999526997891099;9.99887210368058;0.4167417804685632;-0.4352280255362173;-0.43522801550537804;0.3813420917364601;0.36551272863796896;0.5282763693580403;1.000043460309455
44.340217;1.101732134948254;0.4166458287429688;0.3782654977533617;-0.4062487512040203;-0.3687716757548993;1.0926785420472263;0.9999495952748394;9.998868550326868;0.41674126712313214;-0.43522802598109184;-0.4352280151839389;0.3813411220683931;0.3655151700958143;0.5282781662253688;1.000042268374157
44.350217;1.101730116681631;0.41664570010390145;0.37826624576990814;-0.40625119703779233;-0.36877389541055655;1.092678281546237;0.9999464380365656;9.998865755772114;0.4167407916158243;-0.4352280264483344;-0.43522801485391;0.38134013929738564;0.3655176309595371;0.5282799528057949;1.000041056117418
44.360217;1.1017279995555311;0.4166456611981343;0.3782670272731348;-0.40625486574491165;-0.3687772251291591;1.0926770456307788;0.9999432353080159;9.998863679671986;0.41674035482451677;-0.43522802693601276;-0.43522801451606263;0.3813391463422155;0.365520112565801;0.5282817318716836;1.0000398212234967
44.370217;1.101724828198846;0.4166456821392956;0.3782681430013504;-0.4062577877241208;-0.3687801968521694;1.092676833443837;0.9999399946874921;9.998862283532304;0.4167399571767588;-0.43522802744204453;-0.43522801417094487;0.381338146604305;0.3655226160430713;0.5282835063674183;1.0000385624391268
44.380217;1.1017225133613604;0.4166456641526607;0.37826884672468136;-0.40626023357886715;-0.3687824165330707;1.0926756451481292;0.9999367229553584;9.998861530993883;0.4167395988955403;-0.43522802796414234;-0.4352280138189051;0.3813381435597178;0.3655251423185106;0.5282860005610296;1.00003727870734
44.390217;1.1017191016729373;0.41664537634735765;0.3782695991682556;-0.4062635173770505;-0.3687857313040003;1.09267548247813;0.9999334262702473;9.99886138758527;0.4167392804077508;-0.4352280284996633;-0.43522801346034257;0.3813371403098607;0.3655276920494634;0.5282877719949566;1.000035969104327
44.400217;1.1017165947226522;0.4166454900271003;0.3782703227748141;-0.4062671861087122;-0.36878906105529036;1.0926743479079666;0.9999301111037827;9.998861819874268;0.41673900243363793;-0.43522802904567454;-0.43522801309577974;0.38133613955730317;0.36553026558807783;0.528289543988138;1.0000346331823515
44.410217;1.101713998423269;0.4166455905429148;0.3782709838355148;-0.40626963198492433;-0.3687912807602506;1.0926742437306562;0.9999267842904891;9.998862792915384;0.41673876583694575;-0.43522802959914564;-0.43522801272553074;0.3813351438167099;0.3655318630080026;0.5282906262512009;1.0000332709259614
44.420217;1.101710318493593;0.41664542245913483;0.3782716940685817;-0.40627291579441965;-0.368794595555191;1.0926741714683554;0.999923452357246;9.998864268422636;0.416738571722717;-0.43522803015705913;-0.4352280123493884;0.38133415534283366;0.3655344843013847;0.5282924041416317;1.000031882867915
44.430217;1.1017075572195687;0.41664565490089134;0.37827237594084284;-0.4062765845457362;-0.36879792533117906;1.0926731316922336;0.9999201215181248;9.998866204967955;0.416738421433911;-0.4352280307165796;-0.4352280119666578;0.3813331757749209;0.36553712970118857;0.5282941865678761;1.0000304704718181
44.440217;1.1017047202124515;0.4166458713442909;0.3782729955199765;-0.4062790304415944;-0.3688001450621113;1.092673124215672;0.9999167980566019;9.998868558613001;0.41673831617770263;-0.43522803127526777;-0.4352280115764317;0.38133220597123724;0.36553979976325274;0.528295973788074;1.0000290360966577
44.450217;1.1017008144310205;0.41664581575646886;0.3782736641316563;-0.4062823142589875;-0.368803459884343;1.0926721482935033;0.9999134880606155;9.99887128710012;0.41673825681076293;-0.43522803183102976;-0.435228011177933;0.38133224621393;0.3655424952797837;0.5282984877046868;1.000027582442586
44.460217;1.1016978452034676;0.4166461047356706;0.3782742554924944;-0.40628476016374837;-0.3688056796341519;1.0926722027593823;0.9999101973592353;9.99887435582434;0.416738243954534;-0.43522803238192054;-0.4352280107707105;0.38133129663703724;0.36554521740921864;0.5283002844383526;1.0000261119073532
44.470217;1.1016948217172449;0.4166464835188521;0.3782748809785605;-0.40628842893391803;-0.36880900944724887;1.092672286252805;0.9999069322658469;9.99887773763924;0.41673827801525615;-0.43522803292606255;-0.4352280103545121;0.38133035770557905;0.3655479677395601;0.5283020859384547;1.0000246261488337
44.480217;1.101690754072727;0.41664653740467894;0.37827550669234966;-0.4062917127521881;-0.3688123242969754;1.092671397243811;0.9999036995616517;9.998881410442522;0.41673835893735417;-0.4352280334615499;-0.4352280099289604;0.38132943033807415;0.36555074789145264;0.528303891855176;1.000023125961621
44.490217;1.1016876495186319;0.4166469369590999;0.3782760549911459;-0.4062941586661993;-0.3688145440748114;1.0926715336824664;0.999900505437673;9.99888535924396;0.4167384860986601;-0.43522803398633597;-0.43522800949341145;0.38132851562068104;0.3655535590190038;0.5283057012695204;1.0000216112957747
44.500217;1.1016845172623453;0.4166474271125655;0.3782766375284126;-0.4062978274439949;-0.3688178739178311;1.0926706930016927;0.9998973550085918;9.998889575423929;0.41673865865365345;-0.43522803449823394;-0.43522800904715325;0.38132761466922954;0.36555540163262445;0.5283068207406371;1.0000200816003948
44.510217;1.1016803662459713;0.4166475390154499;0.3782771723149088;-0.4062998884026267;-0.3688200787461442;1.0926708730289865;0.9998942523237001;9.99889405032882;0.4167388758778671;-0.43522803499486407;-0.43522800858970323;0.38132772863474873;0.3655582755989053;0.5283093543867488;1.0000185366788807
44.520217;1.1016772033294453;0.4166481026353453;0.3782777272580604;-0.4063035571859445;-0.3688234086144463;1.092670072851931;0.999891200063078;9.998898772201322;0.4167391369687338;-0.4352280354734821;-0.4352280081209982;0.38132685831564983;0.3655611801058653;0.528311164894924;1.0000169771986955
44.530217;1.1016740393475122;0.41664864906153926;0.3782782198501824;-0.40630600311571424;-0.36882562844275757;1.09267029241423;0.9998881993256961;9.998903724758271;0.41673944066856045;-0.43522803593090675;-0.43522800764147623;0.38132600359921975;0.3655641138199618;0.5283129733403136;1.0000154047527343
44.540217;1.1016698862919905;0.41664892283020927;0.37827876095484736;-0.4063092869379674;-0.3688289433677552;1.0926705315243483;0.9998852496380857;9.998908883852321;0.4167397854206069;-0.43522803636363483;-0.4352280071520565;0.38132516349319157;0.3655670753116367;0.5283147795560796;1.000013822083345
44.550217;1.1016667538032234;0.41664959329887025;0.37827927199972516;-0.4063129557349854;-0.3688322732809736;1.0926697897038733;0.9998823493268869;9.998914218218177;0.41674016984693296;-0.4352280367681027;-0.43522800665400035;0.38132433660525156;0.36557006321302415;0.5283165835980833;1.0000122327010172
44.560217;1.1016636538702682;0.41665024365147635;0.3782797179804443;-0.40631540167977087;-0.3688344931562884;1.0926700667304934;0.9998794964597341;9.998919690978834;0.4167405929346003;-0.4352280371409874;-0.4352280061487008;0.3813235214065112;0.3655720758951496;0.5283176930052269;1.0000106398000186
44.570217;1.10165959737961;0.41665061666758757;0.3782802091394188;-0.406318685506137;-0.3688378081302428;1.0926693631171864;0.9998766896223071;9.998925258284816;0.4167410538696826;-0.43522803747927297;-0.4352280056374649;0.38132271641954585;0.36557511118818414;0.5283194906469532;1.000009045795733
44.580217;1.1016565906243612;0.416651326787718;0.3782806183929648;-0.4063211314578256;-0.3688400280400479;1.092669680325495;0.9998739282594853;9.998930871110517;0.41674155173392585;-0.4352280377801347;-0.435228005121324;0.3813229204949307;0.36557816652020997;0.5283220054039125;1.0000074526885268
44.590217;1.1016536403822;0.4166508935724193;0.37827994673881005;-0.40632485364438464;-0.36884340647261965;1.0926700202017783;0.9998712128368504;9.998936479376066;0.4167420852167659;-0.4352280380410376;-0.4352280046010051;0.3813221327928369;0.3655812391610802;0.5283237928469084;1.0000058624141235
44.600217;1.101649750912735;0.4166512919137314;0.37828033176380743;-0.40632691461458786;-0.3688456114448876;1.092669383591091;0.999868544357845;9.998942035694569;0.41674265245493214;-0.43522803825994405;-0.43522800407704326;0.3813213526261755;0.36558332619635836;0.5283248825615614;1.0000042767652493
44.610217;1.1016469215198113;0.41665212756576736;0.3782807306122031;-0.4063305834307301;-0.36884894146107994;1.092669769379304;0.9998659231663874;9.998947502013124;0.41674325115040894;-0.435228038435162;-0.4352280035497779;0.3813205796060505;0.3655864245826657;0.5283266584442551;1.0000026971959155
44.620217;1.1016441531559613;0.41665293049651836;0.37828106006436657;-0.4063330293950474;-0.36885116143954433;1.0926691748384685;0.9998633481717198;9.998952853186506;0.4167438789189582;-0.43522803856503534;-0.43522800301933895;0.38131981384735103;0.3655895315563849;0.5283284287672054;1.0000011246290874
44.630217;1.1016404465831924;0.41665344391762493;0.37828143039256684;-0.4063363132205656;-0.36885447651536746;1.092669596799935;0.9998608170700007;9.998958067379982;0.41674453360036673;-0.4352280386480698;-0.43522800248578547;0.3813190559034868;0.3655926449813276;0.5283301942843873;0.9999995590954543
44.640217;1.1016377999055325;0.4166542825215271;0.3782817140781432;-0.4063387591889031;-0.3688566965243703;1.0926700323585374;0.9998583272722564;9.998963114089726;0.41674521334379405;-0.4352280386831949;-0.43522800194915223;0.3813183066213078;0.3655947634304153;0.528331264208459;0.9999979997283762
44.650217;1.1016352134640273;0.4166551891665348;0.37828202124245885;-0.4063424280139527;-0.36886002660107603;1.092669478677249;0.9998558773215986;9.998967957075212;0.416745916517283;-0.43522803866960613;-0.4352280014093431;0.3813175671381938;0.36559788612467126;0.5283330236856079;0.9999964453847341
44.660217;1.1016316859394957;0.41665569410913034;0.3782822682967314;-0.40634448898098846;-0.3688622316631703;1.092669933050466;0.9998534678780887;9.998972566398082;0.41674664174299286;-0.4352280386065939;-0.43522800086603325;0.38131783892951615;0.365601012796753;0.5283355031379998;0.9999948953262405
44.670217;1.1016292111822905;0.4166566277248239;0.37828252182454597;-0.40634815780651057;-0.36886556176374197;1.092669393582232;0.9998511014921987;9.998976923826216;0.416747387993847;-0.4352280384936101;-0.43522800031852465;0.3813171237062719;0.36560414357712107;0.5283372590665298;0.9999933498423854
44.680217;1.1016268277232466;0.416657907348937;0.3782830334992706;-0.4063502419691;-0.36886743878291944;1.092669859326362;0.9998487817876891;9.998981019662708;0.41674815440067486;-0.4352280383302267;-0.4352279997657389;0.3813164231632308;0.3656062789429806;0.528338322128718;0.9999918106696216
44.690217;1.1016234425982163;0.4166584557643726;0.37828319743522154;-0.4063523029304423;-0.3688696438767313;1.0926703296516855;0.9998465128970625;9.998984847968966;0.41674894004706786;-0.43522803811608946;-0.43522799920668487;0.3813157387335612;0.36560941964545185;0.5283400779136899;0.9999902806610871
44.700217;1.1016210916968687;0.41665943597405175;0.37828336772359467;-0.40635597175538096;-0.3688729740063588;1.0926698037346962;0.9998442994517146;9.998988403682235;0.41674974405978504;-0.4352280378509914;-0.4352279986410139;0.38131507141702875;0.36561256647866164;0.5283418362107293;0.999988763273124
44.710217;1.101618771398941;0.4166603796531927;0.37828346230773435;-0.40635841772760867;-0.3688751940895279;1.0926702803635937;0.9998421465909599;9.99899168068989;0.41675056566643254;-0.43522803753477995;-0.4352279980690845;0.38131442176668656;0.3656147199511517;0.5283429062553392;0.9999872624357228
44.720217;1.1016154787830668;0.4166610313076298;0.3782835929036182;-0.40636170152872125;-0.368878509261421;1.092670757659167;0.9998400592009566;9.998994670074762;0.41675140411464856;-0.4352280371670785;-0.435227997491628;0.38131379006755256;0.365617880266726;0.5283446725407683;0.9999857821724737
44.730217;1.101613208570982;0.4166620072194475;0.37828363352268846;-0.4063641474960775;-0.36888072936031335;1.0926702328042945;0.9998380408687103;9.998997362447476;0.41675225859732784;-0.4352280367471705;-0.4352279969094331;0.38131417644354;0.3656210477109397;0.5283471648917089;0.9999843260672179
44.740217;1.1016109587304135;0.41666299840785964;0.3782836470771121;-0.40636659346166093;-0.36888294946764977;1.0926707021353785;0.9998360937863828;9.998999754885771;0.4167531280590486;-0.4352280362741922;-0.43522799632333553;0.3813135807594166;0.3656232229509763;0.5283482475857509;0.9999828969874551
44.750217;1.1016077275877068;0.41666369590832814;0.37828369615372254;-0.40636987724640616;-0.36888626466444563;1.0926701616913623;0.9998342199126118;9.999001853320095;0.41675401096684117;-0.43522803574747504;-0.4352279957343852;0.3813130026191767;0.36562640695227555;0.5283500268872158;0.9999814966324975
44.760217;1.101605511687014;0.41666471631458485;0.378283653848023;-0.4063723232054957;-0.3688884847882263;1.0926706080545034;0.9998324222496862;9.999003669280834;0.4167549052778173;-0.4352280351669126;-0.43522799514375543;0.38131244163674555;0.36562860064069086;0.5283511191832946;0.9999801251203294
44.770217;1.1016033123292446;0.4166658046920239;0.37828363055886544;-0.40637599201147456;-0.3688918149734819;1.0926710389257857;0.9998307051135397;9.99900521984766;0.4167558086770903;-0.4352280345331339;-0.435227994552387;0.3813118976683969;0.3656318045101939;0.5283529092822923;0.9999787811665888
44.780217;1.1016001324004945;0.41666649258563365;0.37828354262383557;-0.4063780529254026;-0.36889402013780515;1.0926704528006628;0.999829073681965;9.99900652859435;0.41675671907200235;-0.43522803384730824;-0.4352279939607964;0.3813113706928131;0.3656350184813006;0.5283547065554607;0.9999774627501891
44.790217;1.1015979722983693;0.41666755663602806;0.37828340768707625;-0.40638049886929495;-0.36889624028096407;1.092670847879148;0.9998275334071;9.999007621954343;0.41675763485313366;-0.4352280331109074;-0.43522799336913726;0.38131086048955626;0.36563724214560034;0.5283558207239876;0.9999761682754572
44.800217;1.1015958351424306;0.41666868762768694;0.37828328701561353;-0.40638416765515556;-0.36889957048304434;1.0926702211786004;0.9998260895400103;9.999008525344841;0.41675855454888017;-0.4352280323257113;-0.4352279927773404;0.3813113663840431;0.36564047506201847;0.5283583591080602;0.9999748977280958
44.810217;1.101592724734985;0.4166694158761169;0.37828309659776194;-0.4063862285382504;-0.36890177566124027;1.092670568681913;0.9998247469152374;9.999009262321144;0.41675947655010875;-0.4352280314938016;-0.43522799218526265;0.381310887400469;0.3656427168382004;0.5283594946467765;0.9999736526738747
44.820217;1.1015906433985354;0.416670516777566;0.37828285426689023;-0.4063886744546894;-0.36890399581480077;1.0926708860777863;0.99982350994378;9.999009858206026;0.41676039920731495;-0.4352280306173988;-0.43522799159270464;0.38131042296685985;0.3656459670623211;0.5283613335959187;0.9999724353588535
44.830217;1.1015885972697905;0.41667167973500097;0.378282621919241;-0.40639234320693585;-0.36890732602331083;1.0926701695817513;0.9998223829686897;9.99901034826043;0.41676132058995946;-0.43522802969881846;-0.43522799099934567;0.3813099732819464;0.3656492252708263;0.5283631840040186;0.9999712483221261
44.840217;1.1015865915318834;0.4166727953811962;0.37828230172927907;-0.4063947890974454;-0.3689095461772606;1.092670416770933;0.999821370294286;9.99901078124527;0.4167622381101063;-0.43522802874062533;-0.43522799040485755;0.3813095389060066;0.3656514911195593;0.5283643538991746;0.9999700948695832
44.850217;1.1015836317292425;0.4166735523066239;0.3782819562283797;-0.40639684991675307;-0.3689117513566819;1.092670626673664;0.9998204750289288;9.999011214621392;0.4167631486620168;-0.4352280277457001;-0.43522798980911154;0.38130912055235533;0.3656547646975337;0.5283662275556489;0.9999689793301652
44.860217;1.1015817203200218;0.4166747241978309;0.37828160446403053;-0.40640051861898174;-0.3689150815616622;1.0926697994472534;0.9998196980830946;9.999011710300028;0.41676404900789515;-0.4352280267170827;-0.43522798921222466;0.3813087194333835;0.3656570466885964;0.5283674209124635;0.9999679063357889
44.870217;1.101579863186232;0.4166758390601562;0.37828116401091477;-0.40640296445617274;-0.3689173017098961;1.0926699366317805;0.9998190384634112;9.999012333485274;0.4167649362732529;-0.43522802565780006;-0.4352279886145723;0.3813083374807563;0.3656603381517263;0.528369317830941;0.9999668798101193
44.880217;1.1015770671228726;0.4166765851759454;0.3782806980141442;-0.40640502521062327;-0.368919506881545;1.092670041455204;0.9998184939134834;9.999013151230542;0.4167658083303851;-0.43522802457094184;-0.4352279880168634;0.3813089771076184;0.3656626400993077;0.5283712554007532;0.999965902446884
44.890217;1.1015753364571703;0.41667768295709956;0.378280177941702;-0.40640747100627533;-0.3689217270227855;1.0926691185552593;0.9998180614836301;9.999014230419663;0.41676666358059894;-0.43522802345991085;-0.4352279874199934;0.381308640781147;0.36566595327604917;0.5283731730623156;0.9999649756763062
44.900217;1.1015736774051996;0.4166788206249274;0.37827966823616593;-0.4064111396278231;-0.36892505721436875;1.0926691731056672;0.9998177384081542;9.99901563534212;0.4167675007580025;-0.435228022328444;-0.43522798682463704;0.3813083306531891;0.3656682781881218;0.5283744073232967;0.9999640997577437
44.910217;1.1015710940593644;0.4166795263113611;0.3782790886099695;-0.40641320031393613;-0.36892726237479484;1.0926682097467015;0.9998175229099935;9.99901742548495;0.4167683192242292;-0.4352280211803294;-0.4352279862310367;0.38130804832547344;0.365671615067589;0.528376341222785;0.999963273705043
44.920217;1.1015695857808085;0.4166805741603213;0.3782784608569693;-0.4064156460514414;-0.3689294825052643;1.0926682320887608;0.9998174145365493;9.99901965064624;0.4167691188421312;-0.4352280200191199;-0.4352279856392116;0.3813077949383355;0.3656739636764968;0.5283775895747025;0.9999624954485999
44.930217;1.1015681543976956;0.4166816534437678;0.3782778510837537;-0.4064193146174146;-0.368932812686712;1.0926682430150685;0.9998174139169215;9.999022342875548;0.41676989934029623;-0.4352280188479042;-0.43522798504922655;0.38130757135367993;0.36567732328053276;0.5283795353506845;0.9999617624108805
44.940217;1.1015658026720179;0.4166822935353767;0.37827718047402803;-0.4064213752457684;-0.36893501783724236;1.0926672454530473;0.9998175221346423;9.999025513929256;0.41677066034708543;-0.43522801766922153;-0.43522798446127703;0.38130737802282333;0.36567969283754764;0.5283807932811138;0.9999610718940933
44.950217;1.1015645313694895;0.4166832691595627;0.3782764720229143;-0.40642382093835777;-0.36893723795744554;1.0926672428899078;0.9998177402912239;9.999029162509235;0.4167714019042018;-0.4352280164852543;-0.43522798387567146;0.3813072149382752;0.3656830710931161;0.5283827467071913;0.9999604211372696
44.960217;1.1015633438168864;0.41668421591671523;0.3782757441174901;-0.406426266620487;-0.3689394580732991;1.0926672391245684;0.9998180691293451;9.999033286888402;0.41677212428561816;-0.43522801529803407;-0.4352279832926849;0.38130808184700865;0.365685456734038;0.528384732649509;0.9999598074016096
44.970217;1.1015622412363453;0.41668513114599126;0.3782750003749725;-0.4064287122939084;-0.36894167818398316;1.0926662382161347;0.999818508636686;9.999037895745492;0.41677282735299165;-0.4352280141094827;-0.4352279827123443;0.38130797829472596;0.3656888486550315;0.5283866910783506;0.9999592283606945
44.980217;1.101560224962276;0.41668570391384374;0.3782743072495551;-0.4064319957143343;-0.36894499336929504;1.0926662449440638;0.9998190581836685;9.9990430092476;0.41677351024849413;-0.4352280129213762;-0.43522798213434283;0.3813079036838269;0.3656912458169754;0.5283879591843086;0.9999586825445864
44.990217;1.101559293557401;0.4166865489437228;0.3782735417715318;-0.4064344413715679;-0.368947213466982;1.092666264400955;0.9998197170632747;9.999048649153442;0.41677417158955654;-0.43522801173519116;-0.43522798155812037;0.3813078575450589;0.3656946466717209;0.5283899205450276;0.9999581690859366
45.000217;1.1015584486653238;0.41668735613042335;0.37827276981250657;-0.4064368870230348;-0.3689494335571648;1.092665300841822;0.9998204850533426;9.999054825830916;0.4167748100229044;-0.43522801055187155;-0.4352279809830504;0.38130783964905957;0.3656970488242616;0.5283911900183476;0.99995768676696
45.010217;1.101556691408228;0.41668776232572186;0.37827200845825804;-0.4064389475737345;-0.3689516386659035;1.0926653567890865;0.9998213628122822;9.999061531879645;0.4167754246633679;-0.4352280093718985;-0.4352279804086459;0.3813078498968505;0.36569944931800147;0.5283924582569529;0.9999572330709317
45.020217;1.1015560187516007;0.41668848993811997;0.37827123058656303;-0.4064413932126804;-0.36895385873975267;1.0926654326407113;0.9998223514752793;9.999068744891378;0.41677601510813383;-0.4352280081957136;-0.43522797983469874;0.38130788824554573;0.3657028451944462;0.528394415371347;0.9999568036438786
45.030217;1.1015554287207303;0.41668922939630487;0.37827050078556107;-0.4064450616872717;-0.36895718885880996;1.0926645273423674;0.9998234516119485;9.999076433954396;0.41677658137747076;-0.43522800702392883;-0.4352279792613386;0.3813079547997573;0.36570523380602665;0.5283956746174263;0.999956392452203
45.040217;1.10155495991747;0.4166902579158238;0.3782700578107767;-0.4064471455035845;-0.3689590658684477;1.0926646393118542;0.9998246629370715;9.999084565009609;0.4167771241066102;-0.43522800585717153;-0.43522797868903923;0.3813090499316399;0.36570861281555794;0.5283983390240649;0.9999559925495771
45.050217;1.1015535189561614;0.41669049572372396;0.3782692964353691;-0.4064492060189743;-0.3689612709390531;1.0926647662937456;0.9998259850792235;9.999093103773797;0.4167776448498933;-0.4352280046959622;-0.4352279781184998;0.3813091741415753;0.3657109802152017;0.5283995779980524;0.9999555969550068
45.060217;1.1015531388433757;0.41669105070663476;0.37826852308080305;-0.40645165163119834;-0.36896349097254677;1.0926639049902647;0.9998274183252595;9.999102019294213;0.4167781462015018;-0.4352280035407642;-0.4352279775504531;0.38130932789256794;0.3657133346476385;0.5284008035632587;0.9999551992663969
45.070217;1.1015528113266488;0.4166915607812073;0.3782677533218157;-0.4064540972374057;-0.3689657109949592;1.0926640512655657;0.9998289638700181;9.999111287017877;0.4167786313823939;-0.43522800239206855;-0.43522797698564947;0.3813095116657021;0.365716675791442;0.5284027067959167;0.9999547935999713
45.080217;1.101551528788767;0.41669166443690164;0.3782670024801064;-0.4064561577263268;-0.3689679160322643;1.0926632009596564;0.9998306236713097;9.999120883447087;0.41677910338980256;-0.43522800125041133;-0.4352279764250008;0.3813097258992163;0.3657190043216699;0.5284039025151296;0.9999543740942844
45.090217;1.1015512821687448;0.41669208603439944;0.3782662419094464;-0.4064586033215107;-0.36897013603208406;1.0926633510556545;0.9998323999028795;9.99913077935503;0.4167795644480485;-0.4352280001164173;-0.4352279758696371;0.381309970796523;0.36572132137533875;0.528405081540781;0.9999539349365852
45.100217;1.101551066809175;0.41669251822984976;0.3782655354395662;-0.4064622717533765;-0.3689734660745105;1.09266350008987;0.9998342947511816;9.999140945121042;0.4167800159384128;-0.43522799899097175;-0.43522797532086116;0.38131024632045;0.36572462801830796;0.5284069347378192;0.9999534710534725
45.110217;1.1015508781476737;0.41669285571941433;0.37826478730990826;-0.4064647173456059;-0.36897568605115455;1.0926626475554437;0.9998363112413814;9.999151358854311;0.41678045852335266;-0.43522799787543887;-0.43522797478017383;0.3813105524169952;0.3657269252564644;0.5284080771528304;0.99995297881319
45.120217;1.101549712520609;0.4166927917144938;0.37826406200724594;-0.40646677781609053;-0.36897789104191314;1.0926627934030364;0.9998384535797277;9.999162004223402;0.41678089255824796;-0.43522799677178964;-0.43522797424926873;0.3813118893212429;0.3657292143502573;0.5284099225542799;0.9999524564338176
45.130217;1.1015495625772596;0.41669305134109463;0.3782633319930258;-0.40646922340809905;-0.3689801109943304;1.0926629385635658;0.9998407255428259;9.99917286692961;0.4167813185216852;-0.43522799568245474;-0.4352279737297793;0.3813122576776641;0.36573249677137026;0.5284117195277152;0.9999519039340421
45.140217;1.101549423533926;0.4166932740690556;0.37826261374780495;-0.40647166900251547;-0.36898233093414606;1.0926620862151868;0.9998431285107074;9.999183938982304;0.4167817370100455;-0.4352279946099491;-0.43522797322301787;0.3813126581675267;0.36573477376392394;0.5284128055030993;0.9999513224627363
45.150217;1.101548290969799;0.41669187647929545;0.3782608136342286;-0.40647378284764046;-0.3689845843407665;1.0926622423504975;0.999845660784878;9.999195223146835;0.41678214863587315;-0.43522799355672553;-0.4352279727300665;0.38131309088235077;0.36573704592068285;0.5284138727290768;0.9999507137778029
45.160217;1.1015481574395927;0.4166920291430264;0.3782601240302756;-0.40647622844576703;-0.3689868042543805;1.092662414891322;0.9998483177226836;9.999206730335295;0.41678255415447807;-0.4352279925253677;-0.4352279722520268;0.38131355522933075;0.3657403130999146;0.5284156142359386;0.9999500804596368
45.170217;1.1015480177319996;0.4166921487552825;0.3782594505685704;-0.40647867404679144;-0.3689890241545552;1.0926616125523316;0.9998510922832499;9.99921847398857;0.4167829544638518;-0.4352279915186268;-0.4352279717899988;0.3813140504440003;0.365742574840812;0.5284166473895526;0.9999494258191434
45.180217;1.101547865885125;0.41669223666481703;0.37825879405903734;-0.406481119650681;-0.36899124404127737;1.0926618445330682;0.9998539760148956;9.999230466447589;0.4167833503999643;-0.43522799053909356;-0.43522797134479;0.3813145761545409;0.3657448309505215;0.5284176662367595;0.999948753199073
45.190217;1.10154669825326;0.4166919323479967;0.378258170016169;-0.40648318011953827;-0.36899344894045993;1.092662120438903;0.9998569598694261;9.999242716637225;0.4167837426555671;-0.4352279895888666;-0.43522797091676035;0.38131513265440803;0.36574708168179887;0.5284186728135941;0.9999480656242982
45.200217;1.1015465104735507;0.41669196070161874;0.37825755065202876;-0.40648562572628866;-0.36899566879974005;1.0926614498009188;0.999860034181064;9.999255230488526;0.41678413175978235;-0.43522798866950463;-0.4352279705060402;0.381315720489429;0.3657503275269213;0.5284203615781297;0.9999473655777881
45.210217;1.10154630390871;0.4166919611466439;0.3782569525888626;-0.40648807133472065;-0.36899788864479566;1.0926618414793456;0.9998631885076397;9.999268015788505;0.4167845179126686;-0.435227987782189;-0.4352279701129082;0.3813173394736609;0.3657525689571614;0.5284220727028636;0.9999466547479419
45.220217;1.101546081886238;0.4166919348629797;0.37825637805881784;-0.4064905169439504;-0.36900010847553344;1.0926623031835563;0.9998664122666142;9.999281084714442;0.41678490084873165;-0.43522798692785813;-0.43522796973796996;0.38131798810323975;0.3657548061903583;0.5284230574802028;0.9999459344251775
45.230217;1.1015448501154002;0.41669152151001665;0.37825584377616356;-0.4064925774061032;-0.3690023133181163;1.0926628410314034;0.9998696952544707;9.99929445086282;0.4167852798983042;-0.43522798610730085;-0.435227969382012;0.3813186638910969;0.3657570391133538;0.5284240400387539;0.9999452059436836
45.240217;1.1015446111670923;0.41669144681334946;0.3782553224546468;-0.406495023010851;-0.36900453312106635;1.0926624593819796;0.9998730269530065;9.999308126182411;0.4167856541682047;-0.4352279853213479;-0.4352279690457559;0.3813193641994071;0.3657602674334981;0.5284257149241004;0.9999444703733484
45.250217;1.1015443697997895;0.4166913516425522;0.3782548305150923;-0.4064974686124196;-0.3690067529112226;1.0926631611583542;0.9998763957882159;9.99932211604843;0.416786022849563;-0.43522798457091993;-0.4352279687298153;0.3813200869007762;0.3657624909415684;0.5284267009416393;0.9999437281963153
45.260217;1.1015431304724579;0.41669087700567414;0.37825438440885994;-0.406499529056415;-0.3690089577157314;1.0926639483564518;0.9998797896585533;9.99933640995966;0.4167863855652713;-0.43522798385679184;-0.4352279684348302;0.381320830422205;0.36576470972751085;0.528427693791246;0.9999429796742624
45.270217;1.1015428944061205;0.41669074902993003;0.37825395684764507;-0.4065019746463185;-0.36901117748393164;1.0926638224244756;0.9998831968242405;9.999350977790748;0.4167867424785128;-0.43522798317941996;-0.43522796816158205;0.3813215932648188;0.3657669241585722;0.5284286966351976;0.9999422253460921
45.280217;1.1015426649353666;0.4166906079095572;0.378253564099932;-0.40650442022997285;-0.36901339724265037;1.0926647844105;0.9998866062165379;9.999365775100346;0.4167870940330343;-0.43522798253897915;-0.4352279679110549;0.38132237354646165;0.3657691346219929;0.5284297120025712;0.9999414660225215
45.290217;1.10154244392455;0.41669045522316206;0.3782532070849878;-0.4065068658061921;-0.36901561699262625;1.0926658349710756;0.999890007362706;9.999380749542455;0.4167874404954131;-0.4352279819355162;-0.4352279676844013;0.38132316886884315;0.3657713413297612;0.5284307423679734;0.9999407026955965
45.300217;1.1015412340641473;0.41668993072215094;0.3782529005460055;-0.40650892621147433;-0.36901782176063896;1.0926659742213272;0.9998933902759849;9.999395849380075;0.41678778182781656;-0.4352279813691625;-0.43522796748275683;0.38132497636713225;0.3657745443489571;0.5284332044754253;0.9999399369408387
45.310217;1.1015410344299004;0.4166897599634544;0.3782526151036049;-0.4065113717668464;-0.369020041495701;1.092667201184544;0.9998967456587305;9.999411033471917;0.41678811799243337;-0.4352279808401393;-0.43522796730706614;0.38132579283790147;0.3657767435959877;0.5284342733059108;0.9999391715134257
45.320217;1.1015408448014516;0.4166895831266075;0.37825236549424807;-0.4065138173114041;-0.36902226122403475;1.0926685136149008;0.9999000648693315;9.999426271556084;0.41678844906872636;-0.435227980348431;-0.4352279671581004;0.38132661498281706;0.3657789386645827;0.5284353645875873;0.9999384102708946
45.330217;1.1015406611982443;0.41668940138357496;0.37825215217177205;-0.4065162628446828;-0.3690244809456686;1.0926689087480363;0.9999033391348984;9.999441537160047;0.41678877513648155;-0.43522797989355616;-0.4352279670365323;0.38132743969928856;0.365781128840492;0.5284364786526471;0.9999376573491886
45.340217;1.1015394787217518;0.41668885290044383;0.3782519899161544;-0.4065183231955589;-0.3690266856866122;1.0926703834774318;0.9999065590311091;9.999456806175777;0.4167890964492765;-0.43522797947468483;-0.4352279669429327;0.3813282642468767;0.3657833133473413;0.5284376147629177;0.9999369167879028
45.350217;1.101539289739524;0.4166886606203594;0.37825184904304343;-0.4065207687042943;-0.3690289053957626;1.0926719334088104;0.9999097146923359;9.99947206065636;0.4167894137633809;-0.4352279790908254;-0.435227966877861;0.3813290862894801;0.36578549139631994;0.528438771993285;0.9999361931745516
45.360217;1.1015390913056835;0.4166884621039176;0.37825174349723917;-0.4065232142023967;-0.36903112510016195;1.0926725525913963;0.999912796187952;9.9994872875667;0.41678972831297695;-0.4352279787409488;-0.4352279668420227;0.3813299040379004;0.3657876621564572;0.5284399496521531;0.9999354924471793
