time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.800217;1.101746078524338;0.4166920439141123;0.37827065835148127;-0.40606515340875304;-0.3685979678913321;1.0928072942026126;0.9998505405926483;9.999047580987558;0.416772151406661;-0.43522800908827014;-0.4352280017055101;0.38137501845749733;0.3653473051595917;0.5281448884354314;0.9999953517481512
43.810217;1.101745139807992;0.4166918694308658;0.3782715850095706;-0.4060688222167968;-0.36860129796541863;1.0928052584042451;0.9998505947395261;9.999055770377051;0.41677232888234217;-0.43522800910718135;-0.43522800188322214;0.38137462882425577;0.3653511581399355;0.5281487167696444;0.9999970579446034
43.820217;1.1017431410936336;0.4166913499616756;0.3782725187934231;-0.4060721062827145;-0.368604613084937;1.092802250522179;0.9998507060106276;9.999064209674877;0.4167724841722247;-0.4352280091546549;-0.43522800203924406;0.381374235014169;0.3653540157107599;0.5281518982596877;0.9999987486412184
43.830217;1.1017420812031866;0.4166912102102015;0.3782734285721075;-0.40607577509803605;-0.36860794319255724;1.092800282433917;0.9998508684629677;9.999072875350643;0.4167726160336899;-0.43522800922828103;-0.43522800217259844;0.381374839290423;0.36535687706550174;0.5281558459790782;1.0000004183215683
43.840217;1.1017409613247382;0.4166910897092422;0.37827432711488485;-0.4060794439206824;-0.3686112733189067;1.092797365376316;0.9998510765315302;9.999081735560976;0.4167727227276318;-0.43522800932541517;-0.4352280022821575;0.3813744448381525;0.36536074136184404;0.52815980596986;1.0000020633747635
43.850217;1.1017387818314806;0.4166906282956943;0.3782752270815034;-0.40608272799530826;-0.368614588495014;1.092795509857993;0.9998513266414135;9.999090750296785;0.41677280222528595;-0.4352280094433144;-0.4352280023668238;0.38137405554435844;0.3653636079623697;0.5281631152389499;1.0000036819285831
43.860217;1.1017375395963755;0.4166905515912422;0.378276097096216;-0.406086396833466;-0.3686179186648209;1.0927927249501068;0.9998516175081666;9.999099873870852;0.4167728522299241;-0.4352280095794056;-0.43522800242553644;0.38137367558070956;0.3653674765510856;0.5281671560780777;1.0000052732970164
43.870217;1.101735235142606;0.4166901380122369;0.3782769638693947;-0.4060896809201218;-0.3686212338886526;1.0927910175054127;0.9998519491385458;9.999109060937483;0.4167728702761253;-0.4352280097313846;-0.43522800245736304;0.38137330885035775;0.36537034702050836;0.5281705438777754;1.0000068369352235
43.880217;1.1017338649206403;0.416690112619009;0.3782777955748391;-0.40609334978018014;-0.36862456411021016;1.0927883924912438;0.9998523214404433;9.999118269543917;0.41677285382996504;-0.4352280098970984;-0.4352280024617608;0.38137295841007757;0.36537321945679835;0.5281739692216152;1.0000083712277592
43.890217;1.1017314283791835;0.416689752194359;0.3782786187790147;-0.40609663388506906;-0.36862787938900804;1.092786854375676;0.9998527333998797;9.999127462605534;0.4167728003609335;-0.43522801007438305;-0.4352280024385665;0.3813736263844544;0.3653770942777157;0.5281788443801037;1.0000098728953792
43.900217;1.1017299207819236;0.41668983325522824;0.37827945039819966;-0.4061015256569936;-0.3686323197221117;1.0927844080391025;0.9998531828677623;9.999136609773164;0.4167727075802127;-0.4352280102610267;-0.4352280023876326;0.3813733143199747;0.36537997225010344;0.5281823394240879;1.0000113374664905
43.910217;1.1017283413141943;0.41668988633580395;0.37828020623006536;-0.4061051945610128;-0.36863565002992565;1.0927830587906133;0.9998536665517491;9.999145687504745;0.4167725736108352;-0.4352280104549395;-0.4352280023085839;0.3813730234933814;0.36538285439691504;0.5281858656721138;1.000012760434009
43.920217;1.101725690814465;0.4166896020586789;0.3782809479984533;-0.4061084787006149;-0.36863896539545904;1.0927808120253375;0.9998541802664412;9.999154678625057;0.4167723968324386;-0.4352280106544298;-0.4352280022009008;0.38137275524187947;0.3653867418808256;0.5281901121874576;1.0000141383078247
43.930217;1.1017239682265725;0.4166897033401633;0.3782816455819449;-0.4061121476343906;-0.3686422957600926;1.0927796724488825;0.9998547193233253;9.999163572155663;0.41677217578008335;-0.4352280108583042;-0.4352280020641516;0.3813725113638301;0.3653896357578469;0.5281936924624591;1.0000154688246323
43.940217;1.101721176650165;0.416689466347093;0.37828232708198345;-0.40611543179592824;-0.36864561118091194;1.0927776432692347;0.9998552787123339;9.99917236081409;0.4167719093984218;-0.4352280110656431;-0.4352280018982283;0.3813732941384499;0.3653925366353568;0.528198017132489;1.0000167502892876
43.950217;1.1017193157796212;0.4166896151569889;0.37828296166429004;-0.4061191007559369;-0.36864894159895056;1.0927767263194843;0.9998558534581574;9.999181038750388;0.4167715972582232;-0.4352280112755498;-0.4352280017034101;0.38137310581562694;0.3653954444718503;0.5282016383562614;1.0000179806722445
43.960217;1.1017173889691634;0.4166897889657331;0.37828356161928395;-0.40612276972782574;-0.36865227204183576;1.0927749222077328;0.9998564396334211;9.999189599719736;0.4167712393592067;-0.4352280114871782;-0.43522800148021074;0.3813729481470782;0.36539935875219204;0.5282059659152057;1.0000191570544676
43.970217;1.1017144007193997;0.41668957387530614;0.37828409052476414;-0.40612483103001207;-0.3686544774825344;1.092774229178423;0.9998570351753333;9.99919803342182;0.4167708357406769;-0.4352280116998346;-0.4352280012292609;0.3813728225244534;0.3654022789699031;0.5282096118163058;1.0000202756953451
43.980217;1.1017123539650266;0.4166898013368505;0.37828461383935225;-0.4061285000137875;-0.3686578079702839;1.0927726424120507;0.9998576395473855;9.999206325758324;0.41677038624965185;-0.4352280119129201;-0.4352280009514679;0.38137273042997427;0.36540520496938694;0.5282132636804346;1.0000213324481495
43.990217;1.1017092566950275;0.4166896949953542;0.37828511066146514;-0.406131784196777;-0.3686611235067775;1.092772155422057;0.9998582526859429;9.999214462702977;0.4167698906480661;-0.43522801212587814;-0.435228000648301;0.38137267344915776;0.3654091368701341;0.5282176097581412;1.0000223233434604
44.000217;1.101707113834701;0.41668997910697725;0.3782855507513994;-0.4061354531786806;-0.3686644540326994;1.0927707615485316;0.9998588739965396;9.999222429141065;0.4167693489538133;-0.43522801233823993;-0.43522800032179854;0.38137365286701225;0.36541207489222877;0.5282219856599005;1.0000232453197997
44.010217;1.1017049331003343;0.41669029276150166;0.3782859480587674;-0.4061391221558554;-0.3686677845758218;1.09277045405654;0.9998595017138511;9.999230205607738;0.4167687615715132;-0.43522801254966104;-0.43522799997433004;0.38137366945943363;0.3654150193290767;0.5282256368263964;1.0000240967233525
44.020217;1.1017017217209795;0.41669027495133737;0.3782863168015696;-0.40614240631132537;-0.36867110016446963;1.0927692259532933;0.9998601327489379;9.99923777082992;0.4167681291317536;-0.4352280127599783;-0.43522799960835284;0.38137372353765586;0.3654179703856941;0.5282292833956005;1.0000248773743101
44.030217;1.101699483564356;0.41669064957557816;0.3782866276459816;-0.4061460752647832;-0.36867443074081463;1.092769069746114;0.9998607630200573;9.999245106163098;0.41676745244004665;-0.4352280129693407;-0.43522799922620975;0.3813738149639508;0.3654219279896664;0.5282336153741557;1.0000255882601177
44.040217;1.1016972247811356;0.4166910545510322;0.37828689518573627;-0.4061497442027773;-0.36867776133362323;1.09276797696004;0.9998613878569694;9.999252197859441;0.41676673268346104;-0.43522801317828974;-0.43522799883000335;0.38137394327107377;0.3654248919077614;0.5282372470862404;1.0000262310878736
44.050217;1.1016939505153294;0.41669112754463544;0.3782871339248709;-0.40615302829902916;-0.36868107697172825;1.0927679383260782;0.9998620021644394;9.999259041217801;0.4167659716361712;-0.4352280133876273;-0.43522799842139953;0.3813741079249096;0.3654278618964664;0.5282408682879264;1.0000268079291617
44.060217;1.1016916620001862;0.41669159156581553;0.3782873143636575;-0.40615669719462244;-0.36868440759756665;1.0927679447769911;0.9998626008640076;9.999265644054887;0.4167651715670542;-0.43522801359802576;-0.4352279980013971;0.38137430828472507;0.36543083765968515;0.5282444773889666;1.000027320780857
44.070217;1.1016883646202886;0.41669172212466504;0.37828746519184203;-0.40615998123796826;-0.3686877232684247;1.0927669881440474;0.9998631797722773;9.99927202099673;0.41676433487801623;-0.4352280138096582;-0.43522799757035735;0.3813755432949529;0.3654338187508298;0.5282487956803272;1.0000277709641294
44.080217;1.101686105043655;0.41669262649807354;0.37828789082525455;-0.4061632882712136;-0.3686907109007754;1.0927670607998212;0.9998637361719942;9.999278182177681;0.4167634638719595;-0.4352280140224225;-0.4352279971281883;0.38137581148828775;0.3654378045962569;0.5282530709063237;1.000028158637132
44.090217;1.1016838025597724;0.4166931719129829;0.3782879361195467;-0.40616695709332135;-0.3686940415739355;1.092766154525929;0.9998642684395074;9.99928412755336;0.4167625608860137;-0.43522801423672425;-0.4352279966745928;0.3813761113328858;0.3654407947385043;0.5282566417052319;1.0000284827246242
44.100217;1.1016805065565276;0.41669215739707727;0.378286839022353;-0.4061702944235609;-0.36869740573940873;1.0927662592383134;0.9998647750281812;9.999289849580379;0.41676162852995;-0.4352280144538369;-0.4352279962094877;0.38137644147298766;0.3654437890690897;0.5282602001950986;1.0000287415232951
44.110217;1.10167821924538;0.41669269819825844;0.37828674144384544;-0.40617274031631745;-0.368699626387469;1.0927653627568101;0.9998652538535915;9.999295339265762;0.41676066974418285;-0.4352280146753269;-0.4352279957332476;0.3813768006802373;0.3654467878080847;0.5282637465800945;1.0000289338472226
44.120217;1.1016749469147686;0.41669295399254846;0.37828665933672584;-0.406176024214418;-0.36870294213244076;1.0927654525408916;0.9998657025386325;9.999300591342495;0.4167596876343841;-0.43522801490240004;-0.4352279952464853;0.3813771878124067;0.36544979140346207;0.5282672805631861;1.0000290601559314
44.130217;1.101672693027222;0.4166935941740018;0.37828651565157856;-0.4061796929310479;-0.3687062728629292;1.0927645181276517;0.9998661193650931;9.999305610495833;0.41675868517611186;-0.43522801513600695;-0.43522799474978163;0.38137860203461704;0.36545280051383283;0.5282715227841095;1.0000291230872644
44.140217;1.1016704643754316;0.41669425540693367;0.3782863262619076;-0.4061833616251225;-0.3687096036067118;1.0927645522593699;0.9998665042132556;9.999310419382402;0.41675766500692857;-0.43522801537724026;-0.4352279942437916;0.38137904297956204;0.3654568159382683;0.5282757188378774;1.0000291271301454
44.150217;1.1016672673679793;0.41669457368122853;0.3782861074255903;-0.40618664544228955;-0.36871291939116324;1.0927635501544268;0.9998668582973655;9.999315064184913;0.4167566295579406;-0.43522801562739155;-0.4352279937296095;0.381379510406897;0.3654598384923679;0.5282792049046668;1.0000290779343872
44.160217;1.101665104925394;0.41669527005952445;0.3782858317745728;-0.4061903140913799;-0.3687162501583358;1.0927635078019518;0.9998671831947542;9.999319616338905;0.4167555815686482;-0.4352280158877971;-0.4352279932088938;0.38138000359208024;0.36546286891395446;0.5282826715525423;1.0000289818331676
44.170217;1.1016629821463457;0.41669598008357084;0.37828551582417264;-0.40619398272088386;-0.36871958093501406;1.0927634205493972;0.9998674809102455;9.99932416638542;0.41675452442596356;-0.4352280161596024;-0.43522799268352413;0.3813805211191398;0.36546590771967974;0.5282861185308774;1.0000288454636495
44.180217;1.101659903146755;0.4166962859101549;0.37828512756652427;-0.406196043593248;-0.3687217866932602;1.0927622827331318;0.9998677545946029;9.999328808101433;0.41675346180694695;-0.43522801644352804;-0.4352279921552079;0.3813810612327774;0.36546895516322914;0.5282895463980866;1.0000286753458285
44.190217;1.101657868025031;0.4166970153183531;0.37828473620109104;-0.40619971218034445;-0.3687251174827632;1.0927620881262248;0.9998680081320777;9.999333626039318;0.4167523970680344;-0.43522801673983647;-0.4352279916253081;0.3813826222532659;0.36547201131167584;0.5282936779766001;1.0000284773355181
44.200217;1.1016548801026127;0.41669738888047697;0.3782843234201929;-0.4062029958759081;-0.36872843330314586;1.0927608304493932;0.9998682450762603;9.99933869379258;0.4167513330538758;-0.4352280170484626;-0.4352279910948413;0.38138320262181374;0.36547507599831175;0.5282970697770063;1.000028256013443
44.210217;1.1016529390305163;0.4166981279552005;0.37828386048980983;-0.40620666441819825;-0.36873176409529557;1.0927605038805746;0.9998684685962599;9.999344074855909;0.4167502724184516;-0.4352280173692949;-0.43522799056474026;0.38138380068928146;0.36547814882017493;0.5283004439196666;1.0000280146607978
44.220217;1.101651047002799;0.4166988685283537;0.37828336209176355;-0.40621033293908465;-0.36873509488495754;1.09275910386995;0.9998686819467721;9.999349823472551;0.41674921804947346;-0.43522801770249747;-0.43522799003610385;0.38138441462512696;0.3654822291813656;0.5283044920202953;1.000027756264803
44.230217;1.1016482052046324;0.4166991931177769;0.37828279410807736;-0.40621239368720863;-0.36873730064364707;1.0927586277645818;0.9998688884083823;9.999355986979914;0.41674817303311096;-0.43522801804848543;-0.43522798951006686;0.38138504252520217;0.3654853160704231;0.5283078295963762;1.0000274849988235
44.240217;1.1016464115888467;0.4166999296865968;0.3782822237862161;-0.4062160621610872;-0.36874063142138475;1.092757074774208;0.9998690913321947;9.99936260512878;0.41674714017199904;-0.4352280184076301;-0.43522798898763926;0.38138568253485833;0.36548840775036345;0.5283111475610404;1.0000272070509562
44.250217;1.1016446674744849;0.41670066067902495;0.3782816171188164;-0.40621973061254957;-0.36874396219028277;1.0927564460701193;0.9998692943523353;9.999369708626912;0.41674612170987285;-0.43522801878007855;-0.4352279884698002;0.38138733283814924;0.36549150177452583;0.5283151669191227;1.0000269302219564
44.260217;1.1016419747320598;0.4167010220043452;0.37828098924839115;-0.406223014151755;-0.3687472779771044;1.0927557453666337;0.9998695009690577;9.999377322277477;0.41674511946255915;-0.4352280191657402;-0.4352279879576185;0.3813879915681526;0.36549459537400375;0.5283184427114648;1.0000266625696805
44.270217;1.1016403326785917;0.4167016816105492;0.3782802637578328;-0.40622545968767154;-0.36874949867001655;1.0927539788684173;0.9998697143142057;9.999385465794346;0.41674413502249263;-0.4352280195644104;-0.43522798745226066;0.3813886568358734;0.3654976857266447;0.5283216960934388;1.0000264111258415
44.280217;1.101637744171007;0.41670202027196535;0.37827956850275385;-0.40622874317777363;-0.3687528144328167;1.0927531538771502;0.9998699374311636;9.99939414927882;0.41674317004332156;-0.4352280199758433;-0.4352279869548751;0.38138932688197097;0.36550076982943175;0.5283249266691668;1.0000261816088336
44.290217;1.1016362072268815;0.4167027061313982;0.3782788279470366;-0.4062324115429776;-0.36875614515405847;1.0927512762804041;0.999870173050461;9.99940337053272;0.4167422265422456;-0.435228020399604;-0.4352279864663899;0.38139000010631174;0.3655038444801426;0.5283281346198637;1.000025978655703
44.300217;1.1016347216413607;0.41670337593284645;0.3782780588104485;-0.4062360798931484;-0.3687594758612174;1.0927503484062935;0.9998704231955716;9.999413117736946;0.4167413067577707;-0.4352280208350023;-0.43522798598737394;0.3813906749472173;0.3655069065371231;0.5283313205613794;1.0000258058484177
44.310217;1.1016322868891961;0.4167036139678333;0.37827722928057045;-0.4062381404584137;-0.368761681527561;1.0927483694374671;0.9998706893329062;9.999423373850366;0.4167404125969979;-0.43522802128126803;-0.4352279855179798;0.38139134994812557;0.3655099530759711;0.5283344853291722;1.0000256655773094
44.320217;1.1016308997377893;0.4167042507894011;0.3782764091824539;-0.4062418087822767;-0.36876501220486185;1.0927473380468193;0.9998709727547719;9.99943411512187;0.41673954516631473;-0.4352280217376629;-0.43522798505794946;0.3813930239941771;0.3655129814055682;0.5283383518641932;1.0000255590858662
44.330217;1.1016295596109338;0.4167048713403305;0.3782755670246096;-0.406245477098026;-0.3687683428658957;1.0927452546730383;0.9998712744447451;9.999445306526175;0.4167387045354324;-0.4352280222033436;-0.43522798460683204;0.3813936963223283;0.3655159890784371;0.5283414773702235;1.000025487130845
44.340217;1.101627265779394;0.4167051131913764;0.3782747201390719;-0.4062487604933684;-0.36877165853758487;1.0927441218073324;0.9998715943230497;9.999456903249813;0.41673788975708514;-0.43522802267720223;-0.4352279841643399;0.3813943662721673;0.3655189739749476;0.5283445851075859;1.0000254508320052
44.350217;1.1016260151051027;0.4167056453093553;0.37827379399872313;-0.40625120593060116;-0.3687738791086585;1.0927429427135646;0.9998719309109233;9.999468856148898;0.4167370992997072;-0.435228023157993;-0.43522798373055865;0.38139503297796634;0.36552193446773257;0.528347676233496;1.0000254516026317
44.360217;1.1016248074450326;0.4167062113453648;0.378272903370568;-0.4062548742320142;-0.3687772097150575;1.092740720369481;0.9998722816890602;9.999481116806015;0.4167363317940526;-0.4352280236445798;-0.43522798330591356;0.3813956951483428;0.36552486944931684;0.5283507514688246;1.0000254901268621
44.370217;1.1016226854485742;0.41670678031016956;0.3782723520005754;-0.40625779579871735;-0.3687801822978554;1.0927394576734912;0.9998726436839482;9.999493639241841;0.41673558646744135;-0.43522802413600803;-0.43522798289095305;0.3813963509921884;0.36552777809743214;0.5283538109124227;1.0000255655066088
44.380217;1.101621556642752;0.4167072525747613;0.3782713962247942;-0.40626024123626003;-0.3687824028100198;1.0927371581902237;0.999873014261348;9.99950637466818;0.4167348628394176;-0.4352280246315447;-0.4352279824861488;0.38139799821740533;0.365530659762785;0.5283575762085507;1.0000256754117323
44.390217;1.101619461394281;0.4167073966467521;0.37827049893635395;-0.40626352461453835;-0.36878571838268365;1.092735826270621;0.999873391486432;9.999519266082888;0.4167341602583465;-0.4352280251307813;-0.435227982091907;0.38139863412595565;0.3655335142074656;0.5283606030825228;1.000025816637156
44.400217;1.101618390931612;0.41670788341949705;0.37826958415627426;-0.40626719292557156;-0.368789048904722;1.0927334663047632;0.9998737737558662;9.999532249573296;0.41673347785379333;-0.43522802563361546;-0.4352279817087569;0.3813992558573528;0.365536341673932;0.5283636131011875;1.0000259848598438
44.410217;1.1016173380067305;0.41670829831848377;0.37826861896179115;-0.4062696383826537;-0.36879126934779355;1.0927320820089463;0.9998741598350831;9.999545254396528;0.4167328147141363;-0.43522802614005407;-0.43522798133759155;0.38139986063591014;0.3655381426676461;0.5283659135222385;1.0000261739567304
44.420217;1.101615294460469;0.4167083867436749;0.3782677151374617;-0.406272921777288;-0.36879458484659555;1.0927306763502667;0.9998745496694496;9.999558197746902;0.41673217004139906;-0.4352280266499452;-0.4352279809798478;0.3814004459440307;0.3655409179218764;0.5283688866306826;1.0000263762836705
44.430217;1.1016142488953415;0.4167088192497101;0.3782667950505053;-0.40627659012141054;-0.36879791529089445;1.0927282514051928;0.9998749448802514;9.999570986282738;0.4167315432309363;-0.4352280271628706;-0.4352279806374184;0.38140100977127045;0.3655436683687924;0.5283718380266668;1.0000265839631342
44.440217;1.1016131933631343;0.4167091810629365;0.37826582524380326;-0.4062790356214623;-0.3688001356537871;1.0927268081778214;0.999875348108959;9.999583528834883;0.4167309338133652;-0.4352280276783653;-0.4352279803121827;0.38140155092140027;0.365546394890394;0.5283747645497266;1.0000267901699134
44.450217;1.1016111214830886;0.4167092177736217;0.37826491845481436;-0.4062823190579558;-0.36880345107134643;1.0927243473252195;0.9998757616287209;9.99959574563588;0.4167303413133198;-0.4352280281961848;-0.4352279800055652;0.3814030690552349;0.3655490982693552;0.5283783842720343;1.0000269901148897
44.460217;1.1016100255252617;0.4167095468027265;0.3782639506807727;-0.40628476459972646;-0.36880567138002307;1.092722869833492;0.9998761865226166;9.999607566877232;0.4167297652472434;-0.43522802871632466;-0.4352279797185994;0.381403564427885;0.3655517792580792;0.5283812491281925;1.0000271816459252
44.470217;1.101608901308219;0.4167099132570647;0.3782630361164695;-0.40628843302717466;-0.368809001715825;1.0927213764526382;0.9998766228369116;9.999618934861584;0.4167292052556555;-0.4352280292388939;-0.43522797945217834;0.3814040376137735;0.3655544383330047;0.5283840775817639;1.0000273648532343
44.480217;1.101606745037413;0.4167099019072082;0.37826214368594147;-0.40629171652447554;-0.3688123170520076;1.0927188671303112;0.9998770697435548;9.999629816599516;0.41672866119327023;-0.43522802976400066;-0.43522797920689316;0.38140448931911985;0.36555707548706595;0.5283868675853077;1.0000275407899473
44.490217;1.1016055506190128;0.4167101830267799;0.3782611979539696;-0.40629416213975506;-0.36881453727951913;1.0927173414488434;0.9998775253865281;9.999640208579205;0.4167281332274405;-0.43522803029171825;-0.4352279789826843;0.38140492034929385;0.3655596904705945;0.5283896184712226;1.0000277104227784
44.500217;1.1016043154474944;0.41671050188895575;0.37826031187654924;-0.4062978306407734;-0.3688178675348502;1.0927147990608892;0.9998779868251769;9.999650121478469;0.4167276220079089;-0.43522803082211536;-0.4352279787789073;0.3814053316906588;0.36556128320943;0.5283916384250218;1.0000278743326019
44.510217;1.1016020377552358;0.416710390809433;0.3782594042584209;-0.4062998913436978;-0.3688200727376693;1.09271323960808;0.9998784502888978;9.999659561562908;0.41672712884576407;-0.43522803135522664;-0.43522797859460755;0.3814057244761966;0.36556385399179525;0.5283943117022526;1.0000280328252091
44.520217;1.1016007140451027;0.416710681504854;0.37825854400472664;-0.4063035598907967;-0.3688234029422851;1.092710662726005;0.9998789120585554;9.999668527077358;0.416726655878119;-0.43522803189090936;-0.43522797842855965;0.3814070999213351;0.36556640325950146;0.5283976683876215;1.0000281862696279
44.530217;1.1015993446276109;0.4167109067676801;0.3782576500748179;-0.40630600560172314;-0.3688256230684941;1.0927090680132086;0.9998793692181641;9.999677013021874;0.41672620603835525;-0.43522803242870556;-0.4352279782793101;0.38140745930040915;0.3655689310985471;0.5284002648214204;1.000028335212414
44.540217;1.1015969300239508;0.41671081269906246;0.37825683498306556;-0.40630928922034526;-0.3688289382531224;1.0927074549173412;0.9998798192778345;9.999685013850938;0.4167257826162774;-0.4352280329677582;-0.4352279781454182;0.3814078038361193;0.3655714368409034;0.528402823671862;1.0000284799440176
44.550217;1.101595467381215;0.41671107087835463;0.3782560218708087;-0.40631295782702337;-0.36883226838803185;1.0927048230158696;0.9998802596334664;9.99969252794904;0.4167253886491475;-0.43522803350670725;-0.43522797802566876;0.38140813461431766;0.36557391923081073;0.5284053460953898;1.0000286202899678
44.560217;1.1015939559637171;0.4167112678195853;0.3782551777491409;-0.4063154035932656;-0.3688344884472817;1.092703172253025;0.9998806877249772;9.999699563817991;0.4167250264925804;-0.43522803404358557;-0.4352279779191428;0.38140845263803963;0.36557537691405867;0.5284071409227693;1.000028755885219
44.570217;1.1015913943566173;0.4167099273354064;0.3782533050413654;-0.40631874062639617;-0.3688378520185488;1.0927005027973473;0.999881101339828;9.999706141619791;0.4167246976105433;-0.43522803457580284;-0.4352279778251974;0.38140875887346737;0.3655778085780459;0.5284095921337134;1.000028886264309
44.580217;1.1015897777006873;0.4167101134556195;0.37825249869507643;-0.4063211864205184;-0.3688400720378769;1.0926988152167756;0.9998814988949194;9.999712293446164;0.41672440258851173;-0.4352280351003055;-0.43522797774341104;0.38140905417452275;0.3655802128587924;0.5284120071723724;1.0000290110962708
44.590217;1.1015881040601794;0.4167103494928845;0.3782517610261847;-0.40632485508400157;-0.36884340209346067;1.092697111399528;0.999881879902817;9.999718065322947;0.4167241413647811;-0.4352280356138671;-0.43522797767355603;0.38141033917615724;0.3655825884594844;0.5284151073448103;1.0000291310371552
44.600217;1.1015853729624316;0.416710168262803;0.3782510105976195;-0.40632691591286446;-0.3688456071058934;1.0926943953775885;0.9998822451576397;9.999723515428819;0.4167239135122684;-0.43522803611334404;-0.4352279776156187;0.38141061418708994;0.3655839342942615;0.5284167565385601;1.0000292478819783
44.610217;1.1015835833948022;0.41671040208387394;0.37825031595709724;-0.40633058459329646;-0.36884893713071565;1.092692672823456;0.9998825966584026;9.999728711274075;0.4167237184690947;-0.4352280365958338;-0.4352279775697626;0.38141087912890465;0.3655862496261294;0.5284190605498734;1.0000293635664816
44.620217;1.1015817388544602;0.4167105849833182;0.3782495954560717;-0.40633303042624846;-0.3688511570886617;1.0926899500514362;0.9998829377628081;9.999733729454364;0.4167235557372073;-0.4352280370587683;-0.4352279775360803;0.3814111336788948;0.36558853437259786;0.5284213275070793;1.000029479912333
44.630217;1.1015788429603295;0.41671046455413996;0.37824896096614047;-0.40633631412401194;-0.3688544721171661;1.0926882341707629;0.9998832729933121;9.99973865032847;0.4167234248721323;-0.43522803750005085;-0.4352279775141566;0.38141137747062687;0.36559078932174305;0.5284235581667645;1.0000295995717372
44.640217;1.1015768953012492;0.4167106596504619;0.37824828666466215;-0.4063387599679218;-0.3688566920544247;1.092686533320686;0.999883607392221;9.999743548812956;0.4167233251616292;-0.43522803791822756;-0.43522797750280656;0.381411610140853;0.36559201615632314;0.5284250623007346;1.000029726283238
44.650217;1.1015748968136834;0.4167109162170046;0.37824768444170154;-0.40634242867172593;-0.368860022037464;1.0926838558697327;0.9998839462604622;9.999748490496374;0.41672325532669563;-0.4352280383124502;-0.43522797750025827;0.38141183133390527;0.36559421733687403;0.5284272266199365;1.0000298638439478
44.660217;1.1015718472736882;0.4167107659499652;0.3782470723618044;-0.4063444895204863;-0.3688622269864854;1.0926822096570572;0.9998842952250405;9.99975353167245;0.41672321356703707;-0.4352280386822306;-0.4352279775046066;0.3814130407969982;0.3655963957055542;0.5284300842586036;1.000030015313875
44.670217;1.1015697428656863;0.41671098568766846;0.3782464698588095;-0.40634693537718386;-0.3688644469027666;1.0926796010851147;0.999884660249091;9.999758721350988;0.4167231978710157;-0.4352280390272655;-0.4352279775143149;0.3814132385455668;0.36559855408786834;0.5284321948442261;1.000030182795375
44.680217;1.1015676264466037;0.41671165161082474;0.3782462745254265;-0.4063502422802878;-0.3688674338316855;1.0926780337126207;0.9998850474541066;9.999764107596699;0.41672320627611675;-0.4352280393473801;-0.4352279775284665;0.3814134249079328;0.36559969527263636;0.5284335912405039;1.0000303671716637
44.690217;1.101564411413323;0.416711524616077;0.37824573462773514;-0.4063523031311726;-0.3688696387697196;1.0926765082698966;0.9998854625239596;9.999769743287157;0.4167232369199229;-0.4352280396425048;-0.4352279775465738;0.3814136003901894;0.36560182211981274;0.5284356594690791;1.0000305683650688
44.700217;1.1015621405406963;0.41671181938051005;0.3782452512655227;-0.40635597184728056;-0.36887296873595576;1.0926740243292823;0.9998859097414623;9.999775685335436;0.4167232880643576;-0.4352280399127382;-0.43522797756832127;0.38141376556699985;0.3656039375404905;0.5284377085769909;1.0000307861220687
44.710217;1.101559816596787;0.41671206626558965;0.378244740466025;-0.40635841771117054;-0.3688751886515536;1.0926725812132219;0.9998863914226627;9.99978198742314;0.4167233582628465;-0.4352280401584808;-0.43522797759353027;0.38141392090681747;0.3656050444123248;0.5284390471335072;1.0000310205906264
44.720217;1.1015564428429376;0.41671200873676467;0.3782443119880509;-0.4063617014030132;-0.36887850365431324;1.0926711776554214;0.9998869083135543;9.999788692129512;0.41672344638567255;-0.4352280403804013;-0.43522797762225174;0.3814140664770137;0.3656071454182035;0.5284410593625286;1.0000312725097837
44.730217;1.101554019964361;0.41671226178607457;0.37824383817256757;-0.4063641472587047;-0.3688807235844762;1.0926688119469532;0.9998874600902544;9.999795831569715;0.4167235512932404;-0.4352280405791665;-0.4352279776548877;0.38141520193316797;0.3656092428800122;0.5284437748054183;1.0000315426372308
44.740217;1.101551550602884;0.4167125146009634;0.3782433807645899;-0.4063665931090301;-0.36888294352533274;1.0926674826941818;0.9998880452595394;9.99980343401347;0.41672367162728235;-0.4352280407552564;-0.4352279776921628;0.3814153267825231;0.36561033881619;0.5284450570843262;1.0000318306286735
44.750217;1.1015480354386769;0.4167124561322124;0.3782430016112951;-0.4063698767740807;-0.3688862585599626;1.092665188998001;0.999888661265884;9.999811524252;0.4167238059693575;-0.4352280409090869;-0.43522797773496;0.3814154404005362;0.36561243512888275;0.5284470114174536;1.0000321346600356
44.760217;1.1015454715639936;0.4167127009272907;0.37824257336298117;-0.40637232260858736;-0.3688884785280837;1.0926639303424839;0.9998893052933745;9.99982011720834;0.4167239529690036;-0.43522804104131907;-0.4352279777842113;0.38141554181471415;0.36561353362625343;0.5284482530535772;1.000032452134562
44.770217;1.1015428607830275;0.41671299215038365;0.37824220643858236;-0.40637599128524754;-0.3688918085662093;1.092662706874866;0.9998899746705646;9.999829216005594;0.41672411130798725;-0.4352280411530939;-0.435227977840827;0.381415629695721;0.3656156359983755;0.5284501654739554;1.000032780778375
44.780217;1.101539207948134;0.41671285996818574;0.3782418178775926;-0.4063780520661299;-0.3688940135935356;1.0926605197753247;0.9998906665156034;9.999838817606676;0.4167242795794607;-0.43522804124604303;-0.4352279779056462;0.3814157025216994;0.36561774394589475;0.5284520561790391;1.0000331191231782
44.790217;1.1015365177342813;0.41671308055896544;0.3782414265407745;-0.40638049787506036;-0.36889623361095514;1.0926593713406934;0.9998913780040002;9.999848918467828;0.416724456130797;-0.43522804132214665;-0.4352279779793723;0.381415758709676;0.3656188593722927;0.5284532328332964;1.000033465765684
44.800217;1.1015337997865402;0.4167133451521359;0.3782410949956252;-0.40638416652626214;-0.3688995636994659;1.092657264301958;0.9998921069141015;9.999859515993325;0.41672463912877933;-0.4352280413835171;-0.4352279780624838;0.38141579666372905;0.36562098445636604;0.5284550794667652;1.0000338190902884
44.810217;1.1015300654280105;0.41671318526452644;0.3782407403173628;-0.4063862272773502;-0.3689017687772378;1.0926562009062952;0.9998928514120298;9.999870605502235;0.41672482678199585;-0.43522804143208244;-0.4352279781553379;0.38141681469970024;0.3656221213863916;0.5284569340947185;1.0000341785066904
44.820217;1.101527323778535;0.4167133782402189;0.37824038113224334;-0.40638867306700693;-0.368903988844476;1.092655183414734;0.999893610081788;9.999882175653847;0.41672501731650063;-0.4352280414692769;-0.4352279782583706;0.381416811084936;0.3656242718761157;0.5284587374787312;1.0000345450586132
44.830217;1.1015245856000526;0.4167136161721399;0.3782400798110078;-0.4063923417006414;-0.368907318981517;1.0926532150676074;0.9998943821290818;9.999894205377323;0.4167252087467541;-0.435228041496041;-0.4352279783720228;0.381416784221344;0.3656264369058517;0.5284605193209451;1.0000349208950663
44.840217;1.1015218581400914;0.41671379286832244;0.3782397386310741;-0.40639478748385865;-0.36890953907931706;1.0926522994954424;0.9998951669005477;9.999906661051803;0.4167253988393802;-0.4352280415130295;-0.4352279784965582;0.38141673263887044;0.36562761687445633;0.5284615865281536;1.0000353091155654
44.850217;1.1015181473451183;0.41671360038466726;0.3782394198874286;-0.4063968482102469;-0.36891174421799033;1.0926514396818767;0.9998959632109543;9.999919499944552;0.4167255853398148;-0.43522804152058;-0.43522797863206253;0.38141665487779497;0.3656298119694184;0.5284633214309123;1.0000357133235818
44.860217;1.1015154557072206;0.4167138162662242;0.37823914249784896;-0.4064005168366769;-0.3689150743973906;1.0926496375785162;0.9998967688638429;9.999932679015304;0.41672576622015084;-0.43522804151857697;-0.43522797877839076;0.3814165493720446;0.36563102241726986;0.5284643378818881;1.0000361364260417
44.870217;1.10151278968123;0.41671397264458815;0.3782388245793537;-0.40640296261733344;-0.36891729453505745;1.0926488936071248;0.9998975806221784;9.999946156074994;0.41672593990375967;-0.43522804150657385;-0.43522797893494863;0.3814164144176331;0.36563324859049545;0.52846601785084;1.000036580301586
44.880217;1.1015091572116864;0.41671376194203735;0.37823853028598714;-0.40640502333582185;-0.3689194997112959;1.0926482063188006;0.9998983946267367;9.999959890440783;0.41672610537857163;-0.4352280414839387;-0.4352279791006137;0.3814162485922056;0.3656344911865339;0.5284669746547443;1.0000370464362809
44.890217;1.1015065641260442;0.4167139088926216;0.3782382316800035;-0.406407469116524;-0.36892171987242395;1.09264657311048;0.9998992069147378;9.999973853837115;0.4167262619884461;-0.435228041449719;-0.43522797927395884;0.3814170512018428;0.3656367513357656;0.5284693108994062;1.0000375362274825
44.900217;1.1015040190414942;0.4167141063455349;0.3782379927476801;-0.4064111377436773;-0.3689250500989631;1.0926459914705167;0.999900013892856;9.99998803716951;0.4167264091243805;-0.43522804140238086;-0.43522797945369446;0.38141682197336263;0.36563803040711557;0.5284701945172321;1.000038050850969
44.910217;1.1015005298777192;0.4167138868628471;0.3782377316585495;-0.40641319845470925;-0.36892725530876874;1.0926444593382296;0.999900812289271;10.000002443277637;0.4167265461526841;-0.43522804133989484;-0.4352279796391029;0.3814165603677712;0.36564032967688653;0.5284717266884242;1.0000385911803658
44.920217;1.1014981004966058;0.41671402815633396;0.37823746779906303;-0.40641564423469345;-0.36892947550214933;1.09264397428218;0.9999015986302185;10.000017074559002;0.41672667260685425;-0.4352280412602982;-0.4352279798301321;0.38141626527209216;0.36564165015245254;0.5284725187519553;1.000039157952465
44.930217;1.101495736080737;0.41671416876268974;0.37823721580422853;-0.4064180900142139;-0.36893169570493084;1.0926435326926784;0.9999023689549035;10.000031924002803;0.41672678839769;-0.4352280411621113;-0.43522798002715574;0.3814159351462115;0.36564399264514114;0.528473951408888;1.0000397519748594
44.940217;1.1014924399981074;0.4167140005152836;0.37823703887088916;-0.40642137355823166;-0.368935010996948;1.092642130222821;0.9999031189339641;10.000046975956204;0.41672689368343546;-0.435228041044183;-0.4352279802307268;0.3814155683202106;0.365645357864502;0.5284746386913834;1.0000403739903863
44.950217;1.1014902111078038;0.41671414088756836;0.3782368111769892;-0.40642381933262733;-0.36893723121574046;1.092641762758763;0.9999038439376889;10.000062214050704;0.4167269885157407;-0.4352280409052618;-0.435227980441456;0.38141516320909097;0.3656477462741089;0.5284759647147846;1.000041023965917
44.960217;1.1014880501291415;0.4167142826524878;0.37823659615108823;-0.40642626510430124;-0.3689394514411415;1.092641426051245;0.9999045387924239;10.000077623855118;0.41672707276603943;-0.43522804074370103;-0.43522798066000223;0.38141471846444003;0.36564915799208214;0.5284765466634996;1.0000417000368678
44.970217;1.1014859561922115;0.4167144273419571;0.37823639415094334;-0.4064287108725664;-0.3689416716722239;1.0926401148875788;0.9999051978700824;10.00009319070137;0.4167271463790447;-0.4352280405575753;-0.43522798088702036;0.3814152331208471;0.36565159300600725;0.5284784923893272;1.0000423985415918
44.980217;1.1014829289572294;0.41671426778956594;0.37823626844273245;-0.40643199439159783;-0.3689449869888367;1.0926398238250659;0.9999058156676096;10.000108899111765;0.41672720959746995;-0.4352280403450423;-0.43522798112296573;0.3814147066977814;0.3656530513369805;0.5284789756765584;1.0000431159160776
44.990217;1.1014809651784552;0.41671442175931983;0.37823609302627836;-0.40643444015072633;-0.3689472072286374;1.0926395484996385;0.9999063870097878;10.000124729804215;0.41672726293184953;-0.4352280401045292;-0.4352279813680052;0.38141413940714863;0.36565553298571335;0.5284801035292399;1.0000438501297144
45.000217;1.101479064538139;0.41671458167370584;0.37823593122574367;-0.4064368859079383;-0.36894942747122345;1.0926382856453605;0.9999069070191621;10.000140654113533;0.4167273068401686;-0.43522803983482683;-0.43522798162205023;0.3814135325420238;0.36565703793903154;0.5284804923722054;1.0000446001129732
45.010217;1.101476227092873;0.41671438671821776;0.3782357980639948;-0.40643894656955665;-0.36895163274163895;1.0926380322952292;0.9999073714987197;10.000156632795246;0.4167273414487088;-0.4352280395351355;-0.43522798188480716;0.3814128885272782;0.36565856629244864;0.5284808347964192;1.0000453654681922
45.020217;1.1014744508557717;0.4167145614512516;0.378235664546237;-0.40644139232643317;-0.3689538529851138;1.0926377855038392;0.9999077769675443;10.000172622354885;0.41672736667383403;-0.4352280392047616;-0.43522798215595315;0.3814122103325744;0.365661118320299;0.5284818235510077;1.0000461476751759
45.030217;1.1014727372615414;0.4167147981693249;0.37823559346433205;-0.4064450609281575;-0.36895718328054744;1.0926365424560562;0.9999081199116855;10.000188583431575;0.41672738243630414;-0.4352280388426805;-0.4352279824351486;0.381411500889694;0.3656626944134681;0.5284820754417883;1.0000469504432092
45.040217;1.1014711301655624;0.41671537593276564;0.3782358218658542;-0.4064471448829412;-0.36895906047242694;1.0926363007122306;0.9999083966023078;10.000204480571217;0.41672738861053404;-0.4352280384475324;-0.4352279827216557;0.3814107629182334;0.36566529494441086;0.5284829762951953;1.0000477779437627
45.050217;1.1014685425344612;0.41671521678674656;0.37823574280393096;-0.40644920554967845;-0.3689612657301021;1.0926350587295564;0.9999086035471862;10.000220275688195;0.4167273850205904;-0.435228038018112;-0.4352279830141507;0.38141099878147877;0.3656669200717922;0.5284838661897094;1.0000486331153553
45.060217;1.1014670141628808;0.4167154297676862;0.3782356609319309;-0.406451651326783;-0.3689634859539309;1.0926348158566999;0.99990873715212;10.000235925896064;0.4167273717629639;-0.43522803755384554;-0.4352279833111632;0.38141021031226513;0.36566856952456717;0.5284839968456742;1.0000495179230366
45.070217;1.101465543699402;0.41671565281828593;0.3782355902691819;-0.4064540971111668;-0.3689657061683208;1.0926345718244888;0.9999087930419198;10.000251384429648;0.41672734951722806;-0.4352280370547353;-0.435227983611553;0.38140939885420005;0.36567124257663686;0.528484785736892;1.0000504344448837
45.080217;1.1014631300033604;0.41671552336108364;0.3782355452007029;-0.4064561577903909;-0.36896791139820556;1.0926333266110944;0.9999087661504763;10.000266601626262;0.41672731945690195;-0.43522803652094466;-0.4352279839144553;0.3814085653202096;0.3656729382520569;0.5284848520699974;1.0000513852589468
45.090217;1.101461768964939;0.416715763680598;0.3782354969776923;-0.40645860358591057;-0.3689701315906712;1.0926330803915998;0.9999086514480858;10.000281529272492;0.41672728291295613;-0.43522803595275217;-0.4352279842189236;0.38140771027542436;0.36567465560519463;0.5284848908810768;1.0000523731459083
45.100217;1.1014604585457206;0.4167160633369947;0.37823550992837207;-0.40646227222554504;-0.3689734618253287;1.0926328335042828;0.9999084448849618;10.000296126278114;0.41672724118412136;-0.435228035350899;-0.43522798452366274;0.3814068343981098;0.36567739397556104;0.5284855969058146;1.0000534003601664
45.110217;1.1014591948371204;0.4167163131384149;0.37823548889773484;-0.40646471803047257;-0.36897568199317626;1.092631586975563;0.99990814395179;10.000310360158847;0.416727195375465;-0.43522803471675336;-0.43522798482703084;0.3814059389791372;0.3656791530470952;0.5284855886827721;1.0000544679430519
45.120217;1.1014569746358425;0.4167162022272254;0.3782354988260804;-0.40646677871641523;-0.36897788717335966;1.0926313429884225;0.9999077470673614;10.000324205375826;0.4167271460116369;-0.4352280340523716;-0.4352279851273009;0.38140502589587577;0.3656809326499255;0.528485561344044;1.0000555758326088
45.130217;1.1014557924793986;0.4167152290290247;0.3782344024648634;-0.4064692779013093;-0.36898015576626847;1.0926311045398907;0.9999072524111073;10.00033764189426;0.41672709292680116;-0.43522803336065824;-0.43522798542295094;0.3814050972436797;0.3656837325939089;0.5284869318820592;1.0000567232818767
45.140217;1.101454646588841;0.41671547488129923;0.3782344366435111;-0.40647172371077067;-0.3689823758896063;1.0926298745760814;0.9999066579817241;10.000350653062602;0.41672703566580116;-0.4352280326453019;-0.4352279857127707;0.3814041552167709;0.36568555265861363;0.5284868754775107;1.0000579087269972
45.150217;1.1014525357367702;0.4167153525879898;0.37823450772578865;-0.40647378439147375;-0.3689845810225031;1.092629655026248;0.9999059624607782;10.000363220887126;0.41672697371073497;-0.43522803191038234;-0.4352279859957304;0.3814032024208068;0.36568739251664767;0.5284868087883804;1.0000591293675278
45.160217;1.1014514559148127;0.4167155836748385;0.37823458768268;-0.4064762301980328;-0.36898680111253307;1.0926294462973123;0.9999051652480482;10.000375320452067;0.41672690630824444;-0.4352280311599651;-0.43522798627071285;0.3814022420340733;0.36569025153569573;0.528487426518495;1.0000603808627138
45.170217;1.1014504053699212;0.4167158049213594;0.37823469168471613;-0.4064786760032671;-0.368989021185651;1.0926282475287679;0.9999042663782978;10.000386918191388;0.41672683245299924;-0.43522803039779;-0.4352279865364337;0.38140127743907143;0.3656921286326155;0.5284873470092347;1.0000616571765282
45.180217;1.1014493799964085;0.41671601542397296;0.3782348199531789;-0.4064811218071262;-0.3689912412420547;1.092628057075839;0.9999032672132917;10.00039797607652;0.41672675124567093;-0.4352280296270046;-0.4352279867917087;0.3814003119021604;0.3656940223917337;0.5284872651149077;1.0000629509966537
45.190217;1.1014473751453884;0.4167158526716006;0.3782349874378331;-0.4064831824720036;-0.3689934463084465;1.0926278730396166;0.9999021711014883;10.000408457879884;0.4167266621103737;-0.4352280288501499;-0.4352279870356637;0.381399348630177;0.3656959316097235;0.5284871835708251;1.0000642550422325
45.200217;1.1014463828891266;0.41671603956233855;0.3782351656024014;-0.4064856282713365;-0.36899566633398034;1.092626693765346;0.9999009833000383;10.00041833279483;0.4167265645805307;-0.43522802806946925;-0.4352279872676115;0.3813983907404548;0.36569885591526796;0.5284877968872443;1.000065563383428
45.210217;1.101445398925823;0.4167162133581277;0.3782353699082946;-0.406488074069465;-0.36899788634614167;1.0926265180348977;0.9998997104136055;10.000427576614769;0.4167264581518915;-0.43522802728718996;-0.4352279874868418;0.38139744106159323;0.365700795734162;0.5284877225699423;1.0000668717843997
45.220217;1.1014444197448416;0.416716372781088;0.3782356013417497;-0.4064905198662456;-0.36900010634637376;1.0926263453744518;0.9998983602645155;10.00043617135821;0.4167263424755339;-0.4352280265055221;-0.43522798769252846;0.3813975021221233;0.3657027517452818;0.5284883758768403;1.000068177695944
45.230217;1.1014424453461265;0.4167161544013059;0.3782358756444409;-0.4064925805151759;-0.3690023113619954;1.092625176652278;0.9998969422803333;10.00044410133993;0.41672621735356047;-0.4352280257266126;-0.4352279878837559;0.3813965763487187;0.3657047246814289;0.5284883145019043;1.0000694808025878
45.240217;1.1014414750259935;0.41671627993138655;0.3782361645933255;-0.4064950263080079;-0.36900453134247735;1.0926250141414904;0.9998954672526967;10.000451349533641;0.41672608218885876;-0.43522802495269525;-0.43522798805969953;0.3813956662590069;0.36570771547089276;0.5284889533352449;1.0000707831467393
45.250217;1.1014405115939114;0.41671638539733574;0.378236483389064;-0.4064974721012999;-0.36900675131531596;1.0926248603456206;0.9998939461708944;10.000457905989943;0.41672593552406845;-0.43522802418612616;-0.43522798822004166;0.3813947745066628;0.36570972506669036;0.5284889086656034;1.000072087786337
45.260217;1.1014385578812198;0.4167161066593346;0.3782368468935099;-0.4064995327427263;-0.36900895630784075;1.0926247163919955;0.999892389030282;10.000463784737114;0.4167257753126081;-0.4352280234291434;-0.4352279883653423;0.38139390381919186;0.36571175392186517;0.5284888733066126;1.0000733972012295
45.270217;1.1014376144890443;0.4167161649986281;0.3782372258820303;-0.40650197853731757;-0.3690111762694272;1.0926235813803236;0.9998908041681915;10.000469028049304;0.416725599557809;-0.4352280226836686;-0.43522798849688205;0.38139305690409175;0.36571380167946305;0.528488848702162;1.0000747129005585
45.280217;1.101436685908823;0.41671619657754017;0.3782376347112905;-0.40650442433395295;-0.369013396227216;1.0926234528405285;0.9998891983366085;10.000473695116012;0.4167254067538046;-0.4352280219512662;-0.4352279886161239;0.3813922362788807;0.3657158672711869;0.5284888369283398;1.0000760357613043
45.290217;1.1014357765254448;0.416716200042625;0.3782380730076756;-0.4065068701322731;-0.36901561618214723;1.0926233276041115;0.9998875773244017;10.000477849994846;0.41672519618698545;-0.43522802123314563;-0.4352279887242971;0.38139144411485193;0.3657179491327123;0.5284888400440773;1.0000773663493057
45.300217;1.1014338923586304;0.41671581278776243;0.37823855500982656;-0.40650893076973654;-0.369017821160545;1.0926222022728935;0.9998859461808828;10.000481556575945;0.416724968144609;-0.43522802053013687;-0.4352279888222982;0.38139168228816644;0.36572104560761765;0.5284902737067113;1.000078705102933
45.310217;1.1014330373580488;0.41671575759036134;0.37823905101142485;-0.4065113765683827;-0.3690200411106596;1.0926220736482315;0.9998843091026056;10.00048487836521;0.41672472363252633;-0.43522801984270876;-0.4352279889108997;0.3813909524985695;0.3657231555004441;0.5284903118533425;1.0000800517109005
45.320217;1.10143221921071;0.416715671345559;0.37823957465678576;-0.40651382236804356;-0.36902226105820146;1.0926219400236121;0.9998826698584694;10.000487875006993;0.4167244637150454;-0.4352280191711728;-0.43522798899093224;0.3813902562163838;0.36572527832148954;0.52849037068642;1.0000814039547767
45.330217;1.1014314453021634;0.4167155524900912;0.3782401243313567;-0.4065162681684876;-0.36902448100287044;1.0926208021736976;0.9998810323018095;10.00049059472658;0.41672418919878124;-0.4352280185159082;-0.43522798906322235;0.38138959465819333;0.36572741423343363;0.528490453282152;1.000082757689321
45.340217;1.1014297242541733;0.416715037769426;0.37824071236117496;-0.406518328798196;-0.36902668597020855;1.092620662767974;0.999879399945577;10.000493074719774;0.41672390072351384;-0.43522801787729604;-0.43522798912856897;0.3813889689637028;0.36572956382025873;0.5284905630285187;1.00008410787085
45.350217;1.1014290617064213;0.41671484958252436;0.37824130648002935;-0.40652077459643776;-0.369028905908184;1.0926205249897627;0.9998777749168956;10.000495353891417;0.41672359887979393;-0.4352280172555445;-0.43522798918784256;0.38138838028525623;0.36573172769903356;0.5284907029423563;1.000085449390435
45.360217;1.10142846536233;0.41671462521232516;0.37824191763347503;-0.40652322039332023;-0.36903112584209735;1.0926193914217683;0.9998761580718991;10.00049748386148;0.4167232844029952;-0.43522801665085115;-0.43522798924208195;0.3813878296644636;0.36573390634668207;0.528490875287527;1.0000867778919864
45.370217;1.101427941208299;0.41671436440451437;0.3782425420066521;-0.40652566618788;-0.369033345771067;1.092619263738342;0.9998745507883272;10.000499525926541;0.416722958334852;-0.43522801606373007;-0.4352279892925285;0.38138731794251934;0.3657371001937252;0.5284917735556408;1.000088090689097
45.380217;1.1014264965993281;0.4167137058845522;0.3782431905146032;-0.406527726799457;-0.3690355507198512;1.0926191430192562;0.9998729563741533;10.000501539456913;0.41672262184371583;-0.4352280154949805;-0.4352279893405013;0.38138684573524856;0.36573930964917484;0.5284920137019746;1.0000893872423662
