time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.370217;1.1015388821089371;0.41668825688199623;0.37825167285384026;-0.406525659690446;-0.36903334480147715;1.09267423464264;0.9999157942692773;9.999502471586094;0.41679004150356697;-0.43522797842406835;-0.4352279668361581;0.381330716487737;0.3657908251692661;0.5284418391368194;0.9999348218766737
45.380217;1.1015376644093058;0.4166876825647816;0.3782516512355697;-0.4065277199892572;-0.36903554952726497;1.0926759738580665;0.9999187015376537;9.999517594181345;0.41679035475511955;-0.4352279781392272;-0.435227966860658;0.38133152342136367;0.3657929808827289;0.5284430547574344;0.999934189120266
45.390217;1.1015374398491256;0.4166874619005062;0.37825164858361987;-0.406530165457556;-0.369037769227426;1.0926777650924668;0.9999215126326875;9.99953264197438;0.4167906695638134;-0.43522797788549444;-0.4352279669152596;0.38133332515694696;0.3657951305204915;0.528445008575639;0.9999336009531714
45.400217;1.1015372141528426;0.41668723189586837;0.3782516788371353;-0.4065326109183795;-0.36903998892896844;1.0926786025643958;0.9999242224707975;9.99954761147266;0.4167909875190024;-0.4352279776619437;-0.4352279669989876;0.38133412235719916;0.36579727544050467;0.5284462552477439;0.9999330621670857
45.410217;1.1015369919196;0.416686937780501;0.3782516936971689;-0.40653383354219713;-0.36904109857878514;1.0926804790717755;0.9999268244442852;9.999562507454781;0.41679131024385657;-0.43522797746747266;-0.435227967110327;0.3813349158836161;0.36579941678508043;0.5284475146291527;0.9999325753297452
45.420217;1.1015357777125119;0.41668632301369046;0.378251805567936;-0.4065358938013638;-0.3690433033116875;1.0926823867518995;0.9999293110206812;9.999577342419844;0.4167916393094305;-0.43522797730073776;-0.4352279672475479;0.3813357066990818;0.3658015556104247;0.5284487847356819;0.9999321418831911
45.430217;1.1015355721217994;0.4166860563018873;0.3782519379587507;-0.40653833923910326;-0.36904552302262167;1.0926833182410354;0.999931675760165;9.999592132790424;0.41679197608834684;-0.435227977160402;-0.4352279674089375;0.38133649594061547;0.3658036930166714;0.5284500635693179;0.9999317634730596
45.440217;1.1015354210637105;0.4166861595780297;0.3782524414464238;-0.40654042285959724;-0.3690473996857161;1.092685267090119;0.9999339143030164;9.999606886585392;0.4167923218484053;-0.43522797704529803;-0.43522796759283633;0.3813372848658319;0.36580583013005263;0.5284513490197157;0.9999314424301711
45.450217;1.1015352377946388;0.4166858612962721;0.3782526477729341;-0.40654286828258224;-0.36904961940419806;1.0926872279122604;0.9999360243253442;9.999621593678434;0.4167926780106277;-0.43522797695431287;-0.4352279677976476;0.38133807457105473;0.36580796821027367;0.5284526385491887;0.99993118175285
45.460217;1.1015340669804394;0.41668518393735554;0.3782529068596366;-0.4065449285012653;-0.36905182415083243;1.0926881962351247;0.999938005727925;9.999636228330736;0.41679304601802886;-0.4352279768862931;-0.4352279680219249;0.3813388656696009;0.36581010883700266;0.5284539291192801;0.9999309849070338
45.470217;1.101533906663298;0.4166848503850952;0.37825318960548354;-0.40654737390675033;-0.3690540438736014;1.0926901672759701;0.99993986101404;9.999650758025991;0.41679342705767936;-0.4352279768401048;-0.4352279682644247;0.38133965793138347;0.36581225378092735;0.5284552174083403;0.9999308551549353
45.480217;1.1015337580140527;0.41668444492014006;0.37825346188463105;-0.40654859647687125;-0.36905515354263996;1.0926921344125577;0.9999415954500099;9.999665151776629;0.4167938220337682;-0.4352279768146932;-0.4352279685240103;0.38134145000539604;0.36581440459867637;0.5284572218345315;0.9999307947780285
45.490217;1.1015336226825543;0.41668407413049946;0.37825381969734884;-0.40655104186738883;-0.3690573732651224;1.0926940892717765;0.9999432168551678;9.999679385806528;0.41679423157450846;-0.4352279768089791;-0.4352279687996004;0.3813422394861482;0.3658165625525726;0.5284584957420914;0.9999308050447036
45.500217;1.1015325050291784;0.4166833232898516;0.3782542276647816;-0.4065531020464979;-0.3690595780117364;1.0926950230779926;0.999944734483824;9.999693445153962;0.4167946560513717;-0.4352279768216001;-0.4352279690902951;0.38134302342928167;0.36581872882493205;0.528459757543941;0.9999308863947388
45.510217;1.1015324071685324;0.41668291738492264;0.3782546548159578;-0.40655554742145683;-0.36906179773126474;1.0926969272756437;0.9999461572992678;9.999707320901644;0.416795095715566;-0.43522797685077036;-0.43522796939541636;0.38134379890834535;0.36582090449472315;0.5284610041995649;0.999931038013172
45.520217;1.1015323334684881;0.41668249682730035;0.3782551140689468;-0.4065579927909901;-0.3690640174485456;1.092698793354173;0.9999474926759184;9.999721002162003;0.4167955508018294;-0.4352279768944323;-0.4352279697143372;0.38134456309068737;0.3658230904035567;0.528462233473009;0.9999312574968614
45.530217;1.1015322861460402;0.4166820641731067;0.37825560394296076;-0.4065604381566524;-0.36906623716322917;1.092699612972566;0.9999487460004657;9.999734467093276;0.416796021375709;-0.43522797695040955;-0.4352279700462785;0.38134531313922526;0.3658252871175813;0.5284634437951167;0.999931541101566
45.540217;1.1015312674578492;0.41668120657665925;0.37825608964807483;-0.40656127548152865;-0.36906733184655555;1.092701378512313;0.999949921478771;9.999747680705172;0.4167965068937419;-0.4352279770163533;-0.43522797039021893;0.38134604641457803;0.36582749474749;0.5284646337200012;0.9999318840504632
45.550217;1.1015312768185257;0.41668075645060154;0.37825663869685566;-0.4065637208432753;-0.36906955155628385;1.0927030836651779;0.9999510237640904;9.999760598722407;0.41679700580159745;-0.4352279770897075;-0.435227970744942;0.38134676078650487;0.3658297125975189;0.5284658018632077;0.9999322809192714
45.560217;1.1015313165046143;0.4166803005894764;0.378257217352639;-0.4065661662075579;-0.3690717712641751;1.0927047236870822;0.9999520588777168;9.999773171441863;0.4167975154952398;-0.435227977167808;-0.43522797110916633;0.3813474547205962;0.3658319389775646;0.5284669472835889;0.9999327263093634
45.570217;1.1015313868918717;0.4166798411210604;0.3782578250164992;-0.4065686115770392;-0.3690739909707983;1.092705295106657;0.9999530339576677;9.999785344455836;0.416798032674039;-0.4352279772479458;-0.43522797148166165;0.38134812705332344;0.36583417143264263;0.5284680697496067;0.9999332151657571
45.580217;1.1015304882039885;0.41667896509157176;0.37825842618534933;-0.40656944890884955;-0.36907508564795155;1.092706795101288;0.9999539570949707;9.999797061492753;0.41679855372588137;-0.43522797732735313;-0.4352279718612566;0.38134977673917214;0.36583640734299677;0.5284698914065931;0.999933742427504
45.590217;1.101530617504455;0.41667850501324166;0.3782590863457268;-0.40657189429414503;-0.3690773053538901;1.0927082208020051;0.9999548375520074;9.999808274740555;0.4167990747430754;-0.4352279774032878;-0.4352279722467365;0.38135040289116684;0.3658386445152763;0.528470969553119;0.9999343027558292
45.600217;1.1015307745381444;0.4166780476485453;0.3782597693663046;-0.40657433969124285;-0.3690795250607805;1.0927085689688407;0.999955685384127;9.999818953471362;0.4167995915057799;-0.43522797747318664;-0.4352279726367765;0.3813510048756543;0.36584088132340487;0.5284720261879515;0.9999348909279467
45.610217;1.101530957006366;0.4166775948444264;0.3782604728817336;-0.4065767851013098;-0.36908174476976124;1.0927098364088916;0.9999565107193787;9.999829081539833;0.41680009989812816;-0.43522797753464276;-0.4352279730299282;0.38135158218456383;0.3658431164997075;0.5284730610804657;0.9999355026760121
45.620217;1.1015311608214438;0.4166770950566989;0.3782611458565319;-0.4065780077007393;-0.3690828544279942;1.0927110203520094;0.9999573233736596;9.999838648574267;0.4168005962749558;-0.43522797758538;-0.4352279734244843;0.38135213430479403;0.3658453490398757;0.5284740738109713;0.9999361350872783
45.630217;1.1015303811125914;0.4166762951336033;0.3782618969963104;-0.40658006790877016;-0.3690850591700004;1.0927121177368633;0.9999581324115929;9.999847642235931;0.416801077315942;-0.435227977623532;-0.4352279738184035;0.38135266087085684;0.365847578273404;0.5284750640553381;0.9999367860961484
45.640217;1.1015306086168932;0.41667586723296257;0.3782626458519135;-0.4065825133584005;-0.36908727889246046;1.092712123991014;0.9999589460052125;9.99985604385219;0.416801539831757;-0.43522797764795557;-0.4352279742095808;0.38135316183060175;0.3658488037886586;0.528475339407142;0.9999374539723052
45.650217;1.1015308358981601;0.4166753979273583;0.37826335622044127;-0.4065837359975881;-0.36908838856791243;1.0927130330600585;0.999959772055113;9.999863829770987;0.4168019809589476;-0.43522797765819954;-0.4352279745961402;0.38135363720928545;0.3658510251699919;0.5284762841705987;0.999938137485493
45.660217;1.1015310548922508;0.41667499569531097;0.37826412305089113;-0.40658618147166364;-0.36909060830608703;1.0927138387604924;0.9999606186324638;9.999870978453927;0.4168023985310528;-0.4352279776542285;-0.4352279749765667;0.3813540870047015;0.3658532418767034;0.5284772059396288;0.9999388361479329
45.670217;1.1015302600143853;0.4166742472559641;0.3782649107816358;-0.4065882417179372;-0.3690928130797988;1.0927145357488008;0.9999614939329531;9.999877474822183;0.4168027912327379;-0.43522797763625276;-0.43522797534985186;0.38135451169914464;0.36585545333431646;0.5284781043197997;0.9999395500849468
45.680217;1.101530444620533;0.4166738781807755;0.37826568878795863;-0.4065906872080442;-0.36909503283996936;1.0927141199697452;0.9999624061333265;9.999883308005954;0.4168031584353006;-0.43522797760477294;-0.43522797571548133;0.38135591274198544;0.36585765890361244;0.5284797003865646;0.9999402796705934
45.690217;1.1015306068296862;0.416673475009553;0.3782664220850609;-0.4065919098823289;-0.3690961425585199;1.0927145893090222;0.9999633629513913;9.999888470885232;0.416803499829928;-0.4352279775606357;-0.4352279760732064;0.3813562924231116;0.36585985769367285;0.5284805503285214;0.999941025030729
45.700217;1.1015307458832446;0.41667314587920606;0.3782672063237433;-0.4065943553830288;-0.3690983623440202;1.092714943533974;0.9999643711217332;9.999892961920008;0.4168038149927989;-0.43522797750495673;-0.4352279764227692;0.381356653195065;0.36586204840655523;0.5284813756405385;0.9999417858693214
45.710217;1.101529863531762;0.4166724765682561;0.37826800600570976;-0.40659641563995763;-0.36910056716807865;1.0927141832394853;0.9999654366800902;9.999896780153948;0.41680410315612937;-0.4352279774389271;-0.43522797676369707;0.38135699700120645;0.36586422921682726;0.5284821762149157;0.999942562004296
45.720217;1.1015299591710876;0.4166721379379536;0.37826874162078017;-0.4065976383186489;-0.36910167692691714;1.0927143095243739;0.9999665661506246;9.999899916872952;0.41680436350608924;-0.43522797736364394;-0.4352279770954396;0.3813573252519028;0.36586539774940674;0.5284822600349875;0.9999433536624885
45.730217;1.1015300350029915;0.4166718756238868;0.37826952316232126;-0.4066000838161253;-0.369103896754089;1.0927143248871969;0.9999677670554732;9.99990235695207;0.4168045958515279;-0.4352279772802287;-0.43522797741767877;0.38135763918517007;0.3658675512668536;0.528483012451665;0.9999441606676976
45.740217;1.1015300925503053;0.416671637662198;0.3782703009595864;-0.4066025293097087;-0.3691061165955435;1.0927142335647897;0.9999690466605902;9.999904090783001;0.4168048010323;-0.43522797719017864;-0.43522797773027044;0.3813579400645395;0.3658696870271176;0.5284837424852339;0.9999449814564634
45.750217;1.101530134076579;0.41667137302133656;0.3782710252139164;-0.4066037519768591;-0.3691072263971833;1.0927130406728638;0.999970410154831;9.999905125594596;0.4168049807986636;-0.43522797709555505;-0.4352279780330146;0.38135822924859475;0.3658718026163161;0.5284844513763632;0.9999458130368721
45.760217;1.1015291635249618;0.4166708292190481;0.37827180587832726;-0.4066058122040127;-0.3691094312922379;1.0927127512714774;0.9999718598169962;9.999905489613282;0.416805137434938;-0.4352279769988397;-0.4352279783256548;0.38135850817756956;0.36587389600398573;0.528485140275841;0.9999466518176006
45.770217;1.10152918198662;0.41667062505975727;0.3782725152160651;-0.40660703485553534;-0.3691105411223509;1.092712370046442;0.999973395612947;9.999905227389604;0.41680527339535123;-0.435227976902586;-0.4352279786078061;0.3813587783303916;0.3658749653441196;0.5284851178140711;0.9999474944290273
45.780217;1.1015291922517902;0.4166705067054291;0.3782732630380401;-0.40660948031826544;-0.36911276102038354;1.092711901631995;0.9999750162532232;9.999904390669421;0.41680539113228443;-0.435227976809104;-0.43522797887868286;0.3813590413403411;0.36587700898336095;0.528485769118988;0.9999483375378002
45.790217;1.1015291946963046;0.4166704215680723;0.37827399909173465;-0.4066119257715192;-0.36911498093180795;1.0927103506768645;0.9999767194925;9.999903037784165;0.41680549322672855;-0.43522797672029484;-0.4352279791370979;0.3813602991093552;0.3658790258344996;0.5284871247659686;0.9999491769248231
45.800217;1.1015291890658556;0.41667031666520665;0.37827467360648453;-0.4066131483948426;-0.36911609080217755;1.092709721094365;0.9999785022714495;9.999901239469798;0.4168055826016561;-0.43522797663758517;-0.43522797938187097;0.3813605536489401;0.3658810155848961;0.5284877438376581;0.9999500069441211
45.810217;1.1015281759834397;0.4166699368760893;0.37827539772554913;-0.40661520856475253;-0.369118295764513;1.0927090158171537;0.9999803613944483;9.999899076173612;0.4168056623721207;-0.4352279765619915;-0.4352279796122729;0.38136080669956585;0.36588197849282056;0.5284876595188679;0.9999508205384493
45.820217;1.101528153312784;0.4166698985748484;0.3782760456167874;-0.40661643116687984;-0.3691194056608818;1.0927082377034065;0.9999822942735989;9.999896628321006;0.4168057353248095;-0.43522797649433465;-0.435227979828154;0.3813610594681807;0.3658839152420824;0.5284882610200864;0.9999516096554446
45.830217;1.1015281225332538;0.4166699457466013;0.37827672923724165;-0.4066188765778967;-0.3691216256249884;1.0927063904891605;0.9999842993478754;9.999893973642441;0.4168058035292639;-0.43522797643543043;-0.4352279800296411;0.38136131268272955;0.3658858272403106;0.5284888608877693;0.9999523661727777
45.840217;1.101528085543993;0.4166700235875656;0.37827740034649165;-0.4066213219787318;-0.369123845603369;1.0927054786713075;0.999986375692303;9.999891195250495;0.4168058683779488;-0.4352279763860581;-0.43522798021666187;0.3813615665972064;0.3658877169274746;0.5284894633108713;0.9999530831645485
45.850217;1.1015270462099451;0.4166697154289204;0.37827802510222175;-0.40662215928036227;-0.36912494056743916;1.0927045062666585;0.9999885221871756;9.99988838794002;0.41680593095334895;-0.435227976346774;-0.4352279803887092;0.3813618208326695;0.36588858758698173;0.5284893795773413;0.9999537557761148
45.860217;1.1015270057752802;0.41666985049904387;0.3782786712521122;-0.40662460465863803;-0.3691271605755456;1.092703475753184;0.9999907374520429;9.99988565092416;0.41680599234595483;-0.4352279763178786;-0.43522798054494566;0.38136207455304844;0.3658904429470275;0.5284899973826399;0.9999543808076269
45.870217;1.1015269683136275;0.4166687364532717;0.37827814676975646;-0.40662588058777627;-0.3691283190002886;1.0927013881459058;0.999993020249183;9.999883073641078;0.41680605354891886;-0.4352279762996849;-0.43522798068450186;0.3813623268752512;0.3658922868125485;0.5284906274663;0.9999549557586404
45.880217;1.1015269369967677;0.4166689246945469;0.37827876930591336;-0.40662832594900167;-0.3691305390387655;1.0927002435468616;0.9999953692342554;9.99988073080876;0.41680611519854266;-0.435227976292789;-0.4352279808068379;0.3813625770670975;0.3658941227323831;0.5284912725169943;0.9999554787665696
45.890217;1.1015269148046716;0.41666908469566705;0.378279332945237;-0.40662954848562605;-0.3691316490381337;1.0926990413424995;0.9999977819779614;9.999878685047577;0.4168061776391657;-0.4352279762980632;-0.4352279809120334;0.38136282471095534;0.36589495385348475;0.5284912426079937;0.9999559489369109
45.900217;1.1015259050607793;0.4166689604977917;0.37827995068558296;-0.406631608554865;-0.36913385413113675;1.0926977804775893;1.000000254464218;9.99987698704089;0.41680624111650344;-0.4352279763165075;-0.43522798100085136;0.3813630698815226;0.3658967828670491;0.5284919247784019;0.9999563663041043
45.910217;1.1015259076995352;0.41666916799361176;0.37828049807492864;-0.4066328310777179;-0.3691349641593154;1.092695460473049;1.000002781936125;9.999875679934311;0.4168063057873853;-0.4352279763491081;-0.43522798107459937;0.3813643129677855;0.3658986120528141;0.5284933515537683;0.9999567320056134
45.920217;1.1015259685708;0.41666983639624233;0.378281423109337;-0.40663491460139395;-0.3691368411972236;1.0926940822686557;1.0000053597300949;9.99987480538673;0.4168063717707347;-0.4352279763967689;-0.43522798113485545;0.3813645543256549;0.3658994434544002;0.5284933906884713;0.9999570486126398
45.930217;1.1015260002886662;0.4166700876034902;0.3782819608550367;-0.40663613710959795;-0.3691379512527427;1.092692648080732;1.000007982689925;9.999874397601038;0.41680643942217893;-0.43522797646036643;-0.4352279811830251;0.38136479430366405;0.3659012788513747;0.5284941511828554;0.9999573197101957
45.940217;1.1015260445400439;0.41667041342658023;0.3782825442765757;-0.4066385824260673;-0.3691401713751331;1.0926911609925491;1.000010644308533;9.99987447506233;0.41680650956286514;-0.43522797654080536;-0.4352279812199207;0.38136503342142014;0.3659031196142258;0.5284949431096793;0.9999575490669439
45.950217;1.101525099785883;0.4166703454991813;0.37828309202882887;-0.40663941963029887;-0.36914126648043977;1.0926886243736151;1.0000133372761713;9.999875041520315;0.4168065834405759;-0.43522797663899454;-0.43522798124569045;0.38136527215462185;0.3659039668179841;0.5284950759542174;0.9999577402478758
45.960217;1.1015251620580904;0.4166707142474545;0.37828367223395526;-0.4066418649264813;-0.3691434866269056;1.0926870410714105;1.0000160550151351;9.999876093623152;0.41680666253849946;-0.43522797675588715;-0.4352279812601136;0.3813655105315315;0.3659058214755148;0.5284959349779621;0.9999578965349076
45.970217;1.1015252307495433;0.4166710508648438;0.37828420247139566;-0.4066430873978847;-0.36914459673107375;1.0926854135485353;1.0000187923964285;9.999877633682013;0.41680674846499033;-0.4352279768926527;-0.43522798126286033;0.3813657480873141;0.3659076845602595;0.5284968275646309;0.999958020910486
45.980217;1.1015253045537037;0.4166714620435663;0.37828477930452126;-0.40664553267570835;-0.36914681690093787;1.0926837449279043;1.0000215450621892;9.999879676094766;0.41680684283973796;-0.435227977050751;-0.4352279812533791;0.38136598416696366;0.3659085568145011;0.52849706046944;0.9999581159587139
45.990217;1.101525381718163;0.4166718413489854;0.3782853055857773;-0.4066467551289685;-0.36914792702852484;1.0926810393690893;1.0000243085454281;9.999882238109915;0.4168069469935562;-0.43522797723160234;-0.43522798123070255;0.3813662180510476;0.3659104385342882;0.5284980171511406;0.9999581832622694
46.000217;1.101524460319594;0.41667193422512944;0.37828589273589436;-0.40664881509344986;-0.3691501322464111;1.0926793014483653;1.0000270779523803;9.999885330392834;0.4168070618706108;-0.4352279774360321;-0.4352279811935966;0.38136644863949515;0.36591132944838695;0.5284983122717586;0.9999582226604317
46.010217;1.101524534952275;0.4166723580673307;0.3782864144001773;-0.4066500375287246;-0.3691512423972233;1.0926775353597449;1.0000298478599472;9.999888957273647;0.41680718824578694;-0.4352279776640833;-0.4352279811408917;0.3813666740472702;0.36591322872805454;0.5284993302903629;0.9999582325958228
46.020217;1.1015246040980946;0.4166728585297487;0.3782869816577481;-0.40665248277151334;-0.36915346261303134;1.0926757444236128;1.0000326124071914;9.99989311362041;0.4168073267256861;-0.4352279779152884;-0.43522798107168315;0.38136789161663326;0.365915135197951;0.528501101381562;0.999958211423306
46.030217;1.101524667485375;0.4166733297830002;0.37828749710409515;-0.40665370519407124;-0.36915457278486424;1.0926739311420546;1.0000353660414376;9.999897775312679;0.4168074776062591;-0.43522797818899167;-0.43522798098541216;0.38136809840996355;0.3659160478029341;0.5285014915039137;0.999958158088141
46.040217;1.1015247264069585;0.4166738795500964;0.37828805743734134;-0.40665615042607006;-0.3691567930191394;1.0926710978030376;1.000038104627717;9.999902897585262;0.41680764102112045;-0.4352279784845642;-0.435227980881816;0.3813682917168784;0.36591796590034864;0.5285026082201155;0.9999580720206673
46.050217;1.1015237835768956;0.4166740401537968;0.3782885804732652;-0.40665698753591384;-0.36915788823033874;1.0926692471484156;1.0000408256531204;9.999908427481241;0.41680781719821525;-0.4352279788015251;-0.43522798076079;0.3813684692710927;0.3659188890220413;0.5285030676290532;0.9999579532863893
46.060217;1.1015238394371978;0.41667458923494277;0.37828908562545444;-0.406658209944347;-0.36915899842095523;1.0926673825470046;1.000043527154919;9.999914320659286;0.41680800643438926;-0.4352279791396009;-0.4352279806225265;0.381368629391542;0.36592081670643894;0.5285042541822688;0.9999578027979591
46.070217;1.1015238984300195;0.41667521825745946;0.37828963600492416;-0.40666065516332167;-0.36916121866725204;1.0926655076051062;1.000046207079384;9.999920549464655;0.41680820892733217;-0.43522797949881664;-0.435227980467817;0.38136877115453166;0.3659217487623304;0.528504782354474;0.9999576222731905
46.080217;1.1015239652423998;0.4166758194321146;0.37829013461648664;-0.40666187756697003;-0.36916232885899525;1.0926626258738397;1.0000488638830214;9.99992710065089;0.41680842491974507;-0.43522797987950546;-0.43522798029799076;0.3813688943910263;0.3659236853953798;0.5285060350203309;0.9999574141594569
46.090217;1.1015240453465085;0.4166764980743677;0.37829067825657703;-0.4066643227826668;-0.3691645491018461;1.0926607407876354;1.0000514967893819;9.999933967694925;0.4168086549918883;-0.4352279802820957;-0.4352279801146061;0.3813689995098407;0.3659256268807941;0.5285073177651743;0.9999571810221793
46.100217;1.1015241439132206;0.41667714589553173;0.37829116981986977;-0.40666554518444603;-0.36916565928552936;1.092658855240687;1.0000541052829397;9.999941139252428;0.4168088999155353;-0.43522798070685753;-0.4352279799192409;0.38136908743648795;0.36592657322336913;0.5285079361912134;0.999956924545075
46.110217;1.101523265792652;0.4166774525197647;0.3782916720176869;-0.4066663822741208;-0.3691667544863755;1.0926569712845384;1.0000566891369165;9.999948591515654;0.41680916016860314;-0.4352279811538375;-0.43522797971336064;0.3813691598821928;0.36592852434982454;0.5285092735238829;0.9999566451788017
46.120217;1.1015234124020576;0.41667819245092685;0.3782922034336423;-0.406668827487771;-0.36916897470734733;1.0926540900204873;1.0000592490885438;9.999956296155935;0.4168094355939393;-0.4352279816229816;-0.43522797949827097;0.38136921975432087;0.3659294807129525;0.528509945157186;0.999956342117565
46.130217;1.1015235884696024;0.41667889467131014;0.37829268069115235;-0.4066700498900761;-0.3691700848633233;1.0926522108733132;1.000061787018987;9.99996423613732;0.41680972518933157;-0.43522798211432395;-0.435227979275275;0.38136927113089736;0.36593144357733925;0.5285113365090119;0.9999560129096949
46.140217;1.101523797224108;0.4166796640863606;0.3782931991970062;-0.40667249510549924;-0.3691723050607803;1.0926503313061469;1.0000643052389162;9.999972411024142;0.416810026872575;-0.4352279826280911;-0.4352279790459067;0.38136931862239176;0.3659324145752079;0.52851206356878;0.9999556534744655
46.150217;1.1015240396487445;0.4166803927170197;0.37829366030247297;-0.406673717509497;-0.3691734151904354;1.092648447879301;1.00006680580524;9.999980829722734;0.4168103376148149;-0.4352279831646939;-0.4352279788118452;0.38137036667927315;0.36593439493828256;0.5285142327671443;0.9999552588131047
46.160217;1.101523315403356;0.4166807713685385;0.37829412524221534;-0.4066745545940925;-0.36917451032983606;1.0926465570080095;1.0000692903054924;9.99998949882774;0.41681065419826535;-0.4352279837246403;-0.4352279785745478;0.38137041927209164;0.3659353850128661;0.528515016632706;0.9999548236107436
46.170217;1.1015236200516718;0.41668157644997733;0.3782946113194423;-0.4066769998089647;-0.3691767304835223;1.0926436547121172;1.0000717596196276;9.999998415625791;0.41681097379507204;-0.4352279843083415;-0.43522797833502086;0.3813704797596686;0.36593738423356204;0.5285165219239194;0.9999543427691162
46.180217;1.101523951304619;0.4166823387503755;0.3782950343040589;-0.4066782222125069;-0.3691778405677845;1.0926417367618861;1.0000742138484673;10.00000757364039;0.4168112937329618;-0.43522798491595344;-0.43522797809377595;0.3813705507330587;0.3659383914048034;0.5285173645746071;0.9999538117864263
46.190217;1.1015243050119983;0.41668311109618034;0.3782954408015474;-0.406679444615149;-0.369178950636406;1.0926397995427533;1.0000766527572753;10.000016973250615;0.4168116110135494;-0.435227985547312;-0.43522797785087347;0.38137063412031563;0.36594040494202207;0.5285189297200625;0.999953226262561
46.200217;1.1015246760720074;0.4166839466280612;0.3782958774444744;-0.4066818898272696;-0.3691811707432496;1.0926378408537016;1.0000790759852072;10.000026623615314;0.41681192218719604;-0.43522798620186454;-0.4352279776059654;0.38137073164354207;0.36594142277064495;0.5285198333634192;0.9999525811823914
46.210217;1.101525059246109;0.4166847382422255;0.3782962455009614;-0.4066831122259441;-0.3691822807805745;1.0926358602489847;1.000081482486309;10.000036538310894;0.4168122234902244;-0.435227986878639;-0.4352279773583144;0.3813708450234035;0.36594344216288216;0.5285214608492599;0.9999518713780875
46.220217;1.1015244513656122;0.4166851760958558;0.37829660638742524;-0.4066839492927504;-0.36918337582760336;1.0926328587712077;1.0000838701285744;10.000046731549812;0.41681251099751965;-0.43522798757615183;-0.43522797710702044;0.38137097574583756;0.36594445998130526;0.5285224282459677;0.9999510926242637
46.230217;1.1015248482232822;0.41668603416693356;0.37829697799778794;-0.40668639449382116;-0.3691855958906324;1.092630838709581;1.0000862359246885;10.000057214221476;0.41681278077581657;-0.4352279882922256;-0.4352279768514032;0.38137112492141895;0.36594547311494424;0.528523428148932;0.9999502415498637
46.240217;1.1015252497149695;0.41668683950230545;0.37829727725594203;-0.4066876168808739;-0.3691867058872873;1.0926288041216894;1.0000885758990163;10.000067988663536;0.4168130289363312;-0.43522798902409254;-0.43522797659123663;0.38137129335224296;0.3659474786828284;0.5285251523960671;0.9999493143367393
46.250217;1.1015256550341987;0.4166876402834997;0.3782975525238401;-0.40668883926340915;-0.369187815872216;1.0926267611789124;1.0000908844322238;10.000079042283678;0.41681325150812837;-0.4352279897688476;-0.43522797632680216;0.3813714814998558;0.3659484739915865;0.5285262151526288;0.9999483057964474
46.260217;1.101526063439581;0.41668848445225537;0.3782978525555015;-0.4066912844511283;-0.3691900358995461;1.0926247172992447;1.0000931543273517;10.000090346427037;0.41681344436357814;-0.43522799052372185;-0.4352279760588364;0.3813716893285632;0.3659504563468465;0.5285279994558679;0.9999472099775167
46.270217;1.1015264742548228;0.4166892600927246;0.37829808080978894;-0.40669250682406344;-0.36919114586129437;1.0926216801821014;1.000095378152106;10.000101867997442;0.4168136033309027;-0.4352279912858525;-0.4352279757883142;0.38137191621903593;0.3659514230001006;0.5285291189516781;0.9999460218080752
46.280217;1.1015258875977467;0.4166896543015913;0.3782983008137084;-0.4066933438547629;-0.3691922408361523;1.0926196581103353;1.0000975500688352;10.000113582587833;0.41681372451806586;-0.4352279920518877;-0.4352279755161128;0.3813731611323769;0.36595337144950113;0.5285316779718097;0.9999447379898071
46.290217;1.1015263010278757;0.4166903870935874;0.3782984840062923;-0.40669456621830435;-0.3691933507762232;1.0926176607775946;1.0000996670667008;10.000125473198665;0.41681380463159845;-0.43522799281793306;-0.43522797524286666;0.38137342299583754;0.3659542996992034;0.52853284642135;0.9999433566644965
46.300217;1.101526716101302;0.4166911472254348;0.3782986944202124;-0.4066970113879283;-0.3691955707612509;1.0926156992387135;1.000101728697401;10.000137522663609;0.41681384095691715;-0.4352279935799698;-0.43522797496916976;0.3813737010212385;0.3659552061732659;0.5285340354057686;0.9999418768338268
46.310217;1.1015271348631681;0.4166918257331852;0.37829883633492295;-0.4066982337471748;-0.3691966806846678;1.0926127847235447;1.0001037351758033;10.000149714224488;0.4168138311898314;-0.4352279943344487;-0.43522797469582075;0.3813739947616899;0.3659570895129674;0.5285359336671798;0.9999402978878938
46.320217;1.1015275605892907;0.416692474178362;0.3782989594935732;-0.40669945610634883;-0.36919779060148616;1.0926109274044675;1.0001056853161296;10.00016203459444;0.41681377330614;-0.4352279950786052;-0.4352279744237759;0.3813743039414319;0.36595794837622425;0.5285371520082034;0.9999386194377788
46.330217;1.1015279974154273;0.4166930909206479;0.3782990650579141;-0.40670067846686847;-0.3691989005124049;1.092609136570899;1.0001075759352487;10.00017447001733;0.41681366550130877;-0.4352279958103159;-0.43522797415403564;0.38137462820368595;0.36595978137583546;0.5285390698806872;0.9999368416628946
46.340217;1.1015274506713228;0.4166933660212173;0.37829921694866664;-0.4067027382922705;-0.36920110549653584;1.0926074216500095;1.0001094026811135;10.000186999324281;0.4168135063939107;-0.4352279965278416;-0.4352279738877637;0.3813749669322409;0.36596058735006554;0.5285402974189576;0.9999349656607689
46.350217;1.1015279221356273;0.4166939149784047;0.3782992894948355;-0.40670396065814945;-0.3692022153984219;1.0926057924084716;1.0001111611700115;10.00019958849027;0.4168132951658975;-0.4352279972297495;-0.43522797362636706;0.3813753192411505;0.3659613655775062;0.5285415221516779;0.99993299322898
46.360217;1.1015284151688394;0.41669442804060475;0.37829934585313496;-0.40670518302903225;-0.3692033252981454;1.0926032586527525;1.000112847550106;10.000212187139947;0.4168130313321437;-0.43522799791476774;-0.43522797337135316;0.38137568413422146;0.3659631156705526;0.5285434323695055;0.9999309258505958
46.370217;1.1015289313552075;0.4166949037846578;0.37829938582846145;-0.40670640540635766;-0.36920443519783797;1.092601830131195;1.000114458440148;10.000224733155836;0.4168127146329601;-0.4352279985816089;-0.4352279731242138;0.38137606063611984;0.36596383745938676;0.5285446405356896;0.9999287635512362
46.380217;1.10152947215055;0.4166953940641469;0.378299457643978;-0.40670885059951567;-0.369206655153787;1.0926005159075651;1.0001159905658612;10.0002371645067;0.41681234530948597;-0.43522799922912825;-0.43522797288638176;0.3813764476888514;0.3659645308386769;0.5285458373948286;0.9999265049204871
46.390217;1.101530038432236;0.41669579066047396;0.3782994641404262;-0.40671007299462847;-0.36920776506030123;1.0925993235234241;1.0001174405722242;10.000249424013692;0.4168119243564772;-0.43522799985658583;-0.4352279726590576;0.38137684400430255;0.3659661955053063;0.5285477145754154;0.9999241482284664
46.400217;1.101529629744233;0.4166957839428277;0.3782994680306087;-0.40671091004662424;-0.36920885999764136;1.0925982590393026;1.0001188054148755;10.000261455190879;0.4168114533248992;-0.43522800046364235;-0.4352279724429284;0.38137724816246343;0.36596683097813676;0.5285488870659725;0.9999216926297966
46.410217;1.1015302392308943;0.41669609665967994;0.37829943975285535;-0.4067121324643479;-0.36920996991865906;1.0925973274392309;1.000120082586816;10.000273204009922;0.4168109339112099;-0.4352280010502452;-0.4352279722380579;0.3813776587183598;0.36596743700079887;0.5285500470939112;0.9999191389785707
46.420217;1.101530860158445;0.416696366401092;0.3782993939125706;-0.4067133548947186;-0.36921107984875134;1.092595532786405;1.0001212695039565;10.000284631044705;0.4168103680426973;-0.43522800161658115;-0.4352279720441146;0.38137807399129214;0.3659690139084696;0.5285518872599109;0.9999164897557224
46.430217;1.1015314841120092;0.4166966461600901;0.3782993792904221;-0.4067158001442262;-0.36921329984283535;1.0925948780530714;1.0001223628335414;10.000295722088994;0.4168097583633629;-0.43522800216299184;-0.4352279718607474;0.3813794917645132;0.3659695625699632;0.5285537450338353;0.9999137480241471
46.440217;1.1015321029534888;0.41669682910523564;0.37829929946978746;-0.4067170225994404;-0.36921440979388104;1.0925943645758847;1.0001233584612392;10.000306486255788;0.41680910829270656;-0.4352280026899092;-0.43522797168779404;0.38137990917442965;0.36597008394890435;0.5285548701822114;0.9999109165839037
46.450217;1.1015327085195767;0.41669696913461346;0.3782992035834074;-0.40671824506714155;-0.3692155197566853;1.0925939918808065;1.0001242517809705;10.000316943247272;0.41680842153627773;-0.43522800319792493;-0.43522797152530107;0.3813803228601872;0.36597157865369334;0.5285566771018736;0.9999079980482405
46.460217;1.1015322935670535;0.4166967057993105;0.3782991071948401;-0.40671908218542435;-0.3692166147562499;1.0925937580335159;1.0001250378489062;10.00032711433466;0.4168077018358482;-0.4352280036878354;-0.43522797137360564;0.3813807294349622;0.36597204673545924;0.528557781531116;0.9999049953059053
46.470217;1.1015328487508687;0.4166967647632848;0.37829898215881014;-0.4067203046781172;-0.36921772474462183;1.0925926600171734;1.0001257116083824;10.000337023109207;0.41680695325614614;-0.43522800416056934;-0.4352279712334459;0.3813811259757523;0.36597248778223934;0.5285588757837062;0.9999019120419832
46.480217;1.10153336849078;0.41669678644972186;0.3782988441238546;-0.4067215271848023;-0.3692188347463944;1.0925926943777924;1.0001262683844692;10.000346690997874;0.4168061803519224;-0.4352280046171183;-0.4352279711058055;0.38138151021676664;0.36597290136516664;0.5285599591672763;0.9998987529811224
46.490217;1.1015338463722417;0.41669682626640603;0.3782987426594357;-0.4067239725121752;-0.3692210548154658;1.0925928577471165;1.0001267038936872;10.000356124427176;0.4168053877582018;-0.4352280050584896;-0.4352279709916272;0.3813818806848638;0.36597428765311163;0.5285617231342804;0.9998955234377718
46.500217;1.1015342754070585;0.4166967791541528;0.3782985822865741;-0.40672519505083915;-0.36922216484331766;1.0925931465090613;1.000127013526315;10.000365313080458;0.41680457952623307;-0.4352280054855514;-0.4352279708916958;0.3813822367899253;0.3659746475481251;0.5285627822706142;0.9998922289537221
46.510217;1.1015346476421586;0.4166966997585525;0.3782984130393515;-0.40672641760834816;-0.3692232748827598;1.0925935563511597;1.0001271919373311;10.000374237829476;0.416803758882616;-0.4352280058988143;-0.43522797080657266;0.3813825784772667;0.3659749822143769;0.5285638282629963;0.9998888757588967
46.520217;1.1015349542653747;0.4166965888250713;0.3782982363156247;-0.40672764018673246;-0.3692243849322415;1.0925930824648094;1.0001272332533444;10.000382866518118;0.41680292862419677;-0.43522800629836483;-0.4352279707364469;0.38138290561293275;0.3659752927190804;0.5285648604535934;0.999885471284297
46.530217;1.1015341875374893;0.41669608492270516;0.37829806792612697;-0.4067284774169451;-0.3692254800144867;1.092593719599747;1.0001271314216333;10.000391142801455;0.4168020915269682;-0.4352280066839658;-0.4352279706810929;0.3813832176652408;0.3659765800217049;0.5285665707982015;0.9998820235551633
46.540217;1.101534381474216;0.4166962974176605;0.378298214578605;-0.4067293382332772;-0.3692262470142534;1.0925944614931504;1.000126880470032;10.000398989270451;0.41680125010212027;-0.43522800705523423;-0.43522797064009966;0.3813835137988238;0.3659768449720158;0.5285675746351814;0.9998785397765837
46.550217;1.1015344432961285;0.4166960945189374;0.37829802214438846;-0.40673056088542103;-0.36922735708623294;1.0925953008301663;1.000126474325598;10.00040632338732;0.41680040601460655;-0.43522800741185647;-0.4352279706130823;0.3813837931653255;0.3659770882314884;0.5285685646538759;0.9998750259499393
46.560217;1.1015344116134362;0.41669586292131305;0.3782978264178269;-0.40673178356594;-0.36922846716455193;1.0925962302398227;1.000125906872045;10.00041307233434;0.41679956002743396;-0.43522800775373666;-0.4352279705995753;0.381384055220912;0.3659773101350274;0.5285695417054768;0.999871487710231
46.570217;1.1015342834051807;0.4166956576156247;0.37829767693204963;-0.4067342290799972;-0.36923068730337394;1.0925972431995874;1.000125173435146;10.000419178185057;0.4167987123885223;-0.43522800808105483;-0.4352279705988886;0.38138429991509415;0.3659785106250091;0.5285711997560227;0.9998679308046373
46.580217;1.1015340578955202;0.4166953732650372;0.37829747801462643;-0.40673545181881227;-0.36923179739575684;1.0925973339935706;1.0001242726905388;10.000424592346437;0.4167978630792471;-0.43522800839429016;-0.43522797061014307;0.3813855276773896;0.3659786894231111;0.5285728773150603;0.9998643612650584
46.590217;1.1015327378837991;0.41669470255884117;0.37829729381430455;-0.40673628920779786;-0.3692328925208983;1.0925984969732028;1.000123207046159;10.000429270350622;0.4167970121149466;-0.4352280086941224;-0.435227970632361;0.38138573921580005;0.3659788462832269;0.5285738243623433;0.99986078596356
46.600217;1.1015323258527954;0.4166943700484645;0.3782970956250934;-0.4067375120034685;-0.36923400263261347;1.0925997258315603;1.0001219815353233;10.000433176737157;0.4167961600806378;-0.4352280089812001;-0.4352279706646748;0.38138593512126967;0.3659789813424007;0.5285747620589045;0.9998572130003678
46.610217;1.1015318282907027;0.4166940144542185;0.3782968980157246;-0.4067387348278694;-0.3692351127562771;1.0926010132092305;1.0001206024731186;10.000436292308583;0.416795308472298;-0.43522800925604244;-0.4352279707065465;0.38138611558276636;0.3659790956305382;0.5285756893023958;0.9998536512824241
46.620217;1.1015312503259742;0.41669363556808753;0.3782967004868888;-0.406739957680576;-0.36923622289312996;1.0926023506296996;1.0001190765278019;10.000438609975808;0.41679445960544365;-0.43522800951928997;-0.4352279707577558;0.38138628054283974;0.3659801911975929;0.5285772971880104;0.9998501093789034
46.630217;1.1015305964665707;0.4166932327129273;0.37829650214099353;-0.40674118056075315;-0.36923733304389916;1.0926037289806414;1.0001174108297763;10.000440120632076;0.41679361639047646;-0.4352280097720594;-0.43522797081835585;0.3813864299323736;0.36598027054559507;0.528578200047908;0.9998465943703547
46.640217;1.1015298711739119;0.41669280547447274;0.3782963018840256;-0.40674240346718016;-0.36923844320886634;1.0926041394542414;1.0001156138845213;10.000440804925802;0.41679278216991067;-0.43522801001587713;-0.4352279708886451;0.3813865635480894;0.3659803359361166;0.5285790900314576;0.9998431113329449
46.650217;1.1015290788378276;0.4166923540752496;0.3782960988912191;-0.4067436263983744;-0.36923955338829145;1.0926055741396938;1.0001136955351237;10.000440635617432;0.4167919604158142;-0.4352280102522675;-0.4352279709689498;0.3813866808645407;0.3659803891440859;0.5285799679164225;0.999839663533922
46.660217;1.1015272241895937;0.4166915172599923;0.3782959075942015;-0.40674446396597846;-0.3692406486065738;1.0926070257584244;1.0001116657505364;10.000439585170474;0.416791154270528;-0.4352280104824975;-0.4352279710594798;0.38138678128520626;0.3659804316196714;0.5285808354011473;0.9998362532758783
46.670217;1.1015263085290636;0.41669101916043316;0.3782956992155523;-0.40674568694043284;-0.36924175881700744;1.0926084872519266;1.0001095337402588;10.000437635533558;0.4167903661080867;-0.43522801070750045;-0.43522797116039125;0.38138686461364435;0.36598046482969593;0.5285816945509014;0.9998328831218698
46.680217;1.1015253362217927;0.41669049850416356;0.3782954890991372;-0.406746909934674;-0.36924286904465725;1.0926099520267416;1.0001073080032012;10.0004347795981;0.41678959731596177;-0.43522801092794494;-0.43522797127175017;0.38138693117153;0.3659814905316193;0.5285832394180442;0.9998295565272906
46.690217;1.1015243114572317;0.41668995595449426;0.378295277660839;-0.40674813294767015;-0.3692439792907994;1.092611414555931;1.0001049969581477;10.000431011502085;0.4167888485831014;-0.43522801114459236;-0.43522797139347247;0.3813869816252246;0.3659815106766909;0.528584086328633;0.9998262775322926
46.700217;1.1015232388424536;0.41668939212957495;0.3782950646926313;-0.40674935597868894;-0.3692450895564938;1.092611870925978;1.0001026095298056;10.000426318554803;0.4167881203911678;-0.43522801135871525;-0.43522797152548454;0.3813870167639548;0.3659815270625466;0.5285849281826668;0.9998230504415667
46.710217;1.101522122773476;0.41668880736901487;0.3782948496045263;-0.406750579027147;-0.3692461998425101;1.0926133193732837;1.000100155073496;10.000420682987356;0.41678741309628903;-0.4352280115722113;-0.43522797166788596;0.3813870373025176;0.3659815411026835;0.5285857649810497;0.9998198795393862
46.720217;1.101520967481101;0.4166882016511292;0.3782946319713561;-0.40675180209257666;-0.36924731014939366;1.09261476035792;1.0000976424427783;10.00041409237445;0.4167867268163473;-0.43522801178734094;-0.4352279718208931;0.38138704396213763;0.3659815537993572;0.528586596317248;0.9998167682145214
46.730217;1.1015197774457777;0.41668757486291513;0.378294411755038;-0.40675302517460926;-0.3692484204775527;1.0926161956489375;1.0000950790686876;10.000406548359939;0.41678606164233667;-0.43522801200629363;-0.43522797198471525;0.38138703776209;0.36598156584311514;0.5285874213697008;0.9998137181563316
46.740217;1.1015175584848957;0.41668656552367883;0.3782942036315835;-0.4067538628774807;-0.36924951585107724;1.0926176270634702;1.000092471503269;10.000398067484687;0.416785418027844;-0.4352280122307717;-0.4352279721595322;0.3813870201815372;0.3659815776841705;0.5285882385006255;0.999810729548636
46.750217;1.1015163139430733;0.4166858982728028;0.3782939782154695;-0.40675508599117793;-0.36925062622260857;1.092619055781398;1.0000898269180194;10.000388678919393;0.4167847968891663;-0.4352280124616979;-0.43522797234557464;0.3813879931843234;0.36598158953246895;0.5285897669042318;0.9998078018593929
46.760217;1.1015150504324824;0.41668521274137355;0.3782937497965034;-0.4067563091213449;-0.36925173661605637;1.092619482080061;1.0000871535148008;10.000378416374652;0.41678419939704975;-0.43522801269913614;-0.435227972543167;0.38138795911906204;0.36598160134559027;0.5285905613101562;0.999804934501687
46.770217;1.101513773723029;0.41668451044777965;0.3782935179523551;-0.406757532268127;-0.3692528470314995;1.0926209054215408;1.000084459829024;10.000367304951496;0.4167836267553977;-0.43522801294245755;-0.43522797275274583;0.3813879205476143;0.3659826128011404;0.5285920341984442;0.9998021275658034
46.780217;1.101512488921987;0.41668379301021147;0.37829328224987185;-0.4067587554316964;-0.36925395746895817;1.0926223253306058;1.0000817543558793;10.000355358025073;0.41678307992720354;-0.43522801319074833;-0.43522797297497007;0.381387880296589;0.3659826234559822;0.5285928000720873;0.9997993825908967
46.790217;1.1015112000081464;0.4166830622101133;0.37829304250935275;-0.406759978612099;-0.36925506792825835;1.0926237420686695;1.0000790455381499;10.000342584452998;0.4167825592518563;-0.43522801344319306;-0.43522797321077533;0.38138784151918825;0.3659826331082548;0.5285935510583603;0.9997967028772637
46.800217;1.1015099100256887;0.4166823198178048;0.37829279896060103;-0.4067612018091705;-0.3692561784089823;1.0926251558930427;1.0000763417338294;10.000328989880957;0.4167820643423883;-0.43522801369913766;-0.4352279734612258;0.38138780736097944;0.36598264188206736;0.528594287490964;0.9997940935786674
46.810217;1.101507622533926;0.41668120560752414;0.3782925667337489;-0.40676203961928104;-0.3692572739343152;1.0926265660966081;1.0000736514219124;10.000314574090122;0.41678159447740826;-0.43522801395798155;-0.43522797372726285;0.381387780628922;0.3659826499285111;0.528595010208039;0.9997915616516759
46.820217;1.1015063386899575;0.4166804445601205;0.3782923171905719;-0.40676326284766634;-0.3692583844561586;1.09262697147179;1.0000709834290844;10.000299337725057;0.41678114911539327;-0.4352280142191619;-0.4352279740096046;0.3813877637296997;0.3659826571287459;0.5285957200699011;0.999789115447803
46.830217;1.1015050637163883;0.4166796761602336;0.3782920653531462;-0.4067644860918222;-0.36925949499762806;1.0926283716313068;1.0000683469481468;10.00028329160107;0.41678072802979804;-0.4352280144822336;-0.4352279743089212;0.38138775851850565;0.36598266296406945;0.5285964176091734;0.9997867641474102
46.840217;1.1015038026987531;0.41667890189562273;0.3782918112627716;-0.40676570935148576;-0.36926060555804635;1.0926297673822747;1.0000657513410094;10.000266456027965;0.4167803308642117;-0.4352280147468806;-0.4352279746260064;0.381387766211822;0.3659826665478009;0.5285971030638676;0.9997845169934838
46.850217;1.1015025602827744;0.4166781234696003;0.37829155495929745;-0.40676693262635644;-0.36926171613653924;1.0926311596944687;1.000063205821958;10.000248853132405;0.41677995658719424;-0.4352280150127728;-0.4352279749617227;0.38138778766851916;0.3659826668635042;0.5285977766456424;0.9997823826614469
46.860217;1.1015013395551334;0.4166773425813003;0.3782912969248912;-0.40676815591610493;-0.36926282673194905;1.092632548586955;1.0000607194997233;10.000230503383086;0.41677960355977456;-0.43522801527938887;-0.435227975316836;0.3813878236795385;0.3659826630760625;0.5285984388714746;0.999780369050613
46.870217;1.1015001416996697;0.4166765609503931;0.37829103801215347;-0.40676937922043455;-0.36926393734286195;1.092633932881809;1.0000583011150879;10.000211429608237;0.4167792700671002;-0.43522801554603047;-0.43522797569185556;0.3813878750367199;0.36598265460449747;0.5285990907355521;0.9997784830097729
46.880217;1.101498966794969;0.4166757806598504;0.37829077916375886;-0.40677060253911657;-0.3692650479677133;1.092635310916837;1.0000559579671817;10.0001916574836;0.4167789547606217;-0.43522801581199577;-0.4352279760871022;0.381387942542907;0.3659826409113271;0.5285997336740376;0.999776730518205
46.890217;1.101496816080958;0.41667464242206187;0.3782905359307622;-0.40677144045971014;-0.3692661436285987;1.092635682140249;1.0000536954514585;10.000171212876525;0.4167786567506358;-0.4352280160765075;-0.43522797650299117;0.3813880268973486;0.3659826212822974;0.5286003694511545;0.9997751177148418
46.900217;1.1014956885690816;0.41667387217145996;0.37829028000991666;-0.40677266380523425;-0.3692672542763711;1.0926370485325756;1.0000515174215054;10.000150127861364;0.4167783753112293;-0.43522801633834407;-0.43522797694002247;0.38138812843843545;0.36598259487918916;0.5286009998887073;0.9997736512520173
46.910217;1.1014945859229643;0.4166731093769998;0.37829002718358234;-0.4067738871640834;-0.36926836493266263;1.092638414430251;1.000049426031925;10.00012844580548;0.4167781095472364;-0.43522801659574006;-0.43522797739842795;0.38138824700253215;0.3659825610634303;0.5286016263432604;0.9997723372039709
46.920217;1.1014935078785286;0.41667235420686083;0.3782897790533849;-0.4067751105354715;-0.3692694755951963;1.0926397848905756;1.0000474214164574;10.000106215500965;0.4167778582675238;-0.4352280168467889;-0.43522797787800116;0.3813883819754858;0.36598251949648897;0.5286022493300282;0.9997711800489888
46.930217;1.1014924537639554;0.4166715531164378;0.37828948888294844;-0.40677511111931575;-0.36926947620788947;1.092641163986833;1.0000455024942025;10.00008348391503;0.4167776199140113;-0.43522801708980624;-0.4352279783782901;0.3813885323624158;0.3659824698875144;0.5286028686704526;0.9997701828164263
46.940217;1.1014914237398528;0.41667081324472954;0.3782892549361164;-0.4067763345118277;-0.36927058687675685;1.0926425539722775;1.0000436680768003;10.000060289482226;0.4167773925843845;-0.4352280173232735;-0.43522797889882153;0.3813896967376883;0.36598241201459875;0.5286042054676204;0.9997693475208754
46.950217;1.1014904189797272;0.4166700823954374;0.37828902968333405;-0.4067775579124504;-0.36927169754653016;1.0926439552843688;1.0000419166700685;10.000036657403598;0.4167771742314026;-0.43522801754569196;-0.4352279794390281;0.38138987330122687;0.36598234599902074;0.528604816383397;0.9997686753227819
