time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.390217;1.1014261371660106;0.4167133743132657;0.3782438304542554;-0.406530172585416;-0.3690377706358322;1.0926180295069157;0.9998713798534787;10.00050357393472;0.41672227605529916;-0.4352280149453502;-0.43522798938728074;0.3813864133239794;0.3657415350748918;0.5284922871004898;1.0000906692963685
45.400217;1.1014258717794876;0.416713009085428;0.3782444733207106;-0.4065326183675531;-0.3690399905437481;1.0926179219161078;0.999869827045367;10.000505672104149;0.41672192218725657;-0.435228014415344;-0.4352279894340877;0.38138702057345597;0.3657437766481862;0.5284933135142635;1.000091940366563
45.410217;1.1014257076372063;0.4167125580405147;0.37824506799257407;-0.40653384131532094;-0.36904110038831983;1.0926178178755204;0.9998683037339656;10.000507882921063;0.41672156148851425;-0.43522801390535537;-0.4352279894818622;0.3813866670246638;0.36574603400814315;0.5284936468224104;1.000093204204945
45.420217;1.1014246515549728;0.4167117672566082;0.3782457235990451;-0.4065359019004299;-0.36904330530267326;1.0926177154501977;0.9998668151703132;10.000510267802714;0.4167211949290069;-0.4352280134158036;-0.43522798953106645;0.381386352049799;0.3657483062106538;0.5284940063912738;1.0000944635923805
45.430217;1.1014247057711681;0.41671130804247153;0.3782463601970285;-0.40653834766591485;-0.36904552518106437;1.0926166142354061;0.9998653661776876;10.000512888251842;0.41672082330251786;-0.4352280129469478;-0.435227989581962;0.38138607484316495;0.36575059218020983;0.5284943905519037;1.0000957208205479
45.440217;1.1014249168020547;0.416711205043057;0.37824732491267044;-0.4065404316161736;-0.36904740199789715;1.0926165149753901;0.9998639615693632;10.000515795615327;0.41672044764719407;-0.43522801249864035;-0.4352279896349859;0.3813858342129925;0.3657528910858477;0.5284947976767483;1.0000969789679697
45.450217;1.101425196748103;0.41671068946361073;0.3782479461989731;-0.4065428773713177;-0.36904962185733176;1.09261641805932;0.9998626060786768;10.000519040912154;0.4167200692615003;-0.43522801207032225;-0.43522798969077103;0.38138562844509594;0.365755202440014;0.5284952253456294;1.0000982418680684
45.460217;1.101424586763558;0.4167097863644104;0.3782485711378927;-0.406544937924677;-0.36905182673338865;1.0926153226716138;0.9998613036223554;10.00052268269466;0.4167196892466515;-0.43522801166105984;-0.435227989749994;0.3813854555088185;0.3657575260620212;0.5284956701789502;1.0000995127397523
45.470217;1.101425079270464;0.41670922089686085;0.3782491683484036;-0.40654738366694254;-0.36905404657520724;1.09261522759953;0.9998600563216201;10.00052677646718;0.4167193080130541;-0.4352280112695752;-0.4352279898132026;0.3813853135051466;0.3657598619274519;0.5284961283862369;1.000100793981236
45.480217;1.1014256680772863;0.4167085791236719;0.37824970204723646;-0.40654860657500824;-0.3690551563537982;1.092615132841781;0.9998588639628478;10.000531361593495;0.41671892509886144;-0.43522801089450935;-0.4352279898806483;0.381385200912837;0.36576221014136734;0.528496596412775;1.0001020882896854
45.490217;1.1014263454162374;0.41670796874160443;0.3782502674883337;-0.40655105230330424;-0.3690573761770034;1.0926150409627837;0.9998577247147867;10.000536454890273;0.41671853951706467;-0.43522801053476273;-0.435227989952341;0.3813861164504173;0.36576457104163157;0.5284977929953516;1.0001033982632874
45.500217;1.1014261038184054;0.4167069753536558;0.3782508294681546;-0.40655311281845147;-0.36905958101605046;1.092613957801803;0.9998566366420296;10.00054204748449;0.4167181504351913;-0.4352280101895091;-0.43522799002825885;0.3813860589867268;0.36576694507363966;0.5284982725630472;1.0001047246307397
45.510217;1.101426931383747;0.41670632356542264;0.37825135783573194;-0.40655555852584724;-0.3690618008203462;1.0926138921013167;0.999855598457454;10.000548110362466;0.41671775754193685;-0.435228009857965;-0.4352279901082983;0.38138602760982404;0.3657693325339505;0.5284987555313005;1.0001060656254794
45.520217;1.1014278175823133;0.41670565314008845;0.3782518668708707;-0.4065580042216513;-0.3690640206156012;1.092613854114725;0.9998546093804245;10.000554609286972;0.4167173609540136;-0.4352280095393345;-0.4352279901920183;0.3813860213708173;0.36577173335571256;0.5284992409754513;1.0001074174850222
45.530217;1.1014287509855754;0.4167049129905441;0.37825230835355267;-0.4065592270772232;-0.36906513034836763;1.092612854183273;0.9998536690735467;10.000561515101289;0.4167169611539155;-0.4352280092329155;-0.43522799027865705;0.3813860389233806;0.3657741469323951;0.5284997277927042;1.0001087750593742
45.540217;1.101428722617104;0.4167038508592088;0.37825279445976645;-0.4065612875315528;-0.3690673351527516;1.0926129017125554;0.9998527774419557;10.000568802861062;0.41671655914864986;-0.43522800893806673;-0.4352279903674393;0.3813860785434881;0.3657765721922813;0.5285002144258879;1.0001101323812243
45.550217;1.1014297225861818;0.41670314009932635;0.37825324848567404;-0.4065637331781624;-0.3690695549244971;1.0926130043879299;0.9998519339120168;10.000576448310605;0.41671615671303114;-0.43522800865408007;-0.4352279904577474;0.381386138199873;0.3657790079093481;0.5285006988479868;1.0001114831316027
45.560217;1.101430745196746;0.4167024223794904;0.378253686040152;-0.4065661788054191;-0.36907177468892177;1.0926131676262991;0.9998511369025156;10.000584426663245;0.4167157564515517;-0.4352280083802022;-0.43522799054900807;0.38138621550126023;0.3657814529380208;0.5285011790091981;1.000112821081045
45.570217;1.1014317845291313;0.4167017013684274;0.3782541077150715;-0.40656862441236613;-0.3690739944456251;1.0926123943697383;0.9998503839117838;10.000592710382787;0.41671536148560734;-0.4352280081158394;-0.43522799064053225;0.3813863077935932;0.36578390626822643;0.5285016536046687;1.0001141402702922
45.580217;1.101431836575904;0.4167005651696669;0.3782544797823518;-0.4065694619531603;-0.36907508916517984;1.092612685270791;0.9998496723545974;10.000601267835687;0.4167149750439638;-0.4352280078607281;-0.4352279907316344;0.3813864123131048;0.36578636701005834;0.5285021223967024;1.000115434985211
45.590217;1.1014328961828577;0.41669984697630563;0.37825486984304224;-0.4065719075169355;-0.3690773089045097;1.0926130391496773;0.9998490008740292;10.000610069594144;0.41671460022227;-0.43522800761488156;-0.4352279908219532;0.3813875262045275;0.36578883440144966;0.5285033077222541;1.0001167001574627
45.600217;1.101433963425219;0.41669913444465145;0.3782552439526252;-0.4065743530611177;-0.36907952863441396;1.092612453874566;0.9998483697793202;10.000619099212082;0.41671423978626404;-0.43522800737841694;-0.4352279909114516;0.38138764658720803;0.36579130781616576;0.5285037675516342;1.0001179315092519
45.610217;1.1014350397584642;0.41669843065023315;0.3782556021136271;-0.40657679858698026;-0.3690817483547464;1.0926129276586427;0.999847780302051;10.000628353350892;0.41671389591877267;-0.43522800715144405;-0.43522799100010534;0.38138777079103026;0.3657937866420764;0.5285042254170778;1.0001191246290078
45.620217;1.1014361283336176;0.4166976851760997;0.3782558961105895;-0.40657802127164927;-0.3690828580116828;1.092613460079822;0.9998472336948712;10.000637824432518;0.41671357013779553;-0.4352280069339811;-0.43522799108783466;0.3813878965374955;0.36579627011732735;0.5285046831590026;1.000120273953464
45.630217;1.1014362345439042;0.41669664541797413;0.3782562380048664;-0.4065800815354697;-0.36908506273915287;1.092614052158397;0.9998467306641173;10.000647481019291;0.4167132635461302;-0.4352280067258919;-0.4352279911747496;0.3813880219119194;0.3657987573820136;0.5285051422908129;1.000121372688184
45.640217;1.1014373619384619;0.4166959834932928;0.378256550843287;-0.40658252701277486;-0.3690872824334214;1.0926137053883562;0.9998462714881665;10.00065726678509;0.4167129770652371;-0.4352280065268533;-0.43522799126136025;0.3813881453671203;0.36580124764235095;0.5285056039617881;1.0001224137130849
45.650217;1.1014385169318088;0.4166952856948268;0.3782568014197263;-0.4065837496529754;-0.36908839206634825;1.0926144204312749;0.9998458567717786;10.000667119560717;0.4167127112400994;-0.4352280063362659;-0.435227991348645;0.3813882659100767;0.3658027401905619;0.5285053767678224;1.0001233907167284
45.660217;1.1014397036561647;0.4166946600617493;0.37825708707478434;-0.40658619510314975;-0.36909061174669283;1.092615196533496;0.99984548784654;10.000676991121429;0.41671246581842175;-0.4352280061532469;-0.43522799143804874;0.3813883830772027;0.36580523436434775;0.5285058458152831;1.0001242983868788
45.670217;1.1014399259343506;0.41669369253114713;0.3782573743756964;-0.40658825530289566;-0.3690928164465952;1.0926150314190808;0.9998451666770167;10.000686851260069;0.4167122397190011;-0.43522800597684763;-0.43522799153129776;0.3813884965711761;0.36580772975575476;0.5285063197149812;1.0001251317487418
45.680217;1.101441184877589;0.41669310760154943;0.3782576347263348;-0.4065907007266233;-0.36909503611700545;1.092615920893491;0.999844896133756;10.000696680416853;0.4167120314650331;-0.43522800580630255;-0.4352279916299797;0.38138860604582897;0.3658102265339975;0.5285067995911995;1.0001258858921651
45.690217;1.101442485078061;0.41669249076875664;0.3782578352284878;-0.40659192331784233;-0.36909614573047106;1.0926168588645224;0.9998446808529958;10.000706464583399;0.41671183952638124;-0.43522800564110337;-0.4352279917352811;0.38138971112734826;0.3658127253327092;0.528508008401777;1.0001265563963573
45.700217;1.1014438299492921;0.4166919494502979;0.37825807411842594;-0.40659436872236593;-0.3690983653965021;1.0926178381657845;0.9998445277587453;10.000716193756208;0.4167116624644358;-0.4352280054809662;-0.4352279918480443;0.3813898112975914;0.36581522682764456;0.5285085040820957;1.0001271395109734
45.710217;1.101445222208113;0.4166914311392197;0.3782583047085367;-0.4065968141194262;-0.3691005850624657;1.0926178512418234;0.999844445034538;10.0007258549404;0.41671149918976547;-0.43522800532581357;-0.4352279919688492;0.38138990562646075;0.365817731488954;0.5285090094906394;1.000127631608851
45.720217;1.101445665690432;0.41669052195289225;0.37825849523502025;-0.4065976514417359;-0.3691016797007744;1.092618890078073;0.9998444401011216;10.000735422792493;0.4167113491107682;-0.43522800517572735;-0.43522799209812557;0.3813899927679956;0.36581923948742695;0.5285088335736752;1.0001280286967693
45.730217;1.1014471622836768;0.4166900538915581;0.378258715415738;-0.4066000968265489;-0.36910389937035626;1.092619945556119;0.9998445184846889;10.000744862891672;0.41671121193666216;-0.43522800503090325;-0.4352279922364653;0.38139007142291625;0.3658217508151329;0.5285093624541067;1.0001283266329875
45.740217;1.1014487164216251;0.41668956001086804;0.3782588847923078;-0.4066013193877239;-0.369105008989251;1.092621007189238;0.9998446839883608;10.00075414573;0.4167110872483786;-0.4352280048917341;-0.4352279923848812;0.38139014073795807;0.36582426564466997;0.5285099062738765;1.0001285217643245
45.750217;1.1014503294475309;0.4166891485740683;0.3782591021579961;-0.40660376476894483;-0.36910722866660944;1.0926210637946043;0.9998449393476192;10.00076325318465;0.4167109739244981;-0.4352280047589173;-0.4352279925446794;0.3813902001708382;0.3658267844368478;0.5285104680091857;1.0001286116284438
45.760217;1.1014510013902588;0.4166884058434502;0.37825933574399145;-0.406605824895924;-0.36910943337471264;1.092622104331775;0.999845286928225;10.000772174287745;0.4167108699418156;-0.4352280046333256;-0.43522799271717966;0.38139024930956433;0.36582930762077137;0.5285110511977882;1.0001285954371424
45.770217;1.1014527285118547;0.416688003496008;0.37825951002845026;-0.406607047456403;-0.36911054301050267;1.0926231186557231;0.999845728879417;10.00078089987149;0.4167107729404519;-0.43522800451580634;-0.43522799290371117;0.381390288024189;0.36583083528255794;0.5285109674738296;1.0001284739042415
45.780217;1.1014545103920617;0.4166876877520669;0.37825973855707323;-0.4066094928389153;-0.3691127627080682;1.0926240986503972;0.9998462664284544;10.000789420184997;0.4167106809507771;-0.43522800440729;-0.43522799310576177;0.3813903164795633;0.36583336718341886;0.52851160507239;1.0001282483028133
45.790217;1.1014563467849572;0.41668740595338616;0.3782599744349567;-0.4066119382237056;-0.369114982413712;1.0926240390415887;0.9998468994905582;10.00079772588988;0.41671059276153666;-0.4352280043089191;-0.4352279933250169;0.38139033472540423;0.3658359029542204;0.528512275105358;1.0001279194737724
45.800217;1.101458238094071;0.41668710469998854;0.37826017014954494;-0.4066131607905571;-0.36911609207313434;1.0926249368886867;0.9998476274032878;10.000805808492103;0.4167105080879446;-0.4352280042218694;-0.4352279935633902;0.3813913423600689;0.3658384422585333;0.5285137020619893;1.000127487852428
45.810217;1.1014591851872835;0.41668652840034576;0.37826043788662417;-0.4066152209157266;-0.36911829681884634;1.092625790285977;0.99984844977221;10.000813657366072;0.41671042751401044;-0.43522800414721374;-0.4352279938230801;0.38139133884994864;0.36583998495417336;0.5285137527342383;1.0001269541959283
45.820217;1.1014611854671101;0.4166862928775711;0.37826065237456846;-0.4066164434844921;-0.3691194064919714;1.0926265977549459;0.9998493662549934;10.00082126080936;0.41671035223423736;-0.43522800408598766;-0.4352279941063702;0.381391324183052;0.3658425311307514;0.5285145355446168;1.0001263200676587
45.830217;1.101463239233261;0.4166861412595786;0.3782609262754224;-0.4066188888737455;-0.36912162622535927;1.0926263587182974;0.9998503757290098;10.00082861628491;0.4167102840337476;-0.435228004039196;-0.4352279944151611;0.3813912990259079;0.3658450808508025;0.5285153607394883;1.0001255883032605
45.840217;1.1014653457818961;0.41668601775898556;0.3782612121762973;-0.40662133426543673;-0.3691238459653488;1.0926270739705979;0.9998514760552748;10.000835740576312;0.4167102253198976;-0.43522800400768175;-0.43522799475066504;0.38139126443580956;0.36584763375724677;0.5285162311429852;1.000124763211799
45.850217;1.1014665045614678;0.4166842819268201;0.3782603668563721;-0.4066222249494967;-0.36912498913939457;1.0926277453750457;0.9998526641579871;10.000842667108838;0.41671017875759186;-0.4352280039920266;-0.43522799511343946;0.38139122181648594;0.3658491887803191;0.528516457536309;1.0001238499013043
45.860217;1.101468710735745;0.4166842074650583;0.378260678501146;-0.4066246703466536;-0.36912720889602485;1.0926283749631296;0.999853935776876;10.000849435440461;0.41671014681325397;-0.43522800399257844;-0.43522799550365476;0.3813911730325343;0.36585174416383764;0.5285174273120711;1.0001228535300095
45.870217;1.1014709611218485;0.4166841005921288;0.3782609548743722;-0.40662589293046253;-0.3691283186094395;1.0926279641639427;0.99985528562891;10.000856086968762;0.41671013164113946;-0.4352280040094565;-0.43522799592151046;0.38139112003438347;0.3658542980000879;0.5285184503930935;1.000121779057053
45.880217;1.1014732514107277;0.41668406550028814;0.37826129253500923;-0.40662833833610745;-0.3691305383897069;1.0926285136799778;0.999856708098169;10.000862663213042;0.4167101353261019;-0.43522800404247075;-0.4352279963674024;0.38139106413209656;0.36585684882724356;0.5285195277056814;1.0001206310242534
45.890217;1.1014755776628096;0.4166839928312384;0.37826159374235313;-0.4066295609269539;-0.3691316481308098;1.0926290237697576;0.9998581975477002;10.000869200720238;0.4167101601012313;-0.43522800409103124;-0.43522799684154323;0.3813910057051052;0.3658583955881928;0.5285199664188811;1.000119413201025
45.900217;1.101476936997227;0.4166836249911899;0.3782619689846466;-0.4066316210581264;-0.36913385296784157;1.0926294945380064;0.9998597483823944;10.000875728890913;0.41671020829241734;-0.43522800415409924;-0.4352279973435192;0.3813909446234996;0.36586093717136053;0.5285211492680459;1.0001181284025589
45.910217;1.101479323735947;0.41668357640488674;0.37826229117581284;-0.4066328436494022;-0.3691349627445781;1.092628925584173;0.99986135527057;10.000882269123387;0.4167102822374205;-0.43522800423039615;-0.43522799787240696;0.38139088085747797;0.3658634721191582;0.5285223816313687;1.0001167787275556
45.920217;1.1014817795351302;0.41668397493222376;0.3782630057985136;-0.40663492724792233;-0.36913683953772536;1.0926293153861175;0.9998630131722808;10.000888833218466;0.41671038429379664;-0.4352280043187806;-0.43522799842720056;0.3813918146636867;0.3658649985595696;0.5285236905787745;1.000115366102823
45.930217;1.1014842160526666;0.4166839408501199;0.37826334560168223;-0.4066361498381587;-0.36913794935728367;1.0926296617436597;0.9998647171801699;10.000895427926856;0.4167105167950782;-0.4352280044182076;-0.43522799900682246;0.38139174647636115;0.3658675142758449;0.5285250150758225;1.0001138926356077
45.940217;1.101486677243546;0.4166839637959985;0.3782637415808649;-0.40663859524504015;-0.3691401692543932;1.0926299626154823;0.9998664625689676;10.000902060984592;0.41671068192284244;-0.43522800452734917;-0.4352279996097961;0.38139167682604896;0.3658700168832175;0.5285263817574171;1.0001123605508164
45.950217;1.1014881647334356;0.41668357299338427;0.37826411085533296;-0.4066394325493066;-0.36914126414629167;1.0926292164421338;0.9998682451426886;10.000908738814825;0.416710881665762;-0.43522800464457234;-0.4352280002342034;0.38139160628596264;0.3658715040791728;0.5285270953559865;1.0001107722636406
45.960217;1.1014906775924413;0.4166835967924805;0.37826452059844784;-0.4066418779560561;-0.36914348409145215;1.092629422360485;0.999870061455923;10.00091546239957;0.41671111801887273;-0.435228004768177;-0.4352280008777987;0.3813915357421808;0.36587397388645165;0.5285285378690177;1.0001091305928034
45.970217;1.1014932189409565;0.4166835645848667;0.37826488815809856;-0.4066431005489706;-0.36914459400586364;1.092629580314714;0.99987190829851;10.000922230788724;0.41671139318882017;-0.435228004896403;-0.4352280015379195;0.3813914669181165;0.3658764247003524;0.5285300152459262;1.0001074383453739
45.980217;1.1014957919252075;0.41668358096747754;0.37826531009190617;-0.40664554595933633;-0.36914681399655536;1.0926296912309192;0.9998737818119396;10.00092904441399;0.4167117094442529;-0.4352280050273662;-0.43522800221155333;0.3813914023836225;0.3658778550796249;0.528530834107215;1.000105697719307
45.990217;1.1014983995445313;0.4166835370904514;0.37826568869705524;-0.40664676855620197;-0.36914792395438806;1.092628757296326;0.9998756773339602;10.000935897007897;0.4167120685581158;-0.4352280051591761;-0.43522800289572877;0.38139134497337873;0.3658802634078994;0.5285323782249951;1.000103910605332
46.000217;1.101500045010918;0.4166831763263079;0.3782661341479619;-0.40664882867536956;-0.3691501290106275;1.0926287818294045;0.999877590166481;10.000942762589105;0.41671247122189914;-0.4352280052900335;-0.4352280035877616;0.3813912973216734;0.36588164763958797;0.5285332621278439;1.0001020791891893
46.010217;1.1015027278368894;0.41668311485050613;0.37826651852102144;-0.4066500512762627;-0.36915123900660163;1.0926287689713061;0.9998795165245308;10.000949597087347;0.41671291694542256;-0.4352280054181896;-0.4352280042851285;0.38139126200342927;0.3658840053550479;0.5285348691180195;1.0001002057891915
46.020217;1.1015054496679342;0.4166830979970338;0.3782669511303243;-0.40665249669530557;-0.36915345907334907;1.092628723343705;0.9998814537712413;10.000956359213475;0.4167134043747298;-0.43522800554185875;-0.43522800498518577;0.38139124202708713;0.36588633419379457;0.5285365053340216;1.0000982925990178
46.030217;1.101508210956774;0.41668302051515016;0.3782673323958203;-0.4066537193046013;-0.36915456910142547;1.0926276492670086;0.9998833995034331;10.000963026270606;0.41671393164548204;-0.4352280056591409;-0.4352280056850182;0.3813912409053378;0.3658876323725916;0.5285374766871279;1.0000963421446778
46.040217;1.1015110125368506;0.41668299151034316;0.37826775633715176;-0.40665616473393823;-0.36915678919772404;1.0926275502196736;0.9998853503318399;10.00096959140171;0.4167144966775498;-0.435228005768119;-0.4352280063815164;0.38139226218584393;0.365889898847138;0.5285398874610875;1.000094357979583
46.050217;1.101513855717182;0.41668290683285286;0.37826812311486013;-0.40665738735503765;-0.36915789925372444;1.0926274288835687;0.9998873015012057;10.000976058723301;0.41671509727532463;-0.43522800586717486;-0.4352280070716066;0.38139230906588045;0.36589113310067095;0.5285409078419435;1.0000923450494041
46.060217;1.1015157423724662;0.4166824604795633;0.3782684929951817;-0.40665822467817037;-0.3691589943478416;1.092627286749161;0.9998892475507274;10.000982439343314;0.41671573102906534;-0.435228005955303;-0.4352280077524664;0.38139238419057914;0.3658933349218825;0.5285426418722142;1.0000903093769233
46.070217;1.1015186701436601;0.4166824314488944;0.3782688829057074;-0.40666067012464774;-0.36916121448488737;1.0926271238223542;0.9998911837246259;10.000988739260217;0.41671639525433024;-0.43522800603223055;-0.4352280084215593;0.38139248933805925;0.3658945043944382;0.5285437027310607;1.0000882570766088
46.080217;1.1015216381735229;0.41668235270981246;0.3782692088204992;-0.4066618927649259;-0.3691623245815429;1.092625939419404;0.999893107057442;10.000994953183852;0.41671708697109755;-0.4352280060983391;-0.43522800907653053;0.3813926252202873;0.3658966418820995;0.5285454730159722;1.000086193391679
46.090217;1.1015246439729252;0.41668233242770636;0.378269566059524;-0.40666433822646886;-0.3691645447463411;1.0926257328862916;0.9998950161017409;10.00100107096407;0.41671780294844446;-0.43522800615451857;-0.4352280097150594;0.3813927916654113;0.36589874789210614;0.528547258870203;1.0000841223141383
46.100217;1.1015276845041417;0.4166822652742512;0.37826985601157403;-0.40666556088356864;-0.3691656548725279;1.0926255036255743;0.9998969098886141;10.001007079694213;0.41671853980293944;-0.4352280062019612;-0.43522801033476793;0.38139298797933746;0.3658998232000691;0.5285483665208344;1.0000820469796197
46.110217;1.1015297567126283;0.41668184377700146;0.37827014011402094;-0.40666639823819034;-0.3691667500402296;1.0926252512754124;0.9998987872399913;10.001012961236315;0.41671929396766866;-0.43522800624186253;-0.4352280109332834;0.3813932133805167;0.3659018690840356;0.52855017908696;1.0000799701431904
46.120217;1.1015328533405042;0.4166818450193764;0.37827043633261054;-0.4066688437265234;-0.3691689702559641;1.0926239758038003;0.9999006470424769;10.0010186950498;0.41672006166848996;-0.4352280062752286;-0.4352280115083384;0.38139346747862507;0.36590288707733276;0.5285513108581277;1.000077893845673
46.130217;1.1015359683983126;0.4166817997530556;0.3782706616877227;-0.4066700664134957;-0.36917008043770927;1.0926236767258923;0.9999024889003777;10.001024262119701;0.41672083900908125;-0.43522800630300773;-0.4352280120578984;0.3813937505053954;0.36590487857419;0.5285531456490015;1.000075819219361
46.140217;1.101539093438776;0.41668181343955757;0.3782709129696427;-0.40667251192401893;-0.36917230069476914;1.0926233521086777;0.9999043129375519;10.001029646931128;0.4167216220892496;-0.4352280063263192;-0.4352280125804326;0.38139406316681046;0.3659058448394203;0.5285542979739943;1.0000737469680405
46.150217;1.1015422189842474;0.4166817776181893;0.3782710936300348;-0.40667373463414946;-0.36917341092040573;1.0926229984138642;0.999906119011052;10.001034837281741;0.4167224072181805;-0.43522800634650594;-0.43522801307515785;0.38139440631952887;0.36590778714128175;0.5285561511317508;1.0000716772613365
46.160217;1.1015443361756554;0.4166813821557433;0.37827126757829366;-0.4066745720364724;-0.3691745061940274;1.0926226109901163;0.9999079060597722;10.001039820156095;0.41672319093865506;-0.43522800636519626;-0.43522801354210183;0.381395780646438;0.36590870674933784;0.5285580403738027;1.0000696089817125
46.170217;1.1015474336847066;0.4166814027055499;0.3782714552510781;-0.40667701758104985;-0.3691767265212632;1.092621184764413;0.999909671581937;10.001044579435701;0.4167239697683508;-0.4352280063842609;-0.4352280139820515;0.3813961864715848;0.3659106049513296;0.5285599050806697;1.0000675394627887
46.180217;1.1015505036402617;0.41668136982964915;0.3782715757141383;-0.4066782403267717;-0.3691778368192039;1.0926207150842737;0.9999114112487414;10.001049098367915;0.41672474020353634;-0.4352280064053838;-0.435228014396398;0.38139662387189355;0.36591148307742916;0.5285610804357891;1.0000654651876337
46.190217;1.1015535374164531;0.4166813362700573;0.37827167873777595;-0.4066794630850573;-0.36917894714261146;1.0926201985861181;0.9999131187723275;10.00105335819283;0.41672549893141914;-0.4352280064295969;-0.43522801478683093;0.3813970929373987;0.365913342445774;0.5285629499842569;1.0000633830562138
46.200217;1.101556526237655;0.41668135475085555;0.3782718140143988;-0.4066819086676797;-0.3691811675464374;1.0926196338951972;0.9999147865751509;10.00105733354216;0.41672624280436765;-0.43522800645712156;-0.43522801515486736;0.3813975937949846;0.36591418430386297;0.52856412910117;1.000061291159023
46.210217;1.1015594615593443;0.41668131792449964;0.3782718858324534;-0.4066831314533364;-0.36918227792355285;1.0926190215915716;0.9999164071793238;10.001060997202632;0.4167269687311338;-0.43522800648747684;-0.4352280155014263;0.38139812629306713;0.36591600986080347;0.5285660032473409;1.0000591885882912
46.220217;1.1015613372304351;0.4166809169459336;0.3782719583710541;-0.4066839689253141;-0.36918337335280316;1.0926173632665688;0.9999179740865282;10.001064329957227;0.41672767370215535;-0.43522800651982957;-0.43522801582680964;0.38139868972495156;0.36591682034998113;0.5285671888324198;1.0000570750759288
46.230217;1.1015641471893003;0.4166809286375117;0.37827205184469403;-0.4066864145512847;-0.36918559383921357;1.0926166604683305;0.9999194817369522;10.001067317625514;0.4167283548360029;-0.4352280065534865;-0.4352280161309854;0.38139928300262477;0.3659186169648505;0.5285690710033163;1.0000549508003418
46.240217;1.1015668917553878;0.4166808846188749;0.378272084901693;-0.40668763738433933;-0.36918670429882117;1.0926159144730596;0.9999209252379296;10.001069938110264;0.41672900953651704;-0.43522800658822086;-0.43522801641373293;0.38139990503973636;0.36591940084341273;0.5285702649132997;1.0000528159184037
46.250217;1.1015695728189974;0.41668083865857436;0.3782721068984787;-0.40668886023533535;-0.36918781478493523;1.09261512744424;0.999922300546188;10.00107215764968;0.4167296359601767;-0.435228006624241;-0.43522801667468475;0.38140055485514435;0.3659201733967529;0.5285714619794978;1.0000506701660232
46.260217;1.1015721934680698;0.4166808443299187;0.3782721670614961;-0.40669130591526215;-0.36919003535076367;1.092613303722406;0.9999236049183956;10.001073937580948;0.4167302332877308;-0.4352280066619277;-0.43522801691356905;0.38140123154071087;0.36592193659869937;0.5285733529089275;1.0000485131316608
46.270217;1.1015747575526251;0.4166807946878213;0.3782721690018973;-0.4066925288053189;-0.3691911458875706;1.0926124491412739;0.9999248368729129;10.00107523726782;0.4167308013216818;-0.43522800670154455;-0.43522801713048226;0.3814019343004929;0.3659226926202635;0.5285745507047931;1.0000463448815518
46.280217;1.1015762705795566;0.41668038083792447;0.37827217612833364;-0.40669336637902326;-0.36919224147304025;1.0926115692042568;0.9999259960690597;10.001076011783736;0.41673134008537654;-0.43522800674306544;-0.4352280173258935;0.3814026623081283;0.36592444321833867;0.5285764372065306;1.0000441662960375
46.290217;1.1015787353985182;0.4166803258242136;0.3782721598010256;-0.40669458931194885;-0.3691933520577002;1.092610668667235;0.9999270838523415;10.001076213031165;0.4167318498927206;-0.4352280067861945;-0.4352280175003988;0.3814034143691055;0.3659251897620161;0.5285776249700603;1.0000419787100618
46.300217;1.1015811569673148;0.41668032073945865;0.37827218435835064;-0.4066970350772459;-0.3691955727190404;1.0926097527750405;0.999928103871214;10.001075793957977;0.41673233138925775;-0.43522800683048;-0.43522801765435587;0.38140518869677026;0.3659259336460264;0.5285795253076357;1.0000397832345616
46.310217;1.1015835381430905;0.4166802587574547;0.37827215476397424;-0.40669825805807663;-0.3691966833476455;1.092607828376244;0.9999290619933949;10.001074709003863;0.4167327855063086;-0.435228006875402;-0.4352280177876636;0.3814059829698533;0.3659276764105707;0.5285813850895746;1.0000375805831057
46.320217;1.1015858814121646;0.41668019378191584;0.37827212174022834;-0.40669948106428855;-0.3691977939954293;1.0926069035531223;0.9999299652682136;10.001072908128421;0.4167332134928377;-0.4352280069204964;-0.4352280178998751;0.3814067945897407;0.3659284196585412;0.5285825392407607;1.0000353714421237
46.330217;1.1015881896561004;0.4166801267586564;0.3782720878250688;-0.4067007040965242;-0.36919890466011446;1.0926059860076809;0.9999308202808461;10.001070335846533;0.4167336167790661;-0.43522800696553116;-0.43522801799047284;0.38140762084991436;0.3659301649204005;0.5285843703280226;1.0000331569349934
46.340217;1.101589466340735;0.4166797503040996;0.3782721186194061;-0.40670276461702837;-0.369201110417961;1.0926050820603368;0.9999316321858741;10.001066944571956;0.4167339968003251;-0.43522800701063263;-0.43522801805901873;0.38140845897059;0.3659309134769306;0.5285854912520096;1.0000309391816866
46.350217;1.1015917101032708;0.4166796821864097;0.37827209008325874;-0.40670398769968635;-0.369202221110461;1.0926041974475222;0.9999324050631803;10.001062704694125;0.41673435494195926;-0.43522800705634124;-0.43522801810517603;0.3814093061577711;0.36593166636364693;0.5285865914475147;1.0000287220966395
46.360217;1.1015939199315539;0.41667961466005665;0.37827206690358456;-0.4067052108069074;-0.3692033318140985;1.0926023383305339;0.9999331425898553;10.00105760053296;0.41673469236362837;-0.4352280071035886;-0.4352280181287995;0.3814101596189992;0.36593342457664235;0.5285883602482536;1.000026511535568
46.370217;1.1015960926066883;0.41667954822255837;0.3782720503860899;-0.4067064339375358;-0.36920444252679224;1.0926015113912662;0.9999338478044307;10.001051628048069;0.4167350098389267;-0.43522800715365184;-0.43522801813003487;0.3814110165081648;0.36593418928490734;0.5285894107088832;1.0000243140935612
46.380217;1.1015982253812948;0.4166795363557213;0.3782720899932228;-0.40670887989795934;-0.36920666330042784;1.092600724044106;0.9999345222460073;10.00104479700477;0.41673530787611;-0.4352280072081058;-0.43522801810932943;0.38141187379838765;0.3659349619821407;0.5285904341678721;1.0000221357401629
46.390217;1.1016003165000652;0.4166794717837051;0.3782720894190625;-0.40671010307101363;-0.3692077740252882;1.0925999845476972;0.9999351658050833;10.001037125857742;0.41673558680523953;-0.43522800726856575;-0.4352280180674056;0.38141272813622445;0.36593674437486357;0.5285921230514251;1.0000199815801951
46.400217;1.1016013657488792;0.4166790454546941;0.3782721119928259;-0.40671094090836507;-0.3692088697781665;1.0925993013404138;0.9999357773239185;10.001028632300743;0.41673584668563163;-0.4352280073362738;-0.4352280180051572;0.38141357600497144;0.3659375378501823;0.5285930933258435;1.0000178564861926
46.410217;1.1016033705467287;0.4166789809212076;0.3782721284999806;-0.40671216411614064;-0.369209980508863;1.0925976823394918;0.9999363550324166;10.001019328842224;0.4167360873149951;-0.4352280074119255;-0.43522801792355253;0.3814144141363336;0.3659383430439647;0.5285940379131784;1.0000157652521489
46.420217;1.1016053319351153;0.4166789165826973;0.37827215333948894;-0.40671338733924994;-0.36921109123996043;1.0925971345937213;0.9999368966820567;10.001009225122917;0.41673630845490983;-0.4352280074958468;-0.4352280178237222;0.3814152397180917;0.36594015998597906;0.5285956492545364;1.000013711632445
46.430217;1.101607251014434;0.41667890568775745;0.37827223445303854;-0.4067158333824383;-0.36921331202372654;1.0925966643225045;0.9999373994884788;10.000998330993092;0.4167365102336804;-0.4352280075882956;-0.4352280177071021;0.3814160504124641;0.3659409884122322;0.5285965424598835;1.0000116977081956
46.440217;1.1016091297701889;0.41667884105919395;0.37827227440363387;-0.40671705663030966;-0.3692144227507643;1.092596277573358;0.9999378599533199;10.000986654517096;0.4167366933111163;-0.4352280076895361;-0.43522801757539775;0.38141784442263976;0.3659418277101041;0.5285981313671256;1.0000097245626334
46.450217;1.101610970283546;0.416678775693848;0.37827232164815905;-0.40671827988728426;-0.36921553347383673;1.0925959808226606;0.9999382738475645;10.000974201087086;0.41673685854093245;-0.43522800779966453;-0.4352280174304173;0.38141862046013997;0.3659436767813829;0.5285996654819528;1.0000077932361215
46.460217;1.1016117749606906;0.41667834754779215;0.37827239138373986;-0.40671911778861825;-0.36921662921601534;1.0925957806394495;0.9999386367013855;10.000960979714211;0.4167370066840097;-0.4352280079185544;-0.4352280172739523;0.38141937745313587;0.36594453436760854;0.5286004824390423;1.0000059053350232
46.470217;1.101613543035331;0.4166782803082944;0.3782724551270696;-0.40672034105486643;-0.369217739927481;1.092594682835318;0.999938944904662;10.000947010573471;0.41673713845957494;-0.4352280080459202;-0.435228017107818;0.381420114174594;0.36594539949557414;0.5286012758255542;1.000004063588233
46.480217;1.1016152771464955;0.4166782125908882;0.3782725280787501;-0.40672156432206;-0.3692188506313389;1.092594691932534;0.9999391965243065;10.000932323417711;0.4167372546354469;-0.4352280081812307;-0.43522801693391416;0.38142082909354186;0.36594627146866404;0.5286020475185114;1.0000022722987705
46.490217;1.1016169799877438;0.4166781980496657;0.37827265912582597;-0.40672401039297074;-0.36922107138050975;1.0925948109700716;0.9999393911664701;10.000916945333959;0.4167373560637117;-0.43522800832352143;-0.4352280167540952;0.38142152056540807;0.36594814976238416;0.5286034922856644;1.0000005372022946
46.500217;1.101618654832551;0.4166781294585628;0.3782727520128708;-0.40672523365382507;-0.36922218206599156;1.0925950413755547;0.9999395300399468;10.000900891513151;0.41673744375403793;-0.4352280084714063;-0.4352280165700694;0.3814221871236512;0.36594903417763747;0.5286042279434469;0.999998864663161
46.510217;1.1016203049417383;0.4166780589118466;0.37827285624849827;-0.4067264569076224;-0.36922329274067256;1.0925953832233788;0.9999396165477783;10.000884167724749;0.41673751895588046;-0.43522800862335564;-0.43522801638353215;0.381422827620566;0.36594992486482625;0.528604948954739;0.9999972607501284
46.520217;1.101621933864021;0.416677984567741;0.37827297286660805;-0.4067276801517615;-0.3692244034034144;1.0925948357757191;0.999939655703913;10.000866781261358;0.41673758304717085;-0.4352280087779393;-0.43522801619621354;0.381423441137351;0.36595082215393787;0.5286056570035705;0.999995730722788
46.530217;1.1016225470771928;0.4166775425079314;0.37827311712626444;-0.4067285180123777;-0.3692254990771545;1.0925953976094067;0.9999396522076055;10.000848751307556;0.4167376372900938;-0.4352280089338465;-0.43522801600965294;0.3814240266626584;0.3659527265612948;0.5286070459365038;0.9999942792653774
46.540217;1.1016241918652063;0.41667783960284394;0.37827359493015095;-0.40672937941907855;-0.3692262666463401;1.0925960667165202;0.9999396092771833;10.000830105372403;0.41673768280039963;-0.4352280090897862;-0.4352280158250083;0.38142458279233354;0.36595363886596904;0.5286077324596987;0.9999929107882226
46.550217;1.1016257877727362;0.41667774145072956;0.3782737512241033;-0.4067306026174975;-0.36922737726491417;1.0925968408634534;0.9999395291784333;10.000810866394064;0.4167377206136594;-0.43522800924448335;-0.43522801564313285;0.38142510779184047;0.3659545599797575;0.5286084102716613;0.9999916287383985
46.560217;1.101627383537922;0.41667763215032155;0.3782739207898168;-0.4067318257969883;-0.3692284878660197;1.0925977175828656;0.9999394139168254;10.00079104802127;0.416737751593463;-0.43522800939687684;-0.43522801546470213;0.3814256000214669;0.36595549074141975;0.5286090807164086;0.9999904346352398
46.570217;1.101628984049069;0.4166775109654352;0.3782741034631133;-0.40673304895605544;-0.3692295984484872;1.0925986937365368;0.9999392648821616;10.000770658571065;0.41673777644984533;-0.43522800954629604;-0.4352280152901364;0.38142605827771386;0.3659574318992362;0.528610437401386;0.9999893281042035
46.580217;1.1016305953225076;0.4166774306119382;0.37827434748006084;-0.4067354948979547;-0.3692318190650031;1.0925987651377345;0.9999390819503039;10.000749704552184;0.41673779610809053;-0.43522800969237113;-0.43522801511957304;0.381426481707548;0.36595838423114485;0.5286110968932237;0.9999883077248023
46.590217;1.10163122511434;0.41667692159392333;0.3782745702057883;-0.40673633263398157;-0.36923291463030994;1.0925999265699204;0.9999388628152653;10.000728189003116;0.4167378120948221;-0.43522800983477655;-0.4352280149531549;0.38142686965635436;0.36595934838851113;0.5286117533010891;0.9999873717843251
46.600217;1.1016328770003645;0.416676759772221;0.37827479016695625;-0.4067375557245321;-0.36923402514946263;1.0926011721118494;0.9999386033138767;10.000706103928671;0.4167378264495233;-0.4352280099730692;-0.43522801479126805;0.3814282217993241;0.3659603246166227;0.5286131304602257;0.9999865180540227
46.610217;1.1016345549106383;0.41667658232872806;0.3782750207637417;-0.40673877879133347;-0.3692351356454516;1.0926024957449925;0.9999382989326199;10.000683427054332;0.41673784120169566;-0.4352280101067024;-0.43522801463431865;0.3814285381319933;0.365961312969629;0.5286137874592989;0.9999857427471734
46.620217;1.1016362598502167;0.4166763887156424;0.37827526055263844;-0.40674000183400777;-0.3692362461177888;1.0926038919683703;0.9999379461307287;10.000660135655064;0.41673785796414253;-0.43522801023510327;-0.43522801448239523;0.38142881860350447;0.3659633136905098;0.5286151398788588;0.9999850402150825
46.630217;1.1016379919828483;0.41667617878707686;0.3782755084295043;-0.40674122485221237;-0.3692373565664537;1.092605355701568;0.9999375425490928;10.000636228362374;0.4167378779914225;-0.4352280103577937;-0.4352280143353317;0.38142906288458556;0.36596432710877536;0.5286158043339941;0.9999844039133461
46.640217;1.1016397519719539;0.41667595262084006;0.37827576388943057;-0.4067424478457491;-0.3692384669917572;1.092605882239832;0.9999370872818177;10.000611732712672;0.41673790239857955;-0.43522801047465254;-0.4352280141930326;0.3814292704263854;0.3659653532137568;0.5286164744312662;0.9999838275642435
46.650217;1.1016415419485908;0.41667571064181014;0.37827602678288713;-0.40674367081463136;-0.3692395773939546;1.092607468450073;0.9999365817364603;10.00058669700866;0.4167379322222191;-0.4352280105861121;-0.435228014055744;0.3814294405875992;0.3659663913983016;0.5286171512174848;0.999983305680643
46.660217;1.1016423659506762;0.4166750918375332;0.3782763115348241;-0.4067445083722338;-0.3692406727966275;1.092609113933946;0.9999360294465056;10.0005611799912;0.41673796856174256;-0.43522801069295;-0.4352280139241901;0.3814295727942393;0.3659674405762971;0.5286178354062117;0.9999828334335737
46.670217;1.1016442243555458;0.4166748206394189;0.3782765886609814;-0.406745731290593;-0.3692417831512718;1.0926108201348377;0.9999354344576434;10.000535239970546;0.41673801281048856;-0.43522801079597995;-0.43522801379947273;0.38142966674121265;0.3659684994723188;0.5286185273350011;0.9999824062671647
46.680217;1.1016461183873107;0.41667453591668335;0.3782768729241662;-0.40674695418364953;-0.3692428934805803;1.0926125882224418;0.9999348001653001;10.000508924987132;0.41673806662923435;-0.43522801089605806;-0.43522801368269864;0.3814297226416628;0.36597056679050854;0.5286199193755288;0.9999820198968046
46.690217;1.1016480465398044;0.41667423856866787;0.37827716513780485;-0.4067481770506585;-0.36924400378343875;1.0926144183892375;0.9999341297535577;10.000482269153895;0.41673813159270834;-0.43522801099418335;-0.435228013574551;0.38142974141497865;0.36597164112005587;0.5286206267627421;0.9999816708436161
46.700217;1.1016500060481957;0.41667393006527725;0.37827746650918803;-0.4067493998907453;-0.3692451140586697;1.0926153105438112;0.9999334275555747;10.00045528730493;0.4167382088083927;-0.4352280110915466;-0.43522801347512236;0.3814297244848891;0.3659727208333046;0.5286213419731447;0.9999813566553716
46.710217;1.1016519931335003;0.41667361245473805;0.3782777781889948;-0.4067506227029808;-0.3692462243047552;1.092617264445557;0.9999326999419047;10.000427969254535;0.4167382990530571;-0.4352280111896227;-0.43522801338410666;0.3814296732031975;0.3659738043233424;0.5286220649146995;0.9999810754477634
46.720217;1.1016540034372684;0.4166732880691648;0.3782781011195502;-0.4067518454865325;-0.3692473345198123;1.0926192790358824;0.9999319548592895;10.000400289068335;0.4167384032718026;-0.4352280112901033;-0.4352280133011043;0.38142958842290386;0.36597489033781566;0.5286227949307041;0.999980825256496
46.730217;1.1016560322697113;0.41667295896588347;0.3782784361716319;-0.4067530682408643;-0.36924844470190243;1.0926213515657501;0.9999312004525678;10.000372223774372;0.41673852268897105;-0.4352280113946321;-0.43522801322577204;0.38142947045053127;0.36597597804036835;0.5286235309541495;0.9999806034554242
46.740217;1.1016570753469006;0.4166722647472536;0.37827879874913384;-0.40675390557006136;-0.36924953987322173;1.0926234769782472;0.9999304439681757;10.00034376397498;0.4167386585237794;-0.43522801150469326;-0.4352280131579152;0.3814293191533182;0.3659770668785841;0.5286242720109069;0.9999804065492434
46.750217;1.101659125031368;0.41667193008087305;0.37827915988992866;-0.40675512826369;-0.36925064998522017;1.0926256480389087;0.9999296914266843;10.000314911934101;0.4167388116512669;-0.4352280116216155;-0.43522801309753567;0.3814291340669242;0.36597815661724575;0.5286250175199532;0.9999802305479125
46.760217;1.1016611769029574;0.41667159448613567;0.37827953365930084;-0.40675635092699597;-0.36925176006119065;1.0926268556106233;0.9999289477437373;10.000285674628293;0.41673898240565516;-0.4352280117463646;-0.4352280130446069;0.3814289144561924;0.36597924757337424;0.5286257671701412;0.9999800713721899
46.770217;1.101663226811579;0.4166712599525663;0.3782799189426529;-0.4067575735601292;-0.36925287010073204;1.0926290885968515;0.9999282172370214;10.000256062002142;0.41673917080492356;-0.4352280118793024;-0.4352280129987229;0.381429659375579;0.36598134047598696;0.5286279346916865;0.9999799249314658
46.780217;1.1016652714033408;0.4166709289627585;0.3782803145503395;-0.40675879616345273;-0.3692539801032598;1.092631334468879;0.9999275043475209;10.000226089419645;0.41673937709020153;-0.4352280120202551;-0.4352280129589137;0.3814293679272036;0.36598243585563095;0.5286286922030706;0.9999797876370728
46.790217;1.1016673069419236;0.4166706040420077;0.3782807194092415;-0.406760018736985;-0.3692550900679921;1.092633580723491;0.9999268137030634;10.00019577897892;0.41673960197770316;-0.43522801216867274;-0.43522801292369384;0.3814290396040551;0.3659835336588665;0.5286294533579795;0.9999796573247995
46.800217;1.101669328603777;0.41667028760784114;0.3782811325109951;-0.40676124128026836;-0.3692561999940883;1.092635816450168;0.9999261494415106;10.000165158275173;0.4167398463659225;-0.43522801232356384;-0.43522801289126095;0.3814286742805373;0.3659846332339422;0.5286302171736118;0.9999795330327076
46.810217;1.1016703313591074;0.4166696203837966;0.3782815675691775;-0.4067620783893263;-0.3692572949045843;1.0926380331951238;0.9999255147175963;10.000134258088933;0.4167401110536681;-0.4352280124834828;-0.4352280128596263;0.38142827189364803;0.3659857333060945;0.5286309822151896;0.9999794137167924
46.820217;1.1016723066284724;0.4166693287220529;0.3782819947320412;-0.40676330086914575;-0.3692584047516429;1.0926392247300791;0.9999249120220405;10.00010311577382;0.4167403968295652;-0.43522801264680866;-0.43522801282665474;0.38142783230647836;0.3659868320240062;0.5286317476971399;0.9999792975414225
46.830217;1.1016742488938935;0.41666905354893086;0.37828242851209365;-0.4067645233170603;-0.3692595145592659;1.09264138595658;0.9999243443263549;10.000071782897043;0.41674070455669016;-0.43522801281197404;-0.4352280127901455;0.381427355466591;0.3659879272694973;0.5286325141046078;0.999979182061056
46.840217;1.1016761526794063;0.41666879748318564;0.3782828693688173;-0.40676574573276947;-0.369260624328453;1.0926435118659155;0.9999238159605898;10.000040330011002;0.4167410350488778;-0.4352280129774654;-0.43522801274796075;0.3814268415690274;0.3659890170077623;0.5286332827435134;0.9999790646176859
46.850217;1.1016780133689081;0.41666856299729244;0.3782833178620097;-0.4067669681162284;-0.36926173406094287;1.0926455974798928;0.9999233320946496;10.000008846094397;0.4167413890240747;-0.43522801314180715;-0.4352280126981831;0.3814262912144271;0.3659900994933566;0.528634055117662;0.9999789423550809
46.860217;1.1016798264448198;0.41666835222731624;0.3782837738909862;-0.40676819046772567;-0.36926284375922314;1.0926476383507908;0.9999228975068616;9.999977429535589;0.4167417673031838;-0.43522801330361865;-0.4352280126391349;0.38142570574041257;0.3659911734221395;0.5286348326252887;0.9999788118056051
46.870217;1.1016815874245105;0.4166681668397397;0.37828423661051314;-0.40676941278792955;-0.369263953426359;1.092649630408749;0.9999225160912358;9.99994617430984;0.4167421709269441;-0.4352280134616281;-0.43522801256921545;0.38142508744157294;0.36599223808519343;0.5286356161635645;0.9999786687679704
46.880217;1.101683292299363;0.41666800809614774;0.3782847050791047;-0.4067706350780233;-0.3692650630656671;1.092651569437401;0.999922191171899;9.999915163259715;0.4167426009126771;-0.4352280136144149;-0.43522801248687476;0.3814244392931298;0.3659932934268985;0.5286364058587565;0.9999785090476248
46.890217;1.1016839378569003;0.41666751508569033;0.37828519328703547;-0.406771471927493;-0.36926615770437377;1.0926524511193452;0.9999219257373749;9.999884471437698;0.41674305795633937;-0.4352280137600748;-0.4352280123907993;0.38142376440181447;0.3659943399464974;0.5286372013160546;0.999978329760138
46.900217;1.1016855162816837;0.4166674121036707;0.37828567152496567;-0.4067726941616178;-0.3692672672988704;1.0926542710698983;0.9999217223381068;9.999854169941303;0.4167435424166176;-0.4352280138963685;-0.4352280122801051;0.3814230656768429;0.36599537856212533;0.5286380019511902;0.9999781300483076
46.910217;1.1016870202747768;0.41666733814665774;0.3782861538199239;-0.4067739163711534;-0.3692683768766357;1.092656024543915;0.9999215828850447;9.999824326933275;0.4167440543625562;-0.43522801402114564;-0.43522801215434753;0.381422345882315;0.3659964105474502;0.5286388070259188;0.9999779104032096
46.920217;1.1016884402822407;0.4166672942990983;0.37828663927126405;-0.40677513855790953;-0.3692694864411823;1.0926577067986927;0.9999215087871177;9.999795011422806;0.4167445934500572;-0.4352280141325374;-0.4352280120132201;0.381421607923056;0.3659974374136646;0.5286396156505373;0.9999776711860542
46.930217;1.101689766669296;0.4166672284085084;0.37828707813474394;-0.40677513792500325;-0.3692694859419615;1.0926593138739167;0.9999215014336278;9.999766298322971;0.41674515897399816;-0.4352280142289428;-0.43522801185621995;0.3814208550666061;0.3659984606622337;0.528640427071278;0.9999774117382314
46.940217;1.1016909907752872;0.4166672485024532;0.37828756571643135;-0.4067763600723898;-0.369270595490159;1.092660842635515;0.999921562263162;9.999738268285915;0.4167457502197833;-0.43522801430884306;-0.43522801168267544;0.38142009083507866;0.365999481627031;0.5286412409969588;0.999977131005544
46.950217;1.101692106025643;0.4166673024525741;0.3782880517012314;-0.4067775822031118;-0.36927170503504986;1.0926622901837117;0.9999216925192035;9.999710998157191;0.41674636653218394;-0.43522801437059344;-0.43522801149201046;0.38142031866292375;0.3660005015063999;0.528642779133769;0.9999768289571809
46.960217;1.101693107840206;0.41666616853523003;0.378287423983911;-0.40677885769847083;-0.3692728630377739;1.0926626536091544;0.9999218931621657;9.999684548971308;0.4167470068035667;-0.4352280144125232;-0.43522801128391553;0.38141954165187675;0.3660015214691126;0.5286435990087572;0.9999765073616191
46.970217;1.101692993300665;0.41666593117389744;0.37828791525823;-0.406779694379075;-0.3692739576082412;1.0926639302812875;0.9999221643814399;9.999658967428841;0.41674766885079095;-0.4352280144332621;-0.43522801105838355;0.3814187625387558;0.36600254276807437;0.5286444230867717;0.9999761697346746
