time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.960217;1.1014894405833293;0.4166693621476468;0.3782888138313481;-0.4067787813197547;-0.3692728082163545;1.092644367135182;1.0000402461430056;10.000012608357284;0.4167769628162189;-0.4352280177556819;-0.4352279799980714;0.3813900603329722;0.3659822722035164;0.5286054230079792;0.9997681667836441
46.970217;1.10148748956018;0.41666829220500845;0.37828862263983415;-0.40677961931260986;-0.3692739039093079;1.0926457884925018;1.0000386547858633;9.999988172424736;0.4167767562710864;-0.43522801795216853;-0.43522798057485734;0.381390256684242;0.36598219106099034;0.5286060260380184;0.999767822072532
46.980217;1.1014865632105049;0.4166675976181188;0.37828842752503167;-0.40678084272883946;-0.36927501457736567;1.092647218637157;1.000037142299029;9.99996338926089;0.4167765524421671;-0.4352280181344141;-0.43522798116797395;0.3813904617268615;0.36598210339527737;0.528606626724104;0.9997676411666837
46.990217;1.1014856615383204;0.4166656954537259;0.37828713359636373;-0.40678211952841636;-0.3692761737013724;1.0926486568522797;1.0000357094510532;9.999938296695115;0.416776349211382;-0.4352280183019131;-0.43522798177549576;0.3813906749162028;0.3659820107045032;0.5286072263759088;0.9997676241629051
47.000217;1.101484783318763;0.41666503346263173;0.37828696121352856;-0.4067833429502136;-0.36927728436336793;1.0926501021384585;1.0000343571650248;9.999912923187724;0.4167761447896009;-0.43522801845429326;-0.43522798239510957;0.3813908956715498;0.3659819149009932;0.5286078260713367;0.9997677713415375
47.010217;1.101483926460549;0.4166643379698311;0.3782867518120168;-0.4067833435754681;-0.3692772849662862;1.0926515532071828;1.0000330856886472;9.99988729271336;0.4167759379197101;-0.4352280185913146;-0.4352279830244567;0.38139112370745837;0.36598181792745266;0.5286084266411653;0.9997680831593522
47.020217;1.1014830883936793;0.4166637180125883;0.3782866019586956;-0.40678456699896043;-0.36927839561658077;1.0926530081774757;1.000031894073586;9.999861435127125;0.416775727731764;-0.43522801871285544;-0.43522798366125615;0.3813913591752837;0.3659817216141318;0.5286090284596865;0.9997685603531881
47.030217;1.101482266955399;0.4166631216182827;0.37828646253301657;-0.4067857904223227;-0.3692795062589053;1.092653464223159;1.0000307803275965;9.999835390242367;0.41677551343633773;-0.43522801881869316;-0.43522798430328885;0.38139160233699965;0.3659816276079837;0.5286096311638198;0.9997692037889616
47.040217;1.101481460576432;0.41666254922991913;0.3782863325827314;-0.4067870138449193;-0.36928061689172353;1.0926549177016542;1.000029742180617;9.999809206215572;0.41677529424278664;-0.43522801890836693;-0.43522798494844966;0.38139185327943803;0.3659815371366175;0.528610233850981;0.9997700138785397
47.050217;1.1014806680716582;0.4166620007652891;0.37828621095941595;-0.4067882372657094;-0.36928172751330113;1.0926563645929106;1.000028777438318;9.999782935968588;0.4167750695929956;-0.43522801898156926;-0.43522798559483517;0.3813921120430289;0.36598145081202904;0.5286108357731634;0.999770989853269
47.060217;1.1014788891169938;0.4166611142529652;0.3782861111164625;-0.406789075254204;-0.36928282314514;1.0926578006541598;1.0000278832907357;9.999756632259215;0.41677483949119226;-0.435228019038716;-0.4352279862407858;0.381392378812049;0.3659813688996707;0.5286114367859763;0.9997721295861558
47.070217;1.1014781197469834;0.4166606133360332;0.3782860026251335;-0.4067902986650962;-0.36928393373738755;1.0926592218371456;1.0000270554645865;9.999730345737705;0.4167746045798629;-0.4352280190810391;-0.43522798688489095;0.38139265373285725;0.365980291780966;0.5286113446831853;0.9997734299404157
47.080217;1.1014773583021042;0.41666008323273124;0.37828585025026573;-0.40679029927197957;-0.3692839342573088;1.0926606258066793;1.0000262881203525;9.999704123246925;0.41677436590374645;-0.43522801911025827;-0.4352279875260225;0.3813929365261381;0.3659802199583013;0.5286119443838713;0.9997748868116979
47.090217;1.101476602685875;0.41665963154042573;0.3782857494057902;-0.40679152266658086;-0.3692850448105783;1.0926620128052331;1.000025574691593;9.999678001283216;0.41677412461691493;-0.4352280191281616;-0.43522798816333313;0.3813932264057878;0.36598015374052106;0.5286125432851395;0.9997764952683006
47.100217;1.10147585139067;0.4166592059268554;0.3782856502763434;-0.4067927460510126;-0.36928615534151843;1.0926633840650861;1.0000249091252447;9.999652003163813;0.4167738817761014;-0.435228019136177;-0.43522798879604635;0.38139352242850577;0.36598009313137947;0.5286131406472367;0.9997782503336535
47.110217;1.1014751025547387;0.41665880732291033;0.3782855515360504;-0.4067939694242389;-0.36928726584884286;1.0926637397734544;1.000024286228383;9.999626143619054;0.4167736383425207;-0.43522801913504283;-0.4352279894231313;0.38139382374844255;0.3659800379732079;0.528613735287056;0.9997801473258736
47.120217;1.101474353746746;0.41665843643049205;0.3782854517189857;-0.40679519278535686;-0.3692883763317364;1.0926650791853405;1.0000237010883228;9.99960042946755;0.4167733953547078;-0.4352280191248121;-0.43522799004323576;0.3813941295727619;0.36597998821156774;0.5286143260843595;0.9997821815314947
47.130217;1.1014736025977132;0.4166580402891333;0.3782853009177393;-0.4067951933371076;-0.36928837673583936;1.0926664021322487;1.0000231488878204;9.999574855527676;0.4167731539454533;-0.43522801910519887;-0.435227990654995;0.38139443924451205;0.3659799440806005;0.5286149120762407;0.9997843480469807
47.140217;1.101472847139835;0.4166577255247659;0.37828519476527217;-0.4067964166726205;-0.3692894871688606;1.0926677097453696;1.000022625458867;9.999549410516144;0.4167729151377037;-0.43522801907588227;-0.435227991257371;0.38139475235778575;0.36597990599897773;0.5286154923297505;0.9997866416082751
47.150217;1.1014710868448947;0.41665707610493496;0.37828509828099094;-0.4067972545583805;-0.3692905826007267;1.0926690039571336;1.0000221279694301;9.999524093269134;0.416772679586495;-0.4352280190365483;-0.4352279918496917;0.38139606865527603;0.3659798744041424;0.528616787876606;0.9997890565061783
47.160217;1.1014703189980957;0.41665681456986564;0.37828498126957993;-0.40679847786601675;-0.36929169298473113;1.0926702869961686;1.000021655207409;9.999498920037706;0.41677244753542525;-0.43522801898688596;-0.43522799243147686;0.38139638798100395;0.36597884978944895;0.5286166638073451;0.9997915870343138
47.170217;1.1014695441044455;0.41665657851249094;0.3782848575681703;-0.4067997011592471;-0.3692928033451178;1.0926715613133646;1.0000212072926595;9.999473917538179;0.41677221916058566;-0.4352280189266224;-0.4352279930023369;0.3813967102028795;0.36597883274891996;0.5286172277111292;0.9997942279515025
47.180217;1.1014687614553362;0.41665631443423884;0.3782846778092764;-0.4067997016424491;-0.36929280362860795;1.0926728294486119;1.0000207852173115;9.99944911551938;0.4167719947175547;-0.4352280188555282;-0.4352279935620115;0.3813970348850664;0.3659788239013176;0.5286177883845493;0.999796974754985
47.190217;1.101467969937882;0.4166561288481463;0.3782845376699584;-0.40680092490767655;-0.3692939139439964;1.09267309351933;1.0000203902232598;9.999424542254792;0.416771774160361;-0.4352280187734708;-0.43522799411037566;0.3813973609608085;0.36597882379984825;0.5286183462888757;0.9997998239252176
47.200217;1.10146716812062;0.41665596758368717;0.37828438732721753;-0.4068021481610064;-0.3692950242388066;1.0926743539558272;1.000020023030286;9.99940022044369;0.4167715569070777;-0.43522801868042954;-0.43522799464730894;0.3813976866437423;0.36597883289004074;0.528618901110669;0.9998027725389594
47.210217;1.1014663540502327;0.41665582934004614;0.3782842255820223;-0.40680337140425715;-0.36929613451450166;1.0926756085224436;1.0000196840067241;9.999376170010615;0.41677134198709936;-0.4352280185762885;-0.43522799517258;0.38139800966670767;0.36597885163800187;0.5286194524854964;0.99980581741281
47.220217;1.1014655248165397;0.4166556591762323;0.3782840029092214;-0.40680337184350274;-0.3692961347183386;1.0926768532374254;1.0000193739160674;9.999352415699192;0.4167711282552855;-0.43522801846057513;-0.43522799568596204;0.3813983277231133;0.36597888076442536;0.5286200008021315;0.9998089550536142
47.230217;1.101464676366261;0.4166555623597867;0.3782838151427477;-0.40680459507117406;-0.3692972449591549;1.0926780842299628;1.0000190935389675;9.999328989816695;0.41677091458483473;-0.43522801833244;-0.4352279961874842;0.3813986386889984;0.3659779213282596;0.5286198548367718;0.9998121823253106
47.240217;1.1014638039045395;0.4166554843806307;0.37828361286051526;-0.4068058182928971;-0.36929835518410625;1.0926792987167446;1.0000188429287542;9.999305929274568;0.41677069980107007;-0.4352280181908508;-0.43522799667749684;0.381398940560981;0.36597797469689564;0.5286204007940002;0.9998154969302394
47.250217;1.1014619035617073;0.4166550627337899;0.37828341012823297;-0.4068066560644261;-0.36929945041802587;1.0926804950557822;1.0000186218097726;9.999283269172105;0.41677048239495407;-0.43522801803473765;-0.4352279971564671;0.38139923144609916;0.3659780424537788;0.5286209472462193;0.9998188975239336
47.260217;1.101460969384101;0.416654967233615;0.3782831292836386;-0.40680665648284103;-0.3692994505612559;1.0926816723320567;1.0000184302368627;9.999261036715158;0.4167702605507989;-0.43522801786305904;-0.4352279976247888;0.38139950952683493;0.3659781261552197;0.528621494869314;0.9998223833984966
47.270217;1.101459999467262;0.41665494255380997;0.3782828825070113;-0.40680787969415316;-0.3693005607463634;1.0926818294506677;1.0000182684587982;9.999239254746149;0.4167700324167745;-0.43522801767500163;-0.4352279980826889;0.3813997727973096;0.36597822720296536;0.5286220444886872;0.9998259542279125
47.280217;1.101458992139819;0.41665493523673897;0.3782826223467272;-0.4068091029052214;-0.36930167092004496;1.092682964196455;1.0000181364480247;9.9992179551847;0.41676979631125155;-0.4352280174701712;-0.43522799852998917;0.3814000188974254;0.3659773471189591;0.5286219047822515;0.9998296101931237
47.290217;1.1014579472833914;0.41665494551893334;0.37828234979888176;-0.4068103261168894;-0.36930278108253484;1.0926840727907876;1.0000180334706315;9.999197185181854;0.4167695510887041;-0.4352280172484386;-0.4352279989658702;0.38140024528146504;0.3659774879434973;0.5286224615970846;0.999833351995434
47.300217;1.1014568664379836;0.4166549205336114;0.3782820169997014;-0.40681032653515675;-0.3693027811803078;1.092685150136722;1.0000179578196056;9.999177000035969;0.41676929653664185;-0.43522801700969244;-0.43522799938891593;0.3814004493651586;0.36597765234738;0.5286230231734691;0.9998371806047303
47.310217;1.1014557517376817;0.4166549676545063;0.37828172084873113;-0.4068115497490862;-0.3693038913220163;1.092686190902543;1.0000179072002757;9.99915745836496;0.4167690332042552;-0.4352280167539634;-0.4352279997972867;0.38140062847295436;0.36597784343719447;0.5286235899594857;0.9998410969629077
47.320217;1.1014546051087393;0.4166550341576307;0.3782814124533039;-0.4068127729641628;-0.3693050014549183;1.0926871908968399;1.0000178797911186;9.999138622327505;0.41676876171756055;-0.4352280164816898;-0.43522800018893343;0.3814007799700316;0.36597806447586106;0.528624162258021;0.9998451020078204
47.330217;1.10145342873418;0.4166550674685684;0.3782810426504444;-0.40681277338569843;-0.3693050015263625;1.0926881480384145;1.000017875243513;9.999120550921154;0.41676848230534125;-0.4352280161936667;-0.4352280005619145;0.381400901660058;0.3659773186015485;0.5286240477158887;0.9998491968235415
47.340217;1.1014522253850134;0.41665517522122103;0.3782807072955566;-0.40681399660225853;-0.36930611164539184;1.092689062355565;1.000017894913912;9.999103288636716;0.41676819484101685;-0.4352280158907675;-0.4352280009146371;0.381400992007947;0.3659776085985899;0.5286246311976398;0.9998533823893134
47.350217;1.1014509976635127;0.41665530474088985;0.3782803566677424;-0.406815219818903;-0.36930722175929903;1.0926899346108983;1.0000179418006974;9.999086861805646;0.4167678990507289;-0.4352280155737032;-0.43522800124593775;0.38140105003510966;0.3659779369360403;0.5286252205973127;0.9998576591735744
47.360217;1.1014487483008781;0.41665504148765975;0.3782799556626463;-0.40681483478710123;-0.3693072068390497;1.092689764713777;1.0000180207105802;9.999071281460775;0.4167675946529141;-0.4352280152429316;-0.4352280015552556;0.38140107509947013;0.3659783060031841;0.5286258166669261;0.9998620269209356
47.370217;1.1014474768709215;0.41665521682275003;0.37827957060213113;-0.4068160580004455;-0.36930831694716;1.0926905513439547;1.0000181376214672;9.999056548052227;0.4167672815415836;-0.4352280148987742;-0.4352280018429359;0.3814010667770621;0.36597771824097325;0.528625727938952;0.9998664844543775
47.380217;1.1014461865579346;0.41665541702718456;0.3782791661576286;-0.40681728121151833;-0.3693094270555869;1.0926912925796695;1.0000182980600505;9.999042659194739;0.4167669599400886;-0.43522801454166643;-0.43522800211032464;0.38140202493739833;0.3659781760271964;0.5286270614756348;0.9998710293809853
47.390217;1.1014448809142312;0.4166555905348641;0.37827869227788824;-0.4068172816263383;-0.3693094271130887;1.0926919865596605;1.0000185059419056;9.999029611404307;0.4167666303141192;-0.43522801417223766;-0.43522800235952563;0.3814019498079957;0.3659786812793305;0.5286276819972006;0.9998756577181698
47.400217;1.1014435644250404;0.41665584599420363;0.37827824426114565;-0.406818504830881;-0.3693105372300804;1.0926926316597079;1.0000187637157578;9.999017391067927;0.41676629320584213;-0.4352280137910427;-0.4352280025930854;0.3814018418575915;0.36597923511629377;0.5286283106421541;0.999880363198238
47.410217;1.1014422416539613;0.41665613163132703;0.3782777722788504;-0.4068197280310078;-0.36931164735488914;1.0926932267421576;1.0000190733992744;9.999005966835165;0.41676594922258875;-0.4352280133983529;-0.43522800281377366;0.3814017016747503;0.365978838098731;0.5286282545867012;0.9998851366233826
47.420217;1.1014409168137689;0.41665639529224713;0.378277227087207;-0.4068197284325268;-0.36931164743527184;1.0926937717159673;1.0000194369376907;9.998995291925409;0.4167655991755627;-0.4352280129943991;-0.43522800302438724;0.3814015299824161;0.3659794909123475;0.528628898298338;0.9998899660679539
47.430217;1.1014395933615917;0.416656744717786;0.3782767055786519;-0.40682095162134446;-0.3693127575801041;1.0926942674310933;1.000019855208593;9.998985312637728;0.41676524422209504;-0.4352280125796287;-0.4352280032275636;0.3814013276045159;0.365980194779633;0.5286295486072796;0.9998948374149214
47.440217;1.1014382734805976;0.41665712717611997;0.37827616003699666;-0.40682217480367466;-0.36931386773619035;1.0926947145715622;1.000020327163265;9.998975974534646;0.41676488569882364;-0.4352280121545437;-0.4352280034256053;0.38140109524951005;0.36598095121078356;0.5286302041690867;0.9998997346813906
47.450217;1.1014369584018149;0.4166574893281911;0.378275543220698;-0.40682217518607633;-0.3693138678502788;1.0926941123994927;1.0000208501353;9.99896722375105;0.4167645248112754;-0.4352280117194933;-0.4352280036202799;0.38140083341164177;0.36598076153228937;0.5286301705141087;0.9999046409725042
47.460217;1.1014356487494867;0.41665793721131855;0.3782749532759653;-0.4068233983552087;-0.3693149780308775;1.0926944585697624;1.0000214207134432;9.998959009308491;0.4167641626637229;-0.4352280112747446;-0.43522800381268606;0.38140054264034207;0.3659816268008435;0.5286308300653666;0.9999095400954279
47.470217;1.10143338870274;0.4166584397656357;0.3782746924565836;-0.4068238742476331;-0.36931573017629094;1.092694750039397;1.0000220353798408;9.998951287797397;0.41676380035824095;-0.43522801082069373;-0.4352280040032532;0.3814002240233558;0.3659825480250698;0.5286314880162359;0.9999144178676487
47.480217;1.1014320878425201;0.4166588948323768;0.3782740145361191;-0.4068238746098162;-0.369315730330323;1.092694983364389;1.000022691075126;9.998944025885269;0.4167634387857779;-0.43522801035814174;-0.4352280041918911;0.38139987945764453;0.36598252620009186;0.5286314495071515;0.9999192627884587
47.490217;1.1014307892893813;0.4166594316855696;0.3782733677462955;-0.4068250977570914;-0.36931684055268;1.0926951539479879;1.0000233858032908;9.998937201657272;0.4167630782700953;-0.4352280098883951;-0.4352280043783013;0.38139951124576965;0.36598356211801564;0.5286320966428041;0.9999240658037755
47.500217;1.1014294918974394;0.41665999623768496;0.37827270559790804;-0.4068263208970332;-0.36931795078963453;1.09269525564436;1.0000241183653233;9.99893080461634;0.4167627183316647;-0.43522800941295514;-0.4352280045622876;0.3813991214138054;0.36598465638944033;0.5286327342642758;0.9999288194174071
47.510217;1.1014281952852905;0.41666053457599905;0.3782719818257626;-0.40682632123720297;-0.36931795098728787;1.0926952812522557;1.0000248873174076;9.998924830872182;0.416762357776312;-0.43522800893320723;-0.435228004743884;0.3813987115535169;0.36598480967809904;0.5286326677687612;0.9999335171186785
47.520217;1.1014269006161905;0.4166611527460877;0.3782712958317994;-0.40682754436174573;-0.36931906125335495;1.09269522361963;1.0000256904004807;9.998919277645404;0.4167619949455744;-0.4352280084503468;-0.4352280049232912;0.3813982831016685;0.36598602280477804;0.5286332805272067;0.9999381530707065
47.530217;1.1014256106480398;0.41666174289410046;0.3782705531964875;-0.4068275446857857;-0.3693190614800938;1.092695076858332;1.000026524708579;9.998914143651035;0.41676162777164055;-0.4352280079652897;-0.4352280051007536;0.3813978377705934;0.3659872966763823;0.5286338791481853;0.999942721815121
47.540217;1.101424328988134;0.41666241024431366;0.3782698530822142;-0.4068287677932575;-0.36932017177494797;1.0926948366712166;1.0000273870431924;9.998909436644102;0.41676125373113126;-0.4352280074786974;-0.4352280052765374;0.3813973780135232;0.36598763203559553;0.5286337706025662;0.9999472184746314
47.550217;1.101423059993229;0.4166630994924213;0.3782691491321013;-0.40682999089146943;-0.369321282083387;1.0926934998493627;1.0000282742911324;9.99890517667671;0.41676086994292993;-0.4352280069912165;-0.4352280054509999;0.3813969070714463;0.3659890290991554;0.5286343393509259;0.9999516391611357
47.560217;1.1014218090589047;0.41666375533423583;0.3782683950324375;-0.4068299911877929;-0.36932128235073325;1.092693064014762;1.000029183816652;9.998901384276222;0.41676047338267147;-0.4352280065035111;-0.4352280056246305;0.3813964283752041;0.3659904872554932;0.5286348925375026;0.9999559807172049
47.570217;1.1014205822653351;0.4166644830761897;0.3782676898776367;-0.4068312142664548;-0.3693223926840851;1.0926925277947557;1.0000301134586662;9.998898068181738;0.41676006120643255;-0.43522800601590034;-0.4352280057981002;0.3813959448060653;0.3659910048470352;0.528634737345027;0.9999602397795004
47.580217;1.1014193861189496;0.41666517508165146;0.3782669388209829;-0.40683121454329735;-0.3693223929753565;1.0926918907333552;1.0000310611709229;9.99889522744801;0.41675963118078574;-0.4352280055281268;-0.43522800597232936;0.38139545858080565;0.36599257926570067;0.5286352587622956;0.9999644121299224
47.590217;1.10141722862419;0.4166655757508178;0.3782662551391908;-0.4068320521335535;-0.36932348835514095;1.0926911529454995;1.0000320249525034;9.998892860462865;0.4167591820481837;-0.43522800503963666;-0.43522800614842133;0.3813949718411045;0.36599420738260907;0.5286357653878055;0.9999684929106006
47.600217;1.1014161149458837;0.41666635471325664;0.37826556229534725;-0.40683327518475376;-0.3693245987230002;1.0926903156679408;1.0000330032917208;9.998890972114133;0.4167587137303116;-0.4352280045498325;-0.43522800632749364;0.38139448716498586;0.36599488583596523;0.5286355668282;0.9999724773495916
47.610217;1.101415052046599;0.4166670959379259;0.3782648268014294;-0.4068332754374945;-0.369324599047714;1.0926893824789174;1.000033995580677;9.998889574326093;0.4167582272991833;-0.4352280040579138;-0.43522800651062127;0.3813940074509118;0.36599661116215504;0.5286360510411112;0.9999763613570399
47.620217;1.101414044628;0.4166679052048933;0.37826414467330843;-0.40683449847428055;-0.3693257094362893;1.0926883589765268;1.000035001880672;9.998888678491735;0.41675772456515825;-0.4352280035627678;-0.43522800669891515;0.3813935356085622;0.3659983799957991;0.5286365297751688;0.9999801411244913
47.630217;1.1014130971435692;0.4166686746313099;0.3782634167338539;-0.40683449871293637;-0.36932570978010537;1.0926872504309475;1.0000360220400262;9.998888292168846;0.41675720752133255;-0.4352280030631738;-0.43522800689346175;0.38139307452949583;0.3659991890635037;0.5286363158255898;0.9999838121832104
47.640217;1.1014122148328378;0.41666950939067426;0.3782627371097374;-0.40683572173562044;-0.36932682018597335;1.0926860600757455;1.0000370547877167;9.998888424831685;0.41675667814430184;-0.4352280025579888;-0.43522800709503917;0.38139262702368454;0.366001034893656;0.5286368001294557;0.9999873692163402
47.650217;1.1014114034691913;0.41667035391291274;0.3782620552008576;-0.4068369447513666;-0.3693279305992999;1.0926847895125824;1.0000380975738876;9.998889086163642;0.41675613855420823;-0.43522800204605794;-0.43522800730394623;0.3813921955540839;0.36600291369294474;0.5286372967059602;0.9999908062428199
47.660217;1.101410668735051;0.41667115247434194;0.37826132160798914;-0.4068369449698331;-0.36932793096584793;1.0926824393017447;1.0000391468922312;9.998890272754654;0.41675559113482574;-0.43522800152601615;-0.43522800752016677;0.3813917821208092;0.36600382157106215;0.5286371193979397;0.9999941168538495
47.670217;1.1014100162520304;0.41667201001488385;0.37826063323010456;-0.4068381679747497;-0.36932904139335054;1.0926810091607124;1.0000401985778717;9.998891958737815;0.4167550383444738;-0.43522800099636194;-0.4352280077436265;0.38139238840111794;0.36600575488548986;0.5286383800699566;0.999997294974448
47.680217;1.101409451856986;0.41667281881249946;0.3782598935157394;-0.4068381681858356;-0.369329041774153;1.0926794988944863;1.000041248347844;9.998894099437527;0.41675448234223966;-0.4352280004558256;-0.43522800797425293;0.3813920159554181;0.3660067105295758;0.5286382552926958;1.0000003356071765
47.690217;1.1014089819349753;0.41667368523512993;0.3782591998062959;-0.40683939118712403;-0.36933015221564525;1.0926779090434569;1.0000422919218162;9.99889664272676;0.4167539247658535;-0.4352279999035762;-0.43522800821201546;0.38139166637441235;0.36600868601068637;0.5286388547419965;1.0000032347051062
47.700217;1.1014086133394987;0.4166745021433703;0.3782584554613386;-0.4068393913975565;-0.3693301526091754;1.0926762403802164;1.000043324413592;9.99889953646282;0.4167533667913441;-0.43522799933911915;-0.4352280084571214;0.38139134123680535;0.3660106792062942;0.5286394882623401;1.0000059883296475
47.710217;1.1014083522230562;0.4166753758130952;0.3782577574416343;-0.40684061439979086;-0.3693312630609784;1.0926744933776895;1.0000443401651227;9.998902728720136;0.416752809416893;-0.4352279987622048;-0.43522800871008316;0.3813910418490491;0.36601168798448314;0.5286394647567791;1.0000085920896087
47.720217;1.1014082029714851;0.4166761990966061;0.37825700863585116;-0.4068406146116777;-0.3693312634614539;1.0926726684698456;1.0000453332628898;9.998906167248736;0.41675225384033343;-0.43522799817278573;-0.4352280089715759;0.3813907691005471;0.366013710071153;0.5286401696939618;1.0000110415439945
47.730217;1.1014071693918905;0.4166767167446327;0.37825632011962695;-0.40684145213667416;-0.369332358939363;1.0926707669119489;1.0000462983409193;9.998909800540684;0.4167517017518617;-0.43522799757085023;-0.4352280092422645;0.3813905236082618;0.3660147432674181;0.5286402182123902;1.0000133330138772
47.740217;1.1014072515243791;0.4166775455199924;0.37825556506420444;-0.4068414523506074;-0.36933235933891695;1.0926687913711606;1.0000472311431243;9.998913577097632;0.41675115526615353;-0.4352279969561935;-0.43522800952255575;0.38139030594557655;0.36601678573843793;0.5286409949618713;1.0000154638716672
47.750217;1.1014074518571744;0.4166784302949023;0.3782548544367728;-0.40684267535588586;-0.3693334697893426;1.092666745530406;1.0000481283400335;9.998917441819556;0.4167506163597667;-0.43522799632834996;-0.43522800981237936;0.3813901167956932;0.3660188362051703;0.5286418070337312;1.0000174325206106
47.760217;1.101407772403948;0.4166792640940327;0.37825409098772705;-0.40684267557236037;-0.36933347018164586;1.0926646332313577;1.000048987282366;9.998921333934618;0.41675008643677636;-0.43522799568677917;-0.4352280101113461;0.3813899569590248;0.3660198939682578;0.5286419613621298;1.0000192386053877
47.770217;1.1014082160898984;0.4166801532510382;0.37825337144395077;-0.40684389857954006;-0.369334580622561;1.0926624579984852;1.0000498059538991;9.99892519039046;0.41674956653879314;-0.43522799503109283;-0.43522801041922166;0.3813898272675068;0.3660219587113943;0.5286428422878812;1.0000208831453647
47.780217;1.101408785868123;0.4166809904531975;0.37825259887258617;-0.40684389879684363;-0.36933458100371797;1.0926592233130943;1.0000505827952382;9.99892894994825;0.4167490576194775;-0.4352279943611157;-0.4352280107362656;0.38138972843609553;0.3660230303445443;0.5286430645097866;1.0000223684119267
47.790217;1.1014094833876673;0.41668188208249085;0.3782518706788849;-0.4068451218039292;-0.3693356914323221;1.0926569331756575;1.0000513167694112;9.998932553680465;0.4167485604923372;-0.43522799367691467;-0.4352280110631979;0.38138966083916653;0.366025109010099;0.5286440124796765;1.0000236978050416
47.800217;1.1014103086175855;0.41668272136710666;0.37825109094603904;-0.40684512202080053;-0.36933569180003717;1.092654592002066;1.0000520077136827;9.998935948897616;0.4167480758093427;-0.43522799297884435;-0.4352280114008397;0.3813896245706464;0.3660261950956881;0.5286443005744078;1.000024875898025
47.810217;1.1014112607502804;0.41668361521435643;0.3782503575921797;-0.40684634502765965;-0.3693368022138215;1.0926522040279525;1.0000526567122716;9.998939097456432;0.41674760410796186;-0.43522799226735964;-0.4352280117496969;0.38138961990873554;0.3660282892247759;0.5286453127773265;1.0000259089123895
47.820217;1.101412339334462;0.4166844568191862;0.37824957438463164;-0.40684634524486585;-0.3693368025650754;1.0926497725367257;1.000053266366564;9.99894197679832;0.4167471456278934;-0.4352279915426765;-0.43522801210992357;0.38138964761653976;0.3660293921136972;0.5286456628384287;1.0000268054839327
47.830217;1.1014135445221143;0.41668535268130097;0.3782488390148113;-0.4068475682530139;-0.36933791296050184;1.0926472991410423;1.0000538405478618;9.998944571995231;0.4167466999515992;-0.4352279908047054;-0.43522801248167525;0.3813897088652036;0.36603150435487863;0.5286467335080937;1.0000275766123023
47.840217;1.1014148763079497;0.4166861956706324;0.37824805580670523;-0.4068475684726623;-0.36933791329135557;1.092644783986087;1.0000543833375402;9.99894686895045;0.416746265836901;-0.43522799005329343;-0.4352280128653847;0.38138980500063463;0.3660336263911173;0.5286478294068931;1.0000282339460764
47.850217;1.1014163334312461;0.4166870920898169;0.3782473230960178;-0.40684879148371705;-0.369339023664409;1.092642226275101;1.000054897738964;9.998948853442302;0.41674584132702436;-0.43522798928845147;-0.43522801326181587;0.3813899371867504;0.3660347584857985;0.5286482547725682;1.0000287876564777
47.860217;1.1014179130376496;0.4166879346298556;0.3782465451132942;-0.4068487917052131;-0.36933902397101886;1.0926396243042784;1.0000553854409886;9.998950511962988;0.41674542406766213;-0.43522798851047095;-0.4352280136719841;0.38139010611946733;0.36603690062747024;0.5286493912990542;1.0000292461282603
47.870217;1.1014186128055596;0.4166884677019172;0.37824583430458564;-0.4068496292290796;-0.3693401193409973;1.0926369761637809;1.0000558478333854;9.998951832889897;0.41674501174975903;-0.4352279877200157;-0.435228014096891;0.3813903119971794;0.366038052681814;0.5286498514765348;1.0000296172135408
47.880217;1.1014204288336933;0.4166893078151681;0.3782450652981228;-0.40684962944708064;-0.3693401196197478;1.092634281279919;1.0000562867237972;9.998952808047436;0.41674460230112903;-0.43522798691808623;-0.4352280145371905;0.38139055458459775;0.3660402146282147;0.5286510184434491;1.000029908914989
47.890217;1.1014223614576881;0.4166901999012236;0.3782443501395478;-0.4068508524494278;-0.36934122993758506;1.0926315411839334;1.000056703794422;9.99895342874606;0.4167441938830339;-0.43522798610575314;-0.4352280149929982;0.38139083326628087;0.36604138669063874;0.5286515059792295;1.0000301290612996
47.900217;1.1014244101951698;0.4166910373815135;0.37824359198244556;-0.4068508526557075;-0.36934123018662723;1.0926287591735202;1.0000570994876767;9.998953679431832;0.4167437850527734;-0.43522798528388096;-0.4352280154640592;0.38139114706275545;0.36604356951835376;0.5286526977573173;1.0000302850323024
47.910217;1.101426574241694;0.41669192724694576;0.378242887573816;-0.40685207564064674;-0.3693423404744288;1.092624939959922;1.0000574725204356;9.998953539344848;0.41674337477477474;-0.43522798445309924;-0.4352280159503525;0.38139149467138533;0.3660447642618481;0.5286532074471292;1.0000303836734843
47.920217;1.1014288526946288;0.41669276281411016;0.3782421396617354;-0.40685207582323346;-0.3693423406930673;1.0926220896238041;1.0000578208567124;9.998952991339426;0.41674296198776395;-0.4352279836139284;-0.43522801645254017;0.3813918746738738;0.36604697244257406;0.5286544183609176;1.0000304306270944
47.930217;1.1014312440376195;0.4166936505033635;0.3782414446335276;-0.40685329877799725;-0.3693434509500475;1.092619215375982;1.0000581429718762;9.998952027716978;0.416742545291802;-0.4352279827669429;-0.435228016971653;0.38139228564265604;0.3660481959274152;0.528654944007471;1.0000304295390579
47.940217;1.1014337452641367;0.41669448274347914;0.37824070503488244;-0.4068532989240886;-0.3693434511373728;1.092616325055536;1.0000584373522268;9.99895064186532;0.4167421231974446;-0.43522798191295675;-0.4352280175083797;0.38139272598613894;0.3660504369408554;0.5286561679155366;1.0000303825940693
47.950217;1.1014363515094987;0.41669536524012024;0.37824001751970526;-0.4068545218365239;-0.36934456136244675;1.0926134265585616;1.000058701228198;9.998948813722745;0.4167416944754803;-0.43522798105306315;-0.4352280180626939;0.38139319391984067;0.3660516977415931;0.5286567036466896;1.000030291886853
47.960217;1.1014390560436245;0.4166961901597906;0.37823928524338085;-0.4068545219352676;-0.3693445615174596;1.0926105274034479;1.0000589308317716;9.99894651232745;0.41674125827168246;-0.43522798018849107;-0.43522801863404603;0.38139368764048187;0.3660539800859165;0.5286579340259979;1.0000301598489039
47.970217;1.1014418507570205;0.4166970098851311;0.3782385568748485;-0.4068545220076551;-0.36934456165638646;1.0926076349019083;1.0000591224768807;9.998943711599003;0.41674081410845654;-0.4352279793204893;-0.4352280192218712;0.3813942053993585;0.3660552848577881;0.5286584712712742;1.0000299887758948
47.980217;1.1014447273780565;0.4166978769446993;0.3782378810168839;-0.4068557448416095;-0.3693456718332547;1.0926047567675998;1.0000592727960669;9.998940400239904;0.4167403618598753;-0.4352279784503858;-0.43522801982594606;0.3813947453655902;0.3660576120648404;0.5286596967561614;1.0000297804873814
47.990217;1.1014476782587508;0.4166986841674846;0.37823716106230426;-0.40685574485866693;-0.36934567194079626;1.092601901321026;1.0000593788510386;9.99893658861515;0.41673990191924326;-0.4352279775797693;-0.4352280204462986;0.38139530535990573;0.3660589612309014;0.5286602211907158;1.0000295361543805
48.000217;1.1014506960561152;0.4166995385068368;0.3782364947766666;-0.40685696763611173;-0.3693467820877953;1.0925990770137752;1.0000594388734223;9.998932316959733;0.4167394355059895;-0.435227976710598;-0.4352280210828547;0.3813958826545402;0.3660613318428567;0.5286614242481097;1.0000292562090445
48.010217;1.1014537734051437;0.41670033360603537;0.3782357865343825;-0.40685696759594436;-0.3693467821680044;1.0925962916393273;1.0000594522070765;9.998927657335106;0.41673896469827015;-0.43522797584518;-0.43522802173520586;0.38139647407694893;0.36606272346175633;0.528661915464592;1.0000289406076965
48.020217;1.1014569033497805;0.416701176382407;0.37823513452903196;-0.40685819031599396;-0.36934789229049303;1.092593552099158;1.0000594180236952;9.998922706016197;0.41673849219351694;-0.4352279749861442;-0.4352280224026177;0.38139707631317027;0.3660651356966868;0.5286630748209573;1.0000285892314285
48.030217;1.1014600803983572;0.4167019600269338;0.37823444273862494;-0.40685819021889025;-0.3693478923486707;1.092590865038724;1.000059334752941;9.998917568552343;0.41673802112505626;-0.4352279741364909;-0.43522802308417374;0.3813986860596012;0.36606656834975815;0.5286642346952983;1.0000282018221165
48.040217;1.1014623023498034;0.41670237629796103;0.3782337749163147;-0.4068578046001108;-0.3693478774204205;1.0925882370392042;1.0000592007095774;9.998912344472128;0.41673755499821563;-0.4352279732996475;-0.43522802377895575;0.38139930011403905;0.3660680215356443;0.5286646410981759;1.0000277776361293
48.050217;1.101465566037288;0.41670320281362344;0.3782331511259757;-0.4068590272381144;-0.3693489875147101;1.0925846739323115;1.000059014337009;9.998907118661862;0.4167370974476641;-0.4352279724793034;-0.43522802448612097;0.38139991553473035;0.3660704954690586;0.5286657049791739;1.0000273154445651
48.060217;1.1014688713536518;0.41670397184016256;0.37823249011935656;-0.4068590270652023;-0.3693489875481655;1.0925821807432436;1.0000587740882307;9.998901961231587;0.41673665169633406;-0.43522797167898597;-0.4352280252048726;0.3814005295653765;0.36607199014073655;0.5286660392236604;1.0000268132112717
48.070217;1.1014722157442487;0.41670479087113627;0.3782318897795572;-0.4068602496593515;-0.3693500976299533;1.0925797624162439;1.0000584789089386;9.998896933543643;0.4167362202048703;-0.4352279709016543;-0.43522802593447285;0.38140113948243204;0.36607450535555996;0.5286670274352476;1.0000262671488633
48.080217;1.1014755943826313;0.4167055535701534;0.3782312540390405;-0.4068602494473894;-0.36935009765381915;1.0925774238273072;1.0000581288026367;9.998892093903093;0.41673580481644523;-0.4352279701496514;-0.4352280266742854;0.3814017427677464;0.3660760409559397;0.5286672840993308;1.0000256717990605
48.090217;1.1014790005300081;0.4167063135128869;0.37823063215088126;-0.40686024921932273;-0.36935009767509003;1.092575169200087;1.0000577250201972;9.998887499332206;0.41673540704520456;-0.43522796942499675;-0.43522802742379213;0.381402337346141;0.36607859677218707;0.5286681942561489;1.0000250215378943
48.100217;1.1014824264944965;0.4167071243376115;0.3782300731287855;-0.4068614717648784;-0.3693512077490274;1.092573002074099;1.0000572701694515;9.998883202576705;0.41673502817602465;-0.4352279687296897;-0.43522802818250333;0.38140292166500034;0.36608017246407526;0.5286683738160607;1.0000243115086829
48.110217;1.1014858645061028;0.41670787965639394;0.3782294803121616;-0.40686147151043867;-0.36935120776912655;1.0925709257183223;1.00005676787544;9.998879248554585;0.41673466919409125;-0.4352279680659541;-0.4352280289496868;0.3814034946825379;0.3660827675654225;0.5286692092378134;1.0000235369594814
48.120217;1.1014893073924428;0.41670868637996095;0.3782289508815261;-0.4068626940337679;-0.3693523178441464;1.092568943721158;1.0000562216224855;9.998875680603527;0.41673433087670214;-0.43522796743646286;-0.43522802972412966;0.38140405557550283;0.36608438160150725;0.5286693174658041;1.0000226925425755
48.130217;1.1014927492188515;0.41670943734510973;0.3782283884551581;-0.40686269376153866;-0.3693523178672875;1.0925670604611515;1.0000556339383995;9.998872553586882;0.4167340141276213;-0.4352279668443462;-0.4352280305042054;0.381404603265089;0.36608601405340857;0.5286693928499601;1.0000217729462306
48.140217;1.1014961857336099;0.4167101851776882;0.37822784236927215;-0.40686269348344334;-0.36935231789297857;1.092565280685705;1.0000550067707823;9.99886994016858;0.4167337200480639;-0.4352279662929215;-0.43522803128813886;0.3814051364090055;0.3660886642775401;0.5286701296881133;1.0000207738413043
48.150217;1.1014996138167266;0.4167109828491973;0.3782273623195751;-0.4068639159888096;-0.3693534279752279;1.0925636086516821;1.0000543417646817;9.9988679249792;0.41673344965562076;-0.4352279657853624;-0.4352280320740936;0.38140565407224014;0.36609033158418824;0.5286701447469687;1.00001969202674
48.160217;1.101503030151702;0.4167117240109502;0.3782268529289407;-0.4068639157033377;-0.369353428006175;1.0925620477877422;1.00005363978769;9.998866592885218;0.41673320375550665;-0.43522796532451863;-0.43522803286009865;0.3814061563181784;0.3660930152581684;0.5286708242034862;1.0000185251752622
48.170217;1.1015064307718305;0.4167125163970436;0.37822641278801056;-0.4068651382036205;-0.36935453809310437;1.0925606006565478;1.000052900975738;9.998866021786787;0.4167329832072539;-0.4352279649128526;-0.4352280336439519;0.3814066440362403;0.3660947143198533;0.5286707836358411;1.0000172713464452
48.180217;1.1015098113275466;0.41671325434204765;0.3782259464664461;-0.4068651379148054;-0.3693545381276234;1.0925592687427206;1.0000521257499329;9.998866282389173;0.4167327893128808;-0.43522796455230756;-0.4352280344229697;0.3814071183157763;0.3660964273886875;0.5286707154366531;1.0000159283182952
48.190217;1.101513167570514;0.4167139924996088;0.37822550334446375;-0.40686513762482074;-0.3693545381628156;1.0925580517866058;1.00005131589952;9.998867438879975;0.4167326237248715;-0.4352279642441076;-0.4352280351939026;0.381407579957939;0.366099152726302;0.5286713119285437;1.0000144936039304
48.200217;1.1015164970255444;0.416714785695763;0.37822513226601273;-0.40686636012116595;-0.36935564825186573;1.0925569469013994;1.0000504750352208;9.998869545007198;0.41673248786868305;-0.43522796398877983;-0.4352280359533668;0.38140802923724554;0.3661008881938793;0.5286711884897509;1.0000129651672691
48.210217;1.1015198004473907;0.4167155282595858;0.3782247365194525;-0.40686635982795133;-0.369355648286531;1.0925549487944664;1.0000496083182557;9.998872638009367;0.41673238250274425;-0.4352279637865002;-0.43522803669839966;0.3814084658576007;0.3661036313868922;0.528671731094055;1.0000113418620904
48.220217;1.1015230808993794;0.41671627399670985;0.37822436456921626;-0.40686635953267997;-0.3693556483201705;1.0925540513200758;1.0000487218550336;9.998876741006727;0.4167323075366988;-0.43522796363734756;-0.43522803742674515;0.3814088892021379;0.3661053800021569;0.5286715565260134;1.0000096233802378
48.230217;1.1015263419213552;0.4167170760547293;0.3782240644623148;-0.40686758202278506;-0.36935675840607507;1.092553248721149;1.0000478221895504;9.998881877067117;0.4167322621365495;-0.43522796354123205;-0.4352280381368141;0.38140929869621254;0.3661071319864863;0.5286713594716989;1.0000078100093654
48.240217;1.1015285880800263;0.41671746457962905;0.37822375313434775;-0.4068671962189963;-0.36935674345881625;1.0925525358176917;1.0000469161872798;9.99888808128827;0.41673224520825974;-0.43522796349786;-0.4352280388274212;0.38140969382177997;0.3661098853920528;0.5286718350853193;1.0000059023124739
48.250217;1.1015318220665642;0.41671821382142343;0.3782234488292168;-0.4068671959155224;-0.3693567434856484;1.0925519080061734;1.0000460111746703;9.998895398176513;0.4167322556866303;-0.4352279635068786;-0.43522803949752514;0.3814100740199647;0.36611163819284126;0.5286716017805402;1.0000039010248085
48.260217;1.1015350510948818;0.4167190113135864;0.3782232136311383;-0.4068684183956113;-0.3693578535628157;1.0925513616617288;1.000045114691852;9.998903872640053;0.4167322924237035;-0.4352279635679115;-0.4352280401461057;0.38141043904937316;0.36611438823756687;0.5286720484116567;1.0000018073949442
48.270217;1.1015382826965716;0.4167197455735555;0.37822294982665705;-0.40686841808589663;-0.36935785358208395;1.0925508943376296;1.0000442341587166;9.998913547787604;0.4167323542761922;-0.43522796368044436;-0.43522804077212984;0.38141078940716766;0.366116133254219;0.5286717942886721;0.9999996236629273
48.280217;1.1015415247747438;0.416720465409457;0.37822270550052584;-0.4068684177731763;-0.36935785359664336;1.0925505043881638;1.0000433770421593;9.998924464939575;0.4167324402591489;-0.4352279638437395;-0.4352280413745326;0.3814111262611454;0.36611787075257546;0.5286715368464945;0.9999973533312636
48.290217;1.101544785091948;0.41672122019889696;0.37822252930715206;-0.4068696402446409;-0.36935896365959864;1.092550190451118;1.00004255090603;9.998936657966293;0.41673254923268144;-0.4352279640567873;-0.43522804195232206;0.38141145113584324;0.3661205980528252;0.5286719744412478;0.9999950011467192
48.300217;1.1015480709882217;0.41672189952491046;0.37822232498651404;-0.4068696399278348;-0.36935896366269727;1.0925499507427285;1.000041762801632;9.99895014574456;0.41673267966426064;-0.4352279643180926;-0.43522804250471697;0.3814117656181889;0.3661223125586299;0.5286717282228612;0.9999925729460898
48.310217;1.1015513888911062;0.4167225534657176;0.37822214162225554;-0.4068696396103374;-0.3693589636597019;1.0925497825655373;1.0000410183284199;9.998964929806883;0.41673282987594096;-0.4352279646253357;-0.4352280430309955;0.38141207105394415;0.36612401182982635;0.5286714959857058;0.9999900755475667
48.320217;1.1015547439886666;0.4167232328129334;0.37822202793411835;-0.4068708620794487;-0.3693600737047817;1.092549682882096;1.000040321082849;9.998980997885491;0.41673299816433435;-0.4352279649753611;-0.43522804353019656;0.3814123683743253;0.36612669336971676;0.5286719742363479;0.9999875164086208
48.330217;1.1015581402448265;0.41672382881544345;0.37822188720909944;-0.4068708617620648;-0.36936007369074486;1.0925496493454965;1.0000396728283971;9.998998328748433;0.4167331826824962;-0.43522796536463226;-0.43522804400099396;0.3814126583825813;0.3661283546675114;0.5286717808430258;0.9999849030960146
48.340217;1.101561579951476;0.4167243929748847;0.37822176845814826;-0.40687086144480794;-0.36936007367209384;1.092549680510737;1.0000390740496552;9.99901689510229;0.41673338141032396;-0.4352279657897271;-0.435228044441815;0.38141294231503114;0.3661309935720642;0.5286723027612302;0.9999822432523122
48.350217;1.1015650628673241;0.41672497676279424;0.378221720992278;-0.406872083914264;-0.369361183703429;1.092549774946284;1.0000385246902035;9.99903666408485;0.41673359213914285;-0.43522796624746724;-0.43522804485118;0.38141322191677673;0.3661326084983941;0.5286721563850901;0.9999795448606061
48.360217;1.1015685862425992;0.41672547180552083;0.3782216488284034;-0.40687208359708504;-0.3693611836777233;1.0925499303239619;1.0000380246918588;9.999057598453751;0.416733812610356;-0.43522796673470904;-0.4352280452281419;0.38141349896074406;0.36613419821810733;0.5286720348145292;0.9999768158615933
48.370217;1.1015721459492827;0.4167259305002566;0.3782216013863798;-0.40687208328002;-0.36936118364930176;1.0925501436829184;1.0000375736886937;9.999079660061977;0.4167340408532873;-0.4352279672481259;-0.4352280455725551;0.3814137748243289;0.3661367613017469;0.5286726305880636;0.999974063359078
48.380217;1.1015757374452566;0.4167264057299065;0.3782216281377029;-0.40687330575010555;-0.3693622936721886;1.0925504127079229;1.0000371701717414;9.999102811308502;0.4167342753214761;-0.4352279677842353;-0.4352280458848523;0.38141405032795667;0.3661382955951179;0.5286725585150676;0.9999712934294848
48.390217;1.101579355966658;0.416726790286464;0.3782216331990299;-0.4068733054348985;-0.3693622936385169;1.0925507367044855;1.0000368110357938;9.999127014103076;0.41673451487525187;-0.4352279683396294;-0.4352280461654894;0.38141432586139556;0.3661397983976527;0.5286725106231123;0.9999685116628986
48.400217;1.1015829964923896;0.4167271369098156;0.37822166609664976;-0.40687330512237163;-0.3693622936018841;1.0925501162216609;1.0000364918282436;9.999152228046935;0.4167347587912108;-0.4352279689112501;-0.43522804641472446;0.38141460178963227;0.366142267207938;0.5286731787360758;0.9999657242502052
48.410217;1.101586653724875;0.4167274981409639;0.3782217764247178;-0.40687452760049303;-0.36936340361606;1.092550551832855;1.000036207462973;9.999178406200683;0.41673500657036155;-0.43522796949660786;-0.4352280466329351;0.38141487872677443;0.36614370002643964;0.5286731769893576;0.9999629388822673
48.420217;1.1015903219611112;0.41672776625598984;0.37822186830719123;-0.40687452729696943;-0.3693634035732896;1.0925510434255035;1.0000359531117442;9.999205489943517;0.416735257641436;-0.4352279700937184;-0.43522804682088434;0.3814151574296411;0.3661450950025462;0.5286731965840528;0.999960164173645
48.430217;1.1015939947114535;0.416727993520957;0.37822199100171594;-0.4068745269995223;-0.3693634035271422;1.0925515905614764;1.0000357248121043;9.999233409129696;0.41673551128263153;-0.43522797070073704;-0.43522804697945794;0.3814154385690256;0.36614745019853884;0.5286739283879963;0.9999574084441887
48.440217;1.1015976642531942;0.41672817856459754;0.37822214515286634;-0.4068745267096654;-0.3693634034771453;1.0925521929258337;1.0000355192297974;9.999262092009399;0.4167357667320134;-0.4352279713156839;-0.4352280471092121;0.3814157225835219;0.3661487638439666;0.5286739856964803;0.9999546793199187
48.450217;1.1016013217000074;0.41672837324307066;0.3782223798113823;-0.40687574921597314;-0.3693645134766472;1.0925528494655827;1.000035333142677;9.999291477227835;0.4167360231921015;-0.4352279719363734;-0.43522804721016384;0.3814160096259233;0.3661500347193403;0.528674059255097;0.9999519835992364
48.460217;1.101604957371753;0.4167284693533661;0.37822259853151646;-0.4068757489469846;-0.36936451341742715;1.0925535570582594;1.0000351636167233;9.999321517399405;0.4167362795341858;-0.4352279725603737;-0.4352280472817841;0.38141629963232015;0.3661512621722282;0.5286741473328791;0.9999493271157607
48.470217;1.1016085608416264;0.4167285190690084;0.3782228499798811;-0.4068757486910093;-0.3693645133528442;1.092554310905961;1.0000350081619036;9.999352175665246;0.4167365342077394;-0.4352279731850555;-0.435228047323171;0.3814165924961333;0.36615344583529164;0.5286749406846301;0.9999467149044118
48.480217;1.1016111220393112;0.4167282130439049;0.37822319705995516;-0.4068765857240103;-0.36936560835925103;1.0925551062386234;1.0000348640217176;9.999383418244253;0.4167367857246744;-0.43522797380782524;-0.435228047333408;0.381416888372473;0.36615458560051634;0.5286750526605656;0.999944151346482
48.490217;1.1016146282093011;0.41672816752288544;0.37822351303471885;-0.40687658549851685;-0.3693656082826664;1.0925559392426014;1.0000347270810135;9.999415207876108;0.4167370329652493;-0.4352279744263302;-0.43522804731181375;0.3814171879885422;0.3661556818079327;0.5286751738888938;0.9999416403789678
48.500217;1.1016180701828215;0.41672807380469934;0.37822386019064363;-0.40687658529002757;-0.36936560819923847;1.0925568068917568;1.0000345912019504;9.999447507032922;0.4167372750050866;-0.4352279750384553;-0.4352280472578844;0.38141749261193286;0.3661577351709279;0.5286759947546221;0.9999391857747782
48.510217;1.1016214384926624;0.41672793191820523;0.37822423769761515;-0.4068765850989465;-0.36936560810828023;1.0925577062114988;1.0000344489198205;9.999480285983338;0.41673751111845797;-0.4352279756423471;-0.4352280471711956;0.38141780371683226;0.3661587465602016;0.5286761284184933;0.9999367909855721
48.520217;1.1016247243355457;0.4167277955685526;0.378224693190445;-0.40687780771054954;-0.36936671806308186;1.0925586333999564;1.0000342930269752;9.999513520529613;0.41673774087045107;-0.435227976236583;-0.4352280470514432;0.3814181227838594;0.3661597169772927;0.5286762660160296;0.9999344585630182
48.530217;1.1016279199617072;0.41672755876044254;0.3782251288767245;-0.4068778075529982;-0.36936671795564163;1.0925595837782707;1.0000341170731017;9.999547179563733;0.41673796367837823;-0.4352279768202152;-0.43522804689848654;0.38141845140506125;0.36616164759339076;0.5286770987851236;0.999932189981297
48.540217;1.1016310196004608;0.4167272762767674;0.3782255923235619;-0.40687780741104346;-0.36936671783991226;1.0925605526527042;1.000033914655349;9.999581219280223;0.4167381781328686;-0.43522797739260477;-0.4352280467122975;0.3814187913305398;0.366162539711124;0.52867723994488;0.999929986423063
