time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.980217;1.1016937567913907;0.4166660910432723;0.37828838450993335;-0.4067809164639022;-0.3692750671598093;1.0926651180964124;0.9999225050645798;9.999634297682565;0.41674834942366695;-0.43522801443200093;-0.43522801081575896;0.381417983726664;0.3660035668498408;0.5286452526366747;0.9999758207214213
46.990217;1.1016943962713939;0.41666628522613186;0.37828884530338874;-0.4067821385338928;-0.3692761767184775;1.0926662156622955;0.9999229132148174;9.99961058335391;0.4167490449785187;-0.43522801440854847;-0.43522801055685084;0.3814172072241645;0.36600459541152947;0.52864608897852;0.999975465050093
47.000217;1.1016949098739561;0.41666651186037584;0.37828929772836023;-0.4067833605888273;-0.3692772862862325;1.0926672223552623;0.9999233865597784;9.999587855053088;0.4167497524048142;-0.435228014363103;-0.43522801028300256;0.3814164345880871;0.36600563029783134;0.5286469330956124;0.9999751068939562
47.010217;1.1016952967874325;0.41666671537636335;0.3782896946374755;-0.4067833598307421;-0.3692772858108291;1.0926681381716785;0.9999239226486791;9.999566119485095;0.4167504691024248;-0.4352280142958382;-0.43522800999607875;0.3814156670094839;0.3660066732783493;0.5286477855549809;0.9999747501990283
47.020217;1.1016955570906959;0.4166670002755337;0.378290134934912;-0.40678458185504623;-0.36927839540140595;1.092668964141522;0.9999245192046784;9.999545365222001;0.4167511926290137;-0.43522801420666324;-0.43522800969826775;0.38141490544063117;0.3660077259030237;0.5286486467569286;0.9999743994326907
47.030217;1.1016956913992804;0.4166673109673702;0.3782905723305414;-0.40678580386391666;-0.36927950500490264;1.0926687031438107;0.9999251749398514;9.999525578792296;0.4167519203274679;-0.43522801409538664;-0.43522800939167605;0.38141415080268726;0.36600878943979226;0.5286495169156264;0.9999740600080861
47.040217;1.101695700941549;0.4166676453829031;0.3782910089610713;-0.40678702585752274;-0.3692806146217837;1.0926693595837162;0.9999258896882313;9.999506751795606;0.4167526493811673;-0.43522801396210664;-0.43522800907812437;0.3814134042547341;0.36600986473123864;0.5286503958020047;0.9999737380933738
47.050217;1.1016955885733077;0.4166680015580898;0.37829144670340475;-0.4067882478363146;-0.3692817242523332;1.0926699381940286;0.9999266637334984;9.999488874953775;0.41675337738394996;-0.4352280138074518;-0.4352280087592933;0.38141266709939536;0.36601095207949846;0.5286512827578993;0.9999734396097215
47.060217;1.1016943601827516;0.4166680156645388;0.3782919015791165;-0.4067890843721138;-0.3692828189203942;1.0926704442074595;0.9999274974464037;9.999471934151424;0.41675410261727525;-0.43522801363252966;-0.43522800843686105;0.38141194043716203;0.3660120513875057;0.5286521768075253;0.9999731689958681
47.070217;1.1016940197081673;0.4166683556634298;0.37829229677402365;-0.40678908352578075;-0.3692828185247857;1.0926708844808488;0.9999283906761938;9.999455915436014;0.41675482353073723;-0.4352280134387337;-0.43522800811253015;0.38141122507464364;0.36601316232211367;0.5286530767364597;0.9999729291610016
47.080217;1.1016935735000584;0.41666876381838974;0.3782927442350088;-0.4067903054638033;-0.3692839281970418;1.0926712670665089;0.9999293416776204;9.999440809504716;0.41675553816410943;-0.43522801322755295;-0.43522800778801235;0.38141052152498944;0.36601328415167367;0.5286532890540244;0.9999727222325249
47.090217;1.1016930263132318;0.4166691837071099;0.37829319547394824;-0.4067915273906179;-0.36928503788350103;1.0926716000239753;0.9999303474777396;9.99942660906701;0.4167562442212159;-0.4352280130005129;-0.43522800746493584;0.3814098298847674;0.36601441545541197;0.5286541982195345;0.9999725494128158
47.100217;1.1016923825995435;0.4166696121713696;0.37829365006179244;-0.4067927493076297;-0.36928614758471134;1.092671891413507;0.9999314054581181;9.999413298457213;0.41675693953820087;-0.4352280127591783;-0.43522800714486565;0.3814091498511823;0.36601555404022024;0.5286551126205862;0.9999724102388373
47.110217;1.1016916468132254;0.4166700462361279;0.3782941071730112;-0.4067939712165713;-0.3692872573013362;1.09267114949808;0.9999325138988822;9.99940084479225;0.416757622425427;-0.43522801250503124;-0.43522800682967255;0.3814084810598881;0.36601669712049384;0.528656034091558;0.9999723025781755
47.120217;1.1016908237855407;0.4166704836782084;0.3782945656305947;-0.4067951931195259;-0.36928836703377416;1.092671382266501;0.9999336714678726;9.999389205252971;0.41675829170552914;-0.4352280122393595;-0.43522800652188776;0.38140782347128505;0.36601784179536073;0.5286569648893383;0.9999722233081866
47.130217;1.1016899191445286;0.41667087038166656;0.3782949756236269;-0.4067951922223532;-0.3692883667281029;1.092671597180884;0.9999348768966669;9.999378341329233;0.416758946336411;-0.43522801196335476;-0.43522800622446334;0.3814071773327995;0.36601898566903407;0.528657906964817;0.9999721692639586
47.140217;1.1016889395010294;0.41667131410550445;0.3782954327156789;-0.40679641412147216;-0.36928947649203925;1.0926718013636993;0.999936129061427;9.999368222892903;0.41675958477238306;-0.43522801167833813;-0.43522800594019706;0.3814065427536623;0.3660201271971013;0.5286588615578303;0.9999721383703671
47.150217;1.1016878919018014;0.4166717635942874;0.3782958872140672;-0.4067976360237882;-0.3692905862717824;1.0926720013945725;0.9999374273608984;9.999358826265336;0.4167602047538078;-0.4352280113859334;-0.43522800567149705;0.3814059193679066;0.36602126558130293;0.5286598290806025;0.9999721299609006
47.160217;1.1016857839336576;0.4166718592673528;0.37829635278208223;-0.4067984724952952;-0.3692916810912849;1.0926722027441895;0.9999387719154146;9.999350132949415;0.41676080373850094;-0.43522801108803755;-0.43522800542047807;0.381405306341056;0.36602140048989273;0.5286601166876336;0.9999721438029096
47.170217;1.1016846194611285;0.4166722730568951;0.3782967510883615;-0.4067984716185746;-0.36929168084977054;1.0926724096228133;0.999940163024062;9.99934212933383;0.41676137953635306;-0.43522801078659684;-0.435228005189098;0.38140570269490814;0.36602253187695033;0.5286618296098513;0.9999721792022034
47.180217;1.1016834040400976;0.4166727510754297;0.3782971931053712;-0.40679969355145706;-0.36929279067897036;1.0926716250269988;0.9999416000436012;9.999334809362207;0.4167619308033411;-0.43522801048351195;-0.4352280049791979;0.3814051076253471;0.3660236596808613;0.5286628311704048;0.999972235408504
47.190217;1.1016821413127322;0.41667324078414764;0.37829762968103814;-0.40680091550141734;-0.36929390052522215;1.0926718505813693;0.9999430802565275;9.999328173705544;0.4167624569455833;-0.4352280101808127;-0.43522800479224755;0.38140452046515844;0.3660247834072293;0.5286638419126483;0.9999723130053851
47.200217;1.1016808345974305;0.41667374283758235;0.37829806016977496;-0.40680213747137045;-0.36929501038887813;1.0926720864676365;0.999944598725006;9.999322220258906;0.4167629573126835;-0.4352280098806769;-0.43522800462903893;0.38140394042799747;0.3660259022060626;0.528664861089667;0.9999724149358783
47.210217;1.1016794870675874;0.41667425783172485;0.37829848414320416;-0.40680335946428475;-0.36929612027033343;1.0926723314764766;0.9999461494691274;9.999316936003934;0.41676343049861664;-0.4352280095850966;-0.43522800448989585;0.38140336643090594;0.36602701549554595;0.5286658876846054;0.9999725459909055
47.220217;1.1016781018307056;0.41667473323070603;0.3782988528784929;-0.4068033586875868;-0.3692961201157724;1.0926725834024233;0.9999477268817522;9.99931229802452;0.4167638744612545;-0.43522800929563144;-0.4352280043751935;0.38140279720049336;0.3660281234553007;0.5286669201511658;0.9999727109450833
47.230217;1.1016766825264153;0.4166752771972755;0.3782992630148723;-0.40680458073536657;-0.3692972300327153;1.0926728396649443;0.9999493264819003;9.999308280791588;0.41676428720848974;-0.4352280090134308;-0.4352280042855159;0.38140223156240344;0.36602822704260773;0.5286672641909189;0.9999729131201726
47.240217;1.1016752340680027;0.416675838113244;0.3782996655885291;-0.4068058028149015;-0.36929833996682165;1.0926730971659384;0.9999509448845033;9.999304861239066;0.41676466728774536;-0.43522800873926204;-0.4352280042214433;0.3814016684452478;0.36602932755770257;0.5286683030046202;0.999973154728082
47.250217;1.1016727637790151;0.4166760555939096;0.378300074477354;-0.40680663948303103;-0.3692994349412858;1.092673351769699;0.9999525792421042;9.999302016516042;0.4167650136510398;-0.43522800847353993;-0.43522800418346397;0.3814011067261779;0.36603042592235857;0.5286693433688681;0.9999734378495572
47.260217;1.101671276724586;0.41667660047369026;0.3783004112279149;-0.4068066388372087;-0.3692994348545953;1.0926735986951246;0.999954226747668;9.999299719709652;0.4167653252903239;-0.435228008216544;-0.435228004172107;0.38140054544108665;0.3660315222705982;0.5286703852876147;0.9999737643103807
47.270217;1.1016697799677122;0.4166772175607519;0.3783007868518617;-0.406807861023438;-0.36930054483746133;1.0926728335428542;0.9999558841612165;9.999297936686704;0.41676560121688216;-0.43522800796877636;-0.4352280041879929;0.38139998414809767;0.3660326161510081;0.5286714288905732;0.9999741347916214
47.280217;1.1016682780168012;0.4166778528797666;0.37830115275006027;-0.4068090832486052;-0.36930165483508726;1.0926730528885542;0.9999575468843959;9.999296622482666;0.416765840701758;-0.43522800773112935;-0.43522800423180574;0.38139942293271106;0.36603270698280244;0.5286717814038459;0.9999745487599477
47.290217;1.1016667741880908;0.4166784521316499;0.3783014608241587;-0.4068090827193519;-0.36930165479270477;1.0926732542717337;0.9999592086778565;9.999295719754059;0.4167660434254003;-0.43522800750465124;-0.435228004304376;0.3813988621166176;0.366033794571258;0.5286728269396672;0.999975005610692
47.300217;1.1016652710779002;0.41667912095558696;0.3783018089199493;-0.4068103050252723;-0.3693027648174743;1.0926734361178514;0.9999608631582941;9.99929515848817;0.41676620950242005;-0.43522800729023203;-0.4352280044067456;0.3813983020228226;0.36603487939643226;0.5286738723931759;0.9999755057952515
47.310217;1.1016637702932188;0.41667980498804924;0.3783021499129752;-0.40681152737216614;-0.36930387485490257;1.0926735977288977;0.999962505567849;9.999294858218;0.41676633944465574;-0.43522800708848214;-0.4352280045399939;0.3813977428289311;0.3660359623372383;0.5286749173531872;0.9999760507312974
47.320217;1.101662272465265;0.41668050365900194;0.37830248514637854;-0.4068127497598629;-0.36930498490416463;1.0926737390103918;0.9999641332875503;9.999294741923956;0.41676643400008634;-0.4352280068996541;-0.43522800470490164;0.38139718452395577;0.3660370442063115;0.5286759617591748;0.9999766417272624
47.330217;1.1016607785466759;0.41668116330134186;0.3783027673654943;-0.4068127493933907;-0.369304984910191;1.0926738599923287;0.9999657453816801;9.999294755334509;0.4167664939701267;-0.43522800672369644;-0.43522800490174357;0.3813966270789038;0.3660371256297487;0.5286763135335705;0.9999772793163972
47.340217;1.1016592911800767;0.41668189020384677;0.3783030948136448;-0.4068139718608772;-0.3693060949795577;1.092673960645209;0.9999673417082472;9.999294870441004;0.4167665202723311;-0.43522800656050337;-0.4352280051303798;0.381396070599263;0.3660382072239889;0.5286773583587931;0.99997796380623
47.350217;1.1016578147509741;0.4166826300671201;0.3783034206546298;-0.4068151943670452;-0.3693072050573178;1.0926740410020155;0.9999689222322635;9.999295068140253;0.41676651415357163;-0.4352280064100395;-0.43522800539047085;0.3813955152814314;0.3660392896154076;0.5286784050653387;0.9999786961042527
47.360217;1.1016553556612987;0.4166829664959076;0.378303712817646;-0.4068148086632814;-0.3693071901124564;1.0926731009423916;0.9999704867531921;9.999295320532475;0.4167664772177957;-0.4352280062722841;-0.4352280056815782;0.3813949613044236;0.3660403731869511;0.5286794550135283;0.9999794772001139
47.370217;1.1016539179807578;0.4166837284217886;0.37830404077898283;-0.40681603124326376;-0.3693083002055617;1.0926731398620007;0.99997203475365;9.999295591040934;0.41676641123603253;-0.43522800614715507;-0.43522800600313305;0.3813944088339372;0.36604045799244345;0.5286798168545531;0.9999803064052292
47.380217;1.1016525088331646;0.41668449867301105;0.3783043724736822;-0.4068172538597086;-0.3693094103064922;1.092673157284187;0.999973565577711;9.999295845342743;0.41676631785822044;-0.4352280060344413;-0.43522800635430764;0.3813938581845849;0.3660415439376383;0.5286808759768128;0.9999811802673881
47.390217;1.1016511344559707;0.4166852209569416;0.3783046607089661;-0.40681725371876193;-0.36930941036174886;1.092673153990764;0.9999750786512293;9.999296057909897;0.41676619837637113;-0.43522800593379096;-0.4352280067339743;0.3813933098586917;0.36604263093123457;0.528681939803539;0.9999820931174993
47.400217;1.1016498011255516;0.4166859979295962;0.378305002498382;-0.4068184764065103;-0.3693105204795057;1.0926731320721925;0.9999765730180563;9.999296207824425;0.41676605390489485;-0.4352280058448295;-0.4352280071409133;0.38139276434009384;0.36604371901066524;0.528683007567604;0.9999830384894991
47.410217;1.1016485148539914;0.4166867710448735;0.37830534811402056;-0.406819699128759;-0.36931163060598443;1.0926730939636995;0.9999780466989763;9.999296272734723;0.41676588595802533;-0.4352280057673829;-0.43522800757399666;0.38139322188427816;0.36604380841030276;0.5286841071026178;0.9999840107736141
47.420217;1.1016472806051656;0.41668748140106415;0.3783056469018712;-0.40681969909076476;-0.36931163068688727;1.092673041900501;0.9999794967967652;9.999296233494265;0.4167656966700588;-0.4352280057015979;-0.43522800803222556;0.38139268238986335;0.36604489939153817;0.5286851785827784;0.999985006577527
47.430217;1.1016461018855093;0.41668823066198357;0.37830599348862415;-0.40682092187724855;-0.3693127408288805;1.092672978020205;0.9999809201608628;9.999296081005571;0.41676548844511974;-0.43522800564773473;-0.4352280085147134;0.381392145461855;0.36604599193965537;0.5286862485946411;0.9999860247973602
47.440217;1.1016449812162932;0.41668896097730146;0.37830633770297184;-0.40682214469289146;-0.3693138509763029;1.0926729041520045;0.9999823141148549;9.999295815371054;0.416765263620454;-0.43522800560586344;-0.435228009020455;0.3813916107298257;0.3660470855761718;0.5286873138931278;0.9999870654004661
47.450217;1.1016439203544572;0.4166896150679142;0.3783066300953184;-0.4068221447427787;-0.36931385107326364;1.0926718210078703;0.9999836770746935;9.999295444825776;0.41676502422775336;-0.43522800557594155;-0.43522800954809393;0.3813910780738957;0.36604717952701793;0.5286876785450126;0.9999881279567322
47.460217;1.1016429197557431;0.41669029651517936;0.3783069672003489;-0.40682336761227966;-0.3693149612256266;1.092671727714644;0.9999850086106481;9.99929498485323;0.41676477179792853;-0.43522800555812213;-0.43522801009610024;0.381390547636741;0.36604827313843447;0.5286887243330434;0.9999892107932472
47.470217;1.1016410229762583;0.4166909730855306;0.3783076502086537;-0.40682384323678455;-0.3693157133291857;1.0926716219258275;0.9999863087500622;9.999294449735249;0.41676450751866684;-0.4352280055527679;-0.4352280106629925;0.3813900198937703;0.36604936605893845;0.5286897562365537;0.999990311461981
47.480217;1.1016401388799932;0.41669154208557313;0.378307931848439;-0.40682384336169725;-0.3693157134253791;1.092671499974183;0.9999875773261232;9.999293841773001;0.41676423252245504;-0.4352280055602618;-0.4352280112471396;0.3813894957774825;0.36604945814346784;0.528690079341214;0.9999914280708287
47.490217;1.1016393090975063;0.41669213282330664;0.3783082590327149;-0.40682506630130605;-0.3693168235715336;1.0926713577564853;0.9999888141943971;9.999293150883373;0.4167639478261315;-0.43522800558093483;-0.4352280118465699;0.38138897654919657;0.36605054941227555;0.5286910759436404;0.999992559857108
47.500217;1.1016385295913378;0.4166926922013424;0.37830858381305543;-0.40682628926200626;-0.36931793371138316;1.092671192200993;0.9999900197222008;9.999292367232098;0.41676365404199534;-0.4352280056150253;-0.4352280124592654;0.38138846339856297;0.3660516400897062;0.5286920510358857;0.999993706647548
47.510217;1.1016377953346763;0.41669316814317975;0.378308858159276;-0.4068262894500966;-0.3693179337883488;1.092671001476652;0.9999911945359531;9.99929149122782;0.4167633511787506;-0.43522800566252096;-0.4352280130835289;0.38138795723844693;0.3660517304435597;0.5286923096287651;0.9999948683341053
47.520217;1.1016371001199465;0.41669366872298436;0.3783091790835309;-0.4068275124485667;-0.3693190439073471;1.0926707839372318;0.9999923387774727;9.999290526547423;0.4167630386770178;-0.43522800572307613;-0.43522801371790726;0.38138745886474934;0.36605282048396626;0.5286932339192266;0.9999960446104091
47.530217;1.1016364365065763;0.41669408778146505;0.3783094495128324;-0.4068275126716829;-0.3693190439577758;1.092670537409161;0.9999934513729556;9.999289471942793;0.4167627157171056;-0.4352280057962028;-0.435228014360902;0.3813869690594812;0.3660539101473967;0.5286941286400497;0.9999972343298765
47.540217;1.101635796791047;0.416694531912146;0.3783097663330967;-0.4068287357028709;-0.3693201540444995;1.0926702594111366;0.999994529723158;9.999288328409733;0.4167623815305727;-0.435228005881433;-0.43522801501094305;0.381386488532757;0.3660549998973014;0.5286949909491191;0.9999984346588522
47.550217;1.1016351739120278;0.41669494699868265;0.3783100813829705;-0.4068299587490916;-0.369321264110982;1.0926689477316571;0.9999955706651138;9.99928710725495;0.41676203540281814;-0.43522800597818656;-0.4352280156666438;0.3813860179208977;0.3660550907457768;0.5286951258009273;0.9999996407935192
47.560217;1.1016345616251628;0.41669527854271216;0.3783103468619639;-0.406829959017396;-0.3693212641008924;1.0926686009116737;0.9999965721300051;9.999285826908569;0.4167616764455618;-0.435228006085542;-0.43522801632700325;0.38138555779244815;0.3660561836798369;0.5286959159357351;1.0000008467903239
47.570217;1.1016339547632874;0.4166956320253799;0.378310660745509;-0.4068311820917065;-0.36932237411969016;1.092668218700982;0.9999975336473685;9.999284507218587;0.41676130341909273;-0.4352280062021304;-0.4352280169913412;0.3813851086946854;0.3660562794625684;0.5286959748114272;1.0000020473493136
47.580217;1.1016333495326158;0.41669589948474095;0.378310927508858;-0.4068311823875205;-0.36932237405767654;1.0926678021289469;0.999998455534601;9.99928316858919;0.41676091482307404;-0.435228006326224;-0.4352280176590628;0.381384671257093;0.366057378878717;0.5286966861058392;1.0000032394527023
47.590217;1.1016317443763308;0.41669582515342996;0.37831126010722765;-0.40683202001975544;-0.3693234690441405;1.0926673532940914;0.9999993379937787;9.999281834836323;0.41676050924595615;-0.43522800645602866;-0.4352280183295057;0.38138424609216914;0.3660584828274869;0.5286973566282623;1.0000044228285805
47.600217;1.101631135953733;0.4166960795423073;0.37831158176509166;-0.4068332431358456;-0.3693245789779413;1.092666875714707;1.000000180646973;9.999280536416691;0.4167600857369171;-0.43522800659001276;-0.43522801900195845;0.3813838335357747;0.36605859233945887;0.5286972935319152;1.00000559941526
47.610217;1.1016305245038283;0.4166962488504183;0.37831185873041406;-0.40683324347655675;-0.36932457882784264;1.0926663744830938;1.0000009824987957;9.9992793099312;0.416759644097181;-0.4352280067270146;-0.4352280196757005;0.3813834335087379;0.3660597087468428;0.5286978815138548;1.0000067726751531
47.620217;1.1016299094278852;0.4166964419824774;0.3783121873194695;-0.40683446662476674;-0.3693256887014277;1.0926658549153156;1.000001742298974;9.999278193618368;0.4167591850289873;-0.43522800686620017;-0.4352280203501232;0.3813830456483931;0.36606083368936027;0.528698428189015;1.0000079469394523
47.630217;1.1016292898364959;0.4166965547764179;0.3783124698231485;-0.40683446699877257;-0.369325688491136;1.0926653207459758;1.0000024592830095;9.999277224272099;0.41675870989865677;-0.43522800700698794;-0.4352280210250341;0.3813826696822857;0.36606096879944783;0.5286982417492819;1.0000091264960946
47.640217;1.1016286644474302;0.4166966969653047;0.37831280249623866;-0.40683569018104654;-0.3693267983051746;1.0926647735889163;1.000003133949253;9.999276439891991;0.4167582201751425;-0.43522800714880644;-0.4352280217008505;0.38138230573283355;0.36606211541313916;0.5286987084905628;1.0000103144852492
47.650217;1.1016280313404962;0.4166967650428386;0.37831308793815377;-0.4068356905893104;-0.36932679803668883;1.0926642133350635;1.000003768173432;9.99927588517411;0.4167577170296816;-0.43522800729082606;-0.4352280223784085;0.38138195435481487;0.366063274548565;0.5286991378024336;1.0000115119617154
47.660217;1.1016273875923923;0.41669686915374493;0.37831342285588143;-0.4068369138055289;-0.3693279077948343;1.092662638709543;1.0000043647593309;9.999275609036236;0.416757201410069;-0.4352280074319631;-0.43522802305850333;0.3813816164635575;0.36606344697967147;0.5286988390623222;1.0000127177733669
47.670217;1.1016267288610389;0.41669695924249744;0.37831375889392893;-0.40683813703803473;-0.3693290175278727;1.0926620482405907;1.000004927139494;9.999275651370962;0.41675667444468356;-0.4352280075709978;-0.4352280237415531;0.38138129321632885;0.36606463327785377;0.5286991987827528;1.0000139294228398
47.680217;1.1016260494510957;0.4166969850987117;0.3783140477344242;-0.4068381374946133;-0.36932901718453137;1.0926614408365203;1.0000054591421963;9.999276034402659;0.41675613781632165;-0.4352280077065711;-0.4352280244276854;0.38138098588885944;0.36606483389108835;0.5286988334619886;1.0000151438144282
47.690217;1.101625343463366;0.41669705645788546;0.3783143860457294;-0.4068393607558172;-0.36933012687528044;1.0926608145498158;1.0000059645503148;9.999276768633004;0.41675559372460164;-0.43522800783719995;-0.4352280251170317;0.38138069592110985;0.3660660491894035;0.5286991292282086;1.000016357290477
47.700217;1.1016246061350865;0.4166970690763203;0.37831467610811426;-0.4068393612375269;-0.3693301264952071;1.0926601653123673;1.000006446954214;9.999277862716445;0.4167550443343731;-0.43522800796144473;-0.43522802580988995;0.3813814249317071;0.3660672794837924;0.5287001161878008;1.0000175658769856
47.710217;1.1016238344718754;0.41669713148467713;0.37831501369221326;-0.40684058452020894;-0.36933123615489905;1.0926594877869984;1.0000069101440519;9.999279326767018;0.41675449128518693;-0.43522800807813605;-0.43522802650669135;0.3813811744373718;0.36606752521312624;0.5286996598119287;1.00001876607468
47.720217;1.101623027154172;0.41669713809560005;0.37831530059398294;-0.406840585019987;-0.3693312357494606;1.092658776493904;1.0000073582892401;9.999281174658949;0.41675393576183584;-0.4352280081864821;-0.43522802720771675;0.38138094549896995;0.3660687872719379;0.5286998669874807;1.0000199552495586
47.730217;1.101621184505284;0.41669683482512837;0.37831564667902756;-0.40684142283834956;-0.36933233041215824;1.0926580259437593;1.000007795577784;9.999283428406251;0.41675337875230056;-0.43522800828602803;-0.4352280279127405;0.38138073850056176;0.366069067139041;0.5286993531052904;1.0000211313010507
47.740217;1.1016203031334246;0.4166968393319991;0.37831592338198244;-0.4068414233487008;-0.36933232999085935;1.0926572308527334;1.0000082262057597;9.999286116086717;0.41675282112031437;-0.4352280083766078;-0.43522802862097915;0.38138055297494433;0.3660703665300248;0.5286995033449919;1.0000222923110125
47.750217;1.101619380883683;0.4166968970477529;0.37831623949627485;-0.4068426466508977;-0.3693334396175207;1.0926563864038494;1.0000086547810814;9.999289265287834;0.4167522637096036;-0.43522800845837945;-0.4352280293311266;0.3813803875501003;0.3660716868069237;0.5286996254823952;1.00002343669525
47.760217;1.1016184138189382;0.41669690129469084;0.37831649556774194;-0.40684264716254354;-0.36933343918555406;1.0926554882097579;1.000009086096461;9.99929289923231;0.41675170756983815;-0.43522800853191074;-0.4352280300411842;0.38138024032971407;0.36607202864304283;0.5286990270802229;1.0000245636355902
47.770217;1.101617398385864;0.41669695858279876;0.3783167862407797;-0.4068438704614015;-0.36933454880418837;1.0926535323614288;1.0000095245053153;9.999297030871327;0.41675115401099;-0.4352280085980813;-0.43522803074850425;0.3813801095455464;0.3660733920895923;0.5286990930037537;1.0000256732780426
47.780217;1.1016163319877679;0.41669696168733705;0.3783170125293434;-0.40684387096550767;-0.3693345483675404;1.0926525156518707;1.0000099738163386;9.999301659086383;0.41675060438090034;-0.4352280086578153;-0.4352280314502321;0.38137999389255356;0.3660737767980526;0.5286984385389264;1.00002676667774
47.790217;1.1016152132360428;0.4166970168910758;0.37831726955138956;-0.4068450942531519;-0.36933565798521484;1.0926514358158153;1.0000104375527372;9.999306777170867;0.41675005984936214;-0.43522800871214723;-0.4352280321436563;0.381379892469582;0.36607518207980405;0.5286984490899589;1.0000278454191855
47.800217;1.101614041822844;0.41669701715480545;0.37831745888393636;-0.4068450947427056;-0.36933565755126574;1.0926502918713694;1.0000109194918176;9.99931238302217;0.4167495214187293;-0.4352280087625936;-0.43522803282627603;0.3813798046680122;0.366075606799811;0.5286977405068449;1.0000289106560565
47.810217;1.1016128176583078;0.4166970693251044;0.378317676391997;-0.4068463180124695;-0.369336767175171;1.0926490845169332;1.0000114244262952;9.999318480070341;0.41674899015286504;-0.4352280088111857;-0.435228033495885;0.381379730143626;0.36607704936560176;0.5286976985687195;1.0000299623765896
47.820217;1.1016115403987117;0.4166970671167399;0.3783178246996256;-0.4068463184807789;-0.3693367667511821;1.092647816095251;1.0000119580590836;9.99932507300334;0.41674846740239113;-0.43522800886011187;-0.43522803415078254;0.3813796688045207;0.36607750791209426;0.5286969390330835;1.0000309997150143
47.830217;1.1016102102804937;0.41669711813933563;0.3783180007726338;-0.4068475417262252;-0.36933787638911486;1.092646489993415;1.0000125259779609;9.999332161313795;0.4167479547368068;-0.4352280089114274;-0.43522803478987165;0.3813796207505753;0.3660789806056995;0.528696847004908;1.00003202155332
47.840217;1.1016088289508952;0.4166971167226672;0.37831810802063914;-0.4068475421676862;-0.36933787598321977;1.092645110026539;1.00001313304494;9.99933973758254;0.41674745375716715;-0.43522800896697855;-0.4352280354124916;0.3813795861945305;0.3660804657862019;0.5286967298050138;1.000033026686749
47.850217;1.1016073991362467;0.416697170680102;0.3783182436956758;-0.40684876538414344;-0.36933898564292256;1.0926436804450745;1.00001378316024;9.999347793884201;0.41674696600655;-0.4352280090284172;-0.4352280360182102;0.38137956544748614;0.3660809618196531;0.5286958946748278;1.0000340141088915
47.860217;1.1016059238060267;0.41669717401880624;0.37831831098837804;-0.40684876579444273;-0.36933898526194126;1.092642206687;1.0000144788034153;9.999356324991151;0.41674649276247955;-0.4352280090972479;-0.4352280366067543;0.38137955895395553;0.36608246705342806;0.5286957264634529;1.000034983826028
47.870217;1.1016044058077303;0.4166972338624603;0.3783184068628881;-0.4068499889772096;-0.36934009494911607;1.0926406959308719;1.0000152213905429;9.999365325330572;0.4167460348275264;-0.43522800917490473;-0.4352280371779292;0.3813795673111088;0.3660829798525588;0.5286948403938001;1.0000359373813668
47.880217;1.1016018490390114;0.41669688159207374;0.378318449342919;-0.40684960386442715;-0.3693400796203873;1.0926391564434388;1.0000160126044133;9.9993747890208;0.41674559266460764;-0.435228009262748;-0.43522803773142726;0.38137959124101817;0.36608449837166834;0.5286946215945395;1.000036877195407
47.890217;1.101600254742867;0.4166969473967558;0.3783185066035117;-0.40685082700740555;-0.36934118933735294;1.0926375963053472;1.0000168550371127;9.999384715123115;0.4167451667071802;-0.43522800936190553;-0.4352280382666548;0.3813796315145767;0.36608502037865254;0.5286936856349717;1.000037805231085
47.900217;1.1015986270191984;0.4166969628722188;0.37831849663273875;-0.4068508273413812;-0.3693411890147953;1.0926350227955923;1.0000177519434421;9.999395108370676;0.416744757635175;-0.435228009473126;-0.43522803878278316;0.38137968893006746;0.3660865433544728;0.5286934184978727;1.0000387222767149
47.910217;1.101596968689534;0.41669703557576315;0.3783185163330409;-0.40685205044422795;-0.3693422987596161;1.0926334425697044;1.0000187070268356;9.999405973715799;0.4167443665444952;-0.43522800959678104;-0.4352280392790064;0.3813797643479692;0.3660870645685495;0.5286924370500764;1.0000396282915889
47.920217;1.1015952817490238;0.4166970598259802;0.37831846872074326;-0.40685205073851255;-0.3693422984632432;1.0926318618068913;1.0000197243698887;9.999417316526312;0.41674399480737784;-0.435228009732882;-0.4352280397547359;0.3813798586116836;0.3660885811142573;0.5286921287695524;1.000040523065105
47.930217;1.1015935675382162;0.416697143220172;0.37831845069804676;-0.4068532738025561;-0.36934340823262685;1.0926302861384147;1.0000208079647102;9.999429146454284;0.4167436437954129;-0.4352280098811449;-0.4352280402096127;0.3813799723934522;0.3660890900493258;0.5286911119151437;1.0000414064708718
47.940217;1.101591827818932;0.4166971794777612;0.37831836521071793;-0.4068532740593038;-0.36934340795942683;1.092628720790541;1.0000219605383351;9.999441474188082;0.4167433148293135;-0.435228010041243;-0.43522804064337106;0.3813801061628715;0.3660905885505516;0.5286907748863112;1.0000422781430427
47.950217;1.101590065362539;0.416697275666533;0.37831830881276335;-0.40685449708735755;-0.36934451775085164;1.0926271703792163;1.0000231826509636;9.99945430435338;0.4167430092939808;-0.4352280102129414;-0.4352280410556507;0.3813802602578437;0.3660910740776971;0.5286897363413133;1.0000431369506713
47.960217;1.1015882833939572;0.416697325376106;0.37831818413218865;-0.40685449730966644;-0.3693445174987201;1.0926256382240043;1.0000244729662933;9.999467633198973;0.41674272870107226;-0.4352280103960018;-0.43522804144597527;0.3813804348521458;0.3660925444990191;0.5286893848888162;1.000043981313145
47.970217;1.101586484817922;0.41669738252928007;0.3783180394785121;-0.40685449751568903;-0.36934451725638145;1.0926241265215795;1.0000258290192954;9.999481453239316;0.4167424745927846;-0.4352280105901132;-0.43522804181394076;0.38138062974576487;0.3660929979610819;0.5286883395610426;1.0000448101712074
47.980217;1.1015846723043814;0.416697501183565;0.3783179237900426;-0.40685572049482704;-0.36934562707726454;1.0926226370730232;1.0000272474732652;9.999495759667727;0.4167422483093138;-0.43522801079474904;-0.4352280421594068;0.38138084428663105;0.36609443268677694;0.5286879897304549;1.0000456230073271
47.990217;1.1015828491006479;0.4166975753289147;0.3783177411905052;-0.406855720669646;-0.36934562685354433;1.0926211712056826;1.0000287238365655;9.999510550013607;0.416742050780615;-0.43522801100904523;-0.43522804248251934;0.38138107772282137;0.36609484693741234;0.5286869552839638;1.0000464188176204
48.000217;1.101581019303087;0.41669771257978494;0.3783175898794293;-0.4068569436178365;-0.3693467366931671;1.0926197295067854;1.0000302524065552;9.99952581611301;0.4167418824105295;-0.43522801123204485;-0.4352280427835072;0.38138132957752435;0.3660962388015386;0.5286866256646241;1.0000471954329664
48.010217;1.1015791870977953;0.41669780703646914;0.37831737416499184;-0.40685694376110393;-0.36934673648877014;1.0926183124785351;1.0000318270845285;9.999541537484259;0.4167417431151777;-0.43522801146302753;-0.43522804306241536;0.3813815995490449;0.3660966057700921;0.5286856195920848;1.0000479497181542
48.020217;1.1015773559375077;0.4166979662361813;0.37831719205919;-0.40685816667657854;-0.36934784634836204;1.092616921558076;1.0000334425235116;9.999557679490438;0.4167416325548317;-0.43522801170146225;-0.4352280433191482;0.3813818872071198;0.3660979446857801;0.5286853248320387;1.0000486779945754
48.030217;1.101575528394758;0.4166980841034827;0.37831694778139624;-0.4068581667860063;-0.36934784616452343;1.092615559216085;1.0000350943060827;9.999574194450176;0.41674155016698544;-0.4352280119466746;-0.43522804355369865;0.38138219187146816;0.3660982522355787;0.5286843585181781;1.000049375953737
48.040217;1.101572707301877;0.4166978526558749;0.3783167058557873;-0.40685778138362505;-0.3693478310144716;1.092613228352794;1.000036778472473;9.999591027802186;0.4167414948502571;-0.43522801219754476;-0.4352280437660456;0.38138251269657925;0.36609852553668476;0.5286834142181016;1.0000500383680027
48.050217;1.101570892062775;0.41669804890679213;0.37831648727486494;-0.4068590042460228;-0.36934894090626263;1.092611931867313;1.0000384916686624;9.999608124608217;0.41674146487663916;-0.4352280124524804;-0.4352280439558549;0.38138284885416135;0.36609976236528324;0.5286831848538602;1.000050659419829
48.060217;1.1015690848894168;0.4166982040354513;0.37831621158242473;-0.4068590043029363;-0.3693489407548838;1.0926106721238182;1.0000402311888614;9.999625431027438;0.41674145827967857;-0.43522801270972145;-0.43522804412242244;0.3813831996521011;0.36609996096800074;0.5286822857508696;1.000051233113792
48.070217;1.1015672883271426;0.4166984246154134;0.3783159771685958;-0.4068602271292866;-0.36935005066731946;1.092609450661268;1.0000419937255893;9.999642895651881;0.41674147326113503;-0.43522801296760594;-0.4352280442646854;0.3813845645846708;0.3661011198151117;0.5286828231044064;1.0000517528026232
48.080217;1.1015655071166268;0.41669860378133733;0.3783156880495536;-0.40686022714869996;-0.369350050535269;1.092608268913742;1.0000437742023178;9.999660474865676;0.4167415081916672;-0.4352280132245031;-0.43522804438114976;0.3813849434759288;0.3661012375420583;0.5286819680646697;1.0000522102737217
48.090217;1.1015637475258473;0.41669879459618614;0.37831539342572224;-0.4068602271481987;-0.3693500504125421;1.0926071288613526;1.0000455664546075;9.999678136123652;0.41674156127614537;-0.4352280134786133;-0.4352280444700744;0.3813853366648782;0.36610231303292834;0.5286818253138816;1.0000525955407942
48.100217;1.101562016345162;0.416699049802821;0.37831514277961875;-0.406861449914843;-0.3693511603533896;1.0926060325489717;1.0000473645107122;9.999695850981826;0.4167416303395147;-0.43522801372781567;-0.43522804452986474;0.38138574485474636;0.3661023456011097;0.5286810078807198;1.000052897866899
48.110217;1.1015603205393905;0.4166992619348155;0.37831484054902403;-0.40686144987234385;-0.3693511602506047;1.0926049814354624;1.0000491623977725;9.999713586934762;0.4167417129416674;-0.4352280139696099;-0.4352280445592195;0.3813861686982726;0.3661033351347481;0.5286808985311761;1.0000531069725132
48.120217;1.1015586666832315;0.41669953720546266;0.3783145849687704;-0.40686267259559905;-0.36935227021240713;1.0926039765843198;1.0000509531867485;9.999731309073834;0.41674180654269816;-0.43522801420127344;-0.43522804455711717;0.3813866086731608;0.36610328213219173;0.5286801101683223;1.000053213264535
48.130217;1.1015570602414224;0.4166997685823364;0.37831428023439284;-0.4068626725084774;-0.36935227013172367;1.092603019046907;1.000052729534243;9.999748984869509;0.41674190850867127;-0.4352280144201553;-0.4352280445230497;0.3813870651232973;0.3661031877454715;0.5286793332946246;1.0000532083448328
48.140217;1.1015555052938164;0.4167000095762254;0.37831397607053563;-0.4068626723981558;-0.36935227006311755;1.0926021096120333;1.000054485483411;9.99976658764976;0.416742016062368;-0.43522801462382027;-0.43522804445732577;0.381387538082046;0.3661040537971597;0.5286792588034438;1.0000530868775654
48.150217;1.1015540041758067;0.4167003140019865;0.3783137226905961;-0.4068638950518259;-0.36935338006109325;1.0926012479837905;1.0000562171426914;9.999784100577457;0.4167421263953239;-0.4352280148100459;-0.4352280443609163;0.38138802722431603;0.36610388256281456;0.528678500628625;1.0000528474498138
48.160217;1.101552557067401;0.41670057548063905;0.37831342544791274;-0.40686389489349417;-0.3693533800186881;1.0926004318186282;1.0000579219097716;9.999801517966656;0.41674223698199253;-0.4352280149769491;-0.43522804423490113;0.38138853227185077;0.36610467630014204;0.5286784428457586;1.000052490387641
48.170217;1.1015511624983199;0.4167008474993598;0.37831313552118956;-0.4068638947106625;-0.3693533799908829;1.0925996568379703;1.0000595976314617;9.999818839591416;0.4167423458562128;-0.4352280151232277;-0.435228044080159;0.3813890533826663;0.3661044368924128;0.5286776998180338;1.0000520151940995
48.180217;1.1015498186504478;0.4167011834917561;0.3783129044131889;-0.40686511729094516;-0.36935449003309145;1.0925989186855893;1.0000612424309854;9.99983606207313;0.41674245175565067;-0.4352280152482081;-0.43522804389747693;0.381389591055224;0.36610516585763514;0.5286776560907928;1.0000514204691302
48.190217;1.1015485238885456;0.4167014769389955;0.3783126382978594;-0.40686511705866196;-0.36935449003932197;1.0925982146496744;1.0000628552233415;9.999853178862814;0.41674255428593254;-0.43522801535165145;-0.4352280436876072;0.38139014592449993;0.3661048645778893;0.5286769265809931;1.000050704310689
48.200217;1.1015472756388478;0.416701834755388;0.3783124368757464;-0.4068663395891869;-0.36935560011868857;1.0925975435393203;1.0000644358000106;9.999870185259983;0.4167426540157918;-0.4352280154335843;-0.43522804345110666;0.3813907188600519;0.36610453460811065;0.5286762036751977;1.0000498638223636
48.210217;1.1015460691486003;0.41670214984958126;0.37831220548976996;-0.40686633930670857;-0.36935560016419416;1.0925959050179999;1.0000659836602785;9.999887075675248;0.4167427522331697;-0.43522801549427254;-0.435228043188267;0.3813913110318387;0.36610517768393075;0.5286761798726858;1.0000488956196927
48.220217;1.1015448978563187;0.41670247486551965;0.37831199435322044;-0.40686633899876556;-0.369355600229673;1.092595299788749;1.0000674969439156;9.999903839080869;0.41674285053237264;-0.43522801553426765;-0.43522804289926503;0.3813919236391259;0.3661047950923437;0.5286754705656143;1.0000477968432422
48.230217;1.101543754788091;0.41670286223967096;0.378311853152353;-0.4068675614530525;-0.3693567103684555;1.0925947295938294;1.0000689723509724;9.999920461730063;0.41674295068872946;-0.435228015554494;-0.43522804258428777;0.38139255749367806;0.36610438698129927;0.5286747687510015;1.0000465649311912
48.240217;1.1015416344969338;0.41670284213111614;0.3783117003174337;-0.40686717559080815;-0.3693566954949945;1.0925941964553616;1.0000704056175356;9.99993693130051;0.41674305482135093;-0.43522801555633933;-0.435228042243535;0.3813932127606528;0.3661049523620364;0.5286747673273184;1.000045196736221
48.250217;1.1015405293942369;0.4167031898705401;0.37831155567534597;-0.4068671752068016;-0.3693566956163797;1.0925937019561414;1.0000717926291252;9.999953235848828;0.4167431654911892;-0.43522801554153007;-0.43522804187723346;0.38139388896964516;0.3661044897090729;0.528674081677636;1.0000436882689039
48.260217;1.1015394351467374;0.4167035952212401;0.37831148321554814;-0.40686839758500754;-0.3693578058087173;1.0925932466603203;1.0000731305251522;9.999969356364039;0.41674328552874307;-0.43522801551163764;-0.43522804148555433;0.3813945852079267;0.3661049975660684;0.5286740970465728;1.0000420355950135
48.270217;1.101538346541752;0.41670394946516576;0.37831138709968865;-0.4068683971532273;-0.36935780596370804;1.0925928297736085;1.00007441780492;9.999985258548582;0.4167434177113044;-0.43522801546756634;-0.43522804106841256;0.38139530040244174;0.36610447493379034;0.528673428641156;1.0000402358944807
48.280217;1.1015372582878182;0.41670430345809845;0.3783113166366629;-0.40686839669961034;-0.3693578061344786;1.0925924494874755;1.000075653620222;10.000000892307302;0.4167435646439786;-0.4352280154094891;-0.4352280406255058;0.3813960335488357;0.3661039213920921;0.5286727689433381;1.0000382872957723
48.290217;1.1015361648774453;0.41670470748030697;0.378311320698766;-0.4068696190121951;-0.3693589163739397;1.0925921037482815;1.0000768367749524;10.000016194770748;0.41674372897006245;-0.4352280153371664;-0.43522804015668953;0.3813967837653845;0.3661043366945844;0.5286728102495176;1.0000361881579847
48.300217;1.1015350608029744;0.41670505179122286;0.3783113024932476;-0.40686961851870374;-0.3693589165733595;1.0925917908857075;1.0000779651478755;10.000031091870781;0.41674391357175034;-0.4352280152501583;-0.43522803966231577;0.38139755013981497;0.3661037201861782;0.5286721671051141;1.0000339375396252
48.310217;1.1015339418211176;0.41670538752362296;0.3783113105306041;-0.4068696180069024;-0.369358916785501;1.092591510216445;1.0000790360313727;10.000045503049696;0.41674412144757866;-0.435228015147771;-0.43522803914322805;0.3813983314223053;0.36610307075225246;0.5286715313545098;1.0000315366376176
48.320217;1.1015328058861331;0.416705766731931;0.3783113931499419;-0.40687084026499104;-0.36936002706289744;1.0925912627191068;1.0000800469621487;10.000059349157185;0.4167443553855359;-0.43522801502906105;-0.43522803860054204;0.38139912579049906;0.3661033873035936;0.5286715948976548;1.0000289893226704
48.330217;1.1015316523439942;0.4167060822714827;0.37831145300150937;-0.40687083972146787;-0.36936002729631096;1.0925910510024017;1.0000809963582207;10.000072563182052;0.41674461757517733;-0.435228014892931;-0.4352280380355257;0.38139993077814055;0.36610266936209745;0.5286709718980828;1.000026301500622
48.340217;1.1015304807361967;0.41670638782556535;0.37831153803927475;-0.4068708391647301;-0.36936002753811625;1.0925908784182847;1.0000818836119585;10.000085101454516;0.4167449092428519;-0.43522801473816813;-0.4352280374496291;0.38140074331969753;0.3661029172071836;0.5286710459182965;1.0000234803511618
48.350217;1.1015292906797658;0.41670673721520635;0.37831169657155267;-0.4068720613829665;-0.3693611378408688;1.0925907478772297;1.000082708801229;10.00009694345319;0.41674523064845875;-0.43522801456360694;-0.4352280368444845;0.3814015600019104;0.3661021313727058;0.5286704306500061;1.0000205336637662
48.360217;1.101528082478193;0.41670702374718843;0.37831183226721843;-0.40687206080441535;-0.3693611380956332;1.092590661143655;1.0000834723592815;10.000108080889035;0.4167455814328623;-0.4352280143683505;-0.43522803622176637;0.38140237750246875;0.3661013121492116;0.5286698177315298;1.0000174695986719
48.370217;1.101526857108588;0.4167073002346771;0.3783119950668606;-0.4068720602176574;-0.36936113835499496;1.0925906195596984;1.0000841749693568;10.000118514485093;0.41674596080803905;-0.4352280141517596;-0.43522803558300854;0.3814031929008797;0.36610145964395463;0.5286698991321376;1.000014297123676
48.380217;1.1015256154385862;0.4167076190077489;0.37831223539373077;-0.4068732824117041;-0.36936224867138334;1.0925906252451878;1.0000848177155948;10.000128263876183;0.41674636753457456;-0.4352280139133756;-0.43522803492957957;0.381404003574004;0.3661005740206325;0.5286692895824673;1.0000110262403779
48.390217;1.1015243582650334;0.4167078724191495;0.37831245811543723;-0.4068732818157751;-0.3693622489352566;1.09258968123248;1.000085401511019;10.000137374120449;0.41674680007248865;-0.4352280136529502;-0.43522803426286427;0.38140480692908835;0.3660996554815732;0.5286686818179642;1.0000076676166145
48.400217;1.1015230870798483;0.4167081137519131;0.3783127130216234;-0.40687328121888366;-0.36936224919805516;1.0925897909121765;1.0000859254513412;10.000145908319924;0.4167472568157357;-0.435228013370316;-0.43522803358450907;0.38140560061353057;0.3660997040709737;0.5286687693119567;1.0000042323193086
48.410217;1.101521803843879;0.41670834356648573;0.3783130009274015;-0.4068732806229419;-0.36936224945694557;1.0925899574353184;1.000086386050547;10.0001539330253;0.4167477360019221;-0.43522801306517994;-0.43522803289653006;0.3814063829932794;0.36609871951662964;0.5286681683230096;1.0000007319247795
48.420217;1.1015205098751513;0.4167086157589265;0.37831337054291864;-0.40687450281610643;-0.36936335976286666;1.092590183080924;1.0000867784853562;10.00016150467536;0.41674823549851747;-0.4352280127371966;-0.4352280322011389;0.3814071530320116;0.3660977012623658;0.5286675721899836;0.9999971786109897
48.430217;1.1015192048680078;0.4167088236284033;0.37831372476378355;-0.40687450222611354;-0.3693633600053377;1.0925904689522874;1.0000870981973058;10.000168662756474;0.41674875291275865;-0.43522801238610354;-0.4352280315005131;0.3814079098106106;0.36609764874655;0.528667673826096;0.9999935851159203
48.440217;1.101517886665174;0.4167090203381601;0.37831411149818306;-0.4068745016402298;-0.36936336023553773;1.0925908154308126;1.0000873414130924;10.000175433451192;0.41674928595712163;-0.43522801201173633;-0.4352280307968317;0.38140865245681205;0.3660965617926766;0.5286670883497732;0.9999899648083976
48.450217;1.1015165522843482;0.41670925899872663;0.37831457814701175;-0.4068757238453021;-0.36936447050459303;1.092591222824731;1.0000875049939777;10.000181840233553;0.4167498328987284;-0.4352280116141621;-0.43522803009235866;0.3814093803155591;0.36609544090311363;0.528666507867826;0.9999863316317871
48.460217;1.101515199202726;0.4167094324978696;0.37831502622963287;-0.4068757232680249;-0.3693644707019921;1.0925916913688136;1.0000875861796745;10.000187911703357;0.4167503928799587;-0.43522801119378896;-0.4352280293893004;0.38141009302195245;0.36609428728499266;0.5286659317195466;0.9999826995670122
48.470217;1.1015138258160653;0.4167095938885612;0.37831550226456784;-0.40687572269524297;-0.3693644708788793;1.0925922207173482;1.00008758258372;10.000193681029993;0.4167509656614328;-0.4352280107511807;-0.43522802868960836;0.3814107905983583;0.36609410241796136;0.528666051684313;0.9999790820145434
48.480217;1.1015114326971536;0.41670938144181197;0.37831601851629554;-0.406875336616274;-0.3693644560557512;1.0925928095300355;1.0000874925433605;10.000199183370286;0.4167515508170687;-0.4352280102868377;-0.4352280279948813;0.3814114735359831;0.36609288748679036;0.5286654818818828;0.9999754913581733
48.490217;1.1015100189827678;0.4167095726838488;0.3783165914510356;-0.40687655883955903;-0.3693655662385286;1.0925934554038106;1.0000873150997878;10.00020446114001;0.4167521471784214;-0.4352280098012972;-0.43522802730635163;0.38141214259411527;0.36609164348750545;0.5286649135017976;0.9999719386354524
48.500217;1.1015085875712367;0.4167096994970484;0.3783171360213844;-0.4068765582837151;-0.3693655663406451;1.0925941550596532;1.0000870496151577;10.000209575045176;0.41675275311144167;-0.43522800929535344;-0.4352280266249787;0.38141279846699966;0.36609137180463863;0.5286650374981976;0.9999684336785157
48.510217;1.1015071408428225;0.4167098153690453;0.37831769832035467;-0.406876557735148;-0.36936556641468715;1.0925949047183925;1.0000866955972392;10.000214606958457;0.41675336711056765;-0.4352280087699294;-0.4352280259515195;0.38141344186747;0.36609007430614027;0.5286644673394848;0.9999649857778982
48.520217;1.1015056815442261;0.4167099739508641;0.37831832481208866;-0.406877779980136;-0.36936667651406857;1.0925957007252287;1.00008625236196;10.000219649212793;0.4167539880838188;-0.4352280082256791;-0.43522802528642124;0.3814140738660116;0.3660887531683554;0.5286638940443128;0.9999616042317429
48.530217;1.1015042124501606;0.41671006954901046;0.37831891663596035;-0.4068777794481809;-0.36936667653145117;1.0925965402027737;1.0000857187120284;10.000224793442952;0.4167546155074386;-0.4352280076628477;-0.4352280246297898;0.38141469577302023;0.366088411094416;0.5286640085926909;0.9999582981473121
48.540217;1.1015027358203033;0.41671015729199107;0.37831952016233783;-0.406877778925502;-0.36936667652153016;1.0925974213647436;1.0000850934836307;10.000230131478952;0.4167552493033372;-0.43522800708153525;-0.43522802398167837;0.38141530875876695;0.3660870515134327;0.5286634242316136;0.9999550754527506
48.550217;1.101501253026864;0.4167102388349516;0.37832013326003683;-0.4068777784130914;-0.3693666764854097;1.092598343378307;1.0000843762310014;10.000235761431806;0.4167558892132149;-0.4352280064820073;-0.4352280233423898;0.38141591377822276;0.36608567829225136;0.528662831489367;0.9999519420671749
48.560217;1.1014997644355353;0.41671036861800254;0.37832080243047694;-0.40687900069799476;-0.36936778647813057;1.0925993060476848;1.0000835671333559;10.000241785067432;0.41675653449541794;-0.43522800586479216;-0.4352280227124669;0.38141651160187456;0.36608429527910974;0.5286622283570638;0.9999489021041534
