time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.550217;1.1016340204109767;0.41672695020783324;0.3782260826084413;-0.4068778072839806;-0.36936671771644614;1.092561535849529;1.0000336789747608;9.999615589001815;0.4167383819100976;-0.43522797795321017;-0.4352280464928396;0.3814201442154356;0.36616339464457004;0.5286781007587236;0.9999278495721856
48.560217;1.1016369220661892;0.41672663645737174;0.3782266470823144;-0.4068790299566561;-0.3693678276399619;1.0925625294091867;1.0000334031986977;9.999650236417505;0.41673857226084177;-0.4352279785014865;-0.4352280462401297;0.3814205113067744;0.36616421344710814;0.5286782350346264;0.9999257815237471
48.570217;1.1016397255106003;0.41672623059928443;0.37822718744312867;-0.40687902985719976;-0.36936782750375763;1.0925635290654208;1.0000330810874714;9.999685108305682;0.41673874635090835;-0.43522797903699906;-0.4352280459545642;0.3814208932871893;0.36616599663533855;0.5286790530321387;0.9999237846318275
48.580217;1.1016424321039333;0.41672578758494777;0.37822775062589775;-0.40687902977056234;-0.36936782736270996;1.092564530109636;1.000032707047055;9.99972015180246;0.4167389013454543;-0.43522797955959946;-0.4352280456371407;0.38142129042256656;0.3661667441742076;0.5286791662663726;0.9999218618257286
48.590217;1.101645042748251;0.416725308147729;0.3782283351352349;-0.40687902969648193;-0.3693678272177989;1.0925655276174089;1.000032275570379;9.999755314395538;0.4167390347702831;-0.4352279800693008;-0.43522804528940173;0.38142170297845285;0.3661674557908845;0.5286792643173407;0.9999200165623295
48.600217;1.1016475574471065;0.41672484590060066;0.37822898802535154;-0.4068802524204784;-0.36936893712367364;1.092566516745907;1.0000317811781831;9.999790543046812;0.4167391451018469;-0.4352279805659387;-0.435228044913315;0.38142213145672293;0.3661681313847434;0.5286793449567373;0.9999182522625376
48.610217;1.1016499761286342;0.416724294192865;0.37822961115314807;-0.4068802523713238;-0.36936893697319106;1.092567493003118;1.0000312191907572;9.999825789316885;0.4167392318819066;-0.4352279810491271;-0.4352280445111313;0.3814225763687122;0.3661697711392985;0.5286800987721687;0.9999165722923034
48.620217;1.1016522995214884;0.4167237066930308;0.378230251977447;-0.4068802523341985;-0.36936893682075933;1.0925684523944623;1.000030585851949;9.99986101363704;0.416739295230292;-0.435227981518579;-0.4352280440851356;0.38142303777338915;0.36617037546060327;0.5286801390293898;0.9999149804633378
48.630217;1.1016545292605775;0.41672308427067495;0.3782309095002109;-0.40688025230856373;-0.36936893666723275;1.0925693915435688;1.0000298772184477;9.999896179805221;0.4167393353497818;-0.4352279819743276;-0.4352280436375544;0.3814235149601265;0.36617094513731097;0.528680156781762;0.9999134807743044
48.640217;1.1016566677749335;0.4167224824086969;0.37823163093180084;-0.40688147507948824;-0.36937004656760714;1.092569308039542;1.0000290883683147;9.99993125212725;0.4167393523939576;-0.43522798241655725;-0.43522804317077707;0.38142400650671215;0.36617248145491527;0.5286808436976421;0.9999120765195862
48.650217;1.1016587177654644;0.4167217978329562;0.37823231773806526;-0.4068814750754967;-0.3693700464153509;1.0925702009547582;1.0000282136966032;9.999966202091617;0.41673934655962325;-0.43522798284524644;-0.4352280426873854;0.3814245105280569;0.36617298596252484;0.5286808146696004;0.999910769852032
48.660217;1.1016606812100687;0.4167210878135743;0.3782330162968967;-0.4068814750817486;-0.3693700462652463;1.092571071194774;1.000027247855563;10.000001012167845;0.41673931813772125;-0.43522798325992357;-0.43522804218975286;0.38142502461614686;0.3661734602107048;0.528680762656279;0.9999095617770871
48.670217;1.1016625589371905;0.41672035558542886;0.37823372399573735;-0.40688147509774614;-0.36937004611805296;1.0925719210925093;1.000026186979414;10.000035670819893;0.41673926742962125;-0.4352279836596938;-0.43522804167984297;0.381425545509555;0.36617390562324825;0.5286806885264393;0.9999084523347125
48.680217;1.1016643512625213;0.4167196036838297;0.3782344379394841;-0.40688147512306305;-0.3693700459748413;1.0925727533652596;1.000025028973256;10.000070163525905;0.4167391944860855;-0.4352279840435277;-0.4352280411594642;0.381426069258035;0.36617532348572784;0.5286812857214122;0.9999074406475108
48.690217;1.1016660588860767;0.4167188877179646;0.37823520387043424;-0.4068826979428767;-0.36937115589127134;1.0925735707918585;1.0000237726936656;10.000104466306725;0.41673909884203925;-0.43522798441053895;-0.43522804063048276;0.3814265920118338;0.3661757151956112;0.5286811702099935;0.999906524379513
48.700217;1.1016676831883785;0.4167181030800242;0.3782359224396283;-0.4068826979853839;-0.36937115576220336;1.0925743770365866;1.0000224179435577;10.000138545832922;0.41673897968281587;-0.43522798476003977;-0.435228040094793;0.3814271105225657;0.36617608252018313;0.5286810355933412;0.9999056993548902
48.710217;1.1016692259554146;0.4167173053747435;0.3782366397495158;-0.40688269803496074;-0.36937115564443385;1.0925751770384875;1.0000209662371957;10.00017236298664;0.41673883633384096;-0.43522798509139765;-0.4352280395541869;0.3814276220762705;0.3661764275353765;0.5286808835325475;0.9999049602500825
48.720217;1.1016706889552499;0.4167164969014826;0.37823735349551657;-0.4068826980901748;-0.3693711555407504;1.0925759760090616;1.000019420542013;10.000205876647474;0.4167386685441216;-0.43522798540382596;-0.4352280390101415;0.38142812436809165;0.366176752481107;0.5286807164937146;0.9999043021040429
48.730217;1.101672073676667;0.4167157332270644;0.37823810995198226;-0.40688392093519543;-0.36937226550731517;1.0925767787682765;1.0000177843587184;10.000239051357207;0.41673847647615037;-0.4352279856963284;-0.4352280384636882;0.38142861544049705;0.3661780596695491;0.5286812298995108;0.9999037212160921
48.740217;1.1016733815700352;0.41671490943615774;0.3782388099919904;-0.40688392099773324;-0.36937226543826657;1.092577590790182;1.000016061212445;10.000271867491756;0.4167382606359901;-0.4352279859678271;-0.43522803791555814;0.38142909372319855;0.3661783513251397;0.5286810415059287;0.9999032144357188
48.750217;1.1016746147249512;0.41671408045487973;0.3782394998831554;-0.40688392106241744;-0.3693722653889081;1.0925784189120382;1.0000142540810852;10.000304322057865;0.41673802190272247;-0.4352279862172258;-0.4352280373664776;0.3814295581688681;0.3661786294224246;0.5286808460605233;0.999902778133116
48.760217;1.1016757761285272;0.4167132477291926;0.3782401779273296;-0.4068839211284509;-0.3693722653603957;1.0925792697943495;1.0000123647645256;10.000336420964983;0.41673776170469046;-0.43522798644334487;-0.43522803681738415;0.3814300081766573;0.3661788954827799;0.5286806453922691;0.9999024079698953
48.770217;1.1016768691753778;0.41671241265192066;0.37824084323884183;-0.4068839211949972;-0.3693722653536209;1.092580147670843;1.0000103938959652;10.000368176405454;0.4167374822027047;-0.43522798664493645;-0.4352280362694099;0.3814304433790019;0.36618015033505363;0.5286811332480921;0.9999020989172325
48.780217;1.1016778971962744;0.4167116300123222;0.37824154388384484;-0.40688514404667503;-0.3693733754229113;1.09258105379355;1.0000083414731642;10.00039960581559;0.4167371861399222;-0.4352279868208152;-0.43522803572363317;0.3814308635380776;0.36618039408868375;0.5286809251704325;0.9999018453450392
48.790217;1.1016788631873695;0.4167107946632974;0.3782421826982244;-0.406885144111315;-0.3693733754605328;1.092581987636183;1.0000062077015257;10.000430724488654;0.4167368763791678;-0.4352279869700104;-0.43522803518087033;0.3814312683814698;0.3661806263284926;0.5286807135564677;0.9999016412331801
48.800217;1.1016787701119202;0.41670960009133695;0.3782428228760948;-0.40688475865336465;-0.3693733605428835;1.0925829484194776;1.0000039935516765;10.000461539274992;0.4167365556364896;-0.43522798709183924;-0.43522803464169585;0.3814316574077281;0.3661808464998699;0.5286804980066971;0.9999014800076722
48.810217;1.10167961665504;0.4167087720746246;0.3782434357667023;-0.40688475871199725;-0.36937336062391074;1.092583935964565;1.000001699885751;10.000492047240689;0.4167362264015247;-0.4352279871857731;-0.43522803410660765;0.3814320299035224;0.3661810544412645;0.5286802779569596;0.9999013540730145
48.820217;1.1016804041201504;0.41670795104956865;0.3782440366682218;-0.4068847587671039;-0.36937336072631394;1.0925849502150282;0.9999993262366519;10.000522236357709;0.4167358905223639;-0.4352279872513017;-0.43522803357617007;0.3814323850507942;0.3661822505084435;0.5286807452132215;0.9999012549677825
48.830217;1.1016811341959634;0.4167071391226312;0.37824462600042;-0.40688475881942293;-0.3693733608498944;1.0925859901926642;0.9999968715532103;10.000552090146396;0.41673554868778123;-0.4352279872880487;-0.4352280330509486;0.3814327219843917;0.3661824350078477;0.5286805140024992;0.9999011743575414
48.840217;1.1016818092783676;0.4167063915446175;0.3782452527318064;-0.4068859816546424;-0.3693744710480126;1.0925870542947589;0.9999943364879371;10.000581595714067;0.4167352004836373;-0.4352279872958581;-0.4352280325313314;0.38143303980550614;0.3661826075931022;0.5286802758196006;0.9999011050205855
48.850217;1.1016824311950626;0.4167056032804781;0.3782458211866886;-0.4068859817051614;-0.36937447121221234;1.0925881418010874;0.9999917248940843;10.000610747721744;0.4167348449253736;-0.4352279872746115;-0.43522803201750637;0.3814333376651712;0.36618276720263016;0.5286800295809404;0.9999010416349945
48.860217;1.101683001638856;0.41670482953843846;0.3782463819990769;-0.40688598175657037;-0.36937447139552637;1.0925892539732465;0.9999890431381432;10.000639544697291;0.4167344809258591;-0.43522798722403605;-0.4352280315094182;0.38143361499313105;0.3661829123859717;0.5286797745039508;0.9999009812209414
48.870217;1.1016835227853272;0.41670407239807244;0.3782469379379042;-0.40688598180974184;-0.3693744715970742;1.0925903939429507;0.9999862984630108;10.000667983753969;0.41673410747456024;-0.4352279871437059;-0.4352280310065833;0.38143387158639347;0.36618404159952683;0.5286802029071833;0.999900922354463
48.880217;1.101683997021022;0.41670333392679215;0.37824749186565026;-0.40688598186495817;-0.36937447181587907;1.0925915653540272;0.9999834987891633;10.000696059796903;0.41673372368212125;-0.43522798703321397;-0.43522803050804787;0.38143410747911083;0.36618415325951326;0.5286799302072035;0.999900863998733
48.890217;1.1016844268546928;0.41670266903785413;0.37824809469275944;-0.40688720470618933;-0.3693755821048586;1.0925927705709484;0.9999806535778011;10.000723765429479;0.41673332880573627;-0.4352279868923854;-0.43522803001252464;0.38143432287964885;0.3661842457532705;0.5286796494645779;0.9999008055629105
48.900217;1.101684815623878;0.41670197176173385;0.3782486512810587;-0.4068872047635135;-0.36937558235548706;1.0925940098403182;0.9999777737730389;10.000751089112617;0.41673292221890273;-0.43522798672133733;-0.435228029518609;0.38143451818183605;0.3661843175734568;0.5286793610771895;0.9999007473160206
48.910217;1.1016851683225497;0.41670129582849796;0.37824921139412854;-0.4068872048200717;-0.3693755826208572;1.0925952816740983;0.9999748707367502;10.000778015198799;0.4167325034112705;-0.43522798652047257;-0.4352280290250335;0.38143469396444546;0.36618436727327275;0.5286790652821829;0.9999006900493516
48.920217;1.1016854914454248;0.4167006415820724;0.3782497761437012;-0.4068872048743705;-0.3693755829002066;1.0925965833586582;0.9999719551601232;10.0008045246525;0.4167320720638713;-0.4352279862905408;-0.4352280285307596;0.38143485115357034;0.3661853932008917;0.5286794548938725;0.9999006350664883
48.930217;1.1016857920041618;0.41670000957514847;0.3782503463539624;-0.40688720492464503;-0.3693755831925502;1.092597911070619;0.9999690368218019;10.000830599132332;0.4167316280541459;-0.43522798603264334;-0.4352280280347831;0.3814349912848865;0.3661853935579886;0.5286791455737706;0.9999005849081769
48.940217;1.1016860766284606;0.4166994004610079;0.3782509222956925;-0.40688720496891984;-0.3693755834965265;1.0925992604569497;0.9999661255865535;10.000856229082107;0.41673117125845516;-0.4352279857481211;-0.43522802753583756;0.3814351164078039;0.3661853668838408;0.5286788306488757;0.9999005432302827
48.950217;1.1016863512020831;0.4166988680833486;0.3782515522349116;-0.40688842778966744;-0.3693766938642032;1.0926006280941252;0.9999632324085229;10.000881412927786;0.41673070138023716;-0.43522798543840796;-0.43522802703241587;0.3814352286226155;0.36618531231804813;0.5286785106798028;0.9999005134042265
48.960217;1.101686620908707;0.4166983057133248;0.37825213896425136;-0.40688842781607687;-0.36937669418561475;1.0926010125632297;0.9999603692121449;10.000906149054785;0.41673021806110994;-0.43522798510499106;-0.4352280265231933;0.3814353298272824;0.3661852294036146;0.5286781856294901;0.9999004974517541
48.970217;1.1016868901479848;0.41669776629124505;0.3782527307838319;-0.4068884278306669;-0.36937669451196;1.0926024138945953;0.999957548327504;10.000930433942226;0.4167297210571062;-0.4352279847495509;-0.4352280260073147;0.3814354218506573;0.3661851179754786;0.5286778548240384;0.9999004962743926
48.980217;1.1016871625037856;0.4166972489834692;0.378253327626731;-0.4068884278317386;-0.3693766948405674;1.0926038321103806;0.9999547822384738;10.000954263503912;0.4167292103387558;-0.4352279843739904;-0.43522802548432715;0.38143550662210784;0.3661859783956644;0.5286782095292826;0.999900510553696
48.990217;1.1016874414208115;0.4166967526852882;0.37825392945205977;-0.4068884278181719;-0.36937669516903454;1.09260526643952;0.9999520833398614;10.000977633168953;0.4167286862945064;-0.43522798398016965;-0.43522802495410723;0.3814355861011963;0.3661858116579248;0.5286778632673864;0.9999005414342828
49.000217;1.1016877305214448;0.41669627621849376;0.37825453624643335;-0.4068884277894857;-0.3693766954951955;1.0926067155203847;0.9999494632438972;10.001000537449015;0.416728149968413;-0.4352279835697081;-0.43522802441682246;0.38143566199657497;0.3661856190459592;0.5286775073587949;0.9999005907019515
49.010217;1.1016880325628493;0.4166958183670788;0.3782551479308468;-0.40688842774556816;-0.36937669581691984;1.0926081781353447;0.9999469322039696;10.001022966901544;0.4167276030977241;-0.4352279831440533;-0.4352280238727471;0.3814357356669831;0.3661854017183425;0.5286771414449154;0.9999006609282938
49.020217;1.10168834888464;0.4166954308518054;0.37825581257907714;-0.4068896504707724;-0.3693778061858944;1.092609654125027;0.999944499109498;10.001044905630202;0.41672704796667465;-0.4352279827046041;-0.4352280233221495;0.38143580831776475;0.36618516058149464;0.5286767657671395;0.999900755804225
49.030217;1.1016886803094503;0.4166950045064741;0.3782564324554695;-0.4068896503960688;-0.3693778064924117;1.0926111448240265;0.9999421712806025;10.001066333239837;0.4167264871141214;-0.4352279822529092;-0.4352280227654178;0.38143588107325505;0.36618489639211516;0.5286763804996029;0.9999008799327019
49.040217;1.1016890277325808;0.4166945898965586;0.3782570549952446;-0.4068896503058509;-0.36937780678873267;1.092612652483323;0.9999399536339308;10.00108722764255;0.41672592288292576;-0.4352279817909152;-0.43522802220309603;0.38143595478192577;0.36618560998893923;0.5286766779398485;0.9999010381271806
49.050217;1.1016893915849302;0.4166941842238068;0.37825767936274657;-0.40688965020017925;-0.36937780707369977;1.092614179232097;0.9999378477043614;10.001107563875422;0.41672535706942476;-0.4352279813208917;-0.4352280216356412;0.38143602980032865;0.36618530248896214;0.5286762726464064;0.9999012351151473
49.060217;1.1016897709506979;0.41669378491114184;0.37825830513767067;-0.4068896500791868;-0.36937780734624165;1.092615726548793;0.9999358510786309;10.001127309945556;0.4167247909497076;-0.4352279808450821;-0.43522802106313346;0.38143610604956546;0.36618497517302995;0.5286758565001357;0.9999014752460629
49.070217;1.1016901630670766;0.41669338994067273;0.37825893214455514;-0.406889649942985;-0.36937780760510835;1.0926172953433002;0.9999339576458062;10.001146426272813;0.41672422554445965;-0.43522798036541355;-0.43522802048512116;0.3814361833481712;0.3661846292403219;0.528675428950359;0.9999017616543342
49.080217;1.1016905636377234;0.4166929980871006;0.3782595599637254;-0.406889649791487;-0.36937780784909874;1.0926188863106316;0.99993215882554;10.001164871977979;0.41672366177554776;-0.43522797988336986;-0.43522801990068005;0.3814362615889696;0.3661842657959105;0.5286749898241049;0.9999020958978112
49.090217;1.1016909679991211;0.4166926619720841;0.3782602359093089;-0.4068908724088078;-0.36937891813123513;1.0926205001646447;0.9999304453325271;10.001182611532702;0.41672310041149824;-0.43522797940014246;-0.435228019308686;0.3814363405904517;0.3661838858888252;0.5286745392669857;0.9999024788409943
49.100217;1.1016913720824872;0.41669227409174764;0.3782608611833771;-0.40689087222560344;-0.3693789183432866;1.0926221372233045;0.999928808323055;10.001199614107495;0.41672254201412945;-0.43522797891687554;-0.4352280187081293;0.38143642009116707;0.3661834904551668;0.5286740776015464;0.9999029119118824
49.110217;1.101691772104997;0.41669188703326293;0.3782614822637402;-0.4068908720258945;-0.36937891853858745;1.092623796582003;0.9999272389765232;10.00121585008792;0.416721986941482;-0.43522797843469924;-0.4352280180983801;0.381436500186153;0.36618408042416273;0.5286742983000974;0.9999033975858785
49.120217;1.1016921638238817;0.4166915000052341;0.37826209759920254;-0.40689087180938455;-0.36937891871651185;1.0926254757361857;0.9999257271920009;10.001231295193268;0.4167214352688612;-0.43522797795470053;-0.4352280174793484;0.3814365816995942;0.3661836568578801;0.5286738184291839;0.9999039390730056
49.130217;1.1016925429137068;0.4166911121128193;0.3782627059538228;-0.40689087157587617;-0.3693789188764896;1.0926271709716335;0.9999242610902018;10.0012459393286;0.4167208867111378;-0.43522797747789094;-0.4352280168514624;0.3814366660719367;0.3661832206927599;0.5286733331208455;0.9999045396364212
49.140217;1.1016929064832772;0.41669072221238307;0.3782633061236255;-0.4068908713251178;-0.3693789190183002;1.092628878189235;0.9999228276474718;10.001259790865868;0.41672034075783776;-0.4352279770050748;-0.4352280162155302;0.38143675508866703;0.3661827723343668;0.5286728450152334;0.9999052018506909
49.150217;1.1016932539013198;0.4166903289290901;0.37826389682407763;-0.40689087105661387;-0.36937891914201015;1.0926305936120673;0.9999214137884886;10.001272874956095;0.4167197970266305;-0.435227976536799;-0.4352280155725684;0.38143685069234023;0.36618231175595495;0.5286723567748731;0.999905927015906
49.160217;1.101693585861443;0.41668993088387885;0.37826447657349815;-0.4068908707696574;-0.3693789192475544;1.0926323138763145;0.999920007705875;10.001285224880325;0.4167192553900774;-0.4352279760734453;-0.43522801492364266;0.38143695483395584;0.3661818388658761;0.5286718711577147;0.9999067145966296
49.170217;1.1016939033924542;0.4166895269209493;0.3782650437893686;-0.4068908704636978;-0.36937891933443323;1.092634035943328;0.9999185997860363;10.001296869679086;0.41671871573291314;-0.43522797561538223;-0.4352280142697674;0.3814370694499644;0.3661813534734114;0.5286713907793084;0.9999075621703293
49.180217;1.1016942078297172;0.416689169378068;0.3782656456797669;-0.4068920929231421;-0.3693800294556236;1.0926357576864911;0.9999171825488383;10.001307831096097;0.4167181779128255;-0.435227975163266;-0.43522801361191055;0.3814371965494087;0.36618085515374993;0.5286709178114768;0.9999084663135502
49.190217;1.1016945003801994;0.4166887501912883;0.3782661845435715;-0.40689209257958137;-0.3693800295024689;1.0926374782016353;0.9999157500545591;10.001318131686178;0.41671764203213496;-0.4352279747183689;-0.43522801295112884;0.3814373382300107;0.36618134357586196;0.5286711463501059;0.9999094234918299
49.200217;1.1016947812283358;0.41668832106585213;0.3782667081962186;-0.40689209221829975;-0.3693800295279141;1.0926391970446756;0.9999142974969496;10.001327797350886;0.4167171085936432;-0.4352279742825124;-0.4352280122887524;0.3814374965576509;0.36618081894367227;0.5286706924483917;0.9999104303850765
49.210217;1.1016950494211581;0.4166878802562831;0.37826721592533313;-0.40689209184053965;-0.3693800295309896;1.0926409138712314;0.9999128210730557;10.001336850599634;0.416716578448624;-0.4352279738576409;-0.4352280116264847;0.38143767339527496;0.36618028193173374;0.5286702490158932;0.9999114842507051
49.220217;1.1016953039012631;0.4166874263282232;0.37826770708537094;-0.40689209144817035;-0.3693800295104746;1.0926426289072013;0.999911317832775;10.001345311005855;0.4167160527564912;-0.43522797344546915;-0.4352280109663404;0.38143787023028414;0.3661797331396902;0.5286698156946833;0.9999125835161229
49.230217;1.10169554494168;0.41668695832842084;0.3782681813198021;-0.4068920910438211;-0.36938002946475307;1.0926443429224815;0.9999097859068637;10.001353204303363;0.41671553303178854;-0.43522797304727645;-0.43522801031044067;0.38143808801179874;0.3661791726422192;0.5286693917062497;0.9999137277044302
49.240217;1.1016957742599487;0.41668647578446355;0.37826863854016585;-0.40689209063067466;-0.36938002939174547;1.0926460565157057;0.9999082251350577;10.001360567720074;0.41671502096061985;-0.43522797266392527;-0.43522800966082614;0.38143832705460423;0.3661786001561118;0.528668976675355;0.9999149166892489
49.250217;1.1016959938297708;0.4166859786706705;0.3782690786072728;-0.40689209021195566;-0.3693800292890787;1.0926477697569161;0.9999066367548998;10.00136744894481;0.416714517908623;-0.4352279722961827;-0.43522800901938724;0.38143858710455764;0.36617801562828;0.5286685707340747;0.9999161505568076
49.260217;1.101696204991535;0.41668546740582146;0.37826950121755387;-0.40689208979051117;-0.36938002915451607;1.0926494825888424;0.9999050222774302;10.001373899245094;0.4167140246628282;-0.43522797194495366;-0.4352280083878418;0.38143886757154954;0.36617741940532633;0.5286681736879223;0.9999174298689412
49.270217;1.101696407868541;0.4166849428680283;0.3782699062244904;-0.40689208936871657;-0.3693800289862973;1.092651195034369;0.999903383212847;10.001379961354452;0.4167135416222445;-0.43522797161122456;-0.435228007767762;0.3814391677161455;0.3661768118244083;0.5286677844337643;0.9999187555885872
49.280217;1.1016966009493039;0.41668445963779177;0.3782703425175791;-0.4068933117329636;-0.3693811388370232;1.0926529064963417;0.9999017214450596;10.001385662282178;0.4167130690262826;-0.4352279712958465;-0.4352280071606028;0.38143948666174804;0.3661771930304605;0.528668093523088;0.9999201293333324
49.290217;1.1016967811780451;0.4166839121240263;0.37827071441117716;-0.40689331131587453;-0.3693811385981662;1.0926546153046188;0.999900039327082;10.00139101770509;0.41671260701801066;-0.4352279709992845;-0.4352280065676399;0.3814398232776402;0.3661765633427639;0.5286677134516385;0.9999215535698147
49.300217;1.1016969442120774;0.41668335453518596;0.3782710723137262;-0.40689331090297165;-0.36938113832301817;1.0926563196163173;0.9998983399063303;10.001396038759324;0.4167121557497565;-0.4352279707216043;-0.4352280059899063;0.3814401760690778;0.366175923670354;0.5286673339304057;0.9999230305927135
49.310217;1.101697085058741;0.4166827873357614;0.37827141856195234;-0.406893310494946;-0.36938113801111383;1.0926580185931072;0.9998966271736239;10.001400733417087;0.4167117155455811;-0.43522797046264083;-0.43522800542816314;0.38144054322447596;0.3661752755661788;0.5286669520038191;0.9999245610293718
49.320217;1.1016971990895423;0.4166822109703808;0.37827175549150127;-0.4068933100920998;-0.36938113766198755;1.0926597126363113;0.999894905588159;10.001405103121417;0.416711286911005;-0.4352279702220355;-0.435228004882824;0.3814409226673587;0.3661746210028;0.5286665644503716;0.9999261429720566
49.330217;1.1016972825402689;0.41668162631684635;0.37827208505549853;-0.4068933096943674;-0.36938113727519073;1.0926614028239587;0.9998931792865307;10.001409138931942;0.4167108704399379;-0.4352279699992458;-0.4352280043537503;0.3814413120748963;0.36617396207825575;0.5286661679485988;0.999927772133848
49.340217;1.1016973325838468;0.4166810347298249;0.3782724085399754;-0.40689330930153805;-0.36938113685044005;1.0926630902430428;0.9998914515398567;10.00141282569896;0.4167104666549265;-0.43522796979355005;-0.4352280038400826;0.3814417090815262;0.36617330068623866;0.5286657594613338;0.9999294434501936
49.350217;1.1016973472805314;0.4166804375165184;0.37827272649989235;-0.40689330891349307;-0.36938113638780473;1.0926647759721224;0.9998897243133056;10.001416152044856;0.4167100757082255;-0.435227969603973;-0.4352280033404674;0.3814421114849749;0.3661726383433208;0.5286653364474034;0.9999311530188645
49.360217;1.1016973250537632;0.4166798354834723;0.37827303896902653;-0.40689330853022837;-0.3693811358876544;1.0926664615080195;0.9998879985051533;10.001419111008968;0.4167096972223792;-0.43522796942937564;-0.43522800285355506;0.3814425171554184;0.3661719764824651;0.5286648969803789;0.9999328982364393
49.370217;1.1016972640018923;0.4166792290957275;0.37827334571636817;-0.40689330815192554;-0.36938113535039263;1.0926681486374625;0.9998862751495731;10.001421690961301;0.41670933055417353;-0.4352279692687139;-0.43522800237826204;0.38144292375949984;0.3661713169147081;0.5286644397966704;0.999934676484157
49.380217;1.101697161701768;0.41667861885946655;0.3782736461875986;-0.4068933077790301;-0.36938113477631174;1.0926698385489912;0.9998845564990633;10.001423872603553;0.4167089752136549;-0.43522796912126;-0.4352280019138164;0.3814433286157283;0.3661706617547731;0.5286639640142871;0.999936484336131
49.390217;1.1016960165509926;0.41667764367084237;0.37827395392655333;-0.4068929218842364;-0.36938111918862654;1.0926715308597525;0.999882846491086;10.001425636235187;0.41670863107477685;-0.43522796898664645;-0.4352280014599122;0.3814437289525499;0.3661710128462879;0.5286641613582354;0.9999383176348645
49.400217;1.10169582451188;0.41667702801015816;0.37827423821733397;-0.4068929215232911;-0.36938111854253736;1.0926732232982157;0.999881150502076;10.001426969427419;0.4167082985285079;-0.43522796886462856;-0.43522800101678727;0.38144412229379515;0.3661703713983062;0.5286636464538307;0.9999401714910502
49.410217;1.1016955848727843;0.4166764643608682;0.3782745606131304;-0.406894143951514;-0.3693822279162563;1.0926749121800479;0.9998794744919044;10.001427870285175;0.41670797867833026;-0.4352279687548061;-0.4352280005850202;0.38144450642790945;0.3661697380722448;0.528663112286651;0.999942039940616
49.420217;1.1016952956570343;0.4166758469494918;0.3782748225875533;-0.40689414360154674;-0.36938222720414327;1.092676593292061;0.9998778244174862;10.001428346648954;0.4167076733122128;-0.43522796865658886;-0.43522800016530394;0.38144487929017146;0.3661691131836258;0.5286625603110605;0.9999439162250755
49.430217;1.1016949537041372;0.4166752304282244;0.37827507076434763;-0.4068941432557307;-0.36938222646224106;1.0926782624649962;0.9998762058801761;10.001428409681756;0.41670738467765317;-0.43522796856932766;-0.43522799975834514;0.3814452391608744;0.3661684968711137;0.5286619927031174;0.9999457938895405
49.440217;1.101694555006568;0.4166746164858328;0.37827530315187646;-0.4068941429131358;-0.3693822256925542;1.0926799151224242;0.9998746235780213;10.001428064837972;0.41670711519698495;-0.4352279684924187;-0.4352279993648619;0.38144558471449963;0.3661678893636885;0.5286614120156474;0.9999476673191565
49.450217;1.1016940959662644;0.4166740072023023;0.37827551778201113;-0.4068941425732761;-0.36938222489689276;1.0926815456032988;0.9998730808109063;10.001427307053898;0.4167068670432499;-0.4352279684252523;-0.43522799898560427;0.3814459147594262;0.36616729118846253;0.5286608208781168;0.9999495312945978
49.460217;1.1016935744139214;0.4166734048198039;0.3782757128929887;-0.4068941422362116;-0.3693822240770306;1.0926831474762932;0.9998715791820225;10.001426123333522;0.41670664185972095;-0.43522796836704086;-0.43522799862130523;0.3814462281443446;0.3661667029333684;0.5286602219430975;0.9999513807513524
49.470217;1.1016929903525579;0.41667281152570196;0.378275887044807;-0.40689414190235285;-0.3693822232347343;1.0926847144218566;0.9998701191090347;10.001424500055544;0.4167064408907466;-0.4352279683167607;-0.4352279982726687;0.3814465239856734;0.3661661248198295;0.5286596180152535;0.9999532112054154
49.480217;1.1016923464631987;0.416672229466031;0.37827603894397194;-0.4068941415721637;-0.3693822223718034;1.0926862407088782;0.9998687012450864;10.001422429586947;0.4167062651004887;-0.43522796827326793;-0.4352279979405012;0.38144680185043406;0.3661655567474188;0.5286590119131417;0.9999550191349769
49.490217;1.1016916478592205;0.4166716609089377;0.3782761670767817;-0.4068941412458433;-0.36938222149011185;1.0926877208790928;0.9998673268934501;10.00141991166392;0.41670611503059124;-0.43522796823536547;-0.43522799762589504;0.38144706156787184;0.366164998623201;0.5286584061586139;0.9999568020633276
49.500217;1.1016909009119842;0.4166711085159445;0.37827626953297594;-0.40689414092321957;-0.3693822205914297;1.09268914927961;0.9998659968210413;10.00141694941534;0.41670599061069785;-0.43522796820175735;-0.4352279973303001;0.3814473029009774;0.36616445038433315;0.5286578030659032;0.9999585585319755
49.510217;1.1016901117118494;0.4166705753351646;0.37827634417862066;-0.4068941406040099;-0.3693822196772045;1.0926905203638928;0.9998647108058835;10.00141354779514;0.41670589112080514;-0.4352279681710532;-0.43522799705536114;0.38144752561225004;0.366163911831806;0.5286572050492031;0.9999602878386815
49.520217;1.1016892850929054;0.4166700642815712;0.37827638898266946;-0.40689414028803994;-0.3693822187484396;1.0926918292741061;0.9998634687953045;10.001409715505114;0.41670581543736857;-0.43522796814189496;-0.4352279968025689;0.38144772979187724;0.3661633825986936;0.5286566146873617;0.9999619895706293
49.530217;1.101688424633326;0.4166695776370989;0.378276402168849;-0.4068941399750363;-0.3693822178055747;1.092693071690546;0.9998622720726078;10.0014054630289;0.4167057622014068;-0.43522796811310616;-0.4352279965729424;0.38144791584330145;0.3661628621906462;0.5286560346936597;0.9999636633847194
49.540217;1.101687533263242;0.41666911676798235;0.3782763820922476;-0.40689413966433857;-0.3693822168485339;1.0926942433408968;0.9998611235646943;10.001400799344488;0.4167057296119032;-0.43522796808361647;-0.43522799636695325;0.3814480842970868;0.36616234992936036;0.5286554679595558;0.9999653090092688
49.550217;1.1016866138690558;0.4166686819720001;0.3782763272037183;-0.40689413935495283;-0.3693822158771633;1.0926953402543391;0.9998600271809929;10.001395731475894;0.4167057153740502;-0.4352279680521388;-0.4352279961846614;0.38144823583979887;0.3661628448506474;0.5286556100719554;0.999966926015979
49.560217;1.1016856696692712;0.41666827268612544;0.37827623631627627;-0.4068941390457714;-0.3693822148918629;1.0926963591984322;0.9998589863769762;10.00139026469245;0.41670571709773563;-0.43522796801707525;-0.4352279960258765;0.381448371340689;0.3661623456430104;0.5286550792025931;0.9999685138271113
49.570217;1.1016847044870957;0.4166678878686983;0.37827610883012297;-0.4068941387358213;-0.3693822138938931;1.0926972970648356;0.9998580033957742;10.001384404967292;0.4167057328833631;-0.4352279679768285;-0.4352279958902183;0.3814484919141401;0.3661618505718971;0.5286545707516632;0.9999700724218064
49.580217;1.1016837231453138;0.41666752631873155;0.3782759447256354;-0.40689413842453476;-0.3693822128851782;1.0926981498309414;0.9998570799265442;10.001378163306558;0.4167057618079899;-0.4352279679300541;-0.4352279957770917;0.38144859918513985;0.3661613575406837;0.5286540870918492;0.9999716028224629
49.590217;1.1016827316120144;0.41666718709844247;0.3782757443761646;-0.4068941381117576;-0.3693822118679339;1.092698912389972;0.9998562179845157;10.001371555497022;0.41670580389069795;-0.43522796787563056;-0.43522799568573883;0.38144869541023707;0.36616086433233525;0.5286536303722937;0.9999731068652609
49.600217;1.1016817362849958;0.41666692313892933;0.37827555673314334;-0.4068953605807987;-0.369383320898148;1.092699579458406;0.9998554203940733;10.001364599282043;0.41670585961892836;-0.43522796781244827;-0.43522799561530146;0.3814487832100499;0.36616036873221147;0.528653202984773;0.999974587036645
49.610217;1.1016807430951883;0.41666662757393985;0.3782752853736292;-0.40689536026489126;-0.36938331986990003;1.0927001467567894;0.9998546910772682;10.00135731526308;0.4167059296299428;-0.4352279677391519;-0.4352279955646739;0.3814488651200224;0.36615986851129495;0.5286528074174248;0.9999760464717857
49.620217;1.1016797568670067;0.41666635390248075;0.37827497928447873;-0.40689535994724507;-0.36938331883844355;1.0927006115189295;0.9998540348534214;10.001349730337333;0.4167060145985331;-0.4352279676541445;-0.43522799553235547;0.38144894327469386;0.3661593614168756;0.5286524458376423;0.9999774884073721
49.630217;1.1016787805445332;0.4166661023126129;0.37827463895570085;-0.406895359627895;-0.3693833178051211;1.0927009723616026;0.9998534571052972;10.00134187886687;0.41670611521403256;-0.43522796755582366;-0.4352279955165973;0.38144901935868275;0.3661588452477347;0.5286521200828876;0.999978915211889
49.640217;1.101677814994623;0.41666587282961703;0.3782742647689917;-0.4068953593072401;-0.369383316771604;1.092701228779867;0.9998529637504325;10.001333794101877;0.4167062323005609;-0.43522796744269093;-0.43522799551575453;0.3814490947072994;0.3661583180997198;0.5286518318434879;0.9999803278461146
49.650217;1.1016768596738133;0.41666566526954624;0.37827385713835493;-0.4068953589860522;-0.36938331574022176;1.0927013803621808;0.9998525607427226;10.001325498162915;0.4167063668692125;-0.4352279673133649;-0.43522799552854713;0.3814491704001855;0.3661577785518961;0.52865158251936;0.9999817261824353
49.660217;1.101675913119491;0.4166654792693959;0.3782734166903223;-0.4068953586651013;-0.36938331471389113;1.092701426443541;0.9998522532708466;10.001317007890568;0.4167065200771834;-0.4352279671665977;-0.4352279955540485;0.3814492471681947;0.3661572255268595;0.5286513728438401;0.9999831096537978
49.670217;1.101674973270784;0.4166653141562039;0.3782729441463185;-0.40689535834484786;-0.3693833136954377;1.0927013663750573;0.9998520457881591;10.001308344979051;0.41670669317701764;-0.43522796700121164;-0.4352279955914418;0.3814493250725954;0.36615665817676946;0.5286512028489886;0.9999844773738329
49.680217;1.1016740381142944;0.41666516881243476;0.3782724401162559;-0.4068953580255135;-0.36938331268697683;1.0927011997740377;0.9998519425808396;10.001299537187293;0.4167068873580143;-0.43522796681614195;-0.4352279956396775;0.3814494034368255;0.3661560761529851;0.5286510723757158;0.9999858278736024
49.690217;1.101673105899543;0.4166650417712227;0.37827190515475084;-0.40689535770712126;-0.36938331168991084;1.0927009270919412;0.999851947974384;10.001290618437592;0.41670710375391257;-0.43522796661064156;-0.4352279956972764;0.3814494813295201;0.36615547984229624;0.5286509815920205;0.9999871593367761
49.700217;1.1016721747327691;0.4166649314386347;0.37827134007217805;-0.40689535738938976;-0.3693833107051692;1.0927005509609098;0.9998520659071469;10.001281628170776;0.4167073437630855;-0.43522796638424716;-0.4352279957624771;0.3814495581189666;0.3661548702062845;0.5286509309941645;0.9999884703466959
49.710217;1.101671242403778;0.4166648362305955;0.3782707463931384;-0.40689535707181923;-0.3693833097333991;1.0927000770533832;0.9998522989282559;10.001272605811627;0.4167076092502147;-0.4352279661364834;-0.4352279958335392;0.38144963372575713;0.36615424845806854;0.5286509211050863;0.9999897602067593
49.720217;1.101670306527393;0.41666475471338044;0.3782701265655744;-0.406895356753886;-0.3693833087751153;1.0926995134238744;0.9998526473916065;10.001263584509386;0.416707902316236;-0.43522796586677204;-0.4352279959088283;0.38144970862160293;0.3661536157790044;0.5286509522457233;0.9999910282890433
49.730217;1.10166936466123;0.4166646858583582;0.3782694836100753;-0.40689535643508545;-0.36938330783065193;1.092698869162728;0.9998531098899636;10.001254589021418;0.4167082247641454;-0.43522796557458004;-0.43522799598668105;0.3814497836003507;0.3661529731256875;0.5286510242213223;0.9999922731576968
49.740217;1.101668414195951;0.4166646290702644;0.3782688206877544;-0.40689535611499783;-0.3693833068999844;1.0926981531124431;0.9998536844984838;10.001245635964223;0.4167085776531764;-0.43522796525942953;-0.43522799606537516;0.381449859381666;0.36615232117768126;0.5286511358787448;0.9999934928456784
49.750217;1.1016674522793588;0.41666458382776334;0.3782681410784362;-0.40689535579331704;-0.3693833059828351;1.0926973726045601;0.9998543694093652;10.001236732080047;0.41670896119453055;-0.4352279649207634;-0.435227996143188;0.3814499362463512;0.3661516603754573;0.5286512849289046;0.9999946862199013
49.760217;1.1016664762726756;0.41666454952275794;0.3782674481714829;-0.40689535546956174;-0.3693833050789825;1.0926955324100633;0.9998551627043992;10.001227871808222;0.41670937495000876;-0.43522796455801455;-0.43522799621829095;0.3814500140762754;0.3661509910194883;0.5286514680742221;0.9999958536369379
49.770217;1.101665483995825;0.41666452578516394;0.3782667450427053;-0.4068953551429871;-0.36938330418825094;1.09269463460826;0.9998560621608691;10.001219037392742;0.4167098181898975;-0.4352279641709541;-0.4352279962885799;0.3814500928351453;0.36615031350047705;0.5286516814016204;0.999996996249907
49.780217;1.101664473022597;0.4166645127366615;0.3782660341742679;-0.40689535481305733;-0.36938330331028224;1.092693679747699;0.9998570655098955;10.001210206377248;0.41671029023234574;-0.43522796375990247;-0.4352279963516791;0.38145017291678857;0.36614962843662874;0.5286519212149232;0.9999981152884184
49.790217;1.101663440147923;0.41666451087135425;0.3782653178529404;-0.40689535447980885;-0.36938330244453743;1.0926926681189866;0.9998581705216002;10.001201365641945;0.4167107906319835;-0.43522796332551866;-0.43522799640519244;0.3814502551418934;0.3661489364070959;0.5286521847559081;0.9999992116375637
49.800217;1.1016623823249836;0.41666452086502304;0.37826459867108364;-0.40689535414380934;-0.369383301590417;1.0926916000333975;0.9998593743451865;10.001192517563892;0.41671131924880483;-0.4352279628685533;-0.4352279964470419;0.38145034069406414;0.36614823763280413;0.528652470150863;1.0000002849296146
49.810217;1.1016612978956943;0.41666454354138366;0.3782638793711454;-0.40689535380602326;-0.3693833007472142;1.0926904759638025;0.9998606725156357;10.001183675220194;0.416711876287004;-0.4352279623898661;-0.43522799647563337;0.3814504309829838;0.3661475320869212;0.5286527760517769;1.0000013330404567
49.820217;1.1016601862108608;0.41666457987023264;0.3782631621725177;-0.4068953534675908;-0.3693832999141451;1.0926892972453925;0.9998620584169065;10.00117485848358;0.41671246223778385;-0.43522796189047935;-0.4352279964898001;0.38145052737622764;0.3661468199228571;0.5286531016739718;1.0000023531954765
49.830217;1.1016590469060712;0.41666463075557786;0.37826244831842537;-0.40689535312948516;-0.36938329909067685;1.0926880664405507;0.9998635233433897;10.001166093169932;0.41671307772197436;-0.4352279613716028;-0.4352279964885744;0.38145063114007516;0.3661461018390505;0.5286534469477422;1.000003343162016
49.840217;1.1016578805801291;0.4166646966959533;0.37826173829614396;-0.40689535279224254;-0.36938329827668187;1.092686786700694;0.999865056985463;10.001157408709037;0.4167137233757018;-0.4352279608347218;-0.4352279964710015;0.3814507437242135;0.36614537913141576;0.5286538122191171;1.0000043011959474
49.850217;1.10165668954193;0.4166647774698771;0.37826103242648657;-0.40689535245599157;-0.3693832974721587;1.0926854609839276;0.9998666484339355;10.001148834650026;0.41671439977250635;-0.43522796028163324;-0.43522799643633203;0.38145086697288555;0.3661446536070212;0.5286541977597286;1.0000052262089034
49.860217;1.1016554774477663;0.4166648719882347;0.3782603312276049;-0.4068953521208059;-0.3693832966769836;1.09268409181008;0.9998682871834726;10.001140398784466;0.41671510739492834;-0.4352279597142989;-0.43522799638432497;0.38145100293946793;0.36614392755556546;0.5286546036409752;1.000006118275625
49.870217;1.1016542485360759;0.4166649786446427;0.37825963536535434;-0.40689535178706265;-0.369383295890915;1.0926826808864836;0.9998699634232221;10.00113212590354;0.4167158467536215;-0.43522795913460544;-0.4352279963150851;0.38145115356550213;0.36614320360888125;0.5286550299343404;1.0000069779925271
49.880217;1.101653007052405;0.4166650958115707;0.3782589455088382;-0.4068953514555076;-0.36938329511369566;1.092681228749633;0.9998716677778288;10.001124033185596;0.41671661841236857;-0.43522795854424134;-0.43522799622876057;0.3814513205915155;0.366142484452861;0.5286554767314224;1.0000078056567157
49.890217;1.1016517569268478;0.4166652218501164;0.3782582624278425;-0.4068953511271317;-0.3693832943451728;1.0926797351617086;0.9998733910876118;10.001116122360905;0.41671742259000055;-0.4352279579447239;-0.43522799612552265;0.38145150571914466;0.36614177240603263;0.5286559437005119;1.0000086016336962
49.900217;1.1016505017218192;0.41666535497950064;0.3782575872591987;-0.40689535080316874;-0.36938329358540506;1.0926781999096462;0.9998751247431048;10.001108376644705;0.4167182586389801;-0.43522795733732056;-0.43522799600547607;0.38145171076348683;0.3661410690984849;0.5286564296019282;1.0000093669972452
49.910217;1.1016492450773043;0.4166654935921275;0.378256921677243;-0.4068953504852446;-0.3693832928348188;1.0926766235921699;0.9998768612089001;10.001100767609673;0.4167191249947032;-0.4352279567228197;-0.4352279958685487;0.381451937539268;0.3661403757294942;0.5286569324243071;1.0000101034155486
49.920217;1.1016479914994457;0.4166656366711928;0.3782562677404089;-0.406895350175342;-0.36938329209438847;1.0926750078641263;0.999878594142299;10.001093261453425;0.4167200196100346;-0.4352279561015858;-0.4352279957146792;0.38145218761545374;0.36613969350447817;0.5286574501381983;1.0000108126730187
49.930217;1.1016467466292517;0.4166657834815413;0.3782556274002298;-0.40689534987542475;-0.36938329136557535;1.0926733548482666;0.9998803183320208;10.001085816914259;0.4167209404347174;-0.43522795547400434;-0.4352279955440136;0.38145246219326445;0.3661390235854864;0.5286579813181805;1.0000114966742788
49.940217;1.1016455167245562;0.4166659328092203;0.378255002041002;-0.4068953495871313;-0.36938329064999487;1.0926716667278733;0.9998820295294858;10.001078385369098;0.41672188559941215;-0.43522795484081755;-0.43522799535683;0.3814527619944419;0.3661383667838461;0.5286585250176667;1.0000121577868735
49.950217;1.1016443079589897;0.41666608293239826;0.37825439240675945;-0.40689534931190013;-0.3693832899491443;1.0926699460033904;0.9998837240518962;10.00107091666476;0.4167228532660665;-0.4352279542029966;-0.43522799515339694;0.3814530870021782;0.3661377235010871;0.5286590801583189;1.0000127986611784
49.960217;1.10164312598416;0.4166662323450619;0.3782537987802761;-0.4068953490511751;-0.3693832892643929;1.0926681956573572;0.9998853984767583;10.001063359426938;0.41672384139145074;-0.4352279535613105;-0.43522799493400766;0.38145343638933144;0.3661370941356333;0.5286596451920078;1.0000134218256385
49.970217;1.1016419756847058;0.4166663801644786;0.3782532211039986;-0.4068953488062873;-0.36938328859708414;1.0926674190499084;0.9998870497844498;10.001055655023936;0.4167248477722098;-0.43522795291609423;-0.4352279946990718;0.38145380890204894;0.36613647965380136;0.5286602182721039;1.0000140296175684
49.980217;1.1016408610134236;0.4166665258743768;0.37825265913643874;-0.4068953485782019;-0.3693832879484874;1.0926656197815228;0.9998886756351396;10.001047739097299;0.4167258705259988;-0.43522795226744265;-0.43522799444913174;0.3814542033871084;0.36613588167028704;0.5286607976603106;1.0000146236928065
49.990217;1.1016397848576096;0.41666666893892723;0.3782521128161104;-0.40689534836732416;-0.3693832873194948;1.0926638014862782;0.9998902743413921;10.001039555738544;0.4167269084428002;-0.43522795161548583;-0.43522799418485664;0.38145461914555656;0.36613530200447136;0.5286613821598829;1.0000152041239745
50.000217;1.1016387487068677;0.41666680863866157;0.378251582645479;-0.40689534817346756;-0.36938328671028064;1.0926619680622995;0.9998918446958095;10.001031068608345;0.416727960715468;-0.4352279509604136;-0.43522799390704137;0.38145505577502065;0.3661347422779555;0.528661971353935;1.0000157694036174
50.010217;1.1016377522511758;0.41666694409480165;0.37825106977420103;-0.40689534799622085;-0.36938328612031995;1.0926601240671456;0.9998933855727182;10.001022259728222;0.416729026518983;-0.43522795030237715;-0.4352279936166868;0.3814555125018666;0.36613420371563166;0.5286625654577929;1.000016317586785
50.020217;1.1016367932577626;0.41666707444594353;0.37825057580095894;-0.40689534783541514;-0.36938328554880917;1.0926582742034392;0.9998948955604797;10.001013126309617;0.4167301049259007;-0.4352279496414852;-0.43522799331515544;0.38145598773957584;0.3661336869833312;0.5286631649278236;1.0000168473490947
50.030217;1.1016358679579572;0.41666719894589027;0.37825010258553293;-0.4068953476911781;-0.36938328499507345;1.092656422659486;0.9998963734000844;10.001003679034788;0.41673119524589397;-0.43522794897783074;-0.43522799300420323;0.3814564791162744;0.3661331921474766;0.528663770134867;1.0000173581385294
50.040217;1.101634972194995;0.41666731670850576;0.37824965207465955;-0.40689534756378115;-0.36938328445869095;1.0926545730206003;0.9998978184601194;10.000993938892318;0.4167322975636854;-0.4352279483114728;-0.4352279926859065;0.3814569837470868;0.3661327188645211;0.5286643811588396;1.0000178499134988
50.050217;1.1016341023721328;0.41666742645538224;0.37824922617162215;-0.40689534745359546;-0.36938328393937186;1.0926527279703215;0.9998992302510877;10.00098393673957;0.4167334129370135;-0.435227947642426;-0.4352279923626292;0.38145749868596524;0.3661322666593272;0.5286649976817445;1.0000183226486978
50.060217;1.1016332549176704;0.4166675266682985;0.3782488267515954;-0.4068953473609921;-0.36938328343679977;1.0926508889445672;0.9999006082026812;10.000973715012492;0.41673454310270375;-0.4352279469707081;-0.4352279920369561;0.3814580211670144;0.36613183511018316;0.5286656190821533;1.0000187755989853
50.070217;1.1016324252247518;0.41666761599761154;0.3782484555151193;-0.40689534728616233;-0.36938328295070194;1.0926490563915108;0.9999019526979435;10.000963326154753;0.41673569004512484;-0.43522794629653017;-0.43522799171151866;0.381458548532111;0.3661314239045285;0.5286662446784485;1.000019207292984
50.080217;1.101631607409529;0.4166676936165622;0.378248113651044;-0.4068953472290724;-0.36938328248099556;1.0926472305692418;0.9999032658181269;10.000952826583692;0.416736855720141;-0.4352279456205896;-0.43522799138881213;0.38145907829564224;0.3661310327201618;0.5286668739456617;1.000019616087488
50.090217;1.1016307947104362;0.41666775914845516;0.37824780164873656;-0.40689534718949616;-0.3693832820277855;1.0926454124228557;0.9999045505952073;10.00094226680901;0.41673804194697456;-0.43522794494423134;-0.4352279910710733;0.38145960836439835;0.36613066088023116;0.5286675066677289;1.000020000274984
50.100217;1.1016299803157954;0.41666781229764405;0.3782475192703917;-0.40689534716701553;-0.36938328159136263;1.0926436039837244;0.9999058099152628;10.000931680828975;0.41673925040298143;-0.43522794426932654;-0.435227990760209;0.3814601370454479;0.3661303070907323;0.5286681430353706;1.000020358230462
50.110217;1.1016291583301778;0.4166678528009065;0.3782472657729341;-0.4068953471611462;-0.36938328117216385;1.0926418080466955;0.9999070461310884;10.000921081179124;0.41674048255086876;-0.43522794359789024;-0.4352279904577985;0.3814606627603393;0.366129969634136;0.5286687835092025;1.0000206887366827
50.120217;1.101628324308825;0.41666788053624315;0.3782470404083448;-0.40689534717166087;-0.36938328077063004;1.0926400273658705;0.9999082612158796;10.000910461185397;0.4167417393891913;-0.4352279429315587;-0.4352279901651479;0.3814611837816757;0.36612964695228756;0.5286694284139553;1.000020990585324
50.130217;1.1016274753948985;0.4166678953835637;0.37824684265516517;-0.4068953471986886;-0.3693832803871304;1.0926382641569392;0.9999094571001678;10.000899799647678;0.4167430212760304;-0.4352279422713225;-0.4352279898833862;0.38146169830796317;0.36612933816220206;0.5286700776690931;1.0000212620257616
