time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.570217;1.101498269846894;0.4167104405174226;0.37832142906384636;-0.4068790002110145;-0.36936778639310264;1.0926003102328004;1.0000826668094354;10.000248300079937;0.41675718432735087;-0.4352280052306214;-0.4352280220925589;0.38141710269781537;0.36608390606948354;0.5286623051473209;0.9999459585395387
48.580217;1.1014967692355506;0.41671050851712144;0.378322060130801;-0.4068789997398787;-0.3693677862851064;1.0926013592002821;1.0000816762314606;10.000255398930646;0.41675783818330686;-0.435228004580345;-0.4352280214834025;0.38141768733026976;0.366082514018117;0.5286616747959771;0.9999431135642628
48.590217;1.1014952631559607;0.4167105731629195;0.3783226941766147;-0.4068789992867664;-0.3693677861547243;1.0926024589877255;1.0000805960606243;10.000263169991298;0.4167584958546642;-0.43522800391494704;-0.4352280208857278;0.3814182659547908;0.3660811222897128;0.5286610283943158;0.9999403688449588
48.600217;1.1014937527101096;0.41671068788442617;0.3783233781925672;-0.4068802216390079;-0.3693688960559358;1.0926036167911062;1.0000794259167463;10.000271693661851;0.4167591572817863;-0.4352280032356432;-0.43522802030003277;0.3814188393016322;0.3660807338579831;0.5286610580498459;0.9999377258663683
48.610217;1.1014922394300746;0.41671074525172636;0.37832401396052856;-0.4068802212265189;-0.36936889588085087;1.0926048393795342;1.0000781650735118;10.000281041132975;0.41675982230217473;-0.4352280025438942;-0.43522801972648306;0.3814194081008308;0.3660793516400842;0.5286603790740921;0.9999351861857408
48.620217;1.1014907259792057;0.4167107975478132;0.37832464895876644;-0.40688022083520786;-0.3693688956830544;1.0926061329738515;1.0000768143663068;10.000291278390398;0.41676049039242147;-0.43522800184131766;-0.4352280191649077;0.38142097285100146;0.3660779787820718;0.5286604058222814;0.9999327518366571
48.630217;1.1014892175786377;0.4167108434857049;0.37832528236377416;-0.4068802204651584;-0.36936889546229956;1.092606503784992;1.0000753771513025;10.000302465156112;0.4167611604707481;-0.43522800112963;-0.43522801861481203;0.3814215336429884;0.36607661869663294;0.5286596956722559;0.999930425719692
48.640217;1.101487722502633;0.4167109348040706;0.37832596156902104;-0.4068814429020002;-0.3693700052721901;1.0926079582408041;1.0000738585854159;10.000314652386473;0.41676183090549945;-0.43522800041066534;-0.4352280180755707;0.3814220902212851;0.3660762746658474;0.5286596622426736;0.9999282108902394
48.650217;1.101486250951837;0.4167109625147473;0.37832658798817365;-0.4068814425746949;-0.36937000500481904;1.092609502709073;1.0000722643312747;10.0003278867123;0.41676249977623236;-0.43522799968628145;-0.4352280175467193;0.3814226423451409;0.3660749494442124;0.5286589198188356;0.9999261090742892
48.660217;1.1014848132232067;0.4167109772800368;0.378327207809372;-0.4068814422689071;-0.36937000471406584;1.092611142947767;1.0000705994842924;10.000342212030974;0.4167631652088561;-0.43522799895817105;-0.43522801702807284;0.3814231900440344;0.3660736452896242;0.5286581601835618;0.9999241200890598
48.670217;1.1014834183739277;0.41671097634800475;0.3783278185357883;-0.4068814419848707;-0.3693700044003678;1.0926128834018136;1.0000688683304313;10.00035766170114;0.4167638255247973;-0.4352279982279658;-0.4352280165196607;0.38142373365244275;0.366072364337893;0.5286573828738507;0.9999222424272936
48.680217;1.1014820740469229;0.41671095747240877;0.3783284179194809;-0.40688144172285323;-0.3693700040644381;1.0926147264718018;1.000067075048847;10.000374248661112;0.41676447910073544;-0.4352279974975598;-0.43522801602166833;0.38142427363945025;0.3660721090317467;0.5286572801056237;0.9999204742809534
48.690217;1.1014807871394496;0.41671097249554234;0.37832905272602496;-0.4068826642683839;-0.36937111376078674;1.0926166720779251;1.0000652243913826;10.000391959785665;0.41676512430544244;-0.43522799676913626;-0.4352280155346059;0.3814248102477459;0.36607088225644374;0.5286564667613303;0.9999188141213508
48.700217;1.101479564472659;0.4167109136758;0.3783296248547423;-0.4068826640497365;-0.3693711133821286;1.0926187176400657;1.000063321454554;10.00041075720949;0.41676575979838015;-0.4352279960448319;-0.43522801505949327;0.3814253432098214;0.36606968701897785;0.5286556352830656;0.9999172604388104
48.710217;1.1014784127992336;0.4167108336780596;0.37833018183930495;-0.40688266385135674;-0.36937111298253883;1.092620858520575;1.000061370717018;10.00043058723491;0.41676638493409207;-0.43522799532645423;-0.4352280145976525;0.3814258716386187;0.3660685261787151;0.5286547858383319;0.999915811440007
48.720217;1.1014773383566352;0.41671073187758734;0.3783307228889325;-0.40688266367205844;-0.3693711125621965;1.0926230886884751;1.000059375549946;10.000451391864587;0.41676699993288197;-0.43522799461547473;-0.4352280141503896;0.38142639408990586;0.3660684025847818;0.5286546113874261;0.9999144651014925
48.730217;1.1014763467491957;0.41671060808199745;0.37833124729626305;-0.4068826635108565;-0.3693711121212919;1.0926254010189054;1.0000573388195753;10.000473113010464;0.41676760558941306;-0.43522799391313977;-0.43522801371877595;0.3814269089075669;0.3660673190032393;0.5286537278517217;0.9999132193212377
48.740217;1.1014754432492795;0.41671051633488015;0.3783318028276269;-0.4068838861524403;-0.36937222171386946;1.0926277875296329;1.0000552638658864;10.000495688392686;0.4167682026602567;-0.43522799322045513;-0.43522801330334854;0.3814274147074673;0.36606627756332427;0.5286528292887921;0.9999120720834008
48.750217;1.1014746333807843;0.41671035101009773;0.3783322919296899;-0.40688388602474856;-0.3693722212324181;1.092630240255974;1.0000531552312701;10.00051905256974;0.4167687913997832;-0.43522799253798017;-0.435228012904094;0.3814279105915544;0.3660652794805593;0.5286519179732619;0.9999110216219699
48.760217;1.1014739233540387;0.4167101663330856;0.3783327625219549;-0.4068838859122283;-0.3693722207308597;1.0926327520039896;1.0000510188617178;10.000543147869688;0.4167693714102699;-0.4352279918657946;-0.43522801252083965;0.3814283959834862;0.36606432530747596;0.5286509962896572;0.9999100667206268
48.770217;1.1014733195566004;0.4167099626059705;0.378333214076515;-0.4068838858137687;-0.369372220209037;1.0926353159213729;1.0000488617019478;10.00056793150794;0.4167699417458181;-0.43522799120389677;-0.43522801215346035;0.38142887044980034;0.3660644152247315;0.5286507584571419;0.9999092067120721
48.780217;1.10147282742841;0.4167097397139563;0.37833364592875124;-0.4068838857285348;-0.3693722196667205;1.0926379247981293;1.0000466910237262;10.000593371779642;0.4167705012651631;-0.435227990552619;-0.43522801180181653;0.3814293336596811;0.36606354925173884;0.5286498205537433;0.9999084407275338
48.790217;1.1014724507999203;0.4167095506702745;0.3783341056417022;-0.4068851084415349;-0.3693733291576333;1.0926405715349476;1.0000445135149036;10.00061944203457;0.41677104899067957;-0.43522798991271233;-0.43522801146589035;0.38142978530762234;0.3660627273297146;0.5286488761572895;0.9999077672150618
48.800217;1.1014711929378536;0.41670892637804097;0.37833450981199157;-0.4068847228612512;-0.3693733135968284;1.0926432505005466;1.0000423343195752;10.000646119971782;0.4167715841802248;-0.43522798928520057;-0.4352280111460826;0.38143022506411306;0.36606194927138164;0.5286479271211847;0.9999071841881496
48.810217;1.1014710526416944;0.41670864314688894;0.37833487626804996;-0.4068847228132108;-0.36937331299222326;1.0926459583893964;1.000040157108631;10.000673392602184;0.41677210620601746;-0.4352279886711173;-0.435228010843247;0.381430652670769;0.36606121499116945;0.5286469762501498;0.9999066894697338
48.820217;1.1014710295213135;0.4167083384676372;0.3783352178188046;-0.4068847227780493;-0.3693733123665934;1.0926486936845305;1.0000379849925467;10.000701258790514;0.4167726145067065;-0.4352279880713117;-0.4352280105584124;0.3814310680548859;0.3660615249012973;0.5286467192464694;0.9999062808802417
48.830217;1.1014711209043628;0.41670801186785145;0.37833553226731886;-0.40688472275671417;-0.3693733117200847;1.0926514554367335;1.0000358208475475;10.000729720971753;0.41677310876289914;-0.43522798748640745;-0.4352280102924268;0.38143147129795696;0.3660608799232629;0.5286457740757423;0.9999059562880134
48.840217;1.1014713240701919;0.41670771648041105;0.37833586583337114;-0.40688594553439034;-0.3693744211068944;1.0926542428501862;1.0000336671310646;10.000758773235013;0.4167735890394669;-0.43522798691665304;-0.43522801004576195;0.38143186231989806;0.36606028123703394;0.5286448357894743;0.9999057135875652
48.850217;1.101471636196404;0.41670734536797827;0.37833611960901614;-0.4068859455427074;-0.3693744204198699;1.0926570555370152;1.0000315260931902;10.000788394990101;0.41677405566544223;-0.43522798636175725;-0.43522800981858967;0.3814322404702828;0.3660597301036091;0.5286439067689898;0.999905550922522
48.860217;1.1014720535823137;0.4167069518625752;0.37833634043429054;-0.406885945566574;-0.3693744197137019;1.0926598933565084;1.000029400548557;10.000818549421826;0.4167745092388497;-0.4352279858210578;-0.43522800961099806;0.3814326045405243;0.3660592276216502;0.5286429892779152;0.9999054666319803
48.870217;1.1014725713491613;0.4167065361407107;0.37833652715237365;-0.4068859456063202;-0.36937441898933193;1.09266275637561;1.0000272947525508;10.000849185812852;0.4167749508605202;-0.4352279852937458;-0.4352280094231438;0.381432953085071;0.3660597743249608;0.5286427778695432;0.9999054591829016
48.880217;1.1014731838800194;0.41670609853095286;0.3783366790100902;-0.40688594566198627;-0.36937441824730677;1.0926656452958952;1.0000252149478193;10.000880243765081;0.41677538211056403;-0.43522798477893127;-0.43522800925529037;0.381433284611933;0.3660593699740983;0.5286418893382625;0.9999055274369936
48.890217;1.1014738856467916;0.41670569288606163;0.3783368438916557;-0.40688716851785023;-0.369375527541417;1.0926685612769043;1.0000231694498163;10.00091165564112;0.4167758046710107;-0.43522798427590687;-0.43522800910775605;0.38143359778832947;0.36605901370660454;0.5286410178502827;0.9999056702766019
48.900217;1.1014746713103714;0.4167052132176743;0.3783369244093356;-0.4068871686048975;-0.3693755267635908;1.092671505650757;1.0000211681395983;10.000943347443176;0.4167762199629225;-0.4352279837845414;-0.43522800898072855;0.3814338915936388;0.36605870424869175;0.5286401654565271;0.9999058863007664
48.910217;1.1014755352619179;0.416704714193288;0.37833696864900784;-0.40688716870763053;-0.36937552596736917;1.0926744803815325;1.0000192216639987;10.000975240275174;0.416776629042612;-0.43522798330536994;-0.4352280088741177;0.3814341651822655;0.36605844005884763;0.5286393348424338;0.9999061746025732
48.920217;1.1014764719105332;0.41670419770573514;0.378336976241244;-0.4068871688263619;-0.3693755251527703;1.0926774876737284;1.0000173406800708;10.001007253001461;0.4167770327370889;-0.43522798283944397;-0.4352280087877008;0.3814344178914928;0.36605921951562936;0.52863922172345;0.999906534907427
48.930217;1.1014774766369426;0.41670366606108755;0.37833694687418024;-0.4068871689616661;-0.3693755243204228;1.0926805282351535;1.0000155348633653;10.001039307198013;0.41677743175510557;-0.43522798238824867;-0.4352280087213542;0.3814346495321965;0.36605904111770715;0.5286384445855592;0.9999069666775174
48.940217;1.101478546240866;0.4167031216684463;0.3783368804210801;-0.40688716911422;-0.36937552347173525;1.0926836007322607;1.0000138118114725;10.001071334028213;0.416777826597111;-0.43522798195357515;-0.4352280086751098;0.38143486045305863;0.36605890356467863;0.5286376991985063;0.9999074689679011
48.950217;1.101479678753848;0.4167025670020508;0.378336777019512;-0.4068871692846785;-0.3693755226087135;1.0926857026753791;1.0000121765527223;10.001103276501398;0.41677821752192634;-0.43522798153708014;-0.4352280086491083;0.38143505150502566;0.36605880568441795;0.5286369883688811;0.9999080411371998
48.960217;1.1014808729753645;0.4167020581605878;0.3783366855480862;-0.4068883922581162;-0.3693766317874607;1.0926888304306566;1.000010631818729;10.001135083550446;0.4167786047561692;-0.4352279811398676;-0.4352280086435367;0.38143522436260546;0.36605874628292284;0.5286363143960012;0.9999086835622122
48.970217;1.101482127528892;0.41670149127488976;0.3783365095726921;-0.4068883924661772;-0.3693766309025426;1.0926919790046734;1.0000091782529164;10.001166701538168;0.41677898871514935;-0.4352279807625905;-0.4352280086585384;0.3814353816483522;0.36605872410521884;0.5286356791594052;0.9999093980026779
48.980217;1.1014834400357143;0.4167009224402271;0.3783362977974269;-0.40688839269366456;-0.3693766300099803;1.0926951427720075;1.0000078141420663;10.001198068832503;0.41677937005783205;-0.43522798040573346;-0.4352280086940963;0.3814355263442808;0.3660597380101628;0.5286357768467814;0.9999101870545352
48.990217;1.1014848071374514;0.41670035387690885;0.37833605007110765;-0.40688839294079543;-0.3693766291119354;1.0926983156691787;1.000006535666844;10.001229115191911;0.41677974959116426;-0.4352279800695977;-0.4352280087499367;0.3814356611544748;0.36605978718272936;0.5286352242623361;0.9999110525514207
49.000217;1.1014862252372;0.4166997871921082;0.3783357658918123;-0.40688839320764403;-0.36937662821073447;1.0927014905280044;1.0000053380181362;10.001259766841143;0.41678012796319225;-0.4352279797542746;-0.4352280088253962;0.3814357883631999;0.36605987126789075;0.5286347159082986;0.9999119940892441
49.010217;1.1014876914173963;0.41669922337860477;0.37833544473529157;-0.4068883934940793;-0.36937662730876253;1.092704658829915;1.0000042165933505;10.001289954278194;0.4167805052784536;-0.43522797945987524;-0.43522800891917296;0.38143590994515925;0.36605999046823;0.5286342539706299;0.9999130090563298
49.020217;1.101489203619351;0.4166987161757955;0.37833513490644666;-0.4068896165843095;-0.3693777364620921;1.092707810950742;1.000003167641169;10.001319616142574;0.41678088101897015;-0.43522797918665507;-0.4352280090292586;0.3814360275727603;0.3660601455879662;0.5286338407705862;0.9999140939200075
49.030217;1.101490760010228;0.4166981586124982;0.37833473983222177;-0.4068896169093415;-0.36937773556525455;1.092710936315216;1.000002188013803;10.001348698043156;0.41678125429585844;-0.43522797893481524;-0.43522800915319726;0.3814361425255523;0.366060338020973;0.5286334789129208;0.999915245331939
49.040217;1.1014923582284974;0.4166976035064896;0.3783343087707209;-0.4068896172537225;-0.36937773467458984;1.0927140235793271;1.0000012748263032;10.001377149932797;0.4167816240979436;-0.4352279787043104;-0.43522800928824673;0.3814362557809579;0.36606156965185915;0.5286338639082033;0.9999164603547858
49.050217;1.101493994951456;0.4166970501487708;0.3783338429185902;-0.40688961761761433;-0.36937773379271854;1.0927170613002353;1.0000004258942592;10.001404922045628;0.4167819893186715;-0.4352279784948996;-0.4352280094314506;0.3814363682563867;0.3660618426495899;0.5286336139354537;0.9999177362400583
49.060217;1.1014956661449051;0.4166964980077372;0.3783333439481539;-0.4068896180009957;-0.3693777329221278;1.092720039086695;0.9999996403364496;10.001431959506721;0.4167823486730161;-0.435227978306239;-0.43522800958007113;0.3814364809987343;0.3660621592951875;0.528633424109572;0.9999190704793218
49.070217;1.1014973674326065;0.4166959471441526;0.37833281415824715;-0.4068896184034293;-0.36937773206516933;1.0927229483513479;0.9999989184285816;10.001458200452623;0.4167827008147979;-0.4352279781378364;-0.4352280097320652;0.38143659523218343;0.36606252186496435;0.5286332959162071;0.9999204610981186
49.080217;1.101499093778981;0.41669539818682466;0.3783322563395893;-0.40688961882399605;-0.3693777312242248;1.0927257820466614;0.9999982606632916;10.001483580405258;0.41678304473083705;-0.4352279779890436;-0.43522800988594257;0.3814367122784826;0.36606293243859145;0.5286332296683655;0.9999219063293758
49.090217;1.1015008390654335;0.41669485188384386;0.3783316733110903;-0.40688961926154615;-0.36937773040178645;1.092728534209221;0.9999976670771855;10.001508039006934;0.41678338001979803;-0.4352279778591949;-0.4352280100401499;0.38143683365859754;0.3660633926998772;0.5286332247852287;0.9999234035356673
49.100217;1.1015025961733207;0.41669436232908375;0.3783311160005758;-0.40689084249957286;-0.36937883965421053;1.0927311999084643;0.9999971374707276;10.00153152615754;0.4167837066907327;-0.4352279777476819;-0.4352280101927071;0.38143696117893533;0.3660639038470692;0.5286332801630792;0.9999249484854741
49.110217;1.1015043572226728;0.416693823625579;0.37833048950618126;-0.40689084296853045;-0.3693788388760439;1.0927337749112969;0.999996671806055;10.001554009592489;0.41678402479407967;-0.4352279776539098;-0.43522801034136877;0.3814370964495866;0.36606546666432327;0.5286340873104939;0.9999265355494465
49.120217;1.101506113804247;0.41669329014769174;0.3783298438279896;-0.40689084345205584;-0.36937883812281064;1.0927362549357145;0.9999962703784898;10.00157547985352;0.4167843343167511;-0.4352279775773826;-0.4352280104838576;0.381437240371706;0.36606608176174843;0.5286342609886904;0.99992815814517
49.130217;1.101507857627043;0.41669276275887324;0.37832917998268745;-0.4068908439487722;-0.36937883739559174;1.0927386353733908;0.9999959340059672;10.001595944930381;0.41678463521064885;-0.43522797751790476;-0.43522801061782845;0.3814373933803367;0.36606674966945785;0.5286344940468062;0.9999298093112864
49.140217;1.1015095816508238;0.416692242159305;0.37832849852740014;-0.40689084445684653;-0.3693788366951862;1.092740911637724;0.9999956641629419;10.00161541874952;0.4167849273538201;-0.4352279774755835;-0.4352280107407766;0.3814375560184406;0.3660674706672872;0.5286347867328743;0.999931483272269
49.150217;1.1015112807302065;0.41669172911490887;0.3783277997020555;-0.40689084497439676;-0.36937883602228017;1.092743079441693;0.9999954627436654;10.00163391070675;0.41678521054674694;-0.4352279774505533;-0.4352280108501666;0.3814377290279423;0.366068244606763;0.5286351389273424;0.9999331772646718
49.160217;1.10151295098792;0.41669122438524997;0.3783270836460707;-0.40689084549971055;-0.36937883537721633;1.0927451348854111;0.9999953316418102;10.001651420410319;0.4167854846265788;-0.43522797744270153;-0.4352280109437362;0.38143791306530217;0.3660690707320408;0.5286355505547844;0.9999348912959777
49.170217;1.1015145887414628;0.4166907284932602;0.3783263506745012;-0.40689084603122333;-0.3693788347598876;1.092747074722832;0.9999952726505626;10.00166794198613;0.4167857494388636;-0.4352279774516603;-0.43522801101975406;0.3814381085927108;0.3660699476666009;0.5286360219622832;0.9999366260615742
49.180217;1.101516190070329;0.4166902954157049;0.37832564979450845;-0.406892069351978;-0.3693799442239145;1.0927488967752992;0.9999952877014563;10.001683470546576;0.4167860046041221;-0.43522797747700176;-0.4352280110770313;0.3814383159570841;0.36607087368894065;0.5286365539237518;0.9999383814543727
49.190217;1.101517750939948;0.4166898193975286;0.3783248846265451;-0.40689206989198945;-0.36937994366163385;1.092750600378519;0.9999953789792552;10.001698000855813;0.416786249468591;-0.43522797751844267;-0.4352280111147126;0.3814385353870805;0.3660728469237579;0.5286378397800352;0.9999401563444573
49.200217;1.1015192669685363;0.4166893549857557;0.37832410391751947;-0.4068920704349188;-0.369379943127338;1.0927521870557928;0.9999955482980398;10.001711520697208;0.4167864831555986;-0.43522797757598713;-0.43522801113217224;0.38143876682526395;0.36607386542358683;0.5286384949895262;0.9999419488752386
49.210217;1.1015207325586172;0.4166889032738586;0.3783233078571301;-0.40689207098000607;-0.36937994262173285;1.0927536612380297;0.9999957957011744;10.001724005470551;0.41678670438627086;-0.43522797764995047;-0.4352280111290581;0.3814390097300736;0.36607492731925984;0.5286392119911725;0.999943756556095
49.220217;1.1015221405897029;0.41668846529087705;0.37832249708222554;-0.4068920715263075;-0.3693799421454449;1.092755030134485;0.9999961183068122;10.0017354205768;0.41678691127093725;-0.43522797774081157;-0.43522801110513787;0.3814392631760409;0.36607603086192214;0.5286399905329182;0.999945576075632
49.230217;1.1015234830468756;0.41668804165163487;0.3783216729384267;-0.40689207207288364;-0.3693799416988309;1.0927563019177355;0.9999965103260664;10.001745733408274;0.4167871013260189;-0.435227977849017;-0.4352280110600516;0.38143952644622786;0.3660771742984718;0.5286408304332595;0.9999474034718919
49.240217;1.1015247518270883;0.41668763193364294;0.3783208372579236;-0.40689207261905547;-0.36937994128207363;1.0927574831065878;0.9999969640630989;10.001754923587274;0.41678727172987445;-0.43522797797496426;-0.4352280109933582;0.38143979963404306;0.36607835576203746;0.5286417314673515;0.9999492347218416
49.250217;1.1015259399229556;0.41668723453488504;0.37831999210778816;-0.4068920731643773;-0.369379940895303;1.0927585776144546;0.9999974715446351;10.001762979492076;0.4167874196786763;-0.4352279781190916;-0.4352280109047824;0.3814400836744216;0.36607957328681767;0.5286426932073375;0.9999510663105131
49.260217;1.101527042785111;0.4166868471824002;0.37831913965926484;-0.40689207370852176;-0.3693799405385419;1.0927595878258265;0.9999980264282571;10.001769890185173;0.4167875426389548;-0.43522797828182974;-0.43522801079439694;0.3814403800244835;0.36608082493592053;0.5286437151310184;0.9999528952917012
49.270217;1.101528058590506;0.4166864674908125;0.3783182822246265;-0.40689207425133794;-0.36937994021156756;1.0927605155941875;0.9999986247034082;10.001775649143806;0.41678763857204937;-0.4352279784634991;-0.43522801066267197;0.38144069022720967;0.3660821088792591;0.5286447965777926;0.9999547186907369
49.280217;1.1015289872538323;0.41668614659091324;0.3783174708219232;-0.4068932975772363;-0.36938104996783283;1.0927613623914503;0.9999992632405919;10.00178026485611;0.41678770613823546;-0.4352279786642747;-0.4352280105103448;0.38144101532858943;0.36608442320437834;0.5286466290378435;0.9999565332504783
49.290217;1.1015298293538;0.4166857757084093;0.37831661121598203;-0.4068932981171446;-0.36938104969931346;1.0927621293652348;0.9999999378348041;10.001783764528506;0.416787744591148;-0.4352279788842102;-0.43522801033811875;0.38144135560430953;0.3660857656309383;0.5286478262740006;0.999958335868777
49.300217;1.1015305859701612;0.4166854065200111;0.37831575449767557;-0.40689329865517454;-0.36938104945957634;1.092762817551727;1.0000006428103572;10.001786187674163;0.41678775349763514;-0.4352279791234102;-0.43522801014645685;0.38144171086767353;0.36608713354273403;0.5286490795459278;0.9999601236979698
49.310217;1.1015312594510334;0.4166850377389349;0.37831490314835514;-0.4068932991911124;-0.36938104924817305;1.0927634281725067;1.000001371825412;10.001787574857863;0.4167877325973555;-0.43522797938221625;-0.4352280099356298;0.38144208087813447;0.36608852431643324;0.5286503877776222;0.9999618940480377
49.320217;1.1015318540824557;0.41668466858270675;0.3783140593290897;-0.4068932997249959;-0.36938104906446323;1.0927639629303862;1.0000021183223673;10.001787960197579;0.4167876816273186;-0.43522797966115356;-0.4352280097057984;0.38144246526342124;0.36608993561843284;0.5286517502092706;0.9999636447248956
49.330217;1.1015323756227389;0.4166842985252017;0.3783132247436608;-0.40689330025700926;-0.36938104890757273;1.0927644238161527;1.0000028755047528;10.001787369738224;0.4167876001681013;-0.4352279799606991;-0.43522800945704926;0.38144286299495694;0.3660913654608831;0.5286531662782151;0.9999653744097157
49.340217;1.1015328300993132;0.41668392688402545;0.37831240069543337;-0.4068933007872167;-0.3693810487762662;1.0927648125091094;1.0000036364347502;10.001785822342095;0.4167874877766114;-0.435227980280995;-0.43522800918949817;0.3814432722549461;0.36609281193331156;0.5286546351735965;0.999967082719611
49.350217;1.1015332229552857;0.4166835527407931;0.3783115882230457;-0.4068933013152878;-0.36938104866909816;1.0927651301336234;1.0000043943221908;10.001783332076087;0.416787344026016;-0.43522798062171963;-0.4352280089034256;0.3814436911178161;0.3660942728047371;0.5286561556587489;0.9999687695216135
49.360217;1.1015335585686745;0.41668317515304554;0.3783107882096422;-0.4068933018403842;-0.36938104858485504;1.092765377483712;1.0000051429647214;10.001779910103023;0.4167871682872239;-0.4352279809824352;-0.4352280085994036;0.38144411817940155;0.3660957454658223;0.528657726208965;0.9999704337547979
49.370217;1.101533839709268;0.41668279324071533;0.37831000154979927;-0.4068933023612089;-0.3693810485229928;1.0927655554202633;1.0000058769763192;10.001775563197612;0.41678695975722563;-0.4352279813630358;-0.4352280082783598;0.38144455242922254;0.36609722728119987;0.528659345207654;0.9999720730016183
49.380217;1.1015340671783873;0.41668240614088525;0.37830922936581507;-0.4068933028762224;-0.3693810484837293;1.0927656652303568;1.0000065917564036;10.00177029159796;0.4167867178730042;-0.43522798176371147;-0.43522800794155636;0.3814449929327797;0.3660987158947902;0.5286610113128379;0.9999736839366866
49.390217;1.1015332411683734;0.4166816512838419;0.37830848777598747;-0.40689291785616366;-0.3693810334904595;1.0927657086936098;1.000007283346609;10.001764092141059;0.41678644266055054;-0.4352279821847048;-0.43522800759059277;0.3814454389211411;0.36610120922244666;0.5286634161576078;0.999975262953182
49.400217;1.1015333588620286;0.4166812517193673;0.37830774937042283;-0.406892918355299;-0.3693810334978473;1.0927656879782228;1.000007947729189;10.001756965120844;0.41678613459595787;-0.4352279826262514;-0.4352280072275531;0.3814458900058738;0.3661027052575499;0.5286651739333451;0.9999768066658011
49.410217;1.1015334215171286;0.41668089862251095;0.3783070791546246;-0.40689414162818155;-0.3693821435823784;1.0927656057062896;1.000008580187858;10.001748913993085;0.4167857942264799;-0.43522798308862193;-0.43522800685522356;0.38144634611565564;0.36610420194962406;0.5286669758460251;0.9999783122071283
49.420217;1.1015334309680211;0.4166804849529022;0.3783063819707251;-0.40689414210765296;-0.36938214363572935;1.0927654649804863;1.000009175737792;10.001739935745885;0.4167854221625147;-0.435227983572136;-0.435228006477005;0.38144680715660917;0.3661056972291054;0.5286688202134369;0.9999797772928304
49.430217;1.1015333904495965;0.41668006399170215;0.3783057079669442;-0.40689414257711143;-0.36938214371088174;1.0927652693209786;1.0000097300899498;10.001730016489095;0.41678501939750956;-0.43522798407708535;-0.43522800609646095;0.38144727275878754;0.36610718899516415;0.5286707053070949;0.9999812000519963
49.440217;1.1015333043279396;0.41667963609313685;0.3783050588439239;-0.4068941430368952;-0.3693821438068328;1.0927650227244743;1.0000102403540285;10.001719138648625;0.41678458749873176;-0.4352279846036146;-0.43522800571700665;0.3814477424029385;0.36610867503548483;0.5286726292490153;0.9999825788411578
49.450217;1.101533177210547;0.41667920229825284;0.37830443605228065;-0.40689414348724107;-0.3693821439225314;1.0927647291054718;1.0000107051050562;10.00170729196827;0.4167841285215355;-0.43522798515169403;-0.4352280053419654;0.3814482156050653;0.36611015308374545;0.5286745893979752;0.9999839122120499
49.460217;1.1015330132412495;0.4166787641241413;0.3783038405411394;-0.4068941439279115;-0.36938214405703046;1.0927643913476237;1.0000111234480578;10.001694483674726;0.4167836447596587;-0.43522798572119553;-0.43522800497462316;0.38144869185719005;0.3661116211444586;0.5286765818133599;0.9999851986029025
49.470217;1.1015328164904474;0.41667832307644637;0.3783032728749721;-0.4068941443580083;-0.3693821442094109;1.09276401142646;1.0000114938323987;10.001680743272237;0.41678313851283755;-0.4352279863119019;-0.43522800461804545;0.38144917055165467;0.36611307780944835;0.5286786013684776;0.9999864356195559
49.480217;1.1015325917142331;0.4166778802990336;0.3783027334179564;-0.4068941447762737;-0.36938214437854616;1.0927635911385778;1.0000118143757022;10.001666116437388;0.4167826119783235;-0.4352279869233101;-0.43522800427498803;0.3814496511159266;0.36611452211074763;0.5286806423337611;0.9999876196992209
49.490217;1.1015323446236096;0.41667743661367385;0.3783022224585752;-0.4068941451816056;-0.3693821445632039;1.0927631322428444;1.000012084755293;10.001650652857755;0.41678206718379146;-0.43522798755443515;-0.43522800394805;0.38145013325573784;0.36611595309552;0.5286826989186764;0.9999887465294887
49.500217;1.1015320819649337;0.41667699293348476;0.3783017405028026;-0.40689414557323994;-0.369382144762394;1.0927626359500229;1.0000123071876437;10.001634396719258;0.41678150585831714;-0.4352279882038722;-0.4352280036396659;0.38145061688608073;0.3661173696917864;0.5286847656117354;0.9999898117013217
49.510217;1.101531811471187;0.416676550588997;0.378301288446828;-0.4068941459505694;-0.369382144975465;1.092762102382232;1.0000124848717278;10.001617379081104;0.41678092943363865;-0.43522798886991226;-0.43522800335189377;0.38145110175458946;0.36611877080845906;0.5286868371976513;0.9999908111668477
49.520217;1.1015315410268645;0.4166761112850318;0.37830086738793905;-0.4068941463129734;-0.3693821452019532;1.0927615306962675;1.0000126199043216;10.001599614711933;0.4167803392546177;-0.43522798955053826;-0.43522800308633414;0.3814515875255922;0.36612015533672587;0.5286889086565936;0.9999917415661799
49.530217;1.1015312775694142;0.4166756770446138;0.3783004785621738;-0.406894146659876;-0.36938214544155923;1.0927609195395545;1.0000127128375658;10.00158110726473;0.4167797366875633;-0.43522799024344705;-0.4352280028441232;0.3814520743296068;0.3661215221371837;0.5286909753448895;0.9999926005312716
49.540217;1.101531027300417;0.41667525037097347;0.37830012357672266;-0.40689414699086374;-0.3693821456942068;1.092760267675555;1.0000127631612203;10.001561854391575;0.41677912304352777;-0.43522799094614467;-0.4352280026257802;0.3814525627642898;0.36612287006523647;0.5286930329571138;0.9999933865748144
49.550217;1.1015307970601336;0.416674834305036;0.3782998043635663;-0.40689414730574336;-0.3693821459598535;1.0927595748338654;1.0000127699057122;10.001541854096256;0.4167784994541561;-0.43522799165617876;-0.43522800243103965;0.381453053236663;0.36612519793184684;0.5286957694260263;0.9999940984532358
49.560217;1.1015305944707758;0.41667443208330046;0.378299522696769;-0.40689414760462417;-0.36938214623824495;1.0927588415262182;1.0000127325529415;10.00152111760603;0.416777866748419;-0.43522799237147497;-0.4352280022589062;0.381453545500989;0.3661265044706525;0.5286977945944387;0.999994734949595
49.570217;1.1015304261231877;0.4166740465341222;0.37829927983768225;-0.40689414788796346;-0.3693821465289718;1.0927580678558997;1.0000126522511006;10.001499678871754;0.41677722541298956;-0.43522799309044263;-0.4352280021078561;0.38145403873622424;0.36612778834736454;0.5286997956250257;0.9999952954198635
49.580217;1.1015302962310223;0.41667367960001606;0.3782990765124661;-0.4068941481564785;-0.36938214683158754;1.0927572532730878;1.0000125326256606;10.001477596759548;0.41677657579324834;-0.4352279938118236;-0.4352280019760075;0.3814545318087498;0.36612904826009757;0.5287017677029328;0.9999957798810737
49.590217;1.101530206912679;0.4166733323759636;0.37829891299869106;-0.4068941484109757;-0.3693821471455369;1.0927563971810201;1.000012378924249;10.001454953238337;0.4167759184411615;-0.43522799453465894;-0.43522800186131444;0.38145502338655746;0.3661302830157063;0.5287037069634078;0.9999961882472409
49.600217;1.10153015899273;0.41667300570477983;0.3782987893520576;-0.40689414865230616;-0.36938214747012377;1.0927554986242158;1.0000121960988857;10.001431844246786;0.416775254174948;-0.43522799525840217;-0.43522800176188126;0.38145551190054616;0.36613149134351736;0.5287056105851435;0.9999965200280063
49.610217;1.101530152747905;0.4166727541602482;0.3782987541300377;-0.4068953716648549;-0.369383257858504;1.0927545553293714;1.0000119882098513;10.001408367176355;0.41677458385728483;-0.43522799598287204;-0.4352280016761933;0.3814559954174594;0.36613267185336557;0.528707476676786;0.9999967749133782
49.620217;1.1015301886457936;0.4166724725488535;0.3782987105109389;-0.4068953718831852;-0.3693832582024165;1.0927535635313994;1.0000117592858964;10.001384618259072;0.4167739083840839;-0.43522799670810824;-0.4352280016030453;0.3814564716769079;0.36613382335813555;0.528709304142458;0.999996953168203
49.630217;1.101530267810135;0.4166722157250381;0.3782987068294818;-0.40689537209179305;-0.3693832585551838;1.0927525188127105;1.000011513489675;10.00136069548424;0.41677322891169494;-0.4352279974342355;-0.43522800154137875;0.38145693855799706;0.3661349449991947;0.5287110925075429;0.9999970554553909
49.640217;1.1015303920294612;0.4166719847140021;0.37829874277111153;-0.40689537229176415;-0.3693832589161816;1.0927514176180424;1.000011254308135;10.001336693355997;0.4167725468637773;-0.43522799816113084;-0.43522800149017155;0.3814573945236587;0.3661360360665964;0.5287128414854614;0.9999970827705444
49.650217;1.1015305636030528;0.4166717801280039;0.3782988179954866;-0.4068953724842989;-0.3693832592846035;1.0927502587362319;1.0000109843615057;10.001312694275047;0.41677186357583124;-0.43522799888814717;-0.4352280014481954;0.381457838600122;0.3661370958251801;0.528714550729558;0.999997036621974
49.660217;1.1015307849519156;0.41667160226611705;0.37829893208334925;-0.40689537267069725;-0.3693832596593062;1.0927480434362546;1.0000107061050854;10.001288761418552;0.416771180022859;-0.43522799961429637;-0.4352280014137266;0.38145827030109997;0.36613812345227237;0.5287162201183034;0.9999969190263048
49.670217;1.1015310581787066;0.4166714512273042;0.37829908435930715;-0.40689537285206423;-0.3693832600386041;1.0927467739136099;1.0000104227736168;10.001264934549912;0.41677049699497776;-0.4352280003385668;-0.43522800138442075;0.3814586897355501;0.36613911813319056;0.5287178498691519;0.9999967324566215
49.680217;1.101531385403168;0.4166713270552206;0.3782992737088754;-0.40689537302907;-0.3693832604203821;1.0927454517966082;1.0000101391420233;10.001241239066823;0.41676981554457765;-0.435228001060005;-0.43522800135745576;0.3814590975611404;0.36614007916414304;0.5287194403059267;0.9999964802247775
49.690217;1.1015317692851445;0.4166712296004661;0.3782994986055416;-0.40689537320207975;-0.3693832608026185;1.0927440782636229;1.0000098614158752;10.001217700204869;0.4167691373320669;-0.4352280017777145;-0.4352280013300153;0.38145949472707963;0.3661410060428889;0.5287209919507974;0.9999961670890085
49.700217;1.1015322125613676;0.41667115832560814;0.37829975739994565;-0.40689537337148335;-0.36938326118376663;1.0927426546935488;1.0000095963147326;10.001194344352088;0.41676846457964456;-0.4352280024909768;-0.4352280012997168;0.38145988212151566;0.366141898644712;0.5287225058697731;0.9999957991925555
49.710217;1.1015327170685654;0.41667111245465543;0.37830004836087755;-0.4068953735378194;-0.36938326156264967;1.092741182936478;1.0000093501633562;10.001171194748775;0.4167677996079458;-0.43522800319938726;-0.4352280012645564;0.38146026015205675;0.3661427571535163;0.5287239835878818;0.9999953833157607
49.720217;1.1015332832893348;0.4166710911613481;0.378300369365077;-0.4068953737016521;-0.36938326193822324;1.092739665917197;1.0000091282087138;10.001148271818042;0.416767144404215;-0.43522800390276106;-0.43522800122275074;0.3814606286012589;0.36614358184682033;0.5287254265140141;0.9999949264857968
49.730217;1.1015339105827482;0.41667109354014503;0.37830071781417823;-0.4068953738634821;-0.36938326230950985;1.0927381079447027;1.0000089343037128;10.00112559206596;0.41676650070681587;-0.4352280046008338;-0.4352280011728566;0.38146098701881226;0.3661443732195992;0.5287268354489464;0.9999944361837121
49.740217;1.1015345976469713;0.4166711186482259;0.37830109106132814;-0.40689537402379483;-0.36938326267563953;1.0927365138353586;1.0000087710608332;10.001103166399695;0.4167658704469067;-0.43522800529305355;-0.43522800111391674;0.38146133520216263;0.3661451321542958;0.5287282105429718;0.9999939202368193
49.750217;1.1015353428765733;0.4166711657746889;0.3783014868448868;-0.40689537418317717;-0.36938326303597313;1.0927348880387378;1.0000086399976307;10.00108100469513;0.4167652559039001;-0.43522800597864253;-0.43522800104551607;0.3814616731459964;0.36614585974956837;0.5287295516772036;0.9999933860689169
49.760217;1.1015361445694418;0.416671234539382;0.3783019032342367;-0.4068953743424474;-0.36938326339025285;1.092733234769281;1.0000085415040234;10.001059119063067;0.4167646593017117;-0.4352280066568711;-0.4352280009678009;0.38146200066350905;0.36614655703471205;0.5287308590263751;0.9999928402272408
49.770217;1.1015370009292353;0.41667132453908184;0.3783023382961236;-0.40689537450257474;-0.36938326373849156;1.0927315583960904;1.000008475090768;10.001037518968872;0.41676408238176565;-0.4352280073273876;-0.43522800088137775;0.3814623173520509;0.36614722483040674;0.5287321334218275;0.9999922886619409
49.780217;1.1015379100909526;0.4166714349412695;0.3783027899144016;-0.4068953746643734;-0.369383264080674;1.0927298634307614;1.0000084402623441;10.001016208992324;0.4167635265118658;-0.43522800799038003;-0.43522800078718826;0.3814626229006461;0.3661478637178448;0.5287333762547767;0.9999917372627198
49.790217;1.1015388705913078;0.4166715644170649;0.37830325588178226;-0.40689537482830584;-0.36938326441673863;1.0927281543919247;1.0000084377152259;10.00099519623908;0.4167629931000524;-0.4352280086464288;-0.43522800068635625;0.38146291733481663;0.3661484741362367;0.5287345889848801;0.9999911920209558
49.800217;1.1015398821220186;0.4166717113956195;0.3783037338666319;-0.40689537499455725;-0.3693832647468245;1.092726435859854;1.0000084698694875;10.000974497958405;0.41676248367433033;-0.4352280092962022;-0.4352280005798773;0.38146320114073223;0.3661490566823995;0.5287357726664087;0.9999906584174816
49.810217;1.1015409460379169;0.4166718745133713;0.3783042211354753;-0.4068953751632228;-0.3693832650714697;1.0927247126170643;1.0000085401604153;10.00095414004644;0.41676199944945175;-0.435228009940184;-0.4352280004683295;0.38146347533854463;0.3661496123552127;0.5287369279425731;0.9999901406155787
49.820217;1.1015420655409949;0.41667205308642635;0.37830471463604604;-0.40689537533434744;-0.3693832653916392;1.0927229895348907;1.0000086521138618;10.000934149849284;0.41676154109927394;-0.43522801057852484;-0.43522800035169773;0.38146374143847717;0.3661501426451097;0.5287380555317008;0.9999896415373788
49.830217;1.1015432454689311;0.4166722473445639;0.3783052113495047;-0.40689537550783367;-0.36938326570840013;1.0927212711902183;1.0000088093903197;10.000914551870485;0.41676110923099746;-0.4352280112112077;-0.43522800022928737;0.38146400121008933;0.3661506494625876;0.5287391566823934;0.9999891635433259
49.840217;1.101544491155297;0.4166724581734647;0.37830570831117016;-0.4068953756834508;-0.36938326602242616;1.0927195612887086;1.000009015999116;10.000895366362949;0.41676070479451816;-0.4352280118384137;-0.43522800009991247;0.3814642563612567;0.3661511347627817;0.5287402329002464;0.9999887084738255
49.850217;1.1015458068137098;0.41667268661709955;0.3783062025823368;-0.40689537586097063;-0.3693832663339637;1.092717861999895;1.000009275292903;10.000876606997712;0.41676032884407754;-0.43522801246065873;-0.43522799996224715;0.38146450827922823;0.36615160017614207;0.5287412850883312;0.9999882772631249
49.860217;1.101547195014903;0.4166729335984798;0.37830669162514946;-0.406895376040303;-0.3693832666433132;1.0927161738603253;1.0000095885741924;10.000858277464667;0.41675998232873934;-0.43522801307867875;-0.4352279998149975;0.3814647578731339;0.3661520468326362;0.5287423131843535;0.9999878698422693
49.870217;1.101548657245364;0.4166731997889843;0.3783071737557005;-0.40689537622154387;-0.36938326695112694;1.0927144961573187;1.0000099553264286;10.000840370796158;0.41675966627927963;-0.4352280136933092;-0.43522799965690667;0.3814650056276114;0.36615247532912554;0.52874331656181;0.9999874849679945
49.880217;1.1015501939686003;0.4166734855371305;0.3783076481144158;-0.40689537640489293;-0.3693832672581083;1.0927128270035753;1.0000103750054137;10.000822876318207;0.4167593815300082;-0.435228014305404;-0.43522799948678825;0.38146525190307;0.36615288601488877;0.5287442943378893;0.999987120267287
49.890217;1.1015518043343562;0.41667379081015554;0.37830811429409733;-0.40689537659050656;-0.36938326756461337;1.0927111637555558;1.0000108483551402;10.000805786624124;0.416759127893735;-0.43522801491573243;-0.4352279993036346;0.38146549710908784;0.36615327935097547;0.5287452453502957;0.999986772974363
49.900217;1.1015534860199836;0.41667411503060015;0.37830857216104;-0.40689537677844456;-0.36938326787066605;1.0927095040710595;1.0000113771336787;10.00078909511157;0.4167589041538482;-0.4352280155248057;-0.43522799910666066;0.38146574153800267;0.36615365600555594;0.5287461682676704;0.9999864408208894
49.910217;1.1015552344949553;0.41667445719030505;0.37830902172534453;-0.4068953769687457;-0.3693832681761856;1.0927078461298563;1.0000119629647153;10.000772791588325;0.4167587090167442;-0.43522801613278334;-0.43522799889521874;0.38146598511501817;0.3661540167723323;0.52874706182016;0.999986122540464
49.920217;1.1015570429746755;0.41667481627708775;0.37830946268407234;-0.40689537716150553;-0.36938326848116504;1.0927061883987603;1.0000126064264774;10.000756865922435;0.4167585417735599;-0.4352280167396005;-0.4352279986687406;0.38146622719735224;0.36615436237042187;0.5287479248257038;0.9999858176018278
49.930217;1.1015589038992826;0.4166751913250218;0.3783098940052363;-0.40689537735689413;-0.3693832687857779;1.092704530428544;1.0000133068825303;10.000741319225122;0.4167584023984778;-0.4352280173450722;-0.43522799842676135;0.38146646647812804;0.3661546931878732;0.5287487560150848;0.9999855252571418
49.940217;1.1015608102366894;0.41667558107096037;0.3783103140761538;-0.4068953775551656;-0.3693832690903599;1.0927028734238937;1.0000140626898957;10.000726173102063;0.4167582913323594;-0.43522801794886445;-0.4352279981689678;0.3814667011248029;0.36615500908624155;0.5287495540046235;0.9999852436997297
49.950217;1.101562756407868;0.41667598390852256;0.378310721187862;-0.4068953777567286;-0.3693832693952099;1.0927012194085728;1.0000148712546681;10.000711466494119;0.41675820883374576;-0.43522801855047416;-0.4352279978952588;0.3814669289975831;0.36615530935066887;0.5287503176691538;0.9999849699166078
49.960217;1.1015647390799845;0.41667639832227804;0.3783111138107708;-0.4068953779622678;-0.3693832697002736;1.0926995702075761;1.0000157293052123;10.000697242855495;0.41675815443517394;-0.43522801914914505;-0.43522799760567044;0.38146714778977453;0.36615559293932126;0.5287510465176314;0.9999847004423389
49.970217;1.1015667564239373;0.41667682328280264;0.37831149063838165;-0.4068953781728289;-0.36938327000502325;1.0926979266862178;1.000016633464181;10.00068353944284;0.4167581272267904;-0.4352280197437543;-0.43522799730015055;0.38146735522867353;0.3661558589775157;0.5287517405566282;0.9999844325388098
49.980217;1.1015688062266655;0.4166772583164237;0.37831185057700445;-0.40689537838977524;-0.3693832703086591;1.092696288246629;1.000017580585809;10.00067038083374;0.4167581265217957;-0.43522802033286134;-0.4352279969785604;0.38146754930866844;0.3661561071452981;0.5287523998923962;0.9999841647501766
49.990217;1.1015708851858421;0.4166777034211177;0.3783121925345882;-0.40689537861451114;-0.3693832706102849;1.092694653745092;1.0000185681788396;10.000657771183402;0.4167581519883349;-0.4352280209148871;-0.43522799664095346;0.3814677283417551;0.36615633772770356;0.5287530245603389;0.9999838968883741
50.000217;1.1015729893718946;0.41667815891373755;0.37831251505717844;-0.40689537884813803;-0.3693832709088571;1.0926930232986642;1.0000195947582562;10.000645687968062;0.4167582032706762;-0.4352280214883519;-0.43522799628766295;0.38146789086537636;0.3661565513863176;0.5287536145426238;0.9999836299033584
50.010217;1.1015751142840473;0.416678625359003;0.3783128163383643;-0.4068953790913585;-0.36938327120313647;1.0926913991433111;1.0000206592509988;10.00063408669123;0.41675827984003627;-0.4352280220520156;-0.4352279959191442;0.3814680356416737;0.3661567489159868;0.5287541698063292;0.9999833655463041
50.020217;1.1015772550644172;0.41667910364252425;0.37831309473054703;-0.4068953793445621;-0.36938327149190653;1.09268978550027;1.0000217599257353;10.00062291360126;0.41675838127863846;-0.43522802260476073;-0.43522799553587904;0.3814681618013926;0.366156931167682;0.5287546904186645;0.9999831063945587
50.030217;1.101579407748534;0.4166795949135258;0.378313349003406;-0.40689537960795413;-0.36938327177425717;1.0926881878507115;1.0000228940163234;10.000612113522097;0.41675850751500804;-0.4352280231454014;-0.4352279951383456;0.38146826884248436;0.3661570990126558;0.5287551767227019;0.9999828559195185
50.040217;1.1015815702216294;0.4166801002399176;0.3783135781215882;-0.40689537988163976;-0.36938327204957905;1.0926866114153533;1.0000240582511786;10.000601631992874;0.4167586587535465;-0.4352280236726098;-0.4352279947269878;0.3814683564049912;0.366157253222245;0.5287556293806824;0.9999826174804148
50.050217;1.1015837418708647;0.41668062022251523;0.3783137812774804;-0.4068953801655711;-0.3693832723175058;1.092685059814307;1.000025249363314;10.000591412534476;0.4167588352322035;-0.4352280241849425;-0.4352279943022266;0.3814684240937423;0.36615739434906214;0.5287560491658931;0.9999823933644715
50.060217;1.1015859228968863;0.41668115506291686;0.3783139581030801;-0.40689538045960594;-0.3693832725778989;1.0926835351056159;1.0000264639568317;10.000581389295906;0.416759036901862;-0.4352280246809487;-0.4352279938645013;0.3814684714255572;0.3661575227683467;0.5287564367766457;0.9999821853125432
50.070217;1.101588113631132;0.41668170496278617;0.37831410857919584;-0.4068953807637277;-0.36938327283064815;1.092682038424323;1.0000276982568195;10.000571489124553;0.41675926321793555;-0.43522802515935355;-0.4352279934142867;0.38146849795214643;0.36615763880281904;0.5287567929217012;0.9999819954375647
50.080217;1.1015903131203086;0.41668227012169123;0.3783142328721372;-0.40689538107808504;-0.36938327307561847;1.0926815700700967;1.0000289483172762;10.000561645175539;0.4167595132830285;-0.43522802561918983;-0.435227992952038;0.38146850346389544;0.3661577427404971;0.5287571184441354;0.9999818259254513
50.090217;1.1015925182355837;0.4166828503004018;0.3783143312283015;-0.40689538140294995;-0.36938327331283477;1.092680129570622;1.0000302102935579;10.00055180766318;0.41675978611227643;-0.4352280260596944;-0.4352279924782105;0.3814684879236328;0.3661578349070724;0.5287574143048396;0.9999816779356754
50.100217;1.1015947251049594;0.41668344458277884;0.3783144039683033;-0.40689538173874323;-0.3693832735424692;1.0926787159790798;1.0000314802708723;10.000541944102913;0.416760080710904;-0.43522802648006725;-0.43522799199339496;0.38146845118641376;0.36615791591244884;0.5287576814700752;0.9999815512559445
50.110217;1.1015969312366622;0.4166840516117962;0.37831445165580296;-0.40689538208590637;-0.369383273764711;1.0926773274023316;1.0000327543511651;10.000532034962308;0.4167603960880118;-0.4352280268794273;-0.43522799149841535;0.3814683927305835;0.3661579867723389;0.5287579206810237;0.9999814449516645
50.120217;1.1015991357509405;0.4166846700714324;0.37831447521857214;-0.4068953824447467;-0.36938327397977194;1.0926759603354026;1.000034028896574;10.000522078838518;0.4167607313356403;-0.43522802725707344;-0.43522799099438964;0.38146831142840976;0.3661580487151392;0.5287581322471079;0.9999813581905418
50.130217;1.1016013381396157;0.4166852456637624;0.3783144274519706;-0.40689416003220746;-0.36938216413416475;1.0926746105249308;1.0000352998471296;10.000512095691407;0.4167610855589106;-0.4352280276127627;-0.4352279904826286;0.38146820554059613;0.36615810284103506;0.5287583160947033;0.9999812909649425
50.140217;1.1016035369557469;0.4166858845911325;0.3783144066663398;-0.40689416041536824;-0.36938216433640164;1.0926732747587948;1.0000365621086493;10.000502110072262;0.41676145747219634;-0.4352280279466617;-0.435227989964305;0.38146807295124463;0.36615814978694233;0.5287584719176737;0.9999812444435534
50.150217;1.1016057286989027;0.4166865329486896;0.3783143656319535;-0.4068941608113478;-0.3693821645340952;1.0926719513243814;1.000037810173368;10.000492137084887;0.4167618451190325;-0.43522802825898826;-0.43522798944014557;0.38146791136512226;0.36615818957030793;0.5287585992783614;0.9999812206961297
