time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.140217;1.1016266101076082;0.4166678971584398;0.3782466721234793;-0.4068953472423667;-0.36938328002196347;1.092636519943709;0.9999106359408247;10.00088906196853;0.4167443279381544;-0.4352279416178046;-0.4352279896136524;0.38146220478822124;0.36612904300625554;0.5286707307769895;1.0000215013262956
50.150217;1.1016257276885943;0.4166678324223785;0.378246480161499;-0.4068941245192776;-0.36938216962157633;1.0926347953930344;0.9999118002488;10.0008781961466;0.41674565854469964;-0.43522794097169676;-0.4352279893572495;0.3814627021046309;0.36612876138457573;0.5286713867851068;1.000021707749275
50.160217;1.1016248271484086;0.4166678081829524;0.3782463637961945;-0.4068941245959203;-0.3693821692941291;1.0926330907025619;0.9999129529678219;10.000867133708452;0.4167470118651268;-0.43522794033380696;-0.43522798911553384;0.38146318940629925;0.36612849305533596;0.5286720442938039;1.0000218815585056
50.170217;1.1016239064748408;0.41666777166613045;0.37824627485055307;-0.4068941246887768;-0.3693821689865788;1.0926314062196842;0.9999140977608575;10.000855800375252;0.4167483866254958;-0.43522793970474355;-0.4352279888896434;0.3814636658540582;0.3661282376062338;0.528672701653276;1.000022023657644
50.180217;1.1016229623881346;0.41666772396186047;0.3782462135616192;-0.4068941247975477;-0.3693821687000261;1.0926297427719285;0.9999152397022584;10.00084412399228;0.4167497819036547;-0.4352279390847825;-0.43522798868047646;0.38146413061297213;0.36612799456006806;0.5286733571589227;1.0000221359235821
50.190217;1.101621989936125;0.4166676668911585;0.37824617989977277;-0.4068941249217807;-0.3693821684355988;1.0926281019583908;0.9999163858793485;10.000832036181553;0.4167511971143589;-0.43522793847413216;-0.4352279884889572;0.3814645830402846;0.36612776364632277;0.5286740092157931;1.0000222215733339
50.200217;1.1016209820027405;0.4166676031456096;0.3782461734851412;-0.4068941250609567;-0.36938216819419095;1.0926264859411527;0.9999175450072345;10.000819477354636;0.4167526316996474;-0.4352279378730996;-0.435227988316123;0.38146502267645854;0.3661265449638283;0.5286739641208474;1.0000222847173135
50.210217;1.1016199306168448;0.4166675359741057;0.378246193839789;-0.4068941252147815;-0.36938216797630913;1.0926248968129328;0.9999187262032324;10.00080640603435;0.4167540849887365;-0.43522793728198694;-0.4352279881629138;0.38146544893815504;0.3661263387287956;0.5286746060337038;1.000022329554516
50.220217;1.1016188296475797;0.41666746849505115;0.37824624074802393;-0.4068941253834041;-0.3693821677818622;1.0926233362070388;0.9999199381928088;10.000792802663604;0.41675555618270277;-0.4352279367011488;-0.4352279880300567;0.3814658609906963;0.3661261451512645;0.528675241359138;1.0000223597469076
50.230217;1.1016176757924294;0.4166674032707741;0.37824631429210365;-0.4068941255670651;-0.3693821676100939;1.092621805017445;0.999921189267324;10.000778664043159;0.41675704429199717;-0.43522793613123867;-0.4352279879182147;0.3814662579538647;0.36612596491326993;0.5286758684842539;1.0000223779796094
50.240217;1.1016164673628988;0.41666734237372577;0.3782464147677251;-0.40689412576551576;-0.3693821674599338;1.0926203032932287;0.9999224871396225;10.000763993832953;0.4167585479481212;-0.43522793557325057;-0.43522798782813077;0.38146663903156036;0.3661257995259646;0.5286764858649301;1.0000223862599646
50.250217;1.1016152031457167;0.41666728750815885;0.3782465427101636;-0.40689412597777214;-0.3693821673303132;1.0926188304130338;0.9999238382907806;10.000748792044542;0.41676006512205016;-0.43522793502831414;-0.43522798776058924;0.3814670034365012;0.36612565102352285;0.5286770923667079;1.000022386821295
50.260217;1.101613882334742;0.4166672399725781;0.3782466985287318;-0.4068941262021882;-0.3693821672201213;1.0926173851593317;0.9999252472870658;10.000733051633288;0.41676159311867067;-0.4352279344975377;-0.4352279877163615;0.38146735030256734;0.3661255215225313;0.5286776869581038;1.0000223824581798
50.270217;1.1016125048137686;0.4166672007370035;0.3782468818639489;-0.40689412643682815;-0.369382167128293;1.0926159657616066;0.9999267168408796;10.00071676986886;0.41676312906881735;-0.4352279339820664;-0.4352279876962036;0.38146767860562236;0.36612541304647134;0.5286782683167577;1.0000223762222384
50.280217;1.101611070929532;0.4166671707015962;0.3782470915698673;-0.4068941266799215;-0.36938216705412463;1.0926145697489364;0.9999282484262526;10.000699962905232;0.41676467053510535;-0.43522793348334243;-0.4352279877007943;0.38146798713194885;0.36612532757231003;0.5286788346547633;1.0000223708716003
50.290217;1.1016095809495836;0.4166671507549368;0.37824732631929475;-0.4068941269299504;-0.3693821669972372;1.0926131933827288;0.9999298424464207;10.00068266999611;0.41676621578732276;-0.4352279330033595;-0.43522798773065746;0.3814682746179492;0.3661252671087134;0.5286793838950724;1.0000223687833663
50.300217;1.1016080351749111;0.41666714157554313;0.37824758511969725;-0.40689412718549456;-0.3693821669572055;1.0926118315415105;0.9999314979989831;10.000664945027346;0.4167677637420118;-0.4352279325445773;-0.4352279877860678;0.3814685398489247;0.3661252335010118;0.5286799141923308;1.0000223727602084
50.310217;1.1016064347801888;0.41666714342625544;0.3782478673330447;-0.40689412744512105;-0.3693821669333832;1.092610478441471;0.9999332130519115;10.000646840375918;0.4167693136622483;-0.4352279321096065;-0.43522798786692446;0.3814687817014497;0.36612522807464076;0.5286804244204126;1.0000223861227817
50.320217;1.1016047827636446;0.4166671560585252;0.37824817228279606;-0.4068941277072104;-0.3693821669249157;1.092609128501661;0.999934984902723;10.000628397858218;0.4167708647032293;-0.4352279317010531;-0.43522798797271317;0.38146899940410756;0.3661252515580861;0.5286809142209777;1.0000224117983931
50.330217;1.1016030842148603;0.41666717886125376;0.378248498958808;-0.40689412796975827;-0.3693821669306982;1.092607776648901;0.9999368100900764;10.000609654027452;0.41677241547973465;-0.43522793132145937;-0.43522798810258584;0.3814691927017036;0.36612530438279667;0.5286813836697569;1.0000224521725078
50.340217;1.1016013451714972;0.41666721106534327;0.37824884611097787;-0.40689412823048204;-0.36938216694945236;1.0926064178287151;0.9999386837312042;10.000590648468219;0.4167739638764844;-0.4352279309731876;-0.435227988255539;0.3814693616761466;0.3661253869576659;0.5286818329544852;1.0000225094023374
50.350217;1.1015995709440853;0.41666725170167024;0.3782492125390868;-0.4068941284871654;-0.36938216698000786;1.0926050465921922;0.9999405995253537;10.000571428611222;0.4167755072723136;-0.4352279306583236;-0.43522798843064736;0.3814695067399444;0.3661254996373652;0.5286822623653761;1.0000225851776154
50.360217;1.1015977655219238;0.416667299605669;0.37824959735699143;-0.40689412873782976;-0.3693821670213899;1.0926036576268572;0.9999425506632899;10.00055205348053;0.4167770428796994;-0.43522793037860774;-0.43522798862712353;0.3814696289656593;0.366125642788215;0.5286826725886161;1.0000226804356696
50.370217;1.1015959319973014;0.4166673537455963;0.37825000005719006;-0.40689412898069155;-0.36938216707253185;1.0926022467736842;0.9999445304709392;10.000532594621513;0.4167785678778163;-0.4352279301354621;-0.435227988844094;0.38146973013330027;0.3661258171648047;0.5286830650533065;1.0000227956852712
50.380217;1.1015940730061835;0.4166673601568643;0.3782503718244746;-0.4068929064307803;-0.3693810570782251;1.0926008115798644;0.9999465328861219;10.000513134945418;0.41678007966803937;-0.4352279299300148;-0.4352279890804325;0.38146981230257127;0.36612602390306825;0.5286834419724413;1.0000229318942027
50.390217;1.1015921908556203;0.41666742545215074;0.37825080903079955;-0.406892906653273;-0.36938105714469854;1.0925993507998903;0.9999485530409286;10.000493766862347;0.4167815762158853;-0.43522792976289126;-0.43522798933495344;0.381469877429312;0.3661262638614245;0.5286838058661147;1.0000230906276906
50.400217;1.1015912864318087;0.4166678583136758;0.3782512476020561;-0.40689329239125405;-0.3693810721940104;1.0925978633538374;0.9999505870892476;10.000474588012366;0.41678305593423404;-0.43522792963404355;-0.43522798960678133;0.3814699272637091;0.36612553711812557;0.5286834665481661;1.0000232728846894
50.410217;1.1015893626289297;0.41666793606710756;0.3782517153450663;-0.4068932925878428;-0.3693810722709044;1.0925963479917393;0.9999526314222323;10.000455695806505;0.41678451739429967;-0.4352279295429821;-0.435227989895579;0.38146996337958605;0.366125843048747;0.5286838112444805;1.000023478652273
50.420217;1.1015874183953294;0.4166680222798028;0.3782521960120034;-0.4068932927694892;-0.3693810723519462;1.0925948039655458;0.999954682220881;10.000437182525213;0.4167859593714911;-0.435227929489119;-0.4352279902015334;0.3814699872914761;0.3661261805780124;0.5286841499909478;1.0000237080621002
50.430217;1.1015854525708593;0.41666811911971696;0.37825268811246293;-0.4068932929349024;-0.3693810724368276;1.0925932319241058;0.9999567353800585;10.000419132207131;0.4167873811005487;-0.43522792947183264;-0.43522799052522554;0.3814700005964373;0.36612654827850866;0.528684485324246;1.0000239620929916
50.440217;1.1015834625904948;0.41666822858604674;0.37825319047744416;-0.4068932930827379;-0.3693810725257084;1.0925916336912465;0.9999587865258025;10.000401617459087;0.4167887825937334;-0.4352279294904311;-0.4352279908674591;0.3814700049991031;0.36612694435515286;0.5286848192723628;1.000024241803465
50.450217;1.1015814438658178;0.41666835210274245;0.37825370237433126;-0.40689329321143497;-0.369381072619354;1.0925900107360373;0.9999608311223346;10.0003846939069;0.4167901647617783;-0.43522792954414447;-0.43522799122894873;0.3814700021468962;0.3661273666448686;0.5286851536438452;1.000024547596806
50.460217;1.1015793902188735;0.41666849042279563;0.3782542234009818;-0.4068932933191574;-0.3693810727189535;1.092588363013776;0.9999628646311948;10.000368398798786;0.4167915291228502;-0.43522792963189955;-0.4352279916100191;0.38146999321116987;0.36612781276374523;0.5286854905668469;1.0000248793576534
50.470217;1.1015772953035738;0.41666864398711273;0.37825475306623857;-0.4068932934038863;-0.3693810728257981;1.092586688840146;0.9999648827225331;10.00035275704391;0.4167928774814725;-0.43522792975203556;-0.43522799201066487;0.3814699784019762;0.3661282805098108;0.5286858324693695;1.0000252368704803
50.480217;1.1015751535559912;0.4166688133785484;0.37825529038290273;-0.40689329346367314;-0.3693810729410361;1.0925849856217853;0.9999668813040894;10.000337785721847;0.41679421193071786;-0.43522792990241255;-0.43522799243088606;0.3814699569081297;0.36612876831842417;0.5286861818688883;1.0000256201036644
50.490217;1.1015729606009543;0.4166689994044551;0.37825583380673283;-0.40689329349696357;-0.369381073065592;1.0925832514587879;0.9999688560531181;10.000323493698803;0.4167955350071563;-0.43522793008075406;-0.43522799287081027;0.3814699273446871;0.3661292754306467;0.5286865411948234;1.0000260292718526
50.500217;1.1015707133835402;0.41666920294407467;0.37825638144437795;-0.40689329350281384;-0.36938107320026026;1.0925814862271275;0.9999708020074428;10.000309881272546;0.416796849631238;-0.43522793028494733;-0.4352279933303633;0.38146988818398897;0.3661298017836366;0.5286869125339921;1.0000264646882946
50.510217;1.101568409480662;0.4166694249133368;0.3782569312910537;-0.4068932934809508;-0.369381073345776;1.0925796912032317;0.9999727142080127;10.000296939031857;0.4167981586865504;-0.4352279305132148;-0.43522799380876753;0.38146983790778616;0.3661303478241465;0.5286872974981928;1.0000269264255648
50.520217;1.1015660463435657;0.41666966643642017;0.3782574812801326;-0.40689329343164976;-0.3693810735027519;1.0925778684167184;0.999974588990961;10.000284646275633;0.4167994644369832;-0.4352279307639271;-0.4352279943043018;0.38146977521957026;0.3661309142913375;0.5286876971906301;1.000027413680928
50.530217;1.1015636213954594;0.41666992894132815;0.3782580291765356;-0.4068932933554491;-0.3693810736716338;1.092576020695284;0.9999764245484141;10.000272976054438;0.4168007681471651;-0.43522793103531504;-0.435227994814404;0.38146969935420005;0.3661315020110634;0.528688112246029;1.0000279240770622
50.540217;1.1015611321613088;0.4166702138841662;0.378258572565166;-0.406893293252999;-0.3693810738527297;1.0925741517520362;0.9999782203250666;10.00026190387777;0.41680207015920345;-0.4352279313255452;-0.43522799533587236;0.38146960994712154;0.3661321118671268;0.5286885430835953;1.0000284538490563
50.550217;1.1015585761091147;0.4166704688717428;0.37825906047145375;-0.4068920703405492;-0.3693799639924191;1.0925722657490076;0.9999799757707287;10.000251409298127;0.4168033702603075;-0.43522793163297036;-0.435227995865092;0.3814695065582661;0.36613174490149775;0.528688297427959;1.0000289991263347
50.560217;1.1015559510511834;0.4166708009571979;0.37825958739751725;-0.40689207018751133;-0.3693799641986498;1.0925703668339972;0.9999816896671058;10.000241473152355;0.41680466792288123;-0.4352279319563025;-0.4352279963982919;0.3814693886370757;0.36613240221449206;0.5286887598351903;1.0000295570598798
50.570217;1.1015532561682428;0.4166711567899838;0.37826010293603063;-0.40689207000981154;-0.36937996441795123;1.0925684586183448;0.9999833606879924;10.00023207919997;0.41680596240499623;-0.43522793229472917;-0.43522799693177305;0.38146925588569863;0.36613308465334277;0.528689236436348;1.0000301261673248
50.580217;1.1015504929365532;0.4166715368072683;0.3782606058605335;-0.4068920698080309;-0.36937996465091466;1.0925665436225254;0.9999849878591854;10.000223219002589;0.4168072530098445;-0.43522793264793525;-0.4352279974621452;0.3814691084370435;0.3661337926360596;0.5286897250893839;1.0000307063966227
50.590217;1.101547665301711;0.4166719419949929;0.37826109548426856;-0.4068920695830753;-0.3693799648982734;1.092564623342409;0.9999865702457649;10.000214891887781;0.4168085392411988;-0.43522793301592044;-0.43522799798656303;0.38146894679659304;0.3661345261482796;0.5286902232201921;1.0000312992704479
50.600217;1.1015447790391277;0.41667237347075525;0.3782615711813124;-0.40689206933598165;-0.3693799651605196;1.0925626984605286;0.999988107266764;10.000207096907593;0.4168098204644375;-0.4352279333986728;-0.4352279985027988;0.38146877153807335;0.3661352846807194;0.5286907283611973;1.0000319078886923
50.610217;1.1015418410939741;0.41667283175407144;0.3782620321396889;-0.40689206906791864;-0.36937996543755275;1.0925607685707786;0.99998960027481;10.000199824913231;0.416811095520677;-0.4352279337960356;-0.4352279990090528;0.3814685829221505;0.36613606706752516;0.5286912387592123;1.000032536330768
50.620217;1.1015388593626345;0.4166733163219026;0.378262477411726;-0.40689206878038936;-0.3693799657287973;1.0925588319102695;0.9999910538356298;10.00019305701085;0.41681236275345646;-0.4352279342078471;-0.4352279995036918;0.38146838093354796;0.3661368714818874;0.5286917534079392;1.0000331887450167
50.630217;1.1015358423587134;0.4166738260248087;0.3782629058570616;-0.40689206847520054;-0.3693799660336277;1.0925568859232209;0.9999924750986692;10.000186772350878;0.4168136202833513;-0.43522793463402076;-0.4352279999851341;0.38146816554219454;0.36613769572512384;0.5286922714510167;1.000033868643721
50.640217;1.1015327985171972;0.4166743596315189;0.3782633161256371;-0.406892068154055;-0.36937996635166503;1.0925549286781362;0.9999938720308459;10.000180962653273;0.416814866376781;-0.4352279350744697;-0.43522800045195925;0.3814679366495808;0.3661385374861186;0.5286927916855887;1.0000345783784343
50.650217;1.1015297358148037;0.4166749156947149;0.3782637069940666;-0.40689206781811255;-0.3693799666827618;1.0925529600323296;0.9999952521492467;10.000175638683565;0.41681609964448757;-0.43522793552898187;-0.43522800090325925;0.3814676939259094;0.36613939440278503;0.5286933125617448;1.0000353190417515
50.660217;1.1015266620656379;0.4166754923278735;0.3782640777894807;-0.4068920674679796;-0.36937996702679593;1.092550981723867;0.9999966221058929;10.00017082733765;0.4168173187653682;-0.4352279359970553;-0.4352280013389661;0.3814674369638552;0.36614026418971185;0.5286938323494444;1.000036090899112
50.670217;1.1015235854822774;0.4166760874669524;0.37826442845061914;-0.40689206710416764;-0.36937996738355605;1.0925489966797035;0.9999979876098615;10.000166568538287;0.41681852217062254;-0.43522793647782415;-0.4352280017597958;0.3814671655186465;0.36614014479765444;0.5286936565435842;1.000036893873197
50.680217;1.1015205149604483;0.4166766992326675;0.3782647591930147;-0.40689206672752626;-0.3693799677529161;1.092547008477308;0.9999993531946315;10.000162907499371;0.4168197080924551;-0.43522793697021916;-0.4352280021668343;0.3814668795155707;0.3661410343043292;0.5286941677973266;1.0000377274620726
50.690217;1.1015174596010684;0.4166772726265075;0.3782650217930266;-0.4068908435547485;-0.36937885808129256;1.092545021470271;1.0000007223146692;10.00015988274779;0.4168208746867473;-0.43522793747319133;-0.4352280025611061;0.38146657901209835;0.3661419306954994;0.5286946715163902;1.0000385897729036
50.700217;1.1015144278266116;0.41667791297454315;0.37826531354706255;-0.40689084315573565;-0.3693788584771529;1.0925430409893155;1.000002098212095;10.00015751986878;0.4168220200667378;-0.43522793798583165;-0.43522800294329633;0.38146626429902664;0.3661428318363861;0.5286951664907025;1.0000394770519534
50.710217;1.10151142714338;0.4166785657286435;0.3782655866387521;-0.40689084274653875;-0.36937885888776645;1.0925410728497038;1.0000034844539154;10.000155831681932;0.4168231423399849;-0.4352279385075015;-0.43522800331360995;0.38146593603969353;0.3661437354858876;0.5286956523292258;1.000040385052213
50.720217;1.1015084640874406;0.4166792302814067;0.3782658417923874;-0.4068908423270658;-0.3693788593143053;1.0925391222316216;1.0000048844043854;10.000154821672542;0.41682423965550436;-0.4352279390379091;-0.4352280036718592;0.3814655953825307;0.3661446392527611;0.5286961290916813;1.0000413106602273
50.730217;1.1015055436336203;0.41667990672453614;0.3782660795608669;-0.4068908418969327;-0.369378859757663;1.0925371926590364;1.000006300848414;10.000154488223377;0.4168253101531583;-0.43522793957699535;-0.4352280040176486;0.3814652439706232;0.3661455407749157;0.5286965973297517;1.0000422520268029
50.740217;1.101502669377783;0.41668059549140707;0.3782663002232147;-0.4068908414557647;-0.36937886021817795;1.0925352856923363;1.0000077367406213;10.000154824709748;0.41682635182999134;-0.4352279401248644;-0.435228004350491;0.38146488370274834;0.3661464381440322;0.5286970581911924;1.000043207939594
50.750217;1.1014998449086209;0.41668129674665483;0.3782665037163914;-0.4068908410032651;-0.36937886069558284;1.0925334014989292;1.0000091957815798;10.000155818441911;0.4168273625961494;-0.4352279406817955;-0.4352280046700404;0.3814645164464208;0.36614733016218515;0.5286975132206008;1.0000441776710196
50.760217;1.1014970746273876;0.41668201025265134;0.37826668953889697;-0.4068908405392255;-0.36937886118928626;1.0925315398676179;1.0000106820023953;10.000157452745244;0.416828340373208;-0.43522794124811554;-0.4352280049763393;0.3814641439075218;0.36614821624828064;0.5286979641569897;1.0000451613679235
50.770217;1.101494363094504;0.41668273581256804;0.3782668567653338;-0.40689084006365184;-0.36937886169878076;1.092529701270179;1.0000121996478766;10.000159706385194;0.41682928275244857;-0.4352279418239638;-0.4352280052697576;0.38146376744042537;0.366149096186863;0.528698412835657;1.000046160388447
50.780217;1.1014917136440505;0.41668347369395303;0.3782670042741575;-0.4068908395769357;-0.3693788622237809;1.092527887843629;1.000013753191946;10.000162550096256;0.4168301867127359;-0.4352279424091195;-0.4352280055507366;0.3814633878152329;0.366149969823062;0.5286988609473354;1.0000471769768704
50.790217;1.101489127499223;0.4166842246816544;0.37826713103650117;-0.40689083907988016;-0.3693788627640654;1.092526103471862;1.0000153464880468;10.00016594734026;0.4168310491702556;-0.43522794300306417;-0.4352280058196318;0.3814630052638709;0.36614983671201545;0.5286986170841019;1.0000482135529882
50.800217;1.1014866043335614;0.4166849898164934;0.3782672362118;-0.40689083857355823;-0.3693788633193782;1.0925243528449378;1.0000169822031917;10.0001698581774;0.4168318675520384;-0.43522794360535455;-0.4352280060767361;0.3814626197096564;0.36615069590834204;0.5286990664869173;1.0000492724674626
50.810217;1.10148414381812;0.4166857166451771;0.3782672705973909;-0.40688961527472667;-0.3693777538356112;1.0925226409214903;1.0000186619636768;10.000174238347187;0.4168326395582376;-0.43522794421601474;-0.4352280063223274;0.3814622308131704;0.36615154607002987;0.5286995166817244;1.0000503558920872
50.820217;1.1014817462326094;0.41668651248737615;0.3782673303744577;-0.4068896147535836;-0.3693777544201367;1.0925209730926373;1.0000203859913115;10.00017903495847;0.41683336290016476;-0.435227944835401;-0.43522800655661065;0.381461837917695;0.3661523857856936;0.5286999684886085;1.0000514654182702
50.830217;1.101479411640062;0.41668732412088144;0.378267366246996;-0.4068896142271456;-0.36937775501863446;1.092519354957693;1.0000221525415722;10.000184186133845;0.4168340355062373;-0.435227945463576;-0.43522800677970874;0.381461440257308;0.36615321386934335;0.5287004239544753;1.0000526019335594
50.840217;1.1014771392400595;0.4166881513644289;0.3782673771425482;-0.40688961369695253;-0.3693777556305953;1.0925177914268565;1.0000239581129304;10.000189621407591;0.416834655614437;-0.43522794609985166;-0.43522800699180286;0.38146103727839037;0.36615402939309494;0.5287008860893128;1.0000537657508224
50.850217;1.101474928022172;0.41668899366541645;0.3782673618309125;-0.40688961316442424;-0.36937775625560715;1.092516285895365;1.000025798248403;10.000195260569704;0.4168352215693563;-0.43522794674276033;-0.4352280071932387;0.3814606285976086;0.3661548314930981;0.5287013584041474;1.0000549568231898
50.860217;1.1014727781359954;0.4166898501516807;0.3782673192595848;-0.4068896126307569;-0.36937775689339075;1.0925148403157345;1.0000276686065954;10.000201013957197;0.4168357317157757;-0.4352279473903287;-0.43522800738441436;0.3814602137619182;0.36615561924696405;0.5287018443287389;1.0000561752420905
50.870217;1.1014706915647605;0.4166907198903652;0.37826724881580553;-0.4068896120969254;-0.3693777575437888;1.092513456059886;1.0000295659321314;10.000206784952994;0.4168361845383148;-0.43522794804051035;-0.43522800756555885;0.3814597923459245;0.36615639170634184;0.5287023467662368;1.0000574214852227
50.880217;1.101468672073973;0.41669160210714756;0.3782671504203145;-0.40688961156361747;-0.36937775820659247;1.0925121343690398;1.0000314885063206;10.000212479510486;0.41683657892567166;-0.4352279486914666;-0.4352280077366621;0.3814593642204944;0.36615714788627046;0.5287028680680799;1.0000586962071372
50.890217;1.101466725010672;0.4166924961208767;0.378267024470568;-0.4068896110311683;-0.369377758881238;1.092510875654016;1.0000334360036471;10.000218018671196;0.41683691448048404;-0.4352279493416362;-0.435228007897586;0.3814589295537731;0.3661578868132537;0.528703410192251;1.0000600000236604
50.900217;1.101464856437798;0.41669340098365876;0.37826687168721496;-0.40688961049968597;-0.36937775956679064;1.0925096787336195;1.0000354090194032;10.000223341701174;0.41683719161706445;-0.43522794998986947;-0.4352280080481756;0.3814584886497641;0.36615760779552875;0.5287032823487784;1.0000613330878971
50.910217;1.1014630720634921;0.4166943151395657;0.3782666930683851;-0.40688960996938417;-0.3693777602622853;1.0925085412464262;1.0000374088136414;10.000228401610888;0.4168374112938887;-0.43522795063553305;-0.4352280081883355;0.3814580418611703;0.3661583105826478;0.5287038710395519;1.0000626942232564
50.920217;1.101461376995061;0.41669523647970325;0.37826648988537365;-0.40688960944084024;-0.36937776096700636;1.0925074603318785;1.000039437229544;10.000233162256473;0.41683757481892275;-0.43522795127835306;-0.43522800831814423;0.38145758966649834;0.36615899537717506;0.5287044851506996;1.0000640800996152
50.930217;1.101459775899931;0.4166961092792273;0.37826621517670006;-0.40688838613041917;-0.3693766516266788;1.0925064326318146;1.0000414963020459;10.000237600745372;0.4168376838185569;-0.43522795191821023;-0.43522800843791876;0.3814571327731081;0.36615966303020137;0.5287051260096685;1.000065485142978
50.940217;1.1014582730076485;0.4166970379848225;0.37826596753046215;-0.4068883856077226;-0.3693766523487471;1.0925054544338277;1.000043587440089;10.00024171044537;0.41683774001440765;-0.4352279525551447;-0.4352280085482013;0.3814566718809794;0.3661603150520442;0.5287057947734494;1.000066902336558
50.950217;1.1014568717251643;0.41669796711210005;0.3782657001520344;-0.4068883850888989;-0.36937665307916107;1.0925045220505956;1.0000457107361174;10.000245498662856;0.41683774508806554;-0.4352279531894717;-0.4352280086498553;0.38145620735705205;0.3661609531584478;0.5287064922008957;1.0000683242931843
50.960217;1.1014555738757583;0.41669889480742606;0.37826541447154205;-0.40688838457466464;-0.3693766538177818;1.092503631868092;1.0000478650141824;10.000248982708158;0.4168377009619006;-0.43522795382178464;-0.4352280087441832;0.3814557393396983;0.36616157889488604;0.5287072186463039;1.0000697439430168
50.970217;1.1014543797845329;0.41669981922863736;0.37826511144264946;-0.4068883840659566;-0.369376654564503;1.0925027806665373;1.000050048051734;10.000252185780667;0.4168376101438376;-0.4352279544528211;-0.43522800883279567;0.3814552679932885;0.36616219355683577;0.5287079740275407;1.0000711549558732
50.980217;1.1014532899583118;0.41670073819720754;0.37826479130591484;-0.4068883835638892;-0.36937665531905806;1.0925019661563313;1.0000522564803516;10.000255128945808;0.4168374757383418;-0.4352279550833009;-0.4352280089173207;0.3814547935634066;0.36616279819265657;0.5287087575679157;1.000072552341171
50.990217;1.1014523064382005;0.4167016490471182;0.378264453520026;-0.40688838306972536;-0.36937665608090087;1.0925011871709036;1.0000544858010643;10.00025782481131;0.41683730117769346;-0.4352279557137162;-0.4352280089991336;0.3814543163624838;0.3661633936222019;0.5287095677559753;1.000073932852006
51.000217;1.1014514319026172;0.4167025487452077;0.37826409688337354;-0.4068883825848448;-0.3693766568493491;1.092500443955387;1.0000567306887789;10.000260280732926;0.41683708992230606;-0.43522795634417444;-0.4352280090791592;0.3814538367936999;0.36616298041906953;0.5287097103702055;1.0000752947625051
51.010217;1.1014506679483143;0.41670343417560396;0.3782637198515035;-0.406888382110865;-0.36937665762384597;1.0924997379755776;1.000058985678234;10.000262510463703;0.41683684525237036;-0.4352279569745063;-0.4352280091578523;0.38145335536816416;0.3661635588167157;0.5287105690956951;1.000076637522277
51.020217;1.1014500148471875;0.4167043024686547;0.37826332093930704;-0.4068883816498245;-0.36937665840409584;1.0925000704692271;1.0000612457821447;10.000264544597096;0.4168365701989178;-0.4352279576044274;-0.4352280092353161;0.38145287258346067;0.3661641286012488;0.528711450639413;1.000077961528237
51.030217;1.1014494728013853;0.41670509785382553;0.37826285054454245;-0.4068871584194043;-0.3693755491361917;1.092499441070259;1.000063506446023;10.000266428731015;0.4168362676790194;-0.43522795823349125;-0.43522800931149846;0.38145238870860093;0.3661646891315859;0.5287123540551604;1.0000792679260135
51.040217;1.1014490430173838;0.4167059252038927;0.3782624050835061;-0.4068871579900474;-0.36937554992789284;1.092498848035332;1.0000657639241726;10.000268213860952;0.4168359407891604;-0.4352279588610087;-0.43522800938649575;0.3814519037017424;0.36616523940260143;0.5287132776012196;1.0000805586573602
51.050217;1.1014487269526632;0.4167067295459348;0.37826193650648965;-0.4068871575782657;-0.3693755507252969;1.0924982899201516;1.0000680161136994;10.000269953114994;0.4168355928967234;-0.4352279594860382;-0.4352280094607879;0.3814514172924975;0.36616577797132616;0.5287142186936785;1.0000818364214372
51.060217;1.101448524594299;0.41670750946079305;0.3782614461148087;-0.4068871571848851;-0.3693755515280195;1.0924977668036415;1.0000702621498945;10.000271704027956;0.4168352273569559;-0.4352279601073685;-0.4352280095352408;0.3814509291467735;0.3661663029439085;0.5287151741450897;1.0000831043218965
51.070217;1.1014484343072628;0.4167082639635272;0.37826093593570675;-0.40688715681070675;-0.36937555233533237;1.092497279420828;1.0000725014465308;10.000273527446778;0.41683484724124686;-0.4352279607235875;-0.4352280096108551;0.3814504390737857;0.3661668122680508;0.5287161403347289;1.0000843658502983
51.080217;1.101448454505209;0.4167089927839118;0.3782604086200647;-0.4068871564563182;-0.36937555314630904;1.0924968274687583;1.0000747334520461;10.000275482513194;0.4168344552824158;-0.43522796133326574;-0.4352280096883543;0.3814499471676737;0.3661673040984023;0.5287171135100078;1.0000856250533008
51.090217;1.1014485850769864;0.41670969617223064;0.37825986727324373;-0.4068871561221582;-0.36937555396007893;1.092496409153213;1.0000769575647237;10.000277617459513;0.4168340538791415;-0.4352279619350542;-0.4352280097679921;0.3814494537278067;0.36616677677396786;0.5287173977256368;1.0000868858376726
51.100217;1.1014488270193714;0.41671037445445913;0.37825931518325356;-0.4068871558089162;-0.36937555477604606;1.0924960220758004;1.0000791734897212;10.000279958968628;0.4168336450537815;-0.4352279625276444;-0.4352280098497659;0.3814489590155494;0.36616722856204365;0.5287183751408193;1.0000881507719228
51.110217;1.1014491809294522;0.41671102767717655;0.3782587555032827;-0.4068871555177783;-0.3693755555938421;1.0924956645770474;1.0000813821413408;10.000282512679151;0.4168332304227937;-0.43522796310977857;-0.43522800993367183;0.3814484631235981;0.3661676577141285;0.5287193511557142;1.0000894207941355
51.120217;1.101449646310983;0.4167116553817896;0.3782581909090683;-0.40688715525009633;-0.3693755564131121;1.092495336574526;1.0000835855055985;10.000285276732583;0.4168328113009728;-0.4352279636803598;-0.4352280100196159;0.38144796593467134;0.366168062745071;0.5287203241157288;1.0000906957703508
51.130217;1.1014502224132423;0.41671225661976774;0.3782576234462433;-0.40688715500692957;-0.36937555723328863;1.0924950392257644;1.0000857853826062;10.00028825597121;0.41683238881181167;-0.4352279642385299;-0.43522801010717493;0.3814474669795246;0.3661684425364885;0.5287212924152351;1.0000919751076145
51.140217;1.1014509095268017;0.41671277685306984;0.3782570061822988;-0.4068859320045427;-0.36937444799968405;1.0924947739272477;1.0000879826331517;10.00029146827829;0.416831963976791;-0.43522796478375414;-0.43522801019569274;0.38144696546422924;0.36616879623069004;0.5287222544150675;1.0000932583468023
51.150217;1.1014517092303726;0.41671332198208194;0.3782564371995553;-0.406885931812272;-0.36937444881917003;1.0924945418724767;1.0000901772791946;10.000294941612728;0.4168315379712769;-0.43522796531602237;-0.4352280102846626;0.3814464605880512;0.36616912303394317;0.528723208978208;1.0000945454018715
51.160217;1.1014526232340862;0.41671383869056433;0.3782558689948026;-0.40688593164586856;-0.3693744496373245;1.0924943445703776;1.0000923687773693;10.000298706279846;0.4168311122014559;-0.43522796583595785;-0.43522801037395453;0.38144595175029156;0.3661694219867679;0.5287241561334041;1.0000958363116945
51.170217;1.1014536521835443;0.41671432826773597;0.37825530254602574;-0.40688593150529057;-0.3693744504537226;1.0924941848262166;1.0000945561175334;10.000302788712165;0.4168306879355704;-0.4352279663445662;-0.4352280104637464;0.3814454386147565;0.3661696918485323;0.5287250971193508;1.0000971310603428
51.180217;1.1014547958117946;0.4167147929227626;0.37825473899383055;-0.40688593139024837;-0.3693744512679285;1.0924940675021328;1.0000967374651937;10.000307207945124;0.4168302662177584;-0.4352279668428614;-0.43522801055434507;0.38144492115428724;0.3661689313198698;0.5287253413092938;1.0000984295104294
51.190217;1.101456054024401;0.4167152351607825;0.3782541794511472;-0.4068859313001016;-0.36937445207943925;1.0924939994093301;1.0000989095705697;10.00031197573902;0.41682984837895337;-0.43522796733177743;-0.4352280106461094;0.38144439947865605;0.3661691394482089;0.528726275344915;1.0000997312668705
51.200217;1.1014574274673106;0.41671565730645543;0.3782536246468802;-0.4068859312337976;-0.36937445288758425;1.0924939884216236;1.000101067857573;10.00031710066143;0.4168294362697325;-0.4352279678122535;-0.4352280107395338;0.38144387351291065;0.36616931569931793;0.5287272077475996;1.0001010356619688
51.210217;1.101458917178608;0.41671606147946005;0.37825307488328364;-0.40688593119000377;-0.3693744536913164;1.0924940427325636;1.000103207433837;10.000322592163363;0.41682903192279325;-0.4352279682851344;-0.43522801083526985;0.38144334286532294;0.3661694596055553;0.5287281392245785;1.0001023418061714
51.220217;1.1014605240546853;0.41671644977842465;0.3782525302845355;-0.4068859311673031;-0.36937445448912337;1.0924941702784292;1.000105324094772;10.00032846180573;0.4168286372421479;-0.43522796875082176;-0.4352280109339274;0.38144280699894123;0.3661695705613056;0.5287290704691701;1.0001036483970371
51.230217;1.1014622483529901;0.41671682418197586;0.37825199093123846;-0.4068859311643566;-0.3693744552791733;1.0924943775992861;1.0001074143237392;10.000334719695818;0.41682825395480455;-0.4352279692089897;-0.4352280110359872;0.3814422654411251;0.36616964809196856;0.5287300017854712;1.000104953237418
51.240217;1.1014640890690617;0.4167171327575107;0.37825140829312465;-0.40688470839564816;-0.3693733460056824;1.0924946691194266;1.0001094744067727;10.000341366715064;0.41682788368357515;-0.4352279696588847;-0.4352280111419909;0.3814417178940914;0.3661696921724656;0.5287309329476374;1.0001062525824527
51.250217;1.1014660436466361;0.41671748286484117;0.3782508789548518;-0.40688470842931307;-0.3693733467745792;1.0924950476841315;1.000111499748337;10.000348388143594;0.41682752792313793;-0.43522797009999425;-0.43522801125251687;0.3814411643371677;0.36616970320104997;0.5287318634416738;1.000107540947487
51.260217;1.101468108036988;0.41671782098523813;0.3782503539240674;-0.40688470848024105;-0.36937334753059403;1.0924955146295907;1.0001134854039229;10.000355751592762;0.4168271878353362;-0.4352279705321407;-0.4352280113678234;0.38144060492110504;0.3661696817072558;0.5287327922939271;1.000108812175349
51.270217;1.1014702767639164;0.4167181466982486;0.37824983253760736;-0.4068847085476727;-0.3693733482724508;1.092496068977203;1.0001154273388924;10.000363405632827;0.41682686414428843;-0.4352279709551422;-0.4352280114877676;0.3814400396350633;0.36616862809010375;0.528733025361217;1.0001100610890223
51.280217;1.1014725433455177;0.4167184595799142;0.37824931396634975;-0.4068847086309169;-0.3693733489986341;1.0924967077670598;1.0001173227350297;10.000371278683838;0.416826557230913;-0.43522797136897834;-0.43522801161219615;0.381439468131549;0.36616854263253756;0.5287339457528398;1.00011128429552
51.290217;1.1014749007388585;0.41671875929068497;0.3782487972580282;-0.40688470872959;-0.36937334970730407;1.0924974273131238;1.0001191693193123;10.000379284723767;0.4168262671652992;-0.43522797177428585;-0.43522801174137205;0.3814388898870556;0.36616842575959957;0.5287348596543773;1.0001124799608887
51.300217;1.1014783403161932;0.41671940764879883;0.37824826680107126;-0.40688509436359105;-0.3693733653735924;1.0924982233139984;1.0001209650441791;10.000387335612109;0.41682599374612095;-0.43522797217237197;-0.43522801187608345;0.3814383044689171;0.3661682782531682;0.52873576650226;1.000113647406388
51.310217;1.1014808559113562;0.41671968149752286;0.37824775069197536;-0.4068850944929443;-0.3693733660412281;1.0924990901725677;1.000122708045955;10.000395351166176;0.4168257367064332;-0.4352279725648177;-0.4352280120174823;0.38143771161971346;0.3661681010444925;0.5287366661136441;1.0001147872111333
51.320217;1.101483439061467;0.41671994313470084;0.378247232773488;-0.40688509463769784;-0.3693733666853967;1.092500021114605;1.0001243962426558;10.00040326316384;0.416825495828929;-0.43522797295329685;-0.4352280121667484;0.3814371113135123;0.3661678948130018;0.5287375583552951;1.000115901603499
51.330217;1.101486083424519;0.4167201391693431;0.3782466628370472;-0.4068838720122086;-0.3693722572505224;1.0925010085548554;1.000126027117091;10.000411018577953;0.416825270790178;-0.43522797333953683;-0.4352280123245987;0.38143650397891715;0.36616766007210894;0.5287384431476587;1.000116994192192
51.340217;1.1014887839048284;0.41672037543369234;0.37824613631016235;-0.40688387218716726;-0.3693722578429739;1.0925020439071196;1.000127598083286;10.000418584504642;0.4168250608426954;-0.43522797372499844;-0.4352280124910477;0.3814358905327111;0.3661673976111085;0.5287393203975592;1.0001180690486324
51.350217;1.1014915370962055;0.41672059640384074;0.3782456038160559;-0.4068838723762406;-0.36937225840809945;1.0925031180434142;1.0001291066462052;10.000425947375208;0.4168248645598524;-0.43522797411052694;-0.4352280126656878;0.38143527203956773;0.366167108747482;0.5287401898970878;1.00011913019175
51.360217;1.1014943416166254;0.41672079900279096;0.37824506500646504;-0.40688387257834574;-0.3693722589455934;1.0925042228974187;1.000130549664036;10.00043310113949;0.4168246798623396;-0.4352279744963712;-0.4352280128481056;0.3814346494572392;0.3661657952499349;0.5287403592547767;1.0001201816432599
51.370217;1.101497197704954;0.41672098002856556;0.3782445199484648;-0.406883872792089;-0.3693722594554396;1.0925053526857902;1.000131922490107;10.000440031638025;0.4168245041342399;-0.4352279748825094;-0.43522801303807285;0.38143402372197327;0.36616545902014636;0.5287412143286276;1.0001212277785707
51.380217;1.1015001070179635;0.4167211368173825;0.3782439690617507;-0.40688387301577555;-0.3693722599377607;1.092506503633556;1.00013321907449;10.000446711388896;0.4168243340738483;-0.4352279752690518;-0.435228013235512;0.3814333959830153;0.36616510190369217;0.5287420639270686;1.0001222737604571
51.390217;1.101503072473835;0.4167212676442808;0.3782434131853275;-0.40688387324741665;-0.36937226039273113;1.092507672845139;1.0001344324285424;10.000453103940321;0.41682416543685413;-0.4352279756564964;-0.4352280134404989;0.3814327678003059;0.36616472586567306;0.5287429090209862;1.0001233253459683
51.400217;1.1015060969559411;0.41672137173716195;0.3782428536615145;-0.40688387348472543;-0.3693722608203632;1.0925088578745374;1.0001355550765783;10.000459164257002;0.4168239930238339;-0.4352279760457309;-0.4352280136534768;0.3814321410737372;0.3661643331390109;0.5287437500981361;1.000124388001307
51.410217;1.1015091819540157;0.4167214486670703;0.37824229214049443;-0.40688387372523355;-0.36937226122028627;1.0925100572289814;1.000136580132443;10.000464838936871;0.41682381102348465;-0.435227976437853;-0.43522801387538945;0.3814315176635627;0.3661639261499127;0.5287445872534954;1.0001254658831307
51.420217;1.1015123273846417;0.41672149776137496;0.37824173002122147;-0.40688387396653697;-0.36937226159185516;1.0925112708878724;1.0001375022418229;10.000470074632167;0.41682361367924997;-0.43522797683387154;-0.43522801410737644;0.38143089906591066;0.366163507568201;0.5287454199241537;1.0001265611724215
51.430217;1.1015155314423777;0.4167214647173066;0.3782411197339185;-0.4068826514209619;-0.36937115188064346;1.0925125006527545;1.0001383174388399;10.000474827103634;0.41682339598799173;-0.4352279772343296;-0.43522801435019964;0.38143028635319265;0.3661630803642868;0.5287462466887566;1.0001276744957723
51.440217;1.1015187903317665;0.41672145544788747;0.37824055896368836;-0.4068826516578577;-0.3693711521939498;1.092513749684194;1.000139022447772;10.000479065181619;0.4168231538968554;-0.43522797763903387;-0.43522801460395505;0.3814296801709362;0.36616164742931;0.5287463730794182;1.0001288059499305
51.450217;1.1015220989060808;0.41672141608287155;0.37824000028978294;-0.40688265189020556;-0.3693711524774808;1.092515020752837;1.0001396141473116;10.000482771600963;0.41682288396132783;-0.43522797804707475;-0.43522801486831175;0.38142908076439025;0.3661612111187907;0.5287471819989398;1.0001299551326417
51.460217;1.101525451515361;0.41672134661511123;0.37823944502194523;-0.40688265211670255;-0.3693711527306868;1.0925163148986214;1.0001400891728478;10.000485940880386;0.4168225830248776;-0.4352279784570985;-0.4352280151428409;0.3814284883916567;0.36616077323603713;0.5287479790145286;1.0001311201468803
51.470217;1.1015288422860885;0.416721247503048;0.3782388944981073;-0.40688265233602194;-0.36937115295319906;1.0925176317245624;1.0001404432635488;10.00048857507374;0.41682224823008873;-0.43522797886765596;-0.4352280154270138;0.3814279038599837;0.36616033514924634;0.528748762299328;1.0001322971544704
51.480217;1.1015322651409314;0.4167211196575725;0.3782383498221423;-0.4068826525467498;-0.36937115314504915;1.092518970440641;1.000140670925679;10.000490682371865;0.4168218773421176;-0.4352279792774612;-0.43522801572009473;0.3814273283926329;0.366159897866036;0.5287495302912435;1.0001334814655671
51.490217;1.1015357135629174;0.4167209645121835;0.37823781177334864;-0.4068826527475277;-0.36937115330645204;1.0925203305574653;1.0001407664039028;10.00049227949598;0.41682146910079876;-0.4352279796854261;-0.4352280160211527;0.38142676302731576;0.3661594623245603;0.5287502819342393;1.0001346687459112
51.500217;1.1015391799431862;0.41672078398869455;0.3782372809037749;-0.4068826529372142;-0.36937115343746274;1.0925217117430608;1.000140725123733;10.000493386924836;0.41682102319602676;-0.43522798009058544;-0.4352280163290221;0.3814262083548728;0.36615902968595926;0.5287510164644904;1.00013585493496
51.510217;1.1015426551214593;0.4167205802727198;0.37823675767569864;-0.40688265311487154;-0.36937115353790806;1.0925231133218418;1.0001405440162392;10.000494013862241;0.41682053996973933;-0.43522798049217887;-0.43522801664219324;0.38142566470338873;0.36615860139507417;0.5287517329023801;1.0001370362001722
51.520217;1.1015461287695196;0.41672030210015204;0.3782361941109152;-0.4068814304941833;-0.3693700435537089;1.0925245344691896;1.0001402209605827;10.00049415181271;0.41682002017721564;-0.4352279808897547;-0.43522801695884084;0.3814251324844911;0.3661581792326923;0.5287524299078664;1.0001382094973292
51.530217;1.1015495901448698;0.41672005795668804;0.37823568770899996;-0.4068814306458742;-0.3693700435924104;1.0925259749535123;1.0001397546122524;10.000493781644618;0.41681946482854454;-0.43522798128295603;-0.435228017277038;0.3814246124769814;0.36615676535937064;0.5287524133604419;1.0001393724973706
51.540217;1.101553028809922;0.41671979568357553;0.3782351907253931;-0.4068814307846123;-0.3693700435999863;1.0925274351416066;1.0001391446483734;10.000492879132747;0.41681887502262255;-0.4352279816711991;-0.4352280175949618;0.38142410584141695;0.36615636216950215;0.5287530662000144;1.0001405230414555
51.550217;1.1015564354682388;0.4167195160890224;0.37823470397263226;-0.4068814309113718;-0.3693700435760786;1.09252891464628;1.0001383920665512;10.000491419333947;0.4168182518856305;-0.4352279820537472;-0.43522801791092813;0.3814236138753119;0.3661559720322239;0.5287536937539634;1.000141658840515
51.560217;1.1015598024635094;0.4167192198061953;0.37823422821526187;-0.406881431028017;-0.3693700435200676;1.0925304108534093;1.0001374999072208;10.000489382844844;0.4168175965998049;-0.43522798243011307;-0.43522801822334617;0.38142313781277243;0.36615559701907463;0.5287542945763939;1.0001427771493905
51.570217;1.1015631236641275;0.4167189077158233;0.3782337639348367;-0.40688143113718345;-0.3693700434311309;1.0925319189465894;1.0001364735716576;10.000486756140077;0.4168169102665002;-0.43522798280028935;-0.43522801853078064;0.3814226788762649;0.3661552386176195;0.5287548685427695;1.0001438746871583
51.580217;1.1015663939105316;0.4167185812358427;0.3782333111793024;-0.40688143124176274;-0.36937004330841045;1.0925334333667922;1.0001353199397456;10.000483527486278;0.4168161936765068;-0.43522798316466094;-0.4352280188321391;0.38142223829442196;0.36615489755583047;0.5287554166573718;1.0001449482478673
51.590217;1.1015696081051611;0.4167182421848348;0.378232869694539;-0.40688143134445903;-0.36937004315116356;1.0925349495955927;1.000134046688487;10.000479686732424;0.416815447125443;-0.4352279835237742;-0.4352280191267877;0.3814218170323142;0.3661545739071602;0.5287559408437137;1.0001459952021752
51.600217;1.1015727608067574;0.41671789236721274;0.3782324392640902;-0.40688143144770866;-0.36937004295887066;1.0925364646927689;1.0001326623481255;10.000475230104168;0.4168146702301548;-0.4352279838780877;-0.4352280194144634;0.38142141549763137;0.36615426744461227;0.5287564438385333;1.0001470136255515
51.610217;1.1015758472153607;0.41671747980186996;0.3782319715057288;-0.4068802087680917;-0.3693689326774555;1.0925379759686256;1.0001311760264535;10.000470165004813;0.41681386200608017;-0.4352279842278852;-0.43522801969500585;0.3814210333846435;0.3661529778700224;0.5287562364242425;1.000148002660172
51.620217;1.1015788645865605;0.41671711216630275;0.3782315636012703;-0.4068802088783768;-0.369368932414735;1.092540479795666;1.0001295966051251;10.00046451110129;0.4168130213943102;-0.4352279845734705;-0.4352280199680243;0.3814206695633838;0.36615270461960886;0.5287567071624018;1.0001489623990107
51.630217;1.1015818123277723;0.4167167368760224;0.37823116722743605;-0.4068802089941822;-0.36936893211741184;1.0925419721744878;1.0001279318702134;10.000458300438122;0.41681214775134645;-0.43522798491537673;-0.43522802023278084;0.38142032221631317;0.3661524467167058;0.5287571672443284;1.0001498927371275
51.640217;1.1015846906049824;0.4167163550971686;0.37823078233509305;-0.40688020911644196;-0.36936893178657126;1.0925434499272302;1.000126188299126;10.000451577324519;0.416811240818538;-0.43522798525433326;-0.43522802048841586;0.3814199892835063;0.36615220307880086;0.5287576199438001;1.000150792544102
51.650217;1.1015874990619854;0.4167159685522989;0.3782304088392421;-0.4068802092458856;-0.3693689314236889;1.0925449111775412;1.0001243718404735;10.000444393380908;0.4168103004494142;-0.4352279855912381;-0.4352280207342388;0.38141966881983486;0.36615197285297535;0.5287580678306103;1.000151659942827
51.660217;1.1015902368833839;0.41671557941764137;0.3782300466380436;-0.40688020938280994;-0.3693689310301978;1.0925463548835295;1.0001224885757436;10.000436800418548;0.416809326508788;-0.4352279859272665;-0.43522802096972946;0.38141935923793824;0.36615175539519645;0.5287585128753914;1.0001524930008503
51.670217;1.1015929034843592;0.4167151901146559;0.3782296955211344;-0.40688020952705173;-0.3693689306071849;1.0925477798005985;1.0001205444692667;10.000428845508827;0.4168083189419462;-0.43522798626375037;-0.4352280211942176;0.3814190595661182;0.3661515499794338;0.5287589566755626;1.0001532903077381
51.680217;1.1015954990432115;0.4167148029387357;0.37822935529530105;-0.40688020967823596;-0.3693689301555907;1.092549183865397;1.0001185449372354;10.000420565174604;0.41680727795270034;-0.43522798660183964;-0.4352280214067435;0.3814187695179622;0.36615135563985457;0.528759400638416;1.0001540508676812
51.690217;1.1015980251253317;0.41671441962536565;0.3782290260930758;-0.4068802098359747;-0.3693689296765199;1.0925505643493787;1.0001164949897805;10.000411981350217;0.4168062042326358;-0.43522798694239445;-0.4352280216063145;0.38141848945534146;0.36615017138199074;0.5287591535655751;1.00015477299068
51.700217;1.1016004847228689;0.4167139880198445;0.37822865999670247;-0.40687898721430393;-0.36936781911730326;1.0925519182438188;1.000114399533957;10.00040310815529;0.41680509903887614;-0.4352279872861737;-0.4352280217920669;0.38141822029518124;0.36614999637532714;0.5287596015252761;1.0001554535800876
51.710217;1.1016028810174867;0.41671361617101216;0.3782283547001517;-0.40687898738381184;-0.3693678185866263;1.092553242656317;1.000112263168988;10.000393967371169;0.4168039640108105;-0.43522798763410403;-0.4352280219632421;0.3814179630824963;0.366149829825065;0.5287600529127091;1.000156088686336
51.720217;1.1016052162029562;0.4167132524390876;0.37822806264072517;-0.40687898755838187;-0.36936781803124646;1.092554535031889;1.0001100898924467;10.000384597740766;0.4168028007682088;-0.43522798798730444;-0.4352280221192127;0.38141771845321887;0.3661496708037698;0.5287605085414848;1.000156673992079
