time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.160217;1.1016079078382475;0.416687190088915;0.37831430536073213;-0.40689416122026884;-0.36938216472897206;1.0926706386863292;1.000039038836901;10.00048218717275;0.41676224618446917;-0.4352280285496788;-0.4352279889103413;0.381467718574778;0.36615822175133494;0.5287586977878466;0.9999812225973924
50.170217;1.1016100685931995;0.4166878553614021;0.37831422693035166;-0.40689416164168946;-0.3693821649225743;1.0926693344954315;1.000040242833267;10.00047227441189;0.416762658400691;-0.43522802881843375;-0.43522798837474747;0.381467492923474;0.36615824568213695;0.5287587673821592;0.9999812545035889
50.180217;1.1016122065675509;0.4166885282958579;0.37831413171610745;-0.40689416207479545;-0.36938216511631156;1.0926680364068566;1.0000414162961748;10.000462422818375;0.41676307959238534;-0.4352280290651487;-0.4352279878331796;0.38146723352547585;0.3661582607815313;0.5287588085818604;0.9999813226761535
50.190217;1.1016143186136391;0.4166892087006994;0.37831402135673203;-0.4068941625186405;-0.3693821653117702;1.0926667435819433;1.0000425532563337;10.00045267290206;0.416763507659404;-0.4352280292902746;-0.43522798728555623;0.3814669399463163;0.36615826698040965;0.528758822372914;0.9999814346442751
50.200217;1.101616401869463;0.41668989657530514;0.3783138976009894;-0.40689416297214276;-0.36938216551079445;1.0926654576312747;1.0000436482111488;10.00044308240499;0.4167639406607844;-0.43522802949468153;-0.43522798673201074;0.381466611704986;0.36615826506186777;0.5287588096779752;0.9999815981509433
50.210217;1.1016184535111095;0.41669059196537916;0.3783137622247588;-0.40689416343412965;-0.3693821657152533;1.0926641828956036;1.000044696192914;10.000433715668594;0.41676437691955215;-0.435228029679205;-0.4352279861730133;0.3814662481506648;0.3661572565712809;0.5287580787573306;0.9999818202647666
50.220217;1.1016204711089788;0.4166912952158064;0.378313616983983;-0.406894163903461;-0.36938216592687695;1.0926629258108949;1.0000456929876893;10.000424630710391;0.416764815025538;-0.4352280298444127;-0.43522798560934056;0.3814658487402811;0.3661572434546115;0.5287580157681733;0.9999821068208676
50.230217;1.1016224528694096;0.4166920074494554;0.37831346339565197;-0.4068941643790191;-0.3693821661472602;1.09266169368442;1.000046634783786;10.00041587752103;0.41676525371832024;-0.4352280299906982;-0.43522798504199034;0.3814654132952095;0.366157227838692;0.5287579300818077;0.9999824623644212
50.240217;1.101624398420253;0.41669273052310324;0.3783133026045388;-0.40689416485975816;-0.3693821663778156;1.0926604939299507;1.0000475174840564;10.0004075008568;0.416765691977239;-0.435228030118352;-0.4352279844722788;0.381464942039399;0.36615721199222834;0.5287578239914733;0.9999828904580864
50.250217;1.101626310095111;0.41669346655268086;0.3783131356255515;-0.4068941653448982;-0.3693821666198765;1.092659333636745;1.0000483369620639;10.000399536052893;0.4167661292818813;-0.4352280302275496;-0.435227983901999;0.38146443548816944;0.3661571981536906;0.5287577001728446;0.9999833938423246
50.260217;1.101628192894269;0.41669421758852915;0.37831296354981875;-0.4068941658339565;-0.3693821668748583;1.092658219161755;1.000049089362019;10.000392003153921;0.41676656559601677;-0.4352280303185345;-0.4352279833332207;0.3814638942747474;0.3661571881754915;0.5287575619863694;0.9999839738821439
50.270217;1.1016300527590013;0.41669498538479255;0.3783127875663125;-0.40689416632655434;-0.36938216714396815;1.0926571561982747;1.00004977083722;10.000384907388462;0.41676700105350756;-0.4352280303918734;-0.435227982767817;0.38146331904046715;0.36615718325664887;0.5287574132350091;0.9999846298961967
50.280217;1.101631894991644;0.4166957711038441;0.37831260904254654;-0.40689416682227075;-0.3693821674277282;1.0926561495332687;1.0000503780309844;10.000378241379018;0.41676743560246465;-0.4352280304484636;-0.4352279822071929;0.38146271059854525;0.3661571838903926;0.528757257531009;0.9999853596454377
50.290217;1.1016337241771517;0.4166965752374859;0.37831242950271754;-0.4068941673207176;-0.36938216772589316;1.0926552015551028;1.000050909212555;10.000371982455356;0.41676786883028993;-0.435228030489429;-0.43522798165230164;0.38146207033104984;0.36615719003389197;0.52875709818456;0.9999861602755412
50.300217;1.10163554500562;0.41669739785127397;0.37831225040562333;-0.40689416782170734;-0.36938216803765606;1.092654310795488;1.0000513646571847;10.000366093451449;0.4167683001441603;-0.4352280305160581;-0.4352279811039489;0.38146140036843773;0.3661572017025347;0.5287569384730919;0.9999870282729596
50.310217;1.1016373626587177;0.4166982387169779;0.3783120729546591;-0.4068941683252936;-0.36938216836186505;1.0926534724850137;1.0000517461551304;10.000360533641658;0.4167687291916605;-0.4352280305296897;-0.43522798056329604;0.38146070343042715;0.36615721970063086;0.5287567816458904;0.999987958874326
50.320217;1.1016391822994687;0.41669909722128823;0.37831189809475413;-0.4068941688316618;-0.36938216869727064;1.092652680871353;1.0000520562337958;10.000355268822787;0.41676915616646765;-0.4352280305316349;-0.43522798003209;0.3814599826627048;0.3661572457209165;0.5287566305646579;0.9999889458795302
50.330217;1.1016410083826604;0.41669997249970625;0.37831172660975076;-0.40689416934087075;-0.3693821690427698;1.0926519307059042;1.000052297899378;10.00035027421395;0.41676958173609974;-0.4352280305233089;-0.435227979512497;0.3814592414259834;0.3661572819283188;0.5287564872367306;0.9999899821355
50.340217;1.1016428443422952;0.41670086360841646;0.3783115591990871;-0.406894169852572;-0.36938216939740093;1.0926512169237352;1.000052474970175;10.00034553406167;0.4167700066256503;-0.43522803050639786;-0.4352279790068809;0.38145848281619604;0.36615733072851575;0.5287563526086512;0.9999910603812922
50.350217;1.101644692017955;0.41670176940408016;0.3783113965823892;-0.40689417036609865;-0.3693821697600855;1.0926505341682842;1.0000525912718294;10.000341036089992;0.41677043121248736;-0.43522803048280984;-0.43522797851766004;0.38145770925790135;0.36615739474033554;0.5287562267925565;0.9999921738559879
50.360217;1.101646551073997;0.4167026887093167;0.37831123959945634;-0.4068941708808401;-0.36938217012956;1.092649877019495;1.000052648782609;10.000336763551596;0.416770855453245;-0.43522803045443603;-0.43522797804719365;0.38145692261056097;0.3661574766170713;0.5287561095478801;0.9999933166930427
50.370217;1.1016484194017706;0.4167035674512318;0.37831104074504335;-0.4068929486130709;-0.36938106045079816;1.0926492407630741;1.0000526472717621;10.000332693894265;0.4167712790055345;-0.4352280304227849;-0.43522797759765414;0.38145612454171823;0.3661575787084964;0.5287560006000943;0.9999944844361958
50.380217;1.1016502937720938;0.4167045123839512;0.3783108979116551;-0.4068929491292633;-0.36938106083060257;1.092648622219808;1.0000525857452744;10.000328802118744;0.41677170132940494;-0.43522803038871116;-0.4352279771708156;0.3814553165639757;0.36615770282695753;0.5287558994509207;0.9999956743063542
50.390217;1.1016531691480385;0.4167058324835928;0.3783107488366116;-0.4068933351738553;-0.3693810761916342;1.092648019686125;1.000052463436632;10.0003250630448;0.4167721218744393;-0.435228030352559;-0.4352279767678715;0.3814544997318787;0.3661578502926334;0.5287558049864516;0.9999968842855331
50.400217;1.1016550429270704;0.41670680498316554;0.37831062324524617;-0.40689333569144515;-0.36938107657898656;1.0926474323717812;1.0000522795465987;10.000321450394672;0.4167725402365875;-0.4352280303145026;-0.43522797638949934;0.3814536746395461;0.3661570221202434;0.5287550229363652;0.9999981115643309
50.410217;1.101656909768061;0.41670779250916523;0.3783105065572135;-0.4068933362101636;-0.36938107696923916;1.0926468606296555;1.0000520331448646;10.000317936818291;0.4167729560617661;-0.4352280302746429;-0.4352279760360774;0.3814528419202727;0.366157219189503;0.5287549362159114;0.999999352170761
50.420217;1.1016587659675154;0.41670879569565794;0.3783103984570281;-0.4068933367305505;-0.36938107736162995;1.092646306379366;1.0000517237081912;10.000314502984864;0.4167733689629809;-0.43522803023292994;-0.4352279757077749;0.3814520026067614;0.3661574424588874;0.5287548504210529;1.0000006013872234
50.430217;1.1016606091888752;0.41670981491445813;0.3783102983989939;-0.4068933372530667;-0.36938107775493517;1.0926457722469884;1.000051351533937;10.000311146857827;0.4167737786046364;-0.4352280301891546;-0.43522797540447317;0.3814511580450867;0.36615769311521784;0.528754764081125;1.0000018536191622
50.440217;1.101662438107392;0.4167108501087756;0.3783102057490781;-0.4068933377778042;-0.36938107814721066;1.0926452600790377;1.000050917834254;10.000307881120188;0.4167741847998958;-0.4352280301428824;-0.4352279751256487;0.3814503099451196;0.36615797234998604;0.528754676085885;1.0000031023296418
50.450217;1.101664250676934;0.41671190076253045;0.378310119743546;-0.4068933383044328;-0.36938107853581115;1.092644770366902;1.000050424244898;10.000304727358225;0.4167745876044798;-0.4352280300932494;-0.43522797487043513;0.38144946065093266;0.366158280831137;0.5287545854204159;1.0000043408572785
50.460217;1.1016660432062577;0.4167129660666873;0.37831003918951356;-0.4068933388323533;-0.3693810789176314;1.0926443025225074;1.0000498719451316;10.000301713322326;0.41677498735039065;-0.43522803003900296;-0.4352279746379188;0.38144861298895366;0.3661586183619467;0.5287544908594459;1.0000055633939082
50.470217;1.101667811512632;0.41671404489998154;0.3783099623750304;-0.4068933393608701;-0.3693810792894381;1.0926438554946216;1.0000492619384824;10.000298868836198;0.4167753845437457;-0.4352280299788737;-0.435227974427311;0.38144776971305805;0.36615898397075;0.5287543908052561;1.000006764747529
50.480217;1.1016695522452042;0.41671513556183115;0.3783098873812405;-0.40689333988927384;-0.36938107964822237;1.0926434287990716;1.000048596530632;10.000296220405424;0.41677577958961187;-0.4352280299118681;-0.4352279742377671;0.3814469330525422;0.36615937628823114;0.5287542834787284;1.000007939390493
50.490217;1.1016712628323069;0.41671623573156324;0.37830981246263;-0.4068933404169804;-0.36938107999142433;1.0926430234093014;1.0000478799544847;10.000293786300203;0.4167761724499638;-0.43522802983733044;-0.4352279740681958;0.38144610455771244;0.36615979400237364;0.5287541672202188;1.0000090817022758
50.500217;1.1016729406760273;0.41671734272673705;0.378309736379969;-0.40689334094360025;-0.36938108031704;1.0926426415430712;1.0000471175057235;10.000291572478519;0.4167765625619474;-0.43522802975485797;-0.43522797391727286;0.3814452852381053;0.36616023604590237;0.5287540405276234;1.0000101868782745
50.510217;1.1016745822968488;0.4167184537350772;0.3783096586262217;-0.4068933414687559;-0.3693810806237462;1.0926422858517828;1.000046314615341;10.000289572742796;0.41677694901516055;-0.4352280296641195;-0.4352279737833648;0.38144447579140267;0.36616070137219225;0.5287539020605448;1.000011250721416
50.520217;1.1016761826666572;0.41671956598513976;0.3783095793085814;-0.40689334199200794;-0.36938108091098104;1.0926419591713752;1.0000454766183748;10.000287776088578;0.4167773306412884;-0.4352280295646887;-0.43522797366442967;0.38144367656339023;0.3661611887258332;0.5287537507884144;1.0000122690496398
50.530217;1.1016777350111324;0.41672067690471315;0.3783094988354762;-0.40689334251299025;-0.3693810811788044;1.0926416643535335;1.0000446083621348;10.000286171952448;0.4167777058609623;-0.4352280294560266;-0.43522797355824766;0.3814428872393038;0.36616169669460014;0.528753586000129;1.0000132378594362
50.540217;1.1016792315347714;0.4167217307215645;0.378309369356753;-0.40689212024700183;-0.369379971373796;1.0926414037566499;1.0000437134563467;10.000284744686118;0.4167780724640075;-0.4352280293376032;-0.4352279734627116;0.38144210668929396;0.36616222391181813;0.5287534073002275;1.0000141534536324
50.550217;1.1016806649652298;0.41672283178110936;0.3783092886775458;-0.40689212076263553;-0.3693799716042715;1.0926411793897222;1.0000427941571854;10.000283470761477;0.4167784276039244;-0.43522802920886616;-0.4352279733759361;0.38144133325081764;0.3661617692463231;0.5287525224100541;1.0000150123609075
50.560217;1.1016820293532128;0.4167239241570467;0.3783092094225923;-0.4068921212748709;-0.3693799718170042;1.092640993692435;1.000041851942847;10.000282328770798;0.4167787680644265;-0.435228029068929;-0.4352279732964072;0.3814405653758246;0.3661623318085346;0.5287523173373395;1.0000158119716376
50.570217;1.1016833196839906;0.4167250053030698;0.37830913265456817;-0.4068921217827935;-0.3693799720125417;1.092640850065622;1.0000408880137621;10.000281307291916;0.4167790906875705;-0.4352280289163782;-0.43522797322303974;0.3814398022655348;0.3661629108332797;0.5287521011337221;1.0000165514163504
50.580217;1.101684532455226;0.4167260728188048;0.37830905935039794;-0.4068921222854172;-0.3693799721915898;1.0926407527739739;1.000039903642708;10.000280401113095;0.4167793927550624;-0.43522802874939975;-0.43522797315495815;0.38143904401901435;0.3661635056929138;0.5287518756774711;1.0000172312340525
50.590217;1.1016856670645556;0.4167271245241995;0.37830899039395594;-0.40689212278199116;-0.36937997235524006;1.092640706238329;1.0000389004553234;10.000279608658628;0.41677967198660043;-0.43522802856600484;-0.43522797309131567;0.38143829125232515;0.3661641158452717;0.528751643267506;1.000017851986779
50.600217;1.1016867253390996;0.4167281586102807;0.3783089263319142;-0.40689212327208146;-0.36937997250485516;1.0926407144459918;1.000037880347913;10.000278936021159;0.4167799262410132;-0.4352280283642848;-0.4352279730313681;0.38143754459033713;0.36616474055796683;0.528751406609793;1.000018413534412
50.610217;1.1016877097423223;0.41672917383945063;0.37830886724912166;-0.40689212375543143;-0.3693799726418058;1.0926407807984175;1.000036845095131;10.000278393176654;0.41678015333553114;-0.4352280281426503;-0.43522797297467297;0.3814368043595609;0.36616537869569965;0.5287511686514016;1.0000189155385515
50.620217;1.1016886223542008;0.4167301696267573;0.37830881295172747;-0.4068921242317522;-0.3693799727674012;1.0926409082017674;1.0000357958192656;10.000277979511841;0.41678035093270976;-0.4352280278999975;-0.4352279729212256;0.38143607060669743;0.36616602867424913;0.5287509323378216;1.0000193580696
50.630217;1.1016894648137776;0.41673114593486843;0.3783087630204024;-0.4068921247006022;-0.36937997288309404;1.092641099538211;1.0000347325855714;10.000277674411178;0.41678051644795877;-0.43522802763585594;-0.43522797287134174;0.38143534341999796;0.36616668847886047;0.5287507002449929;1.0000197414172838
50.640217;1.1016902384797864;0.41673210296584645;0.37830871681277023;-0.40689212516142925;-0.3693799729906849;1.0926413579202048;1.0000336545991062;10.00027743797847;0.4167806473508376;-0.43522802735041105;-0.4352279728253182;0.38143462315823057;0.36616735569275594;0.5287504743360781;1.0000200656226792
50.650217;1.101690944149554;0.41673304080771845;0.37830867367889504;-0.4068921256137511;-0.36937997309221443;1.0926416859051924;1.000032560685777;10.000277214904719;0.4167807418462235;-0.4352280270443629;-0.43522797278324254;0.38143391017326234;0.3661680276288388;0.528750256176636;1.000020330845449
50.660217;1.101691582146486;0.41673395923266093;0.37830863317200336;-0.40689212605730746;-0.3693799731897094;1.0926420840206168;1.0000314495873648;10.0002769418927;0.4167807993285211;-0.4352280267188023;-0.4352279727451111;0.3814332043670035;0.36616870161269743;0.5287500474774992;1.0000205380815783
50.670217;1.1016921536603899;0.41673485765312773;0.37830859519694804;-0.40689212649200085;-0.3693799732851206;1.0926425501668287;1.0000303204772618;10.00027655822484;0.41678082018868073;-0.4352280263750092;-0.43522797271100083;0.38143250517407423;0.36616937508740566;0.5287498503997873;1.0000206888051917
50.680217;1.101692661606914;0.4167356817529417;0.37830851165603;-0.4068909041332123;-0.3693788633265247;1.0926430807088736;1.00002917371579;10.000276008702425;0.4167808052621037;-0.4352280260140912;-0.4352279726810717;0.3814318118007824;0.36616904552328994;0.5287489747575215;1.000020784113865
50.690217;1.1016931092945177;0.416736536884401;0.37830848012215695;-0.4068909045493521;-0.369378863423488;1.0926436718020094;1.0000280113556517;10.000275238539864;0.4167807554244326;-0.4352280256368395;-0.435227972655468;0.3814311233556525;0.3661697105824923;0.5287488073726998;1.000020824885584
50.700217;1.1016934982839404;0.4167373676255241;0.3783084527535762;-0.40689090495516606;-0.3693788635238685;1.0926443198508904;1.0000268374192949;10.000274193365424;0.4167806715272169;-0.43522802524388776;-0.435227972634287;0.38143043899553475;0.3661703683978001;0.5287486567880662;1.0000208126734125
50.710217;1.1016938277363284;0.4167381715530028;0.37830842996951397;-0.40689090534967604;-0.36937886362916356;1.0926450215145955;1.0000256576447966;10.000272823180206;0.4167805546441478;-0.4352280248358249;-0.43522797261762813;0.38142975813371355;0.3661710175003859;0.5287485234153104;1.0000207500586256
50.720217;1.1016940953665406;0.4167389464481093;0.378308411839859;-0.40689090573184095;-0.3693788637408146;1.0926457735531463;1.0000244781019207;10.000271078553093;0.41678040634792296;-0.4352280244131941;-0.4352279726057068;0.38142908067475767;0.3661716565044629;0.5287484071760257;1.0000206401800882
50.730217;1.1016942984336953;0.4167396905914401;0.3783083978714364;-0.406890906100393;-0.36937886386039204;1.0926465727977939;1.000023303659878;10.00026890414381;0.41678022871686626;-0.4352280239764763;-0.4352279725989305;0.38142840730255734;0.36617228397922164;0.5287483072417432;1.0000204862236959
50.740217;1.1016944338969035;0.4167404025599171;0.3783083870175333;-0.4068909064536013;-0.3693788639895379;1.0926474161358162;1.0000221376595688;10.000266242782294;0.4167800241825893;-0.43522802352604434;-0.4352279725977839;0.38142773935856017;0.3661728985303325;0.5287482218424308;1.0000202912014173
50.750217;1.101694498304806;0.4167410810256959;0.37830837792495436;-0.40689090678940465;-0.3693788641298135;1.0926482998692555;1.000020982162266;10.000263047727154;0.4167797954058743;-0.4352280230620505;-0.4352279726027303;0.3814270780308548;0.3661734987538209;0.5287481485947917;1.0000200578634417
50.760217;1.1016944879508526;0.4167417247016039;0.37830836931846523;-0.40689090710583836;-0.36937886428260436;1.0926492191520338;1.0000198381328824;10.000259286277554;0.4167795450732325;-0.4352280225843327;-0.43522797261431556;0.3814264236514566;0.36617408315022654;0.5287480851503139;1.0000197888122486
50.770217;1.1016943994475261;0.41674233221791956;0.37830836034447735;-0.40689090740121014;-0.36937886444889545;1.0926501682657035;1.0000187058494097;10.000254926891497;0.4167792756182215;-0.43522802209251;-0.43522797263329793;0.38142577575476905;0.36617465017630757;0.5287480297800163;1.0000194868492414
50.780217;1.101694231021104;0.4167429020731933;0.37830835045132744;-0.4068909076740495;-0.3693788646289689;1.092651140983429;1.0000175852935385;10.000249926176268;0.4167789890930477;-0.43522802158614293;-0.43522797266067376;0.38142513346433715;0.3661751981172415;0.5287479814935937;1.0000191555091908
50.790217;1.1016939834373605;0.4167434328253253;0.37830833899350225;-0.4068909079231803;-0.3693788648223334;1.0926521311345028;1.0000164763798862;10.000244232844869;0.4167786872125696;-0.43522802106477315;-0.43522797269754276;0.38142449561304076;0.36617472476013035;0.5287472471379226;1.000018799229728
50.800217;1.1016936589200148;0.41674387019036757;0.37830827680713663;-0.40688968536332043;-0.36937775497411607;1.092653133681424;1.0000153790191446;10.000237802109055;0.4167783714964579;-0.4352280205280033;-0.4352279727449364;0.38142386058624356;0.3661752273871968;0.528747210974902;1.0000184229068614
50.810217;1.1016932589680368;0.4167443210828691;0.3783082604561175;-0.4068896855627724;-0.36937775519078003;1.0926541453346559;1.0000142927280848;10.000230602755291;0.4167780434516919;-0.43522801997563215;-0.4352279728038879;0.3814232263680953;0.366175703133792;0.5287471796391078;1.000018031675075
50.820217;1.1016927831794106;0.41674473325055056;0.3783082417077978;-0.40688968573661666;-0.3693777554170477;1.0926551643402418;1.0000132162624498;10.000222612812893;0.4167777046130117;-0.4352280194077047;-0.4352279728756102;0.3814225909901208;0.366176149226571;0.5287471521747531;1.0000176307183175
50.830217;1.1016922294647724;0.41674510814570065;0.37830822144420356;-0.4068896858842793;-0.3693777556510964;1.0926561898496319;1.0000121482058135;10.000213816772693;0.4167773564574067;-0.4352280188246139;-0.435227972961426;0.3814219529647269;0.36617656303298496;0.5287471277759186;1.0000172242146657
50.840217;1.1016915946955967;0.4167454471677642;0.378308201228922;-0.4068896860050289;-0.36937775589088256;1.0926572214250285;1.000011088217876;10.000204211143174;0.4167770003044552;-0.43522801822725526;-0.4352279730625234;0.3814213114845277;0.3661769421207113;0.5287471062895123;1.0000168145573556
50.850217;1.1016908753533052;0.4167457518580809;0.3783081831145156;-0.40688968609818543;-0.36937775613464074;1.092658258786359;1.000010037938815;10.000193813025481;0.41677663708135065;-0.43522801761697427;-0.4352279731798329;0.3814206665742697;0.36617728432366375;0.5287470884726693;1.000016402987316
50.860217;1.101690068425406;0.4167460240514952;0.37830816932453853;-0.40688968616329796;-0.36937775638106823;1.0926593010830858;1.000009001443388;10.000182665551545;0.41677626710151555;-0.4352280169953508;-0.43522797331394897;0.38142001914297907;0.36617758781003684;0.5287470756232188;1.0000159902097463
50.870217;1.1016891721552855;0.41674626571240375;0.37830816209519186;-0.40688968620020155;-0.3693777566291699;1.0926603459855362;1.0000079851225079;10.000170833581485;0.41677589022414124;-0.4352280163640245;-0.4352279734648951;0.3814193706704977;0.366177851099882;0.52874706911746;1.0000155761541107
50.880217;1.1016881857263037;0.41674647878335297;0.3783081637178732;-0.40688968620905114;-0.3693777568781857;1.0926613898229451;1.0000069964363407;10.000158393337585;0.4167755062649646;-0.43522801572453923;-0.4352279736320042;0.38141872282016426;0.36617807307623307;0.5287470700737034;1.0000151598996765
50.890217;1.1016871084058453;0.4167466650848919;0.3783081766331025;-0.4068896861902506;-0.36937775712761656;1.092662428920515;1.0000060423269885;10.00014542637283;0.4167751152404582;-0.4352280150782046;-0.43522797381411693;0.3814180774036938;0.3661782531680061;0.5287470788950651;1.0000147400735884
50.900217;1.1016859400688772;0.4167468262122012;0.378308203438623;-0.4068896861444017;-0.36937775737722073;1.0926634608047006;1.0000051286361429;10.000132017841457;0.4167747173202211;-0.4352280144260428;-0.435227974009778;0.3814174363983334;0.36617739150493145;0.5287464028703143;1.0000143154041148
50.910217;1.1016846826274782;0.4167469636298853;0.37830824678141606;-0.40688968607240095;-0.3693777576269927;1.0926644836730073;1.0000042601643968;10.000118257141114;0.41677431269763926;-0.43522801376884984;-0.43522797421725967;0.38141680181785187;0.3661774887443497;0.5287464270950432;1.000013885505813
50.920217;1.1016833399995152;0.41674702544918135;0.3783082606197878;-0.4068884631909708;-0.3693766478232597;1.0926654948197445;1.000003440400689;10.000104237525079;0.4167739016821751;-0.435228013107346;-0.4352279744346446;0.38141617568124275;0.3661775458616666;0.5287464600594529;1.000013451747982
50.930217;1.1016819173819818;0.4167471200154946;0.3783083436789659;-0.406888463070242;-0.36937664807408427;1.092666490138732;1.0000026711463281;10.000090046566832;0.4167734849917859;-0.43522801244219816;-0.4352279746600565;0.3814155600330934;0.3661775643123515;0.5287465030959319;1.0000130172698127
50.940217;1.101680421509108;0.4167471956743688;0.37830844863632557;-0.4068884629269123;-0.3693766483261769;1.092667464447342;1.0000019527068333;10.000075754434604;0.4167730638495986;-0.4352280117739999;-0.43522797489185;0.3814149567454591;0.3661775462524247;0.5287465571169832;1.000012585899992
50.950217;1.1016788607166421;0.41674725422584713;0.37830857629254727;-0.40688846276174206;-0.3693766485800347;1.0926684114137741;1.0000012847630493;10.000061417735026;0.41677263973147555;-0.43522801110353787;-0.43522797512866174;0.3814143671714998;0.36617749440340497;0.528746622234237;1.0000121609774713
50.960217;1.1016772442220635;0.4167472973668066;0.3783087272082384;-0.40688846257480304;-0.3693766488357929;1.0926693237404719;1.000000667492571;10.00004709361954;0.41677221403674675;-0.4352280104320417;-0.4352279753694001;0.3814137921022799;0.36617741176349966;0.5287466977545096;1.0000117442262588
50.970217;1.1016755817653354;0.4167473264743329;0.37830890142723383;-0.40688846236563997;-0.3693766490933004;1.0926701941583863;1.0000001019720555;10.000032846314696;0.41677178789078084;-0.43522800976110404;-0.4352279756131884;0.381413232090756;0.3661773013963383;0.5287467824190202;1.0000113349222661
50.980217;1.1016738833506177;0.4167473424469155;0.37830909831318665;-0.4068884621338252;-0.36937664935239967;1.0926710161868158;0.9999995896214591;10.000018748410904;0.4167713621490532;-0.43522800909248033;-0.4352279758591325;0.3814126877690511;0.36617716634205727;0.5287468747254138;1.000010930426981
50.990217;1.101672158268431;0.416747345948228;0.3783093165834374;-0.40688846187926536;-0.3693766496129358;1.092671784319138;0.9999991316452443;10.000004877359494;0.416770937591793;-0.43522800842779225;-0.43522797610599434;0.38141216010319606;0.36617700970896205;0.5287469731561378;1.0000105276599374
51.000217;1.101670414406947;0.4167473377495932;0.378309554185322;-0.40688846160215786;-0.369376649874585;1.0926724944906192;0.9999987283783838;9.999991301530955;0.4167705149569893;-0.43522800776820547;-0.43522797635216387;0.3814116505991276;0.36617583475283433;0.5287463834620603;1.000010124122697
51.010217;1.1016686588058326;0.4167473185720876;0.3783098080451347;-0.40688846130300804;-0.36937665013689863;1.0926731441928395;0.9999983785340494;9.999978071339921;0.4167700946972106;-0.4352280071143489;-0.4352279765959314;0.3814111612687769;0.3661756447182313;0.528746488126106;1.0000097178199263
51.020217;1.1016668983713154;0.41674728872243105;0.37831007428808816;-0.40688846098284165;-0.36937665039945444;1.0926737314294552;0.9999980796257153;9.999965222186582;0.41676967691293826;-0.43522800646644927;-0.4352279768356708;0.38141069444777054;0.3661754425862231;0.5287465914646953;1.0000093065069084
51.030217;1.1016651396967043;0.41674719461835397;0.3783103004833351;-0.4068872378589597;-0.3693755406080349;1.0926742539537282;0.9999978290315599;9.999952777207469;0.41676926166346684;-0.4352280058245822;-0.4352279770699119;0.38141025268242335;0.3661752308540121;0.5287466902982219;1.0000088874693756
51.040217;1.1016633883208047;0.4167471424388044;0.3783105798748565;-0.4068872375026995;-0.3693755408700718;1.092675709616967;0.9999976242227755;9.999940750662692;0.41676884940515047;-0.4352280051888839;-0.43522797729735085;0.38140983858923994;0.3661750114207565;0.5287467821944869;1.0000084580169648
51.050217;1.1016616481079036;0.4167470780336707;0.37831086064925457;-0.40688723713242253;-0.3693755411317652;1.0926760970101124;0.9999974622940861;9.99992915273827;0.41676844117147;-0.43522800455953436;-0.43522797751672004;0.38140945460431813;0.36617478575699575;0.5287468656879494;1.000008015994394
51.060217;1.1016599214510354;0.41674700062327547;0.37831113991432724;-0.4068872367507184;-0.3693755413936704;1.0926764161928144;0.9999973392600643;9.999917991514726;0.4167680384907098;-0.4352280039367154;-0.4352279777266082;0.38140910285347707;0.36617455518153263;0.5287469398514985;1.000007560020541
51.070217;1.1016582100193564;0.4167469093934283;0.37831141528162915;-0.4068872363595693;-0.36937554165671366;1.0926766695620884;0.9999972495374279;9.999907277321133;0.41676764339147676;-0.43522800332075273;-0.4352279779252853;0.3814087852478329;0.36617432099293956;0.5287470038483446;1.00000708897173
51.080217;1.1016565149468485;0.4167468033426316;0.37831168476817095;-0.40688723596047177;-0.3693755419217224;1.092676862144962;0.9999971860202609;9.999897027100703;0.41676725827385097;-0.4352280027122751;-0.43522797811072106;0.3814085034988826;0.3661740845747798;0.528747056926422;1.0000066007587343
51.090217;1.1016548365467675;0.4167466813333474;0.3783119467758683;-0.40688723555482265;-0.369375542189121;1.0926770007433568;0.9999971403100774;9.999887260929235;0.41676688535056133;-0.43522800211223983;-0.4352279782809089;0.381408258932226;0.36617284754958335;0.5287464059744518;1.0000060917387694
51.100217;1.101653174001674;0.4167465422272293;0.3783121997796432;-0.40688723514399555;-0.3693755424591431;1.0926770927323242;0.9999971028692225;9.999877995712307;0.4167665261254924;-0.43522800152187313;-0.435227978434112;0.3814080524436293;0.3661726118261064;0.5287464353864406;1.0000055575515712
51.110217;1.1016515253023758;0.4167463849422348;0.3783124417282822;-0.4068872347290975;-0.3693755427321298;1.092677145541269;0.9999970633807931;9.999869239682937;0.41676618129999227;-0.43522800094247827;-0.4352279785688617;0.38140788466631137;0.36617237953829973;0.5287464519865442;1.0000049942512554
51.120217;1.1016498877957004;0.4167462086998699;0.3783126698853544;-0.40688723431093554;-0.3693755430085563;1.092677166608708;0.9999970113312812;9.999860985377177;0.41676585102921226;-0.43522800037515297;-0.43522797868391544;0.3814077561062178;0.3661721529592478;0.5287464547133799;1.0000043986606446
51.130217;1.1016482588177388;0.416745959800664;0.3783128328985529;-0.4068860111057076;-0.3693744332350748;1.092677163536135;0.9999969367060041;9.999853203913691;0.41676553536985284;-0.4352279998207063;-0.435227978778188;0.3814076673077743;0.3661719342381136;0.5287464419416734;1.0000037685983971
51.140217;1.1016466359273605;0.41674574463147196;0.3783130252698773;-0.40688601068273106;-0.369374433519722;1.0926771442650685;0.9999968303418382;9.999845847203082;0.4167652345592529;-0.4352279992797472;-0.4352279788505318;0.3814076190751129;0.36617172496153405;0.5287464118185838;1.0000031030044056
51.150217;1.1016450165240605;0.4167455086429164;0.3783131966746758;-0.4068860102577385;-0.369374433808743;1.0926771168147131;0.9999966839130706;9.9998388605931;0.4167649488320031;-0.4352279987527473;-0.4352279788995054;0.38140761252252775;0.3661715259224836;0.5287463627862;1.000002401023836
51.160217;1.101643397141043;0.4167452498148037;0.3783133454053006;-0.40688600983079387;-0.36937443410217546;1.092677088658096;0.9999964905870187;9.999832193304801;0.4167646780312659;-0.43522799824017494;-0.43522797892347836;0.3814076489125553;0.36617133729446427;0.5287462936410767;1.000001660973377
51.170217;1.1016417738725688;0.4167449657989911;0.37831346967250296;-0.40688600940196107;-0.36937443440008483;1.0926770659343696;0.9999962461815914;9.99982579771332;0.41676442142302816;-0.4352279977426931;-0.43522797892093945;0.38140772939750917;0.3661711589478977;0.5287462032934174;1.0000008806382767
51.180217;1.101640143253317;0.41674465443841446;0.3783135677896963;-0.4068860089712893;-0.36937443470238857;1.0926770529111967;0.999995949133242;9.999819629311515;0.41676417772709506;-0.43522799726124983;-0.4352279788906435;0.3814078547771484;0.36616999064393535;0.5287453981192812;1.0000000581937378
51.190217;1.1016385015093457;0.41674431427257774;0.3783136384081564;-0.40688600853879653;-0.3693744350088706;1.0926770520361704;0.9999955993189547;9.999813651756757;0.41676394520654797;-0.4352279967969941;-0.4352279788316853;0.38140802539024027;0.3661698320512611;0.5287452616361894;0.9999991926434124
51.200217;1.1016368436422947;0.416743945078729;0.3783136804870403;-0.40688600810450726;-0.3693744353195245;1.0926770639512033;0.9999951974691;9.99980784006105;0.4167637219238113;-0.4352279963510067;-0.4352279787434572;0.3814082412036079;0.36616968259118987;0.5287450993191222;0.9999982837416483
51.210217;1.1016351642886537;0.4167435481121775;0.37831369318039093;-0.4068860076684213;-0.3693744356348326;1.092677087393796;0.9999947455075048;9.999802183021552;0.4167635062574019;-0.4352279959239629;-0.43522797862543056;0.381408502017975;0.36616954131285606;0.5287449087973073;0.9999973317057577
51.220217;1.1016334589922518;0.41674312591918217;0.37831367582994124;-0.4068860072304497;-0.36937443595575253;1.0926771198876712;0.9999942466085827;9.99979668225228;0.41676329726528394;-0.43522799551603764;-0.4352279784770398;0.38140880748443406;0.36616940703962864;0.5287446876355492;0.9999963373307451
51.230217;1.1016317245247782;0.41674262854443006;0.3783135796139488;-0.4068847840060498;-0.36937332622968033;1.0926771591972977;0.9999937042161886;9.999791339590013;0.41676309461092254;-0.43522799512720084;-0.435227978297648;0.3814091568423191;0.36616927861099907;0.5287444331181627;0.9999953024666143
51.240217;1.1016299588959713;0.41674216676472664;0.3783135016855074;-0.40688478356420643;-0.3693733265655688;1.0926772041941701;0.999993120899712;9.999786142808079;0.4167628984531623;-0.43522799475761337;-0.4352279780865352;0.38140954883883665;0.3661691549067958;0.5287441421633918;0.9999942300960665
51.250217;1.101628161860897;0.4167416917379257;0.37831339465074415;-0.40688478312090975;-0.3693733269106071;1.092677254503456;0.9999924983854381;9.999781066675334;0.41676270945930477;-0.4352279944077634;-0.43522797784310424;0.38140998206402593;0.3661690346463743;0.528743811892775;0.999993124377254
51.260217;1.101626335169443;0.4167412083637182;0.37831326016351313;-0.40688478267684985;-0.36937332726567657;1.0926773096569338;0.9999918386974974;9.999776082018313;0.41676252856677715;-0.4352279940783145;-0.43522797756714765;0.38141045533085016;0.3661689162079871;0.528743440050728;0.9999919909307311
51.270217;1.1016244819372338;0.4167407216188312;0.3783131000331595;-0.4068847822327613;-0.36937332763163533;1.0926773684365072;0.9999911452316739;9.999771157504231;0.4167623565890409;-0.4352279937698013;-0.43522797725881596;0.3814109677492447;0.36616779768682123;0.5287423323866537;0.9999908362921976
51.280217;1.1016226059621177;0.4167402362242553;0.37831291612756757;-0.40688478178942106;-0.3693733280091727;1.092677428971958;0.999990422529688;9.999766256706282;0.4167621941409535;-0.43522799348232505;-0.43522797691830206;0.38141151845601806;0.3661676770243955;0.5287418725826099;0.999989666610018
51.290217;1.101621710263239;0.4167401179062032;0.3783126958210857;-0.4068851668677969;-0.36937334337565186;1.0926774896166966;0.9999896748733403;9.99976133688137;0.41676204166391984;-0.4352279932154663;-0.4352279765456444;0.3814121062064222;0.36616755203629214;0.5287413674367097;0.9999884872080856
51.300217;1.1016198006006395;0.41673964577884026;0.37831247036861726;-0.40688516642902434;-0.369373343776494;1.0926775493691774;0.9999889053634423;9.9997563488342;0.4167618990805388;-0.4352279929684489;-0.4352279761409488;0.38141272912754504;0.36616742057662127;0.5287408167756028;0.9999873030847509
51.310217;1.1016178798524474;0.4167391833939206;0.3783122268822053;-0.4068851659941623;-0.3693733441881329;1.092677607238296;0.9999881160786677;9.999751239409688;0.4167617653492381;-0.43522799274031515;-0.4352279757047423;0.38141338483294573;0.36616728081823274;0.5287402208120566;0.9999861187803661
51.320217;1.1016159515372586;0.4167387319699465;0.3783119666765075;-0.4068851655638952;-0.3693733446098641;1.0926776617295146;0.9999873083187084;9.999745958671724;0.41676163843529174;-0.4352279925299703;-0.4352279752380486;0.38141407096356983;0.3661671313322332;0.5287395800383085;0.9999849377184484
51.330217;1.1016140183817584;0.41673823920920866;0.37831164235937276;-0.4068839423529211;-0.36937223498737803;1.0926777109062844;0.9999864830270727;9.999740467626962;0.4167615158035486;-0.435227992336308;-0.4352279747423555;0.38141478582154914;0.3661669711879366;0.5287388953891488;0.9999837621974488
51.340217;1.101612082478356;0.4167378132653572;0.37831135208612904;-0.40688394193235317;-0.36937223542821945;1.0926777523904316;0.999985642292647;9.99973474050973;0.4167613950724777;-0.43522799215846325;-0.4352279742197506;0.38141552840086174;0.36616680035883387;0.528738168360346;0.9999825933906897
51.350217;1.1016101457053207;0.4167374026851878;0.37831104906553;-0.4068839415164871;-0.36937223587867457;1.0926777837011685;0.999984790537506;9.999728758188146;0.41676127433976745;-0.43522799199586387;-0.4352279736729742;0.38141629776714564;0.36616661997607003;0.5287374007598262;0.9999814310201197
51.360217;1.1016082098344326;0.4167370095535991;0.3783107352618259;-0.4068839411051314;-0.3693722363390764;1.092677803214437;0.9999839332043939;9.999722499779654;0.4167611520639194;-0.43522799184809746;-0.4352279731051007;0.38141709268626905;0.36616543193632006;0.5287359022373191;0.9999802736719883
51.370217;1.1016062762471133;0.41673663556164964;0.37831041265558374;-0.4068839406983245;-0.36937223680967346;1.092677811131262;0.9999830742841949;9.999715942887898;0.41676102683268546;-0.43522799171488086;-0.4352279725191094;0.3814179119520766;0.36616523818926544;0.528735060521458;0.999979119355659
51.380217;1.101604345161092;0.41673628174841437;0.378310083154888;-0.4068839402963879;-0.3693722372903494;1.0926778098143142;0.9999822155602974;9.999709066211873;0.41676089731835736;-0.4352279915961515;-0.4352279719177497;0.3814187546144659;0.3661650403346166;0.5287341862895323;0.9999779656411817
51.390217;1.1016024149736339;0.41673594850290374;0.37830974859001515;-0.40688393989959826;-0.3693722377804966;1.0926778029032953;0.9999813576082044;9.999701848525024;0.41676076221684855;-0.43522799149205477;-0.4352279713037043;0.3814196195758381;0.36616483964593777;0.5287332826949791;0.9999768097677875
51.400217;1.1016004827398436;0.4167356358472826;0.3783094105241288;-0.40688393950801033;-0.3693722382791037;1.0926777938029513;0.9999805012175339;9.999694271366529;0.41676062005485603;-0.43522799140268664;-0.43522797067974134;0.38142050531406757;0.3661646371939578;0.5287323525594236;0.9999756486880272
51.410217;1.101598545193056;0.41673534394056144;0.3783090700229901;-0.4068839391216173;-0.36937223878501896;1.0926777851758012;0.9999796482903224;9.999686326275203;0.4167604692662379;-0.43522799132799844;-0.43522797004862673;0.3814214101891725;0.3661644336739154;0.5287313979862093;0.9999744787617247
51.420217;1.1015965990536505;0.41673502016408864;0.37830867936731694;-0.4068827159548251;-0.36937112924323634;1.0926777794588336;0.9999788015099579;9.999678018175521;0.41676030868500363;-0.43522799126809764;-0.43522796941292574;0.38142233271265974;0.3661642291415246;0.5287304202566283;0.9999732958064496
51.430217;1.1015946410730015;0.41673477285192034;0.37830833624937193;-0.406882715578559;-0.36937112976024083;1.0926777787065813;0.9999779634562465;9.99966935999428;0.4167601380010223;-0.4352279912233402;-0.43522796877502423;0.38142327148942745;0.3661640232164175;0.5287294202203568;0.9999720961784726
51.440217;1.1015926685630855;0.4167345508682006;0.3783079929236367;-0.40688271520694536;-0.3693711302809308;1.0926777837627362;0.9999771363887381;9.99966036501221;0.4167599577131712;-0.4352279911940205;-0.43522796813736403;0.38142422521070923;0.36616281547134594;0.5287277063814054;0.9999708775026368
51.450217;1.1015906798687831;0.4167343566638146;0.37830764973317366;-0.4068827148395866;-0.369371130804187;1.092677794420942;0.9999763229082356;9.999651046654828;0.416759768644919;-0.43522799118022637;-0.4352279675025216;0.3814251927314914;0.36616260550963503;0.528726665199764;0.9999696378708472
51.460217;1.1015886744056147;0.4167341923029175;0.3783073066608061;-0.40688271447615537;-0.36937113132911265;1.092677810389014;0.9999755266401124;9.999641422035499;0.4167595714440595;-0.43522799118202565;-0.43522796687308607;0.38142617306515003;0.3661623929949901;0.5287256059548883;0.9999683752193241
51.470217;1.1015866526200184;0.4167340591640518;0.3783069635209274;-0.406882714116629;-0.36937113185495407;1.092677831430262;0.9999747520928791;9.99963151021501;0.4167593664758375;-0.4352279911997012;-0.43522796625169485;0.38142716545374167;0.36616217790220246;0.5287245301971457;0.9999670880362576
51.480217;1.1015846159005513;0.41673395797956503;0.37830662002855175;-0.40688271376117036;-0.3693711323810628;1.0926778565127175;0.999974004406806;9.999621324951509;0.4167591540258312;-0.4352279912338099;-0.4352279656412143;0.38142816933597234;0.366161960690557;0.5287234392760942;0.9999657758006817
51.490217;1.1015825661763845;0.4167338890617692;0.37830627584678356;-0.4068827134098223;-0.3693711329070953;1.0926778833240962;0.9999732894851763;9.999610867708673;0.4167589342801692;-0.4352279912849343;-0.435227965044675;0.3814291839229747;0.3661617421752975;0.5287223348483642;0.9999644382483968
51.500217;1.1015805054257415;0.4167338526903923;0.3783059306873739;-0.4068827130625048;-0.3693711334332665;1.0926779088443304;0.999972613573818;9.999600129468504;0.41675870726858255;-0.4352279913532787;-0.4352279644649103;0.38143020794439314;0.36616152318311973;0.5287212190397726;0.9999630750468624
51.510217;1.1015784356463707;0.4167338493783683;0.378305584302837;-0.4068827127190295;-0.36937113396043614;1.0926779303257041;0.9999719824814796;9.99958910297588;0.4167584731851257;-0.4352279914383827;-0.435227963904238;0.38143123992343436;0.3661613041156849;0.528720094318946;0.9999616869217081
51.520217;1.1015763593653258;0.4167338264824177;0.37830518794591445;-0.40688148959336906;-0.36937002443602474;1.0926779457647917;0.999971401170602;9.999577791249457;0.4167582325788112;-0.43522799153910197;-0.43522796336437786;0.38143227832843274;0.3661610847783839;0.5287189634846942;0.9999602765507114
51.530217;1.1015742802390112;0.41673389158451596;0.3783048382762942;-0.40688148925585854;-0.36937002496885574;1.0926779533378728;0.9999708732473884;9.999566203273913;0.4167579860885209;-0.43522799165398046;-0.4352279628464538;0.3814333214208681;0.3661598646573436;0.528717136815807;0.9999588477334772
51.540217;1.1015722026755805;0.4167339919697846;0.37830448692182395;-0.4068814889200467;-0.36937002550569453;1.0926779505482571;0.9999704007251053;9.999554346667141;0.41675773409359845;-0.43522799178176036;-0.4352279623510583;0.3814343673531856;0.3661596432268873;0.528716001430672;0.9999574041179925
51.550217;1.1015701302723664;0.41673412789263586;0.37830413455357925;-0.4068814885850891;-0.36937002604693814;1.0926779346792146;0.9999699849876815;9.999542226439688;0.41675747661393564;-0.43522799192156686;-0.43522796187854773;0.3814354145037509;0.36615942000960594;0.5287148662013911;0.9999559490398092
51.560217;1.101568065131679;0.4167342990805065;0.37830378210835;-0.40688148825022913;-0.36937002659325346;1.0926779041130057;0.9999696279926831;9.999529847865459;0.41675721355136247;-0.4352279920726458;-0.4352279614294618;0.38143646160471273;0.36615919451115325;0.5287137318791851;0.9999544857729095
51.570217;1.101566008711266;0.4167345048945581;0.3783034301855559;-0.4068814879147634;-0.3693700271456809;1.092677858499383;0.9999693322990288;9.999517220562876;0.4167569449286839;-0.4352279922338814;-0.43522796100476135;0.3814375074718741;0.36615896617424787;0.5287125989400799;0.999953017217282
51.580217;1.1015639622280815;0.4167347446555001;0.37830307880204334;-0.40688148757809506;-0.3693700277054844;1.0926777977547002;0.9999690999915528;9.999504363844418;0.4167566707393966;-0.4352279924034944;-0.43522796060579183;0.38143855045910646;0.3661587344188206;0.5287114678884771;0.9999515454975556
51.590217;1.101561926237487;0.4167350178512087;0.37830272771803747;-0.40688148723986217;-0.369370028274077;1.0926777214187164;0.9999689317607415;9.999491308122218;0.41675639060355957;-0.4352279925790952;-0.43522796023414423;0.3814395881350324;0.36615849866138933;0.5287103392840833;0.9999500719307219
51.600217;1.101559901100249;0.4167353239859804;0.37830237701117114;-0.4068814869000623;-0.36937002885295245;1.0926776286369289;0.9999688272661513;9.999478087259929;0.4167561037102774;-0.43522799275799007;-0.4352279598915549;0.38144061762488896;0.36615825833227383;0.5287092136232499;0.9999485975505565
51.610217;1.1015578886176833;0.4167356087321874;0.3783019788672916;-0.40688026377366926;-0.36936891938971045;1.0926775180651;0.9999687862407428;9.999464728850207;0.41675580914275834;-0.4352279929375773;-0.4352279595798773;0.3814416362633108;0.36615701300101144;0.528707399007587;0.9999471241284347
51.620217;1.101555893020173;0.4167359771785624;0.3783016312137178;-0.4068802634330364;-0.36936891999332205;1.0926773877789007;0.9999688089940973;9.999451249788645;0.4167555060719568;-0.43522799311559945;-0.43522795930104824;0.3814426418392874;0.3661567624553126;0.5287062813783279;0.9999456546689105
51.630217;1.1015539202430928;0.4167363735936715;0.3783012866432458;-0.4068802630945196;-0.36936892061079507;1.0926772353585754;0.9999688960680407;9.999437658259303;0.41675519368796804;-0.4352279932902505;-0.4352279590569422;0.38144363237641166;0.3661565066853525;0.5287051696274102;0.9999441930455442
51.640217;1.1015519764894206;0.41673679496952437;0.3783009460819532;-0.4068802627603023;-0.36936892124233606;1.092678057716041;0.9999690476470571;9.999423962186773;0.4167548714752212;-0.43522799346027397;-0.43522795884929477;0.3814446058973684;0.36615624571865096;0.52870406555115;0.9999427436584492
51.650217;1.1015500676853576;0.4167372377917453;0.3783006103820258;-0.40688026243241426;-0.36936892188744164;1.092677851106668;0.9999692632780165;9.999410178341224;0.4167545397984134;-0.43522799362486614;-0.4352279586797812;0.3814455603607904;0.36615597923788984;0.5287029713999152;0.9999413109156732
51.660217;1.1015481999589583;0.41673769850889253;0.3783002804843793;-0.4068802621125762;-0.3693689225449817;1.092677611984656;0.9999695425466401;9.99939633493533;0.41675420013220077;-0.4352279937833337;-0.435227958550001;0.38144649367299377;0.3661557063817529;0.528701889352065;0.9999398979017351
51.670217;1.1015463798532181;0.4167381739473339;0.3782999574162741;-0.40688026180211434;-0.36936892321327214;1.0926773378069843;0.9999698866959048;9.999382466257426;0.4167538547684387;-0.4352279939349014;-0.4352279584613433;0.38144740376320146;0.36615542599035394;0.5287008205840363;0.999938505501605
51.680217;1.1015446139909457;0.4167386614675097;0.3782996420540514;-0.4068802615020098;-0.36936892389017156;1.0926770268095267;0.999970299332254;9.999368603922763;0.41675350645887854;-0.43522799407890017;-0.43522795841488665;0.3814482886459496;0.36615513699951274;0.528699764900008;0.9999371331509
51.690217;1.10154290866578;0.4167391055921007;0.3782992864348334;-0.4068790384277309;-0.3693678145193466;1.0926766773600196;0.9999707850966476;9.999354771161165;0.41675315846027144;-0.4352279942151097;-0.43522795841136097;0.38144914623955745;0.36615383864080553;0.5286980289888771;0.9999357799866642
51.700217;1.101541269182093;0.41673961138994087;0.3782989875565807;-0.40687903815173715;-0.3693678152057154;1.0926762876379608;0.9999713479452729;9.999340980853466;0.41675281464461084;-0.43522799434395476;-0.4352279584510833;0.3814499741252806;0.3661535304354517;0.5286969974478435;0.9999344451773368
51.710217;1.1015396994972189;0.4167401238226595;0.37829869665902977;-0.40687903788997926;-0.36936781589241496;1.0926758558439509;0.999971990535285;9.999327239151445;0.4167524791138491;-0.43522799446644855;-0.4352279585337852;0.38145076956258944;0.36615321223020736;0.5286959780719622;0.9999331282406991
51.720217;1.101538202999573;0.4167406408494111;0.37829841300251654;-0.40687903764378214;-0.36936781657633033;1.0926753811217196;0.999972714306117;9.99931355294884;0.41675215565253093;-0.43522799458399114;-0.43522795865850455;0.3814515296453389;0.36615288427887144;0.5286949713846779;0.9999318299520286
51.730217;1.1015367837311276;0.41674115994537636;0.3782981351991674;-0.4068790374140618;-0.36936781725438345;1.0926748643307593;0.9999735195977186;9.999299932627178;0.4167518475988907;-0.4352279946981684;-0.43522795882373516;0.3814522516248459;0.3661525472385839;0.5286939784133977;0.9999305525728097
51.740217;1.1015354471727092;0.41674167838144405;0.3782978610676075;-0.4068790372012297;-0.3693678179237521;1.092674307718926;0.9999744057658984;9.999286392336412;0.4167515580627404;-0.43522799481050783;-0.4352279590277376;0.3814529333790074;0.3661522022029339;0.5286930013208309;0.9999292988134094
