time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.730217;1.1016074916762404;0.41671289891535757;0.37822778489179304;-0.40687898773768616;-0.36936781745123703;1.0925557929879814;1.0001078831724541;10.000375049135833;0.41680161048589215;-0.4352279883466772;-0.4352280222594201;0.3814174864812699;0.3661495183860995;0.5287609695441287;1.0001572049228482
51.740217;1.1016097088244083;0.4167125576897853;0.37822752271700927;-0.40687898792174454;-0.36936781684608627;1.092557014065776;1.0001056462098283;10.000365368104408;0.4168003939024501;-0.4352279887125524;-0.4352280223833307;0.38141726693719347;0.36614937196282454;0.5287614376502596;1.0001576770595892
51.750217;1.101611869121;0.4167122305105204;0.3782272774539487;-0.4068789881106415;-0.3693678162149745;1.0925581957124406;1.0001033825024177;10.000355584997488;0.41679915180527;-0.4352279890848066;-0.43522802249062387;0.3814170596416509;0.3661492313301477;0.5287619149070591;1.000158086339195
51.760217;1.1016139733580226;0.41671191864827134;0.3782270504176716;-0.4068789883041597;-0.3693678155572117;1.092559335521181;1.0001010966674173;10.000345706537404;0.4167978853475333;-0.4352279894631613;-0.43522802258132476;0.3814168645211287;0.3661490965282544;0.5287624030825446;1.0001584291130212
51.770217;1.1016160204849752;0.41671162316128446;0.37822684303200554;-0.4068789885017937;-0.3693678148724188;1.0925604319394537;1.0000987946694926;10.000335713409633;0.4167965958950376;-0.4352279898473187;-0.43522802265562627;0.38141668139711543;0.3661479676853632;0.5287622106430092;1.0001587022717995
51.780217;1.1016180072720902;0.41671134527592885;0.3782266570570124;-0.40687898870301764;-0.3693678141603601;1.0925614851717529;1.0000964828201127;10.00032556204;0.41679528476901867;-0.4352279902368811;-0.43522802271363553;0.38141651002894555;0.3661478448840335;0.5287627222693436;1.000158902768634
51.790217;1.1016199295946922;0.4167110329086257;0.37822644604349503;-0.4068777661218614;-0.3693667033668772;1.092562497057556;1.0000941664928995;10.000315189278306;0.41679395325923835;-0.43522799063117734;-0.43522802275543293;0.3814163504556904;0.3661477280166178;0.5287632440081772;1.0001590273572267
51.800217;1.1016217837170261;0.41671079374977793;0.37822630887575104;-0.4068777663290592;-0.36936670259930027;1.0925634698473508;1.0000918497032747;10.000304519579556;0.41679260295598464;-0.43522799102918674;-0.435228022781402;0.3814162030826759;0.3661476167505394;0.5287637738372033;1.0001590734508223
51.810217;1.1016235665059562;0.4167105747455029;0.37822619882878833;-0.4068777665385612;-0.36936670180358605;1.0925644053554968;1.0000895352025132;10.000293475766993;0.4167912360466146;-0.4352279914296224;-0.4352280227923494;0.3814160684047713;0.3661475106478632;0.5287643097785104;1.0001590396745066
51.820217;1.1016252755978737;0.4167103756081119;0.37822611719292115;-0.40687776674966986;-0.3693667009800162;1.092565304810457;1.000087224691138;10.000281990650222;0.41678985509009436;-0.4352279918310881;-0.4352280227893644;0.38141594682416646;0.36614740932172263;0.5287648498966472;1.000158925496609
51.830217;1.1016269095203177;0.416710195471766;0.3782260644812461;-0.40687776696146594;-0.36936670012943396;1.0925661688602748;1.0000849191307706;10.000270014056388;0.41678846260627883;-0.43522799223219044;-0.4352280227737956;0.3814158386905394;0.3661473123602685;0.5287653921307849;1.0001587313576756
51.840217;1.1016284673783427;0.4167100329188226;0.3782260402724685;-0.4068777671728414;-0.36936669925306054;1.092566997905407;1.0000826189202188;10.000257512560214;0.4167870611989754;-0.43522799263156714;-0.4352280227473075;0.38141574435590797;0.3661472189917128;0.5287659346684453;1.0001584594267185
51.850217;1.1016299491467425;0.4167098859320981;0.37822604352867617;-0.40687776738279297;-0.3693666983521953;1.0925677921961854;1.000080324005969;10.00024446513539;0.4167856537756907;-0.43522799302778237;-0.4352280227118626;0.38141566422136136;0.3661461280185265;0.5287657839053772;1.0001581137791329
51.860217;1.101631356623083;0.41670975197277765;0.37822607317830886;-0.4068777675908854;-0.36936669742802075;1.0925685512944865;1.0000780339066058;10.000230862116629;0.4167842433238166;-0.43522799341915985;-0.43522802266960736;0.38141559876232467;0.3661460381332863;0.528766324137073;1.0001576995242956
51.870217;1.1016326933784186;0.4167096283592949;0.3782261284513948;-0.4068777677973128;-0.36936669648171977;1.0925692739815347;1.0000757475804807;10.000216707099609;0.4167828327843905;-0.43522799380376714;-0.4352280226225877;0.3814155485090009;0.3661459481076546;0.5287668622609811;1.0001572215702508
51.880217;1.1016339637156651;0.41670945937578985;0.37822616041444024;-0.4068765452168996;-0.36936558546098597;1.092569958796057;1.000073463339965;10.000202015786222;0.41678142521249284;-0.4352279941794966;-0.43522802257252013;0.3814155140689072;0.36614585683847606;0.5287673977837253;1.0001566844813021
51.890217;1.1016351718077915;0.41670935001290327;0.3782262655696321;-0.40687654542094054;-0.3693655844757234;1.0925706042999623;1.000071178812456;10.000186809909604;0.4167800237698134;-0.43522799454414257;-0.43522802252071063;0.38141549606802555;0.36614576331817783;0.5287679304658662;1.0001560936003562
51.900217;1.1016363211339943;0.41670924558166844;0.3782263948155834;-0.40687654562382664;-0.369365583475022;1.0925712091603008;1.0000688909308524;10.000171107610157;0.4167786316399817;-0.4352279948956016;-0.4352280224680032;0.38141449496954444;0.3661456664091291;0.5287677385878279;1.0001554557548575
51.910217;1.1016374147966823;0.41670914525805;0.3782265473053893;-0.40687654582535493;-0.3693655824624453;1.0925717726225024;1.0000665960710249;10.0001549210953;0.41677725217845873;-0.43522799523216865;-0.4352280224149457;0.38141451099574564;0.3661455648061;0.5287682642890965;1.0001547787060048
51.920217;1.1016384566162938;0.4167090488098069;0.3782267221471286;-0.4068765460252683;-0.36936558144191384;1.0925722945727236;1.0000642900912644;10.000138267920146;0.41677588901357776;-0.43522799555259295;-0.4352280223620635;0.3814145440481749;0.3661454572939263;0.5287687849740507;1.000154070187068
51.930217;1.101639451430651;0.4167089564706133;0.3782269183315838;-0.4068765462234051;-0.3693655804173628;1.0925727746460288;1.0000619681996574;10.000121177668014;0.4167745456962939;-0.4352279958558105;-0.43522802230993374;0.381414593569001;0.36614434296471776;0.5287686070930662;1.0001533373856815
51.940217;1.1016404042441128;0.41670886879801333;0.3782271346493961;-0.40687654641967785;-0.36936557939247205;1.0925732118167817;1.0000596255899301;10.000103684093162;0.4167732251744619;-0.4352279961407849;-0.43522802225915763;0.38141465861159046;0.36614422135894087;0.5287691150904196;1.0001525867697247
51.950217;1.1016413188836607;0.41670878657665306;0.3782273698812811;-0.40687654661371914;-0.36936557837055967;1.0925736049911894;1.000057258883099;10.000085820705685;0.4167719296753807;-0.43522799640663345;-0.43522802221023693;0.3814147380688172;0.36614409247956764;0.5287696164637987;1.0001518237948188
51.960217;1.1016421969865706;0.41670865718635525;0.37822757450009775;-0.4068753240191154;-0.36936446730061445;1.0925739536713028;1.0000548666728608;10.00006762535525;0.4167706608985044;-0.43522799665263584;-0.435228022163296;0.38141483085352995;0.36614395673430083;0.5287701115109812;1.0001510525661268
51.970217;1.1016440373303489;0.41670894977085454;0.3782278298042899;-0.40687570971698617;-0.36936448126959903;1.0925742584886762;1.0000524485278715;10.000049140553013;0.41676942001858674;-0.43522799687800295;-0.435228022117878;0.3814149358146318;0.366143814993034;0.5287706006200176;1.0001502757428649
51.980217;1.1016448408808326;0.41670888791395216;0.37822811559560066;-0.4068757098985133;-0.36936448027099383;1.0925745214136366;1.0000500033596829;10.000030410236278;0.4167682074935881;-0.43522799708183585;-0.4352280220728638;0.38141505140522675;0.3661436684962381;0.5287710838677688;1.0001494947071174
51.990217;1.1016456058112738;0.41670883423294874;0.3782284163582699;-0.4068757100739779;-0.36936447928284233;1.0925747453031824;1.0000475285282509;10.000011478047014;0.41676702298161517;-0.43522799726333505;-0.43522802202647476;0.3814151758687121;0.3661435183699208;0.528771560909229;1.0001487098086286
52.000217;1.1016463311912044;0.4167087895427182;0.3782287313747831;-0.40687571024292113;-0.36936447830559443;1.092574933348136;1.000045020788892;9.99999238222982;0.41676586549857664;-0.4352279974219441;-0.43522802197647875;0.38141530799044676;0.3661433650233847;0.528772031304944;1.0001479206366781
52.010217;1.1016470159488025;0.416708754276243;0.378229060042633;-0.40687571040526677;-0.36936447733919964;1.092575089161334;1.0000424779930939;9.999973148327873;0.416764733791859;-0.43522799755734726;-0.4352280219204475;0.38141544723774423;0.3661422079445551;0.5287718024179935;1.0001471264041712
52.020217;1.1016476590934432;0.4167087284706086;0.37822940171128827;-0.40687571056101907;-0.369364476383332;1.0925752172762409;1.0000398994147244;9.999953786697272;0.4167636266644074;-0.43522799766932463;-0.4352280218559088;0.3814155931179405;0.36614204613334467;0.5287722594014971;1.000146325772425
52.030217;1.1016482599615105;0.4167087119248141;0.37822975563862493;-0.4068757107100123;-0.3693644754376056;1.0925753230830335;1.0000372852070158;9.999934297506016;0.4167625429233033;-0.43522799775753185;-0.4352280217804597;0.38141574466983763;0.3661418786684602;0.5287727100340239;1.0001455158740642
52.040217;1.1016488181995931;0.4167087042096434;0.3782301211275671;-0.4068757108518785;-0.3693644745014785;1.092575412164462;1.0000346367749993;9.99991468082781;0.41676148131841645;-0.43522799782149896;-0.4352280216918402;0.3814159004496695;0.36614170480256497;0.5287731544121823;1.0001446922121662
52.050217;1.101649333371616;0.4167086513722062;0.3782304491948903;-0.4068744881993403;-0.3693633635203766;1.092575489986173;1.0000319574695877;9.99989494596326;0.41676044092440306;-0.4352279978610232;-0.4352280215880962;0.3814160587878013;0.3661415237410482;0.5287735924195096;1.0001438501199047
52.060217;1.101649804471624;0.4167086597676347;0.37823083641176697;-0.4068744883248425;-0.36936336260146724;1.092575562130447;1.0000292523741627;9.999875115765263;0.4167594212989266;-0.43522799787656474;-0.43522802146783685;0.3814162179984257;0.36614133452905717;0.5287740237436379;1.0001429858552282
52.070217;1.101650229753209;0.41670867591622646;0.37823123400404224;-0.4068744884406776;-0.3693633616908129;1.0925756345082627;1.0000265273388271;9.999855220085418;0.41675842181666134;-0.43522799786911687;-0.4352280213302682;0.38141637649784865;0.3661411361077181;0.5287744478724556;1.0001420963896146
52.080217;1.1016506074849985;0.41670869972881025;0.37823164154099415;-0.40687448854583824;-0.3693633607886536;1.0925757129736646;1.0000237874781124;9.999835281365632;0.4167574410767379;-0.43522799783977584;-0.43522802117495635;0.38141653298097095;0.36613992743489;0.5287741715622265;1.0001411791692112
52.090217;1.1016509372289416;0.41670873071820597;0.37823205853046776;-0.40687448863952436;-0.369363359895388;1.0925758024132046;1.0000210359590396;9.999815313627773;0.41675647717555264;-0.43522799778960825;-0.4352280210015782;0.3814166864694174;0.36613970766060894;0.5287745789203186;1.0001402326349014
52.100217;1.1016512199295427;0.41670876792786277;0.3782324845726994;-0.40687448872129706;-0.3693633590116405;1.0925759066830734;1.0000182742723296;9.999795335016124;0.41675552804188953;-0.4352279977197895;-0.4352280208098397;0.38141683614941824;0.3661394762952017;0.5287749769602419;1.0001392565995153
52.110217;1.1016514569662388;0.41670881023606327;0.3782329193884058;-0.40687448879108157;-0.3693633581383498;1.092576029760587;1.0000155032431097;9.999775372410742;0.41675459132303655;-0.4352279976316145;-0.4352280205996163;0.3814169813769868;0.3661392333093454;0.5287753657612597;1.0001382516518678
52.120217;1.1016516499098308;0.41670885657608114;0.37823336283622777;-0.4068744888490397;-0.36936335727652114;1.0925761763956665;1.0000127233705616;9.999755456972663;0.4167536644861343;-0.43522799752640307;-0.4352280203712661;0.3814171219478739;0.36613897919794963;0.528775745637314;1.0001372184074808
52.130217;1.1016518009329501;0.4167089058361266;0.3782338150753182;-0.4068744888954421;-0.36936335642682117;1.0925763517305047;1.0000099347571152;9.999735617687922;0.4167527450441656;-0.43522799740556717;-0.4352280201257882;0.38141725824628325;0.3661387149088807;0.5287761165388212;1.0001361573630552
52.140217;1.1016519128278501;0.4167089036139993;0.3782342282534714;-0.4068732661438889;-0.3693622455356084;1.0925765605559112;1.0000071373389217;9.999715876582068;0.4167518303488833;-0.43522799727064965;-0.4352280198645668;0.3814173910637404;0.366138441595757;0.5287764778896551;1.0001350690566304
52.150217;1.1016519889259915;0.4167089560371809;0.3782347001839979;-0.40687326616794717;-0.36936224471042445;1.0925768064556696;1.0000043311767093;9.999696251171706;0.41675091737905706;-0.4352279971231105;-0.4352280195890078;0.38141752125946465;0.36613816042254377;0.5287768288326805;1.0001339543515513
52.160217;1.1016520334117015;0.41670900921925286;0.37823518324324606;-0.4068732661812137;-0.3693622438969219;1.0925770915677633;1.0000015167727287;9.999676757825652;0.4167500029480891;-0.43522799696412817;-0.4352280193003789;0.3814176495320951;0.36613687265569184;0.5287764759127455;1.0001328146506585
52.170217;1.10165205108101;0.4167090625153991;0.37823567819248183;-0.4068732661840362;-0.3693622430943865;1.0925784171613258;0.9999986957887522;9.999657409839006;0.41674908404086386;-0.43522799679461993;-0.43522801899990465;0.38141777644124264;0.36613657982558984;0.5287768029265189;1.0001316518347463
52.180217;1.1016520462869726;0.4167091154535542;0.3782361858620815;-0.406873266176855;-0.3693622423021023;1.0925787842861439;0.999995871441796;9.99963821639892;0.41674815807741095;-0.43522799661544576;-0.4352280186891137;0.38141790245688345;0.3661362834280389;0.5287771157909034;1.0001304681696777
52.190217;1.1016520226292907;0.416709167938213;0.3782367068793376;-0.40687326616015057;-0.36936224151968233;1.0925791942176728;0.999993047864595;9.999619183010196;0.416747223140013;-0.43522799642762894;-0.435228018370044;0.38141802786002665;0.36613598440272405;0.5287774121350036;1.0001292662068995
52.200217;1.1016519837975423;0.41670922011833683;0.37823724118231067;-0.40687326613432656;-0.36936224074742624;1.0925796485802417;0.9999902294686513;9.999600311203592;0.41674627800870107;-0.43522799623233294;-0.43522801804503036;0.3814181525955423;0.3661356830440934;0.5287776887411813;1.0001280482767725
52.210217;1.1016519342497537;0.41670927240123956;0.378237787858411;-0.40687326609963037;-0.36936223998635703;1.0925801491376452;0.9999874211863963;9.999581602052231;0.41674532181572677;-0.43522799603071743;-0.43522801771639896;0.38141827614592305;0.3661353791612788;0.5287779418589932;1.0001268157719736
52.220217;1.1016518789243888;0.41670927206471003;0.3782382969687803;-0.4068720432695431;-0.3693611291839885;1.092580697582829;0.9999846287293372;9.999563060702673;0.416744353666444;-0.43522799582400007;-0.4352280173863237;0.3814183976931129;0.366135072187949;0.5287781677473603;1.0001255688767523
52.230217;1.1016518223786853;0.4167093263886522;0.3782388637960143;-0.406872043217568;-0.3693611284492834;1.0925812953227036;0.9999818580396389;9.999544693919473;0.41674337273065626;-0.43522799561366166;-0.4352280170568552;0.3814185165632579;0.36613476143174806;0.5287783630275654;1.0001243069563708
52.240217;1.1016517680690188;0.4167093819693865;0.37823943817837563;-0.40687204315724845;-0.3693611277293865;1.0925819431883776;0.9999791141162182;9.999526503818654;0.4167423786854125;-0.43522799540159346;-0.4352280167299937;0.38141863246336705;0.3661334462948893;0.5287778321375959;1.0001230293568621
52.250217;1.101651717891822;0.41670943834608665;0.3782400182197025;-0.4068720430886971;-0.3693611270251341;1.0925826413384465;0.9999764000048604;9.999508486298057;0.41674137206206324;-0.43522799519022864;-0.43522801640761966;0.38141874547788784;0.36613312612768906;0.5287779571182597;1.000121736107433
52.260217;1.1016516718070588;0.41670949504048466;0.37824060185244296;-0.4068720430118093;-0.36936112633714885;1.0925833895298922;0.9999737173045549;9.999490635381349;0.41674035415511557;-0.43522799498258763;-0.43522801609149375;0.3814188559639499;0.3661327998992346;0.5287780428795417;1.0001204282661402
52.270217;1.1016516279589017;0.41670955194698367;0.3782411869603332;-0.40687204292635565;-0.36936112566567775;1.0925841874918374;0.999971067791577;9.999472948998237;0.41673932660380075;-0.43522799478189295;-0.4352280157834065;0.3814189643097668;0.366132466027898;0.5287780872548038;1.0001191077714828
52.280217;1.1016515839445986;0.41670960951208863;0.37824177151985766;-0.40687204283226996;-0.36936112501071744;1.0925850349284094;0.9999684535309098;9.999455431298548;0.4167382911611377;-0.435227994590954;-0.4352280154850823;0.3814190707412923;0.36613212239810045;0.5287780885224108;1.0001177767879454
52.290217;1.1016515382986727;0.4167096685616894;0.3782423538318267;-0.40687204272989613;-0.3693611243724367;1.0925859312817083;0.9999658753129848;9.999438090044;0.4167372497195053;-0.4352279944120042;-0.4352280151979963;0.381419175302595;0.3661317663592386;0.5287780454533695;1.000116437095358
52.300217;1.1016514904726011;0.4167097300516973;0.37824293264640274;-0.4068720426199128;-0.36936112375158253;1.092586875542089;0.9999633323810636;9.999420932420254;0.4167362042661349;-0.435227994246882;-0.4352280149234492;0.38141927805924775;0.3661313947655564;0.5287779571177869;1.0001150896898814
52.310217;1.1016514400814066;0.41670974158032054;0.378243458620909;-0.40687081971634104;-0.36936001309576705;1.0925878662151474;0.999960824102099;9.999403964041303;0.4167351566834263;-0.4352279940970162;-0.4352280146626037;0.3814193793828195;0.36613100435038004;0.5287778222928927;1.0001137345103928
52.320217;1.1016513870375801;0.41670981083351794;0.3782440279547272;-0.406870819592902;-0.3693600125146753;1.0925889018696584;0.9999583510237363;9.99938719221518;0.4167341086234779;-0.43522799396343875;-0.4352280144163421;0.38141947990459113;0.36612959226325764;0.5287769468005891;1.0001123706845882
52.330217;1.1016513316431726;0.4167098853792823;0.37824459131480626;-0.40687081946283504;-0.36936001195654156;1.0925899814276494;0.9999559142818039;9.999370629241328;0.41673306172301994;-0.43522799384709765;-0.4352280141852238;0.38141958029575684;0.36612915639584864;0.5287767140138455;1.0001109973936957
52.340217;1.1016512734952093;0.41670996628778506;0.37824514750356386;-0.40687081932559116;-0.36936001142316843;1.0925911032896618;0.9999535149664557;9.999354294821249;0.416732017945952;-0.43522799374903265;-0.4352280139696697;0.38141968131265575;0.366128695562744;0.5287764305278133;1.000109614775798
52.350217;1.1016512104086957;0.4167100544688495;0.37824569521571233;-0.4068708191803099;-0.36936001091582743;1.0925922652869597;0.9999511545842676;9.99933821760238;0.4167309796017898;-0.43522799367016224;-0.4352280137701667;0.3814197837602569;0.3661282096331651;0.528776095972199;1.0001082240581503
52.360217;1.1016511385764785;0.4167101501887881;0.37824623345218017;-0.40687081902591915;-0.36936001043522904;1.0925934662306633;0.9999488357815196;9.999322429261639;0.4167299491324219;-0.43522799361095277;-0.43522801358720115;0.3814198879829314;0.36612769942577866;0.5287757102837163;1.0001068270584734
52.370217;1.1016510535681197;0.4167102528786342;0.37824676161636234;-0.4068708188612629;-0.3693600099816838;1.0925947063598969;0.9999465624435669;9.99930695254944;0.4167289289848103;-0.4352279935711756;-0.4352280134210121;0.38141999357142553;0.366127166306201;0.5287752734691975;1.0001054260340798
52.380217;1.1016509515679596;0.41671036147940166;0.3782472791141485;-0.40687081868538255;-0.36936000955518306;1.0925959861493262;0.9999443395243908;9.99929179466815;0.4167279215119811;-0.43522799354991204;-0.4352280132713966;0.3814200997446672;0.36612661171875954;0.5287747852304596;1.0001040239301737
52.390217;1.101650830051031;0.41671047490487245;0.3782477852017755;-0.4068708184978336;-0.36936000915531575;1.0925973052788343;0.999942172569878;9.999276950604209;0.4167269287818829;-0.4352279935458907;-0.4352280131376805;0.3814202056745487;0.3661260369566157;0.5287742450553564;1.000102624459634
52.400217;1.1016506870543146;0.4167105388410598;0.3782482310063806;-0.4068695955120345;-0.3693588987275091;1.092598662103361;0.9999400665283487;9.999262414504864;0.41672595244574656;-0.4352279935577978;-0.43522801301897607;0.38142031049878544;0.36612444324648924;0.5287729604813288;1.0001012317947664
52.410217;1.101650520007875;0.41671065949783986;0.3782487137148668;-0.4068695953016332;-0.36935889837868413;1.0926000538550469;0.99993802456134;9.99924819642497;0.41672499380866584;-0.4352279935842615;-0.4352280129146147;0.3814204134991129;0.36612383184613045;0.528772317657285;1.0000998499244733
52.420217;1.1016503254934642;0.4167107836041674;0.37824918551780146;-0.4068695950802586;-0.3693588980541583;1.0926014778058182;0.9999360479073064;9.999234332363002;0.41672405401511864;-0.43522799362373416;-0.43522801282438905;0.38142051437687785;0.36612320400715936;0.5287716266848292;1.000098481920022
52.430217;1.1016500995179555;0.4167109118229803;0.37824964692365715;-0.4068695948481083;-0.36935889775291675;1.092602931939735;0.9999341365950716;9.99922087266456;0.41672313423543705;-0.43522799367452614;-0.4352280127484672;0.38142061326875315;0.36612256107133834;0.5287708912292235;1.0000971293384864
52.440217;1.1016498375955206;0.41671104497409794;0.3782500981285007;-0.4068695946052531;-0.3693588974736501;1.0926044144364346;0.9999322902770261;9.999207860618064;0.4167222357056749;-0.43522799373495813;-0.4352280126872322;0.3814207105820893;0.3661219046911001;0.5287701155141863;1.0000957923398424
52.450217;1.1016495350063926;0.4167111838360143;0.378250539265936;-0.4068695943517514;-0.36935889721477283;1.0926059235800476;0.9999305090767178;9.999195324831504;0.4167213596509894;-0.43522799380351146;-0.4352280126412738;0.38142080701101866;0.3661212368459685;0.5287693039968853;1.000094470549761
52.460217;1.1016491877676746;0.41671132933459337;0.3782509707842488;-0.4068695940879758;-0.369358896974672;1.0926074587041563;0.9999287938140123;9.999183285146612;0.41672050741216793;-0.4352279938789261;-0.43522801261137917;0.381420903622402;0.36612055961538875;0.5287684611847366;1.0000931635282762
52.470217;1.1016487933847567;0.41671148287623505;0.37825139375751193;-0.4068695938147743;-0.3693588967519321;1.0926090203152097;0.9999271449402718;9.999171758704685;0.416719680672489;-0.43522799396013767;-0.4352280125983627;0.3814210015219766;0.3661198749471744;0.5287675914886455;1.0000918709867053
52.480217;1.1016483500963272;0.4167115930233772;0.37825176156666956;-0.4068683707465736;-0.3693577864914385;1.0926106088764695;0.999925561610794;9.999160758536132;0.41671888141682795;-0.4352279940460121;-0.4352280126028928;0.3814211012766678;0.3661181845581862;0.5287660066215528;1.0000905933011248
52.490217;1.101647855603425;0.41671176862836684;0.37825217349569373;-0.40686837045780794;-0.36935778629972366;1.0926122242290885;0.9999240425389364;9.999150290175908;0.4167181116684336;-0.43522799413514346;-0.4352280126254946;0.3814212027357901;0.3661174899781489;0.5287650953012296;1.0000893310654317
52.500217;1.1016473067601071;0.41671195810634676;0.3782525833376365;-0.4068683701628872;-0.3693577861218412;1.0926138662859728;0.9999225871746564;9.999140354970567;0.41671737324163466;-0.43522799422581454;-0.43522801266667965;0.3814213053746575;0.36611679277439274;0.5287641683462916;1.0000880838327064
52.510217;1.1016467001598216;0.4167121629614206;0.3782529925342666;-0.4068683698628771;-0.3693577859566334;1.0926155354239344;0.999921195522546;9.999130955407832;0.4167166676503395;-0.43522799431590586;-0.435228012727093;0.3814214087190825;0.3661160946584336;0.5287632287580537;1.0000868499051208
52.520217;1.1016460328563218;0.41671238466199284;0.3782534012647625;-0.40686836955874806;-0.36935778580280704;1.0926172319168064;0.9999198679201212;9.999122095230696;0.4167159962106451;-0.43522799440286386;-0.4352280128076048;0.38142151239679184;0.36611539721223835;0.5287622794478886;1.000085627100139
52.530217;1.1016453021779233;0.41671262450514;0.37825380856245455;-0.4068683692512387;-0.36935778565917315;1.092618955700736;0.9999186052962997;9.999113776913227;0.416715360107617;-0.4352279944839447;-0.43522801290927204;0.3814216157974403;0.366114701608596;0.5287613233366212;1.000084413503091
52.540217;1.1016445047096717;0.41671288299909154;0.3782542130598413;-0.4068683689408506;-0.3693577855250493;1.0926207072511702;0.9999174085687877;9.999106005533967;0.4167147602086741;-0.4352279945566011;-0.4352280130331669;0.3814217176787127;0.36611400837697666;0.5287603634295038;1.0000832081631001
52.550217;1.1016436357073118;0.41671315946877235;0.3782546136809729;-0.4068683686278787;-0.3693577854005282;1.0926224882293913;0.9999162775148928;9.999098798926145;0.4167141969682377;-0.4352279946187962;-0.43522801318023085;0.3814218160409451;0.36611331711903555;0.528759403133753;1.0000820115137963
52.560217;1.1016426896060698;0.4167134523158985;0.3782550096427236;-0.4068683683123489;-0.36935778528634766;1.0926243006604672;0.9999152106106194;9.999092191786632;0.4167136706738451;-0.435227994669044;-0.4352280133513846;0.3814219084055934;0.366111626708995;0.5287577541745996;1.0000808249218143
52.570217;1.1016416613596376;0.41671370612079267;0.37825535164546287;-0.4068671452073431;-0.36935667512959935;1.092626145290591;0.99991420586507;9.999086228946977;0.41671318176538685;-0.43522799470615114;-0.4352280135477152;0.3814219924084001;0.366110935937765;0.5287568062464139;1.0000796494538071
52.580217;1.1016405474978508;0.41671402543332753;0.3782557356647907;-0.40686714488573256;-0.369356675038818;1.09262802030614;0.9999132615260599;9.99908095359084;0.4167127308937859;-0.43522799472903756;-0.4352280137703722;0.3814220663536815;0.3661102438573709;0.528755871339488;1.000078484825458
52.590217;1.1016393462068754;0.41671435464102236;0.37825611238872126;-0.4068671445602379;-0.3693566749608851;1.0926299212410557;0.9999123763833322;9.999076400134236;0.41671231844807316;-0.4352279947368523;-0.4352280140203528;0.38142212927398883;0.3661095497746269;0.5287549531499509;1.0000773293949143
52.600217;1.1016380565170911;0.41671469150766244;0.37825648117788496;-0.4068671442301655;-0.3693566748965638;1.0926318420269407;0.9999115501140379;9.99907259766072;0.4167119439209992;-0.43522799472923074;-0.4352280142984224;0.38142218058110916;0.3661088533539791;0.5287540546962288;1.0000761807657006
52.610217;1.1016366771017072;0.4167150335105867;0.37825684161110285;-0.4068671438948494;-0.3693566748465414;1.0926337761863567;0.9999107834380667;9.999069574444599;0.4167116058413756;-0.4352279947064866;-0.43522801460499994;0.3814222199027109;0.36610815483513426;0.5287531784387657;1.0000750360606707
52.620217;1.1016362051790827;0.4167157393740101;0.3782571786604691;-0.40686752905712587;-0.3693566897882467;1.0926357174078185;0.9999100773356091;9.999067353419521;0.4167113022006299;-0.43522799466945306;-0.4352280149399386;0.3814222471142989;0.3661074551080949;0.528752326289291;1.0000738922691794
52.630217;1.1016346414360918;0.4167160818756986;0.3782575209441741;-0.4068675287101448;-0.3693566897675924;1.0926376595533356;0.9999094317180943;9.999065947831891;0.41671103098802054;-0.43522799461896944;-0.4352280153024026;0.38142226208071167;0.3661067555656773;0.528751499926564;1.0000727470795274
52.640217;1.1016329850639157;0.41671641897476397;0.37825785310545945;-0.406867528357373;-0.3693566897613307;1.092639596887737;0.9999088451392847;9.99906536516098;0.4167107906958734;-0.4352279945554909;-0.4352280156910675;0.3814222643018789;0.36610505775952346;0.5287500089622237;1.0000715991876734
52.650217;1.1016312374801627;0.4167167467950617;0.3782581746240871;-0.4068675279991463;-0.3693566897691186;1.092641524906332;0.9999083155728139;9.99906560894919;0.4167105804982126;-0.4352279944791453;-0.4352280161045607;0.381422253040736;0.36610436306466226;0.5287492410624273;1.0000704479095341
52.660217;1.1016294015691106;0.41671700801421985;0.37825843680411675;-0.40686630484826636;-0.369355579736865;1.0926434410948849;0.9999078408572313;9.999066676801965;0.41671039994519277;-0.4352279943900461;-0.4352280165417159;0.3814222277043107;0.366103672641609;0.5287485066960287;1.0000692931408235
52.670217;1.101627482228328;0.41671730542320806;0.3782587365277489;-0.40686630448126454;-0.3693555797721093;1.092645344804503;0.999907418451212;9.999068561318184;0.41671024845808463;-0.4352279942884711;-0.43522801700154656;0.3814221878866601;0.3661029876600938;0.5287478085963812;1.0000681354064997
52.680217;1.1016254864955446;0.4167175819635613;0.378259025591699;-0.40686630411176467;-0.3693555798207806;1.092647236128999;0.9999070451324324;9.999071247196964;0.4167101249839615;-0.43522799417485214;-0.43522801748320467;0.38142213331955493;0.36610230941211547;0.5287471491023527;1.0000669750638183
52.690217;1.1016234234736966;0.4167178345163992;0.3782593047118988;-0.4068663037414797;-0.36935557988246837;1.0926491149972095;0.999906717210569;9.99907470665409;0.41671002810340574;-0.435227994049722;-0.4352280179859795;0.38142206421497027;0.36610163906502147;0.5287465300621542;1.0000658114056669
52.700217;1.101621303939378;0.41671806055210353;0.37825957483601685;-0.4068663033722263;-0.3693555799565915;1.0926509813554879;0.9999064309203548;9.999078904967474;0.4167099564713801;-0.4352279939136025;-0.4352280185092699;0.38142198155246043;0.36610097737742103;0.5287459528242276;1.0000646427781255
52.710217;1.1016191392516415;0.41671825820055525;0.37825983661329216;-0.40686630300574084;-0.3693555800427128;1.092652835451588;0.9999061828429298;9.999083809532879;0.4167099090899832;-0.43522799376694815;-0.43522801905256175;0.3814218867735781;0.3661003248497839;0.5287454183042715;1.0000634672560553
52.720217;1.1016169401748874;0.4167184264196704;0.3782600901375089;-0.4068663026436914;-0.36935558014071224;1.0926556774108513;0.9999059707351963;9.999089393132003;0.41670988539948456;-0.43522799361029835;-0.43522801961541624;0.3814217812845115;0.36609868204141693;0.5287442346240702;1.0000622832737995
52.730217;1.1016147159544016;0.4167185650187057;0.37826033485069516;-0.4068663022878217;-0.36935558025065646;1.0926575065811073;0.9999057940047898;9.999095632970668;0.41670988535607106;-0.4352279934443474;-0.4352280201974482;0.38142166617894746;0.36609804962149467;0.5287437868807665;1.000061090297265
52.740217;1.1016124737964734;0.41671867437817045;0.37826056931685803;-0.4068663019398862;-0.3693555803727361;1.092659321008083;0.9999056534079056;9.999102504088846;0.416709909227659;-0.4352279932697152;-0.43522802079830064;0.3814215422250056;0.36609742844405196;0.5287433816657273;1.0000598890867731
52.750217;1.1016102190865755;0.41671870163083785;0.37826074280859556;-0.40686507881356726;-0.3693544704534558;1.092661117174359;0.9999055506314886;9.999109971514125;0.4167099570388376;-0.43522799308685106;-0.4352280214175507;0.38142141028251114;0.3660968198179071;0.528743016477693;1.0000586810690824
52.760217;1.1016079560311516;0.4167187541584135;0.3782609495605894;-0.4068650784854402;-0.36935447060091703;1.0926628903388744;0.9999054879932844;9.999117994030657;0.4167100281838492;-0.43522799289625314;-0.4352280220544587;0.3814212717984061;0.3660962255792194;0.5287426876134587;1.0000574676103746
52.770217;1.101605687823751;0.41671877983222977;0.37826113837558667;-0.40686507816838136;-0.3693544707614452;1.0926646351990215;0.9999054684527381;9.999126534803468;0.41671012158752563;-0.4352279926985742;-0.4352280227077107;0.3814211287013791;0.3660956478967395;0.5287423907822596;1.0000562501180514
52.780217;1.1016034161880643;0.41671878073796975;0.37826130665464824;-0.40686507786273957;-0.36935447093492085;1.0926663463675421;0.9999054959144459;9.999135562411094;0.4167102361037387;-0.43522799249455235;-0.4352280233754536;0.38142098286920384;0.36609508911901545;0.5287421214695015;1.0000550305946259
52.790217;1.1016011420744225;0.41671875914248097;0.37826145208456013;-0.4068650775687189;-0.3693544711210028;1.092668018847632;0.9999055751067468;9.999145043513728;0.41671037079323664;-0.43522799228492814;-0.4352280240555959;0.38142083573904767;0.36609455175035;0.528741875362129;1.0000538115401914
52.800217;1.101598868052123;0.41671871684725215;0.3782615728480578;-0.4068650772866796;-0.36935447131928134;1.092669648787297;0.9999057110392736;9.999154939816478;0.4167105251285806;-0.4352279920702141;-0.4352280247460038;0.3814206881419857;0.3660930385101598;0.528740956341427;1.0000525952382129
52.810217;1.1015965997176358;0.4167186553350115;0.3782616677582524;-0.40686507701732627;-0.3693544715294155;1.0926712340107314;0.999905908645862;9.999165212289325;0.4167106992229779;-0.4352279918504278;-0.43522802544445;0.38142054035444145;0.366092552337613;0.5287407463606559;1.000051383769248
52.820217;1.1015943449343404;0.41671857623050224;0.3782617360339216;-0.4068650767617954;-0.3693544717511347;1.0926727735586292;0.9999061721864834;9.999175826408473;0.41671089392928723;-0.43522799162518566;-0.43522802614853573;0.38142039246035064;0.3660920961989106;0.5287405502765572;1.0000501797081671
52.830217;1.1015921125548218;0.41671848143920565;0.3782617768530116;-0.4068650765217144;-0.3693544719841551;1.092674267025188;0.9999065041552566;9.99918675404082;0.41671111055336996;-0.4352279913939747;-0.43522802685578454;0.3814202447635475;0.3660916728983065;0.528740365479998;1.0000489863076774
52.840217;1.1015899113492864;0.41671831943889415;0.3782617407250093;-0.40686385351126914;-0.36935336217427;1.0926757145871213;0.9999069046856863;9.99919797328335;0.41671135041670443;-0.4352279911561589;-0.4352280275638347;0.3814200979402166;0.36609128493931903;0.5287401892390976;1.0000478073978807
52.850217;1.101587749017915;0.41671819823279743;0.37826172369461425;-0.4068638533078606;-0.36935336242871303;1.0926771168223794;0.9999073721335391;9.999209467964382;0.41671161466406315;-0.4352279909109604;-0.43522802827045;0.381419953072469;0.3660909343651108;0.5287400188041252;1.000046647681121
52.860217;1.101585631915461;0.4167180649494946;0.3782616771066114;-0.4068638531249822;-0.3693533626928903;1.092678474790137;0.9999079043323553;9.999221223578557;0.41671190413942555;-0.4352279906576036;-0.4352280289733102;0.3814198117509711;0.3660906227940531;0.5287398520766815;1.0000455132689676
52.870217;1.1015835654869697;0.416717919795474;0.37826160145040566;-0.4068638529632137;-0.36935336296569626;1.0926797914449582;0.9999084994246031;9.99923322176923;0.4167122191698134;-0.4352279903953653;-0.4352280296698835;0.3814196760725203;0.36609035154521985;0.5287396882965643;1.0000444120150749
52.880217;1.1015815542265914;0.4167177629482084;0.3782614974025463;-0.406863852822593;-0.3693533632456979;1.0926810722108156;0.9999091559068131;9.999245440600852;0.4167125594397354;-0.435227990123659;-0.43522803035751256;0.38141954831593444;0.3660891216551571;0.5287388354839386;1.000043353153398
52.890217;1.10157960052829;0.4167175946680406;0.3782613654481966;-0.4068638527028198;-0.36935336353118037;1.0926823233256409;0.9999098723258043;9.999257855942638;0.4167129239217045;-0.4352279898422617;-0.43522803103362445;0.381419430459797;0.3660889338798072;0.5287386795626848;1.0000423462320263
52.900217;1.1015777036367234;0.4167174155441934;0.37826120585626344;-0.40686385260343166;-0.36935336382018535;1.092683550252288;0.9999106467450071;9.999270439618158;0.4167133109144025;-0.43522798955128933;-0.4352280316959968;0.3814193239756068;0.366088788602243;0.528738528895646;1.0000413998237452
52.910217;1.101575860306398;0.41671722654424276;0.37826101894431924;-0.4068638525238424;-0.3693533641106551;1.0926847576008487;0.9999114762434257;9.999283162697981;0.416713718493691;-0.4352279892508914;-0.4352280323429595;0.3814192299469483;0.36608868568974506;0.5287383839795323;1.000040520352986
52.920217;1.1015740665408131;0.4167170287333977;0.3782608055380342;-0.4068638524633688;-0.3693533644005759;1.0926859493943784;0.9999123570183408;9.999296003437268;0.41671414506845994;-0.4352279889411725;-0.4352280329734511;0.3814191491649574;0.36608862459435054;0.5287382449975424;1.0000397114218953
52.930217;1.1015723186837756;0.416716769650386;0.37826051883235035;-0.4068626296336346;-0.36935225463418037;1.0926871288355644;0.9999132847522026;9.999308943919806;0.41671458952858037;-0.43522798862237516;-0.43522803358705264;0.38141908225717425;0.3660886045617501;0.5287381118172787;1.0000389740205688
52.940217;1.1015706136519587;0.41671655665118534;0.378260258142518;-0.40686262960971326;-0.369352254917481;1.0926882984928032;0.9999142546636538;9.999321956461822;0.41671505114192237;-0.43522798829498677;-0.4352280341838874;0.38141902998629096;0.36608862459289554;0.5287379839545325;1.0000383074600574
52.950217;1.1015689490177805;0.4167163364537662;0.3782599776828734;-0.4068626296032987;-0.3693522551952811;1.092689461501395;0.9999152615800563;9.999335002603345;0.41671552939110224;-0.43522798795966267;-0.4352280347640094;0.3814189933189116;0.36608868326144844;0.5287378606924229;1.0000377103581335
52.960217;1.1015673231837135;0.41671610890873084;0.37825967986286485;-0.40686262961388314;-0.36935225546659894;1.0926906223903419;0.9999163001440957;9.99934804559837;0.41671602368085464;-0.43522798761704073;-0.4352280353266804;0.3814189731445746;0.3660887787127452;0.5287377416042569;1.0000371810250337
52.970217;1.101565735444197;0.41671587411977445;0.37825936662674575;-0.4068626296412642;-0.3693522557308284;1.0926917864123393;0.9999173648866877;9.999361056324409;0.41671653301344563;-0.435227987267681;-0.43522803587037767;0.3814189700717215;0.3660879088691429;0.5287369347314432;1.000036717319469
52.980217;1.1015641859692673;0.4167156325093043;0.3782590395519558;-0.4068626296856998;-0.36935225598778654;1.0926929583819545;0.9999184504591635;9.999374010960748;0.4167170558788454;-0.4352279869122469;-0.4352280363932977;0.38141898447975703;0.3660880716472403;0.5287368264957661;1.00003631678812
52.990217;1.1015626759820965;0.4167153846775096;0.37825869984851684;-0.40686262974776616;-0.36935225623759194;1.0926941420597023;0.9999195521408597;9.999386891723871;0.41671759056099184;-0.4352279865516781;-0.4352280368935387;0.3814190166492764;0.3660882650904627;0.5287367261840094;1.0000359772832272
53.000217;1.1015612079637418;0.4167151316237994;0.3782583482411507;-0.40686262982803395;-0.36935225648046044;1.0926953401072592;0.999920666325951;9.99939969046398;0.4167181356390254;-0.4352279861871033;-0.4352280373689556;0.3814190668436669;0.36608848732574695;0.5287366349481476;1.0000356973580586
53.010217;1.1015597851360117;0.41671487500737214;0.37825798493969004;-0.4068626299269104;-0.36935225671662325;1.092696554877626;0.9999217905780473;9.999412408427443;0.41671869012712903;-0.43522798581965516;-0.4352280378172257;0.3814191353560468;0.36608873640618905;0.5287365527977833;1.0000354760334234
53.020217;1.1015584103027183;0.4167145634650199;0.3782575614479831;-0.40686140725692505;-0.3693511468925546;1.092697789537564;0.9999229231168834;9.999425054832706;0.4167192533594859;-0.43522798545049385;-0.4352280382361993;0.38141922248789195;0.3660890103557042;0.5287364785673284;1.000035311898287
53.030217;1.101557085610993;0.41671430556438377;0.3782571749047661;-0.40686140739381316;-0.36935114711651007;1.0926990479011116;0.9999240625011042;9.999437649767271;0.416719825154193;-0.4352279850808561;-0.43522803862413917;0.38141932838902326;0.3660893072460743;0.528736410268755;1.0000352023884396
53.040217;1.101555813568481;0.4167140493698641;0.37825677740546376;-0.4068614075497541;-0.3693511473353256;1.0927003329387053;0.9999252076741395;9.999450224324681;0.41672040604223654;-0.43522798471193386;-0.4352280389797307;0.3814194528199537;0.3660896249795245;0.528736345599764;1.0000351443913216
53.050217;1.1015545978216053;0.4167137960909261;0.3782563693801417;-0.4068614077245411;-0.3693511475495672;1.0927016456891052;0.9999263574171672;9.999462810898027;0.41672099719616035;-0.4352279843448831;-0.43522803930203957;0.3814195950714177;0.36608896113345546;0.5287355896764346;1.0000351355026709
53.060217;1.1015534430333291;0.4167135467887945;0.3782559509439705;-0.40686140791791425;-0.36935114775954897;1.0927029853706234;0.9999275092393412;9.999475434188922;0.41672160022841404;-0.43522798398096496;-0.4352280395905098;0.3814197541974285;0.36608931316578164;0.5287355247692644;1.0000351748567842
53.070217;1.1015523542408916;0.41671330232604387;0.37825552232637377;-0.4068614081295908;-0.3693511479655003;1.0927043498594573;0.9999286591063111;9.99948811302122;0.4167222169797248;-0.43522798362140974;-0.4352280398449385;0.38141992941684344;0.36608967867952785;0.5287354557098879;1.0000352632240916
53.080217;1.1015513359834457;0.4167130629824835;0.37825508444147504;-0.4068614083592375;-0.3693511481677081;1.0927057360719217;0.9999298024006694;9.999500866807047;0.4167228492054259;-0.4352279832670883;-0.435228040065363;0.381420120429957;0.36609005542823797;0.5287353802207659;1.0000354023196012
53.090217;1.101550391688253;0.41671282823468453;0.37825463900773537;-0.40686140860650605;-0.3693511483664806;1.0927071408150095;0.999930934765596;9.999513720153724;0.4167234980937606;-0.4352279829184172;-0.435228040252027;0.38142032734345044;0.3660904411771956;0.5287352964972958;1.0000355943370742
53.100217;1.101549523979633;0.41671259716995723;0.3782541881446776;-0.40686140887116323;-0.3693511485621486;1.0927085616181842;0.9999320522622237;9.999526706115757;0.4167241638990052;-0.4352279825755238;-0.4352280404054226;0.3814205502057259;0.36609083375409335;0.5287352029866863;1.000035842154905
53.110217;1.1015487353142408;0.4167123690781436;0.3782537339294476;-0.4068614091530423;-0.3693511487552341;1.092709996582393;0.9999331516648341;9.999539866402632;0.4167248460300908;-0.43522798223843995;-0.43522804052619896;0.3814207886858028;0.3660912312528812;0.5287350981440753;1.0000361492542718
53.120217;1.101548027829119;0.41671209041243695;0.3782532297485612;-0.40686018666401175;-0.36935003889287704;1.0927114440499117;0.9999342312380962;9.999553243070537;0.4167255433795895;-0.4352279819071507;-0.4352280406149926;0.38142104221835715;0.3660916320737448;0.5287349803494317;1.0000365193920182
53.130217;1.1015474029640477;0.4167118683688791;0.3782527740627689;-0.40686018697895615;-0.3693500390843781;1.0927129029132217;0.999935291117328;9.999566862919806;0.41672625463469876;-0.43522798158146003;-0.4352280406724013;0.3814213104800671;0.36609203487208214;0.528734848141982;1.000036956531259
53.140217;1.1015468617726558;0.4167116502937687;0.37825231956725264;-0.40686018730906637;-0.36935003927783244;1.0927143729388877;0.999936332718342;9.999580729316149;0.4167269785522433;-0.4352279812609167;-0.43522804069914495;0.3814215936912277;0.36609143868113797;0.5287340079272009;1.0000374645544576
53.150217;1.1015464054753168;0.4167114367731722;0.37825186712432246;-0.40686018765289106;-0.36935003947524825;1.0927158546998603;0.9999373583889827;9.999594833266816;0.4167277140305723;-0.43522798094502235;-0.4352280406962047;0.3814218922557965;0.3660918430045351;0.528733843918188;1.0000380464778773
53.160217;1.1015460357076439;0.4167112282420487;0.3782514175428439;-0.40686018800868406;-0.36935003967870184;1.0927173491241742;0.9999383720509298;9.999609172377566;0.41672845990203655;-0.4352279806334538;-0.43522804066487747;0.3814222061633706;0.3660922475808273;0.5287336637583444;1.0000387037517995
53.170217;1.101545754633742;0.4167110253213849;0.37825097154616655;-0.4068601883745086;-0.36935003989042475;1.092718856968537;0.9999393794706806;9.999623756651149;0.4167292146946235;-0.43522798032595056;-0.43522804060682463;0.3814225348387745;0.36609265202881003;0.5287334689119844;1.000039436101564
53.180217;1.1015455649318706;0.41671082898648787;0.3782505295585636;-0.40686018874799057;-0.3693500401126115;1.0927203790329132;0.9999403874873074;9.999638601124357;0.41672997661218625;-0.4352279800221456;-0.4352280405239415;0.3814228773612438;0.3660930556554525;0.5287332621987507;1.0000402415343563
53.190217;1.1015454697115004;0.4167106405473983;0.3782500916487015;-0.4068601891262379;-0.36935004034729163;1.0927219166677895;0.999941403328063;9.999653720666748;0.4167307438278872;-0.4352279797217118;-0.4352280404179491;0.3814232326930405;0.36609345732622367;0.5287330472345555;1.000041116136384
53.200217;1.101545472537191;0.41671046160685354;0.37824965748572675;-0.40686018950629477;-0.36935004059646287;1.0927234714479876;0.9999424345649728;9.999669127712549;0.4167315149596887;-0.4352279794244954;-0.43522804029005163;0.38142359980409607;0.36609385538548467;0.5287328276349439;1.000042053968298
53.210217;1.10154557737902;0.4167102405607078;0.37824917773756433;-0.4068589670977921;-0.36934893080810527;1.0927250444500065;0.9999434892960916;9.999684822863262;0.4167322893159196;-0.43522797913040107;-0.4352280401409401;0.381423977751009;0.36609424777441346;0.5287326064270919;1.0000430474277608
53.220217;1.1015457881741555;0.4167100858859306;0.3782487479065778;-0.4068589674741298;-0.3693489310912787;1.0927266358686887;0.9999445762658232;9.999700784815104;0.4167330665879436;-0.4352279788393817;-0.43522803997089937;0.3814243657584856;0.36609363218691376;0.5287316934364933;1.0000440880343207
53.230217;1.1015461073749033;0.41670994557356833;0.3782483177987998;-0.40685896784567793;-0.36934893139300573;1.0927282447247355;0.9999457043431369;9.999716972990674;0.4167338462433848;-0.43522797855162354;-0.4352280397799308;0.38142476331049957;0.3660940061893527;0.5287314753269288;1.0000451676068243
53.240217;1.101546534367693;0.4167098206104864;0.37824788557602007;-0.4068589682107413;-0.3693489317137792;1.092729868539208;0.9999468810838958;9.999733337203455;0.4167346273114327;-0.4352279782675605;-0.435228039568137;0.3814251702271564;0.3660943673938489;0.5287312612548112;1.000046279711944
53.250217;1.101547065840787;0.41670971193240336;0.3782474494094196;-0.40685896856775194;-0.3693489320536828;1.0927315031719864;0.9999481114668013;9.999749824790793;0.41673540864691583;-0.43522797798758056;-0.4352280393360548;0.38142558672078675;0.366094713591544;0.5287310533010692;1.000047420317735
53.260217;1.1015476972831637;0.41670962066029793;0.37824700759182406;-0.4068589689151426;-0.36934893241249733;1.0927331428729883;0.9999493978955396;9.999766383770035;0.4167361890612817;-0.43522797771170507;-0.43522803908451113;0.3814260135222971;0.3660950428193118;0.5287308542549757;1.000048586856692
53.270217;1.101548423384661;0.4167095477324994;0.37824655859585954;-0.40685896925116516;-0.36934893278973396;1.0927347806491094;0.9999507412576348;9.999782961402415;0.41673696728315734;-0.43522797743955455;-0.43522803881417105;0.3814264517737535;0.3660953532996792;0.5287306672383797;1.000049776701671
53.280217;1.1015492375765028;0.4167094932124406;0.37824610113979007;-0.4068589695740845;-0.3693489331844935;1.0927364087848936;0.999952142027001;9.999799506513465;0.41673774211660664;-0.43522797717055794;-0.43522803852518743;0.38142690247475614;0.366095643305084;0.5287304949289234;1.000050986231957
53.290217;1.1015501321561258;0.4167094560437464;0.3782456342971563;-0.4068589698825243;-0.36934893359555354;1.092738019391389;0.9999536007361112;9.999815978368915;0.41673851263290274;-0.43522797690407444;-0.4352280382173415;0.38142736626793156;0.3660959113076966;0.5287303390127909;1.00005221069947
53.300217;1.10155109939488;0.41670943441672526;0.3782451573822525;-0.40685897017548417;-0.3693489340217273;1.0927406054168727;0.9999551179357202;9.999832343958813;0.41673927813146333;-0.43522797663944546;-0.43522803789053544;0.38142784376181155;0.36609615630839715;0.5287302000169459;1.000053444835163
53.310217;1.101552132890199;0.41670937280747844;0.3782446211984731;-0.4068577476644026;-0.36934782440828823;1.0927421618301216;0.9999566942137194;9.99984856409746;0.4167400380283233;-0.4352279763762078;-0.4352280375450551;0.3814283356161051;0.3660953778691066;0.5287293848875669;1.0000546836426705
