time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.750217;1.1015342006796638;0.4167421935078058;0.37829758794028745;-0.4068790370051534;-0.36936781858193585;1.0926737140726936;0.9999753709990725;9.99927295043833;0.4167512900632096;-0.43522799492213354;-0.43522795926882446;0.3814535736131321;0.36615185072140255;0.5286920430136776;0.9999280708567571
51.760217;1.1015330536321974;0.41674270283794973;0.37829731321252497;-0.40687903682512166;-0.36936781922661366;1.0926730862071228;0.9999764118288599;9.999259625377185;0.41675104636215093;-0.4352279950334374;-0.4352279595455666;0.3814531717116654;0.3661514946923381;0.5286903844904837;0.9999268700594979
51.770217;1.1015320167941802;0.4167432040931511;0.37829703442998935;-0.40687903665989045;-0.3693678198557134;1.0926724269196935;0.9999775236536613;9.999246430685098;0.41675082917699763;-0.43522799514395255;-0.4352279598569329;0.3814537274231877;0.3661501362664912;0.5286887777189587;0.9999256969020386
51.780217;1.1015311011087696;0.41674364199466807;0.37829670061216114;-0.40687781372242;-0.3693667104138009;1.0926717390497727;0.9999787025468958;9.999233377323595;0.41675064014626795;-0.43522799525250244;-0.435227960202285;0.3814542405844714;0.36614977784667524;0.5286878877259662;0.9999245511015191
51.790217;1.1015303169074093;0.41674412206599476;0.37829640636580475;-0.4068778135825058;-0.36936671100749746;1.0926710255963294;0.9999799463081885;9.999220480509464;0.41675048047138163;-0.43522799535745726;-0.4352279605811848;0.3814547112750965;0.36614942223251906;0.5286870237761687;0.9999234317236599
51.800217;1.1015296734839635;0.41674459027731586;0.3782961016727072;-0.40687781345362317;-0.369366711582175;1.0926702900751526;0.9999812538718927;9.999207759932721;0.4167503508678858;-0.4352279954569379;-0.4352279609931778;0.3814551402608819;0.36614907273279396;0.5286861874164217;0.9999223371931119
51.810217;1.1015291789541564;0.4167450459982043;0.3782957856125438;-0.40687781333517936;-0.3693667121372188;1.0926695368568284;0.9999826242468612;9.999195235189827;0.416750251441872;-0.4352279955490698;-0.43522796143767845;0.38145552895850915;0.3661487329177774;0.5286853797207987;0.999921265406158
51.820217;1.101528840750308;0.4167454883078968;0.3782954572422402;-0.40687781322700217;-0.3693667126721243;1.0926687710322123;0.9999840552903209;9.999182923220294;0.4167501817471877;-0.43522799563236436;-0.4352279619140084;0.38145587873648795;0.3661484062056325;0.5286846013902404;0.999920214060795
51.830217;1.1015286660797914;0.41674591621672874;0.37829511522670684;-0.40687781312922777;-0.3693667131863301;1.0926679972755582;0.9999855428458947;9.999170834780784;0.41675014098141433;-0.43522799570600584;-0.435227962421557;0.38145619023811855;0.36614809563524553;0.5286838528301634;0.9999191809855715
51.840217;1.1015286614954476;0.4167463286937629;0.378294757975233;-0.40687781304208726;-0.3693667136789748;1.0926672184392692;0.9999870817568466;9.99915897360454;0.4167501281981823;-0.4352279957698653;-0.4352279629597845;0.38145646328689414;0.36614780371420963;0.5286831340443338;0.9999181640458196
51.850217;1.1015288317571013;0.41674672432541343;0.378294384073424;-0.40687781296585535;-0.3693667141488867;1.0926664357224238;0.9999886676314174;9.99914734166375;0.4167501424458348;-0.43522799582434346;-0.4352279635280394;0.3814566971952461;0.36614653221972704;0.5286817520043413;0.9999171609583676
51.860217;1.101529179059683;0.41674710121398895;0.3782939927406049;-0.40687781290085606;-0.3693667145948579;1.0926656499317553;0.9999902973823911;9.999135943857981;0.4167501828625559;-0.4352279958701345;-0.43522796412562925;0.3814568910939937;0.3661462821809864;0.5286810909617227;0.999916169263244
51.870217;1.1015297033678066;0.4167474038967907;0.3782935355687178;-0.40687659006174526;-0.36936560496215226;1.092664861956605;0.9999919690033985;9.999124790516925;0.4167502486920276;-0.4352279959080615;-0.43522796475213327;0.3814570442258933;0.36614605410317863;0.5286804583346045;0.9999151860033515
51.880217;1.1015304030399353;0.41674773711388363;0.3782931102212782;-0.4068765900195943;-0.3693656053581753;1.0926640722926113;0.9999936812386897;9.99911390114444;0.4167503392407224;-0.4352279959391795;-0.43522796540735664;0.38145715609853986;0.366145848089501;0.5286798548633541;0.9999142079613811
51.890217;1.1015312747898256;0.4167480455427379;0.37829266924709704;-0.40687658998862963;-0.36936560572937943;1.0926632802369507;0.999995433428838;9.999103309764104;0.4167504540427089;-0.4352279959649345;-0.4352279660908823;0.38145722635749385;0.3661456638839117;0.5286792816045304;0.9999132332505752
51.900217;1.1015323134819843;0.4167483273998884;0.37829221357801035;-0.40687658996855425;-0.3693656060765057;1.092662483563015;0.9999972255364561;9.999093066028621;0.41675059316152757;-0.43522799598707207;-0.435227966801854;0.38145725470501685;0.36614550124068296;0.5286787393871772;0.9999122624817638
51.910217;1.1015335123720889;0.41674858123197794;0.3782917442076624;-0.4068765899590531;-0.36936560640058075;1.0926616792966273;0.9999990575629785;9.999083228913177;0.4167507572313429;-0.43522799600739526;-0.4352279675391849;0.38145724113261403;0.3661453603435936;0.5286782287093476;0.999911298255789
51.920217;1.1015348637951872;0.41674880585920854;0.3782912623852804;-0.4068765899599437;-0.3693656067026889;1.092660864734045;1.0000009287965954;9.999073863349754;0.41675094711445815;-0.43522799602757695;-0.43522796830174937;0.38145718619458036;0.36614524170796653;0.5286777499990325;0.9999103442277634
51.930217;1.1015363601468149;0.4167490000690472;0.37829076948156;-0.4068765899712978;-0.3693656069837226;1.0926600378579558;1.0000028376392998;9.999065043477785;0.4167511635238954;-0.43522799604907003;-0.43522796908834904;0.3814570909786961;0.3661441457927659;0.5286766114944036;0.999909404603683
51.940217;1.1015379941720376;0.4167491624971588;0.3782902667832925;-0.40687658999340753;-0.3693656072442802;1.0926591973477908;1.0000047814017343;9.999056848898599;0.4167514069130673;-0.4352279960730485;-0.4352279698976472;0.381456956766778;0.3661440727709074;0.5286761993129971;0.9999084839590321
51.950217;1.1015397581309894;0.416749291737556;0.37828975533586023;-0.4068765900267105;-0.3693656074845917;1.0926583420841773;1.0000067559435968;9.999049351131875;0.41675167739802876;-0.4352279961003037;-0.43522797072818425;0.38145678485832635;0.3661440224698074;0.5286758223535577;0.9999075872277812
51.960217;1.1015416432511687;0.4167493328716582;0.37828918748946744;-0.40687536728606527;-0.3693644976506564;1.0926574701447647;1.0000087555368615;9.999042602567362;0.41675197464553904;-0.4352279961311925;-0.4352279715784536;0.3814565768535029;0.3661439944575375;0.528675481761612;0.9999067192053549
51.970217;1.1015446390230863;0.416749752465013;0.37828864634265413;-0.40687575285378447;-0.36936451282691546;1.092656578219819;1.0000107730086545;9.999036633174894;0.4167522978972748;-0.43522799616577157;-0.4352279724470118;0.3814563349514922;0.36614398814878973;0.5286751777596596;0.9999058835928798
51.980217;1.1015467373154708;0.41674977078964826;0.37828811360006537;-0.40687575292169026;-0.3693645130049346;1.0926556623227761;1.0000128003306263;9.999031454291512;0.4167526459481198;-0.4352279962040153;-0.4352279733325593;0.38145606191995207;0.3661440027543235;0.5286749089160989;0.9999050828589688
51.990217;1.101548926889999;0.4167497463678369;0.3782875756086582;-0.4068757530000701;-0.36936451316131896;1.0926547196099317;1.0000148294675932;9.999027066932175;0.41675301711811946;-0.4352279962459618;-0.4352279742339231;0.38145576080355414;0.3661440373496244;0.5286746718699238;0.999904319058629
52.000217;1.101551196897822;0.4167496759774858;0.3782870334364283;-0.4068757530878354;-0.3693645132956211;1.0926537499916433;1.0000168528315465;9.999023467697992;0.4167534093780294;-0.4352279962916377;-0.43522797514996653;0.3814554344924453;0.36614409110509283;0.5286744618220214;0.9999035944731269
52.010217;1.101553535158171;0.41674955687114607;0.3782864881987432;-0.40687575318371766;-0.36936451340746473;1.0926527563757493;1.0000188633425653;9.99902064970936;0.4167538204747087;-0.4352279963407557;-0.43522797607956465;0.3814550854948806;0.3661431632412375;0.5286735809658161;0.9999029116813005
52.020217;1.101555928363496;0.41674938672003153;0.3782859406342364;-0.4068757532862035;-0.3693645134964361;1.0926517438832182;1.0000208546473832;9.999018601314008;0.4167542481273614;-0.43522799639253423;-0.4352279770216881;0.3814547161692018;0.3661432527157734;0.5286734092018047;0.9999022731121447
52.030217;1.1015583634068955;0.41674916360759123;0.37828539080053686;-0.40687575339344073;-0.3693645135620699;1.0926507188177752;1.0000228212170887;9.999017305654629;0.4167546903525326;-0.4352279964458116;-0.4352279779754263;0.3814543290318232;0.36614335803308623;0.528673249698224;0.9999016803590692
52.040217;1.1015608281871307;0.41674883282510033;0.3782847899055391;-0.40687453071661694;-0.3693634035501055;1.0926496876199256;1.00002475802053;9.999016742655813;0.4167551456811972;-0.435227996499277;-0.43522797893989423;0.3814539267767747;0.36614347737333625;0.5286730988837611;0.9999011341034996
52.050217;1.101563311373739;0.41674850049272805;0.37828423464201827;-0.40687453082686587;-0.36936340356797714;1.0926486563546869;1.0000266603139716;9.999016888927171;0.4167556131071948;-0.43522799655161926;-0.43522797991408707;0.38145351227710456;0.36614360889487385;0.5286729536967933;0.9999006346364181
52.060217;1.1015658021969337;0.4167481133595564;0.37828367657478934;-0.40687453093549597;-0.3693634035618161;1.0926476311186584;1.000028523752839;9.9990177120295;0.41675609177176864;-0.43522799660142275;-0.43522798089677345;0.38145308874513895;0.36614375088975754;0.5286728110641478;0.9999001821540885
52.070217;1.1015682904787254;0.41674767249665134;0.37828311580919255;-0.40687453104059546;-0.36936340353194486;1.0926466182905399;1.0000303442887104;9.999019165681583;0.4167565807366253;-0.4352279966469253;-0.43522798188658496;0.38145265985646704;0.3661439017091015;0.5286726673975299;0.9998997767147141
52.080217;1.101570766811709;0.4167471798591556;0.3782825523692725;-0.4068745311401926;-0.3693634034788292;1.092645623767792;1.0000321176365683;9.999021193407005;0.4167570790406539;-0.4352279966860222;-0.435227982882188;0.38145222956344504;0.36614405973475694;0.5286725184872453;0.9998994179140536
52.090217;1.101573223159662;0.4167466377691471;0.37828198619441133;-0.4068745312323322;-0.3693634034027223;1.0926446524949591;1.0000338392013723;9.999023738685754;0.4167575856667314;-0.4352279967166241;-0.4352279838822668;0.3814518015697442;0.366143223540997;0.5286716674121889;0.999899104326552
52.100217;1.1015756528132385;0.4167460482540233;0.3782814172879732;-0.40687453131538415;-0.3693634033034806;1.0926437093766226;1.0000355047503848;9.999026753447223;0.41675809944385844;-0.4352279967370794;-0.43522798488545267;0.38145137897109016;0.36614339201868884;0.5286714950476228;0.9998988335255661
52.110217;1.1015780493713851;0.41674541283349703;0.37828084590465383;-0.40687453138830726;-0.36936340318068;1.0926428001507054;1.000037110448205;9.999030198686906;0.416758619185124;-0.43522799674635937;-0.43522798589036377;0.3814509642488329;0.3661435643061518;0.5286713053240526;0.9998986029903814
52.120217;1.1015804064434707;0.4167447328509875;0.3782802725915502;-0.4068745314507071;-0.3693634030339024;1.0926419312970115;1.0000386522629874;9.999034038591459;0.41675914389548446;-0.43522799674384105;-0.435227986895537;0.3814505593812957;0.3661437394973066;0.5286710946966661;0.9998984109813127
52.130217;1.1015827181434976;0.41674395638171785;0.37827964943918635;-0.40687330871603095;-0.3693622928090667;1.0926411100544127;1.0000401265498746;9.999038236529769;0.4167596728877408;-0.435227996728867;-0.43522798789932576;0.3814501662047607;0.3661439162785709;0.5286708595618241;0.9998982566227151
52.140217;1.1015849788311736;0.416743191628583;0.37827907359765084;-0.40687330875790845;-0.36936229261380477;1.092640344158924;1.0000415313949917;9.999042758878566;0.41676020586309404;-0.4352279967005742;-0.43522798889997716;0.38144978676567365;0.3661440929014541;0.5286705969320307;0.9998981395563038
52.150217;1.101587182180813;0.4167423863596927;0.37827849683872505;-0.4068733087898203;-0.36936229239429474;1.0926396404450287;1.0000428667010386;9.99904757917448;0.4167607430679194;-0.4352279966580568;-0.43522798989567113;0.3814494231084321;0.36614426752798174;0.5286703050791951;0.9998980598193341
52.160217;1.1015893209732153;0.4167415414108709;0.3782779201009665;-0.40687330881175143;-0.36936229215081384;1.0926390038711478;1.0000441328646121;9.999052672590924;0.4167612854166704;-0.4352279966005084;-0.4352279908844722;0.3814490768987563;0.36614343854184606;0.5286692912380799;0.9998980176999172
52.170217;1.1015913879104182;0.4167406575494677;0.378277345259405;-0.40687330882370704;-0.36936229188407727;1.0926384379822895;1.000045329408101;9.99905801163552;0.4167618342510923;-0.435227996527236;-0.43522799186439737;0.3814487493531185;0.3661436046229803;0.5286689414244184;0.9998980134840703
52.180217;1.101593376276678;0.41673973571433526;0.37827677480236344;-0.4068733088258051;-0.36936229159518524;1.0926379456256574;1.0000464546380652;9.999063574733144;0.41676239093089584;-0.4352279964376156;-0.4352279928335413;0.38144844131469424;0.3661437647708377;0.5286685652005033;0.9998980475651513
52.190217;1.1015952799716302;0.4167387771847724;0.37827621131739353;-0.4068733088183941;-0.36936229128538023;1.0926385290195977;1.000047506185396;9.999069350609064;0.4167629566950246;-0.43522799633108655;-0.43522799379015903;0.3814481534148084;0.36614391832577214;0.528668165191693;0.9998981206776251
52.200217;1.1015970935109878;0.41673778366089026;0.3782756570194429;-0.40687330880224476;-0.3693622909559152;1.0926381892874772;1.0000484818060509;9.999075327638181;0.41676353272495087;-0.43522799620728775;-0.43522799473261264;0.3814478861682594;0.3661440648665437;0.5286677443809582;0.9998982340161148
52.210217;1.1015988121087956;0.41673675714533626;0.3782751136124519;-0.4068733087784879;-0.369362290608012;1.0926379257813341;1.0000493801518529;9.9990814883236;0.4167641202263636;-0.4352279960660804;-0.4352279956592419;0.3814476397842565;0.3661442041222258;0.5286673057291363;0.9998983893835455
52.220217;1.1016004319293204;0.41673564636012195;0.37827453410821305;-0.40687208596166335;-0.36936118018885156;1.0926377358731918;1.000050201000004;9.999087817247036;0.41676472040109847;-0.4352279959072734;-0.4352279965685377;0.38144741397967585;0.3661443359565232;0.5286668514612802;0.9998985892022653
52.230217;1.1016019505049237;0.41673456029663886;0.37827401696241403;-0.4068720859263844;-0.36936117980679783;1.0926376159654623;1.0000509447333825;9.999094304377765;0.416765334264633;-0.43522799573051824;-0.43522799745942636;0.38144720815178984;0.3661444603796515;0.5286663825733342;0.9998988363452758
52.240217;1.1016033670993866;0.41673344824442343;0.3782735152921786;-0.4068720858875366;-0.36936117940832613;1.0926375629811023;1.0000516114095084;9.999100935939659;0.41676596255065823;-0.4352279955354615;-0.43522799833111336;0.3814470216211386;0.3661435776702352;0.5286652064912635;0.9998991337053856
52.250217;1.1016046833568252;0.41673231344031547;0.3782730304886505;-0.4068720858468809;-0.3693611789937541;1.09263757459152;1.0000522000565346;9.999107684258039;0.4167666056987901;-0.43522799532162354;-0.43522799918274685;0.38144685358836034;0.36614368846654255;0.5286647074075382;0.9998994833732996
52.260217;1.1016059036148906;0.41673115939707284;0.37827256361378203;-0.40687208580614737;-0.36936117856368655;1.0926376484551863;1.00005270915156;9.99911450483616;0.4167672637582668;-0.4352279950882041;-0.4352280000134594;0.3814467031468156;0.3661437936087524;0.5286641917725552;0.9998998860244918
52.270217;1.1016070337129225;0.4167299896279793;0.3782721154570311;-0.4068720857668081;-0.36936117811904456;1.0926377818796498;1.000053137847581;9.999121340367418;0.4167679363782037;-0.43522799483436464;-0.4352280008226669;0.38144656948473876;0.3661438937299694;0.5286636585910254;0.9999003410526347
52.280217;1.1016080790916387;0.4167288075768766;0.3782716866135788;-0.4068720857299224;-0.3693611776609532;1.092637971627566;1.0000534863281392;9.9991281274872;0.4167686230642893;-0.4352279945596338;-0.4352280016101226;0.38144645180136766;0.3661439888969617;0.5286631073570793;0.9999008470709192
52.290217;1.1016090437629458;0.4167276165610983;0.3782712774447365;-0.4068720856962418;-0.36936117719066297;1.0926382135986976;1.0000537550086754;9.999134800783049;0.41676932355178364;-0.4352279942638754;-0.4352280023756433;0.38144634901945135;0.3661440787810723;0.5286625380800613;0.9999014022771878
52.300217;1.1016099305836344;0.4167263662643241;0.37827083969984693;-0.4068708628797069;-0.36936006665562326;1.0926385031592214;1.0000539434971978;9.999141298578639;0.4167700378669139;-0.43522799394698813;-0.4352280031188695;0.3814462597678378;0.36614416315183207;0.5286619508557627;0.9999020046040134
52.310217;1.1016107422241994;0.4167251661340991;0.3782704705980812;-0.4068708628539587;-0.3693600661648224;1.0926388358524441;1.000054050051428;9.999147577350792;0.416770766012578;-0.4352279936086941;-0.43522800383923743;0.38144618254223683;0.3661442419993841;0.5286613455760621;0.9999026516340531
52.320217;1.1016114816842721;0.4167239650121725;0.37827012210530386;-0.4068708628321674;-0.36936006566566826;1.0926392077078593;1.0000540718485167;9.999153626709585;0.41677150774017985;-0.435227993248402;-0.43522800453609917;0.3814461158316304;0.3661433154041572;0.528660029502064;0.9999033405662041
52.330217;1.101612151688037;0.4167227646305903;0.37826979454349813;-0.4068708628138439;-0.3693600651595443;1.092639615343975;1.0000540058596983;9.999159472276538;0.41677226259526323;-0.4352279928651321;-0.4352280052089562;0.3814460582687868;0.3661433834983402;0.5286593872869424;0.9999040686617203
52.340217;1.1016127539267344;0.4167215662133655;0.378269487981627;-0.4068708627983229;-0.3693600646481514;1.0926400559473783;1.000053849787452;9.999165164939038;0.41677303009507305;-0.4352279924576849;-0.4352280058576762;0.3814460087671535;0.36614344624650824;0.5286587262040354;0.9999048336665671
52.350217;1.1016132896555404;0.4167203704647713;0.3782692023153995;-0.4068708627847289;-0.36936006413349104;1.092640526857792;1.000053602814464;9.999170766313695;0.4167738098188595;-0.43522799202496104;-0.4352280064826086;0.3814459665130773;0.36614350324516437;0.5286580459416179;0.9999056335091158
52.360217;1.101613761043458;0.41671917775860884;0.37826893730298605;-0.4068708627719304;-0.3693600636177582;1.0926410250377239;1.0000532659698638;9.99917634055658;0.4167746013592105;-0.43522799156615083;-0.43522800708469966;0.3814459308720435;0.36614355406175253;0.5286573458909348;0.9999064657420598
52.370217;1.1016141715134937;0.4167179884193683;0.37826869247752903;-0.4068708627586027;-0.3693600631034098;1.0926415470737854;1.0000528418360095;9.999181951928474;0.4167754044588645;-0.4352279910808059;-0.4352280076654838;0.3814459014127778;0.366143598617308;0.5286566252752594;0.9999073276188486
52.380217;1.1016145252227862;0.4167168027975147;0.37826846717632323;-0.4068708627434012;-0.3693600625932732;1.0926420897552778;1.0000523340786622;9.999187661531987;0.4167762191303621;-0.4352279905688614;-0.43522800822677454;0.38144587797816415;0.36614363703547953;0.5286558832793558;0.9999082165939991
52.390217;1.1016148268083206;0.4167155679086254;0.3782682121463764;-0.40686963993847114;-0.36935895203662955;1.0926426503024627;1.0000517471813963;9.999193521543413;0.41677704522270725;-0.43522799003057494;-0.4352280087702277;0.3814458605341077;0.3661436693777242;0.528655118773903;0.9999091304789769
52.400217;1.1016150812280132;0.4167143910529662;0.378268023442647;-0.40686963991614217;-0.36935895154438037;1.0926432260616197;1.0000510858914182;9.999199571357044;0.41677788187053466;-0.4352279894663775;-0.4352280092970958;0.38144584888465244;0.3661426956264506;0.5286536378114641;0.9999100673138199
52.410217;1.1016152935453847;0.41671321954930446;0.3782678518157455;-0.4068696398888063;-0.3693589510656136;1.092643814800326;1.0000503544724269;9.999205840702093;0.4167787274675737;-0.4352279888766663;-0.43522800980830467;0.3814458426685291;0.3661427156845069;0.5286528239435222;0.999911025253669
52.420217;1.1016154692688624;0.4167120540861616;0.37826769652097353;-0.40686963985563335;-0.3693589506027811;1.0926444159065567;1.0000495564361547;9.999212356714567;0.41677957999580895;-0.4352279882616807;-0.4352280103046262;0.3814458417777973;0.36614272920740915;0.5286519836685483;0.9999120023130194
52.430217;1.1016156146418463;0.4167108950405927;0.37826755671780943;-0.4068696398163354;-0.3693589501577345;1.0926450308696878;1.0000486950160776;9.999219144624664;0.4167804372805555;-0.4352279876215814;-0.4352280107866886;0.381445846731643;0.36614273546685094;0.5286511164235084;0.9999129956630355
52.440217;1.1016157359808558;0.41670974233062846;0.37826743167544763;-0.4068696397714434;-0.3693589497316611;1.0926456623368082;1.0000477741910216;9.999226218091762;0.4167812970082874;-0.4352279869567371;-0.435228011254867;0.3814458585585015;0.36614273368250677;0.5286502220902134;0.9999140006843198
52.450217;1.1016158389607063;0.4167085955660946;0.3782673211991301;-0.40686963972196416;-0.3693589493250722;1.092646313809061;1.0000467993664184;9.999233568780742;0.4167821565208515;-0.43522798626804204;-0.4352280117092089;0.3814458784021154;0.3661427236672569;0.5286493007238153;0.9999150106764255
52.460217;1.1016159286720768;0.41670745431498035;0.37826722585812433;-0.4068696396689506;-0.36935894893796506;1.0926469906635776;1.0000457770103708;9.999241167202223;0.416783012472598;-0.4352279855569871;-0.4352280121495263;0.381445907362691;0.3661427058850762;0.5286483521226775;0.9999160173897317
52.470217;1.101616009777244;0.4167063182412617;0.37826714701093506;-0.4068696396135142;-0.3693589485701677;1.0926477003914885;1.0000447137537245;9.999248972916398;0.4167838608199808;-0.4352279848254927;-0.4352280125756303;0.3814459465364361;0.3661426808360411;0.5286473757370761;0.9999170119459483
52.480217;1.101616086363706;0.416705133672874;0.3782670381314013;-0.4068684167701827;-0.3693578381677998;1.0926484512784291;1.0000436158083572;9.99925694267675;0.4167846975025382;-0.4352279840757185;-0.43522801298746266;0.38144599671412666;0.366141648624685;0.5286456784532517;0.9999179864146678
52.490217;1.1016161617897284;0.4167040070681436;0.3782669980092017;-0.4068684167132879;-0.36935783783887877;1.0926492506269787;1.0000424889710169;9.999265031526727;0.41678551918422785;-0.4352279833098843;-0.4352280133850488;0.3814460579543001;0.3661416089305938;0.5286446446541619;0.9999189352631543
52.500217;1.1016162389084674;0.41670288481560075;0.3782669793846823;-0.4068684166568487;-0.3693578375302332;1.0926501037687166;1.0000413389121274;9.999273194696045;0.4167863233213119;-0.4352279825300958;-0.4352280137684234;0.38144612978650516;0.36614156116218416;0.5286435813703798;0.999919854786644
52.510217;1.101616320539759;0.4167017667687719;0.3782669827907569;-0.4068684166013437;-0.3693578372426305;1.0926510146069406;1.0000401714989398;9.99928139624875;0.4167871078071907;-0.43522798173836075;-0.43522801413760037;0.3814462118194005;0.3661415047192801;0.5286424881405402;0.999920741285972
52.520217;1.1016164091285454;0.4167006526686968;0.37826700841629646;-0.4068684165470102;-0.36935783697663693;1.092651986659422;1.000038992887526;9.999289612441165;0.4167878707732022;-0.4352279809367433;-0.4352280144925849;0.381446304094391;0.36614143909139907;0.5286413644259484;0.9999215906181879
52.530217;1.1016165058714837;0.41669954208612275;0.37826705625621815;-0.4068684164937821;-0.36935783673268147;1.0926530234471359;1.0000378093347264;9.999297824067312;0.41678861061908407;-0.43522798012737457;-0.435228014833374;0.38144640712664196;0.3661413637729285;0.5286402097995373;0.9999223989932137
52.540217;1.101616610649947;0.4166984346198616;0.37826712605499885;-0.40686841644134314;-0.36935783651118104;1.0926541286539464;1.0000366273227612;9.999306010371455;0.41678932606845787;-0.43522797931246016;-0.43522801516000137;0.38144652168717647;0.36614127834410304;0.5286390248307756;0.9999231632513507
52.550217;1.1016167222343374;0.4166973299810381;0.3782672172334614;-0.4068684163891423;-0.36935783631247077;1.0926553059587008;1.0000354540491694;9.999314148683492;0.4167900162831618;-0.4352279784943951;-0.4352280154726365;0.3814466484767188;0.3661411827046103;0.5286378118253899;0.9999238807753039
52.560217;1.1016168380666367;0.4166962279202176;0.3782673289412919;-0.4068684163364122;-0.3693578361366764;1.0926565583489274;1.0000342979820804;9.999322216725664;0.41679068103701994;-0.4352279776756215;-0.435228015771469;0.381446788097443;0.3661400771726117;0.5286358820296534;0.9999245498264746
52.570217;1.1016169547937795;0.4166950749167832;0.37826741170229766;-0.40686719349582123;-0.36935672592967705;1.0926578879207303;1.0000331691715099;9.99933019489888;0.4167913205760084;-0.4352279768582007;-0.4352280160564926;0.3814469412709845;0.36613996240279684;0.5286346248010083;0.9999251697251732
52.580217;1.101617069821657;0.416693977918133;0.3782675613253218;-0.40686719344067623;-0.3693567257982812;1.0926592963223545;1.0000320788548773;9.999338061790322;0.4167919351668252;-0.43522797604359925;-0.43522801632748137;0.3814471088214518;0.36613983911595294;0.5286333523408517;0.9999257400944505
52.590217;1.1016171820310143;0.4166928842504003;0.378267728290673;-0.4068671933850298;-0.36935672568720407;1.0926607848499605;1.0000310386937739;9.999345789023279;0.41679252481398016;-0.43522797523283113;-0.43522801658397753;0.3814472912837431;0.36613970774089766;0.5286320693338733;0.9999262598845283
52.600217;1.1016172910606539;0.4166917951051302;0.37826791179080943;-0.40686719332982363;-0.3693567255949004;1.092662353978556;1.0000300598787728;9.999353347493955;0.41679308914452956;-0.4352279744266549;-0.43522801682520684;0.3814474884745791;0.3661395684026832;0.5286307803145273;0.9999267272576401
52.610217;1.1016173967006315;0.41669071184292467;0.3782681112796652;-0.4068671932757712;-0.36935672551992865;1.092664002970189;1.0000291523338078;9.999360717814588;0.4167936272239551;-0.43522797362571125;-0.43522801705003317;0.3814476993546331;0.36613942124364524;0.5286294895394034;0.9999271401060983
52.620217;1.1016184983064166;0.4166899976263752;0.3782683115115714;-0.406867578726686;-0.3693567404379565;1.0926657299003755;1.000028324929137;9.99936789264811;0.4167941374514519;-0.43522797283061887;-0.43522801725690363;0.38144792218005;0.36613926660353974;0.5286282007978651;0.9999274966776148
52.630217;1.10161859902729;0.41668893035037835;0.37826854067712995;-0.4068675786761419;-0.3693567403934856;1.092667531816975;1.0000275861834222;9.999374870034181;0.4167946175964168;-0.43522797204199043;-0.4352280174438519;0.38144815487921596;0.3661391049162862;0.5286269172548639;0.9999277960981243
52.640217;1.1016186996166584;0.4166878735562635;0.3782687827437356;-0.4068675786273234;-0.3693567403618654;1.092669404896185;1.000026943905853;9.999381644509056;0.4167950649573321;-0.4352279712604809;-0.43522801760868957;0.3814483955543871;0.36613793648926163;0.5286249489484738;0.9999280387488516
52.650217;1.1016188012574226;0.41668677551701505;0.3782689878028105;-0.406866355792019;-0.369355630287146;1.0926713445584633;1.0000264041734965;9.999388204073327;0.4167954767560357;-0.435227970486873;-0.4352280177492926;0.381448642680599;0.3661377615558111;0.5286236829380474;0.9999282267657781
52.660217;1.101618903991545;0.4166857442264941;0.3782692514316094;-0.40686635574536023;-0.36935563027475177;1.0926733452214301;1.0000259716172872;9.999394534845042;0.4167958504886038;-0.43522796972195704;-0.4352280178638657;0.3814488947435797;0.3661375807744827;0.5286224289669251;0.9999283642716106
52.670217;1.1016190072357208;0.41668472698912323;0.37826952394030694;-0.4068663556991572;-0.3693556302684747;1.0926754000781593;1.0000256509632603;9.999400626798831;0.41679618393465245;-0.4352279689662286;-0.43522801795120497;0.38144914972579247;0.3661373955990162;0.5286211898400721;0.9999284565787592
52.680217;1.1016191111089717;0.4166837240486295;0.37826980407555166;-0.4068663556527345;-0.36935563026581364;1.0926775011830259;1.0000254475556718;9.99940647270511;0.4167964751513856;-0.43522796821980436;-0.43522801801082345;0.3814494049591197;0.3661372080399928;0.5286199692857061;0.9999285089914419
52.690217;1.1016192168277545;0.4166827354842378;0.3782700904072657;-0.4068663556050574;-0.36935563026419177;1.0926796395013127;1.0000253665645373;9.999412063829242;0.41679672258938466;-0.4352279674826787;-0.4352280180428063;0.38144965736171993;0.36613702016651495;0.5286187718843984;0.999928526546245
52.700217;1.1016193259375808;0.41668176137288776;0.37827038134323926;-0.40686635555493356;-0.36935563026123935;1.0926818053164575;1.000025412400561;9.999417391998822;0.4167969249556108;-0.4352279667551111;-0.4352280180476084;0.38144990381863125;0.36613683388080465;0.528617602531865;0.9999285145923038
52.710217;1.1016194394778651;0.41668080169166516;0.37827067517469387;-0.40686635550126643;-0.3693556302550818;1.092683988745759;1.000025588431559;9.999422458298225;0.41679708100793683;-0.4352279660379829;-0.43522801802588473;0.3814501415810154;0.36613665103238463;0.5286164659669048;0.999928479188974
52.720217;1.1016195575774075;0.41667985632621557;0.3782709701504044;-0.4068663554431496;-0.36935563024438783;1.0926861796146117;1.0000258967720006;9.999427280666438;0.4167971897878115;-0.4352279653328819;-0.4352280179781485;0.3814503685577857;0.3661354736316156;0.5286146741577427;0.9999284269401963
52.730217;1.1016196798731472;0.41667892545912744;0.3782712646464354;-0.40686635537966725;-0.36935563022808776;1.0926893674879914;1.0000263384116326;9.999431892430257;0.4167972510294254;-0.435227964641833;-0.4352280179044777;0.38145058329948556;0.366135303973699;0.5286136160909606;0.9999283644754456
52.740217;1.1016198061128974;0.4166779564648861;0.37827150868628395;-0.40686513252183987;-0.3693545201511686;1.0926915423042596;1.0000269131443447;9.9994363321695;0.41679726513887183;-0.4352279639669953;-0.4352280178046597;0.38145078470239463;0.3661351446057595;0.528612602656413;0.9999282979284839
52.750217;1.101619936108296;0.4166770572395468;0.3782717976018718;-0.40686513244372974;-0.3693545201200075;1.0926936946265067;1.0000276191455724;9.999440634340075;0.4167972327739495;-0.43522796331056707;-0.43522801767845604;0.38145097178099585;0.36613499811624883;0.5286116361896109;0.9999282325956562
52.760217;1.1016200699450087;0.41667617567698756;0.3782720813185125;-0.406865132356068;-0.3693545200794156;1.0926958150334753;1.0000284528059122;9.999444826444908;0.416797154620113;-0.43522796267467057;-0.4352280175257111;0.3814511436170416;0.36613486679335966;0.5286107178714134;0.999928173206988
52.770217;1.1016202086786682;0.41667531305652794;0.37827235831518496;-0.40686513225776266;-0.3693545200282156;1.092697893342327;1.0000294089735655;9.99944893237489;0.4167970314887092;-0.43522796206100306;-0.43522801734659267;0.38145129916067244;0.3661347522939323;0.528609847781697;0.9999281246836503
52.780217;1.1016203543089111;0.4166744704958258;0.37827262706963327;-0.40686513214826425;-0.3693545199654279;1.09269991873785;1.0000304814856193;9.999452979878521;0.41679686424374895;-0.43522796147076837;-0.43522801714194737;0.3814514368313499;0.36613465543266543;0.5286090249615044;0.999928092151305
52.790217;1.101620509061326;0.4166736489025524;0.3782728859060785;-0.40686513202733643;-0.3693545198901337;1.092701880893773;1.000031663701732;9.999457005095786;0.4167966535473507;-0.4352279609051407;-0.435228016913377;0.3814515543649141;0.36613457619627715;0.5286082475370036;0.9999280802236152
52.800217;1.101620674841837;0.4166728490443245;0.3782731329702572;-0.40686513189482404;-0.3693545198012192;1.0927037709740755;1.0000329487755104;9.999461052661156;0.41679639990031686;-0.4352279603654176;-0.43522801666293354;0.3814516490997476;0.36613351398982474;0.5286068205608319;0.9999280923746062
52.810217;1.1016208531394245;0.41667207157061414;0.37827336628783614;-0.4068651317506878;-0.36935451969731753;1.092705581706059;1.0000343295883727;9.999465179018092;0.41679610392976907;-0.4352279598525761;-0.43522801639283504;0.3814517184245421;0.3661334678362125;0.5286061263754694;0.999928130516644
52.820217;1.101621045224475;0.4166713168936532;0.3782735839508054;-0.40686513159514576;-0.3693545195769493;1.0927073067499036;1.0000357984167731;9.999469453019119;0.4167957666648293;-0.43522795936703923;-0.4352280161055127;0.38145176005782966;0.36613343642304524;0.5286054700316006;0.9999281950691827
52.830217;1.1016212519196056;0.41667053171043966;0.37827373599131026;-0.406863908640874;-0.3693534093848065;1.0927089401561874;1.0000373465961776;9.999473944135646;0.41679538990431175;-0.4352279589088741;-0.4352280158037348;0.38145177193717184;0.36613341814949224;0.5286048489898071;0.9999282852341329
52.840217;1.1016214730144929;0.41666982260672447;0.378273918370028;-0.40686390846391535;-0.3693534092272734;1.0927104763983628;1.0000389644280134;9.999478708725702;0.4167949764163691;-0.4352279584779479;-0.43522801549056706;0.38145175203266474;0.36613341120806275;0.5286042604262996;0.999928398522677
52.850217;1.1016217070348993;0.41666913581581483;0.37827408201396184;-0.406863908276774;-0.36935340904924974;1.0927119107186347;1.0000406417285834;9.99948378657747;0.41679452954292406;-0.43522795807402365;-0.4352280151692275;0.38145169850999605;0.3661334137698113;0.5286037013616864;0.9999285300063259
52.860217;1.101621951092506;0.41666847073699864;0.3782742263589614;-0.40686390807946315;-0.3693534088494502;1.0927132392636372;1.0000423687291649;9.999489205318575;0.4167940524855606;-0.43522795769693307;-0.4352280148428981;0.38145160989257476;0.3661334242258598;0.5286031690365786;0.9999286728505836
52.870217;1.1016222008795002;0.41666782666320756;0.37827435062063947;-0.40686390787203475;-0.36935340862668714;1.0927144589552644;1.000044136309271;9.99949498504874;0.41679354790679096;-0.4352279573465196;-0.43522801451454457;0.3814514849160373;0.3661334411794348;0.5286026611641922;0.9999288201776307
52.880217;1.1016224509048749;0.4166672028222845;0.3782744536081122;-0.4068639076550093;-0.3693534083800856;1.092715567602307;1.0000459356510283;9.999501138353951;0.4167930181930879;-0.43522795702237427;-0.4352280141867683;0.38145132236658597;0.36613246323863446;0.5286014835859815;0.9999289665325718
52.890217;1.1016226946696828;0.41666659820195423;0.37827453385619786;-0.4068639074294695;-0.36935340810900996;1.09271656426086;1.000047758017396;9.999507668501334;0.4167924660564736;-0.4352279567238826;-0.4352280138616013;0.3814511210911637;0.36613248903176726;0.5286010201428167;0.9999291080059113
52.900217;1.1016229252507732;0.4166660113737236;0.3782745899836338;-0.40686390719684984;-0.36935340781300585;1.0927174492072769;1.0000495948285302;9.999514570211547;0.4167918948547032;-0.43522795645056195;-0.4352280135403352;0.38145088010610495;0.366132517328564;0.5286005776494359;0.9999292417411781
52.910217;1.1016231364567761;0.41666544050506815;0.3782746208871734;-0.4068639069587664;-0.36935340749197537;1.0927182234771657;1.0000514381099554;9.99952183175054;0.41679130840323636;-0.4352279562023263;-0.4352280132236056;0.3814505987507237;0.36613254692317115;0.5286001555228866;0.9999293652862579
52.920217;1.1016233238300726;0.4166648834154139;0.37827462577252713;-0.40686390671702083;-0.3693534071462574;1.0927188884621362;1.00005328092719;9.999529440749113;0.4167907104536593;-0.43522795597964065;-0.43522801291163793;0.3814502768333366;0.3661325765940389;0.5285997528951909;0.9999294756048582
52.930217;1.1016234850484743;0.4166642842470314;0.37827455577098984;-0.4068626836859321;-0.36935229672271447;1.0927194458914573;1.000055117216039;9.999537393598189;0.41679010425311624;-0.4352279557834444;-0.43522801260452176;0.3814499146596931;0.36613260535354897;0.5285993683128386;0.9999295685451645
52.940217;1.1016236200590284;0.4166637470856512;0.3782745078061661;-0.4068626834434989;-0.36935229633002026;1.092719897994274;1.0000569414331026;9.99954569804795;0.4167894925030329;-0.4352279556147947;-0.435228012302494;0.3814495129039513;0.3661326325709677;0.5285990000206461;0.9999296395328025
52.950217;1.1016237309320005;0.41666321562769154;0.3782744338349248;-0.4068626832044746;-0.36935229591517005;1.0927202475891848;1.0000587485198427;9.999554367649615;0.41678887759644634;-0.43522795547465254;-0.4352280120060223;0.3814490724794079;0.3661326577321046;0.5285986463144161;0.9999296846269897
52.960217;1.1016238213261509;0.4166626867516817;0.37827433477248146;-0.40686268297100475;-0.36935229547859116;1.0927204983277572;1.0000605339061936;9.999563415008296;0.41678826187133794;-0.4352279553639723;-0.43522801171567677;0.3814485945702337;0.36613268017929634;0.5285983054102492;0.9999297009029846
52.970217;1.101623896375631;0.4166621575272366;0.3782742118914129;-0.40686268274469717;-0.3693522950205506;1.0927206544856707;1.0000622936615946;9.999572845893557;0.41678764775243293;-0.4352279552836857;-0.4352280114320816;0.3814480806799755;0.36613169912726534;0.5285972825760626;0.9999296858585195
52.980217;1.1016239628555973;0.4166616256119101;0.37827406635197586;-0.406862682526908;-0.3693522945416592;1.0927207199058624;1.000064024729895;9.999582655344128;0.4167870376243233;-0.4352279552344987;-0.4352280111559431;0.38144753252420566;0.3661317137824542;0.5285969598810342;0.9999296365036571
52.990217;1.101624028412521;0.416661089434594;0.3782738988577984;-0.4068626823188572;-0.3693522940429445;1.0927206974898505;1.000065724645672;9.999592823854258;0.41678643354252726;-0.4352279552168158;-0.4352280108879841;0.3814469518631301;0.36613172348327694;0.5285966418698255;0.9999295494389967
53.000217;1.101624099875275;0.4166605481042259;0.378273709651056;-0.40686268212127225;-0.3693522935257274;1.092720589518374;1.0000673912099156;9.999603316260819;0.4167858372018447;-0.43522795523077573;-0.43522801062881283;0.38144634038184677;0.3661317278444048;0.528596326084623;0.9999294218758573
53.010217;1.101624181847489;0.4166600012538541;0.37827349878867145;-0.406862681934119;-0.3693522929916104;1.0927203977224795;1.0000690229329687;9.999614092510424;0.416785250066078;-0.43522795527627156;-0.43522801037885983;0.38144569975379217;0.3661317267165458;0.528596010687684;0.999929252550202
53.020217;1.1016242765699071;0.4166593957551243;0.3782732181632973;-0.4068614589691357;-0.36935118238839854;1.092720123415338;1.000070619875028;9.999625119411224;0.41678467331765673;-0.4352279553530731;-0.43522801013837464;0.3814450319429239;0.3661317201224309;0.5285956940407419;0.9999290418953943
53.030217;1.1016243849527632;0.4166588393198977;0.3782729657158626;-0.4068614588014496;-0.36935118182525206;1.0927197683212044;1.0000721840260152;9.999636365484223;0.4167841077770285;-0.43522795546100534;-0.4352280099073511;0.38144433934261535;0.36613170830741454;0.528595374397671;0.9999287914177066
53.040217;1.1016245079034306;0.41665827996312355;0.37827269469577485;-0.40686145864300227;-0.3693511812496915;1.0927193356811906;1.0000737187749769;9.999647788927817;0.41678355395022826;-0.4352279555999479;-0.4352280096854397;0.381443624408334;0.3661316916350171;0.5285950501382672;0.9999285030231065
53.050217;1.1016246470146094;0.41665771919095;0.3782724073119504;-0.4068614584935104;-0.36935118066324796;1.0927188308171183;1.0000752276341278;9.999659335821372;0.41678301226983683;-0.4352279557696715;-0.4352280094719742;0.3814428891764507;0.36613067028638735;0.528594027723549;0.9999281786875854
53.060217;1.1016248040358008;0.41665715847841256;0.37827210596159033;-0.4068614583527643;-0.36935118006758794;1.0927182606116632;1.000076712786822;9.999670946725292;0.41678248347767566;-0.4352279559697154;-0.43522800926597977;0.381442135185391;0.3661306440487753;0.5285936918018894;0.9999278198072281
53.070217;1.101624979552977;0.4166565993023586;0.37827179274681033;-0.4068614582207507;-0.3693511794645089;1.0927176321512106;1.000078174328869;9.999682562631056;0.41678196864308076;-0.43522795619935145;-0.43522800906607934;0.3814413636216033;0.36613061245441586;0.528593350697205;0.9999274263427925
53.080217;1.1016251723750294;0.41665604336622386;0.3782714692433992;-0.4068614580975571;-0.36935117885599134;1.0927169513480357;1.000079610777681;9.999694125883202;0.41678146879631384;-0.43522795645768786;-0.4352280088705451;0.3814405753351509;0.3661305751153736;0.5285930065677084;0.9999269967851604
53.090217;1.101625380668508;0.41665549284037245;0.37827113682541585;-0.406861457983254;-0.3693511782439929;1.0927162226288007;1.0000810203127666;9.999705580683933;0.4167809848751021;-0.43522795674399345;-0.4352280086776308;0.3814397706616028;0.3661305317811519;0.5285926627947567;0.9999265290666407
53.100217;1.1016256035361365;0.4166549501698493;0.378270797031493;-0.4068614578778835;-0.36935117763026326;1.0927154499088048;1.0000824017670888;9.999716878578035;0.4167805179888949;-0.4352279570579182;-0.43522800848594917;0.38143894920386173;0.3661304821960866;0.5285923236282892;0.9999260219615247
53.110217;1.1016258412216557;0.41665436423341046;0.3782704030164987;-0.40686023499370716;-0.36935006696269695;1.0927146371411174;1.0000837549091128;9.999727983098794;0.4167800694223607;-0.43522795739945735;-0.4352280082947157;0.38143810997040506;0.3661304260975236;0.5285919939047574;0.9999254761533732
53.120217;1.1016260945720033;0.41665384367128716;0.37827005303654687;-0.40686023490639345;-0.3693500663510657;1.0927137879374162;1.0000850802793149;9.999738868918916;0.4167796404428673;-0.43522795776892875;-0.43522800810378404;0.38143725195059147;0.36613036329235454;0.5285916786643864;0.9999248937238691
53.130217;1.1016263651055416;0.41665333654562126;0.37826969964688006;-0.40686023482853095;-0.3693500657439705;1.0927129060261755;1.0000863789929169;9.999749518730336;0.4167792321620401;-0.43522795816689575;-0.4352280079133256;0.381436374662079;0.3661302937027049;0.5285913826601059;0.9999242766921147
53.140217;1.10162665559711;0.41665284362274846;0.3782693438554544;-0.40686023476088656;-0.36935006514406915;1.0927119957634501;1.0000876527791374;9.999759921323498;0.4167788453672206;-0.43522795859393076;-0.435228007723344;0.38143547822345514;0.3661292172541693;0.5285904175220953;0.9999236267375662
53.150217;1.1016269704264594;0.41665236481473333;0.3782689867269202;-0.4068602347044844;-0.36935006455392055;1.09271106071953;1.0000889041426193;9.99977007411835;0.41677848030817405;-0.4352279590504578;-0.43522800753344854;0.3814345629793817;0.36612913367916033;0.5285901715494294;0.9999229462841253
53.160217;1.1016273152572345;0.41665189946077363;0.37826862913990417;-0.40686023466027166;-0.3693500639758043;1.0927101025084802;1.000090135745901;9.999779988044889;0.4167781364447795;-0.4352279595367542;-0.4352280073428897;0.38143362916118034;0.3661290425908182;0.5285899549980423;0.9999222391417925
53.170217;1.1016276966262148;0.4166514469421148;0.3782682716263081;-0.40686023462892634;-0.36935006341165666;1.0927091218684677;1.0000913492327006;9.99978968668079;0.4167778123798756;-0.4352279600530267;-0.4352280071505454;0.38143267698162436;0.36612894370405374;0.5285897698865861;0.9999215099948849
53.180217;1.1016281218295059;0.4166510069892219;0.3782679142596298;-0.4068602346108403;-0.3693500628630608;1.0927081199100004;1.0000925448912252;9.99979920022915;0.4167775062249138;-0.4352279605995149;-0.43522800695486585;0.38143170702792;0.3661288368759731;0.5285896174429968;0.9999207637511637
53.190217;1.1016285981772473;0.41665057930104094;0.37826755672870266;-0.4068602346062264;-0.36935006233138273;1.0927070981172151;1.0000937220564556;9.999808563732012;0.4167772160288715;-0.43522796117651874;-0.4352280067540483;0.3814307205237409;0.36612872210938113;0.5285894982977962;0.9999200051964869
53.200217;1.1016291317654536;0.41665016312990094;0.3782671988442547;-0.4068602346153601;-0.3693500618180091;1.0927060579106094;1.0000948791984945;9.999817819935739;0.4167769398028126;-0.43522796178424267;-0.4352280065463525;0.38142971941671905;0.3661285996996018;0.5285894125144219;0.9999192384402914
53.210217;1.1016297271631312;0.41664970410850133;0.3782667925321368;-0.4068590118510187;-0.36934895127059414;1.092705000602947;1.000096013505534;9.9998270198998;0.41677667528263845;-0.4352279624225613;-0.4352280063301848;0.3814287064392929;0.36612847026577494;0.5285893591987875;0.9999184663320344
53.220217;1.101630387801105;0.4166493081909949;0.3782664355925904;-0.4068590118895531;-0.36934895079828356;1.092703927988948;1.000097120519096;9.999836218559478;0.4167764199993665;-0.43522796309087114;-0.4352280061039701;0.3814276848979604;0.36612833448530263;0.528589336449329;0.9999176907229231
53.230217;1.1016311157790057;0.416648921422259;0.3782660806207272;-0.4068590119440098;-0.369348950348271;1.0927028430012757;1.000098194542829;9.999845465275703;0.41677617187604027;-0.43522796378802586;-0.43522800586621274;0.38142665819211846;0.36612719292413215;0.5285886494495627;0.9999169134754322
53.240217;1.1016319114891266;0.41664854322694045;0.3782657286236964;-0.40685901201514274;-0.3693489499210186;1.0927017496878533;1.0000992299533358;9.999854794578614;0.4167759297752794;-0.4352279645124349;-0.43522800561575814;0.38142562949122133;0.36612704624342207;0.5285886810596103;0.9999161370144786
53.250217;1.1016327741797178;0.41664817286562583;0.37826538043284125;-0.4068590121035821;-0.36934894951628916;1.092700652440725;1.0001002221042141;9.999864224212965;0.41677569341796045;-0.4352279652623631;-0.4352280053518482;0.38142460158487623;0.36612689548107313;0.5285887376246534;0.9999153640414495
53.260217;1.1016337027946628;0.4166478094047704;0.3782650366797764;-0.40685901220967907;-0.36934894913319477;1.0926995553782148;1.000101166917027;9.999873758205293;0.41677546293235834;-0.43522796603618513;-0.4352280050739412;0.3814235767043999;0.36612674208515245;0.5285888187799535;0.9999145970221017
53.270217;1.1016346963850983;0.4166474516558139;0.3782646978577245;-0.4068590123333881;-0.3693489487704163;1.0926984623223677;1.0001020605358486;9.999883391222447;0.4167752386025835;-0.4352279668325101;-0.4352280047815145;0.38142255637576344;0.3661265876787789;0.5285889241952249;0.9999138376149476
53.280217;1.1016357542903088;0.4166470982289106;0.3782643642595721;-0.4068590124743934;-0.3693489484262835;1.0926973764709758;1.0001028999158095;9.999893116203582;0.4167750209748495;-0.4352279676502662;-0.43522800447391274;0.3814215414762112;0.36612643381232257;0.5285890530131346;0.9999130863343766
53.290217;1.101636875930104;0.41664674771083376;0.37826403584070706;-0.40685901263238766;-0.3693489480988721;1.0926962997508074;1.000103683344853;9.999902931233947;0.4167748110445008;-0.4352279684885721;-0.43522800415041135;0.38142053251748215;0.3661262819813812;0.5285892041176358;0.9999123432152043
53.300217;1.1016380606294958;0.416646398836932;0.3782637123254145;-0.4068590128070506;-0.36934894778640376;1.0926952329113018;1.0001044104906682;9.99991284113268;0.41677461022752804;-0.43522796934640195;-0.43522800381050364;0.38141952999018713;0.36612613368981684;0.5285893768260049;0.9999116089699074
53.310217;1.1016393074425432;0.4166459975014925;0.3782633449669393;-0.40685779020997287;-0.3693478374337108;1.0926941761673825;1.000105082582066;9.999922858181904;0.41677442013005245;-0.4352279702224561;-0.4352280034540254;0.3814185346519611;0.36612499025845224;0.5285888787354758;0.9999108850732938
53.320217;1.1016416134175397;0.4166460125001096;0.37826301583866484;-0.40685817591021534;-0.3693478521246287;1.0926941292915213;1.0001057024880065;9.999933000659484;0.41677424218965353;-0.43522797111541456;-0.4352280030809583;0.3814175475595205;0.36612485259687017;0.5285890952834088;0.9999101727006692
53.330217;1.1016429771024256;0.41664566792842045;0.37826270572641874;-0.4068581761302808;-0.36934785185070734;1.0926930912965698;1.0001062735017514;9.99994328548059;0.4167740774247228;-0.43522797202427776;-0.43522800269123363;0.38141656974921145;0.36612472120934947;0.5285893345786664;0.9999094724702693
