time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.320217;1.101554227190609;0.41670973749281015;0.37824410718694107;-0.406858133418738;-0.3693478398394935;1.0927436860623272;0.999958330371134;9.99986459378996;0.4167407919462436;-0.4352279761142665;-0.43522803718143904;0.3814288423991062;0.3660955759330311;0.5287292771456693;1.0000559226883057
53.330217;1.1015553810310077;0.41670974915376424;0.37824359525635853;-0.4068581336618347;-0.3693478403074615;1.092745177828466;0.9999600269509127;9.999880394680426;0.41674153989544727;-0.4352279758538418;-0.4352280368002041;0.3814293645511495;0.3660957507823022;0.5287291825192351;1.0000571578989497
53.340217;1.101556590607132;0.4167097673589972;0.37824306985756834;-0.40685813388903513;-0.3693478407895018;1.092746638880182;0.9999617830752865;9.999895937182169;0.4167422820555805;-0.4352279755953553;-0.43522803640174973;0.3814299023715982;0.36609590309004647;0.5287290991433546;1.0000583849709157
53.350217;1.1015578532179582;0.41670978990563023;0.3782425300879672;-0.40685813410214283;-0.36934784128616177;1.0927480726933674;0.9999635958441321;9.999911194506277;0.41674301804043595;-0.4352279753393308;-0.4352280359864768;0.3814304560175138;0.36609603393570167;0.5287290251467782;1.0000595985495486
53.360217;1.1015591668377287;0.41670981444089955;0.3782419752683226;-0.40685813430357376;-0.3693478417980713;1.092749484034841;0.9999654609549334;9.999926141608446;0.41674374641540435;-0.4352279750863103;-0.43522803555483763;0.38143102556659453;0.3660961447241309;0.5287289583361882;1.000060791862946
53.370217;1.1015605299642441;0.41670983848882875;0.37824140491908426;-0.406858134495901;-0.3693478423256559;1.0927508785076698;0.9999673737082354;9.999940754597667;0.41674446497203455;-0.435227974836814;-0.4352280351072948;0.38143161108410967;0.36609623684776066;0.5287288959250397;1.0000619571534322
53.380217;1.1015619410858364;0.41670985993358156;0.3782408186961455;-0.40685813468144194;-0.36934784286900274;1.0927522622008552;0.9999693295354641;9.999955004257712;0.4167451712288672;-0.4352279745913249;-0.4352280346443712;0.3814322125440444;0.36609631137103327;0.5287288347486215;1.0000630868021645
53.390217;1.101563398697419;0.41670987745234517;0.3782402165784513;-0.4068581348621645;-0.369347843428059;1.0927536415324903;0.9999713242518533;9.999968849854044;0.4167458628404005;-0.4352279743503542;-0.43522803416670314;0.3814328296772334;0.3660963691191769;0.5287287718810996;1.000064175152276
53.400217;1.1015649013341897;0.4167098904633528;0.3782395990891526;-0.4068581350398654;-0.3693478440028596;1.0927550229235017;0.999973353959975;9.999982237209187;0.41674653793944666;-0.4352279741145456;-0.4352280336750032;0.381433461899151;0.3660954108880689;0.5287280126859161;1.0000652197205728
53.410217;1.1015664467686344;0.4167098457236772;0.3782389189364788;-0.4068569124274748;-0.3693467345396537;1.0927564117046995;0.9999754145452474;9.999995101482986;0.41674719527652776;-0.4352279738845366;-0.4352280331700486;0.3814341082076954;0.3660954376528778;0.528727940470545;1.0000662200784158
53.420217;1.1015680307932743;0.4167098510072064;0.37823827477332;-0.4068569126047675;-0.369346735146071;1.0927578107690537;0.9999775015831289;10.000007375121347;0.4167478342066334;-0.43522797366059707;-0.43522803265282195;0.38143476713277585;0.36609545077759875;0.52872786105252;1.0000671758152795
53.430217;1.1015696468785992;0.4167098546070334;0.3782376203173764;-0.40685691278510216;-0.36934673576769106;1.092759220412264;0.9999796107402071;10.000018996256319;0.4167484545731572;-0.4352279734424655;-0.43522803212470695;0.3814354369128144;0.36609545189603815;0.5287277726631252;1.0000680859502236
53.440217;1.10157128699092;0.41670985839883;0.37823695826647635;-0.4068569129707558;-0.36934673640351817;1.092760639502608;0.9999817380328576;10.000029916250876;0.4167490565886914;-0.4352279732295154;-0.43522803158740575;0.38143611573041203;0.3660954425679533;0.5287276742132391;1.0000689494844308
53.450217;1.1015729426653145;0.4167098640640565;0.3782362917622787;-0.4068569131635339;-0.36934673705255827;1.092762066568118;0.9999838795405169;10.000040107838533;0.41674964079679544;-0.4352279730210442;-0.43522803104267266;0.3814368017612218;0.36609542402260703;0.5287275656082912;1.000069765800818
53.460217;1.101574605745864;0.4167098726877305;0.37823562387533366;-0.4068569133645549;-0.36934673771410165;1.0927634998209983;0.9999860305466988;10.000049565943884;0.4167502079331656;-0.43522797281646397;-0.43522803049232955;0.38143749308007285;0.36609539709628475;0.5287274474218895;1.0000705345236929
53.470217;1.1015762687517008;0.41670988445624924;0.3782349570886741;-0.4068569135745444;-0.3693467383874866;1.0927649363363356;0.999988184935624;10.000058296441786;0.4167507587631859;-0.4352279726152245;-0.4352280299384162;0.3814381877208526;0.3660953624449053;0.5287273204594447;1.0000712551601274
53.480217;1.1015779248746698;0.41670989856673696;0.3782342933588238;-0.4068569137940281;-0.3693467390718018;1.0927663714140026;0.9999903354135071;10.00006630483273;0.41675129398591093;-0.4352279724166901;-0.43522802938314575;0.3814388838432858;0.3660953208935701;0.5287271855285898;1.0000719269299212
53.490217;1.1015795678492395;0.41670991338642877;0.3782336346550036;-0.40685691402328467;-0.3693467397659297;1.0927677986789255;0.9999924739570693;10.0000735940703;0.4167518140120874;-0.435227972220338;-0.43522802882877837;0.3814395797741034;0.3660952736746729;0.5287270435740945;1.000072548838144
53.500217;1.1015811916451705;0.4167099269004055;0.3782329832358823;-0.4068569142624106;-0.3693467404685383;1.0927692104055424;0.9999945920357665;10.000080164967054;0.4167523187437568;-0.4352279720260478;-0.43522802827753826;0.3814402741087104;0.36609422235836714;0.5287262035833338;1.0000731199250952
53.510217;1.1015827899969812;0.4167098837596852;0.37823229308032735;-0.4068556917224166;-0.3693456311240026;1.0927705980027775;0.9999966806600095;10.000086013993384;0.41675280761716654;-0.43522797183406564;-0.43522802773166497;0.38144096579399506;0.3660941685316031;0.5287260524851377;1.0000736397403152
53.520217;1.101584356934233;0.4167098888945921;0.37823166362917093;-0.4068556919806131;-0.36934563183777447;1.0927719527907493;0.9999987304201052;10.0000911322077;0.41675327980114635;-0.43522797164473587;-0.4352280271935559;0.3814416538133154;0.3660941136944576;0.5287259000178425;1.0000741086922544
53.530217;1.1015858882187963;0.41670988713279195;0.37823104895746923;-0.40685569224726986;-0.36934563255352787;1.092773266508109;1.0000007318150743;10.00009550759084;0.4167537343549011;-0.43522797145829967;-0.4352280266656263;0.38144133683251596;0.36609405946008583;0.5287250268433777;1.0000745279205314
53.540217;1.101587381782813;0.41670987683747474;0.37823045159901614;-0.40685569252129167;-0.36934563326903147;1.0927745313909594;1.0000026758773093;10.000099129581471;0.41675417048263874;-0.4352279712748359;-0.4352280261498545;0.3814420133253129;0.3660940075710254;0.5287248776757728;1.000074899118303
53.550217;1.1015888368178015;0.41670985686218964;0.3782298741342402;-0.406855692801416;-0.3693456339825285;1.0927757402823624;1.0000045549038667;10.000101990996333;0.41675458796086035;-0.435227971094288;-0.43522802564747276;0.38144268193184944;0.36609395966874725;0.528724732375124;1.0000752244863307
53.560217;1.1015902525112846;0.4167098266758258;0.37822931901031914;-0.40685569308631264;-0.3693456346926589;1.0927768870191419;1.0000063628782419;10.00010408108076;0.4167549872553549;-0.43522797091658205;-0.4352280251590113;0.3814433416033701;0.36609391712587835;0.528724591914896;1.0000755065124638
53.570217;1.1015916272989643;0.4167097861655814;0.3782287880520115;-0.40685569337476923;-0.3693456353983523;1.0927779665482205;1.0000080949978578;10.000105376866088;0.4167553690492215;-0.43522797074182457;-0.4352280246845287;0.38144399148770036;0.36609388098590473;0.5287244573069932;1.0000757476161415
53.580217;1.1015929593411746;0.4167097355209005;0.3782282819924992;-0.4068556936658666;-0.369345636098748;1.0927789744675982;1.000009746890391;10.000105849232527;0.4167557336794989;-0.4352279705704631;-0.43522802422381107;0.38144463083317803;0.3660938519832243;0.5287243299437712;1.00007594966431
53.590217;1.1015942477190173;0.41670967525930985;0.3782278004781018;-0.4068556939589599;-0.3693456367931133;1.0927799068887523;1.0000113146426521;10.000105480076781;0.41675608089149907;-0.43522797040326866;-0.43522802377638287;0.38144525906069604;0.3660928306884072;0.5287235194035605;1.0000761133093299
53.600217;1.101595493226368;0.4167096060754574;0.37822734264093133;-0.4068556942535542;-0.36934563748094323;1.0927807606792006;1.0000127952433566;10.000104266643117;0.41675640987770385;-0.43522797024108434;-0.4352280233414112;0.3814458758233255;0.3660928177576862;0.5287234131645873;1.0000762376416843
53.610217;1.1015966985655583;0.4167095285640697;0.3782269077340607;-0.4068556945491952;-0.3693456381621491;1.0927815331823532;1.0000141863662546;10.000102206838003;0.4167567196901728;-0.43522797008459096;-0.4352280229177598;0.38144648095879746;0.3660928140270668;0.5287233212904348;1.0000763208305865
53.620217;1.1015978679689875;0.41670938981642175;0.37822644679491096;-0.4068544720564487;-0.36934452878320545;1.0927822219010617;1.000015485694281;10.00009928680945;0.4167570099408861;-0.4352279699343071;-0.4352280225041917;0.3814470744971712;0.3660928203632362;0.5287232458965876;1.0000763613603258
53.630217;1.1015990059388203;0.4167092972551066;0.3782260562768263;-0.40685447235247624;-0.36934452945234375;1.092782824954449;1.0000166908763133;10.000095483799642;0.4167572812142472;-0.4352279697905802;-0.43522802209951506;0.38144765680190285;0.36609283771924356;0.5287231882918338;1.0000763587205683
53.640217;1.1016001156851016;0.4167091985618336;0.37822568735022405;-0.40685447264792657;-0.36934453011599294;1.0927833414265316;1.000017800377579;10.000090776356874;0.4167575348963141;-0.4352279696535403;-0.4352280217026649;0.38144822857331845;0.3660928672996534;0.5287231484463119;1.0000763134338522
53.650217;1.1016011985153171;0.4167090950976301;0.3782253398853375;-0.40685447294262217;-0.3693445307738691;1.0927837706341044;1.0000188141670665;10.00008515567347;0.41675777281431997;-0.43522796952325804;-0.43522802131279703;0.3814487905133216;0.36609291024730234;0.5287231249618681;1.0000762268859595
53.660217;1.1016022540648531;0.41670898833090564;0.37822501380027174;-0.4068544732365547;-0.3693445314252228;1.0927841108898766;1.0000197335088254;10.000078634699548;0.41675799701848915;-0.43522796939987574;-0.43522802092921964;0.38144934307952816;0.3660929671653687;0.5287231155168606;1.0000761007254606
53.670217;1.1016032804137736;0.4167088797555609;0.3782247088790387;-0.40685447352974274;-0.36934453206918366;1.0927843589591602;1.000020560453656;10.00007124771943;0.4167582094850514;-0.4352279692835593;-0.43522802055112764;0.3814498867369136;0.36609303816135635;0.5287231172457197;1.0000759356541036
53.680217;1.1016042741444358;0.41670877099610976;0.37822442473442147;-0.40685447382226486;-0.36934453270493073;1.0927845108497931;1.0000212974359322;10.00006304418865;0.41675841175177414;-0.43522796917460144;-0.43522802017740553;0.3814504223728262;0.3660931232939775;0.5287231272149435;1.0000757305275467
53.690217;1.101605230860713;0.4167086639739661;0.37822416064474673;-0.40685447411432246;-0.36934453333176975;1.092784563031228;1.000021946737689;10.00005408626918;0.41675860488524913;-0.435227969073631;-0.43522801980661446;0.38145095138875584;0.36609222286594234;0.5287224505497479;1.0000754827007368
53.700217;1.1016061460403848;0.41670856091400704;0.37822391551465046;-0.40685447440611516;-0.3693445339492405;1.0927845125032574;1.0000225101079832;10.000044446759121;0.41675878964104823;-0.4352279689814908;-0.4352280194371552;0.3814514753805789;0.3660923373113719;0.528722470335211;1.0000751893114734
53.710217;1.1016070156253195;0.41670846421134244;0.3782236880222154;-0.4068544746976188;-0.36934453455710914;1.0927843559664119;1.0000229888537058;10.000034204569728;0.4167589664589676;-0.43522796889882187;-0.43522801906753805;0.381451995701441;0.3660924667954903;0.5287224923307579;1.0000748486817248
53.720217;1.1016078360920434;0.41670832276944575;0.37822342815849186;-0.40685325219965685;-0.369343425101558;1.0927840898881893;1.0000233839339128;10.000023443337987;0.4167591354825713;-0.43522796882569315;-0.4352280186966637;0.3814525133991276;0.36609261094729406;0.5287225145012975;1.000074460918595
53.730217;1.1016086043554378;0.4167082450244826;0.3782232310928507;-0.4068532524896702;-0.3693434256908971;1.0927837120278878;1.0000236957310031;10.000012252991379;0.41675929682486856;-0.43522796876145786;-0.4352280183240054;0.3814530295445688;0.36609276897994614;0.528722534782047;1.0000740270032493
53.740217;1.1016093177647288;0.41670817843288993;0.378223046668045;-0.406853252778584;-0.36934342627256384;1.092783222973671;1.0000239241393143;10.000000732350728;0.416759450746318;-0.4352279687048853;-0.43522801794952093;0.3814535454049217;0.36609293980978974;0.5287225514987605;1.0000735473679936
53.750217;1.1016099737532428;0.4167081234101219;0.37822287347736283;-0.4068532530662171;-0.3693434268482736;1.0927826263720635;1.000024069156504;9.999988990573726;0.4167595974569106;-0.43522796865450325;-0.4352280175734067;0.3814540622484744;0.3660931220309887;0.5287225636432032;1.000073022049011
53.760217;1.1016105691682654;0.4167080803353949;0.37822271050898426;-0.4068532533520338;-0.3693434274197868;1.0927819278508244;1.000024130857543;9.99997713888636;0.41675973704472313;-0.43522796860902396;-0.4352280171958883;0.38145458118696435;0.36609331405700296;0.5287225709711931;1.0000724520524185
53.770217;1.1016111002743887;0.4167080495451699;0.37822255708302954;-0.40685325363514296;-0.369343427988684;1.0927811332408048;1.0000241088350386;9.999965275586595;0.41675986985709007;-0.4352279685676982;-0.43522801681710965;0.38145510329082727;0.3660935142625527;0.5287225737656195;1.0000718396285402
53.780217;1.1016115634614283;0.4167080312671962;0.3782224125377577;-0.4068532539146318;-0.3693434285562069;1.0927802469742478;1.0000240025669336;9.999953479593888;0.41675999669955177;-0.43522796853039114;-0.4352280164372105;0.3814556295791694;0.36609272091355194;0.5287218797473096;1.0000711873364956
53.790217;1.1016119556872013;0.41670802544337765;0.378222275986081;-0.4068532541897067;-0.36934342912319973;1.0927792713198112;1.0000238123323455;9.999941817336117;0.41676011858130063;-0.43522796849734346;-0.43522801605649036;0.3814561607191193;0.366092932113104;0.5287218735066284;1.0000704973902619
53.800217;1.1016122744024903;0.41670803154445496;0.3782221463747372;-0.40685325445962994;-0.369343429690211;1.0927782064325942;1.000023539386774;9.999930350129754;0.41676023637696963;-0.43522796846897;-0.43522801567552116;0.38145669681181493;0.366093145896315;0.5287218620429496;1.0000697718152756
53.810217;1.1016125172511526;0.41670804877808604;0.3782220223509412;-0.4068532547236414;-0.3693434302575971;1.0927770507789538;1.0000231854996344;9.999919130723478;0.41676035052258376;-0.4352279684458096;-0.4352280152952553;0.3814572374567466;0.3660933603624792;0.5287218449550435;1.000069012736975
53.820217;1.1016126816900391;0.4167080764241933;0.3782219019684529;-0.40685325498090974;-0.3693434308256789;1.0927758012552444;1.0000227524050316;9.999908197326924;0.41676046097770536;-0.43522796842837874;-0.43522801491700136;0.3814577821485026;0.36609357363040573;0.5287218216785846;1.0000682221937671
53.830217;1.101612764905804;0.4167080605156331;0.37822173447212576;-0.40685203244163287;-0.36934232134105605;1.092774453304601;1.000022241771721;9.99989756941506;0.41676056768695635;-0.43522796841699196;-0.43522801454200755;0.38145833073222896;0.3660937835525865;0.5287217911433715;1.0000674022790377
53.840217;1.1016127640204005;0.4167081073449658;0.37822161466855164;-0.4068520326826445;-0.36934232191196675;1.0927730021797075;1.0000216556428725;9.99988724065743;0.4167606711708627;-0.4352279684116785;-0.4352280141709404;0.3814588833280364;0.3660939875985236;0.5287217517700711;1.0000665557734303
53.850217;1.1016126755588482;0.41670816319256715;0.3782214923571768;-0.40685203291437083;-0.3693423224850171;1.0927714447916772;1.0000209963183786;9.999877178205422;0.41676077270915535;-0.43522796841225964;-0.4352280138038884;0.381459439894682;0.3660941831329997;0.5287217015306829;1.0000656860224246
53.860217;1.1016124942311478;0.41670822780066413;0.3782213661944451;-0.40685203313680995;-0.36934232306057335;1.092769780578835;1.0000202659826627;9.999867333363452;0.41676087389700783;-0.4352279684185739;-0.4352280134406969;0.3814600001398536;0.3660943675930003;0.5287216382869219;1.000064796368167
53.870217;1.101612212471659;0.4167083011222474;0.3782212353868035;-0.40685203335077713;-0.3693423236387545;1.0927680111151168;1.000019466975734;9.999857653539717;0.41676097591308464;-0.4352279684304857;-0.4352280130811027;0.3814605638029814;0.36609453838877776;0.528721560415581;1.0000638899874588
53.880217;1.1016118210996597;0.4167083836214866;0.37822109969480106;-0.4068520335577449;-0.36934232421924645;1.092766139203684;1.000018602158589;9.999848088608855;0.41676107918436084;-0.4352279684475852;-0.43522801272484113;0.38146113073777077;0.36609469300737374;0.5287214672387218;1.0000629691897391
53.890217;1.1016113103676737;0.41670847617263496;0.3782209590286434;-0.4068520337596392;-0.3693423248014563;1.0927641682859333;1.0000176752848104;9.99983859395168;0.41676118371554843;-0.4352279684690045;-0.43522801237180186;0.3814617007868483;0.36609382936934864;0.5287206667367769;1.0000620338777113
53.900217;1.1016106707670672;0.41670857946257883;0.37822081295834004;-0.4068520339585449;-0.36934232538490563;1.0927621022693297;1.0000166918956692;9.999829130900991;0.4167612897096048;-0.435227968493496;-0.43522801202197003;0.38146227383176246;0.36609394599337236;0.5287205452778895;1.0000610809809327
53.910217;1.1016098935105256;0.4167086935276105;0.37822066051669934;-0.4068520341563401;-0.3693423259693626;1.0927599453359504;1.0000156597414918;9.999819657328478;0.41676139794195427;-0.43522796851965995;-0.43522801167532127;0.3814628497628631;0.36609404183559807;0.5287204121032332;1.0000601055421217
53.920217;1.1016089710697705;0.41670881788247716;0.3782205004000458;-0.40685203435454687;-0.36934232655463956;1.0927577017948436;1.0000145879644704;9.999810115730078;0.4167615097470405;-0.4352279685462683;-0.4352280113318637;0.38146342820032947;0.36609411610290654;0.5287202681636188;1.0000591017520748
53.930217;1.1016078977739885;0.4167089518749929;0.37822033140086303;-0.4068520345543968;-0.36934232714040954;1.0927553763403144;1.0000134861293772;9.999800439013319;0.41676162672919165;-0.43522796857244683;-0.4352280109916064;0.38146400841114525;0.36609416819614005;0.5287201134272088;1.0000580633642728
53.940217;1.1016066699878402;0.4167090947264398;0.37822015260188524;-0.40685203475681375;-0.3693423277262703;1.0927529742296913;1.000012363603543;9.999790564622382;0.41676175037947827;-0.43522796859752505;-0.4352280106544047;0.38146458959271706;0.366094197642846;0.5287199473653734;1.000056984521961
53.950217;1.1016052855522467;0.4167091919886606;0.3782199148905703;-0.406850812173487;-0.3693412182581143;1.0927505006997453;1.0000112286289335;9.99978043612843;0.4167618820071474;-0.43522796862074176;-0.4352280103199521;0.38146517125124607;0.36609420406542575;0.5287197693147561;1.0000558603068468
53.960217;1.1016037430262555;0.41670934896349443;0.37821971483352873;-0.4068508123825178;-0.369341218843637;1.092748960327292;1.000010087177429;9.999770001253568;0.41676202303619336;-0.4352279686411732;-0.43522800998792643;0.38146575335809135;0.3660941872541738;0.5287195784855032;1.0000546859660764
53.970217;1.101602041656891;0.4167095104421576;0.3782195036642034;-0.4068508125951669;-0.3693412194290406;1.0927463570084996;1.000008942338388;9.999759218086334;0.4167621752897993;-0.4352279686580467;-0.43522800965798897;0.38146633616385694;0.3660941472093958;0.5287193737576383;1.0000534563049932
53.980217;1.101600181817141;0.41670967440511475;0.37821928061015564;-0.4068508128114823;-0.36934122001435243;1.0927436941098863;1.0000077949195116;9.999748061036131;0.416762341080479;-0.43522796867108293;-0.43522800932960953;0.3814669198942137;0.36609408414233524;0.5287191536761238;1.0000521664985684
53.990217;1.101598165132023;0.4167098388913032;0.37821904447957727;-0.4068508130316119;-0.3693412205995414;1.0927409747780743;1.0000066449706186;9.999736516678016;0.416762523151169;-0.4352279686804119;-0.4352280090020416;0.3814675046243187;0.36609299844692167;0.5287182245571709;1.0000508131679755
54.000217;1.101595994658821;0.4167100022392319;0.3782187942916918;-0.4068508132559776;-0.3693412211843729;1.0927382027581047;1.0000054927325022;9.999724574638105;0.4167627246684725;-0.43522796868620317;-0.4352280086745002;0.38146809031637957;0.3660928906775899;0.528717970900151;1.0000493948213074
54.010217;1.1015936753525797;0.41671016318142895;0.37821852967881975;-0.4068508134851821;-0.3693412217682384;1.092735383161941;1.0000043385526862;9.999712226345421;0.41676294912423717;-0.43522796868850244;-0.43522800834627495;0.38146867678435176;0.3660927616084848;0.5287177005956535;1.0000479119864032
54.020217;1.101591214229399;0.41671032081809545;0.3782182508712014;-0.4068508137197988;-0.36934122235014;1.092732522469126;1.0000031827111542;9.999699471182407;0.4167631997730269;-0.43522796868736674;-0.43522800801674955;0.38146926357343397;0.36609261234079393;0.5287174143185714;1.0000463670923845
54.030217;1.1015886203420895;0.4167104747063461;0.3782179587117754;-0.4068508139603446;-0.36934122292895677;1.092729627743709;1.000002025793644;9.999686319650873;0.4167634791211784;-0.43522796868292957;-0.4352280076854474;0.38146985002514194;0.36609244440962907;0.5287171125318174;1.0000447641216554
54.040217;1.1015859045796421;0.4167106250003215;0.37821765480655084;-0.4068508142073936;-0.36934122350385806;1.0927267054752505;1.00000086933693;9.99967278754284;0.41676378911644524;-0.43522796867526453;-0.4352280073520493;0.38147043544158316;0.3660922596519755;0.5287167951344494;1.0000431081519423
54.050217;1.10158307876905;0.41671077234720477;0.3782173414241239;-0.4068508144616273;-0.36934122407438036;1.0927237612531564;0.9999997158370488;9.999658884495217;0.4167641315144209;-0.43522796866423746;-0.43522800701632397;0.38147101896315816;0.3660920597761204;0.528716461702751;1.0000414044270058
54.060217;1.1015801545804789;0.41671086418004855;0.3782169726540919;-0.4068495919349994;-0.36934011458629934;1.092720800771378;0.9999985682152056;9.999644607238631;0.4167645076985375;-0.4352279686494965;-0.4352280066779877;0.3814715995111521;0.3660918460786438;0.5287161120604427;1.0000396571555734
54.070217;1.1015771428497012;0.4167110081138571;0.3782166480815206;-0.4068495922063129;-0.36934011514685594;1.0927178307336372;0.9999974295380268;9.999629942963676;0.41676491822588857;-0.43522796863067176;-0.43522800633657693;0.38147217621229823;0.36609161944854496;0.5287157464120902;1.0000378690088052
54.080217;1.1015740531578702;0.4167111517962858;0.37821632199843985;-0.4068495924876638;-0.3693401157015591;1.0927148585838735;0.9999963029081081;9.999614881766037;0.4167653627793735;-0.43522796860767005;-0.43522800599146194;0.3814727486067622;0.36609138043376677;0.5287153651400777;1.000036041580034
54.090217;1.1015708941344622;0.4167112963807826;0.3782159969728937;-0.40684959277981836;-0.3693401162496225;1.0927118913112275;0.9999951915382492;9.999599429149976;0.4167658405673503;-0.4352279685808454;-0.43522800564192576;0.38147331627720155;0.36609112947388495;0.5287149686852742;1.0000341759576437
54.100217;1.1015676745705296;0.4167114429845242;0.3782156751622894;-0.40684959308343166;-0.36934011679015877;1.092708934626911;0.9999940988132431;9.999583610335563;0.4167663506871186;-0.43522796855092694;-0.43522800528720373;0.38147387857014603;0.3660898672696322;0.5287138646567151;1.0000322729206006
54.110217;1.1015644034290513;0.4167115928995995;0.3782153584359227;-0.40684959339913085;-0.3693401173223317;1.092705993363816;0.9999930277341231;9.999567471587229;0.4167668922746387;-0.43522796851885465;-0.4352280049265141;0.38147443462650477;0.3660895948415801;0.5287134369387438;1.0000303331832994
54.120217;1.1015610883476883;0.41671174801272676;0.37821504871824974;-0.40684959372742713;-0.36934011784561505;1.0927030716215826;0.999991980444575;9.999551076525606;0.4167674647088186;-0.43522796848568385;-0.4352280045590686;0.3814749833938422;0.36608931329608685;0.5287129910004811;1.0000283575814806
54.130217;1.1015577352181745;0.41671191071380254;0.37821474813597533;-0.4068495940685336;-0.36934011835977815;1.0927001718259723;0.9999909585345319;9.999534493970888;0.4167680677842651;-0.43522796845240874;-0.4352280041841222;0.38147552351841024;0.3660890236759865;0.5287125245812605;1.0000263471202901
54.140217;1.1015553484066414;0.41671244495832127;0.3782144441954283;-0.40684997990887695;-0.36934013384155373;1.0926972945418147;0.9999899634870999;9.999517791493664;0.4167687014266314;-0.4352279684197476;-0.4352280038011485;0.3814760533343227;0.3660887268136609;0.5287120355057034;1.000024303434259
54.150217;1.1015519352876912;0.41671262851962565;0.3782141681078228;-0.40684998027444064;-0.3693401343368063;1.0926944398786524;0.999988997065269;9.999501038406349;0.4167693653433092;-0.43522796838796135;-0.4352280034099609;0.3814765711489634;0.3660884231065931;0.5287115215043258;1.0000222295888141
54.160217;1.1015485007036092;0.4167128239838531;0.3782139068710438;-0.4068499806507905;-0.36934013482255096;1.0926916086798222;0.9999880617088672;9.999484310663735;0.41677005920270555;-0.4352279683566419;-0.43522800301053094;0.3814770754941938;0.36608811260953067;0.5287109808777888;1.0000201305124676
54.170217;1.1015450511966707;0.4167130317025775;0.37821366134965256;-0.40684998103640563;-0.36934013529916093;1.092688802017272;0.9999871600734975;9.9994676986484;0.41677078277411334;-0.4352279683247622;-0.4352280026027852;0.3814775649552917;0.3660877954828872;0.5287104135094077;1.0000180125300597
54.180217;1.1015415941632807;0.41671325158968;0.37821343146077613;-0.4068499814295746;-0.3693401357671277;1.0926860199182606;0.9999862938088032;9.999451311196134;0.41677153553672763;-0.4352279682909796;-0.4352280021867299;0.3814780379576953;0.36608747223015736;0.5287098209352398;1.0000158825047758
54.190217;1.1015381374820885;0.4167134299197818;0.378213168026397;-0.4068487590387843;-0.3693390261729585;1.092683261101407;0.9999854628554006;9.999435263797706;0.4167723162828522;-0.4352279682537979;-0.435228001762652;0.3814784929357796;0.366087143461972;0.5287092058165492;1.0000137475199253
54.200217;1.1015346890161473;0.41671367311845847;0.3782129670269299;-0.4068487594428783;-0.3693390266244206;1.0926805237202686;0.9999846653721598;9.99941965692405;0.41677312309270437;-0.4352279682116347;-0.4352280013311214;0.3814789284478137;0.3660868094798583;0.5287085717443631;1.0000116149106386
54.210217;1.1015312563090187;0.416713927471547;0.3782127789610888;-0.40684875985098706;-0.36933902706738886;1.0926778060957252;0.9999838978864901;9.999404562925676;0.4167739534683779;-0.43522796816294873;-0.4352280008927854;0.38147934282348356;0.3660854700245015;0.5287072307084149;1.00000949192193
54.220217;1.1015278472007681;0.41671419242123636;0.3782126026609056;-0.40684876026264377;-0.3693390275014909;1.0926751075992467;0.9999831554724034;9.999390029606115;0.4167748043496285;-0.43522796810644576;-0.43522800044804616;0.3814797337647964;0.3660851243495957;0.5287065723703104;1.000007385312882
54.230217;1.1015244705689486;0.4167144670031554;0.37821243703143037;-0.4068487606779763;-0.3693390279264683;1.0926724294121286;0.9999824316717523;9.999376092609586;0.4167756721422199;-0.43522796804135094;-0.4352279999969437;0.38148009849591824;0.36608477158806607;0.5287059086914331;1.0000053014703747
54.240217;1.1015211358100039;0.416714749976084;0.3782122812914556;-0.4068487610974222;-0.36933902834217597;1.0926697739632385;0.9999817188915776;9.9993627853443;0.4167765531276253;-0.43522796796753516;-0.43522799953931635;0.3814804343375828;0.3660844111404243;0.528705243747489;1.0000032466351463
54.250217;1.1015178517259794;0.41671504012418475;0.37821213491246447;-0.40684876152109867;-0.369339028748477;1.0926671436134652;0.9999810100327666;9.999350141562955;0.41677744420848173;-0.43522796788539897;-0.4352279990748813;0.38148073904269253;0.3660840427737056;0.528704581449555;1.0000012268406198
54.260217;1.101514625703643;0.4167153363454797;0.37821199730703264;-0.40684876194852476;-0.36933902914538735;1.0926645401983432;0.999980300169184;9.999338192828874;0.4167783434775489;-0.4352279677956407;-0.43522799860318495;0.381481010699943;0.36608366647740526;0.528703925484597;0.9999992475195458
54.270217;1.1015114634125516;0.4167156375754624;0.3782118675311917;-0.40684876237881445;-0.36933902953334763;1.0926619656445007;0.9999795866934772;9.999326962792567;0.41677925022488316;-0.43522796769892597;-0.43522799812369944;0.38148124753606505;0.3660832823519477;0.5287032792571646;0.9999973129511619
54.280217;1.1015083695139347;0.4167159426712744;0.3782117443080445;-0.4068487628108488;-0.36933902991323725;1.0926594224828428;0.9999788682254687;9.9993164577928;0.4167801645166783;-0.4352279675955664;-0.43522799763599385;0.3814814479266453;0.36608289055713283;0.5287026456877362;0.9999954257662259
54.290217;1.1015053486870188;0.41671625023850484;0.37821162635054173;-0.4068487632433026;-0.36933903028616555;1.0926569134789255;0.9999781437817924;9.999306661430019;0.4167810867351991;-0.43522796748544684;-0.43522799713974974;0.38148161059348407;0.3660824913831907;0.5287020267284059;0.9999935864479493
54.300217;1.1015024057472351;0.4167165586201844;0.3782115126285363;-0.4068487636748379;-0.3693390306531887;1.0926544413175696;0.9999774129307701;9.999297540511847;0.4167820173821377;-0.43522796736821096;-0.4352279966347677;0.3814817345424736;0.3660820856315721;0.5287014230320743;0.9999917932637029
54.310217;1.1014995451479976;0.41671681271521194;0.37821135401579425;-0.406847541314388;-0.369337920961223;1.0926520090915333;0.9999766762449868;9.999289057785566;0.416782956976269;-0.43522796724357055;-0.43522799612107504;0.3814818186864844;0.3660816749260331;0.5287008342337417;0.9999900431428271
54.320217;1.101496770313911;0.4167171177377906;0.3782112471629714;-0.40684754174125687;-0.36933792131848486;1.0926496205024974;0.9999759348734261;9.999281185317978;0.41678390570881596;-0.43522796711157213;-0.43522799559886927;0.381481861742841;0.3660802614643843;0.5286995672028953;0.999988332922266
54.330217;1.1014940829382487;0.4167174191930463;0.37821114370599046;-0.40684754216509206;-0.36933792167146506;1.0926472791868655;0.9999751895896639;9.99927390861909;0.41678486318831737;-0.43522796697271376;-0.43522799506826987;0.3814818625590659;0.366079847476328;0.5286990062405412;0.9999866597229687
54.340217;1.101491482904785;0.41671771659586104;0.3782110441602456;-0.4068475425857044;-0.3693379220203964;1.092644988076108;0.9999744408210933;9.999267215266347;0.4167858286325641;-0.4352279668280859;-0.43522799452930006;0.38148182031900224;0.3660794348760051;0.528698458152505;0.99998502044904
54.350217;1.1014889689454292;0.41671801004570486;0.3782109497235627;-0.40684754300260834;-0.3693379223654105;1.0926427494580653;0.9999736891919566;9.99926108411316;0.41678680115510564;-0.43522796667948477;-0.43522799398216805;0.38148173444959116;0.36607902516762175;0.5286979217251495;0.9999834119990312
54.360217;1.1014865394101465;0.4167182999165528;0.37821086231610995;-0.40684754341468415;-0.36933792270665583;1.0926405655887064;0.9999729354967113;9.99925548946433;0.4167877797114297;-0.43522796652899437;-0.4352279934274452;0.38148160459875796;0.3660786195132337;0.5286973950470021;0.999981832335993
54.370217;1.1014841928034957;0.4167185865285543;0.3782107841998372;-0.4068475438204191;-0.3693379230444532;1.0926384391392094;0.9999721806913483;9.999250412097345;0.4167887628330469;-0.4352279663781985;-0.4352279928659966;0.3814814306054248;0.3660782188569076;0.5286968757239499;0.9999802804574656
54.380217;1.1014819280319637;0.4167188700688105;0.3782107177409271;-0.4068475442183516;-0.369337923379431;1.0926363731597255;0.9999714260494934;9.999245843728078;0.4167897485513283;-0.4352279662279026;-0.43522799229890935;0.38148121227358434;0.3660778238535043;0.5286963616775503;0.9999787547251957
54.390217;1.1014797443361137;0.41671915053051223;0.3782106655272605;-0.40684754460719896;-0.36933792371258545;1.092634371064556;0.9999706729969413;9.999241779865898;0.41679073454587523;-0.43522796607848774;-0.4352279917275865;0.3814809494013152;0.3660774347206584;0.5286958519852586;0.9999772516865129
54.400217;1.101477641172748;0.416719427500715;0.37821063040265207;-0.40684754498577325;-0.3693379240451625;1.092632436743355;0.999969922526205;9.99923820594755;0.4167917184769153;-0.4352279659302029;-0.4352279911537371;0.3814806422206839;0.36607705142788877;0.5286953469534547;0.9999757669434785
54.410217;1.101475618622938;0.41671970004944;0.37821061513030785;-0.40684754535294004;-0.36933792437852414;1.0926305743001794;0.9999691745312064;9.999235087334405;0.4167926984774117;-0.43522796578320494;-0.43522799057903266;0.3814802917265268;0.3660766741174632;0.5286948474841203;0.9999742967119973
54.420217;1.101473678141294;0.4167199668155832;0.3782106219472408;-0.4068475457076529;-0.3693379247141723;1.0926287875069978;0.9999684278955586;9.999232371346118;0.4167936734684384;-0.43522796563773575;-0.43522799000474444;0.38147989973355867;0.3660763033059132;0.5286943546472238;0.9999728383939815
54.430217;1.1014718227186024;0.4167202262736893;0.3782106525309698;-0.40684754604890777;-0.36933792505374474;1.0926270794863675;0.9999676809859432;9.9992300015044;0.41679464321569193;-0.4352279654943599;-0.43522798943167484;0.3814794688124155;0.36607593980959346;0.5286938696495053;0.999971390695914
54.440217;1.101470056865914;0.41672042369056916;0.37821065986211294;-0.4068463235856633;-0.36933681534501966;1.0926254522522205;0.9999669317498613;9.999227931601654;0.4167956082768726;-0.43522796535385866;-0.4352279888602784;0.3814790020007964;0.3660745846960855;0.5286927013209184;0.999969953757632
54.450217;1.101468387219725;0.4167206646699606;0.378210742063117;-0.40684632389709624;-0.36933681569724314;1.0926239058487004;0.9999661780891028;9.999226123745;0.4167965697503091;-0.4352279652169894;-0.4352279882907833;0.3814785025058581;0.3660742391936443;0.5286922359130911;0.9999685283823188
54.460217;1.1014668225616377;0.4167208945794042;0.3782108513039913;-0.40684632419305167;-0.3693368160578891;1.0926224383049727;0.999965418574157;9.999224535079628;0.41679752885153754;-0.4352279650844797;-0.435227987723279;0.3814779737477224;0.36607390431826586;0.5286917821521344;0.9999671151374714
54.470217;1.1014653725539318;0.41672111194224476;0.3782109876865358;-0.4068463244741186;-0.36933681642791155;1.0926210468615833;0.9999646523757756;9.999223112265637;0.41679848650399826;-0.43522796495712834;-0.4352279871577648;0.3814774193968034;0.36607358050233524;0.5286913405811057;0.9999657149387016
54.480217;1.1014640466658314;0.4167213152597374;0.3782111512008126;-0.4068463247413195;-0.36933681680774394;1.0926197288131798;0.9999638784072289;9.999221796394725;0.4167994430089021;-0.43522796483582976;-0.43522798659414824;0.38147684308559987;0.36607326758049735;0.5286909111589863;0.999964330093512
54.490217;1.1014628535245479;0.41672150341446756;0.37821134195771716;-0.4068463249957116;-0.3693368171974536;1.092618481194858;0.9999630948093049;9.999220528557688;0.41680039787701534;-0.43522796472162223;-0.4352279860322555;0.38147624814462006;0.36607296510050236;0.5286904937780234;0.9999629644269735
54.500217;1.1014617997047187;0.41672167591764064;0.37821156013303747;-0.4068463252381276;-0.36933681759721154;1.0926173006776474;0.9999622994512473;9.99921925471805;0.41680134995830004;-0.4352279646158934;-0.4352279854718776;0.38147563757583464;0.36607267269105964;0.5286900884341798;0.9999616229602891
54.510217;1.1014608889732447;0.41672183287066245;0.37821180579949476;-0.40684632546935007;-0.36933681800761053;1.0926161842474145;0.9999614907994426;9.999217932678024;0.41680229780922584;-0.43522796452056145;-0.4352279849128331;0.38147501411376183;0.3660723901788691;0.5286896950797879;0.9999603117492405
54.520217;1.1014601229616796;0.4167219749787748;0.3782120788287509;-0.4068463256905499;-0.3693368184294565;1.0926151297476212;0.9999606680571903;9.999216537272492;0.4168032398203584;-0.43522796443790257;-0.43522798435506965;0.38147438023930363;0.3660721174498663;0.5286893135477403;0.9999590377261288
54.530217;1.1014595022480855;0.4167221036076178;0.3782123789151483;-0.40684632590339803;-0.36933681886345554;1.0926141358038965;0.9999598307984178;9.999215058779129;0.4168041737877288;-0.435227964370105;-0.43522798379870165;0.38147373798579987;0.366071854282403;0.5286889436908929;0.999957808116514
54.540217;1.1014590272649274;0.4167222207399956;0.3782127056330161;-0.4068463261097805;-0.3693368193102278;1.0926132013889869;0.9999589789998674;9.99921349675771;0.4168050965993389;-0.435227964318988;-0.4352279832439658;0.3814730887258241;0.3660716002333281;0.5286885856202067;0.9999566295809834
54.550217;1.1014586988866346;0.4167223289219478;0.37821305854746756;-0.4068463263115887;-0.3693368197703425;1.0926123255787819;0.9999581133067705;9.99921185525493;0.4168060045908104;-0.43522796428596566;-0.4352279826913092;0.3814724332788631;0.36607135460756435;0.5286882395644771;0.999955507508935
54.560217;1.1014585181043988;0.41672243104557655;0.3782134374095246;-0.40684632651080543;-0.36933682024414954;1.0926115075415854;0.9999572351502646;9.999210140504541;0.41680689401513715;-0.43522796427194754;-0.43522798214147074;0.38147177211559596;0.3660701165606637;0.5286872128327473;0.9999544453171152
54.570217;1.1014584850652012;0.41672253000710296;0.3782138421349032;-0.40684632670955867;-0.36933682073180285;1.0926107464496846;0.9999563468194518;9.99920835836348;0.41680776122739766;-0.4352279642771565;-0.43522798159523685;0.3814711054782128;0.3660698853690421;0.5286868894317125;0.9999534437218143
54.580217;1.1014585986049552;0.41672257506976684;0.3782142240274123;-0.4068451041199544;-0.3693357111797137;1.0926100418966105;0.9999554509339001;9.999206512677363;0.4168086027550994;-0.435227964301105;-0.43522798105309424;0.38147043348424825;0.3660696608068724;0.5286865757861462;0.9999525007979221
54.590217;1.101458856785768;0.41672267530718543;0.3782146795295235;-0.4068451043239165;-0.3693357116960908;1.0926093947582745;0.9999545490447953;9.999204606925192;0.41680941523347664;-0.4352279643428168;-0.4352279805152091;0.38146975601665206;0.36606944323710766;0.5286862707879441;0.9999516134032751
54.600217;1.1014592578347926;0.4167227794344614;0.37821515971571124;-0.4068451045330795;-0.3693357122275352;1.0926088069070472;0.9999536409805727;9.99920264563084;0.4168101953146306;-0.43522796440115774;-0.4352279799816913;0.38146907247564343;0.36606923323105983;0.5286859730347391;0.9999507788644624
54.610217;1.1014598003554974;0.4167228892534857;0.37821566422745373;-0.4068451047487349;-0.36933571277417415;1.092608280105132;0.9999527258990852;9.999200633013654;0.4168109398517796;-0.4352279644750383;-0.435227979452781;0.38146838187885135;0.3660690311549183;0.5286856806744163;0.9999499955704466
54.620217;1.1014604823010654;0.41672300601849604;0.3782161926128344;-0.4068451049720055;-0.3693357133356966;1.0926078163077133;0.9999518035797864;9.999198575387938;0.41681164611081783;-0.43522796456344875;-0.43522797892889586;0.3814676833173666;0.366068837063387;0.5286853918119664;0.9999492629846861
54.630217;1.1014612999707378;0.4167231306127357;0.3782167440712895;-0.4068451052041014;-0.3693357139114481;1.0926074187714947;0.9999508750054347;9.999196487492492;0.41681231163724985;-0.4352279646654077;-0.43522797841071464;0.38146697614913555;0.3660686508034474;0.5286851048918811;0.999948581844216
54.640217;1.1014622483071421;0.4167232639197219;0.3782173173175431;-0.40684510544642655;-0.36933571450063807;1.0926070917345763;0.9999499422462262;9.999194390110281;0.4168129339607534;-0.4352279647798347;-0.4352279778992023;0.38146625970555453;0.36606847218965144;0.5286848184983187;0.9999479541949134
54.650217;1.1014633216485528;0.41672340682607684;0.3782179106538652;-0.4068451057006072;-0.36933571510258195;1.0926068389121684;0.9999490074619368;9.999192300070618;0.41681351045157283;-0.4352279649055686;-0.4352279773954293;0.3814655331476603;0.3660683011159485;0.5286845310752328;0.9999473830842083
54.660217;1.101464514332875;0.41672356001324773;0.3782185221181056;-0.40684510596841406;-0.36933571571688056;1.092606662103086;0.9999480719187331;9.999190229770088;0.41681403843570813;-0.4352279650416448;-0.43522797690028475;0.38146479579043024;0.3660681375287305;0.5286842411182505;0.9999468717667951
54.670217;1.1014658214451105;0.4167237238133681;0.3782191494254114;-0.40684510625145354;-0.36933571634340456;1.0926065603776944;0.999947135856328;9.99918819921259;0.41681451550175685;-0.43522796518746837;-0.4352279764144091;0.3814640473587858;0.3660679815117751;0.528683947504512;0.9999464222508598
54.680217;1.1014672386907713;0.41672389817450045;0.3782197899199709;-0.4068451065508951;-0.36933571698203355;1.09260652983927;0.9999461987015525;9.99918624239;0.41681493995075003;-0.4352279653427096;-0.4352279759385436;0.38146328785291955;0.36606783351097794;0.5286836494047649;0.9999460338098702
54.690217;1.1014687613559644;0.4167240827767169;0.3782204409253641;-0.4068451068676329;-0.36933571763233425;1.0926065640702551;0.9999452594651751;9.999184394867083;0.4168153113076987;-0.43522796550718207;-0.4352279754737929;0.38146251721376084;0.3660666942031387;0.5286826533688163;0.999945702418505
54.700217;1.101470384465885;0.4167242773451143;0.3782211000747064;-0.40684510720270656;-0.3693357182934045;1.0926066557920469;0.9999443172254188;9.999182677702228;0.416815630514936;-0.4352279656807273;-0.4352279750212976;0.3814617351125459;0.36606656400585064;0.5286823429618206;0.9999454215988206
54.710217;1.1014721040000999;0.41672448202221;0.3782217650909108;-0.4068451075574219;-0.3693357189639652;1.0926067992683535;0.9999433710696163;9.999181099261119;0.4168158995242064;-0.4352279658629713;-0.435227974581716;0.38146094106375544;0.3660664428604918;0.5286820246394136;0.9999451838847774
54.720217;1.1014739169387;0.41672464390861175;0.37822238498451616;-0.40684388514315284;-0.369334609588737;1.0926069915533643;0.999942419643082;9.999179665204526;0.41681612047236566;-0.43522796605322983;-0.4352279741550652;0.3814601346867237;0.3660663304923231;0.5286816983519669;0.9999449818446223
54.730217;1.101475820414293;0.4167248699481257;0.3782230540101478;-0.40684388554119555;-0.3693346102739233;1.092607232102032;0.9999414608174548;9.99917837948895;0.4168162951587576;-0.43522796625078375;-0.43522797374093436;0.38145931589607257;0.36606622679505996;0.5286813649150283;0.9999448085037773
54.740217;1.1014778112437358;0.41672510626609927;0.37822372132088566;-0.4068438859626768;-0.3693346109638585;1.0926075222479477;0.9999404919610722;9.999177245572378;0.41681642544335984;-0.43522796645517675;-0.4352279733388027;0.38145848489841594;0.3660661320097528;0.5286810249844482;0.9999446575003657
54.750217;1.1014798856598538;0.41672535187613663;0.378224385099361;-0.4068438864083695;-0.3693346116562327;1.0926078650257591;0.999939510752038;9.99917627285384;0.4168165139037407;-0.4352279666662032;-0.43522797294819726;0.3814576419609305;0.36606604661332237;0.5286806786121414;0.9999445238449011
54.760217;1.1014820392737983;0.4167256053746789;0.37822504427300396;-0.40684388687860956;-0.3693346123481275;1.0926082647432676;0.9999385150872352;9.999175476103687;0.4168165637423955;-0.4352279668837304;-0.4352279725686732;0.3814567872069594;0.36606597103629174;0.5286803257893898;0.9999444050053932
54.770217;1.1014842670160772;0.41672586496183944;0.37822569867114575;-0.40684388737347205;-0.3693346130361211;1.0926087262905033;0.9999375021802899;9.999174869053697;0.4168165781866086;-0.4352279671075954;-0.43522797219988824;0.3814559206729649;0.36606590541361883;0.5286799670437574;0.9999443009026078
54.780217;1.1014865624199897;0.4167261289014007;0.37822634889719703;-0.4068438878928327;-0.36933461371662896;1.0926102543979976;0.999936468747278;9.999174460930027;0.41681656016211377;-0.43522796733764296;-0.43522797184175427;0.381455042576498;0.366065849450483;0.5286796037412063;0.9999442133535348
54.790217;1.1014889172142597;0.41672639599533123;0.37822699580024355;-0.4068438884361126;-0.3693346143862791;1.0926108530807797;0.9999354118751913;9.999174255141176;0.4168165124357245;-0.4352279675738869;-0.4352279714943957;0.38145415361972995;0.36606580237111924;0.5286792382714463;0.9999441457915162
54.800217;1.1014913225808887;0.416726665573583;0.37822763999201964;-0.40684388900217683;-0.36933461504214615;1.0926115253646305;0.9999343292130553;9.999174251503005;0.4168164378713223;-0.43522796781664247;-0.43522797115804196;0.3814532551724361;0.3660657630414958;0.5286788737566204;0.9999441023982086
54.810217;1.101493771270549;0.4167269373165857;0.3782282817242634;-0.40684388958956513;-0.3693346156817448;1.0926122732238364;0.9999332190931138;9.999174454001091;0.41681633948675106;-0.4352279680665102;-0.43522797083297876;0.38145234914923015;0.3660657302933821;0.5286785131022004;0.9999440865404294
54.820217;1.1014962583632133;0.41672721120713446;0.3782289209792392;-0.40684389019670186;-0.36933461630290276;1.0926130978694775;0.9999320807868943;9.99917487903198;0.4168162203701023;-0.43522796832430594;-0.4352279705193508;0.3814514375514065;0.3660657032710305;0.5286781581358597;0.9999440995327017
54.830217;1.1014987799151368;0.4167274873826311;0.3782295576503928;-0.40684389082194955;-0.3693346169036944;1.0926140001032243;0.9999309141114945;9.99917555623253;0.4168160836194911;-0.43522796859092994;-0.4352279702169412;0.3814505221587402;0.3660646816219823;0.5286771171064063;0.9999441401100498
54.840217;1.101501331070596;0.4167277658319355;0.3782301916330923;-0.40684389146356065;-0.3693346174823063;1.0926149801100677;0.9999297187997551;9.999176518829854;0.41681593225396546;-0.43522796886718346;-0.4352279699252962;0.3814496046799901;0.36606466539486504;0.5286767749595509;0.9999442045101694
54.850217;1.1015039056918832;0.41672804627320764;0.37823082260754226;-0.40684389211956085;-0.3693346180368296;1.0926160369601485;0.9999284942577258;9.999177794335331;0.41681576895948225;-0.43522796915374595;-0.4352279696440931;0.38144868689217065;0.3660646546955212;0.5286764389130827;0.9999442875065107
54.860217;1.101506497160015;0.4167283283789907;0.3782314498061228;-0.4068438927876488;-0.36933461856525573;1.0926171684786303;0.9999272396833228;9.999179404351715;0.41681559592719186;-0.43522796945124714;-0.4352279693734187;0.3814477704022858;0.36606464936414457;0.5286761082931651;0.999944384131896
54.870217;1.1015090981949833;0.4167285587226824;0.37823202361845526;-0.40684267067519286;-0.3693335090118748;1.0926183715076434;0.9999259544516963;9.999181366143329;0.4168154150371042;-0.4352279697601294;-0.43522796911377476;0.3814468563181977;0.366064648851482;0.5286757820413459;0.9999444907680809
54.880217;1.1015117000098777;0.4167288442879976;0.37823263957613856;-0.40684267135925734;-0.36933350948298044;1.0926196424666508;0.9999246381806716;9.999183693582623;0.4168152280038102;-0.4352279700803652;-0.43522796886576043;0.38144594531339576;0.3660646522676394;0.528675458483115;0.9999446050988442
54.890217;1.1015142926220745;0.4167291318771838;0.3782332477450837;-0.40684267204656627;-0.36933350992374336;1.0926209778869023;0.9999232903737553;9.999186404154429;0.4168150362668613;-0.4352279704113217;-0.4352279686296742;0.3814450380513986;0.3660646584507269;0.5286751350505068;0.9999447255686967
54.900217;1.1015168658274843;0.4167294215116893;0.3782338468825553;-0.40684267273363534;-0.36933351033350054;1.0926223745557966;0.9999219106031471;9.999189527537906;0.41681484096462096;-0.4352279707518842;-0.4352279684052623;0.3814441353408012;0.36606466609641436;0.5286748085811653;0.9999448508198397
