time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.340217;1.1016443933605404;0.41664532717904007;0.3782624004062648;-0.40685817636426563;-0.36934785158858413;1.0926920605146255;1.0001067974751894;9.999953720913368;0.4167739265308908;-0.43522797294840004;-0.43522800228486935;0.3814156018703098;0.3661245963646094;0.5285895971247339;0.9999087856979249
53.350217;1.1016458571476664;0.41664499206396094;0.3782621004909799;-0.40685817661229595;-0.36934785133824444;1.0926910349403536;1.0001072745690283;9.999964303751149;0.4167737900500083;-0.43522797388715556;-0.4352280018622682;0.3814146440277369;0.36612447825013317;0.5285898832441344;0.9999081153332803
53.360217;1.1016473619099298;0.41664466443939957;0.3782618064832081;-0.4068581768747331;-0.36934785109991625;1.0926900124014467;1.000107704272461;9.999975019217743;0.4167736683560604;-0.4352279748395518;-0.4352280014241861;0.3814136958608563;0.36612436715221897;0.5285901929917602;0.9999074656949539
53.370217;1.101648898991953;0.4166443460476376;0.3782615187333757;-0.40685817715199024;-0.3693478508737337;1.092688990389327;1.0001080857451738;9.99998584120447;0.41677356150108025;-0.4352279758041472;-0.435228000971393;0.38141175670415306;0.366124263642574;0.5285898047941086;0.999906841787691
53.380217;1.101650457688619;0.4166440384007389;0.37826123760623387;-0.40685817744437;-0.3693478506597208;1.092687965993575;1.0001084181924624;9.999996734812433;0.4167734690940006;-0.4352279767792801;-0.43522800050451893;0.38141082567339285;0.3661241686458558;0.5285901614311962;0.999906248696081
53.390217;1.1016520267019663;0.41664374273142823;0.3782609637722748;-0.4068581777519117;-0.3693478504581168;1.0926869366108765;1.0001087021660604;10.000007661309958;0.41677339049009626;-0.43522797776331323;-0.4352280000241869;0.38140990185772716;0.3661240835184429;0.5285905416047506;0.9999056911963329
53.400217;1.101653595744043;0.4166434600516692;0.3782606985239702;-0.40685817807450875;-0.36934785026953665;1.0926859007372312;1.00010894006897;10.000018577261535;0.416773325078012;-0.4352279787547077;-0.43522799953120783;0.3814089846681285;0.3661230100779195;0.5285902535956755;0.9999051738557203
53.410217;1.1016551550506397;0.4166431377676653;0.3782603953220927;-0.40685695562329116;-0.36934674004093204;1.0926848578503758;1.000109134932937;10.000029432778238;0.41677327220969773;-0.4352279797518889;-0.4352279990267554;0.38140807383009157;0.3661229502653546;0.5285906835843592;0.9999047016141853
53.420217;1.1016566935190586;0.41664288299947416;0.3782601533143781;-0.4068569559761245;-0.36934673988074535;1.0926838078325931;1.0001092887735685;10.000040182325932;0.41677323118763954;-0.4352279807529935;-0.43522799851236216;0.3814071688488521;0.36612290555992605;0.5285911403045193;0.9999042800291476
53.430217;1.1016581979275615;0.4166426422682188;0.3782599262208015;-0.40685695634400537;-0.369346739735622;1.0926827503492331;1.0001094018249312;10.000050796023945;0.4167732016426277;-0.4352279817557919;-0.4352279979896864;0.3814062687836234;0.36612287663086335;0.5285916243974338;0.9999039148602127
53.440217;1.1016596536343948;0.41664241540146263;0.37825971594495694;-0.406856956726532;-0.36934673960589387;1.0926816838163205;1.0001094728683957;10.00006125226658;0.4167731835481906;-0.43522798275808794;-0.4352279974603952;0.38140537263986923;0.36612286344345724;0.5285921357264722;0.9999036118287092
53.450217;1.1016610454693667;0.4166422023284357;0.378259524004422;-0.40685695712297004;-0.3693467394919681;1.0926806047311741;1.000109499856178;10.000071524376994;0.4167731768209759;-0.43522798375825555;-0.43522799692630737;0.38140447942496364;0.3661228656132969;0.5285926733057605;0.999903377035255
53.460217;1.101662358857241;0.41664200282898395;0.37825935146977674;-0.40685695753213474;-0.36934673939454;1.0926795086971886;1.0001094797572827;10.000081585383867;0.4167731813506256;-0.4352279847552241;-0.4352279963895041;0.3814035878214843;0.3661228826119877;0.5285932353593061;0.9999032175115605
53.470217;1.1016635814245574;0.4166418163927556;0.3782591991571728;-0.40685695795242555;-0.3693467393145596;1.0926783921760035;1.0001094079761172;10.000091421044731;0.4167731973741768;-0.43522798574809624;-0.4352279958522123;0.3814026963580286;0.36612291368759314;0.5285938196088961;0.9999031411037753
53.480217;1.1016647039092842;0.4166416422967138;0.3782590680169567;-0.4068569583819066;-0.36934673925308215;1.092677253049552;1.0001092789883723;10.000101025739875;0.4167732256404328;-0.4352279867359695;-0.4352279953166335;0.38140180388682815;0.36612295783286036;0.5285944235987212;0.9999031555377259
53.490217;1.101665720093795;0.41664147983735844;0.3782589591239898;-0.40685695881822787;-0.3693467392111604;1.0926760903673443;1.0001090880225283;10.000110390085073;0.41677326735730813;-0.43522798771787896;-0.43522799478485585;0.3814009097694974;0.36612301395096297;0.528595044926644;0.999903267374337
53.500217;1.1016666262875194;0.41664132867818526;0.37825887323807494;-0.4068569592586251;-0.36934673918958094;1.0926749043484298;1.0001088318901412;10.000119501888461;0.4167733239967903;-0.43522798869269114;-0.4352279942587501;0.381400013810454;0.36612208094831616;0.5285949890367959;0.9999034818684298
53.510217;1.1016674207620154;0.4166411355423467;0.37825876191927704;-0.40685573691122423;-0.36934562913460983;1.0926736963754538;1.0001085086920884;10.000128354944433;0.4167733969066591;-0.4352279896591468;-0.4352279937398345;0.38139911614082433;0.3661221577087444;0.5285956390817343;0.9999038037391709
53.520217;1.1016681036545621;0.4166410075072246;0.37825872100368757;-0.40685573735078867;-0.36934562915337693;1.0926724689263987;1.0001081171915214;10.000136956694075;0.4167734871365298;-0.4352279906160757;-0.4352279932292323;0.3813982170698325;0.36612224317198994;0.5285963007926727;0.9999042375662768
53.530217;1.101668676734063;0.4166408916521646;0.3782586995509078;-0.4068557377855135;-0.36934562919113706;1.0926712254966042;1.0001076559754676;10.000145333916477;0.4167735956846018;-0.4352279915624802;-0.43522799272784535;0.3813973168943645;0.36612233656321624;0.5285969721330597;0.9999047875674155
53.540217;1.101669142428485;0.41664078876390853;0.3782586937964785;-0.4068557382127344;-0.3693456292470377;1.0926699699865614;1.0001071226770974;10.00015352720894;0.41677372339821017;-0.4352279924973514;-0.43522799223668746;0.3813964157420656;0.3661224375402284;0.5285976507654735;0.9999054576194105
53.550217;1.1016695030309291;0.41664070002887826;0.37825869937712764;-0.4068557386302235;-0.36934562932029913;1.0926687058724254;1.0001065139624723;10.000161576979522;0.41677387025270973;-0.4352279934194797;-0.4352279917570522;0.3813955135668484;0.3661225460273911;0.5285983338281646;0.9999062510873128
53.560217;1.1016697604603982;0.41664062697815335;0.3782587121015733;-0.4068557390362224;-0.36934562941013904;1.0926674359613937;1.0001058262285918;10.000169518202274;0.41677403484621245;-0.43522799432751774;-0.43522799129039796;0.3813946104453404;0.36612266201276505;0.5285990179003647;0.9999071697527284
53.570217;1.101669915873147;0.4166405715015427;0.37825872812689176;-0.4068557394292713;-0.3693456295156721;1.0926661625257466;1.0001050559883036;10.00017738330436;0.41677421466810205;-0.43522799522013655;-0.4352279908382044;0.38139370691132024;0.36612278583908536;0.5285996994037753;0.9999082128705231
53.580217;1.1016699693746985;0.41664053574424853;0.3782587436288419;-0.4068557398080173;-0.36934562963585504;1.0926648872941502;1.000104199553795;10.000185202196459;0.41677440680145794;-0.4352279960960201;-0.4352279904018539;0.38139280381965146;0.3661229187557943;0.5286003749706835;0.9999093776072304
53.590217;1.1016699203958766;0.41664052177922734;0.37825875475407317;-0.40685574017113896;-0.3693456297695934;1.0926636116178317;1.0001032526305438;10.00019299622676;0.41677460854150683;-0.4352279969539178;-0.4352279899824239;0.3813919019672627;0.3661220629299598;0.5286003487844068;0.9999106600264269
53.600217;1.101669768530349;0.41664053129975426;0.3782587580885706;-0.4068557405174182;-0.3693456299158084;1.0926623368004085;1.0001022103300223;10.000200767401257;0.4167748178646041;-0.4352279977929462;-0.4352279895806025;0.3813910019856539;0.36612222078694634;0.52860100203056;0.9999120555547496
53.610217;1.1016695143284267;0.4166405120385557;0.37825870256288335;-0.40685451805706635;-0.36934452001952917;1.0926610637424692;1.0001010675911892;10.000208494933066;0.4167750336799917;-0.4352279986127228;-0.4352279891968958;0.3813901044698708;0.3661223943108369;0.5286016385545222;0.9999135596053637
53.620217;1.1016691593823706;0.41664057119501086;0.3782586832994603;-0.4068545183674338;-0.3693445201875382;1.092659792368204;1.0000998198608295;10.000216146712809;0.41677525561391077;-0.4352279994131818;-0.4352279888319248;0.38138921013308075;0.36612258484110993;0.528602255682079;0.9999151680267987
53.630217;1.101668705830088;0.4166406551523514;0.3782586508534269;-0.4068545186594836;-0.36934452036570653;1.0926585218079325;1.0000984637969628;10.00022369255465;0.41677548353795857;-0.4352280001945377;-0.43522798848654654;0.38138831987366717;0.3661227933031378;0.5286028518681573;0.9999168764333166
53.640217;1.1016681560079582;0.41664076291132207;0.3782586048763647;-0.4068545189329353;-0.3693445205545582;1.0926572506786765;1.0000969973517504;10.000231108861124;0.41677571737161945;-0.43522800095749137;-0.43522798816177316;0.3813874347059803;0.36612302048279155;0.5286034262921814;0.9999186794583957
53.650217;1.1016675127141657;0.41664089253132774;0.37825854509867984;-0.40685451918715165;-0.36934452075500895;1.0926559768541229;1.0000954190968767;10.000238376559201;0.4167759572206735;-0.43522800170320364;-0.43522798785874967;0.3813865555658397;0.3661232672512543;0.5286039790817695;0.999920570796004
53.660217;1.1016667800866713;0.41664104135081514;0.3782584710254623;-0.40685451942126405;-0.3693445209678969;1.092654697158182;1.0000937277396869;10.000245478533888;0.41677620338457017;-0.43522800243290405;-0.4352279875789145;0.3813856831215425;0.36612353477215887;0.5286045116213124;0.9999225437014428
53.670217;1.1016659640258855;0.41664120674738764;0.3782583821804629;-0.40685451963447694;-0.3693445211938388;1.0926534076901508;1.000091922501687;10.000252403679585;0.4167764560903168;-0.4352280031475963;-0.4352279873240267;0.381384817843818;0.3661238244762154;0.5286050260283426;0.99992459183875
53.680217;1.1016650712743192;0.41664138675049467;0.37825827841989434;-0.40685451982618215;-0.36934452143331836;1.0926521048589592;1.0000900038035774;10.000259154394447;0.41677671551430523;-0.4352280038479971;-0.43522798709582194;0.3813839602284214;0.3661241377060863;0.5286055242909836;0.9999267100135588
53.690217;1.1016641079131033;0.41664157999857965;0.37825816002090984;-0.4068545199956426;-0.3693445216867946;1.0926507859067067;1.0000879736040957;10.000265744498316;0.41677698222378534;-0.43522800453445504;-0.43522798689564157;0.38138311076722403;0.36612347529840095;0.5286053156987512;0.999928893872632
53.700217;1.101663078385372;0.4166417853486937;0.37825802747362136;-0.4068545201416095;-0.36934452195477857;1.0926494485427474;1.0000858355635474;10.00027218478511;0.4167772573612814;-0.4352280052070172;-0.4352279867244063;0.381382269741305;0.3661238373914047;0.5286057874847118;0.9999311389599534
53.710217;1.1016619854471257;0.4166420015440033;0.378257881237827;-0.40685452026246527;-0.36934452223799413;1.0926480908326759;1.0000835953033476;10.000278472057156;0.41677754253849886;-0.43522800586573746;-0.43522798658275424;0.3813814372126471;0.3661242235113976;0.5286062504708747;0.9999334403262253
53.720217;1.1016608312606178;0.4166421736908898;0.37825767338878424;-0.4068532975678456;-0.36934341248361374;1.092646711741284;1.0000812606921499;10.00028459266707;0.41677783990036243;-0.43522800651081484;-0.43522798647108013;0.3813806131893373;0.3661246328244214;0.5286067083069125;0.9999357926066426
53.730217;1.101659618984496;0.41664240685491516;0.3782575015109195;-0.4068532976345414;-0.3693434128003158;1.0926453117391894;1.0000788417210982;10.000290527953307;0.41677815216865705;-0.43522800714246285;-0.43522798638952376;0.381379797758267;0.36612506434812564;0.5286071645928759;0.9999381899231413
53.740217;1.1016583531552748;0.4166426459058456;0.37825731754389824;-0.40685329767332856;-0.369343413134671;1.0926438929264595;1.000076349613166;10.000296249712221;0.41677848237512066;-0.4352280077608007;-0.4352279863381072;0.38137899112657103;0.3661255170181234;0.5286076231096902;0.9999406260251582
53.750217;1.1016570386235414;0.4166428892132016;0.37825712139455653;-0.40685329768449946;-0.36934341348656763;1.0926424587168342;1.0000737957006305;10.000301715918594;0.4167788333217019;-0.4352280083659215;-0.435227986317008;0.3813781935534784;0.36612598968028465;0.5286080876702784;0.9999430949877267
53.760217;1.1016556796337502;0.4166431355270001;0.37825691290529506;-0.40685329766857586;-0.36934341385561803;1.0926410131518665;1.0000711906382225;10.000306874353502;0.41677920709615845;-0.43522800895813785;-0.4352279863265209;0.38137740524557795;0.3661264810176761;0.5286085617407733;0.999945591230591
53.770217;1.1016542797960374;0.4166433840772659;0.3782566923996175;-0.4068532976258542;-0.36934341424130857;1.0926395600961085;1.0000685436111856;10.00031166564743;0.41677960508393974;-0.43522800953813123;-0.43522798636663307;0.3813766262675257;0.36612698940241467;0.5286090485845797;0.999948108556125
53.780217;1.101652842386308;0.4166436344031689;0.37825646076130737;-0.40685329755634875;-0.36934341464293546;1.0926381033477421;1.0000658615156734;10.000316024405636;0.4167800281948004;-0.43522801010671597;-0.4352279864368931;0.3813758564592992;0.36612751284823514;0.5286095513657918;0.9999506398317942
53.790217;1.1016513704594273;0.41664388609775055;0.378256219126367;-0.40685329745996324;-0.36934341505946927;1.092636647404284;1.0000631490262284;10.000319885486347;0.41678047664511936;-0.43522801066448347;-0.43522798653684586;0.38137509542906395;0.3661270492206138;0.528609380369787;0.9999531775891779
53.800217;1.1016498666577834;0.4166441387325695;0.37825596856639154;-0.4068532973365084;-0.369343415489563;1.09263519750055;1.0000604095914947;10.000323189971821;0.41678094952076716;-0.4352280112117322;-0.4352279866664579;0.38137434262004827;0.366127596567353;0.5286099227811464;0.9999557147728793
53.810217;1.1016483331585607;0.4166443920600593;0.37825571002136643;-0.40685329718559576;-0.3693434159317206;1.0926337591751356;1.0000576459991013;10.000325883262573;0.416781444853493;-0.4352280117486677;-0.43522798682606656;0.38137359743002286;0.36612815333361715;0.5286104881765135;0.999958245659895
53.820217;1.1016467722743988;0.41664464615143715;0.3782554444575235;-0.40685329700662715;-0.3693434163844747;1.0926323381245868;1.0000548602194765;10.000327913512413;0.4167819603171029;-0.4352280122755535;-0.43522798701608223;0.3813728593999086;0.3661287183827317;0.5286110784464794;0.9999607665407466
53.830217;1.101645187042333;0.41664484787635875;0.37825512449126975;-0.40685207400999146;-0.36934230679248126;1.0926309401186756;1.0000520538422453;10.000329237621118;0.41678249398177414;-0.4352280127925514;-0.4352279872368848;0.38137212832908685;0.36612929091128293;0.5286116953360982;0.999963275716794
53.840217;1.101643581047573;0.4166451042167157;0.3782548480462775;-0.40685207377274;-0.3693423072617409;1.092629571105385;1.0000492293167544;10.000329829729981;0.41678304456430443;-0.43522801329945676;-0.43522798748884445;0.3813714042187008;0.3661298703916013;0.5286123406940652;0.9999657732025109
53.850217;1.101641958032727;0.41664536177919864;0.37825456739815266;-0.40685207350544483;-0.36934230773646426;1.0926282375152343;1.0000463907455956;10.000329685431044;0.4167836112314521;-0.4352280137957249;-0.4352279877720995;0.381370687268595;0.36613045645528863;0.5286130166532685;0.9999682602676021
53.860217;1.1016403217622004;0.41664562009157796;0.3782542828941097;-0.4068520732078717;-0.3693423082146466;1.0926269460500082;1.0000435434802488;10.000328818850075;0.4167841933358038;-0.43522801428071534;-0.4352279880862723;0.38136997803340994;0.366131048696816;0.5286137253371221;0.9999707389510617
53.870217;1.1016386760712857;0.41664587809943454;0.3782539943075094;-0.40685207287993;-0.3693423086941523;1.0926257031933406;1.0000406930734627;10.000327256194243;0.4167847903140814;-0.4352280147539126;-0.43522798843058225;0.3813692773340124;0.366131646605703;0.5286144684885838;0.9999732120514369
53.880217;1.1016370249835745;0.4166461343302397;0.37825370079384507;-0.40685207252139144;-0.3693423091725804;1.0926245150410334;1.0000378449266716;10.000325030232577;0.41678540184915835;-0.43522801521520577;-0.4352279888041794;0.3813685858314557;0.36613224953971324;0.5286152473558253;0.9999756833085325
53.890217;1.1016353723842096;0.41664638726704517;0.378253400971134;-0.40685207213173985;-0.3693423096473425;1.0926233871256417;1.0000350045819515;10.0003221751434;0.41678602801467884;-0.4352280156651393;-0.4352279892062424;0.38136790385392044;0.366131856643437;0.5286153699062771;0.9999781570385995
53.900217;1.1016337213232263;0.4166466355863613;0.37825309300592735;-0.40685207171016136;-0.36934231011572966;1.0926223242327358;1.000032177214254;10.000318722040081;0.4167866690942834;-0.4352280161047349;-0.4352279896358747;0.38136723161143854;0.36613246697237134;0.5286162201184029;0.9999806375176735
53.910217;1.1016320736480323;0.4166468781874352;0.3782527749535039;-0.4068520712556932;-0.3693423105748581;1.092621330478916;1.0000293667076159;10.00031469600235;0.41678732521372164;-0.43522801653505727;-0.4352279900920769;0.38136656930903345;0.36613307976115944;0.5286171030288959;0.9999831287084675
53.920217;1.1016304304841182;0.41664711426758133;0.37825244504515076;-0.40685207076746677;-0.3693423110219238;1.0926204092732712;1.000026575899076;10.000310116332882;0.4167879959791446;-0.4352280169569736;-0.43522799057375877;0.3813659169915192;0.36613369433412;0.5286180150106111;0.9999856342357712
53.930217;1.1016287934990092;0.4166473434718697;0.3782521015155434;-0.40685207024470027;-0.3693423114547161;1.0926195632110698;1.0000238076716628;10.000305005179989;0.41678868026025495;-0.4352280173710101;-0.4352279910796781;0.38136527442825957;0.36613430965304583;0.5286189523201112;0.9999881575858506
53.940217;1.1016271656607695;0.416647512487125;0.37825169397913017;-0.4068508468975877;-0.3693412018177879;1.0926187947798405;1.0000210653141481;10.000299397919173;0.4167893763588539;-0.43522801777725195;-0.43522799160843395;0.3813646413038022;0.36613492406341186;0.5286199119625661;0.999990702156492
53.950217;1.1016255508058415;0.41664772824346097;0.3782513176280682;-0.4068508463029099;-0.36934120221729844;1.0926181073502084;1.0000183520200536;10.00029333813649;0.41679008261273104;-0.4352280181753712;-0.4352279921585123;0.3813640174532394;0.3661355354013017;0.5286208915220295;0.999993270498662
53.960217;1.101623953044395;0.41664793728930033;0.3782509230935239;-0.40685084567106755;-0.3693412025974635;1.0926175049073277;1.0000156708965584;10.000286860704419;0.41679079794809687;-0.43522801856462096;-0.4352279927282404;0.38136340284332537;0.36613614117049154;0.5286218883139382;0.9999958632702604
53.970217;1.1016223766046216;0.41664813938121287;0.37825051058705517;-0.4068508450018785;-0.36934120295608835;1.092616991098834;1.0000130257946664;10.0002799854715;0.41679152188602286;-0.43522801894390883;-0.43522799331563616;0.3813627976237193;0.36613673865288887;0.5286228990646523;0.9999984790140067
53.980217;1.1016208255251396;0.4166483345727357;0.3782500812924659;-0.40685084429569;-0.3693412032909856;1.0926165686211353;1.0000104222292892;10.000272723422649;0.4167922542219174;-0.4352280193121027;-0.4352279939182272;0.3813622023664585;0.3661373250405061;0.5286239203925133;1.000001115136985
53.990217;1.101619303121921;0.416648523501867;0.3782496369638522;-0.4068508435533915;-0.36934120360032235;1.0926172388327828;1.0000078678682174;10.000265079577419;0.4167929949078863;-0.4352280196682918;-0.43522799453306293;0.381361617992588;0.36613689763441154;0.5286242568263109;1.000003769062464
54.000217;1.1016178118479847;0.4166487070994937;0.3782491795301243;-0.4068508427763761;-0.3693412038829843;1.0926170019174872;1.0000053716614876;10.000257053795096;0.41679374422207144;-0.43522802001188055;-0.4352279951569306;0.3813610452812642;0.36613745399746694;0.5286252906676147;1.0000064381608014
54.010217;1.101616353672339;0.41664888624038193;0.37824871106655433;-0.4068508419662513;-0.36934120413862914;1.0926168573117943;1.0000029417700895;10.000248648271755;0.41679450294383535;-0.4352280203426095;-0.4352279957864527;0.38136048447496806;0.3661379921106452;0.5286263269807168;1.0000091189562208
54.020217;1.1016149305366099;0.4166490616836407;0.37824823413242004;-0.4068508411246161;-0.3693412043674964;1.0926168036563924;1.000000584148491;10.000239876000805;0.41679527241701964;-0.4352280206604583;-0.43522799641809484;0.3813599353033588;0.366138510640545;0.5286273632548149;1.0000118069846102
54.030217;1.1016135443725934;0.41664923391950526;0.37824775191731386;-0.4068508402532221;-0.36934120457029374;1.0926168388041932;0.9999983019221883;10.00023075790385;0.4167960543353632;-0.43522802096545915;-0.4352279970483494;0.38135939714923933;0.3661390089932632;0.5286283970376983;1.0000144970350242
54.040217;1.1016121967582797;0.41664940300572284;0.37824726791939006;-0.4068508393542325;-0.3693412047482118;1.0926169604357785;0.9999960947960511;10.000221310832245;0.4167968501269739;-0.43522802125765064;-0.4352279976740353;0.3813588690154711;0.3661394869442444;0.5286294260320028;1.0000171829857296
54.050217;1.1016108886653957;0.416649568776655;0.3782467854259543;-0.4068508384303613;-0.3693412049029783;1.0926171665438815;0.9999939594628747;10.000211544674949;0.41679766051560824;-0.43522802153725393;-0.4352279982925287;0.3813583495624238;0.3661399441829;0.5286304479822337;1.0000198581037127
54.060217;1.1016096208991295;0.41664967781624035;0.3782462586110415;-0.4068496146960965;-0.36934009498295195;1.092617455099685;0.9999918914209558;10.000201475012734;0.41679848567231875;-0.43522802180468334;-0.43522799890183744;0.3813578375419355;0.3661403801409139;0.5286314604653664;1.0000225161292113
54.070217;1.1016083952844289;0.4166498369397429;0.3782457861525318;-0.4068496137331465;-0.3693400950982799;1.092617823271573;0.9999898872270696;10.000191136359934;0.41679932553602755;-0.43522802206029054;-0.43522799950049457;0.38135733221021206;0.36614079414021217;0.5286324608736154;1.000025151551245
54.080217;1.1016072150604252;0.4166499924887853;0.3782453204861024;-0.4068496127566598;-0.36934009519741146;1.092618266682413;0.9999879459798455;10.000180581841043;0.41680017994419155;-0.4352280223043828;-0.4352280000873778;0.38135683330159725;0.36614118561563413;0.5286334466747976;1.0000277586787
54.090217;1.1016060836694113;0.41665014381213045;0.3782448617694657;-0.4068496117703722;-0.3693400952824163;1.0926187792717104;0.9999860689004896;10.000169871611748;0.4168010486038649;-0.43522802253746173;-0.43522800066168554;0.3813563408536646;0.36614155425697836;0.5286344157300877;1.0000303307099987
54.100217;1.1016050035362999;0.416650290468366;0.3782444096720888;-0.40684961077769444;-0.36934009535526824;1.0926193540792524;0.9999842575337986;10.000159063787269;0.41680193092151196;-0.4352280227601333;-0.43522800122300614;0.3813558551685722;0.36614090004765815;0.528634674171623;1.0000328594687535
54.110217;1.1016039761175807;0.41665043283373937;0.3782439637550173;-0.40684960978196666;-0.3693400954178961;1.0926199837282524;0.9999825126056322;10.00014821490437;0.4168028257453344;-0.43522802297276664;-0.4352280017711327;0.381355376832533;0.3661412231511813;0.5286356064215669;1.000035335655096
54.120217;1.1016030025192949;0.41665057237709396;0.3782435236735968;-0.40684960878658455;-0.36934009547199437;1.0926206596165304;0.9999808344030984;10.000137383051822;0.4168037313173577;-0.4352280231752815;-0.43522800230577185;0.38135490662796967;0.3661415237159624;0.5286365201903325;1.0000377496244515
54.130217;1.1016030828833288;0.41665107336409074;0.3782430744602803;-0.40684999328157206;-0.36934011049576243;1.0926213713595319;0.9999792234247883;10.000126625572994;0.41680464554600277;-0.4352280233672306;-0.435228002826462;0.38135444526222884;0.3661418017725884;0.52863741573663;1.0000400927196382
54.140217;1.1016022200359576;0.41665121499965724;0.37824264495259335;-0.40684999229677343;-0.36934011053614363;1.092622108239283;0.9999776801101137;10.00011599416318;0.41680556630230176;-0.43522802354803675;-0.43522800333258116;0.38135399322232805;0.36614205730833715;0.5286382928153103;1.000042358231196
54.150217;1.1016014131484684;0.4166513615132829;0.37824222020791065;-0.40684999132168204;-0.36934011057092225;1.0926228611809519;0.999976204426639;10.000105534669343;0.4168064914789212;-0.4352280237170524;-0.4352280038233556;0.38135355097407353;0.3661422902774874;0.5286391503728884;1.0000445414417702
54.160217;1.1016006612404803;0.41665151489199487;0.37824180016521114;-0.40684999035869807;-0.3693401106010399;1.0926236231084048;0.9999747962758682;10.000095287131641;0.4168074188648468;-0.43522802387353826;-0.43522800429789155;0.3813531191864336;0.3661425004461393;0.5286399865660388;1.0000466394810474
54.170217;1.1015999625652875;0.4166516772805316;0.3782413849577077;-0.40684998940993017;-0.36934011062742295;1.0926243884506972;0.9999734561558936;10.000085280919464;0.41680834602253863;-0.4352280240169503;-0.4352280047552179;0.3813526987725937;0.36614268746659806;0.5286407989708789;1.0000486513599152
54.180217;1.101599314868026;0.41665179783642636;0.3782409263590695;-0.4068487656873561;-0.3693390005970934;1.0926251530537783;0.999972185426665;10.0000755313801;0.4168092701121262;-0.4352280241473406;-0.43522800519432914;0.3813522907984755;0.3661428510453222;0.5286415850217779;1.00005057761692
54.190217;1.101598715474665;0.4166519858917971;0.378240521734133;-0.40684876477279047;-0.369339000618734;1.092625914571781;0.9999709860179141;10.000066039676938;0.4168101877063117;-0.43522802426533425;-0.4352280056141903;0.38135189631746397;0.36614299074692913;0.5286423423706869;1.0000524194976765
54.200217;1.1015981614809789;0.4166521902364718;0.378240123410611;-0.40684876387771807;-0.3693390006395294;1.0926266729316092;0.9999698595875455;10.000056796287577;0.41681109491451296;-0.43522802437167907;-0.43522800601382217;0.3813515162087743;0.366143105944492;0.5286430688024695;1.000054178767048
54.210217;1.1015976500646856;0.4166524123798215;0.3782397326282653;-0.40684876300334055;-0.3693390006603197;1.0926274297116507;0.9999688070053594;10.000047794711987;0.41681198766489463;-0.4352280244668473;-0.43522800639256126;0.3813511510656803;0.36614219637239287;0.5286430696330235;1.000055858352983
54.220217;1.1015971787537089;0.41665265302129945;0.37823935111834384;-0.40684876215083776;-0.3693390006813552;1.0926281862344407;0.9999678286664623;10.000039046771256;0.4168128618379197;-0.43522802455103726;-0.43522800675032725;0.38135080122856313;0.3661422625680667;0.528643727801067;1.0000574623714589
54.230217;1.10159674559331;0.4166529121455705;0.3782389807872541;-0.40684876132152054;-0.3693390007021465;1.0926289420708737;0.9999669246740551;10.000030581182402;0.4168137134595996;-0.43522802462441923;-0.4352280070876707;0.3813504669082781;0.3661423057033348;0.5286443496300853;1.000058995129109
54.240217;1.1015963492055723;0.4166531894236956;0.378238623292668;-0.40684876051687413;-0.3693390007218361;1.0926296951299872;0.9999660945642824;10.000022427816054;0.41681453896488163;-0.4352280246872824;-0.43522800740545947;0.3813501481644483;0.36614232739655805;0.5286449350163812;1.000060460358905
54.250217;1.1015959882324118;0.4166534845760439;0.37823828008568944;-0.4068487597385917;-0.3693390007398658;1.0926304424878766;0.9999653371709748;10.000014605481136;0.4168153352824319;-0.4352280247400083;-0.43522800770440534;0.38134984474506806;0.36614232992843215;0.5286454849761485;1.0000618615901036
54.260217;1.1015956605613617;0.41665379747839965;0.3782379528245794;-0.40684875898849754;-0.36933900075630804;1.092631180692277;0.9999646507047589;10.000007121419676;0.4168160998833729;-0.4352280247828308;-0.435228007984942;0.38134955598990855;0.3661423163395282;0.5286460012732086;1.0000632028968042
54.270217;1.101595363549486;0.4166541282199249;0.3782376435847108;-0.4068487582682948;-0.369339000771727;1.0926319056952662;0.9999640332443837;9.999999976341586;0.4168168309183702;-0.43522802481538087;-0.43522800824741864;0.38134928098643595;0.36614228994148373;0.528646485889439;1.0000644888104333
54.280217;1.1015950949081421;0.4166544771685698;0.37823735470870634;-0.40684875757934014;-0.3693390007869587;1.0926326132765594;0.9999634837658847;9.99999317026256;0.4168175273250516;-0.4352280248364405;-0.43522800849217963;0.3813490189808318;0.366142253593297;0.5286469407518654;1.000065723877973
54.290217;1.1015948530697672;0.41665484477679776;0.37823708848313464;-0.40684875692267386;-0.369339000802938;1.0926332997973505;0.9999630025506405;9.999986712478318;0.41681818875984805;-0.43522802484418854;-0.43522800871963707;0.3813487696302373;0.36614220946418063;0.5286473678140913;1.0000669125034294
54.300217;1.1015946368443748;0.4166551777240224;0.3782367984194443;-0.40684753350916975;-0.36933789076660534;1.0926339623019528;0.999962590210882;9.999980631092274;0.4168188153938336;-0.43522802483654643;-0.43522800893049013;0.38134853278973696;0.3661421594125522;0.5286477692783622;1.0000680585065227
54.310217;1.101594444704372;0.41665558226280636;0.3782365831164675;-0.40684753291956066;-0.3693378907861527;1.0926345982059915;0.9999622464598027;9.999974971247504;0.4168194077987889;-0.4352280248112619;-0.4352280091258432;0.3813483083157569;0.3661421051775206;0.5286481477398383;1.0000691646038105
54.320217;1.1015942742880616;0.41665600441217876;0.37823639555164035;-0.4068475323644193;-0.3693378908079204;1.0926352054901456;0.999961969926858;9.999969782839083;0.4168199667463946;-0.43522802476583433;-0.4352280093071245;0.38134809635821365;0.36614104798723596;0.528647813633211;1.000070232695133
54.330217;1.1015941226243957;0.4166564440633053;0.3782362365662169;-0.4068475318442776;-0.36933789083201624;1.0926357828097426;0.9999617589366591;9.999965107379392;0.41682049269667854;-0.4352280246975414;-0.4352280094759433;0.38134789774880623;0.366140988245149;0.5286481548622054;1.0000712645642136
54.340217;1.101593986597375;0.41665690168009933;0.3782361059301416;-0.40684753135977486;-0.36933789085853724;1.0926363290475685;0.9999616119419864;9.99996097093622;0.41682098530722006;-0.4352280246037485;-0.4352280096340226;0.3813477140124024;0.36614092564141537;0.5286484819926772;1.0000722618365516
54.350217;1.1015938632370494;0.41665737792504354;0.3782360023655423;-0.40684753091155434;-0.369337890887563;1.0926368432707612;0.9999615267232058;9.999957382919401;0.4168214433534132;-0.4352280244823678;-0.43522800978319337;0.38134754703437895;0.3661408593421887;0.528648798200935;1.0000732251249267
54.360217;1.101593749812003;0.4166578732010646;0.37823592399433326;-0.4068475304999568;-0.3693378909191479;1.0926373250628028;0.999961499171317;9.999954337519165;0.41682186507889923;-0.4352280243321355;-0.4352280099253253;0.3813473987446729;0.3661407881729253;0.5286491069832038;1.0000741533937645
54.370217;1.101593643386932;0.4166583874158451;0.3782358686695342;-0.40684753012489006;-0.3693378909532277;1.0926377741513813;0.9999615228831465;9.999951817565586;0.41682224860777334;-0.43522802415246936;-0.43522801006220013;0.3813472711256675;0.3661407108928385;0.5286494119908598;1.0000750444899682
54.380217;1.1015935403746409;0.41665892005433647;0.3782358341724055;-0.4068475297859191;-0.369337890989515;1.0926381896275354;0.9999615897246926;9.999949800957303;0.4168225919983922;-0.43522802394296045;-0.4352280101954757;0.3813471663253693;0.3661406263059512;0.5286497164800162;1.0000758965163796
54.390217;1.1015934368766231;0.4166594703998634;0.37823581857793404;-0.40684752948242087;-0.3693378910274645;1.0926385695352039;0.9999616910174111;9.999948267011511;0.41682289299605346;-0.43522802370304803;-0.4352280103268331;0.38134708660680067;0.36614053313400535;0.5286500228931403;1.0000767089006615
54.400217;1.1015933290717919;0.41666003761086867;0.37823582055948596;-0.40684752921383377;-0.36933789106622916;1.0926389109369883;0.999961818772321;9.999947200658124;0.41682314891399785;-0.4352280234321892;-0.4352280104581767;0.3813470341727947;0.36614042998596597;0.5286503329327038;1.0000774827358399
54.410217;1.1015932129215542;0.4166606206339036;0.3782358392609545;-0.4068475289798918;-0.3693378911046582;1.0926392108363159;0.9999619660334486;9.999946594527424;0.416823356763494;-0.43522802313002484;-0.4352280105916024;0.38134701091771284;0.366140315499092;0.528650647594864;1.000078220433934
54.420217;1.1015930837111418;0.41666121810197526;0.37823587406008663;-0.40684752878063235;-0.3693378911413307;1.092639467074048;0.9999621265337779;9.999946447408295;0.41682351346709856;-0.4352280227962849;-0.4352280107291158;0.38134701823390704;0.36614018843837964;0.5286509668791398;1.0000789252553772
54.430217;1.1015929359140801;0.4166617748218072;0.37823587618504123;-0.40684630582611364;-0.36933678112076085;1.0926396774198706;0.999962294659333;9.999946759822565;0.4168236162197567;-0.4352280224307539;-0.43522801087244173;0.38134705700762556;0.3661400477709216;0.5286512899792378;1.0000796013977067
54.440217;1.101592763570667;0.41666239530796917;0.378235942640134;-0.40684630569607133;-0.36933678114907925;1.0926398381563889;0.9999624655828312;9.999947533013493;0.41682366290475076;-0.4352280220333163;-0.4352280110230916;0.3813471277962675;0.3661388928827471;0.5286509237676779;1.0000802539023466
54.450217;1.1015925610343622;0.4166630238061074;0.3782360251438731;-0.4068463055998082;-0.36933678117111135;1.0926399444201194;0.9999626351976488;9.999948770843563;0.4168236521268082;-0.4352280216038874;-0.43522801118245774;0.3813472310110552;0.36613872377666956;0.5286512534137808;1.000080887647217
54.460217;1.1015923232811287;0.41666365813178785;0.37823612361724085;-0.4068463055361439;-0.36933678118572877;1.0926399909500948;0.9999628001452741;9.999950476178839;0.41682358294456257;-0.4352280211423945;-0.43522801135183076;0.3813473668537126;0.366138540919307;0.5286515876931518;1.000081506097936
54.470217;1.1015920454078953;0.41666429643322134;0.37823623781263377;-0.4068463055032662;-0.36933678119184493;1.0926399713435753;0.9999629574856863;9.999952641079842;0.4168234548195676;-0.4352280206489021;-0.4352280115324631;0.3813475350406728;0.3661383448606066;0.5286519286686401;1.000082110733428
54.480217;1.1015917219755018;0.41666493718009806;0.37823636757687523;-0.4068463054988665;-0.36933678118848;1.0926398771509787;0.9999631037102261;9.999955241050564;0.41682326773338413;-0.43522802012362366;-0.43522801172563763;0.3813477346515639;0.36613813601225775;0.5286522793235762;1.0000827015019578
54.490217;1.1015913467188545;0.4166655788731606;0.37823651298506233;-0.4068463055207119;-0.3693367811749676;1.0926396984520381;0.9999632344301933;9.999958238599682;0.41682302216115785;-0.43522801956678264;-0.4352280119326226;0.3813479643098417;0.3661379146878408;0.5286526431445234;1.0000832777874118
54.500217;1.1015909126275671;0.41666621978866186;0.3782366744590295;-0.4068463055671847;-0.369336781151107;1.0926394254097331;0.9999633448178074;9.999961588244894;0.4168227190781698;-0.435228018978562;-0.4352280121545575;0.38134822244849614;0.3661376812749193;0.528653023207619;1.000083839045559
54.510217;1.1015904127885225;0.416666858140668;0.37823685274557467;-0.4068463056374845;-0.3693367811170253;1.0926390494991198;0.9999634294186004;9.99996524095156;0.4168223601368009;-0.4352280183592733;-0.4352280123923698;0.38134850732097414;0.3661374363133291;0.5286534217411935;1.000084385117253
54.520217;1.1015898416275822;0.41666749228784566;0.3782370486496007;-0.40684630573154557;-0.3693367810729091;1.0926385636969551;0.9999634818521392;9.999969150839574;0.4168219477842783;-0.4352280177096409;-0.4352280126466725;0.3813488169743699;0.3661371804084471;0.528653840169513;1.0000849167487256
54.530217;1.1015891950483019;0.4166681207067801;0.3782372627485662;-0.4068463058496695;-0.3693367810189773;1.0926379623384277;0.999963495362749;9.999973276321887;0.4168214852743001;-0.4352280170308277;-0.4352280129176229;0.3813491494091654;0.3661369142193481;0.5286542793860926;1.0000854361420082
54.540217;1.1015884695151514;0.4166687420439628;0.3782374952149861;-0.40684630599207156;-0.3693367809555112;1.0926372415324486;0.9999634634937393;9.999977576573485;0.41682097652502553;-0.4352280163240833;-0.43522801320488186;0.38134950253994737;0.36613663860717255;0.5286547404184626;1.000085946695075
54.550217;1.101587661612165;0.4166693553153069;0.3782377458537832;-0.4068463061587013;-0.36933678088271027;1.092636400033889;0.999963380361219;9.999982012956423;0.41682042559354227;-0.43522801559046087;-0.43522801350767126;0.38134987385376157;0.36613635474037;0.5286552248232637;1.0000864520472377
54.560217;1.10158676854973;0.4166699598809524;0.37823801438850796;-0.4068463063493013;-0.36933678080058363;1.092635439934344;0.9999632407242125;9.999986551274004;0.41681983604694534;-0.435228014830752;-0.4352280138248429;0.38135026022907603;0.36613606402780313;0.5286557343345575;1.0000869553041245
54.570217;1.1015857890228742;0.4166705017923972;0.37823825204020434;-0.4068450837734498;-0.3693356706550913;1.0926343658681317;0.9999630397276096;9.999991160711994;0.416819210871198;-0.4352280140454746;-0.4352280141549952;0.38135065822225883;0.3661347679209334;0.5286555781292461;1.0000874584969637
54.580217;1.101584723658043;0.41667108722330265;0.378238554843183;-0.4068450840104769;-0.36933567055355443;1.0926331829461735;0.9999627727937075;9.999995816648967;0.41681855290651104;-0.43522801323511917;-0.43522801449666637;0.38135106471454094;0.3661344677244518;0.5286561426279696;1.0000879624010197
54.590217;1.1015835745607336;0.41667166238491254;0.378238872482077;-0.4068450842692063;-0.36933567044144827;1.0926318954396328;0.9999624358953213;10.00000050592633;0.41681786513824526;-0.43522801240054637;-0.435228014848512;0.3813514774461755;0.36613416446175573;0.5286567363118123;1.0000884667934618
54.600217;1.1015823447709918;0.4166722272516585;0.37823920234224434;-0.40684508454776414;-0.3693356703178897;1.0926305062505623;0.9999620254098562;10.00000522485602;0.41681715057212776;-0.43522801154301444;-0.43522801520945353;0.3813518950661994;0.3661338587961744;0.528657358953983;1.0000889704637224
54.610217;1.1015810383401787;0.41667278206372976;0.3782395414412517;-0.4068450848438283;-0.3693356701820523;1.092629016539899;0.999961537845756;10.000009973968638;0.41681641199141434;-0.43522801066386846;-0.4352280155788361;0.3813523167503678;0.36613355106772405;0.5286580092644485;1.0000894713849524
54.620217;1.1015796601376662;0.4166733269527045;0.3782398867224808;-0.4068450851550867;-0.3693356700334464;1.0926274261373565;0.9999609701601649;10.000014755597817;0.4168156516833449;-0.4352280097642384;-0.4352280159563454;0.3813527416725132;0.366133241350283;0.5286586855322823;1.000089967675782
54.630217;1.1015782150403208;0.416673861707487;0.3782402353058004;-0.40684508547939946;-0.36933566987193733;1.0926257341240528;0.9999603205968283;10.000019571633507;0.4168148711586567;-0.43522800884495716;-0.43522801634160313;0.3813531688042124;0.3661329295258773;0.5286593861509978;1.0000904581368908
54.640217;1.1015767074457476;0.41667438593608275;0.3782405844798284;-0.406845085814621;-0.36933566969759113;1.0926239387091508;0.9999595895502322;10.000024421896526;0.41681407119461855;-0.4352280079067307;-0.4352280167339171;0.38135359726649914;0.3661326155588297;0.5286601097913133;1.0000909413752272
54.650217;1.1015751412821648;0.41667489940497554;0.37824093138798964;-0.4068450861583884;-0.3693356695105932;1.0926220374706619;0.9999587792210138;10.000029300436342;0.4168132523089181;-0.4352280069502676;-0.43522801713237164;0.38135402670053087;0.36613229991043633;0.5286608554569405;1.000091414822867
54.660217;1.1015735199165604;0.41667540210233533;0.3782412728071162;-0.4068450865081588;-0.3693356693112642;1.0926200287131116;0.999957892090758;10.00003419349909;0.41681241521246554;-0.43522800597624883;-0.43522801753602436;0.38135445720924144;0.366131983781259;0.528661622364544;1.0000918751879881
54.670217;1.101571846239797;0.41667589418199624;0.3782416054079053;-0.4068450868613725;-0.36933566909995913;1.0926179125611533;0.9999569302726257;10.000039089051798;0.4168115607568528;-0.43522800498539627;-0.43522801794414767;0.38135488923990274;0.3661316689065834;0.5286624094243639;1.0000923195518405
54.680217;1.101570123224411;0.4166763762094107;0.3782419263061573;-0.4068450872154959;-0.36933566887689123;1.0926156909821192;0.9999558960326169;10.000043984653072;0.4168106897126922;-0.43522800397863953;-0.4352280183563318;0.38135532356304164;0.36613135703331523;0.52866321495123;1.0000927458164437
54.690217;1.1015683543306447;0.4166768493875196;0.3782422332188958;-0.40684508756813487;-0.3693356686422445;1.092613367677746;0.9999547918920315;10.000048883654973;0.41680980305899085;-0.43522800295721625;-0.4352280187722137;0.38135576097312474;0.36613104951134884;0.5286640370677488;1.0000931528629227
54.700217;1.1015665434391073;0.4166773153281107;0.37824252420004045;-0.40684508791728324;-0.36933566839653714;1.0926109482795072;0.9999536204328575;10.000053796833674;0.4168089023716312;-0.4352280019226666;-0.43522801919117127;0.3813562019935831;0.36612974710685314;0.5286641816866912;1.0000935407894824
54.710217;1.1015646946395823;0.41667772219806287;0.3782427490044729;-0.40684386547146634;-0.36933455808694726;1.0926084405943162;0.9999523847635412;10.000058751126089;0.41680798971234817;-0.4352280008766289;-0.43522801961242935;0.38135664703301675;0.3661294499539197;0.5286650323873314;1.0000939109645357
54.720217;1.1015628122932855;0.4166781777974852;0.37824300267615424;-0.4068438658097033;-0.369334557822614;1.0926058544057413;0.9999510892120106;10.000063785011195;0.41680706746809104;-0.4352279998205512;-0.4352280200353023;0.38135709652671784;0.36612915774327137;0.5286658954925818;1.0000942660244883
54.730217;1.10156090140338;0.4166786289626188;0.378243234398078;-0.40684386614133833;-0.3693345575512612;1.0926032007822142;0.999949739069517;10.000068932990283;0.4168061383117717;-0.43522799875569207;-0.4352280204592568;0.38135755070650035;0.36612887011016776;0.5286667693710602;1.0000946096174894
54.740217;1.1015589680622486;0.41667907526938375;0.37824344136206317;-0.4068438664658937;-0.36933455727452585;1.092600491643262;0.9999483391502599;10.000074218262206;0.4168052049806358;-0.43522799768335807;-0.4352280208839198;0.38135800943961196;0.36612858700831347;0.5286676516334816;1.0000949453939818
54.750217;1.1015570196443016;0.41667951626269756;0.3782436206644061;-0.4068438667829683;-0.3693345569940078;1.0925977394374968;0.999946892554517;10.000079651517202;0.41680427008440474;-0.4352279966050052;-0.43522802130897376;0.38135847236512904;0.3661283087193091;0.5286685396361644;1.0000952758240498
54.760217;1.1015550641952616;0.41667995168880173;0.3782437694048146;-0.40684386709208314;-0.3693345567110419;1.0925949565706483;0.9999454006924782;10.00008522732912;0.4168033361505755;-0.4352279955222399;-0.4352280217339833;0.381358938957775;0.36612803543720374;0.5286694313011348;1.0000956018602578
54.770217;1.1015531089899713;0.4166803811916646;0.37824388474229476;-0.4068438673926617;-0.36933455642648433;1.0925921550059685;0.9999438640725944;10.00009092272037;0.41680240572049393;-0.4352279944369656;-0.4352280221585542;0.38135940840501537;0.3661277671819897;0.5286703252465674;1.0000959231538558
54.780217;1.1015511593378968;0.41668080419232034;0.3782439642974525;-0.40684386768423;-0.36933455614068716;1.0925893463451488;0.9999422828974951;10.000096701494742;0.41680148129542854;-0.4352279933515474;-0.43522802258271803;0.38135987959017403;0.36612750421465884;0.5286712203318735;1.000096237980647
54.790217;1.1015492188625715;0.4166812200959522;0.37824400646575346;-0.40684386796656297;-0.3693345558536203;1.0925865421056826;0.9999406571086861;10.00010251981029;0.41680056519368064;-0.4352279922687293;-0.43522802300697383;0.3813603512658433;0.3661272470819886;0.5286721154358253;1.0000965431514388
54.800217;1.1015472906833152;0.4166816283972286;0.3782440103038087;-0.4068438682396433;-0.36933455556502703;1.0925837535261997;0.9999389865422545;10.00010832790136;0.41679965954494647;-0.43522799119134487;-0.4352280234318598;0.3813608222947291;0.36612699628004736;0.5286730096569027;1.000096834388708
54.810217;1.1015453777625135;0.4166820286064974;0.37824397539213217;-0.4068438685035217;-0.36933455527454206;1.0925819914528954;0.9999372717536958;10.000114074596333;0.4167987663761956;-0.4352279901221101;-0.43522802385743875;0.3813612917808761;0.3661267522373887;0.5286739023363244;1.0000971070974314
54.820217;1.1015434821884877;0.41668242017840584;0.3782439017203192;-0.4068438687581835;-0.36933455498169315;1.0925792671786685;0.9999355150673773;10.000119720160244;0.4167978875726275;-0.43522798906373605;-0.4352280242831516;0.3813617588999893;0.36612651548971514;0.5286747928671534;1.0000973573552694
54.830217;1.1015416048058297;0.41668280257702844;0.37824378942442805;-0.4068438690034567;-0.3693345546858236;1.0925765931048688;0.9999337210467054;10.000125242800962;0.41679702468580077;-0.43522798801913876;-0.43522802470815375;0.3813622225086523;0.36612528674922235;0.528674988296102;1.0000975824534262
54.840217;1.101539746080972;0.4166831754690749;0.3782436387801016;-0.40684386923895427;-0.3693345543862132;1.0925739821142;0.9999318960232885;10.000130631391754;0.41679617871562;-0.4352279869913743;-0.43522802513172193;0.38136268096167864;0.3661250670424033;0.528675873265522;1.000097780672884
54.850217;1.1015379071976974;0.4166835387166061;0.3782434503883763;-0.40684386946422074;-0.3693345540825349;1.0925714464416163;0.9999300474506725;10.000135876833722;0.416795350133105;-0.4352279859833928;-0.43522802555337203;0.38136313230970736;0.3661248578459064;0.5286767551523424;1.0000979512025703
54.860217;1.1015360905056872;0.41668389208942785;0.3782432250579037;-0.4068438696790668;-0.3693345537752359;1.092568997164663;0.999928183894265;10.000140966139782;0.4167945391682573;-0.4352279849978441;-0.4352280259727523;0.3813635744708622;0.3661246609584711;0.5286776335180604;1.0000980942661453
54.870217;1.1015342998197277;0.4166841818032358;0.37824291521022313;-0.40684264709364637;-0.3693334434116194;1.0925666441754587;0.9999263150317544;10.000145878239133;0.4167937459460047;-0.4352279840370138;-0.4352280263894917;0.3813640052535036;0.3661244781175258;0.528678507485725;1.0000982101440914
54.880217;1.1015325402077132;0.41668451423324476;0.37824261884175897;-0.406842647288267;-0.3693334431009847;1.0925643958537337;0.9999244509124525;10.000150584713689;0.4167929704217522;-0.43522798310288563;-0.43522802680313416;0.3813644224708205;0.3661243107392592;0.5286793759493837;1.000098297563932
54.890217;1.1015308169037061;0.41668483565936854;0.37824228886355393;-0.40684264747328064;-0.36933344279106334;1.0925622585633645;0.99992260095618;10.00015505460282;0.41679221243214815;-0.4352279821972564;-0.43522802721314696;0.38136482394961424;0.3661241600682088;0.5286802378830447;1.000098353767965
54.900217;1.1015291346345792;0.41668514576578475;0.3782419269858191;-0.40684264764900235;-0.36933344248303823;1.092560236488931;0.9999207733910015;10.000159264682456;0.41679147172735304;-0.4352279813217748;-0.4352280276189584;0.3813652074304254;0.3661240273383489;0.5286810924719244;1.0000983762558264
54.910217;1.1015274978008305;0.4166854444031538;0.3782415351913699;-0.4068426478156063;-0.3693334421776798;1.0925583319048633;0.9999189751615397;10.000163210558634;0.41679074785729037;-0.4352279804778124;-0.4352280280200452;0.38136557081593075;0.3661239136554725;0.5286819389584517;1.0000983638712913
54.920217;1.1015259105632442;0.41668573153889443;0.37824111542742483;-0.4068426479731329;-0.3693334418756497;1.0925565458312705;0.9999172121489426;10.000166903507223;0.41679004018592125;-0.4352279796663057;-0.43522802841601216;0.3813659126110024;0.3661238200080532;0.5286827765014713;1.000098316624879
