time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.910217;1.101519409903448;0.41672971306683343;0.37823443628904607;-0.4068426734171769;-0.3693335107118696;1.0926238294862125;0.9999204992500283;9.999193105273267;0.41681464309850613;-0.43522797110083167;-0.4352279681916241;0.38144323785321055;0.3660646740677468;0.5286744762422517;0.9999449793889265
54.920217;1.1015219161125511;0.4167300060950752;0.3782350159707398;-0.4068426740943062;-0.369333511058798;1.0926253397681327;0.9999190575836272;9.999197182155235;0.41681444363234593;-0.4352279714573644;-0.43522796798743135;0.38144234579661135;0.3660646815376885;0.5286741363162308;0.9999451101134371
54.930217;1.1015243764136462;0.41673029964723424;0.37823558674952507;-0.40684267476232655;-0.369333511374456;1.0926269023123791;0.9999175868635167;9.999201799299682;0.41681424331250005;-0.4352279718214489;-0.43522796779135503;0.38144145875135455;0.3660646878339671;0.5286737881435063;0.9999452425844447
54.940217;1.101526782600716;0.41673059247379063;0.3782361500665824;-0.4068426754185299;-0.36933351165911715;1.0926285137327354;0.9999160876282505;9.99920699458644;0.4168140424002154;-0.4352279721935987;-0.43522796760214494;0.3814405757570234;0.3660646924172945;0.5286734315533602;0.9999453765193733
54.950217;1.1015291266232574;0.41673088326227076;0.3782367073873985;-0.40684267606035107;-0.36933351191319463;1.0926301704022132;0.9999145600568835;9.99921280127976;0.41681384070826905;-0.4352279725742232;-0.4352279674183477;0.3814396955395594;0.36606469501548894;0.5286730668302977;0.9999455111613782
54.960217;1.101531402013144;0.41673117055737796;0.3782372597916812;-0.4068426766855744;-0.3693335121372782;1.092631868767637;0.9999130047675657;9.999219238235483;0.4168136377432645;-0.43522797296317123;-0.4352279672382166;0.38143881675189745;0.36606469572548445;0.5286726950707679;0.9999456462482055
54.970217;1.1015336043035762;0.41673145279280066;0.3782378080768305;-0.40684267729223433;-0.36933351233214257;1.092633605615166;0.9999114231249069;9.999226306825202;0.41681343257150383;-0.4352279733597706;-0.43522796705995875;0.3814379382960238;0.36606369510396725;0.5286716255148245;0.9999457834554027
54.980217;1.101535730106282;0.4167317284419047;0.378238353039133;-0.406842677878448;-0.36933351249867624;1.092635377555306;0.9999098168176931;9.999234001673816;0.41681322357985595;-0.4352279737630405;-0.4352279668820792;0.3814370594661877;0.3660636941932849;0.5286712448849716;0.9999459263914078
54.990217;1.1015377767061616;0.41673199582009846;0.3782388955802485;-0.4068426784424693;-0.36933351263761716;1.0926371798829633;0.9999081868362143;9.999242318206385;0.41681300841354196;-0.435227974171742;-0.4352279667036026;0.38143617983232586;0.3660636944932188;0.5286708627009694;0.9999460793122306
55.000217;1.1015397428961249;0.416732252778298;0.37823943671761184;-0.4068426789827873;-0.36933351274931714;1.0926390057823736;0.9999065328212762;9.999251248930799;0.4168127840611007;-0.4352279745843825;-0.43522796652408846;0.38143529929160375;0.3660636978016048;0.5286704812971142;0.9999462463244632
55.010217;1.1015416294820142;0.41673249678004315;0.3782399777259965;-0.40684267949803593;-0.36933351283383503;1.0926408466632218;0.9999048535974833;9.999260779297812;0.4168125469626733;-0.4352279749992852;-0.435227966343464;0.3814344181951422;0.36606370575718306;0.5286701033329263;0.999946431747748
55.020217;1.1015434382527982;0.4167327252815909;0.37824052032092875;-0.40684267998679546;-0.36933351289129857;1.0926426934303233;0.9999031484029127;9.999270888054376;0.41681229329017194;-0.43522797541457037;-0.4352279661616508;0.3814335372085425;0.3660637193860581;0.5286697315383849;0.9999466405747975
55.030217;1.1015451706586672;0.4167328825249545;0.378241018215345;-0.4068414576575068;-0.36933240286824925;1.0926445377574874;0.9999014180987744;9.999281547841377;0.41681201938529655;-0.4352279758280959;-0.43522796597824254;0.3814326571139114;0.366063739065359;0.5286693684202773;0.9999468783979697
55.040217;1.1015468274191524;0.41673307266007203;0.3782415708287028;-0.4068414580885857;-0.36933240287299746;1.0926463728193578;0.9998996654399572;9.999292726488259;0.416811721986904;-0.43522797623754966;-0.43522796579257916;0.3814317786259681;0.36606376469143725;0.5286690162381033;0.9999471509825338
55.050217;1.1015484086795555;0.41673323885792357;0.378242132245006;-0.40684145848861214;-0.3693324028525993;1.0926481933541365;0.9998978941682071;9.999304383361824;0.41681139820275204;-0.4352279766406015;-0.43522796560401544;0.38143090214127884;0.3660637956989537;0.5286686772479692;0.9999474635691026
55.060217;1.101549914519645;0.41673337676388594;0.37824270464882936;-0.4068414588563223;-0.3693324028085856;1.092649995331529;0.9998961084936735;9.99931645779766;0.4168110454481606;-0.4352279770349779;-0.4352279654119955;0.3814300276571914;0.3660638311959552;0.5286683537229554;0.99994782051232
55.070217;1.1015513454568304;0.41673348154614426;0.3782432897239742;-0.406841459190382;-0.36933240274290835;1.092651775771486;0.9998943135590198;9.999328866990304;0.41681066160401053;-0.4352279774185451;-0.43522796521598256;0.3814291548554784;0.36606387041942134;0.5286680476562532;0.9999482257311053
55.080217;1.1015527020123717;0.4167335483146065;0.37824388878147824;-0.4068414594892412;-0.3693324026573614;1.0926535325595754;0.9998925158565766;9.999341520425705;0.41681024542643924;-0.43522797778937267;-0.4352279650155571;0.3814282832449775;0.3660639130773114;0.528667760679086;0.9999486832084296
55.090217;1.1015539833360588;0.4167335724506156;0.3782445028196002;-0.4068414597512823;-0.36933240255327;1.0926552637260287;0.9998907234476401;9.999354337129843;0.4168097968052887;-0.4352279781456354;-0.4352279648106597;0.38142741249661194;0.3660639594124976;0.5286674942444484;0.9999491970121351
55.100217;1.1015551861565187;0.41673354993652456;0.3782451325691278;-0.4068414599751879;-0.36933240243153015;1.092656966642198;0.9998889456573096;9.999367254412347;0.4168093166295446;-0.4352279784855141;-0.4352279646016148;0.38142654278982974;0.3660640101707506;0.5286672494334356;0.9999497711972084
55.110217;1.1015563053726265;0.4167334775887654;0.3782457785201975;-0.40684146016018247;-0.36933240229271513;1.0926586380411352;0.9998871915968386;9.999380226563714;0.41680880634265316;-0.43522797880734193;-0.4352279643888006;0.3814256747999514;0.36606406634879995;0.5286670265064525;0.999950409671389
55.120217;1.101557336193581;0.41673335308328346;0.3782464407311908;-0.40684146030589236;-0.36933240213718455;1.0926602745743659;0.9998854690885878;9.99939321830341;0.4168082674370862;-0.43522797910982763;-0.43522796417226506;0.38142480933324735;0.36606312881370123;0.5286661324727784;0.999951116169405
55.130217;1.1015582760291636;0.4167331747523757;0.37824711862695026;-0.4068414604120063;-0.36933240196522665;1.0926618731988864;0.9998837853890578;9.999406199097375;0.41680770134776857;-0.435227979391991;-0.43522796395168456;0.38142394683163233;0.36606319818714433;0.5286659513395309;0.9999518941118232
55.140217;1.1015591246447658;0.4167329413969446;0.37824781123586354;-0.4068414604781187;-0.36933240177718063;1.092663431556661;0.9998821483068049;9.999419142357253;0.41680710967616985;-0.4352279796528614;-0.4352279637266585;0.3814230870809686;0.3660632750310619;0.5286657899342013;0.9999527456571535
55.150217;1.1015598836202827;0.41673265235789647;0.3782485176998136;-0.4068414605038631;-0.3693324015734122;1.092664948447143;0.9998805662754615;9.999432025211922;0.41680649403565145;-0.43522797989136536;-0.43522796349696985;0.38142222940905535;0.3660633601157168;0.5286656480495738;0.9999536710702228
55.160217;1.1015605563987125;0.4167323075933763;0.3782492373611663;-0.4068414604890838;-0.36933240135416395;1.0926664241037716;0.9998790475070723;9.999444823699301;0.41680585548666804;-0.43522798010654423;-0.4352279632625649;0.3814213729898607;0.3660634544903885;0.5286655257484886;0.9999546694655691
55.170217;1.101561147783778;0.4167319074536769;0.37824996948729717;-0.4068414604339057;-0.3693324011195195;1.0926678598724773;0.9998775991835397;9.999457509848689;0.41680519424646467;-0.4352279802978193;-0.4352279630233699;0.38142051682040323;0.3660635593019095;0.5286654226682528;0.9999557398779917
55.180217;1.101561662247468;0.41673145241505066;0.37825071327430765;-0.4068414603387798;-0.36933240086948116;1.0926692570276704;0.9998762274847073;9.999470053095578;0.4168045099206499;-0.4352279804650286;-0.4352279627792256;0.3814196596276857;0.36606367571953297;0.5286653377075919;0.9999568819348378
55.190217;1.1015621028579583;0.4167309430199082;0.37825146809715054;-0.40684146020446554;-0.3693324006040591;1.092670615618663;0.9998749379196056;9.999482417608036;0.416803801935772;-0.43522798060825624;-0.4352279625299489;0.38141880003812717;0.36606380504306496;0.5286652694038215;0.9999580959248658
55.200217;1.1015624715456698;0.41673037979829497;0.37825223358935656;-0.4068414600319131;-0.36933240032354075;1.0926719343469298;0.9998737353524061;9.999494558937911;0.4168030697252729;-0.43522798072761765;-0.4352279622753302;0.38141793700912024;0.36606394866927777;0.5286652163403914;0.9999593822593081
55.210217;1.101562769352998;0.41672970979576957;0.3782529610465442;-0.4068402370320602;-0.36933128997486553;1.092673210995264;0.9998726240588475;9.999506430109145;0.41680231267323054;-0.43522798082313174;-0.4352279620150524;0.3814170700859566;0.36606410798993827;0.528665177096039;0.9999607411959817
55.220217;1.1015639954581213;0.4167294020357286;0.3782537325785478;-0.406840622263404;-0.36933130464384123;1.0926744425271662;0.9998716076464794;9.999517989189032;0.4168015301992797;-0.43522798089485504;-0.43522796174869327;0.38141619913352326;0.36606428453019907;0.5286651499574168;0.9999621728997546
55.230217;1.1015641515255388;0.4167286802190003;0.3782545289031513;-0.4068406219809554;-0.3693313043242395;1.0926756249641332;0.9998706885997297;9.999529199326384;0.4168007218560175;-0.4352279809432597;-0.43522796147583703;0.38141532392996313;0.3660644799767513;0.5286651328183004;0.9999636771041697
55.240217;1.1015642369336434;0.41672790711348356;0.3782553352297847;-0.4068406216632334;-0.3693313039948712;1.092676753840475;0.9998698681437992;9.99954002767049;0.41679988729068473;-0.4352279809694443;-0.43522796119606094;0.38141444401282354;0.3660646957955568;0.5286651233648705;0.9999652527668511
55.250217;1.1015642528105822;0.4167270837874565;0.3782561509638106;-0.4068406213114598;-0.36933130365803357;1.0926778250778195;0.999869146800888;9.999550443712316;0.4167990264693062;-0.43522798097488086;-0.4352279609088314;0.38141355871350635;0.36606493289528885;0.5286651192578372;0.9999668980613666
55.260217;1.1015642007183677;0.4167262114101711;0.3782569752001951;-0.4068406209274702;-0.3693313033161242;1.0926788352501327;0.9998685248852872;9.999560413868792;0.4167981400731727;-0.43522798096108817;-0.4352279606135824;0.3814126674218156;0.36606519153369416;0.5286651182540696;0.9999686099196704
55.270217;1.101564083093723;0.41672529138455316;0.3782578069176709;-0.40684062051358155;-0.36933130297133693;1.0926797814882148;0.999868002322189;9.999569906527862;0.4167972296450838;-0.4352279809297488;-0.4352279603098788;0.38141176997195203;0.3660654712478538;0.5286651182681675;0.9999703832485446
55.280217;1.101563904006278;0.4167243254120512;0.378258644841239;-0.40684062007222904;-0.36933130262560077;1.0926806617885472;0.9998675785033372;9.999578911576467;0.4167962976679444;-0.4352279808829447;-0.4352279599975443;0.38141086669267305;0.36606577078188274;0.5286651173263321;0.9999722107749056
55.290217;1.1015636687617423;0.41672331566475945;0.378259487312207;-0.40684061960554346;-0.369331302280717;1.0926814752306575;0.9998672529055991;9.999587448591514;0.41679534767177756;-0.4352279808229939;-0.43522795967677835;0.3814099581903393;0.3660650881409473;0.5286644214361443;0.9999740833585903
55.300217;1.1015633832673724;0.41672226491210146;0.37826033236093204;-0.4068406191150115;-0.3693313019383828;1.0926822217492633;0.9998670255085345;9.999595554066332;0.4167943840725089;-0.43522798075216523;-0.4352279593481981;0.3814090452891443;0.3660654207565256;0.5286644149319779;0.9999759903382854
55.310217;1.1015630543194148;0.4167211761644543;0.3782611779290764;-0.40684061860135884;-0.36933130160000394;1.092682901893496;0.9998668958315705;9.999603268916443;0.41679341173802315;-0.43522798067266827;-0.43522795901285427;0.3814081291048353;0.36606576561269116;0.5286644058393144;0.9999779201909451
55.320217;1.101562690091553;0.41672005218318053;0.37826202212574117;-0.40684061806467925;-0.369331301266617;1.0926835167320303;0.9998668618152919;9.999610633915013;0.41679243551947653;-0.43522798058679074;-0.43522795867213915;0.38140721102992176;0.3660661194277985;0.5286643954064085;0.9999798615940627
55.330217;1.1015623000411727;0.4167188953006962;0.378262863195563;-0.40684061750463363;-0.36933130093906996;1.0926840682093641;0.9998669202932245;9.999617680401196;0.4167914600176211;-0.43522798049698586;-0.4352279583274329;0.38140629265281223;0.36606647910175805;0.5286643853542679;0.9999818043193868
55.340217;1.101561893882893;0.4167177074075229;0.3782636991341452;-0.40684061692059;-0.3693313006181245;1.09268455996773;0.9998670681607792;9.999624423071802;0.4167904895904744;-0.4352279804058532;-0.4352279579797077;0.3814053757206218;0.36606684234737263;0.52866437749446;0.9999837389608968
55.350217;1.1015614799068083;0.41671649015268875;0.3782645274139301;-0.40684061631173835;-0.3693313003043756;1.092684997634981;0.9998673030123252;9.999630868581022;0.4167895283435961;-0.4352279803160055;-0.43522795762937455;0.3814044619980218;0.3660672081183056;0.5286643734036196;0.9999856556732177
55.360217;1.1015610644280271;0.41671524544089583;0.3782653451684388;-0.4068406156772313;-0.36933129999816267;1.0926853883716956;0.9998676235110247;9.99963702251835;0.4167885801889522;-0.4352279802299385;-0.4352279572764168;0.3814035528544371;0.3660675764938666;0.5286643743479009;0.9999875440022185
55.370217;1.1015606529838737;0.41671397576216673;0.37826614955517024;-0.4068406150164392;-0.36933129969942696;1.0926857402718049;0.9998680292702586;9.999642886130662;0.41678764898434084;-0.43522798015008024;-0.43522795692068544;0.38140264883032865;0.3660679481398133;0.5286643814186934;0.9999893945399525
55.380217;1.101560250771708;0.41671268395223987;0.3782669379568443;-0.40684061432918145;-0.36933129940763737;1.09268606179505;0.9998685201918607;9.9996484631599;0.41678673844594405;-0.4352279800789599;-0.43522795656213864;0.38140174962220014;0.366068323745839;0.5286643956056329;0.9999912005093692
55.390217;1.1015598610399981;0.41671131934299627;0.37826765966992515;-0.40683939082456366;-0.3693301890680839;1.092686361761543;0.999869096202976;9.999653775526042;0.41678585188707673;-0.4352279800191908;-0.43522795620084037;0.38140085452069844;0.3660687037178265;0.5286644176110473;0.999992957789668
55.400217;1.1015594836430174;0.4167099912366999;0.37826840980876886;-0.4068393900852622;-0.3693301887874818;1.0926866497940229;0.9998697574585955;9.999658865670957;0.4167849920127973;-0.43522797997322316;-0.4352279558368048;0.3813999629624473;0.36606908827198603;0.5286644476254929;0.9999946638812861
55.410217;1.1015591154440265;0.41670864906939875;0.3782691383652533;-0.40683938932077596;-0.36933018851086435;1.0926869357862745;0.9998705044199098;9.999663782710716;0.4167841608551406;-0.43522797994311496;-0.4352279554699448;0.3813990749661297;0.3660694777468019;0.5286644855672245;0.9999963170867822
55.420217;1.1015587519917163;0.41670729635510206;0.3782698438788781;-0.4068393885318712;-0.36933018823705055;1.0926872284731757;0.9998713379332593;9.999668567389028;0.4167833598198914;-0.4352279799303835;-0.43522795510012274;0.38139819135642555;0.3660698726207208;0.5286645316797244;0.9999979161696821
55.430217;1.1015583894054242;0.41670593722526106;0.3782705250102345;-0.4068393877195814;-0.36933018796485706;1.092687534787415;0.9998722595339227;9.99967324425747;0.4167825895736915;-0.43522797993591067;-0.43522795472726966;0.38139731374976515;0.366070273194424;0.528664586903363;0.9999994600289559
55.440217;1.1015580250729078;0.4167045759353903;0.37827118059908843;-0.40683938688521387;-0.3693301876932959;1.0926878601752632;0.9998732711763716;9.999677820411588;0.4167818497691336;-0.43522797996010903;-0.4352279543516401;0.38139644429027325;0.3660706794187607;0.5286646528330897;1.0000009476616654
55.450217;1.1015576567323224;0.41670321652726316;0.37827180950823364;-0.4068393860300713;-0.36933018742175505;1.0926882089964993;0.9998743739807354;9.99968229150076;0.4167811390547204;-0.43522798000331375;-0.43522795397396763;0.3813955850663379;0.36607109091621226;0.5286647313183359;1.000002378337571
55.460217;1.1015572817577006;0.41670186291086414;0.3782724102229744;-0.4068393851552718;-0.3693301871500367;1.0926885849707957;0.9998755674549531;9.999686651470729;0.41678045544904935;-0.43522798006596397;-0.43522795359535765;0.38139473746794644;0.366070506841683;0.5286641316701478;1.0000037510894344
55.470217;1.1015568975149994;0.41670051895614946;0.37827298062018216;-0.4068393842619428;-0.369330186878462;1.0926889916346287;0.9998768499243219;9.999690895898713;0.4167797967521656;-0.43522798014854225;-0.435227953217197;0.3813939019704502;0.36607092572977545;0.5286642404933256;1.0000050641606066
55.480217;1.1015565020391551;0.41669918836687847;0.37827351811686216;-0.40683938335130126;-0.36933018660804856;1.0926894323579144;0.9998782189531249;9.999695019836011;0.4167791608199904;-0.4352279802515586;-0.43522795284118654;0.38139307840387554;0.36607134570998845;0.5286643670218504;1.000006315515542
55.490217;1.1015560944537488;0.41669787452506946;0.3782740200366167;-0.40683938242433715;-0.369330186340427;1.0926899099539458;0.9998796713142204;9.999699021891121;0.4167785457913733;-0.4352279803755495;-0.4352279524692427;0.38139226627151307;0.36607176487187687;0.5286645127245287;1.000007503580397
55.500217;1.101555674598806;0.416696580456048;0.3782744840844295;-0.40683938148164;-0.3693301860776249;1.0926904263543729;0.9998812032216602;9.999702912255483;0.41677795022882747;-0.43522798052094863;-0.4352279521033414;0.38139146479193653;0.3660721814172408;0.5286646788797471;1.000008627456988
55.510217;1.1015552422265422;0.41669530905577484;0.3782749085455378;-0.4068393805236537;-0.3693301858220559;1.0926909823553157;0.9998828108197731;9.999706712899307;0.41677737285244865;-0.4352279806878851;-0.4352279517454785;0.38139067293783385;0.3660725937069936;0.5286648670680815;1.0000096868133184
55.520217;1.1015547966342005;0.41669406349280136;0.3782752920907464;-0.4068393795509192;-0.3693301855764414;1.0926915776067923;0.9998844902927999;9.999710454948971;0.4167768120812451;-0.4352279808760841;-0.43522795139759113;0.3813898897537787;0.3660730003873313;0.5286650794607293;1.0000106815175775
55.530217;1.1015543371891494;0.4166928473578463;0.37827563376084783;-0.4068393785640988;-0.36933018534348266;1.0926922111169721;0.999886237639955;9.999714181515227;0.4167762660316054;-0.4352279810848471;-0.43522795106138423;0.3813891147608122;0.366073400553828;0.5286653182884199;1.0000116114267916
55.540217;1.1015538645591814;0.4166916645447981;0.378275933151549;-0.40683937756403654;-0.369330185125582;1.0926928817488677;0.9998880488081259;9.999717944917645;0.4167757328209408;-0.43522798131301355;-0.4352279507381283;0.38138834817607087;0.36607379372869164;0.5286655852639911;1.000012476555076
55.550217;1.1015533813784266;0.4166905192578385;0.37827619041461874;-0.4068393765518521;-0.369330184924585;1.092693588850234;0.999889920072353;9.99972179095526;0.4167752106500064;-0.43522798155903764;-0.43522795042852425;0.3813875908591023;0.3660741794936191;0.5286658816710091;1.000013277246889
55.560217;1.101552891724263;0.4166894160486996;0.37827640630161236;-0.4068393755288491;-0.3693301847414993;1.092694333098428;0.9998918480293255;9.99972574655917;0.4167746979397331;-0.4352279818212166;-0.43522795013275506;0.3813868441710447;0.36607455710514825;0.5286662085660085;1.0000140144332705
55.570217;1.101552400217377;0.4166883596259313;0.3782765821879041;-0.40683937449630136;-0.3693301845764746;1.0926951167023335;0.9998938295566747;9.999729823291682;0.4167741938282659;-0.4352279820978788;-0.4352279498506926;0.3813861098717751;0.3660749254423646;0.5286665668138498;1.0000146900208726
55.580217;1.1015519113231236;0.41668735461906875;0.3782767197703314;-0.4068393734553186;-0.3693301844289401;1.0926959430000742;0.9998958618195285;9.99973402485861;0.41677369839547457;-0.43522798238739807;-0.4352279495821862;0.38138538997700416;0.36607528310358906;0.528666957338991;1.0000153069645603
55.590217;1.101551428644768;0.41668635209134075;0.3782767723894957;-0.4068381496157403;-0.36932907424389066;1.0926968158669688;0.9998979415000044;9.999738349323103;0.41677321222845143;-0.4352279826881421;-0.4352279493272056;0.3813846866102118;0.36607562852459374;0.52866738137759;1.0000158688341076
55.600217;1.101550954318828;0.4166854630591746;0.3782768389213163;-0.4068381485606071;-0.36932907412753335;1.0926977391944077;0.9999000639328824;9.999742794484945;0.41677273600168224;-0.43522798299852;-0.4352279490857217;0.38138400176606596;0.36607596030102013;0.5286678403743572;1.0000163791099648
55.610217;1.1015504893009391;0.41668463826344043;0.3782768730014718;-0.4068381474994901;-0.3693290740241731;1.0926987168164135;0.9999022233298895;9.999747366991626;0.4167722704769886;-0.43522798331708484;-0.4352279488577097;0.38138333708017974;0.3660762774617221;0.5286683357450467;1.0000168408403016
55.620217;1.1015500346897418;0.4166838816608847;0.3782768766428727;-0.40683814643296917;-0.36932907393166625;1.092699752472323;0.9999044132089364;9.999752080400574;0.41677181656881845;-0.4352279836426618;-0.4352279486434065;0.38138269398335595;0.36607657924634285;0.5286688687582534;1.0000172569833612
55.630217;1.1015495929916648;0.41668319678737736;0.3782768515340021;-0.4068381453615119;-0.3693290738478849;1.0927008495763326;0.9999066265771076;9.99975694056546;0.41677137519634994;-0.43522798397435425;-0.4352279484434142;0.38138207397324525;0.36607686479991;0.5286694405472462;1.0000176307567594
55.640217;1.1015491682431304;0.4166825865646563;0.3782767990664949;-0.4068381442854664;-0.3693290737710615;1.0927020113279533;0.9999088567500668;9.999761936058112;0.4167709468903073;-0.4352279843112253;-0.43522794825854055;0.3813814785698091;0.3660771333108316;0.5286700520672198;1.0000179655333299
55.650217;1.1015487656582088;0.4166820533282653;0.3782767204782561;-0.40683814320525297;-0.36932907369980256;1.0927032405743422;0.9999110982365487;9.999767044261985;0.4167705313562459;-0.43522798465195;-0.4352279480897806;0.3813809091663151;0.36607638426794553;0.5286700115002433;1.0000182647915772
55.660217;1.101548391750984;0.4166815987853001;0.3782766167633359;-0.4068381421215814;-0.369329073633049;1.0927045387982062;0.9999133465346837;9.999772250249052;0.41677012744308;-0.4352279849948025;-0.43522794793853936;0.38138036706775763;0.36607661752172155;0.5286707039787295;1.0000185323129032
55.670217;1.1015480540583797;0.4166812240463074;0.37827648852366635;-0.4068381410355513;-0.36932907357016487;1.0927059055652057;0.9999155974682017;9.99977756351313;0.4167697336702331;-0.4352279853378342;-0.4352279478066023;0.38137985360334786;0.36607683322797385;0.5286714369350051;1.0000187720556921
55.680217;1.1015477601115262;0.4166809300035649;0.37827633608461436;-0.4068381399486454;-0.36932907351084676;1.0927073389263544;0.9999178475488651;9.999783014566134;0.41676934881821703;-0.4352279856790013;-0.4352279476956753;0.38137937006984685;0.36607703178198703;0.5286722099484087;1.0000189875496037
55.690217;1.1015475162743926;0.41668071748491203;0.3782761598439263;-0.40683813886242715;-0.36932907345487237;1.0927088354868733;0.9999200947790323;9.999788639413797;0.4167689721244073;-0.4352279860162354;-0.4352279476070491;0.38137891764955906;0.36607721375093827;0.5286730222056867;1.0000191818273967
55.700217;1.1015473268053908;0.41668058655734197;0.37827596052456774;-0.4068381377780913;-0.36932907340197996;1.092710390279945;0.9999223378962419;9.999794471511642;0.41676860319055115;-0.43522798634755877;-0.4352279475416988;0.3813784975153257;0.36607737963830317;0.5286738721163339;1.0000193582651122
55.710217;1.1015471939862846;0.41668053553670636;0.3782757390721871;-0.40683813669633295;-0.3693290733517055;1.0927119973914359;0.999924574812791;9.999800543083671;0.4167682417291605;-0.43522798667127105;-0.4352279475004311;0.38137811096366686;0.3660775296023044;0.5286747570321322;1.0000195205465583
55.720217;1.1015471191520392;0.4166805609813443;0.37827549646046127;-0.4068381356175335;-0.3693290733031028;1.0927136503424615;0.9999268027246909;9.999806888121375;0.4167678872001851;-0.43522798698601156;-0.4352279474839394;0.3813777593705763;0.3660776635043246;0.5286756734057312;1.000019671333219
55.730217;1.1015471033873634;0.4166806588654686;0.37827523371491945;-0.40683813454207574;-0.3693290732548362;1.09271534155258;0.9999290197945124;9.999813540723181;0.41676753869902516;-0.4352279872906043;-0.4352279474929502;0.3813774440565218;0.3660777811676405;0.5286766171232734;1.00001981172926
55.740217;1.1015471475913625;0.4166808256740096;0.37827495192417815;-0.4068381334706503;-0.3693290732056971;1.0927170626285896;0.9999312264380488;9.999820529863186;0.41676719522947003;-0.4352279875839429;-0.4352279475282801;0.3813771662885344;0.3660778824416481;0.5286775839102614;1.0000199417566893
55.750217;1.1015472523365442;0.41668105852341236;0.3782746521249248;-0.4068381324042158;-0.3693290731549098;1.0927188055523653;0.9999334251401135;9.999827879431281;0.4167668558765704;-0.4352279878650556;-0.4352279475907339;0.3813769273062931;0.3660779670528166;0.5286785697092974;1.0000200603882405
55.760217;1.1015474182088318;0.416681354761111;0.37827433525540566;-0.4068381313436926;-0.36932907310193697;1.092720562701437;0.9999356193768368;9.999835616291636;0.4167665196944438;-0.4352279881332691;-0.43522794768094475;0.3813767282601231;0.36607803456483956;0.528679570629207;1.0000201656174583
55.770217;1.1015476466429923;0.41668171180635355;0.3782740021305068;-0.40683813028989746;-0.36932907304613827;1.0927223260001426;0.999937813151425;9.9998437725163;0.4167661857198614;-0.43522798838829807;-0.4352279477991195;0.3813765702521248;0.36607808458860763;0.5286805826647083;1.0000202552149415
55.780217;1.101547939895023;0.4166821272016641;0.37827365341120306;-0.40683812924366447;-0.36932907298667783;1.092724087015743;0.9999400108807517;9.999852372661486;0.4167658530870886;-0.4352279886301418;-0.4352279479449739;0.38137645444682067;0.3660781169185375;0.5286816017610224;1.0000203270157009
55.790217;1.1015482997809785;0.4166825984949012;0.3782732897481115;-0.4068381282057385;-0.3693290729225957;1.0927258381647724;0.9999422161078659;9.999861421569936;0.416765520898648;-0.43522798885893094;-0.435227948118032;0.38137638202683444;0.36607813140126355;0.5286826242168986;1.0000203787894932
55.800217;1.1015487269353401;0.4166831230479206;0.3782729120091154;-0.4068381271765669;-0.3693290728528045;1.092727573346727;0.9999444304731852;9.999870904658836;0.416765188172527;-0.4352279890747456;-0.43522794831786044;0.381376353920226;0.3660781278388883;0.5286836470261935;1.0000204086614954
55.810217;1.1015492210707507;0.41668369804466876;0.3782725213889434;-0.4068381261563359;-0.36932907277606636;1.0927292870157175;0.9999466548541501;9.999880794152826;0.41676485408490344;-0.43522798927725886;-0.4352279485439929;0.38137637060556856;0.3660781060962383;0.5286846679260118;1.0000204155752075
55.820217;1.101549781147732;0.41668426733190367;0.37827207109925753;-0.40683690235399084;-0.36932796263719747;1.0927309732764667;0.9999488909908933;9.999891057284751;0.4167645179360567;-0.43522798946555374;-0.4352279487957744;0.38137643233664503;0.3660780663601547;0.5286856850648867;1.0000203995669303
55.830217;1.101550405557831;0.41668493511005805;0.37827166044085825;-0.4068369013516272;-0.3693279625426849;1.0927326263381372;0.999951141558017;9.9999016636334;0.41676417885436073;-0.43522798963843007;-0.4352279490723106;0.381376539433748;0.3660780093925998;0.5286866964297641;1.000020361909978
55.840217;1.1015510921473048;0.4166856455836212;0.37827124391284944;-0.4068369003577362;-0.3693279624377785;1.0927342412289347;0.9999534089819603;9.999912586341845;0.4167638358710206;-0.4352279897947778;-0.4352279493725568;0.38137669226200066;0.3660779364333274;0.5286876996398783;1.0000203047382072
55.850217;1.1015518376208047;0.41668639640547905;0.37827082446698496;-0.40683689937176104;-0.36932796232213494;1.0927358136577778;0.999955694679709;9.999923800339046;0.4167634881935875;-0.4352279899336588;-0.4352279496953831;0.38137689104862305;0.3660768488605267;0.528687999768975;1.0000202307259936
55.860217;1.101552637443338;0.4166871853137633;0.3782704047992767;-0.40683689839316517;-0.36932796219603714;1.0927373397396696;0.9999579997706283;9.999935280905511;0.41676313524084135;-0.4352279900542291;-0.4352279500394362;0.38137713561975944;0.3660767480002304;0.5286889791020739;1.0000201432494054
55.870217;1.101553486729608;0.4166880101522542;0.3782699877526799;-0.40683689742154094;-0.36932796206028456;1.092738816733959;0.9999603261804558;9.999947001864436;0.4167627765976008;-0.43522799015566555;-0.4352279504029715;0.38137742523076906;0.3660766350498139;0.5286899422146198;1.000020046519263
55.880217;1.1015543811389337;0.41668886883358036;0.3782695764929409;-0.4068368964567101;-0.36932796191601225;1.0927402441250975;0.999962676935101;9.999958935820606;0.4167624121069526;-0.4352279902372332;-0.4352279507838814;0.38137775866718593;0.3660765110858679;0.528690886267419;1.0000199453551117
55.890217;1.1015553171484767;0.41668975921424556;0.3782691739857009;-0.4068368954987616;-0.36932796176470706;1.092741623364936;0.9999650558783113;9.999971056616621;0.41676204194871674;-0.4352279902985437;-0.43522795117986324;0.38137813446457985;0.36607637714823593;0.5286918095263045;1.000019844322077
55.900217;1.1015562919379103;0.4166906789503062;0.37826878252201107;-0.40683689454793054;-0.36932796160817327;1.0927429566977862;0.9999674670875355;9.999983339964755;0.4167616664724;-0.43522799033975595;-0.4352279515885132;0.38137855109653956;0.36607623419821905;0.5286927115199422;1.0000197467008374
55.910217;1.1015573033856891;0.4166916254266843;0.3782684038034266;-0.40683689360446684;-0.3693279614482686;1.0927442469190927;0.9999699141998922;9.999995760014643;0.4167612859336963;-0.43522799036148346;-0.43522795200732023;0.38137900682003045;0.36607608300843936;0.5286935922992748;1.0000196545683073
55.920217;1.1015583499796548;0.4166925957259411;0.3782680390987778;-0.40683689266873824;-0.3693279612867643;1.0927454976979507;0.9999724001958304;10.000008287011399;0.4167609004736965;-0.43522799036455395;-0.43522795243379786;0.381379499215486;0.3660759240966128;0.5286944517313894;1.0000195697556304
55.930217;1.1015594302011678;0.4166935865753145;0.37826768908231195;-0.406836891741431;-0.36932796112537997;1.0927467124513657;0.9999749277609316;10.000020894748193;0.41676051036357376;-0.43522799034980175;-0.43522795286570864;0.38138002515069863;0.36607575773455575;0.5286952892434018;1.0000194941503069
55.940217;1.1015605417997718;0.41669459429239564;0.3782673536836343;-0.4068368908234425;-0.3693279609657834;1.0927478926049492;0.9999774997433736;10.00003356932394;0.4167601161908089;-0.43522799031797194;-0.43522795330108677;0.381380581283247;0.36607558418233155;0.5286961039308192;1.0000194291182367
55.950217;1.1015616815599438;0.41669561472919997;0.37826703227097835;-0.4068368899155715;-0.36932796080953495;1.0927490377840094;0.9999801191243688;10.000046303974615;0.4167597186916936;-0.43522799026977654;-0.435227953738115;0.381381164433228;0.36607540407649125;0.5286968949754073;1.0000193751055504
55.960217;1.1015628456146573;0.4166966431909076;0.37826672406096373;-0.40683688901846937;-0.36932796065795076;1.0927501471965841;0.9999827883860007;10.000059089084226;0.416759318358632;-0.4352279902059366;-0.4352279541751257;0.3813817715602212;0.36607521861081305;0.5286976622510617;1.0000193320016808
55.970217;1.1015640298789895;0.4166976744155507;0.3782664284894111;-0.40683688813279406;-0.3693279605118768;1.0927512201278213;0.9999855089660922;10.000071908589584;0.41675891522887;-0.43522799012718294;-0.43522795461069863;0.3813823996192849;0.3660750292862009;0.5286984063930159;1.000019299777625
55.980217;1.1015652296655418;0.41669870287548855;0.37826614532214287;-0.4068368872592607;-0.36932796037159893;1.092753255775725;0.9999882814558437;10.000084736537904;0.41675850899828004;-0.4352279900343775;-0.4352279550436725;0.38138304544782736;0.36607483741084307;0.5286991277066065;1.0000192782935977
55.990217;1.1015664388663449;0.4166997234679036;0.37826587460136485;-0.40683688639865256;-0.3693279602370083;1.0927542531781453;0.9999911062353601;10.00009753439696;0.4167580991419792;-0.4352279899286448;-0.4352279554730738;0.38138370569045643;0.366074643682776;0.5286998252671744;1.0000192659804237
56.000217;1.1015676505019518;0.41670073202591357;0.37826561660217595;-0.4068368855518687;-0.3693279601077613;1.0927552111531291;0.9999939840794885;10.000110256578102;0.4167576848712678;-0.43522798981136385;-0.43522795589795654;0.38138437696919647;0.36607444812016326;0.5287004976703303;1.0000192588009105
56.010217;1.1015688578880132;0.4167017251736892;0.3782653716268489;-0.40683688471989116;-0.3693279599833653;1.0927561284389449;0.9999969163403101;10.000122859838124;0.41675726517941886;-0.435227989684019;-0.4352279563171995;0.38138505628867897;0.36607425048094705;0.5287011441860254;1.0000192507247612
56.020217;1.1015700546325333;0.41670269985201985;0.37826513976941983;-0.4068368839036974;-0.36932795986337663;1.0927570035699326;0.9999999041719898;10.000135305281525;0.41675683900726396;-0.4352279895479718;-0.43522795672951725;0.38138574121177976;0.3660740507917863;0.5287017647476154;1.0000192350701234
56.030217;1.1015712344125956;0.41670365298890766;0.3782649210265567;-0.4068368831042435;-0.3693279597475876;1.0927578337547572;1.0000029471480945;10.000147553916573;0.41675640536873726;-0.4352279894043576;-0.4352279571336681;0.38138642972725123;0.3660738493425938;0.52870235921965;1.0000192058335098
56.040217;1.101572391424722;0.4167045814454146;0.3782647155055431;-0.40683688232250675;-0.3693279596360046;1.092758614087365;1.00000604223512;10.000159568390824;0.4167559634528084;-0.435227989254168;-0.43522795752877;0.3813871201965572;0.3660736462494973;0.5287029268454098;1.000019158654065
56.050217;1.101573520738561;0.4167054820948287;0.3782645234289675;-0.40683688155949915;-0.36932795952864983;1.0927593381640643;1.0000091837056158;10.000171321206748;0.4167555126954932;-0.43522798909827826;-0.4352279579147295;0.3813878113214616;0.366073441316783;0.5287034662198059;1.0000190907316484
56.060217;1.1015746182729347;0.4167062984357557;0.37826429659271726;-0.406835658025068;-0.36932684937145455;1.0927599990490253;1.0000123641548269;10.000182795399462;0.4167550526537645;-0.43522798893736764;-0.43522795829236965;0.3813885020390675;0.36607323436247574;0.5287039758865371;1.0000190003231286
56.070217;1.1015756809247674;0.4167071342114576;0.3782641320495218;-0.40683565730218096;-0.3693268492715317;1.092760590042586;1.0000155760462426;10.00019397412692;0.4167545826997776;-0.4352279887719457;-0.43522795866305897;0.3813891917426331;0.36607302543452014;0.5287044551323663;1.0000188871007198
56.080217;1.1015767070024705;0.4167079334845053;0.37826398113240794;-0.40683565660028803;-0.36932684917394626;1.092761105660875;1.0000188124063578;10.000204832385245;0.41675410195354406;-0.43522798860244377;-0.43522795902821687;0.38138988063774537;0.36607181464253724;0.52870421187257;1.0000187523586543
56.090217;1.1015776962199828;0.41670869443806113;0.37826384327426354;-0.40683565592005;-0.3693268490772776;1.0927615423671204;1.000022066357891;10.00021533978169;0.41675360938742445;-0.4352279884292396;-0.43522795938903575;0.3813905695202028;0.3660716019558228;0.5287046321300966;1.000018598211074
56.100217;1.101578648759269;0.41670941602886274;0.3782637178485429;-0.40683565526233567;-0.36932684898014834;1.0927618979287843;1.000025330949475;10.000225469743375;0.4167531037293625;-0.4352279882527187;-0.43522795974658157;0.3813912590885933;0.3660713872677306;0.5287050247534061;1.0000184272605932
56.110217;1.1015795642190342;0.41671009792393693;0.3782636043388637;-0.4068356546279918;-0.36932684888154993;1.0927621695906464;1.0000285997539082;10.000235208114104;0.4167525836029611;-0.4352279880733627;-0.43522796010208015;0.3813919494398949;0.3660711705839684;0.5287053908049282;1.0000182432222853
56.120217;1.101580441400523;0.4167107403591181;0.37826350195054426;-0.40683565401765476;-0.36932684878078076;1.0927623532595763;1.0000318671084152;10.00024455458359;0.41675204811439703;-0.4352279878917354;-0.43522796045705764;0.38139263991883116;0.36607095200200157;0.5287057309609039;1.0000180508489098
56.130217;1.1015812788938346;0.41671134386236736;0.3782634091523044;-0.40683565343175165;-0.3693268486771817;1.0927624447210404;1.0000351276295716;10.000253513462166;0.4167514971933448;-0.435227987708503;-0.4352279608132883;0.3813933291448979;0.36607073151198805;0.5287060452245935;1.0000178545518184
56.140217;1.101582075892167;0.41671190881721604;0.37826332386115563;-0.4068356528705752;-0.3693268485699965;1.0927624408229866;1.0000383758441491;10.0002620815067;0.41675093134416075;-0.43522798752455105;-0.4352279611726081;0.3813940152650018;0.3660705089906612;0.5287063326201964;1.0000176576791813
56.150217;1.1015828326722756;0.41671243499728366;0.37826324402611466;-0.4068356523343535;-0.36932684845843905;1.092762339185982;1.0000416062873705;10.000270246029636;0.4167503512327358;-0.4352279873409311;-0.4352279615365842;0.381394696508401;0.36607028445292034;0.5287065910641733;1.000017463241271
56.160217;1.1015835504626033;0.4167129214271514;0.37826316799000376;-0.4068356518232787;-0.36932684834176455;1.0927621376644232;1.0000448134745723;10.000277992783365;0.4167497574860931;-0.43522798715866157;-0.4352279619061491;0.3813953716623577;0.3660700582312219;0.5287068174053756;1.000017274011793
56.170217;1.1015842307876822;0.4167133668026586;0.3782630946945341;-0.4068356513376095;-0.3693268482192357;1.092761834600141;1.0000479916306275;10.000285306882317;0.41674915070543406;-0.4352279869787381;-0.43522796228147376;0.3813960400736869;0.3660698308209644;0.5287070077528921;1.0000170918343243
56.180217;1.1015848746955272;0.41671377005296767;0.37826302396310507;-0.40683565087776696;-0.36932684809025695;1.0927614289899295;1.0000511345100167;10.000292166937799;0.4167485316730881;-0.4352279868022719;-0.43522796266214714;0.38139670129269354;0.3660696025313759;0.5287071579500083;1.000016917982242
56.190217;1.101585482323253;0.4167141304738276;0.37826295654222303;-0.406835650444067;-0.3693268479546541;1.0927609198668717;1.0000542355612194;10.000298549336758;0.41674790158021124;-0.43522798663048;-0.43522796304742756;0.38139735481151216;0.3660693732781433;0.5287072640436355;1.0000167542337042
56.200217;1.1015860526662629;0.416714447549632;0.37826289370524413;-0.4068356500363251;-0.369326847812637;1.0927603056678603;1.000057288640593;10.00030443434873;0.4167472620320973;-0.43522798646462696;-0.43522796343640574;0.38139800013834;0.366069142587456;0.5287073227725443;1.0000166031570978
56.210217;1.1015865836620904;0.41671472089971096;0.37826283679880907;-0.40683564965397945;-0.3693268476644395;1.092759583992987;1.0000602885982266;10.000309797776486;0.4167466148335485;-0.4352279863059502;-0.4352279638281253;0.3813986368119286;0.36606890956769883;0.5287073318316085;1.0000164673997762
56.220217;1.101587073466416;0.416714950481572;0.3782627870972771;-0.4068356492965052;-0.369326847510099;1.0927587514584212;1.0000632310974122;10.000314599755141;0.4167459616806391;-0.43522798615553404;-0.4352279642216427;0.3813992640662177;0.3660686727548363;0.5287072899041978;1.0000163488773142
56.230217;1.1015875222030345;0.416715136839658;0.3782627459811984;-0.40683564896352953;-0.3693268473495046;1.092757803839901;1.0000661125180044;10.000318787362898;0.41674530406121635;-0.4352279860143351;-0.43522796461598606;0.38139988047320644;0.36606843022725843;0.5287071965990715;1.0000162485775923
56.240217;1.1015879319539528;0.4167152811584564;0.37826271512000115;-0.4068356486547905;-0.3693268471824135;1.0927567368404323;1.0000689305773587;10.000322305854308;0.41674464345232337;-0.4352279858833306;-0.43522796501027944;0.38140048383507835;0.3660681801710993;0.528707052283651;1.0000161667393244
56.250217;1.1015883048612607;0.4167153851536356;0.3782626962798895;-0.4068356483701763;-0.36932684700836205;1.0927555470996457;1.0000716847214897;10.000325102754939;0.41674398123854645;-0.4352279857635018;-0.4352279654040331;0.3814010713690715;0.3660679214198014;0.5287068579435774;1.000016102955715
56.260217;1.101588641779934;0.41671545089233997;0.3782626908592565;-0.40683564810971923;-0.36932684682675243;1.09275423268494;1.000074375680443;10.000327126765882;0.41674331810067783;-0.435227985655659;-0.43522796579702944;0.38140164009871613;0.36606765354401727;0.5287066149271462;1.000016055951502
56.270217;1.1015889427290342;0.4167154805060124;0.37826269951284286;-0.4068356478735445;-0.36932684663702986;1.0927527931048078;1.000077005215306;10.0003283334335;0.4167426537161116;-0.4352279855603062;-0.4352279661889412;0.38140218712572016;0.3660673764696127;0.5287063246750597;1.0000160233267072
56.280217;1.1015892078858944;0.41671547586994845;0.3782627220396254;-0.4068356476619087;-0.369326846438707;1.0927512293582098;1.0000795766924722;10.000328691779167;0.41674198723915445;-0.4352279854776216;-0.43522796657936896;0.38140270957180716;0.36606709003553567;0.5287059888778821;1.000016002238719
56.290217;1.1015894381315519;0.4167154384625101;0.37826275774614976;-0.40683564747526146;-0.36932684623138545;1.0927495439957156;1.0000820955207683;10.000328183223141;0.4167413178273033;-0.43522798540747787;-0.435227966968131;0.38140320447782966;0.3660667939380296;0.5287056096892405;1.0000159905012262
56.300217;1.1015896350655336;0.4167153695824248;0.37826280618535024;-0.4068356473141892;-0.36932684601468097;1.0927477414342384;1.0000845686031514;10.000326795319591;0.416740644790128;-0.43522798534938295;-0.43522796735540276;0.3814036690007857;0.3660664878371338;0.5287051895907164;1.0000159865972953
56.310217;1.1015898005422085;0.4167152708110796;0.37826286753350447;-0.40683564717926446;-0.3693268457879075;1.0927458286500786;1.0000870030898859;10.000324514693077;0.416739967696441;-0.4352279853024488;-0.43522796774184463;0.3814041007552509;0.3660661713515564;0.52870473126922;1.000015989130512
56.320217;1.1015899363866124;0.4167151441842217;0.37826294233037344;-0.4068356470708953;-0.36932684554998796;1.0927438154446836;1.0000894055508656;10.000321328569092;0.4167392864343534;-0.43522798526552897;-0.4352279681286436;0.3814044979592405;0.3660658441655399;0.5287042376227004;1.000015996812395
56.330217;1.1015900443156352;0.4167149918703629;0.378263031192548;-0.4068356469893543;-0.3693268452997887;1.0927417143551035;1.0000917822445679;10.000317236322898;0.4167386010466317;-0.4352279852373825;-0.43522796851722584;0.38140385928645293;0.36606550623858236;0.528702990284606;1.0000160086936047
56.340217;1.101590125415068;0.41671481591025533;0.3782631349317442;-0.40683564693499247;-0.36932684503644003;1.0927395402633469;1.0000941395271064;10.00031225342384;0.4167379116750231;-0.4352279852167365;-0.43522796890895793;0.38140418366969747;0.3660641577849671;0.5287017432038611;1.000016024345851
56.350217;1.1015901799174643;0.4167145649309716;0.37826320626140186;-0.40683442411713855;-0.3693257347056292;1.092737309105865;1.000096483591714;10.00030640443094;0.4167372187952645;-0.43522798520225653;-0.43522796930503566;0.3814044702980461;0.36606379908160636;0.5287011637764024;1.0000160441231494
56.360217;1.1015902079419946;0.41671434779713046;0.37826334341310536;-0.4068344241182507;-0.36932573441506517;1.0927350371061701;1.0000988198584628;10.000299722869249;0.41673652340455986;-0.4352279851924594;-0.4352279697063098;0.38140471867031045;0.36606343039459277;0.5287005638849436;1.000016069259486
56.370217;1.1015902101766055;0.4167141133231095;0.37826349911400625;-0.4068344241470227;-0.36932573411102515;1.092732741005432;1.000101152333128;10.000292258665723;0.416735826913011;-0.4352279851858068;-0.43522797011320363;0.38140492849304997;0.36606305194375777;0.528699947885905;1.000016101455494
56.380217;1.1015901875644662;0.41671386376429664;0.3782636744624085;-0.40683442420284144;-0.3693257337934577;1.0927304371567395;1.0001034833652167;10.000284080348894;0.41673513092225645;-0.4352279851810739;-0.43522797052577655;0.38140509944911183;0.3660626638628168;0.5286993199348798;1.000016142101044
56.390217;1.1015901401677322;0.41671360146771846;0.3782638705273443;-0.40683442428481614;-0.3693257334621902;1.0927281399026727;1.0001058138029324;10.000275269938939;0.41673443713091757;-0.4352279851775669;-0.4352279709436422;0.3814052310753579;0.3660622663669601;0.5286986837152918;1.0000161920463497
56.400217;1.1015900664677518;0.4167133290062839;0.3782640883089408;-0.40683442439188167;-0.3693257331171368;1.0927258612621333;1.0001081430905836;10.000265913123215;0.41673374708760097;-0.4352279851749239;-0.43522797136598906;0.3814053228214429;0.3660618599151946;0.5286980423030553;1.0000162523842708
56.410217;1.101589964178416;0.41671304921964963;0.3782643287453456;-0.40683442452290763;-0.3693257327582473;1.0927236113869494;1.0001104692190363;10.000256092205673;0.4167330617985256;-0.4352279851728305;-0.43522797179188555;0.38140537414718456;0.3660614449447929;0.5286973983998493;1.0000163248595748
56.420217;1.1015898316016244;0.41671276499074134;0.3782645927629565;-0.4068344246769996;-0.3693257323853331;1.092721398501507;1.0001127884122258;10.000245890442091;0.416732381730659;-0.43522798517096273;-0.43522797222054527;0.381405384703417;0.3660610212945405;0.5286967545500836;1.0000164111736083
56.430217;1.1015896679758341;0.41671247891297547;0.3782648812086943;-0.40683442485368093;-0.3693257319979258;1.092719228330535;1.000115095178921;10.000235400203206;0.41673170707142987;-0.4352279851690948;-0.43522797265142854;0.3814053545118671;0.3660605878768857;0.5286961131627393;1.0000165124519016
56.440217;1.1015894728023337;0.4167121931746481;0.37826519462020386;-0.4068344250525141;-0.3693257315952296;1.0927171039768657;1.0001173835177832;10.000224721810202;0.41673103793800054;-0.4352279851672074;-0.4352279730842609;0.3814052839755626;0.3660601429351666;0.5286954765799338;1.00001662913434
56.450217;1.1015892449967715;0.4167119097613421;0.37826553308725264;-0.4068344252725996;-0.3693257311762927;1.092715027133981;1.0001196484346226;10.000213956204671;0.41673037454769934;-0.4352279851653429;-0.4352279735189722;0.38140517386484935;0.3660596845617174;0.5286948472019223;1.0000167608026216
56.460217;1.1015889828514875;0.41671163067944245;0.3782658963781213;-0.40683442551270077;-0.36932573074024605;1.0927129996294986;1.000121886490764;10.000203199078715;0.4167297172117633;-0.43522798516321;-0.4352279739556067;0.38140502530930853;0.3660592110411765;0.5286942276564207;1.0000169063720568
56.470217;1.101588685495495;0.416711357927049;0.3782662841593017;-0.40683442577181006;-0.3693257302863603;1.0927110235957886;1.0001240952134578;10.000192532990631;0.4167290663331301;-0.4352279851601517;-0.43522797439431143;0.38140483966956934;0.3660587209288921;0.5286936209592307;1.0000170646439794
56.480217;1.1015883544703542;0.4167110931374246;0.37826669609551583;-0.4068344260494018;-0.36932572981401024;1.092709100783006;1.0001262724814464;10.000182020489431;0.4167284225324354;-0.4352279851555952;-0.4352279748352708;0.3814046183383376;0.3660582128962182;0.5286930303520208;1.0000172346302036
56.490217;1.1015879929847512;0.41671083722515007;0.3782671319201387;-0.4068344263452473;-0.3693257293226432;1.092707232379758;1.000128416852815;10.000171711131593;0.41672778649111347;-0.4352279851492766;-0.4352279752785476;0.38140436266829697;0.3660576855985581;0.528692458805454;1.0000174153642676
