time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.930217;1.1015243767675473;0.4166860069851489;0.3782406694373462;-0.40684264812165705;-0.3693334415775931;1.0925548784346006;0.9999154896693535;10.000170355171822;0.416789348004945;-0.4352279788877597;-0.4352280288064865;0.38136623198522224;0.36612374753939564;0.5286836042764269;1.0000982353483163
54.940217;1.1015229003327691;0.41668627039315786;0.3782401989584607;-0.40684264826154765;-0.3693334412839896;1.0925533289340477;0.9999138129749479;10.000173567531542;0.4167886704456773;-0.43522797814240216;-0.43522802919084425;0.3813665284081852;0.3661236976707635;0.5286844214589197;1.0000981211888285
54.950217;1.1015214857260134;0.41668652146118046;0.37823970595877615;-0.40684264839353945;-0.3693334409950638;1.092551895913273;0.9999121872338025;10.000176530491016;0.41678800621552053;-0.4352279774303959;-0.43522802956816464;0.38136680126416705;0.36612367184787153;0.5286852272175028;1.000097974752319
54.960217;1.1015201376038626;0.41668675990994253;0.3782391924992103;-0.4068426485185798;-0.36933344071075025;1.0925505776917697;0.9999106171362322;10.000179222183084;0.4167873535088687;-0.4352279767519703;-0.4352280299375219;0.3813670498205728;0.3661236711518585;0.5286860211120271;1.0000977958804085
54.970217;1.1015188598229502;0.41668698514106783;0.3782386602939496;-0.4068426486377857;-0.3693334404305932;1.0925493718517636;0.9999091067101333;10.000181614834549;0.416786710276272;-0.4352279761073721;-0.43522803029829904;0.38136727344959054;0.366122696176448;0.5286861110178948;1.0000975844373474
54.980217;1.1015176549074746;0.41668719594698433;0.3782381105187037;-0.40684264875252274;-0.36933344015378966;1.0925482748281024;0.9999076592112679;10.000183681247716;0.41678607460282513;-0.4352279754967229;-0.4352280306503054;0.3813674715496718;0.3661227471303215;0.5286868827774512;1.000097341141115
54.990217;1.1015165243111733;0.4166873906660751;0.37823754399879533;-0.4068426488643105;-0.3693334398795491;1.0925472825058735;0.9999062769545132;10.00018539416533;0.41678544493140796;-0.43522797491987414;-0.43522803099361423;0.38136764327073996;0.36612282381324435;0.5286876451291112;1.0000970676128562
55.000217;1.101515468744952;0.4166875676796986;0.3782369614791499;-0.40684264897452754;-0.36933343960747217;1.0925463914965658;0.9999049615470521;10.000186723540159;0.41678482007066264;-0.4352279743763444;-0.4352280313283099;0.38136778773566427;0.3661229254541493;0.5286883994075982;1.0000967660593032
55.010217;1.101514488240812;0.41668772579550195;0.3782363637430423;-0.40684264908429385;-0.36933343933759005;1.0925456002508922;0.9999037144255314;10.000187639395635;0.41678419904471087;-0.4352279738655359;-0.4352280316545042;0.3813679044497554;0.36612305070053797;0.5286891469098525;1.0000964394012082
55.020217;1.1015135823520563;0.4166878643543943;0.37823575146339866;-0.4068426491947064;-0.36933343907014937;1.0925449092859447;0.999902536711096;10.000188120095757;0.4167835809487066;-0.4352279733871981;-0.43522803197252175;0.3813679932701413;0.36612319794155934;0.5286898884259875;1.0000960914265735
55.030217;1.1015127508276652;0.416687929896183;0.37823507662144906;-0.40684142651699673;-0.36933232875143057;1.0925443205151841;0.9999014282663785;10.000188156649271;0.41678296482735033;-0.4352279729417797;-0.4352280322828757;0.381368054197075;0.3661233657312411;0.5286906242032439;1.0000957265526136
55.040217;1.1015119947855414;0.4166880297410635;0.3782344365164892;-0.40684142663232814;-0.369332328488886;1.0925438362577857;0.9999003872276603;10.000187746728653;0.41678234958270877;-0.4352279725304064;-0.43522803258608844;0.3813680873433967;0.3661235529073428;0.5286913545536042;1.0000953498040366
55.050217;1.1015113174376723;0.41668811170123227;0.3782337831849529;-0.40684142675159074;-0.3693323282279802;1.0925434583249232;0.9998994105233978;10.000186888784881;0.416781734087592;-0.43522797215452935;-0.4352280328825686;0.3813680931921481;0.36612375845640566;0.5286920803275846;1.000094966926798
55.060217;1.1015107233696375;0.4166881776676311;0.3782331173088699;-0.4068414268754899;-0.36933232796780935;1.0925431872648186;0.9998984949605115;10.000185584862965;0.4167811174859431;-0.43522797181556167;-0.435228033172513;0.3813680729427982;0.36612398149387465;0.5286928028969192;1.0000945842374622
55.070217;1.1015102171624542;0.4166882302636767;0.3782324399466769;-0.4068414270047719;-0.3693323277073977;1.0925430222700545;0.9998976382309743;10.000183845409454;0.41678049956942204;-0.4352279715147786;-0.4352280334558917;0.38136802839038936;0.3661242213874587;0.5286935241232416;1.0000942081065767
55.080217;1.101509802764427;0.4166882725048834;0.37823175270989284;-0.4068414271402727;-0.36933232744582994;1.092542962003154;0.9998968388856216;10.000181692112356;0.41677988108289876;-0.4352279712533462;-0.43522803373246916;0.3813679614740014;0.3661244776967894;0.5286942464887396;1.0000938437736437
55.090217;1.101509483653015;0.416688307234307;0.37823105776559646;-0.4068414272827323;-0.36933232718230885;1.0925430055370158;0.9998960959179506;10.000179160176106;0.4167792635820286;-0.43522797103218214;-0.4352280340017347;0.38136787414450746;0.3661247498594798;0.5286949728114292;1.000093494155061
55.100217;1.1015092626347858;0.4166883368922809;0.3782303578688432;-0.4068414274326874;-0.36933232691608825;1.092543152486323;0.9998954088622434;10.000176300514934;0.41677864889514726;-0.4352279708517368;-0.4352280342630442;0.38136776844344494;0.36612503707912103;0.528695705751914;1.0000931601298555
55.110217;1.1015091411484572;0.41668836367562073;0.378229656433566;-0.40684142759053754;-0.3693323266463789;1.0925434022388398;0.9998947773256035;10.000173182961657;0.4167780387675749;-0.4352279707119705;-0.43522803451607794;0.38136764642767573;0.3661253387047391;0.5286964480130684;1.000092842151356
55.120217;1.10150911937334;0.41668838960792226;0.37822895746638613;-0.4068414277564929;-0.3693323263722863;1.0925437533509572;0.9998942001118283;10.000169892963305;0.4167774348632892;-0.4352279706125045;-0.43522803476114547;0.3813675100745014;0.36612565453752294;0.5286972029075723;1.0000925408984116
55.130217;1.1015091971361342;0.4166884165885857;0.3782282653000993;-0.4068414279305018;-0.3693323260928293;1.0925442038912414;0.9998936753872337;10.000166514595021;0.4167768388967075;-0.4352279705528404;-0.43522803499904844;0.38136736136233107;0.36612498449225345;0.5286972819840504;1.0000922562714762
55.140217;1.1015093741850694;0.4166884467648711;0.37822758428002906;-0.4068414281123996;-0.36933232580702624;1.092544751793708;0.9998932015520099;10.000163113616194;0.416776252846353;-0.4352279705325725;-0.43522803523071574;0.3813672024220871;0.36612532801324194;0.5286980744235595;1.0000919869546887
55.150217;1.1015096494661438;0.41668848269960673;0.37822691868335456;-0.4068414283020316;-0.36933232551382456;1.092545394283042;0.9998927777937693;10.000159737080159;0.4167756792155432;-0.4352279705513622;-0.43522803545697314;0.38136703549342893;0.36612568397572687;0.5286988918616117;1.0000917314039834
55.160217;1.1015100206499453;0.41668852696264486;0.37822627254985164;-0.40684142849915067;-0.3693323252118847;1.0925461272599126;0.99989240410444;10.000156423783801;0.41677512114954607;-0.4352279706086545;-0.43522803567856294;0.38136686273879655;0.366126051105292;0.5286997379188646;1.0000914888040566
55.170217;1.1015104849458575;0.4166885817196888;0.37822564906514056;-0.4068414287032927;-0.3693323248995433;1.09254694573146;0.9998920809363431;10.000153211307666;0.41677458239757226;-0.43522797070348435;-0.4352280358961882;0.38136668616355196;0.36612642835884546;0.5287006159504832;1.0000912591312794
55.180217;1.1015110399875445;0.4166886486876357;0.37822505018246566;-0.4068414289137341;-0.3693323245749959;1.092547844784566;0.9998918085532978;10.000150137666735;0.4167740670236573;-0.435227970834484;-0.4352280361104741;0.3813665076399635;0.3661268149837457;0.5287015295415891;1.0000910426725884
55.190217;1.1015116832753902;0.4166887293381546;0.37822447700781253;-0.4068414291295155;-0.3693323242364814;1.0925488203068936;0.9998915863554763;10.000147242096203;0.41677357865243514;-0.43522797099991606;-0.4352280363221058;0.3813663290468588;0.3661272103945119;0.5287024824302436;1.000090839486567
55.200217;1.1015124112842032;0.41668877182036773;0.37822388193049494;-0.406840206559617;-0.3693312138286348;1.0925498688371615;0.999891412893603;10.000144564186204;0.41677311978277365;-0.43522797119771495;-0.4352280365320524;0.38136615242599897;0.36612761415165884;0.5287034778953359;1.0000906488904118
55.210217;1.1015142182106215;0.41668924647136374;0.3782233481187191;-0.40684059226091235;-0.36933122843522753;1.0925509862867748;0.9998912862586585;10.00014214133839;0.4167726918415851;-0.435227971425485;-0.43522803674142574;0.3813659798501683;0.3661280260588968;0.5287045185081304;1.0000904694167394
55.220217;1.101515099468153;0.41668937808639306;0.3782228573205801;-0.40684059248706894;-0.3693312280486627;1.0925521671954452;0.9998912038808293;10.000140008990314;0.41677229563048934;-0.43522797168040445;-0.435228036951112;0.3813658132200994;0.3661284459420942;0.5287056060101826;1.0000902994527465
55.230217;1.1015160462454632;0.41668952977610996;0.3782223960726789;-0.40684059271524553;-0.3693312276468325;1.0925534056575916;0.9998911623599432;10.000138203105251;0.41677193155343034;-0.4352279719592978;-0.43522803716157504;0.3813656543118843;0.3661288732303463;0.5287067408203028;1.0000901374268572
55.240217;1.1015170504161653;0.41668970213329115;0.37822196591097224;-0.4068405929450645;-0.3693312272313653;1.092554696596632;0.9998911581043427;10.000136758750108;0.4167715995456898;-0.43522797225893145;-0.4352280373728605;0.38136550475749953;0.3661293069610616;0.5287079216889825;1.0000899812149397
55.250217;1.1015181043310518;0.4166898953725221;0.3782215688175798;-0.40684059317641685;-0.369331226804408;1.0925560365032534;0.9998911879544264;10.000135701450997;0.41677129902785653;-0.43522797257622725;-0.4352280375846062;0.3813653658830749;0.36612974610663035;0.5287091458359269;1.000089828069893
55.260217;1.1015192006841625;0.41669010953399066;0.3782212070510279;-0.4068405934094799;-0.3693312263685116;1.092557423664802;0.9998912492150428;10.000135038719286;0.41677102924681336;-0.43522797290835763;-0.43522803779595887;0.3813652387058957;0.3661301896416936;0.5287104093378856;1.0000896755206385
55.270217;1.1015203318825302;0.4166903442331461;0.37822088271551807;-0.40684059364469843;-0.36933122592638695;1.0925588575293546;0.9998913394272352;10.000134761216092;0.4167707896410916;-0.4352279732528175;-0.4352280380055741;0.3813651240842932;0.36613063625531767;0.5287117075956419;1.0000895223364226
55.280217;1.10152148990838;0.41669059869834313;0.37822059727278645;-0.4068405938827346;-0.3693312254806062;1.092560337605485;0.9998914560509685;10.00013484898482;0.41677057970023385;-0.4352279736074814;-0.4352280382117961;0.38136502296213726;0.36613108417551904;0.5287130357458245;1.0000893687207384
55.290217;1.1015226673293106;0.4166908722690953;0.37822035140905125;-0.4068405941246192;-0.36933122503351046;1.0925618629158833;0.9998915959821392;10.000135274515834;0.41677039871833854;-0.43522797397070373;-0.4352280384128632;0.3813649365414098;0.36613053129694684;0.5287136965255995;1.0000892157980221
55.300217;1.1015238584754705;0.41669116455214794;0.3782201453361575;-0.4068405943720652;-0.36933122458741297;1.0925634319398339;0.999891755357077;10.00013600311371;0.41677024578430205;-0.43522797434133326;-0.4352280386070413;0.3813648662557015;0.36613097529913213;0.5287150704298544;1.0000890652990762
55.310217;1.1015250595058086;0.4166914751466938;0.3782199791098357;-0.4068405946273804;-0.36933122414485475;1.09256504245559;0.9998919305737164;10.000136993515433;0.4167701198108678;-0.4352279747184804;-0.43522803879277777;0.38136481376954523;0.36613141371678176;0.5287164612153521;1.000088919716106
55.320217;1.1015262674438502;0.41669180352308954;0.3782198526210826;-0.40684059489291546;-0.3693312237085522;1.0925666911230423;0.9998921198053848;10.000138201573211;0.4167700197361315;-0.435227975101202;-0.435228038968977;0.3813647809841182;0.3661318441167903;0.5287178653183647;1.00008878220907
55.330217;1.1015274791489522;0.4166921489971715;0.3782197654774978;-0.4068405951706831;-0.36933122328096074;1.0925683733444929;0.9998923232080849;10.000139584896347;0.4167699449300889;-0.4352279754883329;-0.435228039135191;0.38136476989526347;0.3661322642797521;0.5287192789281077;1.0000886559921291
55.340217;1.1015286910752318;0.41669251065889734;0.3782197171734119;-0.40684059546218876;-0.36933122286384745;1.0925700843109707;0.9998925419685328;10.000141102610613;0.41676989533114706;-0.4352279758785037;-0.43522803929142745;0.38136478244953137;0.3661326722724232;0.5287206981051981;1.0000885437024545
55.350217;1.1015298998923715;0.41669288753886136;0.3782197074283435;-0.4068405957681637;-0.3693312224583344;1.0925718205440045;0.9998927772019532;10.000142715261191;0.4167698711471943;-0.4352279762702548;-0.43522803943769994;0.3813648204157956;0.36613306639435594;0.5287221191265619;1.000088447178945
55.360217;1.1015311029944441;0.4166932787496926;0.37821973630480854;-0.4068405960884899;-0.36933122206529734;1.0925735802449066;0.9998930293228308;10.000144390327366;0.41676987254291203;-0.4352279766621959;-0.43522803957371403;0.38136488516897865;0.36613344525268643;0.5287235385543523;1.0000883673337049
55.370217;1.1015322981429196;0.4166936831783245;0.3782198041359191;-0.4068405964224611;-0.36933122168559485;1.0925753625854586;0.9998932986507288;10.000146107359946;0.41676989959350846;-0.43522797705306565;-0.43522803969884866;0.3813649776947543;0.36613380815108715;0.5287249529303568;1.0000883039680513
55.380217;1.101533483063021;0.4166940458304584;0.3782198629019673;-0.40683937397785985;-0.36933011126615084;1.0925771670556095;0.999893586607627;10.000147859945663;0.41676995227733316;-0.43522797744146374;-0.43522803981233127;0.3813650990412226;0.36613415526608084;0.5287263583902072;1.0000882560319106
55.390217;1.101534656025396;0.41669447160600015;0.3782200097859294;-0.4068393743354233;-0.36933011091529117;1.0925789927556955;0.9998938962011265;10.00014965649139;0.41677003040653227;-0.4352279778254412;-0.43522803991345455;0.38136525063210125;0.36613448723635356;0.528727750885834;1.0000882221544984
55.400217;1.1015358165774765;0.41669490540701803;0.3782201963542147;-0.4068393747023667;-0.36933011057943976;1.0925808378843893;0.9998942318521515;10.000151519727734;0.41677013364640864;-0.43522797820235015;-0.4352280400017033;0.3813654339508531;0.3661348045652167;0.5287291268406101;1.0000882010036594
55.410217;1.101536965048805;0.41669534586337187;0.37822042264879624;-0.40683937507705964;-0.36933011025847706;1.092582700379385;0.9998945987735921;10.00015348300653;0.4167702615519791;-0.4352279785690803;-0.4352280400766717;0.38136565007469625;0.36613510738682153;0.5287304833033012;1.0000881918485924
55.420217;1.1015381012549161;0.4166957920138774;0.37822068892969535;-0.4068393754578742;-0.3693301099519962;1.0925845785152752;0.999895002056127;10.000155582381906;0.4167704136597596;-0.4352279789226012;-0.43522804013779537;0.38136589967219475;0.366135395733512;0.5287318175557251;1.0000881951347245
55.430217;1.1015392236613077;0.41669624304273856;0.37822099573378;-0.4068393758431843;-0.3693301096594085;1.0925864704968942;0.9998954460460422;10.000157847310414;0.41677058974567593;-0.43522797926042095;-0.43522804018422206;0.3813661832759503;0.3661356698381412;0.5287331269388044;1.0000882121337562
55.440217;1.1015403294850912;0.4166966978490918;0.3782213438514641;-0.40683937623156735;-0.36933010938004257;1.092588374503678;0.9998959339696653;10.000160292221604;0.4167707899915313;-0.43522797958058446;-0.4352280402150765;0.38136650130294447;0.36613593007819156;0.5287344091948114;1.000088244226894
55.450217;1.1015414154443577;0.4166971551121342;0.3782217341489887;-0.406839376621877;-0.3693301091133966;1.0925902891721717;0.9998964677078145;10.000162912633522;0.4167710150280117;-0.43522797988147144;-0.43522804022988026;0.3813668539575878;0.3661361767279906;0.528735662721962;1.000088292871916
55.460217;1.1015424786173387;0.4166976135644847;0.3782221672541188;-0.4068393770132099;-0.36933010885925366;1.0925922133774746;0.9998970482078349;10.000165692579994;0.41677126598689757;-0.43522798016170344;-0.43522804022867256;0.38136724144378603;0.3661354096743349;0.5287361937078179;1.0000883595721022
55.470217;1.1015435169901144;0.4166980717468091;0.3782226434401026;-0.40683937740487325;-0.3693301086174987;1.0925941457170103;0.9998976761089782;10.00016861600264;0.4167715443446324;-0.4352279804200421;-0.43522804021164646;0.3813676643198951;0.3661356281159535;0.5287373853484453;1.0000884452101737
55.480217;1.101544529191339;0.41669852767856524;0.3782231629244688;-0.40683937779619644;-0.36933010838790925;1.0925960841515714;0.9998983514790362;10.000171664795424;0.4167718516806619;-0.43522798065526846;-0.43522804017864497;0.3813681236354549;0.3661358305139209;0.5287385431912827;1.000088549589687
55.490217;1.1015455133472294;0.41669897905252423;0.37822372622120043;-0.40683937818634847;-0.36933010817009504;1.0925980258032093;0.9998990733261673;10.00017480791469;0.41677218962107737;-0.4352279808661887;-0.4352280401290672;0.38136862072373623;0.36613601488571434;0.5287396652610771;1.0000886719015376
55.500217;1.1015464659005774;0.4166994236920903;0.37822433403192407;-0.40683937857425706;-0.3693301079635996;1.0925999666454305;0.9998998401406578;10.000178001803073;0.41677255968732274;-0.4352279810518812;-0.4352280400622325;0.3813691567468478;0.3661361791248613;0.5287407496891248;1.0000888115989581
55.510217;1.1015473811449084;0.4166998598143778;0.37822498673078153;-0.4068393789583395;-0.3693301077681208;1.0926019009389394;0.9999006502736397;10.000181205789028;0.41677296289334304;-0.43522798121210965;-0.4352280399777353;0.3813697324004546;0.36613632116458467;0.5287417946505949;1.0000889684028613
55.520217;1.1015482517335347;0.4167002859283453;0.378225684104702;-0.40683937933624625;-0.3693301075836835;1.092603821423112;0.9999015010430786;10.000184394172056;0.41677339938273233;-0.4352279813475315;-0.4352280398754148;0.38137034800509845;0.36613643896489545;0.5287427982680253;1.0000891414815494
55.530217;1.1015490698227919;0.4167007006024385;0.37822642558390396;-0.4068393797050853;-0.36933010741066336;1.0926057203557293;0.9999023879737767;10.000187553683348;0.416773868311456;-0.43522798145959957;-0.435228039755123;0.38137100371771504;0.366136530307633;0.5287437585025011;1.0000893296572184
55.540217;1.1015498278495286;0.41670110244049474;0.37822721048107855;-0.4068393800620043;-0.36933010724976706;1.0926075903345833;0.9999033053234224;10.000190680853596;0.41677436792575495;-0.4352279815503092;-0.43522803961671386;0.38137169963430734;0.36613659254492353;0.528744673346141;1.0000895326547838
55.550217;1.1015505187335413;0.4167014901993808;0.37822803795747006;-0.40683938040465334;-0.3693301071020235;1.0926094248616267;0.999904247528384;10.000193785455838;0.41677489585281535;-0.4352279816218408;-0.43522803946022365;0.3813724359108484;0.3661366227194441;0.5287455410516383;1.000089751201048
55.560217;1.1015511363764725;0.4167018628328055;0.37822890690220246;-0.4068393807312309;-0.3693301069686879;1.0926112185489134;0.9999052104263619;10.000196886418141;0.41677544952329076;-0.43522798167632554;-0.43522803928598947;0.3813732129346643;0.3661366181835556;0.5287463596354974;1.0000899855284193
55.570217;1.1015516763963498;0.41670221949231345;0.3782298159135473;-0.40683938104029005;-0.3693301068510252;1.0926129663505155;0.9999061912542117;10.000200000943263;0.41677602617859244;-0.4352279817158495;-0.43522803909471514;0.381374031253739;0.3661365769543406;0.5287471261226476;1.0000902340725806
55.580217;1.1015521361031586;0.4167025061479558;0.3782307149148543;-0.4068381585395165;-0.369328996696211;1.0926146624887683;0.9999071879572483;10.000203138606565;0.41677662232285273;-0.43522798174243266;-0.4352280388875003;0.3813748912520426;0.3661364974642151;0.5287478365979995;1.0000904935357617
55.590217;1.1015525139569535;0.4167028290437173;0.37823169915182675;-0.40683815881012353;-0.3693289966126271;1.092616300892137;0.9999081989925197;10.000206303871707;0.41677723334611;-0.4352279817578679;-0.43522803866577203;0.3813757928508054;0.36613637846473346;0.5287484868191414;1.000090759632118
55.600217;1.1015528094437013;0.4167031343330095;0.3782327185786479;-0.4068381590601125;-0.369328996546729;1.09261787696024;0.999909223632686;10.000209500955995;0.41677785383281435;-0.43522798176370303;-0.4352280384311677;0.38137673534068045;0.3661362192130028;0.5287490727033921;1.000091027562731
55.610217;1.101553023145818;0.41670342156658985;0.37823377177205897;-0.4068381592886433;-0.36932899649859;1.0926193878171069;0.9999102620434749;10.00021273275158;0.41677847831117204;-0.43522798176157046;-0.4352280381854345;0.381377717408081;0.36613601936949114;0.528749590700366;1.0000912919871388
55.620217;1.1015531564903187;0.41670369028058174;0.37823485765887266;-0.4068381594949402;-0.3693289964679898;1.0926208305585867;0.9999113151512622;10.000215997224247;0.4167791018417677;-0.43522798175354993;-0.4352280379303506;0.3813787372121061;0.3661357787195414;0.5287500380319261;1.000091546553608
55.630217;1.1015532115077185;0.41670394015374224;0.37823597567379114;-0.4068381596784067;-0.369328996454284;1.0926222015042704;0.9999123848194803;10.000219289749225;0.41677972011699826;-0.43522798174216004;-0.43522803766759033;0.38137979224674873;0.3661354970674748;0.5287504125762905;1.0000917834582659
55.640217;1.1015531907496763;0.4167041713398849;0.37823712557280803;-0.40683815983865623;-0.36932899645632944;1.0926234974995106;0.9999134738972353;10.000222608436568;0.41678032942976456;-0.43522798173004784;-0.4352280373985377;0.381380879325168;0.36613517421461145;0.528750712536703;1.0000919933433694
55.650217;1.1015530971377554;0.41670438447298147;0.3782383069889739;-0.4068381599754211;-0.36932899647247863;1.092624716951538;0.9999145855016236;10.000225954186613;0.41678092688603025;-0.43522798171968746;-0.4352280371242758;0.3813819951134243;0.36613380992740446;0.5287502436976003;1.000092165483507
55.660217;1.1015529338706465;0.41670458028078283;0.3782395190849227;-0.40683816008855017;-0.36932899650078377;1.0926258592606901;0.9999157222478057;10.00022932697278;0.41678151059281954;-0.4352279817131703;-0.43522803684578015;0.38138313672204904;0.3661334038696088;0.528750389041789;1.0000922884825447
55.670217;1.1015527041633235;0.41670475954711905;0.37824076059952366;-0.4068381601781069;-0.369328996539248;1.0926269241232234;0.9999168863260739;10.000232726034138;0.4167820794903312;-0.4352279817120174;-0.4352280365640765;0.38138430175091453;0.36613295548318725;0.5287504542863326;1.000092351089478
55.680217;1.1015524109483046;0.4167049236996317;0.3782420301504166;-0.4068381602443299;-0.36932899658581264;1.0926279117309725;0.9999180801213764;10.00023615388459;0.4167826329259433;-0.435227981717113;-0.43522803628033413;0.3813854879994645;0.3661324640824536;0.5287504383816756;1.0000923423569024
55.690217;1.1015520574750328;0.41670507516720223;0.3782433263731821;-0.40683816028746966;-0.3693289966382082;1.0926288228948733;0.9999193062579065;10.000239619596103;0.4167831703116431;-0.4352279817288347;-0.4352280359959457;0.38138669311170525;0.3661319293016344;0.5287503415429077;1.0000922514034143
55.700217;1.1015516483825025;0.4167052170216207;0.37824464779709877;-0.4068381603077493;-0.36932899669386066;1.0926296588745368;0.9999205667132042;10.000243138299629;0.41678369115777236;-0.4352279817471709;-0.43522803571243257;0.3813879144282672;0.36613135150145204;0.528750164925384;1.0000920676594998
55.710217;1.1015511898446688;0.41670535258079644;0.3782459927314739;-0.4068381603054506;-0.3693289967498641;1.0926304216963445;0.9999218621967966;10.0002467235536;0.4167841953183916;-0.4352279817717219;-0.4352280354311787;0.38138914946325814;0.3661307318304257;0.528749910146578;1.0000917820459532
55.720217;1.1015506886628061;0.4167054853426508;0.3782473593577213;-0.4068381602810273;-0.3693289968031096;1.092631114761628;0.9999231924348981;10.000250374918933;0.4167846830522053;-0.43522798180180167;-0.4352280351532432;0.38139039651244844;0.3661300721301327;0.5287495793986215;1.0000913883298217
55.730217;1.1015501512135344;0.4167056188884828;0.3782487459276062;-0.4068381602353022;-0.36932899685059045;1.0926317428823216;0.9999245564648449;10.000254072720937;0.4167851550082413;-0.43522798183677225;-0.4352280348793749;0.3813916545556858;0.36612937484183145;0.5287491757679227;1.0000908834043907
55.740217;1.1015495830513173;0.4167057567149647;0.3782501509351806;-0.40683816016962754;-0.36932899688967225;1.0926323115191305;0.9999259520490142;10.00025778623078;0.4167856122464254;-0.4352279818763352;-0.4352280346102472;0.3813929226271179;0.3661286428757656;0.5287487030657515;1.0000902666178613
55.750217;1.101548989366099;0.41670590219542925;0.3782515730980817;-0.4068381600857151;-0.36932899691807314;1.0926328259735387;0.9999273746481757;10.00026148241695;0.4167860559668083;-0.435227981920419;-0.4352280343468143;0.381394199377654;0.3661278795307859;0.5287481651356981;1.0000895393343774
55.760217;1.1015483755044562;0.4167060585680073;0.3782530110339297;-0.40683815998524403;-0.36932899693358734;1.0926332909613419;0.9999288174395246;10.000265125124336;0.41678648704781635;-0.4352279819688334;-0.43522803409050553;0.3813954831024069;0.36612708844868547;0.5287475650547447;1.0000887049995546
55.770217;1.1015477470085393;0.41670622874279944;0.37825446291656456;-0.40683815986966293;-0.36932899693394416;1.0926337103116226;0.9999302721056074;10.000268673282406;0.4167869058653632;-0.4352279820212108;-0.43522803384311026;0.38139677196094474;0.3661262735532716;0.5287469047026837;1.000087769064737
55.780217;1.1015471096524834;0.41670641494684035;0.37825592640492106;-0.4068381597402267;-0.36932899691694127;1.092634087110524;0.9999317290982248;10.000272085646282;0.4167873123770113;-0.4352279820772385;-0.43522803360649637;0.3813980641591361;0.3661254391564244;0.5287461850928277;1.000086738568941
55.790217;1.101546469342454;0.4167066185104676;0.37825739885240256;-0.40683815959798186;-0.36932899688050136;1.0926344243149435;0.9999331781622012;10.000275327301049;0.416787706068837;-0.4352279821367369;-0.43522803338239235;0.38139935796797364;0.3661245899954048;0.5287454072631863;1.000085621436841
55.800217;1.1015458316573365;0.4167067865300478;0.3782588292787693;-0.406836936652553;-0.3693278867686888;1.0926347250493478;0.9999346094471363;10.000278371660908;0.4167880857236155;-0.43522798219955466;-0.43522803317232267;0.3814006514112128;0.3661237308697419;0.5287445727673133;1.0000844255295207
55.810217;1.1015452014504106;0.41670702550632477;0.37826031254959197;-0.40683693648659447;-0.36932788668721717;1.092634992598786;0.9999360139294742;10.000281198837628;0.4167884495086659;-0.4352279822655869;-0.43522803297770696;0.38140194187863896;0.3661228662361535;0.5287436833805628;1.000083157938509
55.820217;1.101544582378893;0.41670728125448;0.3782617986426402;-0.4068369363093214;-0.3693278865806676;1.0926352303114435;0.9999373833405288;10.000283790134912;0.4167887955565964;-0.43522798233496734;-0.4352280328000056;0.3814032262131022;0.3661220000740648;0.5287427407894026;1.0000818249139047
55.830217;1.1015439767373472;0.41670755275051813;0.3782632863955667;-0.40683693612109156;-0.3693278864482667;1.0926354412219268;0.9999387106129484;10.000286119093559;0.41678912246968874;-0.43522798240827476;-0.43522803264059984;0.3814045012885621;0.36612113598797896;0.5287417467062097;1.0000804323094388
55.840217;1.1015433862138913;0.41670783900720665;0.37826477486126936;-0.40683693592220344;-0.36932788629000385;1.09263562812897;0.9999399902858225;10.000288147833839;0.4167894293898505;-0.43522798248649525;-0.4352280325004624;0.3814057644104361;0.3661202774816861;0.5287407030443063;1.000078986041349
55.850217;1.1015428121633255;0.4167081390898672;0.37826626294463467;-0.4068369357129029;-0.36932788610627343;1.092635794514651;0.9999412180116596;10.000289828922625;0.41678971583392826;-0.4352279825705794;-0.43522803238004854;0.38140701311064;0.36611842817808304;0.5287389194740607;1.000077491899779
55.860217;1.101542254361452;0.4167084520194396;0.3782677491917684;-0.40683693549363453;-0.36932788589747134;1.0926359449124876;0.9999423898118985;10.000291107376162;0.4167899813749087;-0.43522798266096757;-0.43522803227945994;0.3814082447796859;0.36611759178360115;0.5287377830503126;1.0000759547998035
55.870217;1.1015417099163953;0.4167087768306204;0.3782692319884925;-0.4068369352653165;-0.3693278856639462;1.092636083889212;0.9999435019993834;10.000291925210988;0.4167902251751768;-0.43522798275754393;-0.4352280321986238;0.3814094565616782;0.36611677177006363;0.5287366032698898;1.000074378183712
55.880217;1.1015411735512868;0.4167091126624989;0.37827070973708;-0.4068369350294799;-0.3693278854062204;1.0926362149368167;0.9999445517628224;10.000292227506684;0.4167904457379409;-0.43522798285990844;-0.43522803213731204;0.3814106454597469;0.3661159709310821;0.528735381785678;1.0000727639585867
55.890217;1.1015406384218234;0.41670945863878717;0.3782721806471593;-0.40683693478814076;-0.3693278851250114;1.0926363406713209;0.9999455376662566;10.000291968234684;0.4167906412252095;-0.43522798296767684;-0.4352280320949673;0.3814108085667819;0.3661151911094293;0.528733398589316;1.0000711128008626
55.900217;1.101540096788474;0.4167098136855145;0.37827364258804286;-0.40683693454350717;-0.36932788482108936;1.0926364639327963;0.9999464591355662;10.000291117096742;0.41679081002373797;-0.4352279830806749;-0.4352280320704917;0.38141194322021493;0.36611443311767355;0.5287320977620126;1.0000694245405015
55.910217;1.1015395405497335;0.41671017657200493;0.3782750933161041;-0.4068369342976647;-0.3693278844952228;1.0926365883280933;0.9999473154866817;10.000289659913575;0.41679095091158297;-0.4352279831989354;-0.43522803206225097;0.38141304692466277;0.3661136968038528;0.528730758556953;1.0000676987450323
55.920217;1.1015389618489249;0.41671054608438834;0.3782765307196999;-0.4068369340522288;-0.36932788414814804;1.0926367177382719;0.9999481060110784;10.000287591989771;0.41679106286172113;-0.4352279833225509;-0.43522803206830996;0.38141411734073283;0.3661129814799472;0.528729381515666;1.0000659353306693
55.930217;1.101538353991612;0.4167109210188524;0.3782779528175002;-0.4068369338082068;-0.3693278837805914;1.0926368558033426;0.9999488308575993;10.000284916272333;0.4167911451426837;-0.43522798345154223;-0.4352280320866275;0.38141515260331543;0.36611228660895195;0.528727967326635;1.0000641345349626
55.940217;1.1015377122888912;0.41671130011079366;0.3782793576301267;-0.40683693356613077;-0.3693278833934904;1.092637005902738;0.9999494912583838;10.000281641912196;0.4167911976470986;-0.43522798358583825;-0.4352280321151647;0.3814161515419529;0.36611161218461574;0.5287265172239841;1.000062296685018
55.950217;1.1015370346171443;0.4167116821617968;0.3782807430143089;-0.4068369333261186;-0.36932788298826874;1.0926371710534677;0.9999500887869159;10.000277775436816;0.4167912207716098;-0.43522798372533955;-0.43522803215199224;0.38141711347385554;0.3661109585575082;0.5287250334695553;1.0000604227717513
55.960217;1.101536322090896;0.41671206623463264;0.37828210643303467;-0.4068369330877539;-0.3693278825667724;1.0926373535933713;0.9999506246049314;10.000273314300115;0.41679121509580447;-0.43522798386982803;-0.43522803219527534;0.38141803802440993;0.36611032610898925;0.5287235195661034;1.0000585151204102
55.970217;1.1015355793171575;0.4167124516615359;0.37828344486123133;-0.4068369328500208;-0.36932788213086193;1.0926375551168965;0.9999510996217236;10.000268249253642;0.4167911814416977;-0.4352279840186619;-0.43522803224318285;0.3814189250555657;0.36610971516974217;0.5287219799655781;1.0000565770748995
55.980217;1.1015348131137543;0.4167128378180337;0.378284755072891;-0.4068369326115485;-0.3693278816822347;1.0926377769169513;0.9999515153227349;10.000262572349733;0.41679112090521553;-0.4352279841706195;-0.4352280322937192;0.381419774402107;0.36610912603915235;0.5287204195441265;1.0000546124239917
55.990217;1.1015340305619368;0.41671322393433685;0.3782860342067387;-0.40683693237100843;-0.36932788122275567;1.0926380205295576;0.9999518742728833;10.000256282462837;0.416791034501278;-0.4352279843241375;-0.43522803234441687;0.3814205857610339;0.3661085589813751;0.5287188433015748;1.0000526253753488
56.000217;1.1015332384233094;0.41671360919799205;0.37828728020271923;-0.406836932127288;-0.3693278807548222;1.0926382876551746;0.9999521802172086;10.000249380546867;0.4167909229755491;-0.4352279844778264;-0.43522803239231217;0.3814213589490074;0.36610801437274765;0.5287172560702451;1.000050620672269
56.010217;1.1015324432186333;0.416713993011818;0.3782884917698807;-0.40683693187946973;-0.3693278802813199;1.0926385795298206;0.9999524381907444;10.000241861670371;0.4167907869223363;-0.4352279846308708;-0.4352280324343822;0.3814220942552622;0.3661074927498074;0.5287156621206441;1.0000486033253
56.020217;1.1015316497816219;0.4167143752353165;0.37828966819175097;-0.40683693162675;-0.36932787980537807;1.0926388966113123;0.999952654192009;10.00023371194776;0.4167906267636399;-0.4352279847829789;-0.43522803246806674;0.3814227927043174;0.3661069944424462;0.5287140653672961;1.0000465779663812
56.030217;1.1015308591403388;0.4167147563413968;0.37829080946561255;-0.4068369313682767;-0.36932787933016487;1.0926402387625405;0.9999528343295055;10.000224908083094;0.41679044265166987;-0.43522798493409587;-0.4352280324915063;0.38142345608385664;0.3661065192487815;0.5287124699477654;1.0000445484396907
56.040217;1.1015300684749183;0.41671513730844234;0.3782919164667334;-0.4068369311030443;-0.369327878858572;1.09264060563028;0.9999529841948701;10.000215422580535;0.41679023458799414;-0.43522798508424554;-0.43522803250330744;0.38142408673575423;0.36610606655900685;0.5287108801873897;1.0000425181431545
56.050217;1.1015292733802355;0.4167154658592169;0.3782929421887677;-0.406835708038883;-0.36932676833907574;1.0926409975434388;0.999953108812402;10.000205235252569;0.4167900028476173;-0.43522798523350015;-0.43522803250214964;0.3814246873000555;0.36610563566179866;0.5287093002153987;1.0000404906418254
56.060217;1.1015284700524088;0.41671584959506053;0.37829398504893325;-0.4068357077570384;-0.3693267678813457;1.0926414164085032;0.9999532128954247;10.000194338358064;0.4167897483960277;-0.43522798538195606;-0.4352280324867158;0.38142526057656;0.36610522594924905;0.5287077339580799;1.0000384697600124
56.070217;1.1015276559841383;0.41671623562638704;0.37829499770763875;-0.4068357074655453;-0.3693267674335075;1.0926418653254721;0.9999533005945757;10.000182731079628;0.4167894728060213;-0.43522798552965475;-0.43522803245588165;0.3814258094251845;0.3661048370404098;0.5287061854626112;1.0000364592893125
56.080217;1.1015268298077137;0.41671662445764845;0.37829598066689457;-0.4068357071637632;-0.3693267669978484;1.092642347298617;0.9999533741522795;10.000170416191624;0.41678917789401143;-0.43522798567643;-0.4352280324087784;0.38142633649823887;0.36610346889367346;0.5287039667257755;1.0000344630978535
56.090217;1.101525990811387;0.41671701706819264;0.37829693387238583;-0.40683570685135845;-0.369326766576952;1.092642864326624;0.9999534329094178;10.00015740258298;0.4167888655964786;-0.43522798582179295;-0.4352280323446283;0.3814268440334845;0.3661031218517946;0.5287024673564298;1.0000324854577896
56.100217;1.1015251381775364;0.41671741506673726;0.37829785696842033;-0.40683570652825074;-0.36932676617349003;1.0926434176035853;0.9999534743077428;10.0001437066439;0.41678853801292537;-0.4352279859650413;-0.4352280322626471;0.3814273339690413;0.36610279659505685;0.5287009993973594;1.000030530688724
56.110217;1.10152427058269;0.4167178203770122;0.3782987495069342;-0.40683570619458104;-0.3693267657900439;1.0926440086874878;0.999953495310317;10.00012935364862;0.41678819733507033;-0.43522798610558316;-0.4352280321621452;0.38142780798486114;0.36610249407614587;0.5286995665788273;1.000028602475767
56.120217;1.1015233865788228;0.4167182346262807;0.37829961110131366;-0.4068357058507259;-0.3693267654290444;1.0926446402203849;0.9999534924941923;10.000114377989435;0.4167878456373891;-0.435227986243188;-0.4352280320426878;0.38142826725154205;0.3661022153885123;0.5286981715283271;1.0000267038661572
56.130217;1.101522485428346;0.41671865890577553;0.37830044152390024;-0.40683570549724907;-0.3693267650927072;1.092645315266841;0.9999534618869164;10.000098821984446;0.41678748456318276;-0.4352279863779508;-0.4352280319042351;0.3814287123400446;0.3661019615768963;0.5286968157535884;1.0000248378547587
56.140217;1.1015215679213304;0.4167190939691975;0.3783012407675991;-0.40683570513493755;-0.36932676478300686;1.0926460362601422;0.9999533992356621;10.000082735691619;0.4167871150655349;-0.43522798651015127;-0.4352280317471659;0.3814291435021067;0.36610173354139686;0.5286954998868262;1.0000230077192458
56.150217;1.101520636851382;0.41671954012508455;0.3783020090315051;-0.40683570476486813;-0.3693267645016826;1.0926468045610764;0.9999533005842927;10.000066168898739;0.41678673756566437;-0.4352279866400904;-0.43522803157221673;0.38142956097700775;0.36610153201024837;0.5286942240703356;1.0000212168766769
56.160217;1.1015196969003567;0.41671999689744404;0.37830274663558144;-0.4068357043883205;-0.3693267642501425;1.0926476207298583;0.9999531635983824;10.000049156915573;0.4167863524112816;-0.43522798676789004;-0.43522803138048205;0.38142996501143295;0.3661013575826299;0.5286929884048539;1.0000194691730957
56.170217;1.1015187539307396;0.416720463201616;0.3783034540416815;-0.4068357040065688;-0.36932676402930575;1.0926484853761935;0.9999529887586246;10.000031717845603;0.41678596005582036;-0.43522798689353825;-0.4352280311733374;0.38143035558100824;0.3661012108760224;0.5286917931561991;1.000017769734423
56.180217;1.1015178140946484;0.41672093792551207;0.3783041318347605;-0.40683570362063387;-0.36932676383957597;1.0926493999817737;0.9999527790291992;10.000013863989277;0.41678556080280904;-0.43522798701715903;-0.43522803095217094;0.38143073204285605;0.3661010925893664;0.5286906388064188;1.0000161249792872
56.190217;1.1015168830136182;0.41672142019141006;0.378304780584699;-0.40683570323123586;-0.369326763681003;1.0926503671071175;0.9999525383774058;9.999995613488608;0.4167851544279615;-0.4352279871392167;-0.4352280307181791;0.38143109308123513;0.3661010033498187;0.5286895261346967;1.0000145416076485
56.200217;1.1015159653997373;0.4167219092191843;0.37830540086218734;-0.4068357028388677;-0.3693267635533332;1.092651389718364;0.9999522704843168;9.999976995964154;0.41678474021073286;-0.4352279872606249;-0.4352280304723599;0.381431437018925;0.3661009434288854;0.5286884559786825;1.0000130257310589
56.210217;1.1015150652832522;0.41672240418640466;0.3783059933138381;-0.40683570244353173;-0.36932676345578835;1.0926524697598026;0.9999519785059224;9.99995805421265;0.41678431748617634;-0.43522798738271595;-0.43522803021550394;0.3814317621255014;0.36610091270543194;0.5286874289987745;1.000011582644098
56.220217;1.1015141862237146;0.41672290418017316;0.3783065583725303;-0.40683570204433755;-0.3693267633869929;1.0926536071593842;0.9999516654385732;9.999938840636185;0.4167838859541131;-0.4352279875070348;-0.43522802994813425;0.38143206679314295;0.3661009110738846;0.5286864460488534;1.000010217085096
56.230217;1.10151333129408;0.416723408224925;0.3783070957007835;-0.40683570163955046;-0.3693267633453089;1.0926548003657737;0.9999513341899395;9.999919409990635;0.416783445484696;-0.4352279876351213;-0.4352280296706071;0.3814323498317013;0.3661009387240848;0.5286855084097107;1.0000089334252567
56.240217;1.101512503177762;0.4167239153582162;0.37830760403527935;-0.40683570122722534;-0.36932676332923653;1.0926560478443044;0.9999509874443078;9.999899814438637;0.41678299591855444;-0.435227987768423;-0.43522802938346006;0.3814326107055402;0.36610099591327466;0.5286846172469997;1.0000077353089378
56.250217;1.1015117046196021;0.4167244246039276;0.3783080815347642;-0.4068357008060311;-0.36932676333757164;1.0926573491552938;0.9999506277359462;9.999880102375274;0.41678253681804905;-0.435227987908319;-0.43522802908778047;0.3814328493483703;0.3661010826863499;0.5286837731981691;1.000006625123655
56.260217;1.101510938723346;0.4167249350251801;0.37830852614974597;-0.4068357003756048;-0.3693267633692854;1.0926587051528571;0.9999502579012691;9.999860316205265;0.4167820670945504;-0.4352279880561887;-0.43522802878523104;0.3814330658705641;0.3661011988573333;0.5286829766434883;1.0000056039814136
56.270217;1.101510208386514;0.4167254461364879;0.3783089357851306;-0.4068356999363143;-0.36932676342330667;1.0926601176941368;0.9999498819603526;9.999840486728827;0.41678158499845436;-0.4352279882135083;-0.43522802847776165;0.3814332604613233;0.36610134405045863;0.5286822279412164;1.0000046718595939
56.280217;1.101509515636607;0.416725958332356;0.378309308263664;-0.40683569948902726;-0.3693267634986061;1.0926615891646287;0.9999495056788659;9.999820628569516;0.41678108854992935;-0.4352279883818854;-0.43522802816735134;0.38143343324751977;0.36610151763672094;0.5286815273259232;1.0000038272057525
56.290217;1.1015088617899682;0.41672647284753983;0.3783096414975389;-0.40683569903514216;-0.3693267635945718;1.092663122038947;0.9999491359372412;9.999800738147911;0.41678057592931944;-0.4352279885629747;-0.435228027855781;0.3814335842039353;0.3661017186689546;0.5286808748326337;1.0000030667498803
56.300217;1.1015082481150713;0.4167269912301819;0.378309934122934;-0.4068356985765253;-0.3693267637110975;1.092664718605275;0.9999487795128259;9.99978079653128;0.4167800456772403;-0.43522798875841345;-0.4352280275443518;0.38143371332656295;0.3661019458635905;0.5286802702645956;1.0000023861967928
56.310217;1.101507676395266;0.4167275147389435;0.37831018592005444;-0.4068356981152222;-0.3693267638481962;1.0926663805153198;0.9999484425463732;9.999760780928433;0.41677949689251953;-0.4352279889697847;-0.4352280272337907;0.38143382073535836;0.3661021974945857;0.5286797130890833;1.0000017815013524
56.320217;1.1015071489179853;0.4167280441842638;0.37831039755575907;-0.40683569765316097;-0.36932676400569997;1.0926681079515126;0.999948130784987;9.999740677827583;0.4167789293803774;-0.4352279891985912;-0.43522802692443413;0.3814339065257277;0.36610247143114744;0.5286792022590782;1.0000012501419482
56.330217;1.101506667764552;0.4167285266916386;0.37831052154891337;-0.40683447440083936;-0.3693256541295629;1.0926698989985821;0.9999478496498618;9.999720490551445;0.4167783435548661;-0.43522798944634666;-0.435228026616447;0.38143397067822093;0.3661027655464193;0.528678736053982;1.0000007910558872
56.340217;1.101506234033924;0.41672906915861097;0.378310655524785;-0.4068344739416132;-0.36932565432755077;1.0926717496552651;0.9999476038249865;9.99970024075022;0.4167777402004178;-0.4352279897146395;-0.43522802630994734;0.3814340133625463;0.36610207799262223;0.528677619542962;1.0000004033245393
56.350217;1.1015058476790403;0.41672961784706075;0.3783107511642349;-0.4068344734850021;-0.36932565454603683;1.0926736541583668;0.9999473969777609;9.999679965138387;0.41677712042500087;-0.43522799000502976;-0.4352280260050863;0.3814340354119081;0.3661024069565167;0.5286772342402457;1.0000000856038342
56.360217;1.1015055078042844;0.4167301719330946;0.3783108083802963;-0.4068344730313688;-0.3693256547851916;1.092675605412549;0.9999472319088988;9.999659712979089;0.4167764858614462;-0.4352279903188962;-0.4352280257020813;0.3814340382498154;0.3661027502780534;0.5286768835836687;0.999999836561336
56.370217;1.1015052130795318;0.4167307300659885;0.3783108275026761;-0.4068344725811363;-0.3693256550448338;1.0926775955661792;0.9999471110909206;9.999639544473563;0.4167758388437004;-0.4352279906573077;-0.4352280254011908;0.38143402329279424;0.3661031054416526;0.5286765633854427;0.9999996549867707
56.380217;1.1015049620275934;0.4167312904220941;0.3783108094115936;-0.40683447213497115;-0.3693256553242757;1.0926796165711208;0.9999470375254714;9.999619523975877;0.41677518226905735;-0.4352279910209514;-0.4352280251027117;0.38143399158565955;0.36610347000020904;0.5286762700999764;0.9999995394477198
56.390217;1.1015047532031614;0.41673185104817156;0.3783107548505569;-0.4068344716937993;-0.36932565562244657;1.092681660607528;0.9999470148891747;9.99959971289643;0.4167745191596298;-0.4352279914100757;-0.4352280248069985;0.38143394389829854;0.36610384200546403;0.5286760011334851;0.9999994882006326
56.400217;1.101504585845618;0.4167324102202815;0.3783106637044454;-0.4068344712587135;-0.3693256559382748;1.0926837202687933;0.999947045575974;9.999580171700561;0.4167738522354669;-0.4352279918244247;-0.4352280245144768;0.3814338809335326;0.36610421996038456;0.528675754748323;0.9999994996037259
56.410217;1.1015044601836035;0.41673296669718174;0.3783105351131411;-0.40683447083083496;-0.3693256562709558;1.0926857882405046;0.9999471282971432;9.999560964601633;0.4167731837310935;-0.4352279922632849;-0.43522802422569257;0.3814338033225318;0.3661046024445322;0.528675529943385;0.999999572962581
56.420217;1.1015043767430772;0.4167335196895991;0.37831036802043516;-0.4068344704111862;-0.3693256566197508;1.0926878565002451;0.9999472583948891;9.999542157619086;0.41677251549637906;-0.4352279927256974;-0.4352280239412993;0.38143371148461014;0.3661049879808338;0.5286753266134865;0.9999997088549469
56.430217;1.1015043366193107;0.4167340685355073;0.37831016145848023;-0.40683447000069756;-0.3693256569837539;1.092689915832891;0.9999474300402807;9.999523818418165;0.41677184920743243;-0.43522799321075833;-0.4352280236619622;0.38143360568442525;0.3661053751958662;0.5286751457237284;0.999999907840516
56.440217;1.1015043425965811;0.4167346124692476;0.37830991479486126;-0.4068344696003942;-0.3693256573619972;1.0926919563515733;0.9999476378128463;9.999506021886262;0.416771186467415;-0.43522799371774706;-0.4352280233883457;0.3814334862051015;0.36610576295408603;0.5286749891595122;1.0000001690143232
56.450217;1.1015043988652402;0.41673515060772226;0.37830962810533886;-0.4068344692114962;-0.3693256577535176;1.0926939681785812;0.9999478772380757;9.999488848691314;0.4167705287827267;-0.4352279942459788;-0.4352280231211199;0.38143335333087713;0.3661061504029156;0.5286748593515004;1.000000490637462
56.460217;1.1015045098430385;0.4167356821416651;0.37830930222523945;-0.40683446883519014;-0.3693256581573872;1.09269594114271;0.999948144310061;9.999472372933294;0.41676987751299327;-0.43522799479467916;-0.4352280228608442;0.38143320721294083;0.36610653693718254;0.5286747589775856;1.0000008717588937
56.470217;1.1015046794597643;0.4167362064852463;0.3783089385828641;-0.4068344684723114;-0.36932565857291555;1.0926978642776637;0.9999484347846115;9.999456648583912;0.41676923402759425;-0.43522799536299667;-0.435228022607747;0.3814330477552861;0.3661069220390682;0.5286746908613207;1.0000013123319558
56.480217;1.101504910584136;0.416736722975702;0.37830853918660906;-0.406834468123363;-0.3693256589996838;1.0926997264141554;0.9999487446042223;9.999441706713775;0.4167686001010843;-0.43522799595007616;-0.4352280223615287;0.38143287451054836;0.36610730511259765;0.5286746578565925;1.0000018123073269
56.490217;1.1015052043939992;0.4167372307066088;0.3783081064575944;-0.40683446778882215;-0.369325659437253;1.0927015175221115;0.9999490707035368;9.999427567447764;0.416767978102689;-0.4352279965552069;-0.43522802212143963;0.38143268666780766;0.36610768543984784;0.52867466248242;1.0000023715016368
56.500217;1.101505560439308;0.4167377289996716;0.37830764285077706;-0.40683446746923896;-0.3693256598849673;1.0927032299723598;0.9999494108933678;9.999414251954601;0.41676737088204757;-0.43522799717788657;-0.43522802188669124;0.3814324831488392;0.3661080622735471;0.528674706429381;1.000002989529796
56.510217;1.1015059773945586;0.4167382176783969;0.378307150655204;-0.40683446716492483;-0.36932566034206427;1.0927048592236546;0.9999497632972529;9.999401779267977;0.4167667817859891;-0.43522799781762567;-0.43522802165675756;0.3814322627836391;0.3661084349950932;0.5286747902668093;1.000003664825461
