time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.520217;1.1015064538712123;0.4167386967529685;0.3783066319675948;-0.406834466875635;-0.3693256608077767;1.0927064034164473;0.9999501258638658;9.999390158105916;0.4167662147355258;-0.43522799847371135;-0.4352280214313267;0.3814320246930816;0.3661088032532012;0.5286749135499748;1.0000043939820245
56.530217;1.1015069894646399;0.41673916618946516;0.3783060886497658;-0.4068344666006929;-0.3693256612812343;1.0927078621178365;0.9999504960883211;9.99937939258809;0.41676567387348745;-0.43522799914517635;-0.43522802121026544;0.38143176868872775;0.366109167049483;0.5286750752177;1.0000051720427767
56.540217;1.1015075857793406;0.41673962603976317;0.37830552225279757;-0.406834466339394;-0.3693256617613923;1.092709235147047;0.9999508713842226;9.999369496246622;0.4167651628586491;-0.4352279998308672;-0.4352280209936284;0.38143149524052183;0.3661095266453077;0.528675274002069;1.0000059931117606
56.550217;1.101508246561096;0.41674007654337775;0.3783049339950552;-0.40683446609119595;-0.36932566224718827;1.0927105222002687;0.9999512497629154;9.999360495979014;0.4167646843847583;-0.435228000529462;-0.43522802078159323;0.38143120522895124;0.3661098823496241;0.528675508685321;1.0000068509731626
56.560217;1.1015089772032811;0.4167405179388143;0.37830432483090604;-0.406834465855541;-0.3693256627377797;1.0927117231813024;0.99995162992842;9.999352426421584;0.41676424023287234;-0.43522800123944716;-0.4352280205745864;0.3814308998190012;0.3661102343782377;0.5286757781151968;1.0000077395393399
56.570217;1.101509784677937;0.4167409502276317;0.37830369569539046;-0.4068344656316148;-0.36932566323256866;1.092712838429697;0.9999520106969919;9.999345327499631;0.4167638316011154;-0.43522800195912204;-0.4352280203734406;0.3814305802143837;0.36611058274921987;0.5286760811919909;1.000008653506549
56.580217;1.1015106779454826;0.4167413732063722;0.3783030479759899;-0.4068344654183645;-0.3693256637310082;1.0927138689126432;0.9999523905527221;9.99933924766186;0.4167634594532089;-0.43522800268663137;-0.43522802017923884;0.38143024739221737;0.3661109272768393;0.5286764172246856;1.0000095893336218
56.590217;1.1015116674761913;0.41674178666426337;0.3783023838544057;-0.40683446521473776;-0.3693256642323656;1.0927148166187133;0.9999527678948998;9.999334242513838;0.4167631248931691;-0.43522800342000667;-0.4352280199930643;0.38142990217639056;0.36611126769522645;0.5286767863642438;1.0000105453917123
56.600217;1.1015127637474653;0.41674219054720885;0.3783017062348284;-0.40683446501991594;-0.3693256647355433;1.0927156843668278;0.9999531412347168;9.99933036439231;0.4167628293351052;-0.43522800415718516;-0.4352280198158859;0.38142954552011327;0.36611160380370283;0.5286771894168992;1.0000115211160776
56.610217;1.1015139764654998;0.4167425851012941;0.37830101833843316;-0.40683446483347024;-0.3693256652391927;1.0927164755321197;0.9999535085044224;9.999327655451518;0.4167625742888339;-0.4352280048958999;-0.43522801964849184;0.38142917858859426;0.36611193562415145;0.5286776271029519;1.0000125165360496
56.620217;1.1015153144918717;0.4167429709322345;0.3783003230884013;-0.406834464655419;-0.3693256657421818;1.0927171947645706;0.9999538663479786;9.999326152526388;0.41676236111087966;-0.43522800563359393;-0.4352280194914416;0.38142880256975537;0.36611226338482605;0.5286780996668217;1.0000135323601982
56.630217;1.1015167848182221;0.41674334900797466;0.3782996226249329;-0.406834464486112;-0.3693256662439672;1.092717848527292;0.9999542103304047;9.999325892099737;0.41676219093634187;-0.43522800636763215;-0.4352280193450926;0.3814284186518656;0.36611258733577107;0.5286786071437776;1.0000145694484712
56.640217;1.1015183909259212;0.41674372070471494;0.3782989183257355;-0.40683446432606196;-0.36932566674456757;1.0927184440871731;0.9999545352195337;9.999326905015883;0.4167620646149116;-0.43522800709570225;-0.43522801920969145;0.38142802815128396;0.3661129076621175;0.5286791494791787;1.0000156277643972
56.650217;1.1015201325705104;0.41674408751897185;0.37829821124464147;-0.4068344641759142;-0.3693256672443452;1.0927189879442336;0.9999548348278076;9.9993292101982;0.4167619825901643;-0.4352280078160767;-0.4352280190854347;0.3814276324315033;0.366112224330483;0.528679033740477;1.0000167060744727
56.660217;1.1015220071219238;0.4167444503609787;0.37829750254751926;-0.40683446403648876;-0.36932566774379877;1.0927194853515148;0.999955102382745;9.999332814780217;0.4167619447418366;-0.43522800852757754;-0.43522801897245694;0.38142723285084673;0.36611253687785994;0.5286796436173403;1.0000178028127538
56.670217;1.1015240107086932;0.41674475582117326;0.37829674524080475;-0.4068332411176397;-0.36932455818945253;1.092719940899165;0.9999553316182469;9.9993377139826;0.4167619502110698;-0.4352280092294394;-0.43522801887084483;0.3814268309165669;0.36611284444074094;0.5286802848148417;1.000018917345144
56.680217;1.101526138738392;0.41674510997894726;0.3782960380257465;-0.4068332410026128;-0.3693245586890293;1.092720359331363;0.9999555173659376;9.99934389032361;0.416761997235964;-0.4352280099212216;-0.4352280187806069;0.38142642841037105;0.36611314594304223;0.5286809551935573;1.0000200504972188
56.690217;1.101528386203983;0.4167454585276966;0.3782953344670569;-0.40683324090126166;-0.3693245591881937;1.092720746062647;0.9999556551849925;9.999351315720649;0.4167620829952285;-0.4352280106026292;-0.43522801870143113;0.38142602741920867;0.3661134403706164;0.528681652822253;1.0000212040381102
56.700217;1.1015307475981704;0.4167458006532412;0.3782946367371148;-0.40683324081428995;-0.3693245596861131;1.0927211067945317;0.9999557408936718;9.99935995415303;0.4167622037388213;-0.4352280112733543;-0.43522801863244864;0.38142563022711573;0.36611372691471333;0.5286823760616055;1.0000223800646808
56.710217;1.101533216611641;0.4167461359147245;0.3782939470368293;-0.4068332407420425;-0.3693245601818468;1.0927214467160966;0.9999557707711985;9.999369761599583;0.4167623552437599;-0.43522801193320504;-0.4352280185723511;0.38142523895328573;0.36611400463354304;0.528683122979884;1.000023580823577
56.720217;1.101535785989564;0.4167464641699027;0.3782932673114387;-0.40683324068480087;-0.3693245606746234;1.0927217704304883;0.9999557420548219;9.999380681992596;0.4167625332006294;-0.4352280125823494;-0.4352280185197282;0.38142485518388997;0.3661142720580799;0.5286838908931178;1.0000248084870642
56.730217;1.1015384474842997;0.416746785332632;0.37829259907533186;-0.4068332406431872;-0.36932456116394397;1.0927220821185057;0.9999556527638045;9.999392645230403;0.41676273362530963;-0.43522801322141036;-0.43522801847313186;0.38142447992468315;0.3661145273893111;0.5286846766049844;1.0000260647763912
56.740217;1.1015411917227829;0.41674709934798054;0.37829194361394963;-0.4068332406181752;-0.36932456164948263;1.0927223852756318;0.9999555013042584;9.999405571338544;0.4167629533432348;-0.4352280138513891;-0.43522801843082703;0.3814241137405279;0.3661147690915368;0.5286854767451558;1.0000273507948336
56.750217;1.1015440078742516;0.41674740621886097;0.37829130211978806;-0.4068332406108749;-0.3693245621310074;1.0927226828855348;0.9999552865887603;9.999419376114059;0.4167631900375657;-0.43522801447335174;-0.435228018390726;0.3814237568378221;0.3661149962283301;0.5286862879561618;1.0000286672386436
56.760217;1.1015468835291173;0.4167477058034362;0.37829067547424644;-0.40683324062243464;-0.3693245626083196;1.0927229781939005;0.9999550080149072;9.99943397450452;0.4167634417731459;-0.43522801508810016;-0.435228018350533;0.38142340922706797;0.36611520833028316;0.5286871074358584;1.0000300147057535
56.770217;1.1015498053100614;0.4167479977117014;0.37829006405710014;-0.4068332406539787;-0.36932456308108785;1.0927232749157274;0.9999546653033594;9.999449278627203;0.4167637065407897;-0.43522801569627495;-0.435228018307841;0.3814230710409008;0.36611540520063596;0.5286879335197918;1.000031393659158
56.780217;1.1015527595238859;0.41674828157095495;0.37828946793838725;-0.40683324070657134;-0.36932456354875715;1.0927235768358294;0.9999542583496701;9.999465190442343;0.4167639822179156;-0.43522801629872404;-0.4352280182604258;0.3814227427130847;0.366115586887882;0.52868876556274;1.0000328039578958
56.790217;1.1015557320769211;0.41674855719635573;0.3782888872537996;-0.406833240781246;-0.3693245640105909;1.0927238876385417;0.9999537866490587;9.999481596108053;0.41676426676706485;-0.43522801689664586;-0.435228018206623;0.3814224248961388;0.36611575356290904;0.5286896032749306;1.0000342441238792
56.800217;1.1015587084176421;0.4167488243949342;0.3782883223495852;-0.40683324087898515;-0.36932456446563966;1.0927242107489554;0.9999532490957102;9.999498369676552;0.4167645583521071;-0.4352280174913938;-0.4352280181453035;0.381422118242903;0.3661159052745119;0.528690446176292;1.0000357109520146
56.810217;1.1015616741183571;0.41674908273884503;0.3782877736789926;-0.406833241000619;-0.369324564912647;1.092724548798462;0.9999526446936393;9.99951538655787;0.4167648552593805;-0.43522801808403544;-0.43522801807569267;0.3814218233094047;0.3661160418966173;0.5286912935508721;1.0000371999910436
56.820217;1.1015646155324688;0.4167493312959797;0.3782872415674649;-0.4068332411467218;-0.36932456535002767;1.092724903237689;0.9999519730700673;9.999532537449301;0.4167651557541385;-0.4352280186749296;-0.4352280179973585;0.3814215406910241;0.3661161633295715;0.528692144707202;1.0000387064743868
56.830217;1.1015675202101043;0.4167495682579099;0.37828672588050216;-0.4068332413177216;-0.36932456577598244;1.0927252745075435;0.9999512339980098;9.999549734736304;0.4167654582078046;-0.43522801926374943;-0.4352280179101579;0.38142127088647654;0.3661162696957483;0.5286929992277722;1.0000402258743661
56.840217;1.1015703769456555;0.41674979104016463;0.3782862258457653;-0.40683324151423517;-0.36932456618875126;1.0927256625545754;0.9999504267966648;9.999566913911206;0.41676576146505456;-0.43522801984991755;-0.43522801781402054;0.38142101367802533;0.3661163613196111;0.5286938571348132;1.0000417537851791
56.850217;1.1015731756423854;0.41674999706962146;0.37828574022816763;-0.4068332417371369;-0.3693245665868558;1.09272606725452;0.9999495507951813;9.999584035526023;0.41676606500157903;-0.4352280204329851;-0.43522801770864167;0.38142076773920236;0.36611643848367753;0.5286947187478133;1.000043285617719
56.860217;1.1015759075094682;0.4167501846356436;0.37828526776004134;-0.4068332419870819;-0.36932456696912547;1.0927264885899697;0.9999486062883937;9.99960108317109;0.41676636875974027;-0.43522802101269253;-0.43522801759326346;0.381420530919137;0.3661165012361617;0.5286955843410011;1.000044816605957
56.870217;1.1015785652524483;0.41675035307007324;0.37828480754931965;-0.4068332422640143;-0.36932456733456387;1.09272692732072;0.9999475949948471;9.999618049485498;0.4167666729533554;-0.4352280215886794;-0.43522801746673384;0.3814203007256722;0.3661165495928411;0.5286964540324471;1.000046341907625
56.880217;1.1015811429628537;0.4167505020653174;0.3782843591672199;-0.40683324256715814;-0.3693245676822799;1.0927273860072324;0.9999465203669902;9.999634920838947;0.41676697800347645;-0.4352280221601121;-0.4352280173277436;0.3814200745086472;0.36611658391197366;0.5286973276932042;1.0000478564201416
56.890217;1.1015836357232076;0.4167506309676588;0.37828392247619713;-0.4068332428952928;-0.3693245680114184;1.0927278686898594;0.9999453875879221;9.999651675216365;0.4167672846418113;-0.4352280227256644;-0.435228017174993;0.3814198495521655;0.36611660494165343;0.5286982049229054;1.0000493545659277
56.900217;1.1015860390876089;0.416750738783558;0.37828349746360573;-0.4068332432470533;-0.3693245683209882;1.0927283794501377;0.9999442026112363;9.999668285069347;0.416767594056084;-0.4352280232838891;-0.435228017007207;0.3814196234058324;0.3661166136221861;0.5286990854872391;1.0000508304038205
56.910217;1.1015883492291672;0.4167508243503931;0.3782830841307436;-0.4068332436212254;-0.36932456860985813;1.0927289216861085;0.9999429711559287;9.999684719487982;0.4167679078138216;-0.43522802383358616;-0.4352280168231989;0.38141939426600185;0.36611661108585114;0.5286999697218789;1.0000522779990721
56.920217;1.101590563322245;0.4167508863308604;0.3782826825334257;-0.40683324401688004;-0.3693245688769369;1.0927294982628528;0.9999416985358897;9.9997009558985;0.4167682276851048;-0.43522802437385155;-0.43522801662219973;0.38141916111454544;0.36611659883117115;0.5287008584307459;1.0000536918602756
56.930217;1.1015926792136934;0.4167509235252484;0.3782822930577363;-0.40683324443321434;-0.36932456912113465;1.092730111644482;0.9999403899293132;9.999716992838765;0.41676855536779533;-0.4352280249039455;-0.4352280164042251;0.38141892373330694;0.36611657865577346;0.5287017524674383;1.0000550668757695
56.940217;1.1015946953081663;0.41675093539016755;0.37828191652815496;-0.4068332448693705;-0.3693245693411921;1.0927307637016936;0.9999390505505352;9.999732843711898;0.4167688919448379;-0.43522802542314054;-0.435228016169981;0.38141868278869556;0.3661165523119081;0.5287026523095912;1.0000563976938484
56.950217;1.1015966111243094;0.41675092216448717;0.3782815539067299;-0.4068332453243926;-0.36932456953574005;1.0927314555760133;0.9999376854920258;9.99974852097512;0.41676923759956863;-0.4352280259305546;-0.43522801592033233;0.38141843974451667;0.3661165213515606;0.528703558004609;1.0000576788472046
56.960217;1.1015984272188697;0.41675088474326166;0.37828120598484055;-0.40683324579708147;-0.3693245697035208;1.0927321879231615;0.9999362995524724;9.999764031665602;0.41676959187186824;-0.43522802642508845;-0.4352280156559509;0.38141819639933666;0.36611648739649155;0.5287044694407955;1.0000589059003016
56.970217;1.1016001441832193;0.41675082478667735;0.37828087328605675;-0.4068332462858765;-0.3693245698436503;1.092732961236226;0.9999348973678367;9.999779380778767;0.41676995399350014;-0.43522802690552803;-0.4352280153773787;0.38141795440950604;0.36611645243049457;0.5287053865037397;1.0000600764230017
56.980217;1.1016017617811018;0.4167507448082683;0.3782805561098243;-0.40683324678898986;-0.3693245699557794;1.0927337762340006;0.9999334836221005;9.99979457173136;0.41677032322220986;-0.435228027370763;-0.43522801508515047;0.38141771510892025;0.36611641867102157;0.5287063091625165;1.0000611902471233
56.990217;1.1016032789404195;0.41675064792619254;0.3782802545208929;-0.40683324730443166;-0.36932457004000296;1.0927346343964435;0.9999320631645174;9.999809602947265;0.4167706991841944;-0.43522802781990927;-0.43522801477983014;0.3814174795223133;0.366116388080817;0.5287072376294807;1.0000622491536797
57.000217;1.1016046944936286;0.41675053754357105;0.37827996801253805;-0.4068332478298793;-0.3693245700967539;1.0927355375604337;0.9999306409591537;9.99982446329934;0.41677108185521017;-0.43522802825220774;-0.4352280144621362;0.38141724837991203;0.36611636194742525;0.5287081723487345;1.0000632562813017
57.010217;1.1016060080097374;0.4167504170161753;0.37827969513236365;-0.40683324836291246;-0.36932457012681946;1.0927364865310618;0.9999292215619517;9.999839130568947;0.41677147126041936;-0.4352280286670469;-0.4352280141331402;0.3814170220634771;0.36611634092280076;0.5287091136904034;1.000064215365117
57.020217;1.1016072201656548;0.4167502894281853;0.378279433532245;-0.40683324890145245;-0.369324570131292;1.092737480370431;0.9999278083476709;9.999853570811393;0.4167718673453113;-0.4352280290643085;-0.43522801379429055;0.3814168005689935;0.3661153252618596;0.5287093690882821;1.0000651297419534
57.030217;1.1016083323046917;0.4167501577317538;0.3782791804482653;-0.4068332494437569;-0.3693245701113454;1.0927385166422483;0.9999264035207635;9.999867735657478;0.4167722698312353;-0.43522802944455385;-0.4352280134471815;0.3814165836630222;0.3661153146891908;0.5287103226988052;1.0000660016537262
57.040217;1.1016093455554834;0.41675002488747087;0.3782789332193812;-0.4068332499880742;-0.3693245700680039;1.0927395920350793;0.9999250089903139;9.999881567854418;0.4167726777169164;-0.4352280298086937;-0.4352280130932602;0.38141637124379824;0.3661153081325378;0.528711281012298;1.0000668327661433
57.050217;1.1016102607559466;0.4167498938927232;0.3782786894704971;-0.40683325053245023;-0.36932457000223;1.0927407032224845;0.9999236270379174;9.9998950159206;0.41677308904090565;-0.4352280301576022;-0.4352280127336573;0.38141616355807584;0.3661153039179767;0.5287122427969185;1.0000676252072114
57.060217;1.1016110790600167;0.4167497677934915;0.3782784471287739;-0.40683325107475377;-0.3693245699151976;1.0927418476354271;0.9999222603444438;9.99990804108116;0.4167735013392843;-0.43522803049217385;-0.4352280123691672;0.38141596110146797;0.3661153003584176;0.5287132065232628;1.0000683810452766
57.070217;1.101611801699575;0.41674964925204966;0.3782782044178824;-0.40683325161282446;-0.36932456980836864;1.0927430236959528;0.9999209113476242;9.999920612891454;0.41677391209889525;-0.4352280308135638;-0.4352280120002254;0.3814157643572755;0.36611529622140687;0.5287141702778237;1.000069100402702
57.080217;1.1016124290673648;0.4167495399748616;0.37827795975831113;-0.40683325214462973;-0.3693245696833868;1.0927442302667754;0.9999195810002975;9.999932703318313;0.4167743188565249;-0.4352280311231729;-0.4352280116267934;0.38141557354662053;0.36611529065271503;0.5287151320682526;1.00006978050604
57.090217;1.1016129608249028;0.41674944074824327;0.3782777117120921;-0.40683325266828274;-0.3693245695417995;1.0927454660787654;0.9999182682915956;9.999944285492845;0.41677471939292815;-0.43522803142250316;-0.43522801124840865;0.3814153886378743;0.3661152826621223;0.5287160902469;1.000070416493364
57.100217;1.1016133970859179;0.4167492984964664;0.37827741055838654;-0.40683203039080484;-0.3693234593309085;1.0927467296144782;0.9999169714935693;9.999955336336445;0.41677511203752104;-0.4352280317132152;-0.4352280108644945;0.38141520956661457;0.36611527079918205;0.5287170433594702;1.0000710027855764
57.110217;1.1016137390975895;0.41674922014925203;0.3782771521772013;-0.4068320308924096;-0.36932345915928405;1.09274801842482;0.9999156895197968;9.999965842503952;0.4167754957065573;-0.4352280319971754;-0.43522801047458753;0.38141503632751145;0.3661152533901585;0.528717989498115;1.0000715339536468
57.120217;1.101613988878011;0.41674915245129096;0.3782768873473524;-0.40683203137993185;-0.3693234589738208;1.0927493280791332;0.9999144219345897;9.99997581073147;0.4167758696786483;-0.4352280322762299;-0.43522801007832124;0.38141486884565845;0.366115228964471;0.5287189260262762;1.0000720051077145
57.130217;1.10161414898129;0.41674909547264377;0.37827661569257404;-0.40683203185165456;-0.36932345877520817;1.0927506521240877;0.9999131683752351;9.999985270544958;0.41677623339502223;-0.435228032551935;-0.43522800967536823;0.38141470679826406;0.36611519627690275;0.5287198500066234;1.0000724116823325
57.140217;1.101614223159618;0.41674904923776923;0.3782763371666409;-0.4068320323063836;-0.3693234585641099;1.0927519825538756;0.9999119282815061;9.999994265025904;0.4167765864380547;-0.4352280328253857;-0.4352280092655813;0.381414549629895;0.3661151539917147;0.5287207588454211;1.0000727485550078
57.150217;1.1016142168957104;0.41674901365578826;0.3782760515423948;-0.40683203274320456;-0.3693234583413219;1.0927533100321278;0.9999107010718113;10.000002846117463;0.4167769285596135;-0.4352280330971283;-0.4352280088493607;0.38141439687172946;0.3661151005531181;0.5287216506601559;1.0000730096408892
57.160217;1.1016141369863746;0.4167489883900343;0.37827575798887386;-0.406832033161085;-0.3693234581077596;1.0927546244624489;0.9999094865043442;10.000011076034788;0.41677725972319235;-0.43522803336724636;-0.43522800842783455;0.38141424853632483;0.366115034385337;0.5287225242017747;1.0000731887802263
57.170217;1.1016139908863563;0.41674897270079403;0.3782754553473528;-0.40683203355868836;-0.3693234578642412;1.0927559159689268;0.9999082844142464;10.000019020609162;0.41677758019434347;-0.4352280336355682;-0.43522800800252787;0.38141410520394403;0.36611495407988925;0.5287233785943188;1.00007328106028
57.180217;1.1016137863978572;0.4167489652145691;0.3782751424633995;-0.40683203393452805;-0.3693234576114228;1.0927571758505061;0.9999070942077722;10.000026736724783;0.4167778903709972;-0.4352280339017859;-0.4352280075748467;0.38141396787587684;0.36611485834175184;0.5287242133482697;1.0000732838113597
57.190217;1.1016135313976532;0.4167489638300119;0.3782748180534185;-0.40683203428727327;-0.369323457349942;1.0927583967820655;0.9999059155909004;10.000034269400299;0.4167781902909089;-0.4352280341654701;-0.43522800714573456;0.38141383795424133;0.36611474597299787;0.5287250283514793;1.0000731972165968
57.200217;1.1016132333663766;0.4167489660469076;0.3782744806814993;-0.40683203461593215;-0.3693234570805661;1.092759571674429;0.9999047498795642;10.000041661546467;0.4167784793800613;-0.43522803442612606;-0.4352280067156712;0.38141371732917995;0.3661146160128761;0.5287258233073773;1.0000730236926358
57.210217;1.10161289908163;0.41674896957838903;0.3782741289865683;-0.4068320349197838;-0.36932345680427986;1.0927606925023194;0.9999036001198387;10.000048964135257;0.416778756780204;-0.43522803468325805;-0.43522800628512115;0.3814136085240543;0.3661144677367117;0.5287265971224561;1.0000727662329574
57.220217;1.1016125346702543;0.4167489727084544;0.37827376167282317;-0.4068320351982157;-0.3693234565223341;1.0927617505749125;0.9999024701704764;10.000056234289987;0.4167790218431333;-0.43522803493641066;-0.43522800585499843;0.38141351492143033;0.36611430044260673;0.5287273477856991;1.0000724277284645
57.230217;1.1016121458123487;0.4167489742381154;0.37827337731993027;-0.4068320354507878;-0.3693234562363316;1.0927627378008151;0.9999013638793179;10.000063524673564;0.41677927436458234;-0.43522803518522735;-0.43522800542677936;0.381413440649018;0.3661141133413494;0.5287280723909046;1.0000720117134192
57.240217;1.1016117385626625;0.41674897335440336;0.37827297442385893;-0.4068320356775452;-0.3693234559483169;1.0927636476954543;0.9999002849372745;10.000070880439848;0.4167795145479425;-0.4352280354294995;-0.435228005002483;0.38141338981485096;0.36611390575828395;0.5287287673102904;1.000071523150325
57.250217;1.101611320540623;0.4167489695318004;0.37827255163810597;-0.40683203587912425;-0.3693234556607617;1.0927644753838281;0.9998992373801784;10.000078344805427;0.41677974278900837;-0.4352280356692343;-0.435228004584439;0.3814133656516515;0.3661136772339757;0.5287294289617943;1.0000709683994893
57.260217;1.1016109008222654;0.41674896239743736;0.37827210774150666;-0.40683203605635604;-0.36932345537641115;1.0927652170136624;0.9998982261960683;10.000085959473799;0.4167799596217882;-0.43522803590461406;-0.4352280041747694;0.3814133702235719;0.36611342722636603;0.5287300546305022;1.00007035462291
57.270217;1.1016104887169431;0.4167489517058684;0.37827164134189745;-0.40683203620983494;-0.36932345509792425;1.092765869489647;0.9998972573959443;10.000093757321027;0.4167801660464338;-0.43522803613574057;-0.4352280037750933;0.3814134046204111;0.3661131548854032;0.5287306425217393;1.0000696895556505
57.280217;1.101610092896729;0.41674893753297365;0.37827115097957387;-0.40683203633999837;-0.3693234548275236;1.092766430367936;0.9998963373842038;10.000101758311313;0.41678036382790373;-0.43522803636247986;-0.4352280033866119;0.3814134692419939;0.3661128591503244;0.5287311911809216;1.0000689821870563
57.290217;1.1016097210102862;0.41674892045616674;0.3782706356802072;-0.4068320364474775;-0.3693234545669798;1.0927668975436104;0.9998954723447528;10.000109973050286;0.41678055533130803;-0.43522803658460996;-0.4352280030102745;0.38141356389327224;0.36611253885628336;0.5287316989645724;1.0000682431781727
57.300217;1.10160937975672;0.41674890127916553;0.378270095257968;-0.40683203653316774;-0.36932345431777225;1.0927672691867643;0.9998946683985237;10.000118404857062;0.4167807428077686;-0.435228036801933;-0.43522800264689726;0.38141368781229656;0.3661121927959364;0.528732164075287;1.000067483828544
57.310217;1.1016090756554717;0.4167488803241367;0.37826953019403403;-0.40683203659795986;-0.369323454081249;1.0927675439242373;0.9998939318586677;10.000127050550246;0.4167809275634906;-0.4352280370141742;-0.43522800229714076;0.381413839969892;0.36611181993382597;0.5287325847828187;1.0000667148650861
57.320217;1.101608815918593;0.416748857085825;0.37826894146204015;-0.4068320366424823;-0.3693234538587963;1.0927677211180042;0.9998932684162213;10.000135908739257;0.4167811097990466;-0.4352280372209094;-0.4352280019613567;0.381414019448129;0.3661114196939655;0.5287329592544463;1.000065946572647
57.330217;1.1016086080887073;0.4167488305595337;0.37826833039927316;-0.40683203666722073;-0.3693234536518047;1.0927678015210018;0.9998926817252475;10.000144986164724;0.416781289187658;-0.4352280374216482;-0.4352280016395374;0.3814142253700855;0.36611099212929316;0.5287332854490228;1.0000651897715236
57.340217;1.1016084582989083;0.41674879954090277;0.3782676986292234;-0.40683203667285545;-0.3693234534614203;1.0927677878573379;0.9998921728756298;10.000154288758853;0.4167814655018651;-0.43522803761588347;-0.4352280013314301;0.3814144565332016;0.36611053787687736;0.5287335614732165;1.0000644557778098
57.350217;1.1016083703014121;0.4167487627198773;0.3782670480775435;-0.406832036660259;-0.3693234532884785;1.0927676844516387;0.9998917410285172;10.000163807920393;0.41678163859484096;-0.43522803780286035;-0.43522800103663684;0.381414711363638;0.36611005777831823;0.5287337860633652;1.0000637541748996
57.360217;1.1016083464115005;0.41674871898158156;0.3782663809473905;-0.40683203663016104;-0.3693234531336471;1.0927674960122211;0.9998913843235148;10.000173519754417;0.41678180775100226;-0.4352280379812823;-0.4352280007546271;0.38141498799760515;0.36610955240070975;0.5287339589100872;1.0000630907335355
57.370217;1.101608388440136;0.41674866759743057;0.37826569962708967;-0.4068320365829222;-0.36932345299745645;1.0927672266131931;0.9998911006866087;10.000183394094115;0.4167819714410266;-0.43522803814945765;-0.4352280004847136;0.38141528404804426;0.36610902205435175;0.5287340804397844;1.0000624681318986
57.380217;1.101608497137923;0.41674860795573593;0.3782650065919737;-0.40683203651856287;-0.369323452880215;1.0927668793440917;0.9998908884955606;10.000193400068222;0.4167821279081485;-0.4352280383058076;-0.4352280002259701;0.3814155965464163;0.3661084672465045;0.5287341510904622;1.0000618879646443
57.390217;1.1016086714598168;0.4167485391846844;0.3782643042777154;-0.4068320364369228;-0.3693234527819323;1.0927664562677164;0.9998907466184113;10.000203507252703;0.4167822756787201;-0.4352280384491889;-0.43522799997715056;0.38141592233212745;0.3661078889215009;0.5287341709343846;1.0000613520268595
57.400217;1.1016089088174357;0.4167484601187183;0.3782635949585161;-0.4068320363378564;-0.3693234527023147;1.0927659582694753;0.9998906739079595;10.000213683245224;0.41678241357071594;-0.4352280385787456;-0.4352279997368153;0.3814162583621962;0.3661072883493381;0.5287341397248603;1.0000608631047436
57.410217;1.1016092057262132;0.416748369795398;0.37826288074429726;-0.4068320362214735;-0.3693234526408895;1.0927653847682002;0.9998906690320823;10.00022388585426;0.4167825406198571;-0.4352280386935916;-0.43522799950368846;0.38141660179332904;0.3661066670064431;0.5287340568773945;1.0000604253168541
57.420217;1.1016105576723239;0.4167486297493171;0.378262149110821;-0.40683242155832217;-0.3693234675739351;1.0927647342922142;0.9998907309382946;10.000234058042551;0.4167826560753085;-0.4352280387927666;-0.43522799927694455;0.38141694993835334;0.36610602662378927;0.5287339217523441;1.000060043544189
57.430217;1.1016109638994878;0.4167485166048039;0.3782614316072143;-0.4068324214093795;-0.36932346754687484;1.0927640061138497;0.9998908593142675;10.000244132532403;0.4167827593663572;-0.43522803887539424;-0.43522799905617404;0.38141730000829405;0.36610536931012877;0.5287337344650388;1.0000597224000851
57.440217;1.1016114221174798;0.41674839233306543;0.37826071626154234;-0.40683242124585217;-0.36932346753547335;1.0927632010721726;0.9998910547185925;10.0002540402884;0.41678285011180594;-0.43522803894077805;-0.43522799884119545;0.38141764892258817;0.36610469755411773;0.5287334964039967;1.0000594656284734
57.450217;1.1016119318934847;0.4167482564654241;0.37826000580176716;-0.40683242106886763;-0.36932346753834305;1.092762321103299;0.9998913188237777;10.000263713685063;0.41678292831727126;-0.4352280389884065;-0.435227998631968;0.3814179934522224;0.36610401399042647;0.5287332099730605;1.0000592761642442
57.460217;1.1016124927360194;0.4167481077227371;0.3782593023708934;-0.40683242087932453;-0.36932346755378137;1.0927613691852371;0.9998916546262436;10.000273085317005;0.4167829946222283;-0.43522803901791535;-0.43522799842856924;0.38141833056646324;0.36610332111219224;0.5287328779678842;1.0000591566172856
57.470217;1.1016131031431482;0.41674794438430685;0.3782586072520353;-0.40683242067804887;-0.36932346757981044;1.092760349726606;0.9998920654936388;10.000282089234052;0.41678305033917484;-0.4352280390290464;-0.43522799823109093;0.3814186579365954;0.36610262119767173;0.5287325029091309;1.0000591098379386
57.480217;1.1016137606005199;0.41674776474183406;0.37825792123387175;-0.4068324204659709;-0.36932346761437296;1.0927592680580136;0.999892553171535;10.000290661544906;0.4167830973350575;-0.4352280390216765;-0.4352279980394686;0.38141897430153326;0.3661019164402459;0.5287320867040243;1.000059139024875
57.490217;1.1016144623740203;0.41674756723636147;0.3782572450367479;-0.40683242024414795;-0.36932346765560753;1.0927581293806792;0.9998931169033244;10.000298738661566;0.4167831377091843;-0.435228038995927;-0.4352279978534025;0.38141927923958535;0.36610120912495564;0.528731630846318;1.0000592472566285
57.500217;1.101615205827135;0.41674735031194676;0.37825657963207204;-0.4068324200138499;-0.3693234677021158;1.09275693801425;0.9998937545018813;10.00030625750943;0.4167831733652444;-0.435228038952247;-0.4352279976724291;0.38141957254513936;0.3661005016780204;0.5287311367031237;1.000059436774113
57.510217;1.101615988512278;0.4167471122077572;0.3782559265130188;-0.40683241977666007;-0.36932346775311403;1.0927556971582657;0.9998944635350174;10.000313153349438;0.416783205926054;-0.435228038891381;-0.4352279974960359;0.38141985369560105;0.3660997964278275;0.5287306056586641;1.000059708584299
57.520217;1.1016168085633524;0.41674685107039844;0.3782552876743401;-0.40683241953422605;-0.3693234678083656;1.0927544094607493;0.9998952416647979;10.000319353774147;0.4167832367124165;-0.43522803881425237;-0.4352279973236863;0.3814201216365826;0.3660980952244179;0.5287293467121111;1.0000600633517365
57.530217;1.1016176640717121;0.4167465654705528;0.37825466526722357;-0.4068324192879866;-0.3693234678679451;1.0927530779003307;0.9998960872005572;10.000324777464645;0.41678326635869145;-0.4352280387218697;-0.435227997154767;0.3814203750024589;0.36609739937152985;0.5287287462665891;1.000060502624225
57.540217;1.1016185516442873;0.4167462549091109;0.3782540613048886;-0.40683241903943934;-0.3693234679319538;1.0927517059193488;0.999896999834794;10.000329342462061;0.4167832943996616;-0.43522803861534853;-0.4352279969886802;0.38142061256165016;0.36609670984588144;0.528728113606115;1.0000610281663838
57.550217;1.1016194665049406;0.4167459198424984;0.37825347769384116;-0.4068324187904321;-0.3693234680002841;1.0927502966966314;0.9998979805581488;10.00033297804086;0.4167833192509805;-0.43522803849593666;-0.43522799682510355;0.3814208334504956;0.36609602727788787;0.5287274506986154;1.0000616403115172
57.560217;1.101620404166955;0.4167455612825926;0.37825291628116825;-0.4068324185428649;-0.369323468072524;1.092748852669732;0.9998990308854306;10.000335629213435;0.4167833387360686;-0.43522803836488927;-0.4352279966640539;0.38142103729252214;0.3660953518189845;0.5287267596325551;1.000062338006601
57.570217;1.10162136135202;0.41674518061708;0.37825237872259293;-0.40683241829828176;-0.36932346814797523;1.0927473762204125;0.9999001518484099;10.00033725606962;0.4167833507711934;-0.4352280382232378;-0.4352279965056522;0.38142122444636084;0.36609468335342704;0.5287260426087999;1.0000631207830175
57.580217;1.1016223357184876;0.4167447797393466;0.3782518665992782;-0.4068324180579114;-0.3693234682257569;1.0927458704554154;0.9999013431534591;10.000337836883107;0.4167833537374004;-0.4352280380715525;-0.435227996350012;0.3814213960677935;0.36609402174492756;0.5287253020520536;1.000063990272013
57.590217;1.101623325501857;0.4167443607478711;0.37825138173328765;-0.4068324178229077;-0.36932346830504803;1.0927443386577433;0.9999026031106181;10.000337368199334;0.416783346727636;-0.4352280379097424;-0.43522799619737984;0.38142155395726174;0.36609336676809306;0.5287245406720432;1.0000649497723302
57.600217;1.1016243287530405;0.4167439253097259;0.3782509260818573;-0.40683241759431304;-0.3693234683852387;1.0927427834226566;0.999903929452966;10.000335856011844;0.41678332968029896;-0.43522803773712276;-0.43522799604815426;0.3814217006145847;0.36609271798664395;0.5287237612086461;1.0000660033800142
57.610217;1.1016253421171613;0.41674347459685285;0.3782505013003541;-0.40683241737287457;-0.3693234684656949;1.0927412069001914;0.9999053203654898;10.000333309055518;0.4167833030709396;-0.4352280375529851;-0.4352279959027263;0.3814218391469481;0.36609207469694144;0.5287229659526721;1.0000671558581378
57.620217;1.1016263606776489;0.41674300982857365;0.3782501085446836;-0.40683241715908863;-0.3693234685455583;1.0927396115658294;0.9999067747798251;10.000329739522368;0.4167832674623086;-0.4352280373571273;-0.43522799576140053;0.3814219726589328;0.36609143588027143;0.5287221568152901;1.0000684123960646
57.630217;1.1016273790326845;0.41674253272055894;0.3782497485694771;-0.40683241695327;-0.3693234686239657;1.0927380003774114;0.9999082918704634;10.000325160689727;0.4167832233527829;-0.4352280371496417;-0.435227995624398;0.3814221038127867;0.366090800242184;0.5287213358849409;1.0000697779350796
57.640217;1.10162839193492;0.41674204546115745;0.3782494219259026;-0.406832416755355;-0.36932346870013455;1.092736375882722;0.9999098703643137;10.000319582916072;0.4167831711122824;-0.4352280369303242;-0.43522799549187163;0.3814222348156153;0.36609016630544294;0.5287205053981048;1.0000712565592944
57.650217;1.1016293938525292;0.416741550329103;0.37824912913648895;-0.4068324165647414;-0.3693234687731816;1.092734739001982;0.999911508169557;10.000313022437089;0.41678311079973634;-0.4352280366984381;-0.43522799536391593;0.3814223673475053;0.36608953254632326;0.5287196673254754;1.0000728510310128
57.660217;1.1016303785499821;0.41674104940754714;0.3782488707660561;-0.4068324163804638;-0.3693234688422507;1.092733088898017;0.9999132024285516;10.000305514800909;0.4167830420469622;-0.4352280364529043;-0.4352279952405157;0.38142250247256676;0.36608889757513696;0.5287188236767001;1.0000745623690737
57.670217;1.1016313396966746;0.4167405447095361;0.3782486474581238;-0.40683241620147187;-0.3693234689067948;1.0927314245307498;0.9999149493730574;10.000297114792945;0.4167829640966298;-0.4352280361924829;-0.43522799512156113;0.38142264068461307;0.36608826027334335;0.5287179769995766;1.000076389676491
57.680217;1.1016322719988043;0.4167400382948276;0.37824845986842853;-0.40683241602674336;-0.36932346896646967;1.092729746649137;0.9999167439215011;10.000287886970028;0.4167828760045108;-0.4352280359156693;-0.43522799500706444;0.38142278189675544;0.3660876199371525;0.5287171298952973;1.0000783302360745
57.690217;1.1016331718363235;0.4167395320351199;0.37824830844117824;-0.40683241585536245;-0.3693234690207886;1.0927280578688532;0.9999185797351385;10.000277897502567;0.416782776930226;-0.43522803562061846;-0.4352279948973743;0.3814229255021816;0.3660869765156623;0.5287162840302454;1.0000803795979811
57.700217;1.1016340372788456;0.4167390275568809;0.37824819330507425;-0.40683241568667566;-0.36932346906908203;1.09272636092849;0.9999204500085099;10.00026721045697;0.4167826662621468;-0.435228035305432;-0.43522799479312557;0.381423070816989;0.36608633086109055;0.528715439742281;1.000082531941215
57.710217;1.1016348677091767;0.4167384731472048;0.3782480659136151;-0.4068311927282119;-0.3693223590569503;1.092724657762975;0.9999223488347809;10.000255890519734;0.41678254363404443;-0.435228034968576;-0.43522799469502776;0.3814232176922941;0.36608568455568113;0.528714596354004;1.0000847807173205
57.720217;1.1016356633577369;0.416737977381477;0.3782480230940545;-0.4068311925646714;-0.3693223590918851;1.0927229500211224;0.9999242721691385;10.000244007112546;0.41678240883946227;-0.4352280346090313;-0.43522799460371514;0.3814233667184214;0.36608503904423007;0.5287137526172018;1.0000871187037756
57.730217;1.1016364251223134;0.4167374887012578;0.3782480165917448;-0.4068311924045875;-0.36932235912005357;1.0927212391697496;0.9999262174258943;10.000231631894824;0.4167822614766172;-0.43522803422611084;-0.4352279945196591;0.3814235188516917;0.36608439493800077;0.5287129070654544;1.0000895376901184
57.740217;1.1016371545891577;0.4167370088903243;0.37824804707062637;-0.40683119224906555;-0.36932235914185385;1.092719525489364;0.9999281822881617;10.000218833516936;0.41678210081219774;-0.43522803381926295;-0.43522799444323934;0.3814236748831477;0.36608375227664885;0.5287120586586356;1.0000920289961763
57.750217;1.1016378535448679;0.4167365397913822;0.37824811555878;-0.40683119209937274;-0.36932235915818823;1.092717807138804;0.9999301637586826;10.000205675755842;0.416781926139836;-0.43522803338804983;-0.4352279943749444;0.3814238352191974;0.36608311106120495;0.5287112075530493;1.0000945846970395
57.760217;1.101638522801758;0.41673608315357596;0.378248223278666;-0.4068311919567391;-0.3693223591703257;1.092716080259594;0.9999321575616343;10.000192218279139;0.4167817369819576;-0.4352280329320959;-0.435227994315245;0.3814239999598512;0.36608247135201416;0.5287103551254764;1.000097198099003
57.770217;1.1016391614848182;0.4167356400414485;0.3782483714658403;-0.4068311918221772;-0.3693223591795628;1.0927143403717055;0.9999341578830229;10.000178516880238;0.4167815329554606;-0.43522803245098923;-0.4352279942641595;0.3814241688406335;0.366081833250453;0.5287095031955567;1.000099862887288
57.780217;1.101639767260316;0.41673521062469093;0.37824856108561894;-0.40683119169645177;-0.3693223591869383;1.0927125841247374;0.9999361579168541;10.000164621075987;0.4167813137474109;-0.43522803194437354;-0.4352279942211184;0.3814243411122468;0.3660811970929417;0.5287086534578673;1.0001025722550603
57.790217;1.1016403369642864;0.41673479479950637;0.37824879245255083;-0.40683119158015324;-0.3693223591931787;1.0927108098086398;0.9999381512546569;10.000150576278504;0.41678107911220186;-0.4352280314121354;-0.4352279941852385;0.3814245158055093;0.3660805636551696;0.5287078074831374;1.000105318924821
57.800217;1.1016408668546385;0.4167343926291073;0.378249065095418;-0.40683119147362884;-0.36932235919882783;1.0927090170263374;0.9999401333476734;10.000136436497675;0.4167808287827469;-0.4352280308543311;-0.43522799415558366;0.38142469200941487;0.3660799343209201;0.5287069666752797;1.0001080953474581
57.810217;1.1016413519611403;0.4167340040118604;0.37824937810663767;-0.40683119137683554;-0.3693223592043881;1.092707206713966;0.9999421017690375;10.00012227449996;0.41678056269838737;-0.4352280302708982;-0.4352279941312089;0.3814248686964854;0.3660793112710895;0.5287061322898947;1.0001108938799064
57.820217;1.1016417859690493;0.41673362837567945;0.3782497304181928;-0.40683119128947554;-0.3693223592104325;1.0927053807766205;0.9999440550168829;10.000108176542302;0.41678028150864666;-0.43522802966154517;-0.43522799411117824;0.3814250445362366;0.36607869735716025;0.5287053058474546;1.0001137071510726
57.830217;1.1016421626589785;0.41673326488105306;0.37825012059817037;-0.40683119121133343;-0.3693223592176733;1.0927035408460406;0.9999459913915492;10.000094227835469;0.4167799868231018;-0.4352280290258228;-0.4352279940947052;0.38142521805395496;0.36607809570376165;0.5287044892679937;1.0001165280053805
57.840217;1.1016424771398614;0.4167329127745576;0.3782505466091285;-0.4068311911424324;-0.369322359226811;1.0927016875894187;0.9999479087509474;10.00008050234647;0.4167796810813542;-0.4352280283631411;-0.43522799408121193;0.38142538783376045;0.36607750954429163;0.5287036845513398;1.0001193493547287
57.850217;1.1016427258029269;0.41673257170450856;0.37825100586254856;-0.40683119108297056;-0.3693223592381752;1.0926998211885077;0.9999498047739492;10.000067063114813;0.4167793672183405;-0.4352280276727628;-0.43522799407021334;0.3814255526096549;0.3660769422489935;0.5287028936928614;1.0001221644289482
57.860217;1.1016429061186732;0.4167322418868934;0.3782514955855523;-0.4068311910330291;-0.369322359251591;1.0926979419392522;0.9999516776004946;10.0000539656489;0.4167790481608211;-0.43522802695384655;-0.43522799406123763;0.3814257114730098;0.36607639710008116;0.5287021187903629;1.0001249664635485
57.870217;1.101643016750603;0.4167319239105053;0.37825201330473635;-0.40683119099209214;-0.3693223592666052;1.0926960503512502;0.9999535262354369;10.000041255462877;0.41677872644549646;-0.4352280262054787;-0.4352279940538265;0.38142586420476227;0.36607587683456333;0.528701361734767;1.0001277481535065
57.880217;1.1016430573667577;0.4167316184305033;0.37825255705805333;-0.4068311909589203;-0.36932235928271684;1.092694147013406;0.9999553502701969;10.00002896302069;0.4167784042716637;-0.4352280254266374;-0.43522799404756357;0.38142601137474985;0.3660753834351168;0.5287006235174048;1.0001305020788147
57.890217;1.1016430280858431;0.4167313261887666;0.3782531253131495;-0.4068311909319455;-0.3693223592995414;1.092692232466463;0.9999571494692243;10.0000171035977;0.41677808351074935;-0.4352280246161956;-0.43522799404218315;0.38142615409148084;0.3660749184497457;0.5286999038999202;1.000133221208982
57.900217;1.1016429288289178;0.416731048199152;0.37825371670006375;-0.40683119090958325;-0.36932235931698953;1.092690307223413;0.9999589235455969;10.000005682497886;0.4167777654321178;-0.4352280237731354;-0.43522799403764123;0.38142629370832376;0.3660744836663603;0.5286992019222969;1.0001358985829296
57.910217;1.1016427588544424;0.4167307856110776;0.37825432953062055;-0.406831190890293;-0.36932235933526375;1.0926883722784624;0.9999606723227029;9.999994699660597;0.4167774507900676;-0.43522802289681023;-0.4352279940341045;0.381426431647957;0.36607408152468107;0.5286985167796313;1.000138527251404
57.920217;1.1016425170597106;0.4167305393859434;0.378254961465997;-0.4068311908726897;-0.3693223593546954;1.092686429527878;0.9999623960943924;9.999984150504911;0.4167771403322653;-0.43522802198695854;-0.43522799403208995;0.3814265692663235;0.36607371485846174;0.5286978482148847;1.0001411008416485
57.930217;1.1016422031426798;0.41673031029706714;0.3782556097519862;-0.4068311908557451;-0.36932235937566577;1.0926844810361607;0.99996409562554;9.999974025758979;0.41677683512999536;-0.43522802104363834;-0.4352279940326611;0.38142670768301984;0.3660733865117308;0.5286971963182772;1.0001436133783188
57.940217;1.1016418185409331;0.4167300993644135;0.378256271674554;-0.4068311908389715;-0.3693223593986214;1.0926825281026422;0.9999657724837512;9.99996431249521;0.4167765364730905;-0.43522802006727596;-0.43522799403734946;0.3814268476060927;0.36607309925722825;0.5286965614107783;1.0001460582392567
57.950217;1.101641366013004;0.4167299082798575;0.3782569446878657;-0.40683119082246516;-0.36932235942415076;1.092680571473177;0.9999674296400933;9.999954996502181;0.4167762454726785;-0.4352280190586349;-0.43522799404792945;0.3814269892943125;0.3660728555520846;0.5286959442203503;1.0001484275577865
57.960217;1.1016408482496813;0.4167297391664203;0.37825762627926907;-0.40683119080678315;-0.36932235945303266;1.0926786116313556;0.999969071099293;9.999946068809772;0.41677596281324714;-0.4352280180187504;-0.4352279940663553;0.3814271327176736;0.3660726570507824;0.5286953456970341;1.0001507124452698
57.970217;1.1016402669396863;0.41672959389981856;0.37825831378701713;-0.40683119079277497;-0.36932235948606656;1.0926766481251862;0.9999707010404788;9.999937533511911;0.4167756888563049;-0.43522801694908336;-0.4352279940948537;0.38142727782173635;0.3660725044536951;0.5286947662551772;1.0001529037662737
57.980217;1.1016396227786336;0.4167294738496637;0.37825900434315746;-0.40683119078139557;-0.36932235952387243;1.0926746791213888;0.9999723236177717;9.999929404771372;0.41677542391346956;-0.4352280158516742;-0.43522799413594093;0.3814274246240548;0.3660723977747913;0.5286942053037836;1.0001549931800449
57.990217;1.1016389156217328;0.41672937996863013;0.37825969516951274;-0.4068311907734824;-0.36932235956694714;1.0926727022053495;0.9999739434442755;9.999921696225108;0.41677516860146957;-0.43522801472891054;-0.435227994192166;0.3814275729820147;0.3660723366646818;0.5286936614591141;1.000156973843017
58.000217;1.1016381446586967;0.4167293127002038;0.37826038394317707;-0.4068311907696101;-0.3693223596158559;1.0926707154494253;0.9999755655308239;9.999914418173548;0.41677492414514505;-0.4352280135830559;-0.43522799426565456;0.3814277224351151;0.36607232052676136;0.5286931326796328;1.0001588407593414
58.010217;1.1016373091776466;0.4167292718333691;0.37826106871625664;-0.4068311907700516;-0.3693223596714343;1.0926687175531498;0.9999771940628157;9.999907580557423;0.41677469243884496;-0.4352280124160178;-0.435227994357828;0.381427872441671;0.3660723483259036;0.5286926159862196;1.0001605911086726
58.020217;1.1016364089310648;0.41672925654487347;0.3782617476575634;-0.4068311907746602;-0.36932235973492283;1.092666707336643;0.9999788315866006;9.999901193104266;0.4167744758193319;-0.43522801122942745;-0.43522799446956356;0.38142802254776514;0.36607241840518123;0.528692107384219;1.00016222426806
58.030217;1.101635443467104;0.41672926552294387;0.3782624191994303;-0.40683119078271734;-0.36932235980782624;1.0926646834879583;0.9999804796803978;9.999895266080093;0.4167742767060441;-0.4352280100246976;-0.43522799460149053;0.38142817213420155;0.3660725286404349;0.5286916024721776;1.0001637412637059
58.040217;1.1016344121662225;0.41672929712624673;0.378263082364799;-0.406831190792982;-0.3693223598915749;1.0926626446870968;0.9999821401020883;9.999889812430329;0.4167740972909921;-0.43522800880296025;-0.4352279947540249;0.3814283201490268;0.36607267666003385;0.5286910973363266;1.0001651436974561
58.050217;1.101633315495932;0.4167293495662595;0.37826373678161945;-0.4068311908038942;-0.369322359987286;1.0926605898467747;0.9999838151342121;9.999884847338897;0.4167739392633692;-0.43522800756516783;-0.4352279949272914;0.38142846517306056;0.3660728599580902;0.5286905888270533;1.0001664325276278
58.060217;1.1016321557140003;0.4167294208804048;0.3782643824772806;-0.4068311908138407;-0.3693223600957751;1.0926585186499223;0.9999855071847357;9.99988038826772;0.416773803717903;-0.43522800631241965;-0.4352279951211574;0.38142860564458536;0.36607307613353135;0.5286900741455258;1.0001676075847965
58.070217;1.1016309360658265;0.41672950877756487;0.37826501968924253;-0.4068311908214309;-0.36932236021772896;1.0926564323007248;0.9999872183165532;9.999876455294935;0.41677369151351495;-0.43522800504624753;-0.43522799533523643;0.38142873994634247;0.3660733231087953;0.5286895505753287;1.0001686682720365
58.080217;1.1016296593016282;0.41672961073553627;0.37826564868618934;-0.40683119082565006;-0.36932236035376514;1.0926543340717816;0.9999889495549094;9.99987306690951;0.41677360382413486;-0.43522800376872484;-0.4352279955687235;0.38142886642434304;0.3660735990921458;0.5286890156531979;1.0001696145206083
58.090217;1.101628327011121;0.4167297241560698;0.3782662695367582;-0.4068311908258817;-0.36932236050433453;1.0926522296571852;0.9999907000418384;9.99987023294273;0.4167735423100895;-0.43522800248228827;-0.43522799582027477;0.3814289835497722;0.3660739026177195;0.5286884672504248;1.0001704470233226
58.100217;1.1016269404328847;0.41672984635660315;0.37826688192097224;-0.40683119082172925;-0.36932236066969365;1.0926501272772455;0.9999924668845682;9.999867948094115;0.4167735088064847;-0.4352280011893067;-0.4352279960881751;0.38142908990233426;0.3660742327783218;0.5286879033352967;1.0001711673048885
