time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.090217;1.1015096502739024;0.4167093481249662;0.3782502105012293;-0.40683122321974363;-0.3693223960357891;1.0926790714743075;1.000121994883264;9.999854582938601;0.416831462915268;-0.43522799475149365;-0.4352280391789949;0.38142051281114253;0.36607530597948584;0.5287056632027686;1.0000638843357197
58.100217;1.1015082357958317;0.41670979350464865;0.3782505292716995;-0.40683122372911473;-0.3693223964652004;1.0926820307420806;1.0001210731080303;9.999847433810247;0.41683140410958386;-0.43522799446604066;-0.43522803926158843;0.38142113365729324;0.36607543035005047;0.5287051652605281;1.0000634211539763
58.110217;1.1015068137120463;0.41671024265076395;0.3782508592577306;-0.40683122421185414;-0.3693223968911088;1.092684974759924;1.0001202288488094;9.999840657224606;0.41683131324186107;-0.43522799416819596;-0.4352280393334568;0.3814217447142011;0.3660755331230697;0.5287046625156662;1.000062987095144
58.120217;1.1015053800081882;0.4167106973954204;0.37825120105835563;-0.4068312246673704;-0.369322397313247;1.0926878985863981;1.0001194609410733;9.999834297081343;0.41683119098263494;-0.4352279938572589;-0.43522803939550225;0.3814223451688755;0.366075614703519;0.5287041548144235;1.0000625829405274
58.130217;1.101503930318013;0.4167111597773522;0.37825155559036294;-0.406831225095556;-0.3693223977314862;1.0926907972443543;1.0001187684617636;9.999828393140243;0.4168310377378855;-0.43522799353257174;-0.4352280394484897;0.38142293419125767;0.3660756765313517;0.528703642378881;1.0000622087095676
58.140217;1.1015024614135127;0.4167116316263153;0.37825192389132845;-0.40683122549641043;-0.3693223981457128;1.092693665595702;1.0001181502440968;9.999822972273352;0.4168308537335011;-0.43522799319360744;-0.43522803949298544;0.3814235110633942;0.36607572060871474;0.52870312597575;1.000061864301419
58.150217;1.1015009717994455;0.4167121142927575;0.37825230698614576;-0.4068312258697376;-0.3693223985557767;1.0926964978559988;1.0001176039950344;9.9998180481228;0.416830639105798;-0.4352279928401661;-0.43522803952936784;0.381424075219898;0.3660757486825062;0.5287026065530017;1.0000615499356083
58.160217;1.101499460586033;0.4167126088109088;0.37825270569962116;-0.40683122621524753;-0.36932239896163865;1.0926992872150811;1.0001171262446085;9.99981361819927;0.41683039399578475;-0.43522799247242616;-0.43522803955795514;0.38142462609464667;0.3660757618675577;0.5287020850480658;1.0000612660927
58.170217;1.1014979262503732;0.41671311588976384;0.3782531205291162;-0.40683122653279774;-0.3693223993635337;1.0927020265430312;1.000116712862908;9.999809666005874;0.4168301187935034;-0.435227992090777;-0.4352280395790471;0.3814251629277277;0.3660757608875137;0.5287015626598002;1.0000610129701197
58.180217;1.1014963670831008;0.41671363565508607;0.3782535519245439;-0.406831226822578;-0.3693223997619701;1.092704709936182;1.0001163594368445;9.999806173541074;0.4168298143263422;-0.4352279916954579;-0.43522803959281253;0.3814256847916283;0.36607574638632856;0.5287010409030578;1.000060790089344
58.190217;1.1014947825019166;0.4167141677181046;0.3782540007869426;-0.40683122708513003;-0.3693224001576152;1.0927073336317532;1.0001160617254994;9.999803129330294;0.416829481969344;-0.4352279912862586;-0.43522803959933365;0.3814261909294162;0.3660757189786423;0.5287005210446041;1.0000605959432145
58.200217;1.101493173205916;0.4167147116429235;0.3782544684990182;-0.40683122732107335;-0.3693224005511408;1.0927098961919919;1.0001158162920185;9.99980052646607;0.4168291237105779;-0.4352279908626263;-0.4352280395988965;0.38142668091437887;0.366075679380441;0.5287000035230134;1.000060427948241
58.210217;1.101491540380504;0.41671526745182474;0.37825495650045154;-0.4068312275308795;-0.36932240094307567;1.092712398701523;1.0001156207961097;9.999798355596608;0.4168287419272253;-0.43522799042409077;-0.4352280395921465;0.38142715431676455;0.3660756287168195;0.5286994878639301;1.0000602833354102
58.220217;1.1014898855393107;0.4167158357854355;0.3782554659588051;-0.40683122771508007;-0.3693224013338017;1.092714844616178;1.0001154734575968;9.999796595174447;0.4168283391953928;-0.43522798997059;-0.4352280395799395;0.38142761048050833;0.3660755684576502;0.5286989728620046;1.0000601600824401
58.230217;1.101488210898635;0.41671641760149697;0.3782559974687915;-0.406831227874516;-0.36932240172361547;1.092717238325357;1.0001153719984268;9.99979520766742;0.41682791850585615;-0.4352279895023854;-0.43522803956304634;0.38142804882773607;0.36607549999255923;0.5286984569173793;1.000060057005295
58.240217;1.1014865194647108;0.41671701381903475;0.37825655066464736;-0.406831228010254;-0.36932240211270356;1.0927195831922403;1.0001153129781066;9.99979414826179;0.4168274832886764;-0.4352279890197663;-0.4352280395418687;0.3814284692312209;0.36607542446454544;0.5286979386579207;1.0000599736486986
58.250217;1.1014848147731224;0.4167176250602924;0.3782571243219538;-0.40683122812359984;-0.3693224025011176;1.0927218808409995;1.0001152917507246;9.999793374577688;0.41682703697227846;-0.4352279885229508;-0.43522803951637595;0.3814288719383238;0.36607534276327;0.5286974174063739;1.0000599101084349
58.260217;1.1014831004161256;0.4167182513444475;0.3782577171278724;-0.40683122821630957;-0.3693224028888024;1.092724131637748;1.0001153028068248;9.999792849076814;0.4168265825940268;-0.43522798801207296;-0.43522803948636507;0.381429257227048;0.3660752553570744;0.5286968929642631;1.0000598660647702
58.270217;1.1014813796464098;0.4167188918601849;0.3782583283373961;-0.4068312282904383;-0.3693224032755773;1.0927263352773868;1.0001153403671863;9.999792542763108;0.4168261226795896;-0.4352279874871007;-0.43522803945185845;0.38142962523472673;0.36607516231544296;0.5286963650188377;1.0000598393338047
58.280217;1.1014796551234565;0.4167195449856624;0.3782589577539977;-0.40683122834793306;-0.3693224036610402;1.092728491413274;1.0001153989777631;9.999792442972604;0.41682565928281434;-0.43522798694787457;-0.4352280394133287;0.3814299759120737;0.3660750636358841;0.5286958327546175;1.0000598251811614
58.290217;1.1014779288496934;0.41672020855805125;0.3782596054526153;-0.40683122839052893;-0.36932240404457767;1.0927306003201145;1.0001154739437506;9.999792556777795;0.4168251941987812;-0.43522798639425353;-0.43522803937158744;0.38143030900110647;0.36607495940489027;0.5286952949155951;1.0000598172432864
58.300217;1.1014762027204175;0.41672088009249186;0.3782602717047491;-0.4068312284198321;-0.36932240442556463;1.0927326626111822;1.0001155614189263;9.999792904897628;0.41682472941044707;-0.43522798582618916;-0.43522803932750065;0.38143062410409745;0.3660748497555716;0.5286947503889213;1.0000598091251867
58.310217;1.1014744790356548;0.4167215568392057;0.3782609568503965;-0.40683122843737096;-0.3693224048035053;1.0927346778495652;1.0001156580818165;9.99979350720601;0.41682426741388845;-0.4352279852436983;-0.4352280392817161;0.3814309207332716;0.36607473492379383;0.5286941988271836;1.0000597947099736
58.320217;1.1014727600518828;0.41672223596166486;0.3782616609716863;-0.40683122844465647;-0.36932240517793247;1.092736643693969;1.0001157606675073;9.999794370943734;0.416823811135326;-0.4352279846468541;-0.43522803923441167;0.38143119833729994;0.3660746153192751;0.5286936405476376;1.000059767499545
58.330217;1.1014710473778784;0.4167229147144974;0.3782623837819159;-0.4068312284431097;-0.3693224055481628;1.0927385568102381;1.0001158654749438;9.999795493877116;0.41682336376979956;-0.43522798403588986;-0.43522803918515207;0.3814314564543251;0.36607449148860427;0.5286930761375321;1.0000597206532817
58.340217;1.1014693418800217;0.4167235904316946;0.3782631248833797;-0.40683122843382796;-0.36932240591315224;1.0927404144225608;1.0001159680337732;9.999796873481344;0.41682292856497444;-0.4352279834113521;-0.4352280391330856;0.3814316949330265;0.36607436407974736;0.5286925065590565;1.000059647465518
58.350217;1.1014676438989186;0.41672426052975486;0.3782638839649333;-0.4068312284173691;-0.36932240627156415;1.092742214511235;1.000116063343516;9.999798508501822;0.41682250828392975;-0.43522798277425345;-0.4352280390774141;0.3814319139710379;0.3660742338962159;0.5286919331255691;1.0000595414923772
58.360217;1.1014659540688223;0.41672492260541016;0.37826466067653025;-0.4068312283936143;-0.36932240662195914;1.0927439546625881;1.0001161465116288;9.999800397932411;0.41682210479191545;-0.4352279821260696;-0.43522803901775375;0.3814321139232969;0.3660741019135751;0.5286913569401674;1.0000593964390259
58.370217;1.101464274094237;0.4167255745734915;0.37826545441068354;-0.40683122836173286;-0.36932240696304947;1.092745631187179;1.0001162129863228;9.999802541843462;0.4168217192400151;-0.4352279814684782;-0.4352280389543183;0.38143229513384325;0.36607396907864564;0.5286907788688254;1.0000592063663916
58.380217;1.1014626063170303;0.4167262148368802;0.37826626412131475;-0.40683122832037283;-0.3693224072938717;1.0927472392214483;1.0001162579433152;9.999804939785223;0.41682135231681694;-0.4352279808031743;-0.4352280388879174;0.3814324579535549;0.3660738360982366;0.5286902003172896;1.0000589669218618
58.390217;1.1014609527761205;0.4167268424627874;0.3782670882021778;-0.40683122826814105;-0.3693224076137941;1.0927487734763968;1.0001162754297026;9.99980758815079;0.4168210041392023;-0.4352279801318736;-0.43522803881959177;0.3814326028029532;0.3660737034931028;0.5286896235592232;1.0000586767113846
58.400217;1.1014593147826481;0.41672745723959836;0.37826792467234227;-0.4068312282040811;-0.369322407922525;1.0927502289802837;1.0001162584410097;9.999810480936492;0.4168206741951747;-0.4352279794561753;-0.4352280387501835;0.38143273013534457;0.3660725716790696;0.5286883586690658;1.0000583370666616
58.410217;1.1014576930527546;0.416728059472244;0.3782687715319318;-0.40683122812777417;-0.36932240822008017;1.092751600959233;1.0001162000409898;9.999813613853133;0.41682036154029295;-0.4352279787773296;-0.43522803868020554;0.3814328403967921;0.36607244079938495;0.5286877925481498;1.00005795053575
58.420217;1.1014560881799398;0.4167286495944014;0.3782696267812563;-0.406831228039121;-0.3693224085065567;1.0927528841530567;1.0001160943408445;9.999816988177255;0.4168200650198649;-0.43522797809627006;-0.4352280386099047;0.38143293401616385;0.36607231054470746;0.5286872341459984;1.000057519490552
58.430217;1.101454500740094;0.4167292278810547;0.37827048820833725;-0.4068312279381113;-0.36932240878188805;1.092754073011473;1.0001159366573598;9.999820612118818;0.41681978336524506;-0.43522797741383495;-0.43522803853941655;0.38143301140805064;0.36607218028439226;0.5286866846228765;1.000057045428736
58.440217;1.1014529309447716;0.41672979441760416;0.3782713532438344;-0.4068312278247274;-0.36932240904586044;1.0927551628009202;1.0001157230188038;9.999824499102157;0.4168195151290685;-0.43522797673084473;-0.43522803846895525;0.38143307308075225;0.36607204943676186;0.5286861452785359;1.0000565292884132
58.450217;1.101451378315089;0.4167303490885488;0.3782722188471071;-0.4068312276988539;-0.36932240929839;1.09275614997295;1.0001154491047117;9.999828664174272;0.4168192585534384;-0.4352279760481367;-0.4352280383989125;0.38143311975968147;0.3660719177435644;0.5286856176581557;1.0000559723086502
58.460217;1.1014498410685423;0.41673089158470045;0.3782730816539197;-0.4068312275601613;-0.3693224095398582;1.0927570313746628;1.0001151091719735;9.999833121807422;0.41681901163614055;-0.4352279753666714;-0.43522803832977347;0.3814331523599214;0.3660717853282309;0.5286851034347263;1.0000553762656408
58.470217;1.1014483154402168;0.4167314217414633;0.3782739383748209;-0.40683122740816857;-0.36932240977132863;1.0927578036630488;1.0001146962485734;9.999837887520975;0.4168187724073469;-0.43522797468755825;-0.43522803826190387;0.3814331718737643;0.3660716526172387;0.5286846040149601;1.000054743396893
58.480217;1.1014467956388354;0.4167319398685426;0.378274786018906;-0.40683122724237264;-0.3693224099944176;1.0927584635534184;1.0001142033266281;9.999842983645397;0.416818539036738;-0.43522797401213253;-0.4352280381955417;0.3814331793092624;0.36607152002213117;0.5286841202726609;1.000054076660652
58.490217;1.1014452746241254;0.41673244659954695;0.3782756220197397;-0.4068312270621981;-0.36932241021083784;1.0927590083077867;1.0001136241682516;9.99984843911393;0.41681830978090384;-0.4352279733421357;-0.4352280381310969;0.3814331756020793;0.3660713874657175;0.5286836526609106;1.000053379666899
58.500217;1.1014437453508559;0.4167329425687536;0.37827644422583634;-0.4068312268668996;-0.3693224104220733;1.092759435722004;1.0001129539765246;9.999854277439917;0.4168180830973784;-0.43522797267965335;-0.43522803806937477;0.3814331614177513;0.36607125421222664;0.5286832012620696;1.0000526561155363
58.510217;1.1014422015302043;0.41673342835655475;0.37827725052347466;-0.40683122665559557;-0.3693224106294498;1.0927597433264278;1.00011219001302;9.999860508995761;0.4168178577114501;-0.4352279720268024;-0.4352280380114907;0.3814331371364391;0.3660711191400308;0.5286827658147096;1.0000519094317533
58.520217;1.1014406378805175;0.41673390457555315;0.3782780387049569;-0.4068312264273829;-0.36932241083442885;1.0927599278455085;1.0001113312239336;9.999867135690188;0.4168176324067669;-0.43522797138557257;-0.43522803795863796;0.38143310322996254;0.3660709810295052;0.5286823460336464;1.0000511428983279
58.530217;1.1014390507228595;0.41673437179820993;0.37827880686843335;-0.406831226181407;-0.36932241103885666;1.0927599859980546;1.000110377465578;9.999874157713496;0.4168174058842986;-0.43522797075790054;-0.43522803791199355;0.38143306064631044;0.366070838579762;0.5286819419006153;1.000050359831742
58.540217;1.1014374386615866;0.41673483039181936;0.3782795536248864;-0.4068312259168689;-0.36932241124495824;1.0927599156396257;1.0001093295034318;9.999881578834833;0.41681717678901853;-0.435227970145617;-0.4352280378728417;0.38143301093642185;0.3660706904117581;0.528681553544882;1.0000495637751203
58.550217;1.101435802178849;0.41673528042739616;0.37828027790598845;-0.40683122563317775;-0.3693224114550782;1.0927597157898215;1.0001081893505344;9.999889409691308;0.4168169436064934;-0.4352279695502014;-0.43522803784261727;0.3814329562287279;0.36607053523474803;0.5286811809469122;1.000048759257132
58.560217;1.101434141933913;0.41673572170635564;0.37828097863823534;-0.40683122533019517;-0.3693224116713869;1.0927593860045486;1.0001069599376784;9.999897661829554;0.4168167045320365;-0.43522796897271165;-0.43522803782260017;0.38143289888505494;0.3660703719924267;0.5286808238484019;1.000047952038238
58.570217;1.1014324573476455;0.4167361538235482;0.3782816544883129;-0.40683122500812735;-0.3693224118956611;1.0927589263126105;1.0001056444049854;9.999906335906692;0.4168164575386976;-0.43522796841389433;-0.43522803781359254;0.38143284090131085;0.3660701998606913;0.5286804817947243;1.000047148001237
58.580217;1.1014307471519813;0.4167365761207692;0.3782823039384506;-0.40683122466729127;-0.36932241212916483;1.0927583376219496;1.0001042461022485;9.999915417162226;0.4168162004518828;-0.4352279678740918;-0.43522803781601777;0.381432783579546;0.3660700181575057;0.5286801540682973;1.0000463522009164
58.590217;1.1014290112565195;0.4167369875898231;0.3782829255288327;-0.406831224308266;-0.3693224123726597;1.0927576222572328;1.0001027691811768;9.999924877267924;0.4168159310423363;-0.4352279673530221;-0.4352280378301443;0.3814327275728234;0.3660698263964579;0.5286798395193604;1.0000455686565621
58.600217;1.1014272516964283;0.4167373867956991;0.3782835180576425;-0.40683122393214466;-0.36932241262644805;1.0927567844522228;1.0001012186266032;9.999934678806158;0.4168156471606307;-0.4352279668498806;-0.4352280378559973;0.38143267308149054;0.3660696245418791;0.5286795365648894;1.0000448002412707
58.610217;1.1014254721427936;0.41673777193610545;0.3782840806852041;-0.4068312235405752;-0.36932241289046247;1.0927558300272886;1.0000995994678048;9.999944788269712;0.41681534656621333;-0.4352279663636591;-0.43522803789316034;0.38143262017252977;0.3660694130806079;0.5286792435569959;1.0000440490491525
58.620217;1.1014236767509633;0.4167381411946302;0.3782846127981162;-0.40683122313568426;-0.3693224131643993;1.0927547657169163;1.0000979158534418;9.999955188352157;0.4168150267205546;-0.4352279658932435;-0.43522803794085163;0.38143256901211164;0.366069192775329;0.5286789591954877;1.0000433173433891
58.630217;1.1014218683918227;0.4167384930620577;0.3782851137869442;-0.40683122271996286;-0.3693224134477488;1.092753599079894;1.0000961707444462;9.99996587439745;0.41681468498559726;-0.4352279654373789;-0.43522803799819654;0.38143251975834286;0.36606896441636744;0.5286786825109331;1.0000426080724802
58.640217;1.1014200476692724;0.4167388263060685;0.37828558287717357;-0.40683122229615326;-0.36932241373986524;1.0927523381971709;1.0000943667294668;9.999976844925508;0.41681431904735006;-0.43522796499485;-0.43522803806433474;0.38143247251741946;0.36606872866441903;0.5286784125457553;1.0000419244865415
58.650217;1.1014182143707478;0.4167391398195209;0.3782860190144438;-0.40683122186703535;-0.36932241404010174;1.0927509907141704;1.0000925073423412;9.999988099582353;0.41681392729404426;-0.4352279645647324;-0.43522803813833083;0.38143242762185753;0.3660684859410039;0.5286781483232441;1.0000412695408272
58.660217;1.1014163695624937;0.4167394325818917;0.3782864210540107;-0.40683122143503575;-0.36932241434774443;1.092749563673832;1.0000905973695742;9.999999639925557;0.416813508853463;-0.43522796414646514;-0.4352280382191587;0.3814323857836394;0.36606823636996966;0.5286778893230791;1.0000406455022113
58.670217;1.101414516016171;0.4167397037506141;0.37828678826947565;-0.40683122100184177;-0.3693224146618614;1.0927480647031695;1.0000886419525314;10.0000114690074;0.41681306338090496;-0.43522796373990924;-0.43522803830592705;0.3814323479533257;0.36606797968623617;0.5286776357950124;1.000040053580656
58.680217;1.1014126573427319;0.41673995274705555;0.378287120712596;-0.4068312205681956;-0.36932241498126167;1.092746502815756;1.000086645983895;10.000023591642005;0.4168125911097603;-0.43522796334551284;-0.4352280383980877;0.3814323149871021;0.36606771533274884;0.5286773883078525;1.0000394938357744
58.690217;1.1014107967984452;0.4167401790356786;0.37828741921799247;-0.40683122013398687;-0.3693224153044691;1.092744887541833;1.000084614568486;10.000036011476833;0.41681209302901273;-0.4352279629643807;-0.43522803849522623;0.38143228718730865;0.3660674430181698;0.5286771471065898;1.000038965588807
58.700217;1.1014089362276125;0.41674038182778844;0.378287685350382;-0.4068312196986553;-0.36932241562974544;1.092743226980425;1.0000825536105726;10.000048721656286;0.41681157074748604;-0.435227962598123;-0.43522803859666076;0.38143226402202196;0.36606716335778827;0.5286769120635821;1.0000384681406784
58.710217;1.1014070761586074;0.4167405602748703;0.3782879213625026;-0.40683121926148946;-0.36932241595529697;1.0927415263357672;1.0000804699342452;10.00006169728267;0.4168110261611911;-0.43522796224860577;-0.435228038701334;0.3814322442432112;0.36606687795800624;0.528676683077672;1.0000380015697459
58.720217;1.101405216827363;0.4167407138258673;0.37828812992866784;-0.4068312188215789;-0.3693224162795122;1.0927397880379763;1.000078371450127;10.000074896339097;0.41681046116561443;-0.435227961917721;-0.4352280388080081;0.38143222638102126;0.36606658893182625;0.5286764603092218;1.0000375669174675
58.730217;1.1014033584032723;0.41674084212191725;0.37828831377217054;-0.4068312183777712;-0.369322416600991;1.09273801285262;1.0000762668355974;10.00008826899877;0.41680987749691745;-0.4352279616071973;-0.4352280389154434;0.38143220930943195;0.36606629847602973;0.5286762439477455;1.0000371653217386
58.740217;1.1014015005577589;0.4167409444706124;0.3782884754682356;-0.40683121792867566;-0.3693224169184417;1.092736200857164;1.0000741642538367;10.000101771331153;0.4168092768633928;-0.4352279613186447;-0.4352280390224189;0.3814321923363382;0.3660660087622129;0.5286760339809293;1.000036797085285
58.750217;1.1013996424874004;0.4167410192744819;0.37828861736617836;-0.4068312174725237;-0.3693224172306356;1.09273435203846;1.0000720712344349;10.00011536895283;0.41680866140037;-0.4352279610538633;-0.4352280391276738;0.38143217494989;0.3660657218481589;0.5286758304872348;1.0000364615880089
58.760217;1.1013977833055892;0.4167410639233218;0.37828874162640846;-0.4068312170071504;-0.3693224175364245;1.0927324667129434;1.0000699963896764;10.000129028322707;0.41680803407736194;-0.43522796081489085;-0.4352280392297417;0.38143215686770005;0.36606543960683086;0.5286756338867777;1.0000361575227956
58.770217;1.1013959225700256;0.4167410754178912;0.3782888504773994;-0.40683121653026105;-0.3693224178347621;1.092730545940277;1.0000679497108427;10.000142711912423;0.4168073986451447;-0.4352279606036669;-0.4352280393267813;0.38143213830514117;0.36606516371844194;0.5286754449312273;1.000035882708543
58.780217;1.1013940606931827;0.4167410510966153;0.3782889462696487;-0.40683121603971384;-0.3693224181247182;1.092728592003576;1.000065940297327;10.00015638331713;0.41680675915215204;-0.43522796042179474;-0.43522803941661753;0.3814321201093648;0.36606489547284915;0.5286752650875371;1.0000356335053273
58.790217;1.1013921987435311;0.4167409887057005;0.37828903105116796;-0.4068312155336477;-0.3693224184054804;1.092726608913596;1.0000639744798139;10.00017001519347;0.41680611932240935;-0.4352279602704956;-0.43522803949683253;0.38143210380771864;0.3660646355407158;0.5286750968347487;1.000035404448422
58.800217;1.101390338047064;0.4167408861989197;0.3782891062757579;-0.40683121501058156;-0.3693224186763236;1.092724602593304;1.0000620559123166;10.000183588729623;0.41680548201617773;-0.43522796015066306;-0.4352280395647802;0.3814320915152837;0.3660643840995734;0.5286749432176906;1.0000351892548234
58.810217;1.101388480491984;0.4167407419655382;0.3782891729844593;-0.4068312144695491;-0.3693224189364791;1.0927225802547835;1.0000601864222682;10.000197084096877;0.4168048489981247;-0.4352279600630099;-0.4352280396177713;0.38143208568856435;0.36606414109025043;0.5286748072420101;1.0000349831140323
58.820217;1.1013866291318546;0.41674055526156734;0.37828923198562764;-0.40683121391011506;-0.3693224191849269;1.0927205492922996;1.0000583666132876;10.000210476812814;0.41680422119120636;-0.435227960008151;-0.4352280396534212;0.381432088910053;0.3660639063670023;0.5286746915418516;1.0000347838183334
58.830217;1.1013847883573527;0.41674032633312014;0.3782892838035301;-0.4068312133322143;-0.36932241942039484;1.0927185169382945;1.0000565961682106;10.000223744627107;0.4168035992370279;-0.43522795998668123;-0.43522803966980494;0.3814321035944491;0.36606368002407247;0.5286745983061556;1.0000345905760952
58.840217;1.1013829639651922;0.41674005609922976;0.3782893286943365;-0.4068312127359086;-0.36932241964161755;1.0927164910480494;1.0000548738492643;10.000236872968767;0.4168029838711461;-0.43522795999941577;-0.43522803966543455;0.3814321315051185;0.36606346281957697;0.5286745295206381;1.0000344023579104
58.850217;1.1013811628565275;0.41673974557171084;0.37828936694394605;-0.40683121212117157;-0.36932241984746794;1.0927144807920044;1.000053197572491;10.000249851698463;0.41680237580472956;-0.4352279600475064;-0.4352280396392627;0.381432173457408;0.36606325623958763;0.528674487177856;1.0000342175089105
58.860217;1.1013793918423909;0.41673939537803734;0.3782893992389529;-0.4068312114878952;-0.3693224200369081;1.092712496325598;1.0000515652147188;10.000262671210589;0.41680177532408985;-0.4352279601320612;-0.4352280395906636;0.3814322294276211;0.3660630623118253;0.528674473183408;1.0000340341080534
58.870217;1.1013776563941666;0.4167390055635619;0.3782894264833101;-0.406831210836066;-0.3693224202091002;1.0927105477577705;1.0000499756029257;10.000275324885598;0.41680118206435623;-0.43522796025356847;-0.43522803951937555;0.3814322988069861;0.3660628833847936;0.5286744892492501;1.0000338496048826
58.880217;1.101375960063068;0.41673857563006433;0.3782894489814131;-0.406831210165798;-0.3693224203636549;1.0927086442516125;1.0000484288820772;10.000287808881685;0.4168005950738277;-0.4352279604117365;-0.43522803942538196;0.38143238069608204;0.36606272166496756;0.5286745366343214;1.0000336602562796
58.890217;1.1013743045778455;0.41673810486746937;0.37828946602222163;-0.40683120947732265;-0.36932242050069014;1.0927067937960735;1.0000469266665364;10.000300115474781;0.41680001295810454;-0.43522796060570396;-0.43522803930875964;0.3814324742001591;0.3660625786426513;0.5286746156884793;1.0000334618725844
58.900217;1.1013726906797148;0.4167375929173971;0.3782894762719718;-0.4068312087711278;-0.3693224206205927;1.09270500348439;1.0000454720656196;10.000312231930335;0.41679943408632486;-0.4352279608342198;-0.4352280391696905;0.3814325784947719;0.36606245475828486;0.5286747258770705;1.0000332509784762
58.910217;1.1013711191627509;0.4167370402474346;0.37828947816459374;-0.4068312080479364;-0.369322420723716;1.0927032799811183;1.0000440691964188;10.000324147546063;0.4167988568696059;-0.4352279610957349;-0.43522803900857293;0.38143269263623825;0.36606234931002285;0.5286748662882536;1.0000330248834168
58.920217;1.1013695911082502;0.41673644833669055;0.37828947010927777;-0.4068312073084536;-0.36932242081037525;1.0927016300952783;1.00004272282206;10.000335858594292;0.4167982799107918;-0.43522796138844266;-0.4352280388260844;0.3814328153344273;0.36606226064846475;0.5286750360934954;1.0000327813098013
58.930217;1.1013681077129274;0.4167358195935612;0.37828945086515336;-0.40683120655332533;-0.36932242088106326;1.092700061142259;1.0000414383865024;10.000347366181757;0.4167977020037509;-0.43522796171028033;-0.43522803862322046;0.3814329448053468;0.36606218664926415;0.5286752348027539;1.0000325184562486
58.940217;1.1013666705495035;0.4167351570662941;0.3782894198567574;-0.4068312057833469;-0.3693224209363893;1.0926985807567282;1.000040221499122;10.000358669631149;0.41679712217436055;-0.4352279620589333;-0.4352280384012791;0.3814330787304504;0.36606212512407643;0.5286754621725769;1.000032234938685
58.950217;1.1013652813205728;0.41673446408673875;0.37828937730580275;-0.40683120499948583;-0.36932242097668244;1.092697196321683;1.0000390768460568;10.000369760990479;0.4167965398506991;-0.43522796243182477;-0.4352280381617814;0.381433214403566;0.3660620740941599;0.5286757177510661;1.0000319294279003
58.960217;1.101363941219305;0.41673374401629776;0.37828932426739065;-0.4068312042026259;-0.36932242100179985;1.092695914047168;1.0000380075373314;10.000380625865123;0.41679595503968586;-0.43522796282613785;-0.43522803790639064;0.3814333490036267;0.36606203202709714;0.5286760005460239;1.000031601044861
58.970217;1.1013626513975376;0.4167330001239684;0.37828926243365885;-0.4068312033933385;-0.36932242101144874;1.0926947375122202;1.0000370151450029;10.000391250236268;0.4167953683241755;-0.43522796323887775;-0.4352280376368036;0.3814334799160504;0.36606199781455584;0.528676309168992;1.0000312500355248
58.980217;1.1013614138463417;0.41673223561392325;0.3782891936752234;-0.4068312025717683;-0.3693224210056713;1.0926936665146176;1.000036100105801;10.000401627294723;0.4167947805573036;-0.4352279636669111;-0.4352280373545929;0.38143360507555457;0.3660619705174811;0.5286766420776027;1.0000308770210868
58.990217;1.1013602315854463;0.41673145377181736;0.3782891194585682;-0.40683120173767;-0.3693224209850184;1.0926926975119273;1.0000352626161668;10.000411758238961;0.4167941923562406;-0.4352279641070032;-0.4352280370611473;0.38143372293102734;0.36606194930230423;0.528676997647165;1.0000304819929178
59.000217;1.1013591083429137;0.41673065798289954;0.3782890404950813;-0.40683120089067926;-0.369322420950329;1.0926918254181808;1.000034503525979;10.000421649885807;0.4167936038525125;-0.4352279645558466;-0.4352280367578204;0.38143383205442977;0.36606193366379564;0.5286773743786093;1.0000300647540628
59.010217;1.101358047703762;0.4167298514655744;0.3782889568354458;-0.40683120003061424;-0.36932242090241335;1.0926910452645986;1.0000338241988014;10.00043131644311;0.4167930150422702;-0.43522796501013433;-0.43522803644610414;0.3814339311212718;0.3660619236898793;0.5286777710382308;1.0000296255906285
59.020217;1.101357052529876;0.41672903697485647;0.37828886809500584;-0.4068311991576514;-0.3693224208420192;1.0926903529623815;1.0000332260445692;10.000440780205771;0.41679242637547115;-0.435227965466788;-0.4352280361275647;0.38143401919256265;0.3660619201539425;0.5286781863564354;1.0000291651942352
59.030217;1.1013561259760296;0.41672821681183186;0.3782887737799493;-0.4068311982723524;-0.36932242077001426;1.092689745648314;1.0000327105144948;10.000450062433105;0.4167918388903664;-0.4352279659232059;-0.4352280358035912;0.38143409575001935;0.3660619243344442;0.5286786188769227;1.0000286841526518
59.040217;1.1013552726940672;0.416727392890941;0.37828867376916014;-0.40683119737549317;-0.3693224206874393;1.092689221906139;1.0000322789340697;10.000459171286728;0.41679125401595707;-0.435227966377251;-0.4352280354752387;0.3814341606002391;0.366061937623981;0.528679067176444;1.000028182257386
59.050217;1.1013544974703415;0.41672656656433144;0.37828856848020204;-0.4068311964678445;-0.36932242059541553;1.0926887816437543;1.0000319324084206;10.000468098418171;0.4167906736254368;-0.43522796682696513;-0.4352280351432022;0.3814342137558464;0.3660619612311618;0.5286795298616331;1.0000276579635017
59.060217;1.1013538025707237;0.41672573875956026;0.37828845861628196;-0.40683119555017205;-0.36932242049508196;1.0926884255415794;1.000031672076962;10.000476826879979;0.4167901001673027;-0.4352279672703191;-0.43522803480770966;0.38143425522342406;0.366061996088997;0.5286800054365135;1.000027108233475
59.070217;1.1013531877304763;0.416724910665031;0.3782883448132269;-0.40683119462344414;-0.36932242038760404;1.0926881544754534;1.0000314988336483;10.0004853448986;0.4167895365395774;-0.4352279677052415;-0.435228034468356;0.38143428491866743;0.36606204260746267;0.5286804923528082;1.0000265292708783
59.080217;1.101352652980894;0.41672408400560934;0.3782882273091966;-0.4068311936888866;-0.3693224202740901;1.092687969513619;1.000031412494326;10.000493654267284;0.41678898567404227;-0.43522796812979664;-0.4352280341240405;0.3814343027118013;0.36606210036378983;0.5286809889949607;1.0000259179782214
59.090217;1.1013522006953682;0.41672326050902947;0.37828810589436745;-0.4068311927478377;-0.36932242015541117;1.0926878720195372;1.0000314113979416;10.000501766304104;0.4167884498620457;-0.4352279685422358;-0.4352280337730465;0.38143430838700504;0.36606216824284515;0.5286814935573532;1.0000252729013046
59.100217;1.1013518348759097;0.4167224414903437;0.3782879803284183;-0.4068311918017922;-0.3693224200322208;1.0926878630018944;1.0000314929391965;10.000509690965124;0.41678793018088306;-0.43522796894093996;-0.435228033413344;0.38143430153049573;0.3660622448644202;0.5286820040166836;1.0000245944602113
59.110217;1.101351559572085;0.41672162794674794;0.3782878507398376;-0.40683119085259134;-0.369322419905156;1.092687942242142;1.0000316546011727;10.000517430445658;0.41678742636244087;-0.4352279693245103;-0.4352280330430362;0.38143428128497175;0.36606232885531775;0.5286825181318892;1.000023884957908
59.120217;1.1013513782801583;0.4167208205950305;0.3782877175937942;-0.40683118990243416;-0.36932241977503244;1.0926881082050708;1.000031894661587;10.000524980938106;0.41678693703935316;-0.43522796969204824;-0.4352280326605847;0.38143424612181204;0.36606241897225655;0.5286830335478699;1.0000231483510837
59.130217;1.1013512937599501;0.4167200198532027;0.37828758153831027;-0.40683118895383696;-0.3693224196430354;1.0926883586398082;1.0000322120142813;10.000532335344632;0.41678646027129795;-0.43522797004334296;-0.4352280322646605;0.3814341941200731;0.3660625141597917;0.5286835481166029;1.0000223897159253
59.140217;1.1013513079250363;0.41671922608133377;0.37828744332895425;-0.4068311880095883;-0.3693224195107426;1.0926886914518132;1.0000326052181383;10.00053948290196;0.4167859944097184;-0.4352279703787823;-0.4352280318539693;0.38143412343450434;0.3660626133501297;0.5286840602055891;1.0000216145225196
59.150217;1.1013514222723233;0.41671843992969265;0.37828730364335456;-0.4068311870725314;-0.3693224193799202;1.0926891050885463;1.0000330717642678;10.000546411280151;0.41678553877745594;-0.43522797069917263;-0.43522803142738836;0.38143403229173467;0.3660627150550017;0.528684568889066;1.0000208281824683
59.160217;1.1013516386504134;0.4167176626619179;0.3782871627958752;-0.4068311861454335;-0.3693224192523406;1.0926895974169617;1.0000336082704644;10.000553108688294;0.4167850934200852;-0.43522797100577815;-0.43522803098415935;0.38143391891815603;0.36606281732858176;0.5286850739132084;1.0000200363733833
59.170217;1.101351959835558;0.41671689627769437;0.37828702054358143;-0.4068311852311191;-0.3693224191296942;1.092690164213776;1.000034211380247;10.000559558165559;0.4167846583665971;-0.4352279713005669;-0.43522803052382997;0.3814337818023665;0.3660629181591974;0.528685575497272;1.0000192455451071
59.180217;1.1013523893499741;0.4167161432204091;0.37828687610170736;-0.40683118433249493;-0.3693224190135236;1.092690799150438;1.0000348784844193;10.000565731468726;0.4167842331496314;-0.4352279715862023;-0.4352280300461724;0.38143361983285834;0.36606301560944;0.5286860743366026;1.000018462537561
59.190217;1.1013529303983742;0.4167154058911913;0.37828672826858123;-0.40683118345220554;-0.369322418905169;1.0926914951981;1.0000356071982979;10.00057159224797;0.4167838166658999;-0.43522797186549866;-0.4352280295510913;0.3814334322531437;0.3660631077400212;0.5286865714979835;1.0000176935722502
59.200217;1.1013535852988237;0.416714686361367;0.37828657548042344;-0.4068311825922036;-0.36932241880569916;1.0926922463132749;1.000036394222888;10.000577107379513;0.41678340736147373;-0.43522797214083214;-0.43522802903829144;0.3814332187499169;0.3660631927968564;0.5286870679115558;1.0000169434689037
59.210217;1.101354356114352;0.4167139863114371;0.3782864157870947;-0.40683118175364336;-0.36932241871582905;1.0926930482195696;1.0000372350972964;10.00058225908284;0.41678300356919207;-0.435227972414072;-0.4352280285070437;0.3814329794790816;0.3660632693362874;0.5286875642158968;1.0000162153439152
59.220217;1.101355244897395;0.4167133068960645;0.378286246842917;-0.4068311809371631;-0.3693224186359679;1.0926938978354053;1.0000381249361106;10.000587047345592;0.4167826035917443;-0.4352279726868064;-0.4352280279564021;0.3814327150183233;0.36606333594458607;0.528688061240476;1.0000155109893354
59.230217;1.1013562529851513;0.41671264859874246;0.378286066151821;-0.40683118014332276;-0.3693224185664079;1.0926947920371095;1.0000390595154613;10.000591480036794;0.4167822054100711;-0.4352279729603671;-0.43522802738563016;0.3814324264970163;0.36606339094036433;0.52868856019178;1.0000148316612152
59.240217;1.1013573806249148;0.4167120115347337;0.3782858715077082;-0.40683117937287167;-0.3693224185073842;1.0926957270315578;1.0000400357425918;10.000595558489941;0.41678180645582186;-0.4352279732356041;-0.43522802679447076;0.38143211556657836;0.36606343255068907;0.5286890622254227;1.0000141785329464
59.250217;1.1013586269299087;0.4167113960862053;0.3782856611378677;-0.4068311786266735;-0.3693224184589296;1.0926966989158635;1.0000410509666313;10.000599271079002;0.4167814038375327;-0.4352279735127323;-0.43522802618309653;0.381431784023737;0.3660634594352255;0.5286895681638827;1.0000135532939287
59.260217;1.1013599894288721;0.4167108030552422;0.37828543372606827;-0.40683117790541296;-0.36932241842071006;1.0926977041806254;1.0000421022200465;10.000602601691169;0.4167809947281936;-0.43522797379151706;-0.43522802555185347;0.3814314336065887;0.36606347102762493;0.5286900787893686;1.0000129594790803
59.270217;1.1013614637644755;0.4167102330790685;0.37828518877448514;-0.40683117720933915;-0.3693224183919585;1.0926987389956562;1.000043186473806;10.000605541103665;0.4167805766133991;-0.4352279740716384;-0.4352280249011245;0.38143106612322786;0.36606346763592384;0.5286905953225425;1.0000124030120507
59.280217;1.1013630442008007;0.4167096861631562;0.3782849267456674;-0.40683117653826106;-0.3693224183716121;1.0926997983700875;1.0000443015129836;10.000608089404011;0.4167801473791415;-0.4352279743528827;-0.4352280242314062;0.3814306834379416;0.366063450497141;0.5286911193287667;1.0000118910296725
59.290217;1.1013647247355367;0.41670916183380025;0.37828464848541904;-0.40683117589176354;-0.3693224183585643;1.0927008764899695;1.0000454463887403;10.000610254551214;0.4167797051807213;-0.43522797463514257;-0.4352280235433714;0.3814302871937152;0.3660634216179892;0.5286916521344518;1.0000114306533947
59.300217;1.1013665001583588;0.4167086594109412;0.378284354512968;-0.4068311752694014;-0.3693224183518077;1.0927019677564216;1.0000466212825927;10.000612051249595;0.41677924838593156;-0.4352279749183922;-0.43522802283786355;0.3814298786715799;0.366063383329726;0.528692194732385;1.0000110286554487
59.310217;1.1013683661163045;0.41670817817304595;0.37828404469266735;-0.4068311746707582;-0.36932241835053775;1.092703067823596;1.0000478271885058;10.000613500603336;0.41677877586988127;-0.4352279752026603;-0.435228022115976;0.3814294589403553;0.366063337888607;0.528692748172255;1.0000106914448317
59.320217;1.101370317948222;0.41670771759486025;0.3782837182147018;-0.40683117409542063;-0.36932241835417084;1.0927041743105455;1.0000490650010943;10.000614632150056;0.4167782872942903;-0.4352279754879533;-0.435228021379108;0.3814290290440308;0.3660632873405598;0.5286933136884396;1.0000104252996316
59.330217;1.1013723498058938;0.4167072774385734;0.37828337369696907;-0.40683117354291937;-0.36932241836205365;1.0927052868769955;1.0000503341379552;10.000615484882164;0.41677778285174455;-0.43522797577420613;-0.43522802062875415;0.38142859000994267;0.3660632335092732;0.5286938925584898;1.0000102362963557
59.340217;1.101374455531091;0.4167068574619836;0.3782830092812273;-0.40683117301273636;-0.3693224183732942;1.0927064069284633;1.0000516317573447;10.000616105147122;0.41677726261802933;-0.43522797606132735;-0.4352280198661715;0.3814281427934251;0.3660631780086716;0.5286944858835543;1.000010129356997
59.350217;1.1013766303304489;0.4167064570607568;0.37828262279122704;-0.406831172504488;-0.369322418387108;1.0927075370062775;1.0000529527058917;10.00061654365513;0.4167767262765928;-0.43522797634920096;-0.4352280190924008;0.3814276883168495;0.3660631224275714;0.5286950943340855;1.0000101074257284
59.360217;1.101378871557101;0.4167060752626751;0.37828221199807216;-0.4068311720181548;-0.36932241840316843;1.0927086797955028;1.0000542898156408;10.000616849303881;0.41677617335554473;-0.4352279766376671;-0.4352280183087246;0.38142722743681273;0.36606306871781624;0.5286957181439478;1.000010171413333
59.370217;1.1013811782255083;0.41670571096304376;0.3782817748260258;-0.4068311715540706;-0.3693224184216013;1.0927098375546873;1.0000556344732978;10.00061705765431;0.41677560340300274;-0.43522797692663184;-0.43522801751700896;0.381426760785842;0.36606301947482794;0.528696357358152;1.0000103204316542
59.380217;1.1013835494670186;0.41670536298711414;0.3782813093926719;-0.4068311711127273;-0.3693224184428074;1.0927110122195007;1.0000569774253;10.000617184735177;0.41677501603701356;-0.435227977216176;-0.43522801671946315;0.3814262888552261;0.36606297780085445;0.5286970120215486;1.0000105519973306
59.390217;1.1013859828714372;0.41670503000438347;0.37828081407586495;-0.406831170694697;-0.36932241846714786;1.0927122049293618;1.000058309700651;10.000617236895454;0.41677441103953766;-0.4352279775065289;-0.4352280159180066;0.3814258123284894;0.36606294689117413;0.5286976823197966;1.0000108622627144
59.400217;1.101388474084738;0.4167047105460823;0.3782802877752615;-0.40683117030061683;-0.36932241849461145;1.0927134146020372;1.00005962336361;10.000617226867792;0.41677378822886113;-0.43522797779797834;-0.43522801511390213;0.38142533216109087;0.36606292979378025;0.528698368797817;1.000011246437261
59.410217;1.1013910176434354;0.4167044030910103;0.3782797300331484;-0.4068311699310224;-0.36932241852479136;1.0927146377805252;1.0000609116138408;10.000617177863084;0.4167731471144216;-0.4352279780908024;-0.4352280143078908;0.3814248493713065;0.3660629294446954;0.528699072333397;1.000011698942004
59.420217;1.101393608102882;0.41670410616549486;0.3782791408834659;-0.4068311695861537;-0.3693224185571714;1.0927158707939622;1.000062167908756;10.000617117775214;0.4167724868922708;-0.4352279783852761;-0.4352280135004094;0.38142436476593305;0.3660629487120742;0.5286997937448781;1.0000122132285163
59.430217;1.1013962410361682;0.41670381841981396;0.3782785208176172;-0.40683116926587015;-0.36932241859136594;1.0927171114899468;1.0000633849746907;10.000617080405283;0.4167718069835746;-0.43522797868169244;-0.435228012691726;0.3814238786957758;0.3660629903212067;0.5287005335022197;1.0000127820916913
59.440217;1.101398913725881;0.41670353861406273;0.37827787074434266;-0.4068311689696355;-0.36932241862708065;1.092718358787461;1.0000645551782648;10.000617107665116;0.4167711076407502;-0.43522797898030785;-0.4352280118820803;0.38142339115852575;0.36606305669525385;0.5287012915706593;1.0000133980915575
59.450217;1.1014016249566778;0.4167032655731912;0.37827719171924307;-0.40683116869663466;-0.36932241866395615;1.0927196114127504;1.0000656720012846;10.000617234981751;0.416770390207472;-0.43522797928126294;-0.43522801107174675;0.3814229022490471;0.36606314988127303;0.5287020672833004;1.0000140535721216
59.460217;1.101404373832375;0.4167029981008333;0.37827648484113624;-0.4068311684460463;-0.3693224187015336;1.0927208671789561;1.0000667309735762;10.000617474159965;0.4167696569342044;-0.4352279795845556;-0.43522801026114766;0.38142241245770736;0.3660632717070797;0.5287028594523652;1.000014741072795
59.470217;1.1014071584763165;0.41670273475343655;0.37827575137329117;-0.40683116821726517;-0.369322418739317;1.0927221233486193;1.0000677291861877;10.000617814311118;0.4167689105020201;-0.4352279798901095;-0.4352280094509942;0.3814219224179648;0.36606342392918656;0.5287036665790569;1.0000154540726496
59.480217;1.1014099754834032;0.416702473713784;0.37827499269672227;-0.40683116801005603;-0.3693224187767945;1.0927233776790986;1.00006866407328;10.000618231047198;0.41676815372189874;-0.4352279801979104;-0.43522800864204025;0.3814214322798289;0.36606360812738564;0.5287044869522847;1.0000161871870605
59.490217;1.1014128206125713;0.41670221305574145;0.378274210168398;-0.40683116782482387;-0.3693224188134112;1.0927246291229236;1.0000695332219505;10.00061869454462;0.4167673894657479;-0.43522798050810807;-0.4352280078346354;0.3814209414448761;0.36606382550083966;0.5287053185211708;1.0000169356150874
59.500217;1.1014156899732312;0.41670195108886743;0.378273405101274;-0.4068311676627968;-0.3693224188485637;1.0927258778019817;1.000070335777104;10.000619178840564;0.41676662050698915;-0.43522798082111164;-0.43522800702871195;0.38142044893234855;0.36606407683855274;0.5287061587193651;1.0000176946179398
59.510217;1.1014185804411312;0.4167016864016675;0.3782725787225451;-0.4068311675258448;-0.3693224188816519;1.09272712435047;1.000071073682796;10.000619661621947;0.4167658493978494;-0.43522798113771555;-0.43522800622422386;0.38141995382358107;0.36606436270777043;0.528707004778258;1.00001845996147
59.520217;1.1014214892729346;0.4167014178198872;0.37827173218506804;-0.40683116741605696;-0.3693224189121387;1.092728369052664;1.0000717512775756;10.000620114414334;0.4167650785090409;-0.43522798145909686;-0.4352280054215234;0.38141945532686955;0.3660646835505737;0.5287078544026099;1.0000192285833374
59.530217;1.101424413640677;0.41670114453753293;0.37827086669715093;-0.40683116733534586;-0.36932241893951895;1.09272961104272;1.0000723737655706;10.000620505184616;0.41676431013795556;-0.4352279817867607;-0.4352280046212917;0.38141895264454273;0.3660650395139947;0.5287087062331312;1.000019998589715
59.540217;1.101427350759461;0.416700866119994;0.3782699833684728;-0.4068311672853852;-0.36932241896326545;1.0927308477471263;1.0000729458225797;10.000620813911432;0.41676354670034577;-0.43522798212261293;-0.4352280038240952;0.3814184450980548;0.3660654303189492;0.5287095598125142;1.0000207690244112
59.550217;1.1014302987698172;0.41670058220990164;0.3782690829060743;-0.40683116726787666;-0.3693224189829914;1.0927320752037042;1.0000734712499881;10.00062103870045;0.4167627908477488;-0.4352279824688886;-0.43522800302998055;0.38141793247236183;0.3660658553181861;0.5287104149960619;1.0000215393234801
59.560217;1.1014332574749075;0.41670029244160567;0.3782681656930819;-0.4068311672847144;-0.36932241899878177;1.0927332889014152;1.0000739534074778;10.00062118717261;0.41676204548181883;-0.4352279828278009;-0.4352280022384453;0.3814174151575743;0.36606631362594644;0.5287112712792961;1.0000223083624724
59.570217;1.101436227800255;0.4166999966565196;0.37826723202805695;-0.4068311673377579;-0.36932241901124113;1.092734484199209;1.0000743953033553;10.000621269765782;0.41676131393479604;-0.4352279832011467;-0.4352280014486842;0.3814168939789195;0.3660668043953455;0.5287121275663789;1.000023073827405
59.580217;1.1014392102162638;0.41669969496923304;0.3782662821017139;-0.40683116742837216;-0.36932241902113644;1.092735656455152;1.0000747994306118;10.000621303020933;0.4167606001308631;-0.43522798358994025;-0.4352280006598601;0.38141636981093685;0.3660673271290058;0.528712982387641;1.0000238321179338
59.590217;1.1014422032864881;0.41669938780277316;0.378265315940828;-0.40683116755723314;-0.3693224190291565;1.092736800909256;1.0000751679272246;10.000621309999353;0.41675990832372667;-0.4352279839942556;-0.435227999871432;0.3814158432308048;0.3660678817062547;0.5287138344395291;1.00002457856855
59.600217;1.1014452032533448;0.4166990759794241;0.3782643336503988;-0.406831167724539;-0.36932241903600266;1.0927379122140182;1.0000755026853299;10.000621308861588;0.416759242611871;-0.4352279844135154;-0.4352279990834205;0.3814153145467013;0.3660684682781716;0.5287146830008408;1.000025308112961
59.610217;1.1014482049287575;0.4166987605597911;0.3782633357118462;-0.4068311679301978;-0.36932241904228463;1.092738984477783;1.0000758054516303;10.000621300109966;0.4167586066863261;-0.43522798484687936;-0.43522799829631015;0.38141478397642165;0.3660690872101233;0.5287155277947981;1.0000260162789945
59.620217;1.1014512030509094;0.41669844266441064;0.37826232308307417;-0.40683116817384096;-0.3693224190481839;1.0927400119039234;1.000076078194342;10.000621262352668;0.4167580038513679;-0.4352279852933096;-0.4352279975107316;0.38141425163139697;0.3660697388963892;0.528716368490089;1.0000266998084826
59.630217;1.1014541930433128;0.4166981236138535;0.37826129727805785;-0.40683116845482725;-0.36932241905355156;1.0927409890664381;1.000076323087156;10.000621156392704;0.41675743707627966;-0.4352279857515267;-0.4352279967273063;0.3814137174400994;0.36607042359437325;0.5287172043404538;1.0000273566648505
59.640217;1.1014571709387435;0.41669780508185733;0.37826026040548405;-0.406831168772119;-0.3693224190583167;1.092741910811498;1.0000765419379827;10.000620936947858;0.4167569088909155;-0.4352279862201515;-0.4352279959466029;0.38141318120247103;0.36607114154833303;0.5287180344461903;1.0000279855424312
59.650217;1.1014601327998679;0.4166974888246064;0.37825921490665443;-0.40683116912401374;-0.3693224190625393;1.0927427721534684;1.0000767358278282;10.000620564891548;0.4167564210859872;-0.43522798669788637;-0.4352279951690104;0.3814126427813754;0.36607189310153737;0.5287188584679295;1.000028585026789
59.660217;1.1014630742756035;0.41669717602613326;0.37825816311263755;-0.4068311695080685;-0.36932241906618074;1.0927435682952331;1.000076905467609;10.00062000975828;0.4167559745122982;-0.4352279871835382;-0.43522799439478266;0.3814121021492104;0.36607267845011693;0.5287196769446236;1.0000291533010297
59.670217;1.1014659907135087;0.41669686692107843;0.37825710694806874;-0.40683116992126606;-0.36932241906900476;1.0927442949902908;1.0000770522122073;10.000619245507748;0.4167555692271916;-0.43522798767597487;-0.43522799362427717;0.3814115591295036;0.3660734972890868;0.5287204908336809;1.0000296885265552
