time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.110217;1.1016255018084111;0.4167299746124403;0.37826748527724907;-0.40683119081269925;-0.3693223608498974;1.0926480371017888;0.9999942460069311;9.999866186034359;0.41677350483455466;-0.43522799989175814;-0.43522799637067927;0.38142918382033414;0.36607458903687334;0.5286873220379981;1.0001717780952732
58.120217;1.1016240148083691;0.416730106223949;0.3782680792655978;-0.406831190798142;-0.36932236104469673;1.0926459702435123;0.9999960334272602;9.999864897040322;0.4167735312783153;-0.4352279985911406;-0.4352279966662409;0.3814292632313362;0.36607497052154775;0.5286867222156721;1.0001722833343543
58.130217;1.1016224844086877;0.41673023864972447;0.3782686640987172;-0.4068311907774785;-0.3693223612536513;1.0926439379327777;0.9999978259481119;9.999864016346224;0.4167735883936882;-0.4352279972885041;-0.4352279969734337;0.38142932575951194;0.36607537566686293;0.5286861037627033;1.0001726877567982
58.140217;1.1016209172814488;0.4167303697768084;0.37826924065319356;-0.40683119075036994;-0.3693223614764579;1.092641950186003;0.9999996209416212;9.999863482770834;0.41677367592243786;-0.4352279959846006;-0.4352279972906141;0.38142936878174855;0.36607580260082856;0.5286854675599169;1.0001729967443864
58.150217;1.1016193216084191;0.4167304979092923;0.3782698105508024;-0.40683119071676593;-0.3693223617129092;1.0926400140180745;1.0000014159849535;9.999863252288716;0.41677379315738333;-0.4352279946800502;-0.435227997615721;0.38142938959223693;0.36607624973885206;0.5286848154919965;1.0001732163015429
58.160217;1.1016177060879815;0.416730621439703;0.37827037604156927;-0.40683119067694273;-0.3693223619625278;1.0926381332184072;1.0000032091192417;9.999863291198961;0.4167739391256332;-0.435227993375329;-0.4352279979465307;0.3814293858698224;0.3660767159780963;0.5286841505059682;1.0001733522842324
58.170217;1.1016160794138459;0.41673073871795696;0.3782709395477076;-0.4068311906315222;-0.3693223622244704;1.092636309862274;1.0000049997212759;9.999863558244328;0.4167741128518862;-0.4352279920707277;-0.43522799828101577;0.3814293560544922;0.3660772003684118;0.5286834766922932;1.000173409174484
58.180217;1.1016144497325824;0.4167308482042715;0.3782715031171869;-0.40683119058141304;-0.36932236249765915;1.092634545473387;1.0000067887123187;9.999863998003825;0.4167743133187871;-0.43522799076651164;-0.4352279986174247;0.3814292993680793;0.36607770152458385;0.5286827991721398;1.0001733899797545
58.190217;1.1016128238871998;0.4167309486031539;0.37827206808031416;-0.4068311905276993;-0.36932236278075736;1.0926328409219161;1.000008577572277;9.99986454798903;0.4167745390082386;-0.435227989463079;-0.435227998954368;0.38142921575724015;0.36607821719061184;0.528682123299142;1.0001732973382202
58.200217;1.101611207646994;0.4167310387321029;0.37827263505856673;-0.4068311904714702;-0.3693223630720877;1.092631196024544;1.0000103675948109;9.999865148939381;0.4167747876207736;-0.43522798816094943;-0.43522799929091804;0.38142910586914375;0.36607874430702;0.5286814535755929;1.0001731342605078
58.210217;1.1016096069584025;0.41673111725302187;0.37827320432106604;-0.40683119041361887;-0.36932236336980956;1.092629609620781;1.000012160018628;9.99986575182126;0.4167750563961639;-0.4352279868606609;-0.4352279996263482;0.3814289707210597;0.3660792794089535;0.5286807933849225;1.0001729041965872
58.220217;1.1016080290889052;0.41673118265529213;0.37827377620219904;-0.40683119035482684;-0.369322363672213;1.0926280798889625;1.0000139563604347;9.999866317813588;0.41677534260889987;-0.43522798556257003;-0.4352279999597845;0.3814288110644486;0.3660798189797739;0.5286801456554694;1.0001726112070097
58.230217;1.1016064826143548;0.416731233543597;0.3782743512217442;-0.406831190295732;-0.36932236397778;1.0926266051494504;1.0000157583944793;9.999866813465859;0.4167756438578345;-0.43522798426669435;-0.4352280002901446;0.3814286271178656;0.3660803598554659;0.5286795132859101;1.0001722600675853
58.240217;1.1016049761187545;0.41673126888315504;0.3782749299070059;-0.4068311902370175;-0.3693223642851039;1.092625184868012;1.000017567605475;9.999867204982909;0.4167759582396617;-0.4352279829727632;-0.43522800061615846;0.3814284189127793;0.3660808996292936;0.5286788987204426;1.0001718557484607
58.250217;1.1016035170184744;0.41673128780453483;0.37827551261547965;-0.40683119017931346;-0.36932236459285545;1.0926238192148185;1.0000193846792804;9.999867453243644;0.4167762844096518;-0.43522798168043103;-0.4352280009363825;0.38142818669153594;0.36608143670485055;0.528678303527021;1.00017140289832
58.260217;1.1016021117259436;0.4167312892204802;0.3782760995580874;-0.40683119012306634;-0.36932236489981274;1.0926225072782918;1.0000212094869736;9.999867515775861;0.41677662146505673;-0.4352279803895766;-0.43522800124936445;0.3814279310654485;0.36608197006863075;0.5286777283870318;1.0001709062872828
58.270217;1.101600766407231;0.4167312719059942;0.37827669096368366;-0.40683119006864965;-0.3693223652050712;1.0926212461071445;1.0000230409325395;9.99986735823217;0.416776968776432;-0.43522797910053723;-0.43522800155389013;0.3814276531428431;0.36608249899918566;0.5286771729935456;1.000170371527574
58.280217;1.1015994873437465;0.4167312348948648;0.37827728713145864;-0.4068311900165233;-0.3693223655082374;1.0926200316508157;1.0000248764740582;9.999866963891225;0.41677732593248;-0.43522797781422173;-0.43522800184914334;0.3814273545932991;0.36608302271849347;0.5286766360661106;1.0001698047233234
58.290217;1.1015982808498723;0.41673117763706946;0.3782778882724632;-0.4068311899669924;-0.36932236580921896;1.0926188603186715;1.0000267122069755;9.999866330475488;0.4167776927231112;-0.43522797653211936;-0.4352280021346818;0.38142703739092754;0.3660835402251871;0.5286761157196541;1.0001692112201885
58.300217;1.1015971527818376;0.4167310998065182;0.37827849445418793;-0.4068311899198236;-0.36932236610787916;1.0926177295509176;1.0000285433400142;9.999865460472455;0.41677806883224167;-0.4352279752560981;-0.435228002410216;0.3814267034760225;0.36608405051189985;0.5286756096296996;1.000168594675905
58.310217;1.1015961079235146;0.41673100091637694;0.3782791056907078;-0.40683118987422484;-0.36932236640406424;1.0926166378941409;1.000030364332932;9.99986435668173;0.4167784533704807;-0.4352279739880251;-0.43522800267539835;0.3814263546809545;0.3660845528693033;0.5286751149708644;1.0001679571635724
58.320217;1.1015951497492653;0.41673088009569553;0.37827972182949493;-0.40683118982919875;-0.3693223666978626;1.0926155854901771;1.0000321691812817;9.999863022677191;0.41677884483327693;-0.4352279727293518;-0.43522800292979735;0.38142599271181243;0.36608504698529615;0.5286746287010076;1.000167300030998
58.330217;1.1015942803601266;0.4167307362522324;0.37828034242277503;-0.4068311897840044;-0.3693223669896392;1.0926145741179647;1.0000339519595167;9.999861461108363;0.41677924142916545;-0.43522797148083503;-0.4352280031729307;0.3814256191534238;0.36608553269784117;0.5286741479424378;1.0001666247219283
58.340217;1.1015935003449173;0.4167305682208099;0.3782809669238417;-0.40683118973843074;-0.36932236727986256;1.0926136066805185;1.0000357072198351;9.9998596685888;0.4167796412075252;-0.4352279702425494;-0.4352280034042809;0.3814252356972564;0.36608600954830856;0.5286736698871181;1.0001659332394401
58.350217;1.1015928089990155;0.4167303747172078;0.3782815948739447;-0.4068311896928504;-0.36932236756894016;1.092612687358449;1.0000374304149795;9.999857633436283;0.4167800420171329;-0.43522796901414473;-0.4352280036234451;0.38142484432961976;0.3660864766271509;0.5286731914678967;1.0001652284688687
58.360217;1.1015922045775917;0.4167301545460446;0.3782822257510807;-0.4068311896481739;-0.3693223678569739;1.0926118216639389;1.0000391182072814;9.999855339913815;0.4167804418156806;-0.43522796779524875;-0.43522800383037297;0.38142444729429437;0.3660869326524598;0.5286727091979889;1.0001645141785174
58.370217;1.1015916838197557;0.41672990698237233;0.37828285875828904;-0.40683118960557835;-0.3693223681435707;1.0926110153352666;1.0000407684021937;9.99985277313584;0.4167808391241292;-0.4352279665858497;-0.4352280040253965;0.3814240469658208;0.3660873759538159;0.5286722191892426;1.000163794372002
58.380217;1.1015912413502353;0.41672963178525974;0.378283492902504;-0.4068311895661994;-0.3693223684280023;1.092610273828117;1.0000423795094577;9.999849918617599;0.41678123294556163;-0.4352279653863813;-0.43522800420903035;0.38142364559502634;0.3660878045475224;0.5286717173017875;1.0001630723804649
58.390217;1.1015908698703205;0.4167293288722477;0.37828412741458817;-0.40683118953115927;-0.36932236870952534;1.09260960308346;1.000043950102851;9.99984675810252;0.41678162239405564;-0.4352279641974233;-0.43522800438173104;0.38142324502392577;0.3660882163969267;0.5286711993581835;1.00016235014667
58.400217;1.1015905610635692;0.4167289981552274;0.378284762211717;-0.4068311895016591;-0.36932236898750515;1.092609009256176;1.0000454786058497;9.99984326814546;0.4167820066949217;-0.4352279630193594;-0.43522800454365446;0.3814228466620826;0.3660886096249457;0.5286706613929734;1.0001616279794476
58.410217;1.1015903065634;0.4167286396893243;0.3782853978269128;-0.40683118947883545;-0.3693223692614;1.0926084972779897;1.0000469638303435;9.999839426600545;0.4167823854618625;-0.43522796185239127;-0.4352280046944691;0.38142245164328115;0.36608798252165353;0.52866940769518;1.0001609053887446
58.420217;1.1015900985153977;0.4167282537275291;0.3782860347477153;-0.4068311894635801;-0.3693223695308351;1.092608070527521;1.000048405536307;9.999835226405702;0.41678275875683773;-0.4352279606968078;-0.43522800483338236;0.3814220610045142;0.3660883333587191;0.5286688211215469;1.000160182353656
58.430217;1.101589929947226;0.4167278405602276;0.3782866729501913;-0.4068311894564306;-0.369322369795522;1.092607730964333;1.00004980449995;9.999830688297802;0.41678312687188984;-0.4352279595531569;-0.43522800495934777;0.38142167595181603;0.3660886602939116;0.5286682083357328;1.0001594592853722
58.440217;1.1015897947671882;0.4167274004553152;0.3782873120406206;-0.40683118945756114;-0.36932237005496393;1.092607478037573;1.0000511624869843;9.999825861519831;0.4167834902458555;-0.4352279584221596;-0.43522800507115383;0.38142129800845137;0.3660889615310691;0.5286675688557961;1.0001587359376083
58.450217;1.101589686770855;0.4167269336341016;0.37828795139256516;-0.4068311894669907;-0.36932237030847703;1.0926073082347867;1.0000524819005767;9.999820812620372;0.4167838496128562;-0.43522795730447233;-0.43522800516725;0.3814209287881498;0.3660892353860825;0.5286669022695661;1.000158010764254
58.460217;1.101589598644863;0.41672644009970633;0.3782885899515399;-0.4068311894848419;-0.3693223705555409;1.0926072166874903;1.0000537649075774;9.999815614007327;0.41678420606449934;-0.4352279562006152;-0.4352280052456312;0.3814205697256177;0.3660894801850065;0.5286662085142682;1.0001572809466184
58.470217;1.1015895223587457;0.416725919667672;0.3782892261669712;-0.4068311895113333;-0.3693223707960592;1.092607198392406;1.0000550129710466;9.999810340500007;0.4167845608882056;-0.4352279551111552;-0.4352280053041745;0.3814202220154848;0.3660896943400619;0.5286654879587003;1.000156542848273
58.480217;1.1015894502461496;0.41672537233817586;0.378289858172534;-0.4068311895465611;-0.3693223710303423;1.0926072478156097;1.00005622705484;9.999805071014768;0.41678491528653255;-0.43522795403684705;-0.4352280053413338;0.38141988650505654;0.36608987653659114;0.528664740964642;1.0001557928710954
58.490217;1.1015893757704256;0.4167247984604295;0.37829048394129755;-0.40683118959033626;-0.36932237125876277;1.0926073587536018;1.000057407902645;9.999799887833486;0.41678527016746464;-0.43522795297853945;-0.4352280053565205;0.381419563629795;0.3660900258361473;0.5286639676504398;1.0001550279901337
58.500217;1.1015892942396353;0.4167241986444906;0.37829110138288863;-0.4068311896421309;-0.36932237148139796;1.092607525068336;1.000058556357175;9.999794870452208;0.41678562591989904;-0.43522795193697583;-0.43522800534977163;0.3814192535658083;0.3660901417230601;0.5286631682891;1.000154245648521
58.510217;1.101589203291949;0.4167235739089414;0.3782917084345131;-0.40683118970112325;-0.3693223716980934;1.0926077413475859;1.0000596736792386;9.999790086009636;0.41678598211794576;-0.435227950912802;-0.4352280053213006;0.3814189563751239;0.3660902240947994;0.5286623437529079;1.000153443845542
58.520217;1.1015891026081879;0.4167229257899804;0.3782923030512888;-0.4068311897663516;-0.3693223719088688;1.0926080034325685;1.0000607612010093;9.999785582370958;0.41678633759386113;-0.43522794990681135;-0.4352280052714836;0.38141867209844016;0.3660902732376299;0.5286614953497398;1.0001526214011993
58.530217;1.101588993407245;0.41672225606226754;0.3782928831150776;-0.4068311898368554;-0.36932237211424634;1.0926083087633918;1.0000618194610398;9.999781392462562;0.41678669082325887;-0.43522794892004657;-0.43522800520102795;0.3814184009290969;0.36609028980717556;0.5286606242809218;1.0001517777210667
58.540217;1.1015888779940177;0.4167215665413958;0.37829344644802354;-0.4068311899117486;-0.3693223723151651;1.092608656303616;1.0000628477231652;9.99977754471365;0.4167870402764093;-0.4352279479537073;-0.4352280051110439;0.3814181434712841;0.36609027472538813;0.5286597315782368;1.000150912433006
58.550217;1.1015887589556086;0.4167208591479174;0.37829399096923794;-0.4068311899903362;-0.3693223725125911;1.0926090464141516;1.0000638439591898;9.999774061310706;0.4167873849313218;-0.4352279470089955;-0.43522800500307446;0.38141790100779577;0.36609022894580556;0.5286588186538532;1.0001500253897728
58.560217;1.1015886388391833;0.41672013588757373;0.3782945148559218;-0.4068311900721341;-0.36932237270720814;1.092609480360273;1.0000648051458865;9.999770945867246;0.41678772469130526;-0.43522794608680715;-0.43522800487904134;0.38141767564263857;0.366090153170344;0.5286578875637721;1.0001491164453231
58.570217;1.101588521287698;0.41671939872158453;0.3782950165371056;-0.406831190156551;-0.3693223728992708;1.0926099593410517;1.0000657277430072;9.999768180706752;0.41678806009555286;-0.4352279451875897;-0.4352280047408661;0.3814174701355876;0.3660900476645026;0.5286569406636703;1.0001481847897693
58.580217;1.1015884120092054;0.41671864932121194;0.3782954945962217;-0.40683119024257525;-0.36932237308863397;1.092610484040123;1.000066607878326;9.999765734859894;0.4167883916009082;-0.43522794431159256;-0.43522800458997046;0.3814172874885717;0.36608991222645215;0.5286559803403648;1.000147229044944
58.590217;1.1015883176650703;0.41671788885137023;0.3782959478029552;-0.40683119032890314;-0.3693223732751719;1.092611054735078;1.0000674413285982;9.999763564984006;0.41678871928401084;-0.43522794345916793;-0.43522800442723936;0.3814171305720094;0.366089746246902;0.5286550093408037;1.0001462483733639
58.600217;1.101588244418843;0.4167171182144752;0.3782963752084077;-0.40683119041421484;-0.3693223734593513;1.0926116713105054;1.0000682234578573;9.999761607477533;0.416789043198025;-0.4352279426310526;-0.43522800425330543;0.3814170017240452;0.36608954874036254;0.5286540312806322;1.000145243247598
58.610217;1.1015881982482116;0.41671633847224454;0.37829677622416313;-0.40683119049718175;-0.36932237364233106;1.0926123332650968;1.0000689490457226;9.99975977956749;0.4167893637009605;-0.4352279418285026;-0.4352280040685459;0.3814169022182687;0.36608931840424613;0.5286530504480925;1.0001442155633098
58.620217;1.1015881861594907;0.41671555097684476;0.37829715073229875;-0.4068311905763647;-0.3693223738255289;1.0926130400935896;1.0000696123292971;9.999757993356818;0.4167896811232693;-0.435227941052894;-0.43522800387284305;0.38141683204381815;0.3660890538593641;0.5286520709124934;1.0001431688362517
58.630217;1.101588217127158;0.41671475742690023;0.37829749913112726;-0.4068311906503364;-0.36932237401018836;1.0926137916687446;1.000070207231446;9.999756167172894;0.41678999527128024;-0.43522794030514717;-0.43522800366562264;0.3814167902428012;0.36608875386576045;0.5286510958697439;1.0001421081174198
58.640217;1.101588302030377;0.4167139599647839;0.3782978221773043;-0.40683119071801205;-0.3693223741973176;1.0926145880714282;1.0000707276424106;9.9997542251028;0.4167903056261462;-0.4352279395855783;-0.43522800344625523;0.3814167753921162;0.3660884172939177;0.52865012775646;1.0001410390293621
58.650217;1.1015884521601529;0.4167131610681721;0.37829812074678176;-0.40683119077892893;-0.36932237438790033;1.0926154294960242;1.0000711679449703;9.999752093384588;0.41679061192911354;-0.43522793889408273;-0.4352280032143374;0.3814167859165578;0.3660880430820518;0.5286491685989009;1.0001399668423747
58.660217;1.1015886775800623;0.41671236319661886;0.3782983958831463;-0.40683119083333236;-0.3693223745830646;1.092616316446962;1.0000715237513496;9.999749705615724;0.4167909142957608;-0.43522793823034966;-0.43522800296960784;0.38141682038946817;0.36608763043953274;0.5286482199705994;1.0001388964834967
58.670217;1.1015889865674922;0.4167115683830006;0.3782986490069721;-0.4068311908820011;-0.3693223747840039;1.0926172494440376;1.0000717925522913;9.99974701501747;0.41679121280089204;-0.4352279375939576;-0.43522800271182416;0.38141687784239886;0.36608717915905725;0.5286472828751385;1.0001378328888744
58.680217;1.1015893855755536;0.4167107780831381;0.378298881745525;-0.40683119092593095;-0.3693223749916094;1.09261822850714;1.0000719732351813;9.99974400225138;0.4167915070315809;-0.4352279369843406;-0.4352280024408578;0.38141695778962115;0.36608668961397633;0.5286463580273323;1.0001367810965236
58.690217;1.1015898793232883;0.4167099934860665;0.37829909561355407;-0.40683119096623216;-0.3693223752061061;1.092619253488368;1.000072064474146;9.999740673355284;0.41679179591049664;-0.43522793640087937;-0.4352280021569384;0.38141706004085096;0.36608616238203334;0.5286454463384224;1.0001357464165708
58.700217;1.1015904713192022;0.4167092159125363;0.378299292117434;-0.4068311910042445;-0.36932237542700525;1.092620325163156;1.0000720642687393;9.999737052595997;0.4167920777186797;-0.4352279358431854;-0.4352280018608187;0.3814171845553063;0.36608559805119384;0.5286445492094184;1.0001347347211866
58.710217;1.1015911642471177;0.4167084468066487;0.3782994730170039;-0.40683119104158155;-0.36932237565324216;1.0926214452872862;1.0000719707480843;9.999733172525922;0.41679235019660166;-0.4352279353112637;-0.435228001553641;0.3814173312532945;0.3660849974502498;0.5286436685193943;1.000133752499495
58.720217;1.1015919594639374;0.41670768735762254;0.37829964020284473;-0.4068311910800482;-0.369322375883421;1.092622615135695;1.000071782315064;9.999729061940894;0.41679261091378944;-0.4352279348054028;-0.4352280012365981;0.38141749973967454;0.3660843617671605;0.5286428064698958;1.0001328062359838
58.730217;1.101592856354702;0.4167069382424157;0.37829979534770586;-0.4068311911214602;-0.3693223761161773;1.0926238345998545;1.000071497588351;9.999724742533473;0.41679285789565035;-0.43522793432596246;-0.4352280009106577;0.3814176890285739;0.36608369223574594;0.5286419655422812;1.0001319008608256
58.740217;1.1015938525991835;0.41670619989999014;0.3782999399298435;-0.4068311911673946;-0.36932237635043874;1.0926251027462632;1.00007111544775;9.999720238480961;0.41679309003515913;-0.43522793387322856;-0.43522800057648703;0.38141789742683274;0.36608298989966515;0.5286411485583166;1.0001310386833702
58.750217;1.1015949449743652;0.4167054731054777;0.3783000755016506;-0.40683119121911937;-0.36932237658532646;1.0926264189613604;1.0000706342479173;9.999715584381468;0.4167933072134644;-0.4352279334474206;-0.43522800023454117;0.3814181226319582;0.36608225586000626;0.5286403585812556;1.0001302197997528
58.760217;1.1015961297997212;0.4167047591778926;0.3783002034497662;-0.40683119127777495;-0.36932237681970737;1.0926277840327123;1.0000700512679859;9.999710820987493;0.41679351035720164;-0.43522793304887725;-0.43522799988509536;0.3814183617873551;0.36608149163950743;0.5286395987673579;1.0001294427111442
58.770217;1.1015974028309226;0.41670405959018;0.3783003244793305;-0.4068311913444366;-0.3693223770518624;1.0926292005488205;1.0000693638280014;9.999705985459347;0.41679370128506965;-0.43522793267828863;-0.43522799952822927;0.381418611484397;0.36608069921369346;0.5286388724352147;1.0001287045304719
58.780217;1.1015987591422511;0.416703375663519;0.37830043867114904;-0.406831191420027;-0.369322377279553;1.0926306720497632;1.0000685716449287;9.999701104285714;0.4167938822231844;-0.43522793233676615;-0.4352279991640245;0.38141886799108704;0.36607988075240755;0.5286381831326293;1.0001280010340843
58.790217;1.1016001936232247;0.4167027087899342;0.3783005459893628;-0.4068311915053603;-0.36932237750029867;1.092632201451293;1.0000676786382916;9.99969619013381;0.4167940553729947;-0.43522793202566534;-0.4352279987927944;0.3814191277380529;0.36607903826082067;0.5286375345673724;1.0001273265483428
58.800217;1.101601701622009;0.41670206053681985;0.3783006466259186;-0.40683119160114517;-0.36932237771175114;1.0926337899982344;1.0000666922960357;9.99969124206676;0.4167942229346692;-0.43522793174636304;-0.43522799841505844;0.3814193878316222;0.3660781732206477;0.5286369305647026;1.0001266743420534
58.810217;1.1016032788351777;0.4167014323348836;0.37830074107052214;-0.4068311917078381;-0.3693223779120578;1.092635436881445;1.0000656212676358;9.999686247667839;0.4167943874888115;-0.43522793150019506;-0.43522799803155066;0.38141964620663926;0.36607728645701887;0.5286363748897193;1.000126037778387
58.820217;1.1016049208432313;0.4167008252250546;0.3783008300544239;-0.4068311918257528;-0.3693223781000286;1.0926371392630498;1.000064473802719;9.999681188697258;0.41679455229465107;-0.4352279312884065;-0.43522799764332437;0.38141990121850305;0.36607637842932317;0.5286358708296393;1.000125411033976
58.830217;1.1016066228731074;0.41670023973929227;0.37830091443144126;-0.4068311919553918;-0.36932237827508785;1.0926388930303346;1.000063257677384;9.999676052708994;0.41679472109192817;-0.4352279311119848;-0.4352279972516121;0.381420151086928;0.36607544978612977;0.5286354207779617;1.000124788503016
58.840217;1.101608379943201;0.4166996757343817;0.3783009951352389;-0.4068311920974195;-0.3693223784370751;1.0926406934854127;1.0000619804073805;9.999670841186564;0.41679489743885495;-0.4352279309715393;-0.4352279968576374;0.3814203938224957;0.36607450185902857;0.5286350260786532;1.0001241639553566
58.850217;1.1016101876683413;0.4166991323550343;0.3783010733115432;-0.4068311922522551;-0.3693223785860546;1.0926425354092633;1.0000606491942785;9.999665562531709;0.4167950839417265;-0.4352279308673849;-0.43522799646266125;0.3814206275222678;0.36607353691733807;0.5286346872733588;1.0001235309678178
58.860217;1.1016120429563538;0.4166986083643921;0.3783011503906479;-0.4068311924197972;-0.3693223787222946;1.092644413501616;1.0000592706665492;9.999660218906604;0.4167952817614085;-0.43522793079972266;-0.43522799606793267;0.38142085048154806;0.36607255798392985;0.528634404421423;1.000122883960265
58.870217;1.1016139438782528;0.4166981026403262;0.37830122796294174;-0.4068311925994386;-0.36932237884627445;1.0926463230167507;1.000057850806538;9.999654804726822;0.41679549082130346;-0.4352279307686518;-0.43522799567442527;0.3814210612520877;0.3660715682812453;0.5286341771608131;1.0001222186480105
58.880217;1.1016158893663681;0.4166976143175361;0.3783013077077802;-0.4068311927901442;-0.3693223789585919;1.092648259499284;1.0000563955742354;9.99964931702999;0.4167957105981626;-0.4352279307740735;-0.43522799528287476;0.38142125881107575;0.36607057093676504;0.5286340046818775;1.0001215322247339
58.890217;1.101617879092932;0.4166971424595316;0.37830139135484947;-0.4068311929906141;-0.36932237905994675;1.0926502182187923;1.0000549116251636;9.999643763393532;0.41679594074390436;-0.43522793081565003;-0.43522799489420166;0.38142144255298904;0.3660695689787928;0.5286338855241884;1.0001208232656429
58.900217;1.1016199128130284;0.41669668570347745;0.3783014804853985;-0.4068311931995845;-0.36932237915115324;1.0926521942272034;1.0000534062883142;9.999638157481828;0.4167961813300516;-0.43522793089273326;-0.4352279945097171;0.38142161218027715;0.36606856504639024;0.5286338171873577;1.0001200908836472
58.910217;1.1016219888456493;0.4166962423088128;0.37830157640454387;-0.4068311934159184;-0.36932237923302225;1.0926541828507588;1.000051887015102;9.999632511546793;0.41679643307224745;-0.43522793100426277;-0.43522799413091035;0.38142176772854547;0.3660675610633479;0.5286337961680376;1.0001193337400927
58.920217;1.1016241029516176;0.4166958105932543;0.37830168013775206;-0.40683119363857356;-0.36932237930633066;1.0926561800124477;1.0000503604342117;9.999626841646041;0.41679669730054075;-0.43522793114867075;-0.43522799375922144;0.3814219097435359;0.36606655824884826;0.5286338184111555;1.0001185498995506
58.930217;1.1016262488814692;0.4166953893136326;0.3783017923675624;-0.4068311938668943;-0.3693223793718907;1.0926581815270342;1.0000488314605567;9.999621178329697;0.4167969754070381;-0.43522793132389326;-0.43522799339597534;0.3814220393959058;0.3660655570964914;0.5286338796018435;1.0001177374718901
58.940217;1.1016284199224158;0.41669497771697683;0.3783019134631198;-0.40683119410086405;-0.3693223794304117;1.092660182085665;1.0000473033921675;9.999615566257011;0.41679726843914144;-0.4352279315276671;-0.43522799304226767;0.3814221581548713;0.366064557348818;0.5286339754801767;1.0001168949500303
58.950217;1.101630609815399;0.4166945754199597;0.3783020435788717;-0.4068311943407714;-0.369322379482289;1.0926621757980055;1.0000457785185521;9.999610056132555;0.4167975773124426;-0.435227931757913;-0.4352279926989082;0.3814222671639742;0.3660635584183472;0.5286341024074348;1.0001160208560393
58.960217;1.1016328125048014;0.4166941822514331;0.3783021825440266;-0.4068311945866175;-0.3693223795276656;1.0926641576372325;1.0000442581938298;9.999604697830145;0.4167979030587094;-0.43522793201294613;-0.43522799236662685;0.38142236694225173;0.3660625600687548;0.5286342576155612;1.0001151135640007
58.970217;1.1016350214564972;0.416693798093911;0.3783023297364913;-0.4068311948379025;-0.3693223795665679;1.0926661238696618;1.000042742430098;9.999599533996093;0.41679824657753495;-0.4352279322914619;-0.4352279920462383;0.38142245769913463;0.36606156275661483;0.528634438793148;1.0001141713996793
58.980217;1.1016372294762564;0.4166934227732392;0.3783024843643066;-0.4068311950937786;-0.3693223795988495;1.0926680715049306;1.0000412298176915;9.999594596874347;0.4167986082601168;-0.43522793259238307;-0.4352279917385835;0.38142253997418757;0.3660605674779235;0.5286346437169196;1.0001131923556374
58.990217;1.1016394294684495;0.4166930559212706;0.3783026459999109;-0.40683119535309287;-0.36932237962419046;1.0926699980880896;1.000039718221222;9.999589909756455;0.4167989881149007;-0.4352279329148666;-0.4352279914445071;0.38142261497597335;0.3660595754979092;0.5286348706152878;1.000112173821293
59.000217;1.1016416152894;0.41669269688080357;0.37830281490578704;-0.40683119561432435;-0.36932237964227854;1.0926719019418427;1.0000382054111698;9.999585484629899;0.4167993862146838;-0.4352279332583978;-0.4352279911649022;0.38142268427682996;0.3660585881435848;0.5286351186482373;1.0001111127288453
59.010217;1.101643781432205;0.41669234485243967;0.3783029920080664;-0.4068311958757841;-0.36932237965284115;1.0926737820290389;1.000036688837112;9.99958131771586;0.4167998026712662;-0.43522793362257123;-0.4352279909006925;0.38142274932998166;0.36605760652089964;0.528635387724564;1.0001100056986414
59.020217;1.1016459221037127;0.41669199899472664;0.3783031785010656;-0.4068311961359759;-0.3693223796554822;1.09267563765377;1.000035165298866;9.999577394055281;0.41680023709732245;-0.43522793400674703;-0.4352279906528246;0.38142281140333395;0.36605663130682825;0.5286356780454842;1.0001088493598007
59.030217;1.1016480308882597;0.4166916582272876;0.37830337525809554;-0.4068311963937598;-0.3693223796495999;1.0926774681420515;1.0000336311357936;9.999573700348842;0.41680068818002913;-0.4352279344099976;-0.43522799042229415;0.38142287164004735;0.36605566282403157;0.5286359899072983;1.000107641288956
59.040217;1.1016501010026933;0.41669132115254853;0.37830358250563023;-0.40683119664829204;-0.36932237963443737;1.0926792724674252;1.0000320823017694;9.99957023653264;0.4168011536086477;-0.4352279348312556;-0.4352279902101701;0.3814229308572834;0.36605470133413004;0.5286363234728465;1.000106380810628
59.050217;1.1016521259430907;0.41669098627677276;0.3783037998984246;-0.4068311968989033;-0.369322379609243;1.0926810494057566;1.0000305143248878;9.999567016705008;0.4168016303397719;-0.4352279352694465;-0.4352279900175883;0.3814229895332199;0.3660537473760388;0.5286366784022182;1.0001050685870998
59.060217;1.101654100170846;0.4166906522980527;0.3783040267250877;-0.4068311971450238;-0.3693223795734645;1.0926827979893101;1.0000289228392145;9.999564059799207;0.4168021150973178;-0.43522793572352236;-0.4352279898456276;0.38142304815485273;0.3660528017372609;0.5286370539154626;1.0001037058078823
59.070217;1.1016560194920113;0.41669031830144043;0.37830426215023916;-0.40683119738617834;-0.3693223795267953;1.0926845175769087;1.0000273044020147;9.999561383114562;0.41680260480933073;-0.43522793619235295;-0.4352279896951881;0.3814231073931097;0.36605186501892994;0.5286374491820455;1.0001022943228652
59.080217;1.1016578816306357;0.41668998367671;0.37830450543214744;-0.406831197621959;-0.36932237946903995;1.092686207338671;1.0000256571604396;9.999559000965352;0.41680309687793815;-0.43522793667458914;-0.43522798956699627;0.3814231679067664;0.36605093751640144;0.5286378633114286;1.0001008368826547
59.090217;1.101659686676758;0.41668964795467894;0.3783047558372954;-0.4068311978519546;-0.36932237939986273;1.092687865801088;1.000023981166029;9.999556921971376;0.4168035893073348;-0.4352279371685985;-0.43522798946160585;0.38142323000688083;0.36605001958413613;0.5286382950784861;1.0000993365240531
59.100217;1.101661436284859;0.4166893108655499;0.3783050125101778;-0.4068311980758149;-0.369322379318598;1.0926894915368894;1.0000222779563823;9.999555148137695;0.41680408057503726;-0.4352279376725133;-0.4352279893793393;0.3814232934412;0.3660491118570473;0.5286387429006517;1.0000977961426247
59.110217;1.1016631321985617;0.41668897228153673;0.37830527466313907;-0.4068311982934754;-0.3693223792243567;1.0926910845053717;1.0000205500877501;9.999553678290455;0.41680456946314426;-0.43522793818449323;-0.4352279893202401;0.38142335743600386;0.36604821514878094;0.5286392050058865;1.0000962187801499
59.120217;1.1016647754046303;0.41668863188290817;0.3783055416858237;-0.40683119850522304;-0.36932237911630206;1.0926926464816136;1.000018801362454;9.999552512428055;0.4168050550933487;-0.4352279387030244;-0.4352279892840602;0.3814234209850057;0.3660473303151958;0.5286396795938466;1.0000946076437378
59.130217;1.1016663659244676;0.41668828899077986;0.3783058129757988;-0.4068311987114876;-0.3693223789938585;1.0926941803408534;1.0000170369207666;9.999551651864088;0.41680553681623955;-0.43522793922698455;-0.4352279892703603;0.38142348329511083;0.36604645814845593;0.5286401648851221;1.000092965609548
59.140217;1.1016679028260736;0.4166879427027554;0.3783060878297671;-0.4068311989126748;-0.36932237885683994;1.0926956891519295;1.0000152624510745;9.99955109810636;0.4168060139739009;-0.43522793975550156;-0.43522798927876577;0.3814235440539152;0.36604559924205204;0.5286406590750287;1.0000912947485052
59.150217;1.1016693842941538;0.41668759223434176;0.3783063655807184;-0.40683119910926274;-0.36932237870535745;1.092697175493348;1.0000134829553746;9.999550857927023;0.416806486005108;-0.435227940287736;-0.4352279893091149;0.38142360330014125;0.36604475383435076;0.528641160401883;1.000089596318293
59.160217;1.101670807828245;0.41668723741859515;0.3783066458497545;-0.40683119930196865;-0.3693223785395928;1.0926986409322836;1.0000117020497181;9.99955094718377;0.41680695259729506;-0.4352279408226921;-0.4352279893612397;0.3814236611826831;0.36604392164180755;0.5286416672932237;1.000087871360467
59.170217;1.101672170466677;0.416686878851908;0.37830692858735876;-0.4068311994916304;-0.3693223783599001;1.0927000858005813;1.000009922377385;9.999551388362866;0.4168074133615227;-0.435227941359121;-0.4352279894346115;0.38142371778121187;0.36604310183337757;0.5286421783586505;1.0000861208103815
59.180217;1.1016734683263167;0.4166865174441034;0.3783072138708327;-0.40683119967877485;-0.36932237816710217;1.092701508908974;1.000008146653906;9.999552209122616;0.41680786734310227;-0.435227941895627;-0.4352279895282928;0.38142377299703367;0.36604229325358817;0.5286426921106934;1.0000843447549008
59.190217;1.1016746961827206;0.4166861539718797;0.378307501747243;-0.4068311998632847;-0.3693223779625418;1.0927029072036596;1.0000063783004975;9.999553441285475;0.4168083130320534;-0.4352279424308985;-0.43522798964125203;0.381423826644467;0.3660414947121279;0.5286432064956088;1.0000825423352426
59.200217;1.1016758485491571;0.4166857889401691;0.37830779221380195;-0.406831200044528;-0.3693223777479487;1.0927042761340124;1.0000046208430309;9.999555119112443;0.41680874876623836;-0.4352279429636273;-0.43522798977265975;0.3814238785789018;0.3660407052580504;0.528643718727822;1.0000807122584183
59.210217;1.10167692141046;0.4166854225734572;0.3783080852092375;-0.40683120022174174;-0.3693223775252547;1.092705610430656;1.0000028766352453;9.999557277996697;0.41680917284666746;-0.4352279434922497;-0.43522798992191786;0.38142392872434006;0.3660399244908181;0.5286442257078867;1.0000788529940547
59.220217;1.1016779130609462;0.4166850549782936;0.3783083805646197;-0.40683120039425413;-0.3693223772963637;1.0927069049247176;1.0000011464341672;9.999559948837701;0.4168095833270995;-0.4352279440151157;-0.435227990088619;0.38142397716877485;0.36603915282089977;0.5286447244286271;1.0000769628233126
59.230217;1.1016788236675097;0.41668468644435236;0.3783086780281947;-0.406831200561559;-0.36932237706305115;1.0927081557070082;0.9999994298885818;9.999563149324185;0.416809977846866;-0.43522794453104224;-0.4352279902726197;0.38142402426826644;0.36603839158260315;0.5286452119434784;1.0000750393746582
59.240217;1.1016796540840572;0.41668431768017655;0.37830897737811964;-0.4068312007233265;-0.369322376827076;1.092709360725115;0.9999977261374348;9.999566876611837;0.4168103536678786;-0.43522794503971807;-0.4352279904740585;0.38142407064428263;0.36603764299683605;0.5286456852814696;1.0000730790608479
59.250217;1.1016804049867748;0.41668395002411696;0.3783092784871756;-0.4068312008793175;-0.3693223765903285;1.0927105190878001;0.9999960343669414;9.999571101795917;0.4168107079946509;-0.43522794554163774;-0.43522799069314055;0.3814241170922959;0.36603690999846;0.5286461415601342;1.0000710778453583
59.260217;1.1016810767911829;0.41668358557805163;0.3783095813447457;-0.40683120102936876;-0.36932237635490567;1.0927116298888266;0.9999943542333681;9.999575772884901;0.4168110383327395;-0.4352279460376377;-0.43522799092995457;0.3814241643640461;0.36603619594657155;0.5286465780826878;1.0000690328159105
59.270217;1.1016816697815919;0.4166832269981133;0.3783098861965751;-0.40683120117345356;-0.36932237612305996;1.0927126912856493;0.9999926862361909;9.99958083051337;0.4168113426480452;-0.4352279465284496;-0.43522799118458355;0.381424213055057;0.36603550435325743;0.5286469922539884;1.000066943184893
59.280217;1.1016821841253275;0.4166828768277092;0.3783101937363674;-0.4068312013116454;-0.36932237589698746;1.0927137001938731;0.9999910319540098;9.999586221714921;0.41681161952585594;-0.4352279470146486;-0.43522799145716945;0.38142426383649813;0.3660348386984188;0.528647381582029;1.0000648102289706
59.290217;1.101682620312205;0.4166825367640009;0.3783105050368838;-0.4068312014440272;-0.3693223756786206;1.0927146526578688;0.9999893938766079;9.999591898088246;0.4168118683908287;-0.4352279474968698;-0.4352279917476015;0.38142431761025036;0.36603420236766276;0.5286477440097208;1.0000626362253595
59.300217;1.101682979938652;0.41668220757818714;0.3783108212925264;-0.4068312015705748;-0.3693223754695485;1.0927155444419077;0.9999877753778951;9.999597808573897;0.41681208951114684;-0.4352279479760291;-0.43522799205518375;0.3814243753096986;0.36603359873438696;0.5286480781515773;1.0000604233592598
59.310217;1.1016832657043452;0.416681889583108;0.37831114362022045;-0.40683120169099274;-0.3693223752710228;1.0927163714089132;0.9999861809545735;9.999603902301434;0.41681228378379115;-0.4352279484534918;-0.43522799237871684;0.3814244377780675;0.3660330311405034;0.5286483831766252;1.0000581734231528
59.320217;1.1016834804152402;0.4166815829222584;0.37831147281789645;-0.406831201804628;-0.36932237508406657;1.0927171292879063;0.999984616066339;9.999610136992608;0.41681245267225087;-0.4352279489308773;-0.43522799271680207;0.38142450580823817;0.36603250275208515;0.5286486587469073;1.0000558879720771
59.330217;1.1016836259855567;0.4166812875239841;0.37831180915202595;-0.4068312019105246;-0.3693223749097136;1.0927178131264481;0.999983086426946;9.999616477957487;0.4168125981635471;-0.4352279494095496;-0.43522799306794946;0.38142458003513663;0.36603201647729044;0.5286489051540074;1.0000535686832657
59.340217;1.1016837031698317;0.41668100313586576;0.37831215241493626;-0.40683120200756456;-0.3693223747491524;1.0927184174892095;0.999981597073598;9.999622888861076;0.41681272229526717;-0.43522794989047425;-0.4352279934304596;0.3814246608408114;0.3660315749204822;0.5286491235128712;1.0000512180515801
59.350217;1.1016837120390088;0.4166807297591035;0.378312502222523;-0.4068312020946099;-0.36932237460350475;1.0927189370599184;0.999980151902208;9.9996293272118;0.4168128266033451;-0.4352279503743967;-0.43522799380243704;0.38142474847743757;0.36603118034552434;0.5286493157979054;1.000048840331595
59.360217;1.1016836526543285;0.4166804680817046;0.3783128583957869;-0.40683120217055385;-0.36932237447342353;1.0927193667644266;0.9999787538935971;9.999635745825424;0.416812912057457;-0.43522795086185245;-0.43522799418217184;0.3814248432247605;0.3660308346658284;0.5286494843934769;1.000046441797361
59.370217;1.1016835252549153;0.4166802193666948;0.37831322104003146;-0.4068312022343271;-0.36932237435895765;1.0927197018799022;0.9999774055409084;9.999642097160715;0.41681297933516326;-0.4352279513532059;-0.43522799456845346;0.38142494542772004;0.36603053953126446;0.5286496315247338;1.0000440294477382
59.380217;1.1016833296400184;0.4166799850601082;0.3783135901820522;-0.40683120228497;-0.3693223742597429;1.0927199384944546;0.9999761091925646;9.999648339873971;0.4168130291026773;-0.4352279518489515;-0.4352279949603367;0.38142505536014365;0.3660302964697699;0.5286497592172135;1.000041609508638
59.390217;1.1016830646750093;0.4166797666851383;0.37831396571688214;-0.4068312023216899;-0.36932237417518227;1.0927200741377894;0.9999748670324927;9.999654441733513;0.4168130622348974;-0.43522795234990685;-0.4352279953566929;0.3814251729885294;0.3660301067474257;0.5286498696718739;1.0000391873919758
59.400217;1.1016827290413806;0.4166795658982856;0.3783143479303746;-0.4068312023437479;-0.3693223741045085;1.0927201078523272;0.9999736808733343;9.9996603782491;0.41681307993301;-0.43522795285692595;-0.4352279957560555;0.38142529792469515;0.3660299709558224;0.5286499656414366;1.0000367684069513
59.410217;1.1016823220045662;0.4166793842571414;0.3783147375864829;-0.4068312023503119;-0.36932237404682394;1.0927200392289558;0.9999725522195344;9.999666132205709;0.4168130837633504;-0.435227953370482;-0.4352279961567771;0.38142542974157906;0.3660298888144582;0.5286500506509102;1.000034357758229
59.420217;1.1016818430395654;0.4166792230043254;0.37831513527183697;-0.40683120234050074;-0.3693223740009248;1.0927198674371168;0.9999714825303575;9.999671693555014;0.4168130756237388;-0.4352279538906157;-0.4352279965572508;0.38142556837537545;0.3660298592578009;0.5286501289214952;1.0000319598537737
59.430217;1.1016812915384202;0.41667908332423215;0.3783155410092708;-0.40683120231346276;-0.369322373965061;1.0927195908359815;0.9999704737408137;9.999677058057957;0.4168130575375859;-0.4352279544170108;-0.43522799695600595;0.3814257141509708;0.3660298805167719;0.5286502049522609;1.0000295781410409
59.440217;1.1016806671106136;0.4166789667536004;0.3783159544740287;-0.4068312022683164;-0.3693223739371514;1.0927192071456877;0.9999695286095689;9.99968222608589;0.4168130314929214;-0.43522795494897965;-0.4352279973518484;0.3814258675154595;0.3660299502876329;0.5286502831859649;1.0000272155501984
59.450217;1.1016799695125032;0.4166788752866218;0.37831637514358696;-0.40683120220413815;-0.3693223739152226;1.092718714244168;0.9999686498753877;9.999687200486514;0.41681299959043344;-0.4352279554856678;-0.43522799774415505;0.38142602884258103;0.36603006614576417;0.5286503681060062;1.000024874490978
59.460217;1.1016791982771643;0.4166788111767603;0.3783168021950466;-0.40683120212005386;-0.36932237389759376;1.092718110638512;0.9999678387995806;9.999691979843398;0.4168129642224738;-0.43522795602633824;-0.43522799813290836;0.381426198385858;0.366030225968163;0.5286504644251049;1.0000225564389502
59.470217;1.1016783530078087;0.4166787766930254;0.3783172344655317;-0.40683120201534195;-0.36932237388288913;1.0927173954256495;0.9999670947502709;9.999696547498147;0.4168129279211838;-0.435227956570336;-0.43522799851831473;0.38142637647300603;0.3660304280797373;0.5286505768831467;1.0000202619753111
59.480217;1.1016774339846176;0.41667877386985236;0.378317670472454;-0.40683120188968563;-0.36932237386990946;1.0927165685615858;0.9999664160593308;9.999700865021087;0.41681289301230445;-0.4352279571170763;-0.4352279989004489;0.38142656376552597;0.36603067118563515;0.5286507098668206;1.000017991321209
59.490217;1.1016764418663756;0.4166788040784964;0.37831810844094127;-0.406831201743502;-0.3693223738574118;1.0927156310322979;0.9999658012199203;9.99970487724689;0.4168128613785798;-0.43522795766631367;-0.4352279992792987;0.3814267610817402;0.366030954282981;0.5286508672750333;1.000015744687204
59.500217;1.101675376962518;0.4166788675314487;0.3783185464589636;-0.40683120157786423;-0.3693223738441248;1.0927145845135346;0.9999652497962584;9.999708522493153;0.41681283434446037;-0.43522795821821925;-0.43522799965505365;0.3814269688877594;0.36603127644285244;0.5286510524627571;1.000013522275812
59.510217;1.1016742393763834;0.41667896306192337;0.3783189826466569;-0.4068312013939987;-0.36932237382893846;1.09271343093868;0.9999647628307172;9.999711740886843;0.4168128125608384;-0.43522795877318426;-0.4352280000282315;0.38142718694719474;0.36603163649138754;0.5286512682043892;1.0000113244585904
59.520217;1.1016730295890818;0.41667908847139734;0.3783194151935204;-0.40683120119292465;-0.36932237381094585;1.0927121725660967;0.9999643425826177;9.999714480292841;0.4168127961226282;-0.4352279593317953;-0.43522800039956416;0.3814274142082138;0.36603203289416286;0.5286515168571145;1.0000091524171655
59.530217;1.1016717484979441;0.4166792413175151;0.3783198422706484;-0.40683120097535885;-0.3693223737894022;1.0927108131026948;0.9999639915733767;9.99971669791967;0.41681278501228863;-0.4352279598950157;-0.4352280007698775;0.381427648802074;0.366032463738845;0.5286518006264482;1.0000070084708532
59.540217;1.1016703973882154;0.4166794194283349;0.3783202619140508;-0.40683120074167317;-0.36932237376369764;1.0927093590598584;0.9999637115486022;9.99971836053948;0.41681277919773396;-0.4352279604641955;-0.43522800114007015;0.3814278880358972;0.366032926654113;0.5286521218700639;1.0000048954025558
59.550217;1.1016689786293423;0.41667962090191063;0.37832067224501814;-0.4068312004920208;-0.3693223737332453;1.0927078198144564;0.999963503069282;9.999719446091664;0.41681277832998187;-0.43522796104082967;-0.43522800151098656;0.3814281284279784;0.36603341886798035;0.5286524832780033;1.0000028155726621
59.560217;1.1016674967162785;0.4166798440766042;0.3783210719690653;-0.40683120022661057;-0.36932237369732296;1.0927062064938917;0.9999633654876495;9.999719942071193;0.41681278171125563;-0.43522796162634797;-0.43522800188308997;0.3814283660621607;0.3660339373974061;0.5286528875952555;1.0000007705600535
59.570217;1.1016659586266253;0.4166800876623087;0.3783214605607135;-0.4068311999458418;-0.3693223736549677;1.0927045306667185;0.9999632971543634;9.999719842446273;0.41681278826773316;-0.4352279622220241;-0.4352280022562084;0.3814285971465004;0.3660344790769888;0.5286533370003057;0.9999987611682192
59.580217;1.101664372659837;0.4166803507447886;0.3783218381631337;-0.40683119965030096;-0.3693223736050635;1.0927028032143715;0.9999632962045818;9.999719150242885;0.41681279627040774;-0.4352279628289584;-0.4352280026295821;0.3814288183825569;0.3660350404554442;0.528653832681055;0.9999967877652608
59.590217;1.1016627464283555;0.41668063247619935;0.37832220545782924;-0.4068311993408698;-0.36932237354665415;1.0927010337434804;0.9999633614299057;9.999717883666264;0.41681280336821624;-0.4352279634481489;-0.4352280030020983;0.3814290272171357;0.36603561775761795;0.5286543749908632;0.9999948509603959
59.600217;1.101661085632732;0.41668093178662746;0.3783225634013922;-0.4068311990188821;-0.36932237347913865;1.092699231204202;0.9999634925177647;9.999716073838062;0.4168128068912294;-0.4352279640804996;-0.4352280033724458;0.3814292221269447;0.3660362068741596;0.5286549640278773;0.9999929522592851
59.610217;1.1016593935695431;0.4166812473830378;0.3783229129648147;-0.4068311986860387;-0.36932237340219404;1.092697405163195;0.9999636895587989;9.99971375393829;0.41681280392918846;-0.4352279647267316;-0.43522800373904863;0.3814294026097342;0.3660368035290082;0.5286555999342509;0.9999910945486647
59.620217;1.1016576709754862;0.4166815778363573;0.37832325496226826;-0.40683119834416887;-0.36932237331568407;1.0926955659590136;0.9999639522356815;9.999710957504723;0.4168127912982354;-0.4352279653873972;-0.4352280040999582;0.3814295687405226;0.36603740363025866;0.5286562825600644;0.9999892823632881
59.630217;1.1016559168038962;0.4166819217153016;0.3783235898420247;-0.4068311979950936;-0.3693223732198277;1.0926937238159578;0.9999642795086907;9.999707726167054;0.4168127655860901;-0.43522796606292163;-0.43522800445303966;0.3814297207524048;0.36603800332644554;0.5286570110925247;0.9999875217295362
59.640217;1.1016541295494038;0.4166822778268842;0.3783239176496887;-0.4068311976406559;-0.36932237311556615;1.092691888402906;0.9999646698139383;9.999704107818884;0.4168127231216354;-0.43522796675347153;-0.43522800479631;0.3814298588252969;0.36603859891007867;0.5286577841074883;0.9999858195262888
59.650217;1.1016523079623752;0.41668264543952743;0.3783242383358433;-0.40683119728290285;-0.369322373004622;1.0926900690514005;0.9999651211362035;9.99970014762477;0.41681265999541117;-0.43522796745889164;-0.435228005128004;0.3814299827837396;0.366039187026066;0.5286585996372685;0.9999841822713232
59.660217;1.1016504505438713;0.41668302439549687;0.37832455208941024;-0.40683119692416064;-0.3693223728891036;1.092688275239895;0.9999656309757975;9.999695886891905;0.41681257241941744;-0.4352279681789158;-0.43522800544643153;0.38143009187948607;0.3660397649372387;0.5286594549490017;0.9999826149502992
59.670217;1.1016485544146273;0.4166834151229509;0.378324859301759;-0.406831196566805;-0.3693223727710963;1.0926865166704567;0.9999661966238416;9.999691367012348;0.4168124571532793;-0.4352279689133558;-0.43522800574996323;0.38143018495093595;0.36604033068143854;0.5286603464139572;0.999981120745292
59.680217;1.1016466150118704;0.41668381861683257;0.37832516017648776;-0.40683119621297303;-0.3693223726524468;1.0926848024768623;0.9999668154537433;9.999686631565176;0.41681231153784437;-0.43522796966213934;-0.4352280060371838;0.38143026062764224;0.3660408831868495;0.5286612699001898;0.9999797012315939
59.690217;1.1016446271209919;0.416684236329307;0.3783254544223054;-0.40683119586445515;-0.36932237253469535;1.0926831408950306;0.999967484373801;9.99968172743773;0.41681213336303763;-0.43522797042526207;-0.4352280063070411;0.38143031740064687;0.3660414220976241;0.5286622214603315;0.9999783565516542
59.700217;1.101642586496178;0.4166846699394694;0.3783257413161146;-0.4068311955227717;-0.369322372419046;1.0926815401822332;0.9999681993213233;9.999676701988902;0.4168119210189389;-0.43522797120258855;-0.43522800655889055;0.38143035378019774;0.3660419473987475;0.5286631975643816;0.9999770856506295
