time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.680217;1.1014688775058057;0.4166965612374271;0.3782560478695692;-0.4068311703602054;-0.3693224190706354;1.092744948971845;1.0000771787138818;10.000618248567614;0.41675520469665256;-0.43522798817414504;-0.43522799285792535;0.38141101316518466;0.3660743487067576;0.5287213008062356;1.0000301890510168
59.690217;1.1014717302070955;0.41669625888772055;0.37825498711625466;-0.4068311708212985;-0.36932241907062596;1.0927455279273297;1.0000772883722422;10.00061699915317;0.4167548798699318;-0.4352279886770645;-0.43522799209613977;0.38141046334430595;0.3660752312320267;0.5287221069112785;1.000030653319219
59.700217;1.1014745442443747;0.41669596011523435;0.3782539262792306;-0.40683117130101987;-0.3693224190684637;1.0927460299273186;1.0000773846909172;10.000615482139917;0.41675459321805114;-0.4352279891836983;-0.4352279913395024;0.38140990857924917;0.36607614288613455;0.528722908535209;1.000031079183424
59.710217;1.1014773144910808;0.4166956653687738;0.3782528676324718;-0.40683117179615064;-0.36932241906345264;1.092746452937085;1.0000774714114522;10.000613687672606;0.4167543428661354;-0.4352279896930014;-0.4352279905887859;0.3814093478851149;0.36607708130843636;0.5287237044816901;1.0000314627540425
59.720217;1.1014800352337715;0.4166953754194387;0.3782518138194029;-0.4068311723039068;-0.3693224190546066;1.0927467949002858;1.0000775524999022;10.000611610954069;0.41675412708426096;-0.4352279902042023;-0.4352279898447374;0.3814087808823616;0.3660780437879809;0.5287244931790613;1.0000317981051943
59.730217;1.1014827001887315;0.4166950914096187;0.3782507673802686;-0.40683117282185133;-0.3693224190408127;1.0927470539853115;1.0000776316317466;10.000609244032768;0.4167539449096971;-0.43522799071688056;-0.4352279891080756;0.38140820831163325;0.3660790271276565;0.5287252728800959;1.0000320780033816
59.740217;1.1014853023722837;0.4166948143966626;0.3782497306414694;-0.4068311733477404;-0.36932241902115875;1.0927472289499858;1.0000777117416446;10.00060656669011;0.4167537963499142;-0.43522799123073447;-0.43522798837954585;0.3814076320774447;0.3660800276517967;0.5287260418507346;1.000032294895953
59.750217;1.1014878345919443;0.41669454495234204;0.37824870594059495;-0.4068311738795235;-0.36932241899498625;1.0927473195563346;1.0000777945530046;10.000603552283774;0.41675368207347746;-0.4352279917454488;-0.43522798765972015;0.38140705482749315;0.3660810413066489;0.5287267984161836;1.0000324414551054
59.760217;1.1014902902680912;0.4166942833781981;0.3782476959446997;-0.40683117441528954;-0.36932241896159546;1.0927473265621432;1.000077879856307;10.000600179786453;0.41675360291910424;-0.43522799226057035;-0.43522798694884995;0.38140647936436956;0.36608206375480457;0.5287275407221177;1.0000325103739136
59.770217;1.1014926636419304;0.4166940299167187;0.3782467038054248;-0.4068311749530327;-0.36932241892001605;1.0927472515390466;1.000077965350612;10.000596437655863;0.4167535597464235;-0.4352279927752372;-0.43522798624706344;0.3814059081890827;0.36608309060252003;0.5287282666033916;1.0000324945246706
59.780217;1.1014949495054793;0.4166937845905753;0.3782457329710757;-0.40683117549048586;-0.3693224188690795;1.092747096362247;1.0000780477464617;10.000592320551725;0.41675355363211863;-0.43522799328810735;-0.4352279855546284;0.381405343230729;0.3660841175534962;0.5287289737927835;1.0000323881558753
59.790217;1.1014971425652536;0.4166935470756625;0.37824478671981177;-0.40683117602505975;-0.3693224188075185;1.0927468618413634;1.000078124095297;10.000587824688742;0.416753585874805;-0.4352279937974782;-0.4352279848720142;0.3814047854786492;0.3660851404147839;0.5287296602526288;1.0000321879817282
59.800217;1.1014992367113892;0.4166933166766793;0.37824386769529783;-0.40683117655387974;-0.36932241873382937;1.092746546583669;1.0000781922012296;10.000582947141474;0.41675365766965095;-0.4352279943015133;-0.4352279841998054;0.38140423481578656;0.36608615515263737;0.52873032445343;1.0000318930788112
59.810217;1.101501225579404;0.4166930924079802;0.37824297776507043;-0.4068311770740886;-0.3693224186461525;1.0927461474947555;1.0000782502100949;10.000577689127157;0.41675376960593535;-0.4352279947987054;-0.43522798353857367;0.3814036905275484;0.36608715796385743;0.5287309653284903;1.0000315039970875
59.820217;1.1015031041616776;0.41669287336805416;0.37824211833227106;-0.40683117758333726;-0.36932241854245;1.09274566131906;1.000078295821046;10.000572062753045;0.4167539212755859;-0.43522799528820644;-0.4352279828887325;0.38140315209012726;0.3660881453353889;0.5287315818767558;1.0000310222067252
59.830217;1.1015048692854303;0.416692659224031;0.37824129075508417;-0.406831178080053;-0.3693224184207312;1.0927450858627137;1.0000783257731385;10.000566099621139;0.416754111379423;-0.43522799576972016;-0.43522798225030523;0.38140261959354554;0.36608911410346157;0.5287321730105661;1.0000304499234451
59.840217;1.101506518818218;0.4166924503694736;0.37824049650301467;-0.4068311785632016;-0.36932241827911244;1.0927444205567907;1.0000783357576688;10.000559850501977;0.4167543381422244;-0.43522799624324254;-0.43522798162269927;0.3814020936335585;0.366090061498453;0.5287327376721948;1.0000297897325119
59.850217;1.1015080515128237;0.4166922474882301;0.3782397372026661;-0.40683117903178023;-0.36932241811596617;1.092743666608437;1.0000783204621502;10.00055337191971;0.4167545996770375;-0.43522799670895307;-0.4352279810047114;0.3814015749656015;0.3660909852584846;0.5287332746453132;1.0000290441800939
59.860217;1.1015094677566517;0.41669205078673016;0.37823901471635346;-0.40683117948451736;-0.3693224179301618;1.0927428268461612;1.0000782741488647;10.000546714193264;0.4167548941549379;-0.43522799716725674;-0.43522798039491767;0.3814010642304281;0.36609188380014046;0.5287337823066914;1.0000282156289657
59.870217;1.1015107696235904;0.4166918596117799;0.37823833101187615;-0.40683117991992007;-0.3693224177210735;1.0927419053630882;1.0000781912614318;10.000539921361138;0.4167552195318345;-0.43522799761876907;-0.4352279797922717;0.38140056188903715;0.3660927563284118;0.5287342587159622;1.0000273064039094
59.880217;1.1015119599860057;0.4166916726319929;0.3782376877566207;-0.4068311803364278;-0.36932241748845246;1.0927409067535352;1.0000780660086694;10.000533035437133;0.4167555731906395;-0.43522799806421525;-0.43522797919637174;0.38140006841668733;0.36609360283642833;0.5287347019877854;1.0000263189832053
59.890217;1.101513042018362;0.41669148809761264;0.3782370860132093;-0.4068311807325144;-0.3693224172323743;1.0927398346749904;1.0000778917857132;10.000526096319106;0.41675595211091687;-0.4352279985043883;-0.4352279786073092;0.3813995844877185;0.3660944240386559;0.5287351110079117;1.0000252557756049
59.900217;1.1015140193742359;0.4166913040614369;0.3782365263752637;-0.4068311811067809;-0.36932241695317797;1.0927386910010735;1.0000776618041893;10.000519136579397;0.41675635329965877;-0.4352279989400516;-0.4352279780254623;0.38139911092173634;0.366095221144427;0.5287354858928527;1.0000241188457775
59.910217;1.1015148959290353;0.41669111871107717;0.37823600936306706;-0.4068311814579728;-0.3693224166513549;1.0927374767955227;1.0000773707349842;10.000512175388794;0.41675677403507155;-0.43522799937173773;-0.4352279774513044;0.38139864849115207;0.36609599539816506;0.5287358274411894;1.0000229103285767
59.920217;1.101515674440347;0.4166909305855637;0.3782355354774579;-0.4068311817848645;-0.36932241632741314;1.0927361940144265;1.0000770158167578;10.000505217383445;0.41675721197074056;-0.4352279997996899;-0.43522797688517717;0.38139819765857397;0.36609674781348606;0.5287361363299149;1.0000216331129497
59.930217;1.1015163554058849;0.416690738463688;0.3782351048185418;-0.4068311820862278;-0.36932241598177973;1.0927348463172586;1.0000765964695604;10.000498259446571;0.4167576653867663;-0.43522800022392716;-0.435227976327126;0.38139775837109924;0.3660974792410755;0.5287364129468308;1.0000202910198732
59.940217;1.1015169374452112;0.41669054114851267;0.3782347169198015;-0.4068311823610309;-0.3693224156149509;1.0927334385960301;1.0000761134976943;10.000491298906402;0.41675813350056096;-0.4352280006441932;-0.4352279757768503;0.38139733008491583;0.36609819033426855;0.5287366573642338;1.0000188886901233
59.950217;1.1015174181959004;0.4166903373565413;0.3782343710497982;-0.40683118260867307;-0.36932241522774634;1.0927319761998617;1.0000755689472731;10.000484331786886;0.4167586162225343;-0.43522800105983606;-0.4352279752337069;0.38139691196848857;0.3660988814837678;0.528736868967925;1.0000174316627626
59.960217;1.1015177946893258;0.4166901255887135;0.3782340666118537;-0.4068311828290733;-0.3693224148212554;1.092730464934865;1.0000749658486945;10.000477345245397;0.41675911348742256;-0.4352280014698943;-0.43522797469670665;0.38139650308191925;0.3660995528803662;0.5287370463393648;1.0000159265835602
59.970217;1.101518063620366;0.4166899040575985;0.3782338033700691;-0.40683118302262533;-0.3693224143965971;1.0927289110923741;1.0000743072023233;10.000470317831343;0.4167596250090988;-0.43522800187341265;-0.43522797416454345;0.38139610250168166;0.3661002045927699;0.5287371878670225;1.0000143812424707
59.980217;1.101518221732141;0.41668967095193576;0.37823358148651753;-0.40683118319012634;-0.3693224139547508;1.0927273205265369;1.0000735949915407;10.00046322700962;0.4167601504604618;-0.4352280022696448;-0.43522797363576265;0.3813957094910736;0.3661008368328131;0.5287372925262159;1.0000128041900969
59.990217;1.1015182664112149;0.4166894249678833;0.3782334013918389;-0.4068311833327767;-0.36932241349644285;1.092725697749479;1.0000728301548114;10.00045605565125;0.4167606895240095;-0.43522800265804273;-0.435227973109017;0.38139532342293747;0.366101450228365;0.5287373599596392;1.000011203845396
60.000217;1.1015181965626488;0.4166891658002757;0.3782332634096967;-0.40683118345218855;-0.36932241302223295;1.0927240458229965;1.0000720131631602;10.00044879524684;0.4167612417563527;-0.4352280030382689;-0.43522797258317214;0.3813949433376149;0.36610204564260224;0.5287373897516628;1.0000095873228652
60.010217;1.1015180128692863;0.4166888942810889;0.3782331673950649;-0.4068311835502816;-0.3693224125329209;1.0927223661985286;1.000071144208407;10.000441443227267;0.4167618066160782;-0.43522800341023066;-0.4352279720573622;0.38139456778064973;0.36610262383917386;0.5287373809113294;1.0000079598286906
60.020217;1.1015177166469323;0.41668861201326696;0.37823311289736006;-0.40683118362906584;-0.36932241202991684;1.0927206587571485;1.0000702231935674;10.000433995058966;0.4167623836311084;-0.43522800377403315;-0.43522797153129084;0.38139419515176265;0.3661031855402131;0.5287373320954879;1.0000063252968077
60.030217;1.1015173085179575;0.4166883209066625;0.37823309953707296;-0.4068311836904898;-0.3693224115151063;1.0927189230444951;1.0000692497576484;10.000426440090257;0.41676297231457315;-0.43522800412982793;-0.4352279710054929;0.3813938239642079;0.3661037316060267;0.5287372417935171;1.0000046874584358
60.040217;1.101516788831898;0.4166880232082304;0.37823312690794675;-0.40683118373648053;-0.3693224109904383;1.0927171593176983;1.0000682232067604;10.000418763646108;0.4167635719126937;-0.43522800447754917;-0.43522797048122996;0.38139345277897124;0.36610426280454345;0.5287371083445881;1.0000030503691562
60.050217;1.1015161591828648;0.4166877218630052;0.3782331941916686;-0.4068311837690107;-0.36932241045774583;1.0927153682618918;1.0000671431271286;10.000410951307948;0.416764181176714;-0.4352280048168779;-0.43522796996023433;0.38139308017717855;0.3661047794981424;0.5287369301833152;1.000001418544278
60.060217;1.1015154226123192;0.41668742056148383;0.3782333001077421;-0.40683118379015015;-0.3693224099187685;1.0927135507873387;1.0000660105055963;10.000402990489391;0.4167647982619649;-0.4352280051475842;-0.4352279694444184;0.38139270484885357;0.36610528188141983;0.5287367058887333;0.9999997966972681
60.070217;1.101514582673396;0.41668712331955843;0.3782334431865875;-0.4068311838022992;-0.36932240937527727;1.0927117085512912;1.0000648284373912;10.000394867717624;0.4167654209567931;-0.4352280054697441;-0.4352279689355791;0.3813923255858089;0.3661057704057655;0.5287364339855267;0.9999981886507994
60.080217;1.1015136431832593;0.41668683383115296;0.37823362188905235;-0.4068311838084011;-0.3693224088292864;1.092709844366475;1.0000636022334377;10.00038657001584;0.4167660469647993;-0.43522800578361;-0.43522796843529044;0.3813919412266422;0.36610624571605727;0.5287361131562834;0.9999965962779929
60.090217;1.101512607896453;0.4166865548173062;0.3782338345800043;-0.40683118381170885;-0.369322408283119;1.0927079619963747;1.000062338687264;10.000378091796522;0.4167666740302606;-0.4352280060895062;-0.4352279679448999;0.38139155072910924;0.3661067084717234;0.5287357427414884;0.999995020000448
60.100217;1.1015114789724585;0.416686287747533;0.37823407964894135;-0.40683118381521943;-0.3693224077392324;1.0927060652065095;1.0000610450501908;10.000369438760943;0.41676730021610436;-0.4352280063879195;-0.43522796746542586;0.3813911534045163;0.3661071595288054;0.5287353227404977;0.9999934601324567
60.110217;1.1015102558488765;0.4166860331114278;0.3782343557016814;-0.4068311838213016;-0.3693224071999815;1.0927041570283114;1.0000597283633135;10.000360624764246;0.4167679242461674;-0.43522800667956396;-0.43522796699750654;0.3813907492013077;0.3661076000780932;0.5287348534533096;0.9999919173310526
60.120217;1.1015089362344717;0.4166857909058901;0.37823466164088915;-0.4068311838317844;-0.36932240666754956;1.0927022403442403;1.0000583948986461;10.000351662008143;0.416768545368955;-0.43522800696524533;-0.43522796654159673;0.3813903388541055;0.3661080314757507;0.5287343354319284;0.9999903925062473
60.130217;1.1015075185220562;0.41668556111269406;0.3782349965820865;-0.40683118384818584;-0.36932240614403883;1.0927003188351732;1.0000570500652672;10.000342556086872;0.4167691628464499;-0.43522800724556265;-0.4352279660981472;0.381389923865196;0.36610845506510026;0.5287337694014556;0.9999888873370663
60.140217;1.1015060035447153;0.41668534404156327;0.3782353597111896;-0.40683118387177225;-0.3693224056315153;1.0926983972449753;1.0000556989474823;10.000333312574693;0.4167697758032203;-0.4352280075207069;-0.43522796566738164;0.3813895063816602;0.3661088721022906;0.5287331558430793;0.9999874051536843
60.150217;1.101504394430241;0.4166851402452076;0.3782357501982263;-0.40683118390360623;-0.36932240513197506;1.0926964810651902;1.0000543467862524;10.000323937758804;0.4167703835249455;-0.43522800779057436;-0.43522796524900365;0.38138908892793566;0.36610928369197787;0.5287324949351528;0.9999859512599696
60.160217;1.101502695171974;0.4166849500267195;0.37823616709180613;-0.40683118394468026;-0.36932240464728794;1.0926945755734114;1.0000529990441085;10.000314428153738;0.4167709856145317;-0.43522800805503903;-0.43522796484229204;0.3813886740045945;0.36610969068288274;0.5287317870571691;0.9999845323827835
60.170217;1.101500909719881;0.4166847729807787;0.37823660918212765;-0.4068311839960037;-0.36932240417913775;1.0926926845404568;1.0000516611858634;10.000304764618038;0.41677158180372575;-0.4352280083141328;-0.43522796444628015;0.38138826371860807;0.36611009353681206;0.528731033227598;0.9999831557548288
60.180217;1.1014990425113313;0.4166846080280515;0.37823707488820046;-0.40683118405857394;-0.3693224037290299;1.0926908096801966;1.0000503385053503;10.000294914819314;0.41677217181759574;-0.4352280085680536;-0.435227964059793;0.3813878596867464;0.36611049238463134;0.5287302352766327;0.999981828298828
60.190217;1.1014970997745213;0.41668445388706377;0.3782375622945673;-0.40683118413332064;-0.3693224032983896;1.0926889515733451;1.0000490363429448;10.000284840167005;0.41677275551922127;-0.4352280088171656;-0.43522796368151534;0.3813874632175459;0.3661108872311462;0.5287293959389332;0.999980555834869
60.200217;1.1014950903348586;0.4166843093541503;0.3782380695330212;-0.40683118422120457;-0.36932240288859725;1.0926871113373093;1.0000477603517532;10.00027450632691;0.4167733330094647;-0.435228009062107;-0.4352279633100783;0.38138707550304873;0.366111277954646;0.5287285187944187;0.999979342912632
60.210217;1.1014930247648433;0.41668417324100454;0.3782385950625646;-0.4068311843233453;-0.3693224025008758;1.0926852915478127;1.0000465157764638;10.000263890626522;0.41677390450315827;-0.43522800930368266;-0.4352279629442629;0.38138669780508394;0.36611166417624086;0.5287276080222556;0.9999781935931803
60.220217;1.101490913384065;0.41668404445399676;0.37823913731923503;-0.40683118444085087;-0.369322402136197;1.0926834958298648;1.0000453063705004;10.000252981109343;0.41677447021596276;-0.4352280095425277;-0.43522796258336105;0.3813863316124084;0.36611204524972846;0.5287266681459671;0.9999771116143412
60.230217;1.1014887651361682;0.4166839222276429;0.378239694370594;-0.40683118457453554;-0.36932240179534176;1.092681727834326;1.00004413471898;10.0002417737716;0.41677503045246417;-0.43522800977907755;-0.4352279622272705;0.3813859785353672;0.36611242034149927;0.5287257038804491;0.9999760994307129
60.240217;1.1014865882040854;0.4166838062084743;0.3782402640860549;-0.406831184724929;-0.36932240147907164;1.0926799906661409;1.0000430034489385;10.000230272675255;0.41677558585657154;-0.43522801001380984;-0.43522796187622725;0.38138564022241117;0.3661127886120846;0.528724719967852;0.9999751576328438
60.250217;1.1014843913375898;0.4166836963894846;0.37824084434211863;-0.4068311848925284;-0.36932240118826065;1.0926782868105773;1.0000419159078993;10.000218491845246;0.41677613743966957;-0.4352280102472258;-0.4352279615306252;0.38138531850600244;0.36611314944404005;0.5287237208445207;0.9999742854003106
60.260217;1.1014821841562663;0.416683593069864;0.37824143316834674;-0.406831185078005;-0.36932240092385316;1.0926766181908971;1.0000408762746602;10.000206458498983;0.41677668613928187;-0.4352280104795846;-0.43522796119106455;0.3813850152448172;0.36611350247416735;0.5287227103763688;0.9999734814083716
60.270217;1.101479976155657;0.4166834969085503;0.3782420290047073;-0.40683118528220374;-0.36932240068675554;1.0926749864122969;1.0000398892719375;10.0001942088398;0.41677723236388675;-0.43522801071087946;-0.4352279608583998;0.38138473180831567;0.36611384747880804;0.5287216919916947;0.9999727442904288
60.280217;1.1014777763557217;0.4166834088898933;0.378242630757007;-0.40683118550600766;-0.3693224004778294;1.0926733928198042;1.0000389595501744;10.000181772972272;0.41677777590484394;-0.4352280109410422;-0.43522796053360385;0.38138446880567745;0.3661141842979394;0.5287206689028489;0.9999720724246605
60.290217;1.1014755939303187;0.41668333023478454;0.3782432376001931;-0.40683118575012556;-0.3693224002979557;1.0926718381532499;1.000038091640894;10.000169164114508;0.41677831612755434;-0.4352280111698928;-0.43522796021752835;0.3813842263090723;0.36611451271923384;0.5287196439787792;0.999971464142202
60.300217;1.1014734381201527;0.41668326235073677;0.3782438488363474;-0.40683118601474394;-0.3693224001480632;1.0926703226331005;1.0000372907913586;10.000156381622;0.4167788524101471;-0.43522801139693484;-0.4352279599108046;0.3813840044409022;0.3661148323593497;0.5287186195680507;0.999970918657903
60.310217;1.1014713176110742;0.4166832066492589;0.3782444637933752;-0.40683118629929554;-0.3693224000290087;1.0926688468984969;1.0000365630572663;10.000143422491307;0.4167793845855425;-0.43522801162141445;-0.43522795961387273;0.3813838038600763;0.3661151426943528;0.5287175976542157;0.9999704363542732
60.320217;1.1014692402612571;0.4166831643701857;0.3782450817547596;-0.4068311866026449;-0.3693223999412223;1.092667412771858;1.0000359143334598;10.000130294610921;0.4167799130687651;-0.4352280118425726;-0.43522795932705505;0.38138362562266587;0.36611544303841836;0.5287165800040817;0.9999700178277228
60.330217;1.1014672128731848;0.4166831365409195;0.37824570211997866;-0.4068311869234616;-0.36932239988436255;1.0926660230993532;1.00003535002585;10.000117024169667;0.4167804388015736;-0.43522801205980577;-0.43522795905065514;0.38138347072841094;0.3661157323378856;0.5287155680008657;0.9999696624613287
60.340217;1.1014652408998842;0.41668312394502216;0.37824632454021523;-0.40683118726038975;-0.3693223998574611;1.0926646813696608;1.0000348752170427;10.000103648166728;0.4167809631927157;-0.43522801227256874;-0.4352279587850256;0.3813833399621792;0.36611600909201014;0.5287145625588443;0.9999693674369734
60.350217;1.1014633279607173;0.416683127058804;0.3782469486312164;-0.40683118761187664;-0.36932239985939724;1.092663391522802;1.0000344941179087;10.00009019691909;0.41678148804719595;-0.4352280124802274;-0.4352279585306538;0.38138323387411976;0.36611627153107157;0.5287135643899195;0.9999691280379244
60.360217;1.101461475338468;0.4166831459913775;0.37824757355259814;-0.4068311879758746;-0.36932239988906373;1.0926621575954392;1.0000342091259118;10.000076686958865;0.41678201536682014;-0.43522801268220684;-0.4352279582882205;0.3813831527679627;0.36611651772895426;0.528712574187313;0.9999689391659878
60.370217;1.1014596825102925;0.41668318066271554;0.37824819792957476;-0.40683118834985793;-0.36932239994520005;1.092660983407886;1.0000340204837153;10.000063128790135;0.41678254709419243;-0.43522801287824264;-0.435227958058484;0.3813830969120662;0.3661167454103204;0.5287115924867999;0.999968796224
60.380217;1.1014579483687448;0.4166832311117242;0.37824882014393063;-0.4068311887311287;-0.3693224000262755;1.0926598724422794;1.0000339270966088;10.000049534029698;0.4167830851449059;-0.4352280130684078;-0.43522795784203344;0.38138306665989824;0.36611695181028736;0.52871061958744;0.9999686943422555
60.390217;1.1014562719013858;0.4166832974139678;0.37824943886135404;-0.4068311891169606;-0.369322400130572;1.0926588277919325;1.0000339281227748;10.000035917937305;0.41678363153629644;-0.4352280132530259;-0.4352279576390433;0.381383062311736;0.3661171339972715;0.5287096558308064;0.9999686276242413
60.400217;1.101454652486386;0.4166833793216871;0.37825005345544876;-0.4068311895045698;-0.3693224002563787;1.0926578522929173;1.000034023776169;10.000022304492239;0.4167841881713318;-0.435228013432687;-0.43522795744920917;0.38138308422152567;0.36611728931209625;0.5287087020904534;0.9999685896651036
60.410217;1.1014530898373287;0.4166834761969808;0.3782506638571686;-0.4068311898912351;-0.369322400402094;1.0926569483262385;1.000034214178261;10.000008733161788;0.416784756530038;-0.43522801360826435;-0.43522795727194125;0.3813831330343446;0.3661174155637527;0.528707760048597;0.9999685745429511
60.420217;1.1014515833886114;0.4166835872241867;0.378251270082972;-0.40683119027449866;-0.36932240056623655;1.0926561170112603;1.0000344973920396;9.999995255893474;0.416785337615368;-0.43522801378077314;-0.4352279571066965;0.38138320944936666;0.3661175110191147;0.5287068319870897;0.9999685776013565
60.430217;1.1014501320990624;0.4166837114367064;0.3782518720265711;-0.4068311906521907;-0.36932240074749634;1.0926553576611873;1.0000348687378011;9.999981922030932;0.41678593215469445;-0.43522801395123817;-0.4352279569533068;0.38138331379659685;0.36611757420435903;0.5287059202567786;0.9999685958460302
60.440217;1.101448734911886;0.4166838474992057;0.3782524695369276;-0.40683119102239085;-0.36932240094470326;1.0926546676203863;1.000035321615285;9.999968769794343;0.41678654095761364;-0.43522801412062195;-0.435227956812053;0.3813834459925704;0.3661176037332115;0.5287050268016176;0.999968627681258
60.450217;1.1014473907339983;0.416683993708135;0.3782530626375943;-0.4068311913835661;-0.36932240115665804;1.0926540423196747;1.0000358482858842;9.999955832372287;0.41678716499633484;-0.4352280142896844;-0.4352279566833695;0.38138360561070284;0.3661175982151351;0.528704153026128;0.9999686724221936
60.460217;1.1014460978606126;0.41668414837267476;0.3782536516330529;-0.4068311917348146;-0.36932240138198547;1.0926534763880125;1.0000364400465211;9.999943145932551;0.4167878050431484;-0.43522801445882825;-0.4352279565675769;0.38138379166620284;0.36611755610228025;0.5287032998551797;0.9999687300814352
60.470217;1.1014448537602155;0.4166843100299927;0.3782542368791075;-0.40683119207594826;-0.36932240161915775;1.0926529652346433;1.0000370876278506;9.999930752305536;0.41678846145547965;-0.4352280146280462;-0.4352279564649316;0.3813840024288794;0.3661174757731098;0.5287024675589207;0.9999688012053355
60.480217;1.101443655458522;0.4166844772318436;0.37825481858391535;-0.40683119240729443;-0.3693224018667128;1.0926525056215572;1.0000377818213222;9.999918698573762;0.41678913428347086;-0.43522801479702206;-0.435227956375786;0.3813842357131302;0.3661173559068752;0.5287016555572709;0.9999688866359078
60.490217;1.1014425001055936;0.41668464840420805;0.37825539682448855;-0.4068311927293346;-0.3693224021234628;1.092652095475154;1.0000385134140317;9.99990703832412;0.4167898232295618;-0.43522801496524;-0.4352279563006668;0.3813844894296535;0.36611719560187184;0.5287008626600598;0.999968987127826
60.500217;1.101441385497444;0.4166848219242016;0.37825597147380247;-0.4068311930424322;-0.3693224023885788;1.0926517334134727;1.0000392723196956;9.999895831447956;0.4167905274048888;-0.43522801513194714;-0.43522795624018695;0.38138476170040886;0.3661169940639251;0.5287000875083103;0.9999691028283579
60.510217;1.1014403104844879;0.416684996009159;0.37825654204847364;-0.40683119334681417;-0.36932240266146893;1.0926514182049045;1.000040047174684;9.999885134312951;0.4167912452763051;-0.4352280152961644;-0.435227956194808;0.38138505035611203;0.36611675025998275;0.5286993288983207;0.9999692329109218
60.520217;1.101439274723914;0.41668516845789405;0.3782571076289732;-0.4068311936427357;-0.36932240294140817;1.0926511486798418;1.0000408263019918;9.999874989547962;0.41679197480331026;-0.43522801545702555;-0.4352279561646912;0.3813853527050022;0.36611646292044486;0.5286985859587705;0.9999693754104755
60.530217;1.1014382779828862;0.41668533658058327;0.3782576668758016;-0.40683119393067757;-0.3693224032273289;1.092650923688328;1.000041598731202;9.99986542923211;0.41679271332923473;-0.435228015614183;-0.4352279561497132;0.38138566614122466;0.3661161309690112;0.528697858214148;0.9999695271382192
60.540217;1.1014373198942704;0.41668549733324295;0.37825821827092393;-0.40683119421143943;-0.36932240351806983;1.0926507421233365;1.0000423538927898;9.999856484110333;0.4167934573985866;-0.4352280157676593;-0.43522795614952964;0.3813859887892239;0.36611575393109347;0.5286971456272936;0.9999696838189379
60.550217;1.101436399662597;0.4166856474180314;0.378258760505445;-0.40683119448602395;-0.36932240381282894;1.092650603523071;1.000043080847747;9.99984818616443;0.41679420301908077;-0.43522801591742116;-0.43522795616362026;0.3813863194927389;0.3661153317830193;0.5286964485567507;0.9999698406698287
60.560217;1.1014355154002653;0.4166857832180935;0.37825929268249214;-0.4068311947553989;-0.3693224041114202;1.0926505082322862;1.0000437682799737;9.99984056591595;0.41679494612027096;-0.43522801606336853;-0.43522795619122706;0.3813866574821317;0.3661148646213383;0.5286957676768441;0.99996999296335
60.570217;1.101434664137943;0.41668590086306295;0.3782598142684607;-0.4068311950202935;-0.36932240441414754;1.0926504570851736;1.0000444054080813;9.99983364943377;0.41679568280046725;-0.43522801620542795;-0.4352279562313069;0.3813870019625125;0.3661143527733123;0.5286951040353481;0.9999701360960375
60.580217;1.1014338422863097;0.41668599666298;0.3782603249503084;-0.4068311952810341;-0.3693224047214166;1.0926504516103066;1.0000449831077276;9.99982745724973;0.41679640947518004;-0.4352280163433497;-0.43522795628280675;0.38138735153587316;0.366113796977224;0.5286944590384723;0.9999702656548684
60.590217;1.1014330456098747;0.4166860675242476;0.37826082455843973;-0.4068311955374281;-0.3693224050333626;1.092650493699132;1.0000454941792247;9.999822004641551;0.4167971230810726;-0.43522801647655657;-0.43522795634510947;0.38138770383063886;0.36611319818399213;0.5286938342303088;0.9999703776550106
60.600217;1.1014322691753742;0.4166861110876064;0.3782613130175288;-0.40683119578882604;-0.36932240534968325;1.0926505841936498;1.000045932750431;9.999817296258056;0.4167978212005833;-0.4352280166042964;-0.43522795641810874;0.3813880557467139;0.36611255730862463;0.5286932311692957;0.9999704685414154
60.610217;1.1014315074866368;0.4166861256885472;0.37826179013612043;-0.4068311960343916;-0.3693224056696473;1.092650721792952;1.000046293927212;9.999813316985758;0.41679850192685836;-0.43522801672590095;-0.4352279565018562;0.38138840401125684;0.3661118751750123;0.5286926515318859;0.9999705351803392
60.620217;1.101430754365813;0.41668610997576133;0.37826225548820763;-0.40683119627337666;-0.3693224059923225;1.092650902960427;1.0000465741836655;9.999810033097546;0.4167991635427169;-0.43522801684089607;-0.43522795659630475;0.3813887454817827;0.3661111525318532;0.5286920970277956;0.999970575276943
60.630217;1.1014300031049076;0.41668606241481915;0.37826270868266254;-0.4068311965052199;-0.3693224063169569;1.092651122732462;1.0000467715022052;9.999807406030436;0.4167998043476613;-0.43522801694894786;-0.43522795670138714;0.3813890771971436;0.36611039024230047;0.5286915689683198;0.9999705878640854
60.640217;1.1014292474439031;0.4166859813674239;0.37826314962898244;-0.4068311967294771;-0.36932240664303667;1.09265137595195;1.000046884696026;9.999805409707193;0.41680042298557335;-0.43522801704986064;-0.43522795681714366;0.38138939662027854;0.3661095896645406;0.5286910682183662;0.9999705732561263
60.650217;1.1014284829220962;0.41668586556075277;0.3782635783853995;-0.4068311969457308;-0.36932240696997115;1.0926516577862408;1.000046912878619;9.999804045669421;0.41680101904468825;-0.4352280171436206;-0.43522795694374433;0.38138970206026496;0.3661087527757676;0.5286905956889204;0.9999705329692942
60.660217;1.1014277077805434;0.4166857141295429;0.37826399488762263;-0.4068311971536969;-0.369322407297018;1.0926519631399099;1.0000468556319113;9.999803347812481;0.41680159321234167;-0.4352280172303091;-0.43522795708157697;0.38138999279057917;0.36610788182866627;0.5286901523910963;0.9999704700233399
60.670217;1.1014269227702547;0.41668552622967464;0.3782643989058958;-0.4068311973534793;-0.3693224076235703;1.0926522861634078;1.00004671349612;9.999803369739;0.4168021468269242;-0.4352280173100388;-0.4352279572313891;0.38139026863630915;0.36610697890204813;0.5286897388691905;0.9999703887805975
60.680217;1.1014261300046917;0.4166853009106971;0.37826478998978785;-0.40683119754562325;-0.36932240794937077;1.0926526208492315;1.0000464884048703;9.999804167321328;0.4168026812910119;-0.4352280173830029;-0.4352279573942044;0.381390529254467;0.3661060456160298;0.5286893549318059;0.9999702939349658
60.690217;1.1014253316409865;0.4166850373977926;0.3782651673146384;-0.40683119773084814;-0.3693224082745754;1.0926529619183842;1.00004618381117;9.999805791696586;0.4168031977665968;-0.4352280174494798;-0.4352279575710771;0.3813907736937363;0.3661050829798778;0.5286890001041474;0.9999701895434743
60.700217;1.1014245290923237;0.41668473534017736;0.3782655296904937;-0.40683119790973876;-0.3693224085997536;1.0926533051223701;1.0000458045882887;9.999808286150554;0.4168036972455923;-0.43522801750987633;-0.4352279577630641;0.38139100064886694;0.36610409155756257;0.5286886742429576;0.9999700789205683
60.710217;1.101423723021023;0.41668439480576336;0.3782658757294431;-0.40683119808266754;-0.3693224089257568;1.092653647233581;1.0000453567847325;9.999811680184184;0.41680418062847524;-0.4352280175648334;-0.43522795797141617;0.3813912090033226;0.36610307205811865;0.5286883776017834;0.9999699646314967
60.720217;1.1014229135324802;0.41668401617759415;0.37826620400766603;-0.4068311982499735;-0.3693224092534861;1.0926539858055957;1.0000448469485494;9.999815985566956;0.416804648526705;-0.43522801761519647;-0.43522795819763643;0.3813913979640938;0.3661020257485578;0.5286881103926212;0.9999698481163035
60.730217;1.1014221002605626;0.41668360007131455;0.37826651304766173;-0.4068311984121514;-0.3693224095836901;1.092654318759246;1.0000442813445385;9.99982119780647;0.4168051010811935;-0.43522801766187696;-0.43522795844320755;0.38139156687848325;0.36610095421794947;0.528687872439677;0.9999697301252966
60.740217;1.1014212828472654;0.4166831472816094;0.37826680110111266;-0.406831198569749;-0.36932240991691356;1.0926546443600182;1.00004366571373;9.999827304697712;0.41680553816152144;-0.4352280177057848;-0.43522795870909836;0.381391715260069;0.36609985895614255;0.5286876631062473;0.9999696114134745
60.750217;1.101420461481264;0.41668265888758976;0.3782670660241373;-0.4068311987232167;-0.36932241025359996;1.0926549616994978;1.0000430054321505;9.999834293199815;0.4168059598427214;-0.4352280177478064;-0.4352279589954648;0.38139184288400685;0.36609874125530306;0.5286874813101009;0.9999694922099989
60.760217;1.1014196366173168;0.416682136499913;0.3782673053903126;-0.4068311988730742;-0.36932241059424814;1.0926552710179216;1.0000423060402648;9.999842147537258;0.4168063666092162;-0.4352280177886567;-0.4352279593018764;0.3813919496650853;0.36609760226884336;0.528687325593495;0.9999693718854462
60.770217;1.1014188081725478;0.41668158226540597;0.37826751669847236;-0.40683119902005144;-0.36932241093957474;1.0926555732001755;1.0000415738441644;9.999850850402053;0.41680675905593084;-0.435228017828679;-0.4352279596277745;0.3813920356431053;0.3660964430103306;0.5286871942241205;0.9999692500724306
60.780217;1.1014179753233098;0.4166809985175105;0.3782676974707173;-0.40683119916491645;-0.3693224112906654;1.0926558688245267;1.0000408154635894;9.99986039038384;0.4168071375797547;-0.4352280178677986;-0.4352279599726647;0.3813921012009406;0.3660952643069076;0.5286870853488705;0.9999691274765824
60.790217;1.1014171373380428;0.41668038753230113;0.3782678451406062;-0.40683119930839523;-0.36932241164907287;1.0926561575397284;1.0000400368867444;9.999870764517883;0.4168075023940076;-0.4352280179055671;-0.4352279603361908;0.3813921471382745;0.36609406674563605;0.528686997419652;0.9999690053380161
60.800217;1.101416294464375;0.4166797516148382;0.3782679569979226;-0.4068311994514184;-0.3693224120168129;1.0926564374940142;1.0000392432999543;9.9998819738992;0.41680785352135996;-0.4352280179412635;-0.4352279607183448;0.3813921744719559;0.36609285087719345;0.5286869298541496;0.9999688847602269
60.810217;1.1014154478287925;0.4166790930992596;0.37826803045299373;-0.40683119959531844;-0.3693224123962459;1.0926567047162363;1.00003843914164;9.99989401756364;0.41680819049585155;-0.43522801797415483;-0.43522796111932854;0.381392184120027;0.36609161757123465;0.528686883241603;0.9999687665133618
60.820217;1.1014145985690902;0.4166784141386877;0.3782680633896591;-0.4068311997416934;-0.36932241278984723;1.0926569534173383;1.0000376282034877;9.999906889981165;0.41680851219800946;-0.43522801800364;-0.43522796153886106;0.3813921767047758;0.3660903680472074;0.5286868586255317;0.9999686506718172
60.830217;1.1014137467717033;0.4166777168047017;0.3782680542836048;-0.40683119989197714;-0.3693224131998222;1.092657177007285;1.0000368141021494;9.999920585334594;0.41680881717145796;-0.43522801802905614;-0.4352279619757327;0.3813921526376066;0.36608910376420806;0.5286868565743313;0.999968536081199
60.840217;1.1014128911600387;0.41667700349314335;0.37826800210964506;-0.40683120004698464;-0.3693224136277309;1.0926573685880057;1.0000360002292694;9.999935104629078;0.41680910408519256;-0.4352280180495882;-0.4352279624281219;0.3813921122176699;0.36608782629030334;0.5286868769865286;0.9999684205885492
60.850217;1.1014120300984598;0.41667627705161386;0.37826790631031476;-0.40683120020677477;-0.3693224140744805;1.092657521184348;1.0000351890909356;9.999950457149636;0.41680937199199325;-0.43522801806449257;-0.43522796289415105;0.38139205567586787;0.36608653702475125;0.528686919472779;0.9999683021291764
60.860217;1.101411162567239;0.4166755407224423;0.3782677669187005;-0.40683120037072956;-0.36932241454068787;1.0926576285159109;1.0000343819752873;9.999966653283492;0.41680962034470187;-0.4352280180732645;-0.4352279633720769;0.38139198342194547;0.3660852370740428;0.5286869835387205;0.9999681793113968
60.870217;1.1014102881899852;0.41667479817881725;0.37826758458245047;-0.4068312005376801;-0.36932241502698093;1.092657685532308;1.0000335789399277;9.99998369559005;0.41680984887017647;-0.4352280180756384;-0.4352279638602905;0.3813918962404169;0.36608392721507094;0.5286870684068918;0.9999680510174809
60.880217;1.1014094069685487;0.4166740533170677;0.3782673603906945;-0.40683120070618756;-0.36932241553400724;1.0926576877614014;1.0000327791008679;10.000001574669476;0.4168100574164731;-0.43522801807152184;-0.43522796435737093;0.3813917951763069;0.3660826079455457;0.5286871728402422;0.9999679160877232
60.890217;1.1014085192304999;0.416673309732263;0.3782670956740599;-0.4068312008748235;-0.36932241606242283;1.0926576306623272;1.0000319814350993;10.000020269932577;0.4168102457677988;-0.43522801806084355;-0.43522796486195636;0.3813916814359765;0.3660812800829381;0.5286872951273622;0.999967773086181
60.900217;1.101407625760966;0.416672570241264;0.37826679182034184;-0.4068312010422573;-0.3693224166129225;1.0926575102325202;1.0000311854087458;10.000039757283718;0.4168104134308651;-0.43522801804344247;-0.4352279653725572;0.38139155660051954;0.36607994540125477;0.5286874331814599;0.9999676199600721
60.910217;1.1014067276770572;0.4166718366671278;0.3782664500747114;-0.40683120120722593;-0.3693224171860959;1.0926573238022057;1.0000303911831738;10.000060020327378;0.4168105595127098;-0.4352280180191449;-0.43522796588774765;0.38139142276551;0.36607860650885643;0.528687584813975;0.999967454471454
60.920217;1.101405825610552;0.41667110984575767;0.3782660713953994;-0.4068312013683875;-0.3693224177823144;1.0926570701716134;1.0000295999875872;10.000081049118984;0.41681068277047756;-0.4352280179879248;-0.4352279664065681;0.3813912821968936;0.3660772663353908;0.5286877480795648;0.9999672747506853
60.930217;1.1014049188953057;0.4166703897900091;0.37826565649881105;-0.4068312015241311;-0.3693224184018039;1.0926567493347368;1.0000288143986817;10.000102825385161;0.41681078168081437;-0.43522801794999316;-0.43522796692862986;0.3813911369466392;0.3660759278787461;0.5286879213667823;0.9999670791835716
60.940217;1.1014040058100294;0.4166696760413392;0.3782652061074836;-0.4068312016725735;-0.36932241904464197;1.092656361549119;1.0000280380819004;10.000125315066603;0.41681085449005273;-0.435228017905762;-0.4352279674538782;0.3813909887979995;0.36607459417913846;0.5286881034095625;0.9999668664181396
60.950217;1.1014030842919407;0.416668968143848;0.37826472122459653;-0.40683120181181187;-0.3693224197106266;1.0926559063680283;1.00002727533469;10.000148474451736;0.4168108994152;-0.4352280178556558;-0.43522796798242136;0.38139083925901907;0.36607426816055455;0.5286889859977457;0.9999666355306956
60.960217;1.101402152247225;0.4166682661959019;0.3782642033925489;-0.4068312019403682;-0.369322420399236;1.0926553831081853;1.000026530548191;10.000172254972787;0.41681091474728;-0.4352280177998363;-0.4352279685146269;0.38139068937299264;0.3660729523967152;0.5286891843336026;0.9999663862979764
60.970217;1.1014012078356112;0.41666757129558474;0.3782636549362784;-0.4068312020575986;-0.3693224211097564;1.0926547922793062;1.0000258076203183;10.000196600453236;0.4168108987082731;-0.43522801773800823;-0.4352279690512454;0.3813905394951781;0.36607164910012463;0.5286893911512316;0.9999661199711348
60.980217;1.1014002499418505;0.4166668854537035;0.37826307889270927;-0.4068312021636528;-0.3693224218415258;1.092654136092083;1.0000251095704156;10.000221445674978;0.41681084946538083;-0.4352280176693787;-0.4352279695933998;0.38139038929263314;0.3660703603032307;0.5286896063204211;0.9999658393927628
60.990217;1.1013992786272426;0.4166662109526611;0.37826247858891104;-0.40683120225897806;-0.3693224225941492;1.0926534180287029;1.000024438448341;10.000246722179861;0.4168107653025381;-0.4352280175927539;-0.43522797014243325;0.38139023793498855;0.36606908801572136;0.5286898294752894;0.9999655477042708
61.000217;1.1013982956445025;0.4166655496599768;0.3782618574119102;-0.4068312023439047;-0.36932242336741306;1.0926526428815373;1.0000237958138847;10.000272369672718;0.4168106446675618;-0.4352280175067416;-0.4352279706995439;0.381390084439123;0.36606783412225224;0.528690060619706;0.9999652477051402
61.010217;1.1013973050757861;0.41666490286663194;0.37826121891337683;-0.40683120241869664;-0.36932242416097155;1.0926518169119637;1.0000231833310174;10.000298347282964;0.41681048612888927;-0.4352280174098701;-0.43522797126546664;0.3813899281953076;0.3660666001347125;0.5286903001207974;0.9999649427631887
61.020217;1.1013963131399804;0.4166642716359844;0.37826056683655185;-0.4068312024838905;-0.36932242497423334;1.0926509470029064;1.000022602467355;10.000324631466455;0.41681028824648336;-0.43522801730056837;-0.4352279718404656;0.3813897693287738;0.3660653872313848;0.5286905481641428;0.9999646371554123
61.030217;1.101395326443681;0.41666365697867824;0.37825990503257884;-0.40683120254053956;-0.369322425806485;1.0926500395913958;1.0000220540615385;10.000351197692934;0.4168100494616433;-0.43522801717726006;-0.43522797242435507;0.3813896086161695;0.3660641965081753;0.5286908043162568;0.9999643352307676
61.040217;1.1013943505027999;0.4166630596233454;0.378259237462942;-0.40683120259019584;-0.3693224266569624;1.092649100494285;1.0000215385744302;10.000378005748313;0.41680976815564613;-0.4352280170384808;-0.43522797301643257;0.3813894471561215;0.36606302907486343;0.5286910674413073;0.9999640407719453
61.050217;1.1013933899580908;0.41666247995102146;0.37825856825141563;-0.4068312026346804;-0.3693224275247551;1.0926481355194315;1.0000210560214602;10.000405001303127;0.4168094426956418;-0.4352280168827285;-0.43522797361551824;0.3813892860745722;0.3660618858805141;0.5286913359770979;0.9999637569328538
61.060217;1.1013924494163625;0.4166619183889368;0.3782579016756098;-0.40683120267582157;-0.36932242840860546;1.092647151098008;1.0000206057309438;10.000432125536742;0.41680907145842655;-0.4352280167083361;-0.4352279742200976;0.38138912641815426;0.36606076739946847;0.5286916083182142;0.9999634862427391
61.070217;1.101391533954259;0.4166613757203377;0.3782572419943996;-0.4068312027153515;-0.3693224293068082;1.0926461536083352;1.0000201869505012;10.000459323200944;0.4168086530798791;-0.4352280165136023;-0.43522797482853176;0.38138896917977466;0.36605967349174046;0.5286918829805722;0.9999632303440683
61.080217;1.1013906489257959;0.41666085276739145;0.3782565931122333;-0.4068312027549483;-0.36932243021734984;1.0926451478242172;1.0000197995438018;10.000486545125554;0.41680818686537774;-0.4352280162968638;-0.4352279754393259;0.38138881522451495;0.3660586035723047;0.5286921585992984;0.9999629897695985
61.090217;1.1013897991045691;0.416660349784187;0.37825595826490016;-0.4068312027962348;-0.369322431138121;1.092644136856546;1.0000194442555064;10.000513742211742;0.4168076729846784;-0.4352280160566095;-0.435227976051316;0.3813886651531114;0.3660575570121455;0.5286924339364834;0.9999627642040863
61.100217;1.101388988113585;0.4166598661725446;0.3782553399437091;-0.4068312028407441;-0.3693224320669829;1.0926431232772178;1.0000191232069724;10.000540853593039;0.4168071123387844;-0.4352280157918548;-0.43522797666360463;0.3813885193981693;0.3660565335217233;0.5286927078916893;0.9999625529183953
61.110217;1.1013882187795494;0.41665940070778107;0.37825474008933163;-0.4068312028899069;-0.3693224330017544;1.0926421093455414;1.0000188401594616;10.00056780150784;0.41680650653406337;-0.4352280155022563;-0.43522797727533785;0.3813883786093308;0.36605553310419475;0.5286929795280264;0.9999623548571517
61.120217;1.1013874934904933;0.41665895209869597;0.3782541604128516;-0.4068312029449912;-0.36932243394022946;1.0926410965020283;1.0000185999064752;10.000594500051665;0.4168058580507628;-0.43522801518785953;-0.4352279778856254;0.3813882438765354;0.3660545556862971;0.5286932481566206;0.9999621684064063
61.130217;1.1013868137922096;0.41665851950655197;0.3782536026842471;-0.4068312030071451;-0.3693224348801092;1.09264008544231;1.00001840746421;10.000620867748479;0.4168051700434892;-0.43522801484905;-0.4352279784936489;0.3813881164347667;0.36605360100848766;0.5286935135165961;0.9999619912075393
61.140217;1.1013861804855964;0.41665810273770104;0.3782530688293715;-0.40683120307754;-0.36932243581879715;1.0926390771114671;1.0000182673308176;10.000646833021893;0.41680444584819026;-0.43522801448657034;-0.4352279790987304;0.38138799736309253;0.3660526687806958;0.5286937760575453;0.9999618200342314
61.150217;1.1013855950126106;0.4166577020042525;0.37825256091171827;-0.4068312031573358;-0.36932243675327014;1.0926380734311456;1.0000181827601782;10.000672331592284;0.41680368876619556;-0.4352280141012977;-0.43522797970029176;0.38138788770872256;0.3660517587348868;0.5286940371034434;0.9999616507486363
61.160217;1.1013850601933868;0.4166573173807589;0.3782520811629994;-0.4068312032475682;-0.36932243768016976;1.0926370768082223;1.0000181557267909;10.000697303638079;0.4168029020251488;-0.4352280136942178;-0.4352279802978093;0.3813877885627007;0.3660508706635674;0.5286942987127989;0.9999614786524611
61.170217;1.1013845792311334;0.416656948331145;0.37825163190119543;-0.4068312033491512;-0.3693224385959622;1.0926360893819205;1.0000181875635086;10.000721700088032;0.4168020886318768;-0.43522801326655997;-0.4352279808907462;0.38138770077875295;0.36605000454413344;0.5286945633601475;0.9999612987050235
61.180217;1.1013841548398113;0.4166565936635737;0.3782512153252551;-0.4068312034628452;-0.3693224394970492;1.0926351127384837;1.0000182795445756;10.00074549012012;0.41680125108825455;-0.4352280128196025;-0.43522798147836855;0.3813876247518378;0.36604916073694405;0.5286948337247417;0.9999611054022838
61.190217;1.101383789582346;0.4166562520737005;0.3782508333408496;-0.40683120358908703;-0.3693224403798926;1.092634148107878;1.0000184331902149;10.00076865895677;0.4168003911200084;-0.43522801235443803;-0.4352279820595689;0.3813875605445231;0.3660483402694589;0.5286951126260819;0.9999608932511311
61.200217;1.1013834864379186;0.416655922823133;0.37825048739639916;-0.4068312037277963;-0.3693224412411338;1.0926331972664813;1.000018650120137;10.000791203512748;0.4167995098354359;-0.4352280118719719;-0.435227982632997;0.38138750807492366;0.36604754484170526;0.5286954027802452;0.9999606575094611
61.210217;1.1013832487786714;0.41665560579282274;0.3782501784619797;-0.4068312038783395;-0.36932244207765574;1.0926322631644405;1.00001893150509;10.00081313351035;0.4167986082280682;-0.4352280113729412;-0.4352279831974358;0.38138746719540084;0.3660467765975522;0.5286957063680708;0.9999603942529545
61.220217;1.1013830797759152;0.4166553011093534;0.3782499071114373;-0.40683120403980594;-0.369322442886662;1.0926313493321256;1.000019277756994;10.000834471449021;0.41679768750475416;-0.4352280108579883;-0.435227983751979;0.3813874377867886;0.36604603810280606;0.5286960248969893;0.9999601002219063
61.230217;1.1013829817182696;0.41665500898896674;0.37824967343301025;-0.40683120421142105;-0.3693224436657942;1.0926304591050129;1.000019688581385;10.000855243079448;0.41679674914962034;-0.4352280103279005;-0.4352279842959318;0.3813874197363785;0.3660453322873778;0.5286963593639326;0.9999597729561565
61.240217;1.1013829558595862;0.4166547297780274;0.37824947695966266;-0.4068312043926187;-0.36932244441312206;1.0926295951756366;1.0000201628391179;10.000875464465343;0.4167957949078605;-0.4352280097837897;-0.43522798482869157;0.38138741271919074;0.36604466215070874;0.5286967102142465;0.9999594111375991
61.250217;1.101383002695444;0.4166544639430335;0.37824931697904707;-0.4068312045827688;-0.3693224451270248;1.0926287589448187;1.0000206982861812;10.000895138173075;0.41679482691196035;-0.4352280092268806;-0.43522798534966517;0.38138741608711807;0.366044030478649;0.5286970773082429;0.9999590151440926
61.260217;1.1013831220996901;0.41665421188024865;0.37824919302635324;-0.4068312047811159;-0.36932244580617246;1.092627950484035;1.0000212920342013;10.000914257460137;0.4167938478087133;-0.43522800865801736;-0.4352279858582431;0.38138742886228305;0.36604343965163877;0.5286974603667859;0.9999585872931893
