time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.710217;1.10164049119331;0.4166851212156475;0.3783260200494235;-0.40683119518934996;-0.36932237230621706;1.0926800093046098;0.9999689560186614;9.999671593745207;0.41681167364945443;-0.43522797199364044;-0.4352280067923448;0.3814303685298346;0.3660424592121679;0.5286641948112324;0.9999758865284823
59.720217;1.1016383418663707;0.4166855919588812;0.37832629011787666;-0.40683119486565134;-0.3693223721963998;1.0926785576134541;0.9999697504205799;9.99966642450305;0.4168113909505603;-0.4352279727973795;-0.4352280070069562;0.3814303607385612;0.36604295770124673;0.5286652098891972;0.9999747563673593
59.730217;1.1016361409037863;0.41668608375671784;0.3783265514098705;-0.4068311945531552;-0.3693223720894757;1.092677193824057;0.9999705779217058;9.999661198977702;0.41681107284794555;-0.43522797361196824;-0.4352280072020313;0.3814303296384451;0.36604344293133306;0.5286662399284083;0.9999736914116494
59.740217;1.1016338915408153;0.41668659760370574;0.3783268039780607;-0.40683119425328995;-0.3693223719851737;1.0926759246941506;0.9999714331245487;9.999655909514027;0.41681071930550695;-0.43522797443492706;-0.4352280073766958;0.38143027437328375;0.36604391473832826;0.5286672827102286;0.9999726867657076
59.750217;1.1016315977722637;0.41668713387043704;0.3783270477482547;-0.4068311939673145;-0.36932237188309097;1.0926747549993194;0.999972310861223;9.999650545122158;0.41681033036260606;-0.43522797526363527;-0.4352280075300271;0.3814301941086149;0.3660443727120277;0.5286683365333619;0.9999717363239315
59.760217;1.1016292647076835;0.4166876927372546;0.3783272822072931;-0.4068311936959871;-0.3693223717826978;1.0926736889454167;0.9999732072230317;9.99964510157111;0.416809906419487;-0.4352279760956498;-0.43522800766116987;0.3814300884780811;0.3660448164070216;0.5286693999075746;0.9999708332289144
59.770217;1.1016268987438351;0.41668827445196127;0.3783275061405489;-0.4068311934393195;-0.36932237168323545;1.0926727303069346;0.9999741199625021;9.99963958454769;0.4168094485262029;-0.43522797692893594;-0.4352280077694155;0.3814299577601207;0.3660452457268646;0.5286704714218811;0.9999699709885812
59.780217;1.1016245068424013;0.41668887923507175;0.3783277175542057;-0.4068311931968317;-0.36932237158367454;1.0926718810122944;0.9999750484045281;9.999634007753256;0.4168089583785477;-0.43522797776208777;-0.4352280078540911;0.38142980267887444;0.366045661103782;0.528671549958509;0.999969144005434
59.790217;1.1016220952992828;0.4166895072661085;0.3783279137090442;-0.4068311929678988;-0.369322371483011;1.0926711405018543;0.9999759928995129;9.999628393192458;0.41680843792959815;-0.43522797859417695;-0.43522800791428196;0.38142962436356626;0.36604606315845445;0.5286726349177423;0.9999683468431522
59.800217;1.1016196697097071;0.41669015871720355;0.3783280912265477;-0.40683119275183255;-0.3693223713806525;1.0926705062248472;0.9999769540548527;9.9996227714371;0.4168078888019213;-0.43522797942443603;-0.43522800794882094;0.3814294243852552;0.3660464521892534;0.5286737261702332;0.9999675734814343
59.810217;1.1016172364419718;0.4166908337261221;0.37832824643532076;-0.4068311925479297;-0.3693223712764837;1.09266997433345;0.9999779321476694;9.999617177306119;0.41680731201076715;-0.43522798025218373;-0.4352280079566762;0.3814292045374137;0.3660468279211269;0.5286748238172021;0.9999668174387258
59.820217;1.1016148034777642;0.4166915322105421;0.3783283758715957;-0.40683119235542603;-0.36932237117065314;1.0926695399974788;0.9999789268718002;9.999611643511521;0.41680670827070215;-0.43522798107678035;-0.43522800793726213;0.38142896668495024;0.36604718945137055;0.5286759279449438;0.9999660721210798
59.830217;1.1016123793011132;0.41669225347772826;0.3783284766530445;-0.40683119217333397;-0.36932237106343;1.0926691976202374;0.999979937351686;9.999606195746036;0.41680607841344747;-0.4352279818974033;-0.4352280078903446;0.3814287129110833;0.3660475355181254;0.5286770384965915;0.999965330903349
59.840217;1.1016099715765297;0.41669299618658;0.3783285467272286;-0.4068311920004206;-0.3693223709553468;1.0926689415542055;0.9999809624559267;9.999600852696274;0.41680542347445804;-0.43522798271292845;-0.43522800781567095;0.3814284455904098;0.3660478650405481;0.528678155037474;0.9999645872907624
59.850217;1.1016075869051234;0.4166937588090377;0.37832858494993193;-0.4068311918352425;-0.369322370847405;1.09266876662625;0.9999820014313064;9.999595631989857;0.41680474459204836;-0.4352279835221583;-0.435228007712701;0.38142816714147537;0.3660481771808962;0.5286792763629815;0.9999638351548126
59.860217;1.1016052309023947;0.41669453993259253;0.3783285907922138;-0.40683119167614623;-0.36932237074097557;1.0926686678726913;0.9999830544040639;9.99959055171331;0.4168040427710322;-0.43522798432419085;-0.4352280075806079;0.3814278797756164;0.3660484709053628;0.5286804005236582;0.9999630689578815
59.870217;1.1016029083003107;0.4166953381307449;0.3783285638852944;-0.4068311915212478;-0.369322370637533;1.0926686401361883;0.9999841220815638;9.999585624229248;0.4168033186411866;-0.4352279851186267;-0.4352280074183605;0.38142758554917733;0.36604874497364553;0.5286815252898196;0.9999622841732584
59.880217;1.1016006230340611;0.41669615178482694;0.37832850385159766;-0.4068311913684255;-0.36932237053861555;1.092668677923401;0.9999852049095048;9.999580856881188;0.41680257277701943;-0.4352279859054516;-0.43522800722495664;0.38142728653485886;0.36604899843081923;0.5286826484324323;0.9999614778207847
59.890217;1.1015983781211147;0.416696979089205;0.3783284103511819;-0.40683119121561806;-0.36932237044588695;1.0926687753139623;0.9999863027556983;9.999576259549677;0.4168018063949046;-0.43522798668461;-0.4352280069998703;0.381426984984361;0.36604923084838303;0.5286837678687829;0.999960648866348
59.900217;1.101596175580569;0.4166978182078892;0.37832828301324195;-0.406831191061217;-0.36932237036099974;1.0926689257758848;0.9999874151703377;9.999571844396973;0.41680102154054405;-0.43522798745564845;-0.4352280067433328;0.3814266834455285;0.36604944219351837;0.5286848819444254;0.9999597981101216
59.910217;1.1015940163608242;0.4166986675861889;0.37832812138142474;-0.4068311909039381;-0.3693223702853696;1.092669121696011;0.9999885411287255;9.999567622139933;0.4168002206585935;-0.435227988217719;-0.4352280064562451;0.3814263844603434;0.36604963269190716;0.5286859894871805;0.9999589277536077
59.920217;1.101591899966503;0.41669952609059224;0.3783279250077173;-0.4068311907425784;-0.3693223702201825;1.092669353871244;0.9999896780640575;9.999563608174643;0.4167994060865249;-0.43522798896964177;-0.4352280061398254;0.3814260898875575;0.3660498028519748;0.5286870895526878;0.999958040901559
59.930217;1.1015898240624646;0.41670039272063497;0.37832769346290257;-0.4068311905762425;-0.36932237016679736;1.0926696117121995;0.9999908215963609;9.999559834891647;0.416798579701395;-0.43522798970983995;-0.4352280057952129;0.3814258005594965;0.3660499536628912;0.5286881813455834;0.9999571406143501
59.940217;1.1015877851825104;0.41670126626877374;0.37832742645925305;-0.4068311904044826;-0.36932237012713015;1.0926698842628275;0.9999919663866358;9.999556352433517;0.4167977427849873;-0.43522799043653054;-0.4352280054232343;0.3814255165584575;0.3660500868515479;0.5286892643722464;0.9999562293709457
59.950217;1.1015857804934872;0.41670214513751747;0.3783271242679582;-0.40683119022701325;-0.3693223701033832;1.0926701612256933;0.9999931064933267;9.999553210990534;0.41679689620351973;-0.43522799114816224;-0.4352280050243213;0.3814252377209049;0.3660502050982944;0.52869033849459;0.9999553097451405
59.960217;1.1015838085078529;0.41670302724239355;0.37832678788262997;-0.40683119004344787;-0.36932237009744495;1.0926704328910075;0.9999942349406266;9.999550444269497;0.41679604062106757;-0.43522799184356215;-0.435228004598544;0.3814249639958417;0.36605031208219957;0.5286914037250589;0.9999543847690983
59.970217;1.101581868215175;0.4167039102107002;0.3783264188465866;-0.4068311898532512;-0.3693223701108232;1.0926706893667217;0.9999953441017996;9.999548073400142;0.4167951765369037;-0.43522799252169925;-0.43522800414576035;0.38142469550798513;0.3660504120420209;0.5286924598663697;0.999953457609247
59.980217;1.1015799582899346;0.41670479178199343;0.37832601907903457;-0.40683118965584286;-0.36932237014498703;1.092670920849075;0.9999964269865403;9.99954612074866;0.4167943044162839;-0.43522799318142646;-0.435228003665833;0.38142443235745005;0.3660505090231728;0.5286935061280954;0.9999525320116326
59.990217;1.101578077002498;0.41670566988822905;0.3783255906845289;-0.4068311894507372;-0.3693223702014064;1.0926711187940275;0.9999974780630548;9.999544611673924;0.4167934249517366;-0.43522799382140637;-0.4352280031587251;0.3814241744087393;0.36605060652401367;0.5286945408056083;0.9999516127182223
60.000217;1.101576222578003;0.4167065425184509;0.37832513591611006;-0.40683118923761036;-0.36932237028135223;1.0926712763135182;0.9999984932019548;9.999543562555582;0.416792539016052;-0.435227994440144;-0.43522800262438494;0.3814239212912072;0.3660507075814318;0.528695561361723;0.9999507047594276
60.010217;1.1015743940110032;0.4167074079032751;0.3783246573219745;-0.40683118901633064;-0.36932237038587595;1.092671387547215;0.9999994691515881;9.999542968092566;0.41679164717275974;-0.4352279950359722;-0.4352280020627215;0.381423672557379;0.36605081474838796;0.5286965650847371;0.999949813004236
60.020217;1.101572592041476;0.41670826479051315;0.3783241576529161;-0.4068311887869396;-0.3693223705158795;1.0926714473496668;1.000000403091674;9.999542796772692;0.4167907492595223;-0.43522799560699427;-0.435228001473832;0.38142342784680955;0.36605093008858225;0.5286975497593991;0.9999489424938104
60.030217;1.1015708196448952;0.4167091122659132;0.37832363949755005;-0.40683118854966605;-0.36932237067209794;1.0926714523051753;1.000001292847235;9.999543001960951;0.4167898444428588;-0.4352279961511338;-0.4352280008582453;0.38142318688451093;0.3660510554363322;0.5286985138038186;0.9999480984640997
60.040217;1.1015690815748131;0.41670994939892764;0.37832310512175266;-0.40683118830503534;-0.3693223708551646;1.0926714019097514;1.0000021375631525;9.999543543384052;0.41678893161185104;-0.43522799666633155;-0.43522800021696234;0.381422949169089;0.36605119244412504;0.5286994561026926;0.9999472859843561
60.050217;1.101567383380908;0.4167107753185444;0.37832255662552056;-0.4068311880538376;-0.36932237106576576;1.0926712978929602;1.0000029379187763;9.999544393817189;0.4167880099028749;-0.4352279971506875;-0.4352279995513612;0.3814227136428822;0.3660513423227;0.5287003757642895;0.9999465095179731
60.060217;1.1015657306703448;0.4167115895331919;0.378321996041377;-0.40683118779691857;-0.3693223713045588;1.09267114216903;1.0000036956827674;9.99954552737697;0.4167870790948445;-0.43522799760240105;-0.43522799886322466;0.381422478675899;0.36605150577229156;0.528701271720848;0.9999457722031962
60.070217;1.1015641284947872;0.4167123918838775;0.3783214252596907;-0.4068311875350716;-0.36932237157200726;1.0926709355254476;1.0000044132762567;9.999546913894282;0.41678613953930393;-0.4352279980197204;-0.4352279981548052;0.3814222422808301;0.366051683201716;0.5287021424404748;0.9999450756374483
60.080217;1.1015625806621652;0.4167131823069794;0.3783208459861977;-0.40683118726907963;-0.36932237186841416;1.0926706779155175;1.0000050933751214;9.999548524241012;0.41678519181338436;-0.4352279984009989;-0.43522799742862855;0.38142200239585594;0.36605187492384306;0.5287029859369493;0.9999444205531741
60.090217;1.1015610894506305;0.41671396085800383;0.37832025982942963;-0.40683118699975274;-0.36932237219384184;1.0926703699813873;1.0000057383441296;9.99955033565245;0.4167842365436592;-0.43522799874463874;-0.4352279966872032;0.3814217569772214;0.366052081010359;0.5287037998727948;0.9999438071578564
60.100217;1.1015596561145082;0.41671472766165535;0.3783196684855726;-0.40683118672794666;-0.3693223725478794;1.092670014271517;1.0000063499520928;9.999552336410922;0.41678327431754125;-0.43522799904905596;-0.43522799593293987;0.38142150397092955;0.3660523010430869;0.5287045816588964;0.999943234779995
60.110217;1.1015582817178147;0.416715482667851;0.37831907387562286;-0.40683118645464417;-0.36932237292967945;1.0926696145532424;1.0000069295159717;9.999554526528485;0.41678230568144764;-0.43522799931295286;-0.43522799516815547;0.3814212415361749;0.36605253424501016;0.5287053284752062;0.9999427013336725
60.120217;1.101556967320723;0.416716225653016;0.37831847814081065;-0.4068311861810538;-0.36932237333825524;1.0926691742203445;1.0000074781882353;9.999556908597206;0.4167813315254007;-0.43522799953563285;-0.4352279943949711;0.38142096831041683;0.36605277973158107;0.5287060371852885;0.999942203164848
60.130217;1.1015557133636198;0.4167169562272596;0.3783178835809992;-0.4068311859085869;-0.36932237377274135;1.0926686958805516;1.0000079970824582;9.999559473734326;0.4167803533247233;-0.4352279997170213;-0.4352279936151185;0.3814206834410554;0.3660530365145299;0.528706704393099;0.9999417358429562
60.140217;1.1015545189904075;0.4167176735779355;0.3783172923925535;-0.4068311856387085;-0.3693223742324871;1.092668182146563;1.0000084873627573;9.999562192032311;0.41677937278104366;-0.43522799985750804;-0.4352279928297504;0.3814203864630029;0.3660533033300391;0.5287073266033175;0.9999412948544745
60.150217;1.101553382185333;0.41671837650151344;0.37831670617039115;-0.40683118537286267;-0.36932237471685264;1.0926676362335588;1.0000089505807668;9.99956501329339;0.41677839152804536;-0.43522799995784717;-0.4352279920395525;0.38142007704135106;0.3660535784366079;0.5287079003012383;0.9999408751901391
60.160217;1.1015523009111279;0.41671906380652324;0.37831612573098317;-0.4068311851125901;-0.36932237522490846;1.0926670612912306;1.000009388868574;9.99956787565268;0.4167774111148033;-0.435228000019138;-0.43522799124529826;0.38141975483523693;0.3660538597415916;0.5287084221596802;0.9999404711662053
60.170217;1.1015512740077136;0.41671973452959327;0.3783155514826345;-0.4068311848596316;-0.3693223757555903;1.092666459354003;1.000009805012774;9.999570714304488;0.4167764329248121;-0.4352280000427305;-0.43522799044839183;0.38141941970805515;0.36605414522830615;0.5287088892234592;0.9999400772643988
60.180217;1.1015503009580359;0.4167203879101437;0.37831498383438245;-0.4068311846158452;-0.36932237630803055;1.092665831736426;1.000010202517683;9.999573464311268;0.4167754581209359;-0.4352280000300109;-0.43522798965090037;0.3814190719279585;0.3660544330694057;0.5287092988557207;0.9999396885693413
60.190217;1.1015493815032547;0.41672102340156697;0.37831442319108716;-0.4068311843830682;-0.3693223768814621;1.0926651798751736;1.0000105851956063;9.999576057108893;0.41677448768109326;-0.43522799998226197;-0.4352279888552078;0.38141871205005307;0.3660547214147166;0.5287096488843283;0.9999393003914646
60.200217;1.1015485158810046;0.4167216406688624;0.37831386952099827;-0.40683118416305236;-0.36932237747505875;1.0926645046842731;1.0000109566848805;9.999578419698416;0.41677352248334426;-0.43522799990073363;-0.43522798806372637;0.3814183406992972;0.3660550082423377;0.5287099379201184;0.999938908547201
60.210217;1.1015477051637423;0.41672223941355024;0.37831332186293354;-0.40683118395746243;-0.3693223780879925;1.0926638051485478;1.0000113202029997;9.999580485117228;0.41677256345799574;-0.435227999786742;-0.4352279872787417;0.38141795856879973;0.3660552913484158;0.5287101654852641;0.999938510375383
60.220217;1.101546951313104;0.41672281920210436;0.3783127783129356;-0.4068311837678529;-0.36932237871937346;1.092663077588054;1.0000116781796278;9.999582206473296;0.4167716118321629;-0.43522799964154074;-0.4352279865022544;0.38141756662067516;0.3660555685754845;0.528710332086037;0.9999381048367506
60.230217;1.1015462569677985;0.4167233794165018;0.37831223649330625;-0.4068311835955194;-0.3693223793680907;1.092662316270064;1.0000120321013142;9.999583557586336;0.41677066928217515;-0.4352279994661193;-0.43522798573589117;0.38141716618374955;0.36605583820327026;0.5287104390819105;0.9999376914892529
60.240217;1.1015456250186961;0.4167239192506401;0.37831169384114904;-0.4068311834413104;-0.36932238003272494;1.0926615152238761;1.0000123826560965;9.999584518116876;0.41676973758720065;-0.4352279992612315;-0.4352279849808883;0.38141675869790825;0.3660560991314085;0.5287104882247722;0.9999372697161681
60.250217;1.1015450580298067;0.41672443795481695;0.3783111476121187;-0.40683118330554946;-0.3693223807114822;1.0926606698309238;1.0000127298026107;9.999585058285366;0.4167688180749676;-0.43522799902751375;-0.43522798423808823;0.3814163452684373;0.3660563507478853;0.5287104811829452;0.9999368389803798
60.260217;1.1015445574894835;0.41672493523421866;0.3783105951206094;-0.4068311831880775;-0.36932238140220625;1.0926597772915227;1.0000130731660495;9.999585135316536;0.4167679115896467;-0.4352279987654872;-0.43522798350813674;0.38141592639368305;0.3660565926312252;0.528710419091809;0.9999363996089242
60.270217;1.1015441232448668;0.416725411224863;0.3783100340980979;-0.40683118308832167;-0.3693223821026452;1.092658836705273;1.00001341277874;9.999584699797898;0.4167670188368574;-0.4352279984755236;-0.43522798279183506;0.38141550193350937;0.3660568243311089;0.5287103023272963;0.9999359527972196
60.280217;1.1015437537261363;0.4167258660367095;0.37830946273376653;-0.4068311830053613;-0.36932238281090646;1.0926578492898154;1.0000137493479966;9.999583700349966;0.4167661405120214;-0.4352279981579103;-0.4352279820902237;0.3814150712720574;0.3660570454740147;0.5287101308688896;0.9999354995578105
60.290217;1.1015434468684813;0.4167262993702535;0.37830887950665665;-0.4068311829380532;-0.3693223835257825;1.0926568180563263;1.0000140840471392;9.999582081842725;0.4167652772298987;-0.4352279978129928;-0.4352279814043825;0.3814146336894823;0.36605725599548034;0.5287099048724626;0.9999350396988073
60.300217;1.1015432006078811;0.41672671054355226;0.37830828320492454;-0.40683118288511655;-0.3693223842468552;1.0926557467909594;1.0000144183767532;9.99957978537106;0.4167644294929048;-0.43522799744124824;-0.4352279807353261;0.38141418880247735;0.3660574560869791;0.5287096247679237;0.9999345711859827
60.310217;1.1015430122724843;0.4167270988970054;0.37830767320438125;-0.40683118284514763;-0.369322384974381;1.0926546394822272;1.00001475407757;9.999576754471638;0.41676359770532134;-0.43522799704324944;-0.43522798008406943;0.3814137368900078;0.36605764592658635;0.5287092908309605;0.9999340902194311
60.320217;1.1015428778880312;0.41672746403479205;0.37830704964728007;-0.40683118281669123;-0.36932238570899034;1.092653500384635;1.0000150928220095;9.999572940939155;0.4167627822963841;-0.43522799661957046;-0.4352279794516949;0.38141327890326665;0.3660578254756597;0.5287089027959143;0.9999335923161813
60.330217;1.101542792173596;0.41672780563485423;0.3783064133722426;-0.4068311827982729;-0.36932238645147986;1.0926523335244622;1.0000154359530364;9.999568304942967;0.4167619838293861;-0.4352279961707471;-0.43522797883936687;0.3814128161134469;0.36605799442453946;0.5287084599789734;0.9999330729154516
60.340217;1.1015427489101088;0.4167281234199118;0.3783057656785436;-0.40683118278826613;-0.3693223872026979;1.092651141723862;1.0000157844749478;9.999562812567206;0.4167612030546212;-0.435227995697398;-0.43522797824821613;0.38141234973010374;0.36605815234744465;0.5287079616278573;0.9999325266277533
60.350217;1.1015427418224404;0.4167284175163947;0.37830510793980376;-0.40683118278470526;-0.36932238796341665;1.0926499265983918;1.0000161385522688;9.999556434522656;0.4167604413241786;-0.43522799520044236;-0.43522797767909666;0.3814118807066585;0.36605829889463015;0.5287074070165774;0.9999319467258906
60.360217;1.1015427655307604;0.41672868870338187;0.37830444126263213;-0.4068311827852277;-0.3693223887343265;1.0926486894194893;1.0000164965373888;9.999549147238735;0.41675970100288906;-0.4352279946812989;-0.4352279771324396;0.38141140975925814;0.3660584336907523;0.5287067955316908;0.9999313263348876
60.370217;1.1015428156238427;0.4167289383533942;0.37830376633027757;-0.40683118278730573;-0.36932238951606383;1.092647431439022;1.0000168548859516;9.99954093581215;0.4167589850591076;-0.4352279941418879;-0.4352279766082725;0.38141093761332906;0.3660585560394224;0.5287061269854755;0.9999306600658165
60.380217;1.1015428886981435;0.4167291680976822;0.3783030834123264;-0.4068311827886904;-0.3693223903091459;1.0926461535173646;1.0000172090046966;9.999531795141229;0.4167582963465845;-0.4352279935843869;-0.43522797610633707;0.38141046517021254;0.36605866477617466;0.5287054017417849;0.9999299442672641
60.390217;1.1015429830701848;0.4167293794399955;0.3783023926319259;-0.40683118278772434;-0.3693223911139341;1.0926448555536927;1.0000175534629498;9.999521728218943;0.4167576374371396;-0.435227993011017;-0.43522797562625387;0.38140999340599163;0.3660587584333772;0.5287046205322924;0.9999291766376212
60.400217;1.101543098777841;0.4167295737242711;0.3783016943507903;-0.4068311827834582;-0.36932239193071936;1.0926435363854168;1.00001788161034;9.999510744192996;0.4167570108931835;-0.43522799242399046;-0.4352279751676125;0.3814095232921549;0.3660588355394522;0.5287037843782131;0.999928356102571
60.410217;1.101543236418714;0.4167297521532746;0.3783009892987402;-0.4068311827756428;-0.36932239275986894;1.0926421950375438;1.0000181862499637;9.999498859330652;0.41675641950436926;-0.4352279918254391;-0.43522797473003394;0.38140905585046897;0.3660588947060681;0.528702894737206;0.9999274822327756
60.420217;1.1015433964084729;0.4167299154423375;0.3783002785255692;-0.40683118276441793;-0.36932239360182717;1.0926408323594612;1.0000184608407554;9.999486100401887;0.4167558659611033;-0.4352279912172762;-0.4352279743132607;0.38140859219954776;0.366058934549204;0.5287019536326544;0.9999265546967356
60.430217;1.1015435790375416;0.4167300635268884;0.37829956348013866;-0.40683118274985247;-0.3693223944569098;1.0926394509816888;1.00001869967417;9.999472501649128;0.4167553520527754;-0.43522799060116124;-0.43522797391702894;0.38140813346666647;0.36605895374652675;0.5287009637016679;0.9999255738390367
60.440217;1.1015437844658595;0.41673019567993047;0.3782988460778793;-0.4068311827318548;-0.36932239532511446;1.0926380533657054;1.0000188974157769;9.999458094519088;0.4167548784575347;-0.4352279899786385;-0.4352279735407591;0.3814076805766035;0.36605895131028404;0.5286999282078854;0.9999245411816176
60.450217;1.1015440128678153;0.4167303107678035;0.3782981286034098;-0.40683118271037;-0.36932239620600815;1.0926366399034773;1.0000190486716738;9.9994429039447;0.41675444542466755;-0.4352279893513389;-0.4352279731834609;0.3814072342047856;0.3660589268335873;0.5286988508453416;0.9999234588839063
60.460217;1.1015442649959155;0.4167304073814645;0.3782974136143459;-0.40683118268533114;-0.3693223970987032;1.0926352091829004;1.0000191477431324;9.999426954947836;0.41675405341997457;-0.43522798872108726;-0.4352279728438843;0.3814067950130815;0.3660588803482634;0.5286977354044394;0.9999223294974272
60.470217;1.1015445424160337;0.4167304838376137;0.37829670390065573;-0.40683118265643037;-0.3693223980020265;1.0926337596956421;1.0000191886981058;9.999410278246895;0.41675370322765193;-0.4352279880899165;-0.4352279725206103;0.38140636405589123;0.3660588119381923;0.5286965859287047;0.9999211565715153
60.480217;1.1015448468989075;0.416730538059352;0.3782960024664549;-0.4068311826231917;-0.3693223989148093;1.0926322905899584;1.0000191655013964;9.999392910973986;0.4167533958013879;-0.4352279874600638;-0.4352279722119599;0.3814059431384921;0.36605872158642855;0.5286954072643437;0.9999199450804961
60.490217;1.1015451797589342;0.41673056756937044;0.3782953125226011;-0.40683118258531825;-0.3693223998361742;1.0926308016965502;1.0000190722359656;9.999374898191247;0.41675313212772;-0.43522798683376873;-0.4352279719159302;0.38140553474756694;0.36605860915889843;0.528694205079423;0.999918700985526
60.500217;1.1015455421066347;0.4167305699286485;0.3782946373131819;-0.40683118254288125;-0.3693224007656242;1.0926292942306888;1.000018903689489;9.999356292613653;0.41675291299937317;-0.4352279862129281;-0.4352279716303748;0.3814051416737945;0.3660584742466749;0.528692985401198;0.9999174301024175
60.510217;1.1015459354652741;0.41673054329545867;0.37829397982794116;-0.4068311824962234;-0.36932240170277825;1.0926277715813928;1.0000186558736908;9.999337148235245;0.41675273860620016;-0.43522798559903814;-0.435227971353291;0.3814047667443667;0.3660583161926318;0.5286917541688988;0.99991613707313
60.520217;1.1015463620914228;0.41673048660769774;0.3782933427893531;-0.40683118244580796;-0.3693224026469894;1.0926262391028823;1.0000183256707251;9.999317518604924;0.4167526082704917;-0.43522798499338433;-0.4352279710829647;0.3814044125761649;0.3660581345169984;0.5286905166517802;0.9999148249713866
60.530217;1.1015468252656375;0.41673039955359076;0.3782927288190273;-0.40683118239203986;-0.36932240359714136;1.0926247030824219;1.000017909965025;9.99929746526047;0.4167525205813765;-0.435227984397242;-0.43522797081799164;0.3814040813462479;0.36605792928257;0.5286892770441646;0.9999134953591007
60.540217;1.101547329219358;0.41673028251139466;0.37829214043907;-0.40683118233497556;-0.369322404551686;1.0926231698927844;1.0000174056796638;9.999277058744912;0.41675247363501855;-0.43522798381207267;-0.4352279705572598;0.38140377492207017;0.36605770100379337;0.5286880387946405;0.9999121485889412
60.550217;1.1015478781497887;0.41673013645391466;0.37829158006877645;-0.40683118227417664;-0.3693224055088329;1.0926216458570812;1.0000168107733112;9.999256367407892;0.4167524651647001;-0.4352279832395095;-0.4352279702999947;0.3814034951646675;0.366057450320969;0.5286868052243667;0.9999107844644987
60.560217;1.10154847489363;0.4167299628942511;0.3782910500030721;-0.40683118220881287;-0.36932240646676223;1.0926201371582236;1.0000161248322599;9.999235455230986;0.4167524927967389;-0.4352279826810859;-0.4352279700459563;0.3814032439374998;0.36605717797791804;0.5286855799143949;0.9999094034033121
60.570217;1.1015491204704706;0.41672976365213277;0.3782905521199432;-0.40683118213773256;-0.3693224074238189;1.0926186489236753;1.0000153488768486;9.999214393090389;0.4167525545013082;-0.4352279821380963;-0.43522796979562495;0.38140302291432393;0.3660568851253738;0.5286843669396333;0.9999080074524849
60.580217;1.101549814880284;0.4167295403217383;0.37829008773978273;-0.4068311820594753;-0.3693224083786036;1.0926171841057104;1.0000144849373778;9.999193263819986;0.41675264887908003;-0.43522798161166154;-0.43522796955007576;0.3814028334307461;0.3660565734199057;0.5286831707310647;0.9999066001171225
60.590217;1.1015505581745593;0.4167292938624923;0.37828965784002166;-0.4068311819724446;-0.3693224093298999;1.0926157434708519;1.0000135355550723;9.999172150514745;0.41675277504078695;-0.43522798110266975;-0.4352279693103793;0.38140267628718005;0.3660562447969247;0.5286819955081808;0.9999051854283514
60.600217;1.1015513507595016;0.4167290247680077;0.3782892630217654;-0.406831181875142;-0.36932241027652907;1.0926143264365922;1.0000125031260905;9.999151123567774;0.4167529322230161;-0.4352279806116798;-0.43522796907693573;0.38140255145647295;0.36605590123895404;0.5286808449989236;0.9999037674314298
60.610217;1.101552192821334;0.41672873371173985;0.37828890333629;-0.40683118176620425;-0.36932241121723164;1.0926129318778148;1.00001138936425;9.999130246754046;0.41675311942725646;-0.4352279801391114;-0.435227968849404;0.3814024580098854;0.36605554458779854;0.5286797226635781;0.999902350063243
60.620217;1.1015530834315415;0.4167284219333865;0.3782885785513315;-0.4068311816442679;-0.3693224121506456;1.0926115589596688;1.0000101955428544;9.99910959093241;0.4167533352721161;-0.43522797968551047;-0.43522796862718144;0.38140239445889673;0.3660551763529738;0.528678631836211;0.9999009371714205
60.630217;1.1015540199907823;0.4167280909190031;0.3782882885275284;-0.4068311815078033;-0.3693224130753631;1.0926102080933648;1.0000089235495635;9.999089229911446;0.41675357810018393;-0.4352279792516279;-0.4352279684098847;0.38140235921977295;0.3660547977763237;0.5286775756230904;0.9998995328611485
60.640217;1.1015549980900068;0.41672774186467504;0.37828803320263676;-0.40683118135502716;-0.3693224139899225;1.0926088815643216;1.0000075766106813;9.999069221528002;0.41675384622130796;-0.43522797883845005;-0.43522796819745496;0.38140235091240543;0.366054410209061;0.528676556842671;0.999898141662796
60.650217;1.1015560115197824;0.4167273754832299;0.3782878124043141;-0.40683118118409256;-0.3693224148928418;1.0926075830923119;1.0000061589676796;9.99904959578795;0.4167541380531525;-0.4352279784471242;-0.43522796798991853;0.3814023683598818;0.3660540154473157;0.5286755780730272;0.9998967681271695
60.660217;1.1015570529416543;0.4167269921279257;0.3782876258715165;-0.40683118099344007;-0.3693224157828985;1.0926063163917283;1.0000046751531815;9.999030358129358;0.4167544520224716;-0.43522797807865254;-0.4352279677871873;0.3814024103799186;0.36605361577812;0.5286746415865773;0.9998954164390808
60.670217;1.1015581155388414;0.41672659207870627;0.3782874735133688;-0.4068311807818306;-0.3693224166593775;1.0926050844403983;1.0000031295735963;9.999011498730283;0.4167547863363963;-0.43522797773365407;-0.4352279675890991;0.3814024757830063;0.3660532136904957;0.5286737490061738;0.9998940904674033
60.680217;1.1015591943874565;0.41672617588115257;0.3782873558358049;-0.40683118054806516;-0.36932241752191325;1.092603890328032;1.00000152639053;9.998993001886916;0.4167551390172475;-0.43522797741242936;-0.4352279673955563;0.38140256348687046;0.3660528113841416;0.5286729010730759;0.9998927936514331
60.690217;1.1015602864921223;0.4167257445476585;0.37828727424772435;-0.40683118029086335;-0.3693224183701585;1.0926027382547376;0.9999998694068661;9.998974857851335;0.416755508429315;-0.4352279771150948;-0.4352279672066155;0.3814026723957979;0.36605241049514164;0.5286720977653552;0.9998915285378224
60.700217;1.1015613898361898;0.416725299629777;0.37828723080146015;-0.406831180008986;-0.36932241920374137;1.0926016337589652;0.9999981619365016;9.99895707479832;0.4167558937863879;-0.4352279768414829;-0.4352279670224127;0.3814028013025225;0.3660520122085154;0.5286713383799462;0.9998902970117453
60.710217;1.1015625020854913;0.41672484326918396;0.37828722765900424;-0.40683117970134414;-0.3693224200223619;1.0926005834416257;0.9999964069313287;9.998939686000584;0.4167562951492053;-0.435227976590905;-0.4352279668430423;0.38140294889658416;0.36605161747022075;0.5286706217437392;0.9998891013229801
60.720217;1.1015636196184886;0.41672437822971103;0.37828726677126195;-0.4068311793671137;-0.3693224208255865;1.0925995942366578;0.9999946070566935;9.998922750272529;0.4167567131658514;-0.4352279763621196;-0.43522796666871993;0.38140311369809937;0.3660512272626552;0.5286699468508826;0.9998879445563529
60.730217;1.1015647375396058;0.41672390784089697;0.3782873495615016;-0.4068311790060305;-0.36932242161259465;1.092598672726683;0.9999927640178325;9.99890634198653;0.41675714876478787;-0.4352279761535419;-0.43522796650011636;0.3814032941687856;0.36605084291210543;0.5286693133009034;0.9998868296923596
60.740217;1.1015658501649797;0.4167234355775479;0.37828747665649193;-0.4068311786187022;-0.3693224223823208;1.09259782495419;0.999990877697392;9.99889053469764;0.416757602758982;-0.43522797596346435;-0.43522796633850375;0.381403489056139;0.36605046605972036;0.5286687210190402;0.9998857583074972
60.750217;1.1015669511052357;0.4167229644811742;0.3782876481455479;-0.406831178206677;-0.36932242313367925;1.0925970563629737;0.9999889466354817;9.998875392171044;0.41675807565356815;-0.43522797579018724;-0.43522796618571447;0.38140369766269216;0.3660500983992916;0.5286681696088735;0.999884730611281
60.760217;1.1015680337940474;0.4167224971849324;0.3782878641527708;-0.4068311777723038;-0.36932242386553693;1.0925963718987073;0.9999869694411772;9.998860968653528;0.41675856783896953;-0.43522797563204924;-0.43522796604398295;0.3814039197904575;0.36604974168234566;0.5286676579987276;0.9998837461558234
60.770217;1.1015690931294149;0.4167220363381276;0.3782881250322823;-0.40683117731857577;-0.3693224245766463;1.0925957764780954;0.9999849451068454;9.998847305269122;0.41675907979216736;-0.43522797548732695;-0.43522796591564145;0.38140415532118593;0.36604939793091523;0.5286671846381588;0.9998828036507442
60.780217;1.1015701262627728;0.41672158455794533;0.37828843113744687;-0.40683117684905545;-0.3693224252656814;1.0925952753515162;0.9999828727332063;9.998834421464688;0.4167596118714362;-0.4352279753540568;-0.4352279658029232;0.3814044039250143;0.3660490693163783;0.5286667478867492;0.9998819006320123
60.790217;1.1015711312744698;0.4167211440330851;0.3782887825311675;-0.4068311763678039;-0.3693224259313513;1.0925948739724147;0.9999807521359212;9.998822317072722;0.4167601637605269;-0.4352279752299231;-0.43522796570810407;0.3814046651648667;0.3660487576558859;0.5286663462461063;0.9998810341061964
60.800217;1.1015721057508887;0.41672071645772213;0.3782891786914465;-0.4068311758792037;-0.36932242657254144;1.0925945775738952;0.9999785840515395;9.99881098448555;0.4167607342231282;-0.4352279751123759;-0.4352279656336684;0.3814049385644177;0.3660484641105069;0.5286659782486054;0.9998802014993489
60.810217;1.1015730469544718;0.41672030333521715;0.37828961837364966;-0.40683117538770003;-0.3693224271883249;1.0925943907794924;0.9999763692282563;9.998800415060177;0.4167613215646204;-0.435227974998994;-0.43522796558212823;0.38140522349065437;0.3660481893232375;0.5286656419014556;0.999879401192933
60.820217;1.1015739525040629;0.4167199061674755;0.37829009985777845;-0.4068311748974916;-0.3693224277778534;1.0925943176054156;0.9999741079099637;9.998790599073907;0.4167619240441713;-0.435227974887963;-0.43522796555563065;0.38140551900039515;0.36604793367183286;0.5286653343498797;0.9998786326737004
60.830217;1.101574820178364;0.4167195263806504;0.37829062120623297;-0.40683117441227884;-0.3693224283403946;1.092594361725903;0.9999718002675104;9.99878152627699;0.4167625397319489;-0.435227974778461;-0.43522796555577853;0.38140582368787734;0.3660476973922229;0.5286650523392841;0.9998778959625438
60.840217;1.1015756475465666;0.41671916537396847;0.3782911802641482;-0.40683117393530105;-0.3693224288755975;1.0925945262250312;0.9999694471737053;9.998773185149195;0.41676316642732597;-0.43522797467057833;-0.43522796558378385;0.38140613565966736;0.36604748048145375;0.5286647927332616;0.9998771901272578
60.850217;1.101576432221769;0.41671882475112926;0.37829177462856695;-0.4068311734695013;-0.36932242938367943;1.0925948130004253;0.9999670507324311;9.998765559987206;0.4167638019876968;-0.4352279745646992;-0.4352279656406495;0.3814064527324837;0.366047282442201;0.5286645525519106;0.9998765121754508
60.860217;1.1015771717278642;0.4167185064835183;0.3782924015591081;-0.40683117301744337;-0.3693224298652661;1.092595222504256;0.9999646140496062;9.998758632305215;0.4167644448071848;-0.43522797446091993;-0.43522796572714406;0.381406772748353;0.36604710209561336;0.528664329088535;0.9998758576528911
60.870217;1.10157786299272;0.41671821298708206;0.37829305786079476;-0.4068311725810597;-0.36932243032109824;1.0925957535243878;0.9999621403912666;9.998752386527425;0.41676509414110813;-0.43522797435893396;-0.4352279658435911;0.38140709372118553;0.36604693759993606;0.5286641201145956;0.9998752219003906
60.880217;1.1015785028455303;0.41671794698344056;0.37829374005915295;-0.406831172161491;-0.3693224307519681;1.0925964030587039;0.9999596327476772;9.998746806066228;0.4167657501082971;-0.435227974258129;-0.4352279659896991;0.3814074137136032;0.36604678675823354;0.528663923707388;0.9998746005365706
60.890217;1.1015790891091484;0.4167177109912408;0.378294444753808;-0.40683117175918;-0.369322431158813;1.0925971667717782;0.9999570943512017;9.998741860642651;0.41676641353342414;-0.4352279741575787;-0.43522796616468645;0.3814077307217018;0.36604664745183585;0.5286637381345919;0.9998739893569826
60.900217;1.1015796205917414;0.4167175067788117;0.3782951687848765;-0.40683117137416674;-0.36932243154276495;1.0925980396705828;0.9999545292290852;9.998737507877292;0.416767085652925;-0.4352279740560785;-0.435227966367542;0.38140804270131123;0.3660465178155698;0.528663562334574;0.9998733840306574
60.910217;1.1015800958527675;0.4167173352489214;0.3782959091196894;-0.4068311710062657;-0.36932243190507597;1.0925990165937376;0.999951942054683;9.998733711583297;0.41676776751892347;-0.4352279739524469;-0.43522796659707574;0.38140834770747933;0.36604639616921864;0.5286633964484884;0.9998727798296142
60.920217;1.1015805123701765;0.41671719662216955;0.37829666254589384;-0.40683117065513474;-0.3693224322468033;1.0926000921991688;0.9999493378795205;9.998730453771572;0.41676845959496794;-0.4352279738458723;-0.4352279668517118;0.38140864421911713;0.3660472809506366;0.528663934005522;0.9998721714589901
60.930217;1.1015808668758271;0.4167170904551693;0.3782974255100455;-0.4068311703204704;-0.369322432568524;1.0926012603175927;0.9999467222229198;9.998727730038846;0.4167691619535923;-0.4352279737359334;-0.43522796712928913;0.3814089314757774;0.3660471707027548;0.5286637913680683;0.9998715530643402
60.940217;1.1015811563051499;0.4167170156109792;0.3782981944085304;-0.406831170002051;-0.3693224328704377;1.0926025135461421;0.9999441010780034;9.998725543140981;0.41676987454544656;-0.43522797362234966;-0.435227967427307;0.38140920955044333;0.36604706421412375;0.5286636618619022;0.9998709187063923
60.950217;1.1015813788570976;0.41671697050038065;0.37829896590612927;-0.4068311696993845;-0.3693224331525941;1.0926038432311713;0.9999414804681058;9.998723907125328;0.4167705971733205;-0.43522797350479797;-0.43522796774365224;0.3814094791833158;0.3660469608027404;0.5286635457659729;0.9998702625532179
60.960217;1.1015815342774617;0.4167169533427675;0.3782997367210143;-0.40683116941152403;-0.36932243341498305;1.0926052391149172;0.9999388661426318;9.998722846093823;0.4167713293765376;-0.43522797338286623;-0.43522796807713565;0.3814097414522327;0.36604686044725077;0.5286634425633522;0.9998695786663252
60.970217;1.1015816226882347;0.41671696221548243;0.37830050323598896;-0.40683116913739265;-0.36932243365758166;1.0926066895629158;0.9999362639472179;9.998722373965592;0.4167720704927075;-0.4352279732560228;-0.43522796842735834;0.3814099973101095;0.36604676373718914;0.5286633510407573;0.9998688617978081
60.980217;1.1015816436963928;0.41671699506372806;0.37830126149749904;-0.4068311688761212;-0.36932243388041675;1.0926081831105476;0.9999336803711163;9.998722480755077;0.41677282003282173;-0.4352279731236224;-0.4352279687941958;0.3814102472454701;0.3660466718725342;0.5286632697363576;0.9998681089895476
60.990217;1.1015815978679402;0.4167170498740021;0.37830200744195613;-0.40683116862710833;-0.3693224340836393;1.0926097098208951;0.9999311225466306;9.99872314671069;0.41677357794158604;-0.43522797298500004;-0.43522796917745266;0.38141049134311006;0.3660465865541191;0.5286631972956207;0.9998673203196876
61.000217;1.1015814889340885;0.41671712494425717;0.3783027371114888;-0.4068311683899207;-0.3693224342676313;1.092611261598892;0.9999285977958546;9.998724360778038;0.4167743443860122;-0.4352279728395802;-0.4352279695769405;0.3814107295439238;0.3660465095092926;0.5286631325414222;0.9998664982126111
61.010217;1.1015813240218422;0.4167172187804399;0.37830344682829575;-0.4068311681641792;-0.36932243443316415;1.0926128323015227;0.999926113528903;9.998726122161752;0.41677511958744917;-0.4352279726868954;-0.43522796999259344;0.38141096188950474;0.3660464419754216;0.5286630745842259;0.9998656461012755
61.020217;1.1015811122125434;0.41671732961541685;0.3783041333444833;-0.40683116794950636;-0.3693224345814036;1.0926144178021333;0.9999236774674507;9.998728434520027;0.4167759039462553;-0.43522797252658885;-0.4352279704242314;0.38141118886029807;0.366046384563164;0.5286630230149179;0.9998647675634622
61.030217;1.1015808629675354;0.41671745531172555;0.37830479407995066;-0.4068311677454075;-0.36932243471357046;1.092616015476284;0.9999212972779589;9.998731298612235;0.4167766979873782;-0.43522797235849775;-0.4352279708713535;0.38141141153068087;0.3660463374201965;0.5286629778836656;0.9998638659641473
61.040217;1.1015805850057854;0.4167175937862146;0.37830542728253097;-0.40683116755109416;-0.3693224348306264;1.092617623709005;0.9999189797399104;9.998734697705771;0.41677750201227226;-0.4352279721826305;-0.43522797133321367;0.381411631286733;0.36604630042819686;0.5286629392955727;0.999862944324434
61.050217;1.1015802857128056;0.41671774330660827;0.3783060319687353;-0.40683116736550606;-0.3693224349332416;1.0926192420506275;0.9999167302204761;9.998738583422526;0.41677831578316327;-0.4352279719989039;-0.43522797180887585;0.3814118494072131;0.3660462733761486;0.5286629069188125;0.9998620059685422
61.060217;1.1015799710419467;0.4167179023373577;0.3783066077192528;-0.4068311671875334;-0.36932243502170725;1.0926208711565317;0.999914552423574;9.998742878107217;0.41677913849148496;-0.43522797180693623;-0.43522797229722127;0.38141206668800104;0.3660462560886381;0.5286628800344991;0.9998610554891534
61.070217;1.1015796455017548;0.4167180691266415;0.37830715419287864;-0.4068311670161545;-0.36932243509569973;1.0926225117634991;0.9999124483865636;9.998747489644229;0.41677996919352234;-0.43522797160620463;-0.43522797279702286;0.38141228326785903;0.3660462483570864;0.5286628578480035;0.9998600987197335
61.080217;1.1015793120678432;0.41671824141985814;0.3783076704639306;-0.40683116685040954;-0.3693224351543121;1.09262416327619;0.9999104190545679;9.998752321920717;0.41678080750420965;-0.43522797139635017;-0.4352279733070182;0.3814124988600709;0.36604624985630935;0.528662839458518;0.9998591417850612
61.090217;1.1015789725153735;0.41671841647707314;0.378308154753533;-0.40683116668944175;-0.3693224351964739;1.0926258231199342;0.9999084649952817;9.998757276007987;0.4167816538487422;-0.43522797117733636;-0.43522797382590267;0.3814127131230052;0.36604626044528166;0.5286628239521117;0.9998581898966303
61.100217;1.101578628123763;0.4167185912718253;0.3783086047548302;-0.4068311665325828;-0.36932243522119446;1.0926274871039405;0.9999065864462956;9.998762247218053;0.41678250910485004;-0.4352279709494936;-0.43522797435224997;0.381412925974557;0.36604628047714194;0.5286628106962713;0.9998572464531504
61.110217;1.1015782798604694;0.4167187628761455;0.3783090181205278;-0.4068311663792658;-0.36932243522729474;1.0926291498647906;0.9999047829110208;9.99876712545389;0.41678337418952793;-0.4352279707134363;-0.43522797488448894;0.3814131378840573;0.3660463104302233;0.5286627991043743;0.9998563131378181
61.120217;1.1015779278621547;0.41671892890515944;0.37830939284766796;-0.40683116622896415;-0.3693224352131312;1.0926308053572085;0.999903053159856;9.998771802459668;0.41678424984749163;-0.4352279704699796;-0.4352279754209402;0.3814133497775001;0.36604635040860334;0.5286627879907747;0.9998553905125647
61.130217;1.1015775712970277;0.41671908766619487;0.37830972754509584;-0.40683116608131986;-0.36932243517668134;1.0926324480863139;0.9999013957719445;9.9987761800211;0.41678513648903076;-0.4352279702203147;-0.43522797595980944;0.3814135624736004;0.36604640038278125;0.5286627753219767;0.9998544779859062
61.140217;1.101577208973001;0.4167192380407984;0.37831002142087544;-0.4068311659362415;-0.3693224351156246;1.0926340740484062;0.9998998093726552;9.998780170725913;0.41678603400850384;-0.43522796996625984;-0.4352279764992265;0.3814137763112511;0.3660464605595054;0.5286627585865517;0.9998535739284412
61.150217;1.1015768396434977;0.41671937926327535;0.3783102741163325;-0.4068311657940266;-0.36932243502722256;1.0926356802011694;0.9998982923810762;9.998783697458222;0.4167869416821131;-0.43522796971018224;-0.43522797703751415;0.381413991181487;0.3660465312968043;0.5286627352641425;0.9998526771179889
61.160217;1.1015764620189679;0.41671951052455497;0.37831048567545494;-0.40683116565559996;-0.36932243490839683;1.0926372636395532;0.9998968434456356;9.998786702235474;0.4167878581782344;-0.4352279694545933;-0.43522797757347464;0.38141420651130326;0.3660466131464122;0.5286627029732958;0.9998517882141398
61.170217;1.1015760752068127;0.4167196305780356;0.3783106565978027;-0.40683116552249665;-0.3693224347561502;1.0926388214920657;0.9998954622618885;9.99878915324581;0.4167887815627979;-0.43522796920180606;-0.4352279781062024;0.3814144212499722;0.3660467070263426;0.5286626593453727;0.9998509099491328
61.180217;1.1015756787927835;0.41671973768320475;0.378310787754995;-0.40683116539653474;-0.36932243456794084;1.0926403506222575;0.9998941494091554;9.998791040578864;0.4167897094352197;-0.4352279689538006;-0.4352279786346176;0.38141463415774374;0.3660468141003321;0.5286626018936504;0.9998500466871948
61.190217;1.1015752720969996;0.416719829744944;0.37831088013486946;-0.4068311652796283;-0.3693224343417728;1.0926418470828565;0.9998929058236795;9.998792373124108;0.41679063936108324;-0.43522796871217156;-0.43522797915739275;0.3814148440802734;0.36604693564597063;0.5286625280748939;0.9998492037435561
61.200217;1.1015748536906542;0.41671990450999047;0.37831093482271144;-0.4068311651738595;-0.3693224340762031;1.0926433064236791;0.9998917325116776;9.998793180298417;0.4167915692104635;-0.4352279684781501;-0.4352279796732632;0.38141505003511605;0.3660470730950595;0.5286624352902725;0.9998483864602279
61.210217;1.1015744219607941;0.41671995998410055;0.37831095330997416;-0.4068311650814779;-0.3693224337703814;1.0926447244854205;0.9998906302302215;9.998793508820542;0.41679249700768045;-0.43522796825263094;-0.43522798018125797;0.3814152513876333;0.36604722815580165;0.528662320754201;0.9998475995147976
61.220217;1.1015739761234051;0.41671999482912325;0.3783109375597937;-0.4068311650046802;-0.3693224334238352;1.0926460977161983;0.9998895995622197;9.998793415096056;0.41679342054231483;-0.4352279680360819;-0.435227980680695;0.38141544795162724;0.3660474029535718;0.5286621817820839;0.9998468465535805
61.230217;1.1015735162260099;0.41672000844159435;0.3783108897272096;-0.4068311649454082;-0.3693224330360656;1.0926474232053718;0.9998886414419608;9.998792958484023;0.41679433734496296;-0.4352279678285154;-0.4352279811710113;0.3814156398137637;0.36604759989282554;0.5286620164059849;0.9998461298916971
61.240217;1.1015730422207894;0.41672000080387706;0.3783108118855399;-0.40683116490534593;-0.3693224326065048;1.092648698604271;0.9998877574492038;9.998792199326253;0.41679524515702987;-0.43522796762982735;-0.4352279816515965;0.3814158272782048;0.3660478212746714;0.5286618234450999;0.9998454504111387
61.250217;1.101572553364393;0.41671997220196805;0.37831070581975956;-0.4068311648860298;-0.3693224321348743;1.0926499216107113;0.999886949436696;9.998791207076323;0.4167961423244334;-0.43522796744033576;-0.4352279821217593;0.38141601105361184;0.36604806916707366;0.5286616020716047;0.9998448079407523
61.260217;1.101572047590203;0.41671992299228205;0.3783105729131366;-0.406831164888947;-0.3693224316214566;1.0926510896642367;0.9998862188816224;9.998790066551283;0.4167970277374117;-0.4352279672610148;-0.4352279825806928;0.3814161921665948;0.3660483454903834;0.5286613517137763;0.9998442017669239
61.270217;1.1015715209067647;0.4167198535668825;0.3783104142806716;-0.4068311649155152;-0.3693224310670873;1.0926522006515917;0.9998855666321933;9.998788868410728;0.416797900450134;-0.43522796709340744;-0.435227983027519;0.38141637145743423;0.36604865189603175;0.528661072250982;0.9998436306090772
61.280217;1.101570968262663;0.41671976433373614;0.37831023104658845;-0.4068311649668708;-0.36932243047303365;1.0926532535879632;0.9998849926925417;9.998787699131833;0.4167987594369826;-0.435227966939543;-0.4352279834615739;0.3814165492366209;0.3660489895365368;0.5286607639618934;0.9998430919835027
61.290217;1.1015703851477399;0.41671965556353646;0.3783100244718538;-0.40683116504363737;-0.3693224298408348;1.0926542481067403;0.9998844957790332;9.998786641539573;0.41679960383221887;-0.4352279668018549;-0.43522798388253625;0.3814167253893992;0.36604935900932345;0.5286604271720705;0.999842581748242
