time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.270217;1.1013833133712272;0.41665397368993506;0.3782491050598421;-0.4068312049871264;-0.3693224464495172;1.0926271693816887;1.0000219416061387;10.000932810533076;0.41679286043150116;-0.43522800807751255;-0.4352279863539077;0.3813874496190521;0.36604289164152887;0.528697859507651;0.9999581311444584
61.280217;1.1013835752912036;0.4166537492591243;0.3782490532605204;-0.40683120520075405;-0.3693224470561915;1.0926264150668967;1.0000226452855403;10.000950784325262;0.41679186724137646;-0.4352280074856013;-0.4352279868363344;0.38138747647311927;0.3660423881268334;0.5286982753596225;0.9999576503950667
61.290217;1.1013839059844548;0.4166535385205921;0.3782490376495831;-0.4068312054223493;-0.3693224476254672;1.0926256863350776;1.0000234018116203;10.000968167818217;0.4167908702073782;-0.435228006882992;-0.43522798730535206;0.3813875073146568;0.3660419304454811;0.5286987087037791;0.999957148191818
61.300217;1.1013843026953953;0.41665334147164595;0.3782490576655483;-0.4068312056525502;-0.3693224481567807;1.0926249811769833;1.0000242103846173;10.000984953097438;0.4167898711334245;-0.4352280062709958;-0.4352279877608634;0.3813875401271423;0.3660415196910293;0.5286991599967593;0.9999566267392549
61.310217;1.1013847617122114;0.4166531580933999;0.37824911215658963;-0.40683120589229627;-0.3693224486497048;1.0926242973572078;1.0000250707446905;10.00100113381694;0.41678887186981306;-0.4352280056512418;-0.4352279882028559;0.3813875732249664;0.36604115714773344;0.528699629264328;0.9999560869519883
61.320217;1.1013852785650833;0.4166529885088716;0.3782491998355836;-0.4068312061428075;-0.3693224491038921;1.09262363290772;1.0000259829308165;10.001016700685495;0.4167878742852279;-0.4352280050253981;-0.4352279886314875;0.3813876052943044;0.3660408443967629;0.5287001162851018;0.9999555284055953
61.330217;1.1013858486304167;0.4166528331701651;0.37824931945794565;-0.4068312064054832;-0.3693224495190482;1.0926229859292802;1.0000269468349032;10.001031638247534;0.416786880305901;-0.4352280043951946;-0.43522798904705073;0.38138763534055925;0.36604058288221897;0.5287006206786965;0.9999549494587053
61.340217;1.1013864681450978;0.41665269282590517;0.3782494696324417;-0.4068312066817072;-0.3693224498949623;1.0926223545066733;1.000027961803662;10.001045926177778;0.4167858919781796;-0.4352280037623829;-0.43522798944980207;0.3813876627793824;0.36604037351451996;0.5287011418042507;0.9999543474803398
61.350217;1.101387135242464;0.41665256827917796;0.37824964878321643;-0.40683120697268066;-0.3693224502316068;1.0926217373932512;1.000029026575325;10.001059540916488;0.4167849113952197;-0.4352280031283663;-0.43522798983995875;0.38138768763303743;0.36604021644952683;0.5287016787029585;0.9999537196742969
61.360217;1.101387850255536;0.41665246002370265;0.3782498551999233;-0.40683120727934585;-0.3693224505292378;1.0926211346777759;1.0000301393758175;10.001072456854311;0.41678394048358275;-0.4352280024939993;-0.4352279902178749;0.3813877103356289;0.36604011078844;0.5287022302709744;0.9999530640206767
61.370217;1.101388614753567;0.41665236809317263;0.3782500870188588;-0.40683120760228036;-0.3693224507884156;1.0926205476717932;1.000031297872184;10.001084650887046;0.4167829806862833;-0.4352280018598862;-0.4352279905839882;0.3813877311811575;0.36604005438542475;0.5287027953257385;0.9999523791480762
61.380217;1.1013894300490086;0.416652292337093;0.37825034228597243;-0.40683120794157496;-0.3693224510098882;1.092619978226634;1.0000324990933465;10.001096108871284;0.41678203290545573;-0.43522800122680877;-0.4352279909384754;0.38138775015912346;0.3660400441006271;0.5287033723152339;0.9999516635159816
61.390217;1.1013902969214628;0.4166522329047763;0.378250619063832;-0.40683120829678077;-0.3693224511943791;1.092619427881384;1.0000337394920893;10.001106827086218;0.41678109790173146;-0.43522800059588207;-0.4352279912810926;0.3813877671750209;0.3660400764102009;0.5287039590780547;0.9999509152592405
61.400217;1.101391216657372;0.41665219053490493;0.378250915437136;-0.4068312086669993;-0.369322451342425;1.0926188972794153;1.0000350153858655;10.001116807884353;0.41678017666132905;-0.43522799996853906;-0.4352279916113774;0.3813877821842039;0.36604014810333096;0.5287045530661711;0.9999501324240914
61.410217;1.1013921912768532;0.41665216644914177;0.3782512295334369;-0.4068312090511012;-0.3693224514543445;1.0926183858380283;1.0000363236688048;10.00112605648722;0.4167792703813379;-0.4352279993465836;-0.4352279919288747;0.3813877951904111;0.366040256880322;0.5287051518133085;0.999949312815128
61.420217;1.1013932225379348;0.4166521621792374;0.3782515597003973;-0.40683120944795254;-0.36932245153027127;1.0926178912578244;1.0000376615782525;10.00113458221669;0.41677838029788955;-0.43522799873218865;-0.43522799223318603;0.38138780608272443;0.3660404016119088;0.5287057532056033;0.9999484541429439
61.430217;1.1013943119120784;0.4166521796328755;0.3782519046231896;-0.4068312098565777;-0.3693224515701399;1.092617409402344;1.000039025498558;10.001142403199369;0.4167775075233099;-0.43522799812772406;-0.4352279925239681;0.3813878144463788;0.3660405819711043;0.5287063553844977;0.99994755483851
61.440217;1.1013954613547954;0.4166522211199678;0.3782522632768143;-0.4068312102761672;-0.36932245157377247;1.092616935411787;1.0000404108551715;10.001149549549234;0.4167766528530452;-0.4352279975357214;-0.4352279928010307;0.38138781962460605;0.36604079764442443;0.5287069563598077;0.9999466145205427
61.450217;1.1013966725704045;0.41665228889519446;0.37825263490630245;-0.4068312107059254;-0.3693224515411792;1.0926164655562622;1.0000418130897677;10.001156058404481;0.4167758165759227;-0.43522799695903525;-0.4352279930644884;0.38138782094067153;0.3660410477430642;0.52870755379093;0.9999456333896763
61.460217;1.1013979455046141;0.416652384358644;0.3782530189665729;-0.4068312111450387;-0.36932245147265064;1.0926159981222658;1.0000432275187972;10.001161965309233;0.41677499828994563;-0.4352279964007108;-0.4352279933148236;0.3813878179889126;0.36604133051297;0.5287081451301763;0.9999446112187051
61.470217;1.1013992780241713;0.4166525076948049;0.3782534149743119;-0.40683121159283664;-0.36932245136856534;1.0926155325058244;1.0000446483148702;10.001167301097345;0.4167741968701065;-0.43522799586357874;-0.43522799355281533;0.3813878109282622;0.3660416432175499;0.5287087278676287;0.9999435469937544
61.480217;1.1014006666045433;0.4166526582401721;0.3782538224951745;-0.4068312120487929;-0.3693224512294315;1.0926150679300113;1.0000460686103976;10.00117209483757;0.41677341081988584;-0.43522799535010526;-0.43522799377942073;0.3813878004505134;0.366041982420106;0.5287092999125752;0.9999424392431685
61.490217;1.1014021074788878;0.41665283504058825;0.37825424116938977;-0.4068312125122757;-0.3693224510559929;1.0926146035192577;1.0000474814755285;10.001176373818582;0.4167726387506531;-0.4352279948625051;-0.4352279939957038;0.38138778740031415;0.3660423445685649;0.5287098598704885;0.9999412864604066
61.500217;1.1014035977611507;0.41665303715980306;0.3782546705492776;-0.40683121298228236;-0.3693224508489963;1.0926141390194395;1.0000488805201697;10.001180154850344;0.41677187963582196;-0.4352279944028697;-0.4352279942027253;0.3813877725185668;0.3660427264680362;0.5287104069001025;0.9999400873307648
61.510217;1.1014051355861647;0.4166532637439074;0.37825510994271466;-0.40683121345717044;-0.36932245060901914;1.0926136747293547;1.00005026022384;10.001183442231655;0.41677113284846734;-0.43522799397316286;-0.43522799440136406;0.38138775651844925;0.3660431255640937;0.5287109403893453;0.9999388409708496
61.520217;1.1014067196979995;0.41665351396161515;0.3782555585210485;-0.4068312139345275;-0.3693224503365743;1.0926132115642286;1.000051616177065;10.001186243626112;0.41677039808693034;-0.43522799357512454;-0.43522799459224454;0.38138774009472287;0.3660435400448435;0.5287114596731138;0.999937547101069
61.530217;1.1014083497110014;0.4166537869039562;0.3782560156986816;-0.406831214411605;-0.36932245003211633;1.0926127518971225;1.0000529448528714;10.001188584611437;0.4167696751975522;-0.43522799321034566;-0.435227994775826;0.3813877237783127;0.36604396868668;0.5287119640434711;0.9999362060596264
61.540217;1.1014100261407656;0.4166540815858424;0.3782564815879936;-0.40683121488599405;-0.36932244969593125;1.0926122996263903;1.0000542429790722;10.001190507067989;0.4167689638134978;-0.4352279928804713;-0.43522799495254527;0.3813877080864554;0.3660444104802787;0.5287124530095623;0.999934819598645
61.550217;1.10141174918427;0.41665439701670576;0.37825695714471486;-0.40683121535575356;-0.3693224493281752;1.0926118590973244;1.000055507329369;10.001192062304323;0.4167682631723743;-0.43522799258728645;-0.4352279951228773;0.3813876938313382;0.3660448642329432;0.5287129263746909;0.9999333920165933
61.560217;1.1014135180135838;0.41665473212314996;0.3782574438587241;-0.4068312158191442;-0.36932244892893595;1.092611434470832;1.0000567349470408;10.001193308791144;0.4167675725548024;-0.435227992332693;-0.43522799528729733;0.381387682063658;0.36604532844676935;0.5287133840783809;0.9999319298281988
61.570217;1.1014153320400129;0.4166550856671267;0.37825794327862183;-0.40683121627453356;-0.3693224484981888;1.0926110303506817;1.0000579227404525;10.001194312073329;0.4167668917850925;-0.43522799211857544;-0.43522799544629215;0.38138767372301263;0.3660458013680385;0.5287138260062875;0.9999304404948837
61.580217;1.1014171926113399;0.41665545643300517;0.37825845667743124;-0.40683121672035305;-0.369322448035846;1.0926106528372352;1.000059066869237;10.001195143979993;0.4167662211176749;-0.43522799194650136;-0.4352279956003759;0.3813876694311622;0.36604628095888936;0.5287142519157735;0.9999289314640686
61.590217;1.101419102966766;0.41665584343879714;0.3782589850732611;-0.4068312171548908;-0.36932244754182003;1.092610309906678;1.0000601632354944;10.001195882986185;0.41676556064854015;-0.43522799181756816;-0.43522799574992793;0.3813876696800559;0.3660467650358689;0.5287146614762614;0.9999274094835279
61.600217;1.1014210666928463;0.4166562457997689;0.3782595295368828;-0.4068312175761269;-0.3693224470159283;1.0926100105095602;1.0000612085705092;10.001196614889375;0.41676490966363133;-0.4352279917325939;-0.43522799589501543;0.38138767527667716;0.36604725155702034;0.5287150543350715;0.9999258803314921
61.610217;1.1014230867586536;0.41665666244013455;0.37826009142664047;-0.4068312179817486;-0.36932244645793944;1.0926097627173545;1.0000622008405409;10.001197428359747;0.4167642664089364;-0.4352279916922875;-0.43522799603547063;0.38138768750752366;0.36604773867818446;0.5287154302777834;0.9999243490898678
61.620217;1.1014251659295016;0.416657091993848;0.37826067237401606;-0.4068312183692448;-0.3693224458679217;1.092609572563792;1.0000631389038661;10.001198408055632;0.4167636284767538;-0.43522799169716614;-0.4352279961711103;0.3813877077459656;0.3660482247041421;0.5287157894626807;0.9999228207067423
61.630217;1.1014273073053023;0.4166575328249063;0.37826127395958337;-0.4068312187360621;-0.3693224452464614;1.0926094444142103;1.000064022145672;10.00119963029985;0.41676299335053485;-0.43522799174741705;-0.4352279963018166;0.38138773701609446;0.36604870825245667;0.5287161323827189;0.9999213003386661
61.640217;1.101429513615883;0.4166579830242363;0.37826189729566284;-0.40683121907982756;-0.3693224445945143;1.0926093816304736;1.000064850632953;10.00120115633671;0.4167623587269032;-0.43522799184294125;-0.4352279964274521;0.3813877760077006;0.36604918855326585;0.5287164593133553;0.9999197929600829
61.650217;1.1014317856009321;0.4166584403052091;0.37826254294317246;-0.4068312193985022;-0.36932244391327185;1.092609386779655;1.0000656255074456;10.001203025229673;0.4167617226985937;-0.4352279919835541;-0.43522799654774946;0.3813878253874628;0.36604966550482937;0.5287167697601214;0.9999183027546092
61.660217;1.1014341214804289;0.4166589017804353;0.37826321102257426;-0.40683121969041625;-0.369322443204141;1.0926094619321507;1.0000663487218635;10.001205253835431;0.4167610838691877;-0.4352279921690527;-0.43522799666221185;0.3813878860346319;0.3660501393608742;0.5287170626824986;0.9999168328642474
61.670217;1.1014365183566102;0.41665936389142266;0.37826390140157523;-0.40683121995424126;-0.3693224424685599;1.0926096090261834;1.0000670223246735;10.001207838262568;0.4167604413387555;-0.43522799239909127;-0.4352279967700967;0.38138795902387634;0.3660506104186714;0.5287173371016827;0.9999153850152428
61.680217;1.101438973553985;0.41665982268639074;0.37826461422114316;-0.40683122018899104;-0.36932244170784356;1.092609829682156;1.000067648373357;10.001210754173322;0.4167597945989991;-0.4352279926730894;-0.43522799687065467;0.3813880454409575;0.366051078881995;0.5287175922379405;0.9999139587038678
61.690217;1.1014414845107194;0.4166602742131142;0.3782653503036526;-0.4068312203941544;-0.36932244092331856;1.0926101243015234;1.000068229089471;10.00121396137394;0.41675914341830195;-0.4352279929901918;-0.4352279969634996;0.38138814604269694;0.3660515446869324;0.5287178274617673;0.999912550804438
61.700217;1.1014440487113235;0.4166607147596903;0.3782661108378616;-0.40683122056975246;-0.36932244011649923;1.092610491102844;1.000068766225149;10.001217410642786;0.4167584877844432;-0.43522799334925527;-0.4352279970487575;0.38138826088020555;0.36605200718592373;0.5287180425351016;0.9999111566213761
61.710217;1.1014466645195022;0.416661140942424;0.3782668967556735;-0.40683122071606587;-0.3693224392890588;1.0926109260778705;1.0000692601609045;10.001221049052287;0.41675782796771854;-0.43522799374899174;-0.4352279971269358;0.38138838931756197;0.3660524648754693;0.528718237929607;0.9999097715852916
61.720217;1.1014493318135323;0.41666154982663783;0.3782677082901639;-0.4068312208332378;-0.36932243844276225;1.0926114239321427;1.0000697097224482;10.001224824840245;0.41675716454305517;-0.43522799418810215;-0.4352279971986987;0.38138853037333303;0.36605291557847974;0.5287184148598671;0.9999083919663806
61.730217;1.101452051970627;0.41666193915133504;0.37826854487629047;-0.4068312209211183;-0.36932243757955485;1.092611979294018;1.0000701126657696;10.001228690016973;0.41675649822569594;-0.43522799466514905;-0.4352279972647767;0.381388683059975;0.36605335712938203;0.5287185749037349;0.9999070150591123
61.740217;1.101454827227436;0.4166623073721523;0.3782694057601132;-0.40683122097951285;-0.3693224367017104;1.0926125875193122;1.0000704664753415;10.001232596715282;0.4167558298335217;-0.4352279951783644;-0.4352279973260053;0.38138884671402196;0.36605378791307214;0.5287187196689529;0.9999056400386847
61.750217;1.1014576597120376;0.4166626534464806;0.37827029084584696;-0.4068312210086725;-0.3693224358118403;1.0926132444666756;1.000070769273227;10.001236494366877;0.41675516055224426;-0.435227995725624;-0.4352279973831627;0.3813890211812134;0.3660542068636498;0.528718850848903;0.9999042685259978
61.760217;1.1014605509192763;0.41666297666596547;0.37827120066541897;-0.40683122100950797;-0.3693224349126338;1.0926139455983415;1.0000710202733725;10.001240335251012;0.41675449221586786;-0.43522799630450026;-0.4352279974367156;0.3813892067297172;0.36605461328681704;0.5287189701593843;0.9999029037671759
61.770217;1.101463501576564;0.4166632765328144;0.3782721356616623;-0.4068312209833217;-0.36932243400649717;1.0926146859177401;1.0000712191591523;10.001244077319118;0.41675382753370815;-0.43522799691240005;-0.43522799748684965;0.3813894037540514;0.366055006805648;0.5287190790944368;0.9999015494565228
61.780217;1.1014665115439082;0.4166635525939252;0.37827309574685164;-0.40683122093156887;-0.3693224330953948;1.092615460905364;1.0000713651399475;10.001247678946982;0.41675317022144837;-0.4352279975469183;-0.435227997533567;0.3813896124317668;0.3660553873923165;0.5287191790403996;0.9999002091692847
61.790217;1.101469579629777;0.4166638043992485;0.37827408037233645;-0.4068312208559594;-0.36932243218094013;1.0926162668268853;1.000071457108482;10.001251097217628;0.41675252475689617;-0.43522799820610947;-0.43522799757664776;0.38138983253647435;0.3660557555685171;0.5287192713039628;0.9998988865025442
61.800217;1.1014727036031993;0.41666403157195425;0.37827508893945805;-0.40683122075851474;-0.3693224312646092;1.0926170996999474;1.0000714940346083;10.001254290897819;0.41675189588171524;-0.4352279988882505;-0.4352279976156302;0.3813900634284528;0.3660561127013286;0.5287193565611276;0.9998975858186125
61.810217;1.101475880923596;0.41666423388657664;0.37827612125202015;-0.40683122064129923;-0.36932243034773876;1.092617954108626;1.000071474285346;10.00125722250094;0.41675128812528933;-0.43522799959140274;-0.43522799764982323;0.3813903041562408;0.36605646096231065;0.5287194346438118;0.9998963125263127
61.820217;1.101479109846975;0.41666441146107075;0.3782771776975756;-0.40683122050601156;-0.36932242943140714;1.0926188232908067;1.0000713952058162;10.001259859427456;0.4167507053667582;-0.43522800031335895;-0.43522799767844467;0.38139055359345997;0.36605680280238273;0.5287195053174878;0.9998950724758129
61.830217;1.1014823901047293;0.4166645649997965;0.3782782592090593;-0.4068312203536624;-0.3693224285168072;1.0926197002105265;1.0000712538337118;10.001262171793915;0.41675015051860514;-0.43522800105191517;-0.43522799770086684;0.38139081050230783;0.36605714032067566;0.5287195691734901;0.9998938713939031
61.840217;1.1014857223612684;0.41666469569292935;0.3782793669843599;-0.40683122018446566;-0.36932242760583345;1.0926205785655838;1.0000710474374044;10.001264128735002;0.41674962556648115;-0.4352280018049786;-0.4352279977165892;0.3813910735203617;0.3660574750667758;0.52871962777087;0.9998927144167076
61.850217;1.1014891065694705;0.4166648047983799;0.37828050195460855;-0.4068312199979758;-0.3693224267011657;1.0926214536772516;1.0000707732208038;10.00126570150457;0.4167491319923993;-0.43522800257032074;-0.4352279977249795;0.38139134125170965;0.3660578082909404;0.5287196833168166;0.999891605799174
61.860217;1.1014925409330565;0.4166648936239832;0.37828166443259825;-0.40683121979329756;-0.36932242580588626;1.0926223230559002;1.0000704279973531;10.001266869524912;0.4167486710663333;-0.4352280033453057;-0.4352279977252021;0.3813916125273033;0.36605814112269874;0.5287197383260118;0.9998905496280655
61.870217;1.1014960223505108;0.41666496400314235;0.3782828541259196;-0.4068312195692602;-0.36932242492301515;1.0926231856962036;1.000070008503185;10.001267618527011;0.41674824379468134;-0.43522800412691864;-0.4352279977163981;0.3813918865200435;0.366058474657875;0.5287197952280149;0.9998895505742944
61.880217;1.1014995471178302;0.416665018293948;0.3782840703747149;-0.4068312193246951;-0.3693224240552229;1.0926240401131886;1.0000695118422087;10.001267938366267;0.4167478509636746;-0.4352280049120051;-0.4352279976978576;0.381392162575471;0.3660588101285174;0.5287198560236557;0.999888613246024
61.890217;1.1015031108823183;0.4166650588173038;0.3782853125886278;-0.40683121905879144;-0.3693224232047797;1.0926248827583003;1.0000689353331242;10.001267827229709;0.4167474932607696;-0.43522800569752884;-0.4352279976690064;0.38139244010598644;0.36605914885349133;0.5287199220843307;0.999887741140822
61.900217;1.101506708391149;0.4166650875518984;0.3782865804537941;-0.4068312187712336;-0.36932242237371016;1.0926257079089015;1.0000682762662372;10.001267290140817;0.416747171184954;-0.43522800648080573;-0.43522799762930137;0.3813927188301303;0.3660594919249086;0.5287199939761358;0.9998869364714327
61.910217;1.1015103334677099;0.41666510601479;0.3782878734644259;-0.4068312184621417;-0.3693224215638778;1.0926265083913629;1.0000675325085695;10.001266331987782;0.41674688490572254;-0.4352280072596489;-0.4352279975781199;0.38139299913242325;0.3660598399334647;0.5287200713397505;0.9998862006830447
61.920217;1.1015139789094186;0.41666511520267485;0.3782891904923999;-0.40683121813212936;-0.3693224207766882;1.092627276404467;1.000066703588974;10.001264956015644;0.41674663434535236;-0.4352280080322602;-0.4352279975145949;0.3813932820261685;0.3660601928996193;0.5287201529713301;0.9998855348114422
61.930217;1.1015176367845942;0.4166651157951714;0.37829053009598945;-0.4068312177824406;-0.36932242001277676;1.0926280042142373;1.0000657905866157;10.001263166179971;0.41674641938137075;-0.4352280087970363;-0.43522799743758794;0.38139356867396607;0.3660605503796001;0.5287202371007496;0.9998849392471058
61.940217;1.1015212997931625;0.41666510835518555;0.3782918907579201;-0.4068312174148336;-0.3693224192720218;1.0926286847983555;1.0000647942260263;10.001260971851167;0.41674623980960057;-0.43522800955263186;-0.43522799734601036;0.3813938599503542;0.3660609115424595;0.5287203216830328;0.9998844137559607
61.950217;1.1015249627659893;0.41666509362530185;0.3782932704338501;-0.40683121703116376;-0.36932241855366105;1.0926293123739403;1.00006371340219;10.001258398109446;0.41674609520304856;-0.43522801029810404;-0.43522799723909855;0.3813941563007072;0.36606127510702446;0.528720404566665;0.9998839578749885
61.960217;1.1015286226297178;0.41666507304678946;0.3782946661743785;-0.40683121663302524;-0.3693224178564957;1.0926298821133809;1.0000625462757473;10.001255494433623;0.41674598506322164;-0.43522801103286113;-0.43522799711627785;0.38139445785007436;0.3660616394287065;0.528720483615262;0.9998835707123264
61.970217;1.1015322764839406;0.41666504896721285;0.37829607428853823;-0.40683121622178825;-0.3693224171792061;1.0926303896337954;1.0000612924511212;10.001252332246544;0.41674590903053255;-0.4352280117564491;-0.4352279969770157;0.38139476463024713;0.36606200299325325;0.5287205570313736;0.9998832503471761
61.980217;1.1015359196435281;0.41666502439420205;0.37829749070415347;-0.40683121579884574;-0.36932241652047104;1.0926308315985258;1.0000599534479366;10.001248992913835;0.4167458668829255;-0.4352280124683091;-0.4352279968209195;0.3813950766696933;0.3660623648131069;0.528720623766629;0.9998829934403226
61.990217;1.101539545766915;0.4166650027481174;0.3782989113207069;-0.406831215365708;-0.3693224158789166;1.0926312062771175;1.0000585316937087;10.001245553879041;0.41674585854684854;-0.43522801316772103;-0.43522799664764916;0.3813953938810277;0.3660627243322137;0.5287206835046626;0.9998827952731624
62.000217;1.1015431484562703;0.41666498782335964;0.37830033237809957;-0.40683121492403357;-0.36932241525325515;1.092631512718705;1.0000570301407716;10.00124208342719;0.4167458840852748;-0.4352280138539254;-0.43522799645658067;0.38139571602397504;0.36606308130490695;0.5287207361146782;0.9998826505030333
62.010217;1.1015467220635036;0.4166649836338348;0.3783017507427514;-0.4068312144755276;-0.36932241464251747;1.0926317495159437;1.0000554527328371;10.001238645333638;0.4167459434574534;-0.4352280145261195;-0.43522799624667885;0.3813960428449592;0.36606343589828827;0.5287207809898347;0.9998825540758678
62.020217;1.1015502610682293;0.4166649938497476;0.3783031638248042;-0.4068312140214486;-0.36932241404611477;1.0926319143737142;1.0000538045320349;10.001235300926098;0.4167460363973807;-0.4352280151833754;-0.43522799601663736;0.3813963740377208;0.36606378866906053;0.5287208168459269;0.9998825012739707
62.030217;1.1015537592702709;0.416665021183342;0.37830456910724053;-0.4068312135622361;-0.3693224134638603;1.0926320048240832;1.0000520915140192;10.001232103302707;0.4167461626576503;-0.4352280158247342;-0.4352279957650946;0.3813967090295351;0.36606414030321227;0.5287208419827165;0.9998824871252631
62.040217;1.1015572097340927;0.41666506726556785;0.37830596371577097;-0.4068312130978441;-0.36932241289605167;1.0926320189681846;1.0000503206524618;10.00122909014243;0.41674632218775215;-0.4352280164492864;-0.43522799549086555;0.38139704711468364;0.3660644915303854;0.5287208545553583;0.9998825058604888
62.050217;1.1015606048199025;0.4166651329916425;0.37830734441915526;-0.40683121262830846;-0.3693224123434235;1.092631955047666;1.0000484998203032;10.001226281650924;0.4167465150930944;-0.43522801705618525;-0.43522799519300387;0.3813973877505535;0.3660648432598712;0.528720852841512;0.9998825506295763
62.060217;1.101563935642176;0.416665219017046;0.37830870817558787;-0.40683121215386625;-0.3693224118068776;1.0926318107573478;1.0000466369281948;10.00122368402104;0.4167467415890106;-0.4352280176447979;-0.43522799487066893;0.38139773062253307;0.3660651964958045;0.5287208353930782;0.9998826139112342
62.070217;1.1015671923343289;0.4166653261344402;0.3783100527676777;-0.40683121167473835;-0.36932241128729065;1.092631583284072;1.000044738823126;10.001221291893199;0.4167470017077617;-0.43522801821470886;-0.4352279945231245;0.38139807575824664;0.36606555206111535;0.5287208011115772;0.999882688357847
62.080217;1.101570365974112;0.4166654552319928;0.3783113767210185;-0.40683121119101745;-0.3693224107856724;1.0926312701968082;1.0000428108458583;10.001219087637933;0.4167472947604007;-0.4352280187654694;-0.43522799414996327;0.3813984235984489;0.3660659104044203;0.5287207495849136;0.999882767098215
62.090217;1.101573450244408;0.4166656069588503;0.3783126786819685;-0.40683121070278705;-0.3693224103033608;1.0926308710180395;1.0000408574649005;10.001217042661159;0.4167476192241232;-0.43522801929653454;-0.43522799375138604;0.3813987748281348;0.36606627152792875;0.5287206814430264;0.9998828439653954
62.100217;1.1015764413812899;0.41666578172836505;0.37831395717393573;-0.4068312102103125;-0.3693224098418322;1.0926303876718544;1.0000388832645852;10.001215118964762;0.4167479731693129;-0.4352280198074525;-0.43522799332828066;0.38139913024361355;0.36606663497282954;0.5287205985139686;0.999882913941181
62.110217;1.1015793368506401;0.41666598014745443;0.3783152107581074;-0.4068312097141367;-0.36932240940232236;1.0926298228890965;1.00003689299832;10.001213266928609;0.4167483546300569;-0.4352280202980164;-0.4352279928819676;0.3813994905888856;0.36606699970055334;0.5287205035857829;0.9998829725651256
62.120217;1.1015821341126302;0.4166662032098751;0.3783164380311705;-0.40683120921495824;-0.3693224089857322;1.0926291790142637;1.0000348908037162;10.001211425973372;0.4167487616562733;-0.43522802076821276;-0.43522799241387006;0.3813998564398916;0.36606736393630745;0.5287203995640221;0.9998830149548723
62.130217;1.1015848312341796;0.4166664520137403;0.37831763755347125;-0.40683120871334655;-0.3693224085928249;1.0926284583060681;1.0000328796487052;10.00120953050589;0.4167491922266692;-0.4352280212179485;-0.43522799192533773;0.3814002283822362;0.36606772529337356;0.5287202885907145;0.9998830361729049
62.140217;1.1015874286358558;0.4166667273868932;0.37831880810223534;-0.4068312082096706;-0.3693224082243214;1.0926276627156093;1.000030861400943;10.001207517382541;0.41674964432307987;-0.4352280216468105;-0.4352279914175674;0.38140060711504775;0.3660680811448421;0.5287201717666355;0.9998830321595414
62.150217;1.1015899290920725;0.4166670297086971;0.3783199490313868;-0.40683120770426306;-0.3693224078806839;1.092626792968233;1.0000288374155204;10.001205336680806;0.4167501161742537;-0.4352280220542843;-0.43522799089136177;0.38140099336037914;0.36606842900954295;0.5287200494675888;0.9998829999128586
62.160217;1.1015923359982351;0.4166673589835885;0.37832106026209844;-0.40683120719740345;-0.3693224075618361;1.0926258486061051;1.0000268094722848;10.001202953881892;0.4167506061172254;-0.4352280224401876;-0.4352279903467257;0.3814013878158744;0.36606876692004336;0.5287199216993642;0.9998829374767982
62.170217;1.1015946526857772;0.41666771505986977;0.37832214204884246;-0.40683120668916606;-0.36932240726718435;1.092624828705012;1.000024780442539;10.001200334729626;0.4167511120354651;-0.4352280228045875;-0.43522798978286514;0.38140179108007943;0.3660690936809573;0.5287197880458412;0.9998828443331602
62.180217;1.1015968830902223;0.416668097972205;0.3783231949108444;-0.4068312061794067;-0.36932240699587904;1.0926237323729948;1.0000227537873707;10.00119743696108;0.41675163114946157;-0.4352280231474004;-0.43522798919870015;0.38140220350943127;0.36606940882578226;0.5287196476649393;0.9998827211728739
62.190217;1.101599031694905;0.41666850820007706;0.37832421962500934;-0.40683120566783915;-0.36932240674702616;1.0926225594217722;1.0000207322705301;10.001194217196328;0.41675216041450525;-0.4352280234684252;-0.4352279885932746;0.38140262516091805;0.36606971232101054;0.5287194997722094;0.999882568494602
62.200217;1.1016011025705916;0.4166689463706043;0.37832521718161205;-0.40683120515418625;-0.3693224065198183;1.0926213112000212;1.0000187175343684;10.00119063558826;0.41675269699904643;-0.4352280237677042;-0.43522798796585327;0.38140305597143376;0.36607000426881564;0.5287193441475899;0.9998823859698096
62.210217;1.1016030988739334;0.4166694126895834;0.37832618892486564;-0.4068312046382903;-0.36932240631362734;1.0926199905585516;1.0000167108768194;10.001186659955279;0.4167532383970851;-0.435228024045718;-0.4352279873160636;0.3814034959501143;0.36607028464625874;0.5287191810530587;0.9998821739427726
62.220217;1.1016050230152437;0.41666990665874226;0.3783271367431652;-0.4068312041199722;-0.3693224061280112;1.0926186008383385;1.0000147140884934;10.001182273473937;0.4167537823129822;-0.4352280243033356;-0.4352279866440786;0.3814039450470515;0.3660705532020537;0.5287190104748998;0.9998819349011776
62.230217;1.1016068768085518;0.41667042706212204;0.37832806283739334;-0.4068312035989138;-0.3693224059625638;1.0926171453541953;1.000012729972186;10.001177478693903;0.41675432675185786;-0.43522802454160076;-0.4352279859504744;0.381404403006468;0.366070809754362;0.5287188314290029;0.9998816729373601
62.240217;1.1016086614721305;0.4166709721744429;0.37832896924614684;-0.40683120307488724;-0.3693224058166837;1.092615628067286;1.0000107626416694;10.001172292096584;0.41675487032175845;-0.4352280247614439;-0.4352279852359112;0.38140486958632386;0.3660710544178365;0.5287186421908425;0.9998813924591452
62.250217;1.1016103778376931;0.41667154000930906;0.3783298578019593;-0.40683120254811284;-0.3693224056895714;1.0926140543686422;1.0000088169558425;10.001166726817022;0.416755412446564;-0.4352280249634612;-0.43522798450106337;0.38140534492800904;0.3660712872693607;0.5287184410858061;0.999881097760076
62.260217;1.1016120268851206;0.4166721283872102;0.3783307304126428;-0.4068312020194115;-0.36932240558039503;1.0926124310230534;1.0000068973594305;10.001160777360266;0.41675595327074305;-0.43522802514784714;-0.43522798374670385;0.381405829720875;0.3660715078659565;0.528718226836477;0.99988079334632
62.270217;1.101613610526847;0.4166727351002703;0.3783315890968034;-0.4068312014901345;-0.36932240548829137;1.0926107651848511;1.000005007560816;10.001154423580186;0.4167564931536242;-0.43522802531444443;-0.43522798297365967;0.38140632508368244;0.3660717151668886;0.5287179982008459;0.9998804842566298
62.280217;1.1016151321272212;0.4166733582535663;0.37833243574029873;-0.4068312009620407;-0.3693224054123209;1.0926090630646816;1.0000031505260782;10.001147645124295;0.41675703218035515;-0.4352280254627361;-0.4352279821828012;0.38140683222818456;0.3660719078882858;0.5287177533954716;0.9998801760178577
62.290217;1.101616596337726;0.4166739963775606;0.37833327173169173;-0.4068312004371629;-0.36932240535151745;1.0926073295610512;1.0000013276937678;10.001140429623359;0.41675757007220265;-0.4352280255917951;-0.43522798137524255;0.38140735197520315;0.3660720848204596;0.5287174898805688;0.9998798746609416
62.300217;1.101618008630138;0.416674648330274;0.37833409757294806;-0.40683119991762773;-0.36932240530496213;1.0926055694493493;0.999999538681926;10.001132775429685;0.41675810613242265;-0.4352280257004105;-0.43522798055245837;0.38140788449386304;0.3660722447858728;0.5287172046708148;0.9998795873037273
62.310217;1.1016193747676206;0.4166753133180426;0.3783349127422067;-0.4068311994054506;-0.36932240527188087;1.0926037888483167;0.9999977823459263;10.001124692074228;0.41675863911502875;-0.4352280257872549;-0.43522797971616495;0.38140842955847454;0.36607238666054387;0.5287168947512094;0.9998793224709159
62.320217;1.1016207004724583;0.41667599090901647;0.3783357160516123;-0.4068311989024105;-0.3693224052517333;1.0926019952801418;0.9999960582097287;10.0011161960326;0.4167591673316957;-0.4352280258508994;-0.43522797886823245;0.3814089869176854;0.36607250976466127;0.5287165569629219;0.9998790890592596
62.330217;1.1016219914596765;0.4166766808551037;0.37833650620839293;-0.40683119841008986;-0.3693224052442544;1.092600196185919;0.9999943671469765;10.001107307616929;0.41675968902812427;-0.43522802588989506;-0.4352279780106623;0.3814095564843063;0.36607261409131336;0.5287161875763812;0.9998788946180996
62.340217;1.1016232531740207;0.41667738279291583;0.37833728201773453;-0.4068311979299349;-0.3693224052494314;1.0925983973196955;0.9999927106263617;10.001098054920494;0.41676020298454325;-0.4352280259029578;-0.4352279771454674;0.38141013847993543;0.3660727000646118;0.528715782410545;0.9998787445266405
62.350217;1.1016244901888463;0.4166780959385101;0.37833804227975537;-0.4068311974632694;-0.36932240526733234;1.0925966024103486;0.9999910891658504;10.00108847643017;0.41676070891877937;-0.43522802588893045;-0.4352279762745885;0.38141073343100645;0.3660727682317532;0.5287153374870313;0.9998786425912158
62.360217;1.1016257057755452;0.41667881890543584;0.37833878581807423;-0.40683119701145987;-0.3693224052978517;1.0925948137900965;0.9999895017116653;10.001078615756127;0.4167612070929236;-0.43522802584658593;-0.4352279753999994;0.3814113419651828;0.36607281904906286;0.5287148495023825;0.9998785918753703
62.370217;1.1016269015346447;0.4166795495871249;0.3783395116472948;-0.40683119657612543;-0.3693224053406449;1.0925930324052069;0.999987946497033;10.00106851557078;0.4167616976181512;-0.4352280257747285;-0.43522797452374834;0.38141196460412075;0.36607285267750284;0.5287143159751442;0.9998785947069291
62.380217;1.101628077291233;0.41668028520041683;0.37834021898143533;-0.4068311961591699;-0.3693224053952486;1.0925912571744765;0.9999864221027691;10.001058216689765;0.41676218033152657;-0.4352280256724823;-0.43522797364771104;0.3814126015822953;0.36607286897430436;0.5287137354592396;0.9998786522717439
62.390217;1.1016292315072356;0.4166810227768509;0.37834090715481394;-0.40683119576263693;-0.36932240546115797;1.092589485451856;0.9999849275377479;10.001047758331634;0.41676265521922606;-0.43522802553940104;-0.43522797277337477;0.3814132526072013;0.36607286776716985;0.5287131077081219;0.9998787645452665
62.400217;1.1016303618704328;0.41668175968471405;0.37834157573517113;-0.4068311953882874;-0.36932240553787915;1.0925877146506708;0.999983461719801;10.001037171502489;0.4167631226656887;-0.435228025375534;-0.4352279719018851;0.3814139166879769;0.3660728492526664;0.528712433470131;0.9998789308451975
62.410217;1.1016314659449862;0.4166824936120538;0.37834222462438366;-0.40683119503706605;-0.3693224056249215;1.092585943295826;0.9999820231694739;10.001026468035066;0.41676358315265516;-0.4352280251814688;-0.4352279710340406;0.38141459222521207;0.36607281435019334;0.5287117141721945;0.999879150592272
62.420217;1.1016325417547266;0.41668322218883586;0.37834285397356004;-0.4068311947089865;-0.369322405721727;1.0925841709640187;0.9999806097295568;10.001015641641915;0.41676403706338716;-0.4352280249581886;-0.43522797017015424;0.3814152772829618;0.3660727647909018;0.5287109515469884;0.9998794237173695
62.430217;1.1016335877544168;0.41668394255652125;0.3783434641396104;-0.4068311944035191;-0.369322405827779;1.0925823977524693;0.9999792179997128;10.001004685785869;0.41676448479360934;-0.43522802470687194;-0.4352279693102165;0.38141596990585985;0.3660727027401635;0.5287101469501336;0.9998797506509725
62.440217;1.101634602369692;0.4166846511273264;0.37834405567318313;-0.406831194120101;-0.36932240594276233;1.092580623586814;0.999977843232607;10.000993608655119;0.4167649265519134;-0.43522802442876246;-0.4352279684543655;0.3814166684958628;0.36607263014497116;0.5287093008009787;0.9998801318724873
62.450217;1.1016355841808538;0.4166853437618162;0.3783446293458349;-0.40683119385839933;-0.3693224060665117;1.0925788474901594;0.999976480291294;10.000982427861882;0.4167653620070139;-0.4352280241250914;-0.43522796760310606;0.38141737220387084;0.3660725483375104;0.5287084128456316;0.9998805669856788
62.460217;1.1016365326696078;0.41668601610620887;0.378345186219516;-0.4068311936182475;-0.3693224061988611;1.0925770674777775;0.9999751248556844;10.00097115643037;0.41676579016479204;-0.4352280237971058;-0.4352279667572167;0.3814180809931094;0.36607245812666456;0.5287074829031755;0.9998810539253932
62.470217;1.1016374485996843;0.4166866638154003;0.37834572737790023;-0.40683119339954354;-0.3693224063395099;1.0925752814797736;0.999973773811114;10.000959801105402;0.4167662094661405;-0.4352280234463044;-0.43522796591765867;0.38141879526153116;0.36607236005704297;0.5287065111195115;0.9998815889358266
62.480217;1.1016383338853404;0.4166872828811562;0.37834625352509116;-0.4068311932023079;-0.3693224064879285;1.0925734882894316;0.9999724246323629;10.000948370180064;0.416766618151846;-0.4352280230746836;-0.4352279650853995;0.38141951569087795;0.36607225437793584;0.5287054975413614;0.9998821671003344
62.490217;1.1016391906390142;0.41668787005141805;0.37834676508844045;-0.4068311930267251;-0.36932240664325977;1.092571687354519;0.9999710741960625;10.000936875090462;0.416767014612347;-0.43522802268460725;-0.43522796426121363;0.381420243418419;0.36607214088020334;0.5287044416826183;0.9998827835088473
62.500217;1.10164001994095;0.4166884229351779;0.37834726268668334;-0.4068311928728291;-0.36932240680412554;1.0925698780051263;0.9999697180645393;10.000925323834917;0.4167673974156001;-0.43522802227842095;-0.43522796344562764;0.3814209797389966;0.3660720191935558;0.5287033426929634;0.9998834349163496
62.510217;1.1016408219113576;0.41668893982055183;0.37834774735828475;-0.4068311927399218;-0.36932240696855456;1.0925680593827132;0.999968350956588;10.000913717646798;0.41676776528934717;-0.43522802185829323;-0.435227962638777;0.38142172553470655;0.3660718893588136;0.5287021999382168;0.9998841200143476
62.520217;1.1016415966498423;0.41668941953488625;0.3783482202394608;-0.40683119262642253;-0.3693224071342678;1.0925662308898427;0.9999669675981994;10.000902054239525;0.4167681173310096;-0.4352280214263205;-0.4352279618403245;0.3814224812141173;0.36607175207114445;0.5287010134834427;0.9998848380868852
62.530217;1.1016423444739714;0.41668986152704607;0.37834868204398914;-0.4068311925302756;-0.3693224072989791;1.092564392575976;0.9999655631637241;10.000890326828475;0.41676845327684947;-0.43522802098464264;-0.43522796104974054;0.38142324698255486;0.3660716085881865;0.5286997844923885;0.9998855883870655
62.540217;1.1016430653561886;0.4166902661568039;0.37834913291779315;-0.4068311924492972;-0.3693224074604007;1.0925625454318224;0.9999641334174272;10.000878518477704;0.4167687735648756;-0.43522802053553034;-0.4352279602665938;0.38142402285474875;0.3660714604912863;0.5286985154722462;0.9998863704921575
62.550217;1.1016437585187169;0.41669063465956047;0.3783495726265296;-0.4068311923812472;-0.36932240761627294;1.0925606915158674;0.9999626747587468;10.000866600085695;0.4167690790849807;-0.4352280200812903;-0.4352279594906165;0.3814248083939406;0.3660713093410818;0.5286972099900694;0.999887184284517
62.560217;1.101644422661356;0.41669096851400095;0.37835000076865277;-0.40683119232378384;-0.36932240776463543;1.0925588337154462;0.999961184732992;10.00085453136301;0.4167693706973555;-0.4352280196239552;-0.43522795872173564;0.38142560256937796;0.3660711562670661;0.5286958720669789;0.9998880296251952
62.570217;1.1016450567255107;0.4166912689818858;0.378350417026091;-0.4068311922743411;-0.36932240790409704;1.092556974856779;0.999959663100452;10.000842265980936;0.4167696488483265;-0.4352280191652287;-0.4352279579601453;0.3814264039833971;0.3660710016663425;0.5286945058454685;0.9998889060625052
62.580217;1.101645660512887;0.4166915372881103;0.3783508215274852;-0.4068311922300376;-0.3693224080338104;1.092555116629936;0.9999581122771232;10.000829759110747;0.4167699134871299;-0.4352280187067291;-0.43522795720637214;0.38142721142390007;0.36607084522265865;0.5286931156639291;0.9998898125315105
62.590217;1.1016462339894215;0.41669182837162155;0.3783512634738394;-0.4068324149800521;-0.369323518207093;1.0925532593054712;0.9999565363816141;10.000816967237984;0.41677016399484385;-0.4352280182500486;-0.43522795646123336;0.3814280243391271;0.3660706861564863;0.5286917060436999;0.9998907474307404
62.600217;1.1016467760265642;0.4166920375974921;0.3783516469577092;-0.40683241493710104;-0.36932351831596943;1.0925514022298117;0.9999549397115784;10.000803842476454;0.4167703991407547;-0.4352280177966332;-0.4352279557255945;0.38142884292373347;0.3660705234487313;0.5286902812791439;0.9998917091371018
62.610217;1.1016472844358256;0.41669222100654185;0.37835202113081545;-0.40683241489100785;-0.36932351841452765;1.0925495445090767;0.9999533259186234;10.000790332945392;0.4167706174026869;-0.435228017347707;-0.43522795500011036;0.381429668025268;0.3660703559484425;0.5286888450976143;0.9998926962352216
62.620217;1.1016477566901561;0.41669238143114695;0.37835238604222937;-0.40683241483976906;-0.3693235185033192;1.0925476853994451;0.9999516981387401;10.000776388474812;0.41677081729179616;-0.4352280169041397;-0.43522795428522193;0.3814305010353665;0.3660701825487497;0.5286874006234603;0.9998937072690459
62.630217;1.1016481897626969;0.4166925216058649;0.3783527413579225;-0.40683241478167903;-0.3693235185828293;1.0925458244718784;0.9999500593520275;10.00076196133544;0.4167709973684315;-0.43522801646644416;-0.43522795358126015;0.3814313436961355;0.36607000239625964;0.5286859503817272;0.9998947405923527
62.640217;1.101648579682703;0.4166926442714553;0.3783530869163654;-0.4068324147153674;-0.3693235186533107;1.0925439623389;0.999948412373146;10.000747002734578;0.416771156196812;-0.4352280160351925;-0.4352279528883623;0.3814321977506336;0.3660698147698466;0.528684496413082;0.9998957945340831
62.650217;1.1016489219395273;0.41669275236658115;0.37835342303278907;-0.40683241463992276;-0.3693235187148701;1.0925421015591712;0.9999467596786902;10.000731463730812;0.4167712922973599;-0.4352280156114537;-0.43522795220635563;0.3814330645184303;0.3660696188938398;0.528683040546238;0.9998968676938229
62.660217;1.1016492123896469;0.41669284890880437;0.3783537505288856;-0.4068324145549071;-0.369323518767586;1.0925402462275813;0.9999451033961808;10.000715299007924;0.41677140421818226;-0.4352280151968267;-0.43522795153493504;0.3814339448104006;0.366069414230444;0.5286815846093832;0.9998979590434485
62.670217;1.1016494479312668;0.41669293662635354;0.37835407056822284;-0.4068324144602058;-0.36932351881152814;1.092538400620488;0.9999434455753351;10.000698470145926;0.41677149090644144;-0.43522801479329326;-0.43522795087406585;0.3814348393065376;0.3660692008539115;0.5286801305800392;0.9998990674840367
62.680217;1.1016496264931581;0.4166930178276796;0.37835438442454306;-0.40683241435595074;-0.3693235188467654;1.0925365685639001;0.9999417888664381;10.000680947696514;0.416771552011065;-0.4352280144031669;-0.4352279502241439;0.3814357489865466;0.3660689793157385;0.5286786808287403;0.9999001913111644
62.690217;1.1016497465731185;0.416693094659953;0.3783546934639631;-0.40683241424257083;-0.3693235188735461;1.0925347536638577;0.9999401368301624;10.000662706923041;0.41677158780096957;-0.4352280140289995;-0.43522794958562044;0.3814366752645488;0.3660687503828871;0.5286772384439584;0.9999013281647944
62.700217;1.1016498069238259;0.4166931694205612;0.37835499913140946;-0.4068324141207766;-0.3693235188924769;1.092532959623088;0.999938493066278;10.000643723533791;0.4167715990264696;-0.4352280136732894;-0.43522794895849803;0.38143761965141854;0.3660685150485592;0.5286758072842918;0.9999024749579463
62.710217;1.1016498062032267;0.4166932446699444;0.3783553027362365;-0.4068324139914411;-0.36932351890432086;1.0925311906296757;0.9999368602919432;10.000623980917233;0.41677158703901873;-0.435228013338204;-0.4352279483422255;0.3814385831401586;0.366068274518702;0.5286743916559362;0.9999036273958118
62.720217;1.1016497427199239;0.4166933232177769;0.37835560535783136;-0.4068324138555155;-0.36932351890953546;1.0925294519819666;0.9999352405408476;10.000603476947262;0.41677155400382715;-0.43522801302551195;-0.4352279477358811;0.3814395658373789;0.36606803007054967;0.5286729961383583;0.9999047800169527
62.730217;1.1016496148106854;0.4166934081209756;0.37835590793318635;-0.40683241371409484;-0.36932351890811443;1.0925277505164541;0.9999336352634265;10.000582218003983;0.41677150287073117;-0.4352280127366707;-0.4352279471383801;0.3814405669716834;0.36606778290331615;0.5286716256393592;0.9999059278105255
62.740217;1.101649421295154;0.4166935024586397;0.3783562112239288;-0.4068324135686124;-0.3693235188998044;1.0925260942397812;0.999932044613444;10.000560215193456;0.41677143713987247;-0.4352280124729973;-0.43522794654871305;0.3814415850486671;0.36606753401172665;0.5286702852443238;0.9999070680880889
62.750217;1.1016491616724975;0.41669360877479034;0.3783565157001362;-0.40683241342096244;-0.36932351888420645;1.0925244912640875;0.9999304676344252;10.000537490091673;0.41677136064672915;-0.4352280122357382;-0.43522794596614034;0.3814426180180731;0.3660672841595583;0.5286689797484065;0.9999082002320621
62.760217;1.1016488367261223;0.4166937288091315;0.37835682158446987;-0.4068324132733284;-0.36932351886069836;1.0925229490075368;0.9999289035963732;10.000514075461236;0.4167712771792509;-0.43522801202599715;-0.43522794539020665;0.38144366337884555;0.3660670338404069;0.528667713095106;0.9999093237885611
62.770217;1.101648449318832;0.41669386391610325;0.37835712888138595;-0.4068324131278219;-0.3693235188284482;1.0925214742667995;0.9999273528128448;10.0004900082762;0.41677119001821433;-0.4352280118447396;-0.4352279448206469;0.38144471826964277;0.366066783186422;0.5286664880823401;0.9999104369664406
62.780217;1.10164800426482;0.4166940157077698;0.37835743729333343;-0.4068324129863126;-0.3693235187865452;1.0925200736545189;0.9999258165720659;10.000465322537528;0.4167711019964249;-0.4352280116928768;-0.43522794425725864;0.38144577972111277;0.3660665319500198;0.5286653063665241;0.9999115360855229
62.790217;1.1016475074673266;0.41669418626610055;0.378357746512072;-0.4068324128504427;-0.3693235187342493;1.0925187534492402;0.9999242965703694;10.00044004449137;0.41677101593663024;-0.4352280115711614;-0.4352279436998545;0.38144684498051656;0.3660662794685129;0.5286641686536567;0.9999126154625064
62.800217;1.1016469658324932;0.41669437776380513;0.3783580567223978;-0.4068324127215396;-0.36932351867120994;1.09251751860812;0.9999227940581542;10.000414194802508;0.41677093487656947;-0.4352280114799226;-0.4352279431484044;0.38144791163334557;0.3660660244656986;0.5286630752495941;0.9999136676396401
62.810217;1.101646387798897;0.4166945920165947;0.37835836854415184;-0.40683241260054737;-0.3693235185973601;1.0925163721982132;0.9999213092597842;10.00038779897467;0.41677086208746905;-0.4352280114189838;-0.43522794260306186;0.3814489775011058;0.36606576466370877;0.5286620267905551;0.999914684170147
62.820217;1.1016457828518091;0.4166948305139706;0.37835868257423266;-0.406832412488039;-0.369323518512646;1.092515316347127;0.9999198414042342;10.000360897100958;0.416770801027016;-0.4352280113877554;-0.43522794206391263;0.3814500404723627;0.36606549667780824;0.5286610245742225;0.9999156566831393
62.830217;1.101645160407543;0.4166950946806981;0.3783589990844189;-0.4068324123840312;-0.36932351841694777;1.092514353715672;0.999918389265083;10.000333542312982;0.41677075515199696;-0.43522801138529804;-0.43522794153085165;0.3814510983986845;0.36606521672776404;0.5286600701997893;0.9999165775988117
62.840217;1.101644529643188;0.41669538584929294;0.378359317990907;-0.4068324122878497;-0.3693235183101519;1.0925134882857228;0.9999169518495628;10.000305789992769;0.4167707276740375;-0.4352280114103818;-0.4352279410037375;0.38145214898167984;0.36606492152856357;0.5286591649090961;0.9999174402043469
62.850217;1.1016439000223834;0.41669570499544684;0.37835963898689995;-0.4068324121984255;-0.3693235181922187;1.0925127254163374;0.9999155285234929;10.000277690723856;0.4167707215159556;-0.4352280114615645;-0.43522794048253627;0.3814531895665048;0.36606460849582545;0.5286583092978313;0.9999182385519905
