time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.300217;1.1015697679589245;0.4167195272736786;0.3783097960001372;-0.4068311651458629;-0.3693224291721305;1.092655183520819;0.9998840737915419;9.998785772459133;0.4168004331128188;-0.435227966682957;-0.4352279842902879;0.3814168995997771;0.3660497605396394;0.528660061822294;0.9998420948203937
61.310217;1.1015691134831431;0.4167193793612561;0.37830954752755436;-0.40683116527303476;-0.3693224284686017;1.0926560585925316;0.9998837252797754;9.998785153432356;0.4168012468016246;-0.43522796658532686;-0.43522798468497415;0.3814170715409165;0.3660501943387594;0.528659667375408;0.9998416263069562
61.320217;1.1015684186805212;0.41671921183851424;0.3783092816981358;-0.40683116542409714;-0.3693224277318155;1.0926568723821388;0.9998834502344519;9.99878482790592;0.4168020442317881;-0.4352279665110323;-0.4352279850671881;0.38141724108624697;0.36605066076120657;0.5286592432254551;0.999841171780701
61.330217;1.101567681002423;0.4167190249054786;0.37830900176090904;-0.4068311655975023;-0.3693224269627828;1.0926576255532003;0.9998832497639396;9.998784829774483;0.4168028245845651;-0.43522796646163825;-0.4352279854377666;0.38141740842243194;0.3660511600955847;0.5286587893543764;0.9998407275240221
61.340217;1.1015668992353458;0.41671881888702994;0.3783087111255072;-0.406831165791261;-0.36932242616170957;1.0926583205972713;0.9998831252772226;9.998785190700918;0.41680358685814894;-0.4352279664382961;-0.435227985797339;0.38141757397384973;0.366051692337497;0.5286583068529445;0.9998402913831382
61.350217;1.1015660741216249;0.4167185940996359;0.37830841306294777;-0.4068311660029273;-0.3693224253283265;1.0926589609951503;0.9998830775980787;9.998785938195;0.4168043298692996;-0.4352279664418897;-0.43522798614616215;0.38141773823679015;0.36605225712113126;0.5286577977968254;0.999839863507359
61.360217;1.1015652078428615;0.41671835079770775;0.3783081106339052;-0.4068311662296198;-0.36932242446243363;1.092659550425303;0.999883106622768;9.998787091716293;0.41680505266673684;-0.43522796647315115;-0.43522798648426847;0.38141790164617373;0.3660528537417756;0.5286572644868696;0.9998394463086012
61.370217;1.1015643030822706;0.4167180894696559;0.3783078066011167;-0.4068311664683996;-0.3693224235641733;1.0926600921066418;0.9998832114115593;9.998788662560399;0.4168057551691934;-0.4352279665327738;-0.4352279868116944;0.3814180644496697;0.3660534812781258;0.5286567087860305;0.9998390430583801
61.380217;1.101563362899139;0.41671781121522433;0.3783075030480891;-0.40683116671687275;-0.3693224226339879;1.092660589045524;0.9998833902791191;9.99879065703603;0.41680643840553244;-0.43522796662158614;-0.4352279871285554;0.38141822668534886;0.36605413885041804;0.5286561319295434;0.9998386559013389
61.390217;1.1015623908471412;0.4167175178232309;0.3783072009617184;-0.4068311669734049;-0.3693224216725825;1.0926610455243255;0.9998836411111904;9.998793080871609;0.41680710418317135;-0.43522796674062203;-0.4352279874347583;0.38141838841600345;0.3660548258689033;0.5286555346111653;0.9998382851554592
61.400217;1.1015613905287216;0.41671721174234494;0.3783069002979234;-0.40683116723695495;-0.36932242068101573;1.0926614678386413;0.9998839614835793;9.99879593927314;0.4168077544975081;-0.43522796689088544;-0.4352279877296916;0.38141854983654405;0.36605554199338297;0.5286549172548766;0.9998379299275327
61.410217;1.101560365379005;0.4167168960720877;0.3783066003473838;-0.4068311675069655;-0.3693224196606941;1.0926618634707668;0.9998843481985126;9.998799230939664;0.4168083910643435;-0.4352279670729551;-0.4352279880123908;0.3814187110421239;0.3660562868733153;0.5286542801607231;0.9998375887221267
61.420217;1.1015593187529777;0.416716574387117;0.37830630008609656;-0.406831167783329;-0.36932241861329995;1.092662239715006;0.9998847972408729;9.998802944516118;0.41680901533850945;-0.4352279672867291;-0.4352279882820045;0.381418871970263;0.36605706002519794;0.5286536232660184;0.9998372596622076
61.430217;1.101558253470224;0.41671625030963466;0.3783059985767292;-0.40683116806618475;-0.3693224175408164;1.092662602318509;0.9998853043700405;9.998807065027048;0.4168096288118412;-0.4352279675313462;-0.43522798853809114;0.38141903263700766;0.3660578609535337;0.5286529459638322;0.9998369406459885
61.440217;1.1015571713844516;0.41671592710065253;0.3783056951975252;-0.40683116835560623;-0.3693224164455191;1.0926629551870628;0.9998858650290621;9.998811583574271;0.41681023293283226;-0.43522796780518574;-0.43522798878063235;0.38141919325884155;0.3660586893639405;0.5286522472295985;0.9998366297737982
61.450217;1.1015560737626409;0.4167156076516545;0.37830538953431997;-0.40683116865162905;-0.3693224153299429;1.0926633015443576;0.9998864732865311;9.998816496474916;0.41681082863735086;-0.4352279681061224;-0.43522798900992465;0.3814193541672715;0.36605954529738755;0.5286515258690211;0.9998363262433009
61.460217;1.1015549618599647;0.4167152948495504;0.378305081246573;-0.40683116895448895;-0.36932241419686435;1.0926636446930265;0.9998871212752649;9.998821794511526;0.41681141597891846;-0.4352279684319778;-0.4352279892264596;0.3814195156587125;0.3660604290942782;0.5286507808433466;0.9998360309138195
61.470217;1.1015538371445721;0.416714991919546;0.37830477008207786;-0.4068311692644686;-0.36932241304910945;1.092663987449282;0.9998877998274719;9.998827456330744;0.4168119941164881;-0.43522796878073206;-0.43522798943081803;0.3814196778700571;0.3660613411404037;0.52865001159704;0.9998357460384165
61.480217;1.1015527015471627;0.4167147023580884;0.3783044559218133;-0.40683116958154736;-0.3693224118892303;1.092664331515539;0.9998884994374468;9.998833450726982;0.41681256164312597;-0.4352279691505219;-0.43522798962353676;0.3814198407016483;0.36606228162723536;0.5286492182234029;0.9998354751063311
61.490217;1.1015515578830055;0.4167144295502042;0.37830413876537833;-0.40683116990529633;-0.3693224107192912;1.0926646778818323;0.9998892111261861;9.998839741348776;0.4168131171407388;-0.435227969539652;-0.4352279898049799;0.38142000387521224;0.36606325071052837;0.5286484016685474;0.9998352226821454
61.500217;1.1015504101249083;0.41671417638370867;0.3783038188047295;-0.40683117023497084;-0.3693224095409133;1.092665027849661;0.999889927085791;9.998846290523744;0.41681365980138796;-0.43522796994655083;-0.4352279899753453;0.38142016717377697;0.36606424878956906;0.5286475640854222;0.9998349934042228
61.510217;1.1015492632662396;0.4167139448939104;0.37830349658068924;-0.40683117056971735;-0.3693224083555826;1.0926653833708204;0.9998906407451446;9.998853064361185;0.4168141896925767;-0.43522797036971095;-0.43522799013479296;0.3814203304744198;0.366065276426915;0.5286467088768533;0.9998347908780786
61.520217;1.1015481226033466;0.4167137360800933;0.378303172845342;-0.40683117090872545;-0.3693224071649494;1.092665746627335;0.9998913464320318;9.998860037629164;0.41681470745652605;-0.4352279708076815;-0.4352279902835771;0.38142049345745443;0.36606633403106037;0.5286458403321456;0.9998346176389186
61.530217;1.1015469926806967;0.4167135500661078;0.37830284826445215;-0.4068311712510502;-0.3693224059707506;1.092666120224777;0.999892038876421;9.998867192520855;0.4168152139194135;-0.4352279712589963;-0.4352279904220566;0.38142065548716464;0.36606742160053857;0.5286449632740744;0.9998344761423962
61.540217;1.1015458763584376;0.4167133863791529;0.3783025234837781;-0.40683117159537446;-0.3693224047744487;1.0926665078958822;0.9998927131250506;9.998874513211431;0.41681570984619465;-0.4352279717221253;-0.4352279905506199;0.38142081573627484;0.36606853875626777;0.5286440828374945;0.9998343695546819
61.550217;1.1015447746337326;0.4167132440640406;0.3783021993024476;-0.406831171940233;-0.36932240357714297;1.0926669141397138;0.9998933652529722;9.998881980652833;0.4168161956301191;-0.43522797219567777;-0.43522799066983825;0.38142097331987196;0.3660696850554676;0.528643204103974;0.9998343016592841
61.560217;1.1015436880365226;0.41671312190313575;0.3783018764450441;-0.40683117228446575;-0.36932240237987257;1.092667343106963;0.9998939927453201;9.998889567077322;0.41681667114559945;-0.4352279726787012;-0.43522799078086993;0.38142112737639006;0.3660708601181802;0.5286423315018376;0.999834276485679
61.570217;1.1015426184452628;0.4167130189506845;0.3783015552676813;-0.40683117262730556;-0.36932240118396653;1.0926677985354885;0.9998945938954988;9.998897235054066;0.4168171359717055;-0.43522797317070777;-0.43522799088558917;0.38142127697544737;0.3660720633654978;0.5286414684903373;0.9998342978773738
61.580217;1.1015415690799761;0.4167129347685642;0.3783012357948112;-0.40683117296817595;-0.36932239999135635;1.092668284386076;0.9998951670693493;9.998904942589855;0.41681758947438513;-0.4352279736712415;-0.4352279909861928;0.3814214210227495;0.3660732938331697;0.5286406177504508;0.9998343689941662
61.590217;1.1015405431705423;0.416712869117982;0.3783009177516655;-0.4068311733066875;-0.3693223988047328;1.09266880427321;0.9998957105577634;9.9989126458475;0.4168180305250769;-0.4352279741792782;-0.43522799108473675;0.3814215584222191;0.36607455028146996;0.5286397813186737;0.9998344922766631
61.600217;1.1015395430956525;0.4167128216394362;0.3783006005451019;-0.40683117364281907;-0.36932239762736047;1.092669359928048;0.9998962229513746;9.998920301672525;0.41681845758493075;-0.4352279746931264;-0.43522799118298483;0.38142168822519995;0.3660758313218168;0.5286389604615502;0.9998346698672989
61.610217;1.101538570231935;0.4167127917638723;0.3783002836315842;-0.4068311739768297;-0.36932239646269194;1.0926699505303827;0.9998967033871339;9.998927874551994;0.41681886955907804;-0.43522797521090545;-0.4352279912825159;0.38142180960580163;0.36607713537979186;0.5286381556982835;0.9998349038237107
61.620217;1.1015376248471855;0.4167127788210397;0.37829996693395396;-0.40683117430894394;-0.3693223953139131;1.0926705735965907;0.9998971514881432;9.998935337770861;0.4168192665349308;-0.43522797573098154;-0.43522799138497653;0.38142192191407576;0.36607846057933946;0.5286373671226593;0.9998351957967473
61.630217;1.1015367062542767;0.4167127823047742;0.37829965075774524;-0.40683117463920226;-0.3693223941835455;1.0926712264186162;0.999897567536162;9.99894266744655;0.416819649453571;-0.4352279762519811;-0.43522799149227254;0.38142202497281213;0.36607980476029356;0.5286365947454202;0.9998355465726148
61.640217;1.1015358140407219;0.4167128021120169;0.3782993354434331;-0.4068311749675754;-0.36932239307331105;1.0926719063830894;0.9998979528486018;9.998949840696358;0.4168200192560393;-0.4352279767725648;-0.43522799160650966;0.3814221195382107;0.3660811656571107;0.5286358385351904;0.9998359558747525
61.650217;1.1015349490005735;0.4167128384851545;0.37829902101774815;-0.4068311752942597;-0.36932239198429684;1.0926726099397164;0.9998983096126133;9.998956838178874;0.41682037654959314;-0.4352279772914139;-0.4352279917297147;0.38142220742055133;0.3660825411296122;0.5286350982697402;0.9998364223694487
61.660217;1.1015341124347886;0.4167128916378464;0.37829870697042234;-0.4068311756198303;-0.3693223909172705;1.0926733316710038;0.9998986401321571;9.998963642362705;0.41682072168030904;-0.4352279778074694;-0.43522799186348493;0.381422290875122;0.3660839294215441;0.5286343736053737;0.9998369435088396
61.670217;1.1015333057850523;0.4167129614079432;0.378298392371032;-0.40683117594494544;-0.36932238987285665;1.092674064419417;0.9998989463173552;9.998970228967655;0.41682105477959336;-0.43522797832000104;-0.4352279920088134;0.3814223717856062;0.36608532942264577;0.5286336643147147;0.9998375149955188
61.680217;1.1015325314049307;0.4167130470026898;0.37829807626657186;-0.4068311762698917;-0.3693223888514142;1.0926748001595477;0.9998992299215456;9.998976561906353;0.4168213758420107;-0.43522797882845293;-0.4352279921661591;0.3814224513154472;0.366086740790589;0.5286329702473102;0.9998381308527914
61.690217;1.1015317923350476;0.41671314673826065;0.37829775802200843;-0.40683117659446444;-0.3693223878529568;1.092675531010156;0.9998994933239633;9.998982601220533;0.4168216847126794;-0.4352279793323919;-0.4352279923356641;0.38142253000033294;0.36608816365455066;0.5286322908484745;0.9998387847929635
61.700217;1.1015310905206532;0.4167132582522982;0.3782974373421102;-0.4068311769181646;-0.36932238687740926;1.0926762500740894;0.9998997396319794;9.998988317159784;0.4168219809525101;-0.43522797983152706;-0.4352279925175062;0.38142260803932704;0.3660895980833289;0.5286316247441022;0.9998394712097461
61.710217;1.1015304255625584;0.41671337927370844;0.37829711412706823;-0.40683117724036666;-0.36932238592481975;1.0926769518900694;0.9998999714504215;9.998993695158067;0.4168222639396016;-0.43522798032555776;-0.4352279927121942;0.38142268563783827;0.3660910438880435;0.5286309701814155;0.9998401848444818
61.720217;1.101529795639241;0.4167135080462458;0.3782967883904122;-0.4068311775604009;-0.3693223849953067;1.0926776323638696;0.9999001898647697;9.998998727320513;0.41682253311865647;-0.4352279808139782;-0.4352279929205491;0.38142276320343216;0.3660925006844387;0.5286303260338941;0.9998409204639765
61.730217;1.101529199312509;0.4167136431288499;0.3782964602928266;-0.40683117787761514;-0.36932238408903306;1.0926782882226682;0.99990039477987;9.99900340377004;0.41682278793140703;-0.43522798129602713;-0.4352279931434632;0.38142284139742255;0.36609396783404463;0.5286296922164962;0.9998416724771385
61.740217;1.101528635903899;0.41671378322604197;0.37829613032505766;-0.4068311781914115;-0.3693223832061886;1.0926789162562143;0.999900586006481;9.999007712503703;0.41682302749256606;-0.43522798177068034;-0.43522799338165846;0.38142292121184657;0.36609544445298575;0.5286290695352226;0.9998424340516141
61.750217;1.1015281046329286;0.4167139272294267;0.3782957994156885;-0.4068311785013016;-0.3693223823468037;1.092679512922271;0.999900764288526;9.99901164030781;0.4168232504433054;-0.43522798223670506;-0.435227993635573;0.38142300401417933;0.366096929793123;0.5286284595990901;0.9998431974239915
61.760217;1.1015276040722057;0.4167140742506172;0.3782954688531863;-0.4068311788068836;-0.3693223815106061;1.0926800748332657;0.9999009318183126;9.999015170518263;0.4168234551162764;-0.43522798269282376;-0.4352279939054942;0.3814230913157703;0.3660984236414536;0.5286278645292075;0.9998439554588365
61.770217;1.1015271324127833;0.41671422371455613;0.3782951402063136;-0.4068311791076961;-0.36932238069715995;1.0926805996172855;0.9999010921608318;9.999018282980796;0.4168236398660152;-0.4352279831378292;-0.4352279941918344;0.38142318439116324;0.36609992618273807;0.5286272863751441;0.9998447020819736
61.780217;1.1015266881969341;0.41671437530883804;0.3782948150757777;-0.40683117940312485;-0.3693223799061411;1.0926810861294673;0.9999012497748482;9.999020958846287;0.416823803310643;-0.4352279835706029;-0.43522799449517785;0.3814232842685454;0.36610143752843305;0.528626726804786;0.9998454315679677
61.790217;1.1015262707950266;0.41671452858247227;0.3782944946162964;-0.40683117969240723;-0.3693223791374404;1.0926815342635552;0.9999014094019533;9.999023182673506;0.4168239443861396;-0.4352279839900257;-0.43522799481613483;0.3814233919357153;0.36610295749557625;0.5286261872434694;0.999846138895099
61.800217;1.1015258802133834;0.4167146827815671;0.37829417940483634;-0.4068311799746945;-0.3693223783911112;1.0926819448975096;0.9999015754993305;9.999024935286137;0.41682406238308745;-0.43522798439487637;-0.435227995155332;0.3814235082671106;0.3661044856389894;0.5286256688574814;0.9998468211579423
61.810217;1.1015255167528657;0.41671483716847707;0.37829386982346697;-0.4068311802491659;-0.3693223776673339;1.092682319675681;0.9999017519492285;9.999026185089555;0.41682415687144353;-0.4352279847840091;-0.4352279955133898;0.38142363393568507;0.3661060212043789;0.5286251720037914;0.9998474782056354
61.820217;1.101525181220303;0.4167149913471391;0.3782935662933763;-0.4068311805151269;-0.3693223769663129;1.0926826604670863;0.9999019424513228;9.999026889674573;0.416824227398971;-0.4352279851566314;-0.43522799589079436;0.38142376947866985;0.36610756297210595;0.528624695761782;0.9998481118561504
61.830217;1.101524875178217;0.41671514538365895;0.3782932690751792;-0.4068311807721152;-0.36932237628799547;1.092682968836305;0.9999021510718941;9.999027005926115;0.4168242734113748;-0.43522798551229547;-0.43522799628783204;0.3814239152656822;0.3661091090344647;0.5286242379623692;0.9998487243544079
61.840217;1.1015246001245114;0.4167152997198069;0.37829297821109475;-0.4068311810200824;-0.369322375631832;1.0926832462402234;0.9999023821242206;9.999026495757596;0.41682429470359084;-0.435227985850766;-0.4352279967045516;0.38142407140989615;0.3661106566429554;0.5286237954703125;0.9998493173033696
61.850217;1.1015243565123762;0.4167154549623123;0.37829269395824605;-0.4068311812594889;-0.36932237499693066;1.092683494893974;0.9999026398404557;9.999025323437497;0.4168242919053219;-0.43522798617192726;-0.435227997140815;0.3814242378156286;0.36611220237148895;0.5286233647775435;0.9998498916741453
61.860217;1.1015241442947856;0.4167156116686967;0.37829241712455;-0.40683118149120556;-0.36932237438249504;1.0926837184662026;0.9999029283124382;9.999023451151924;0.4168242663710674;-0.43522798647563227;-0.43522799759637837;0.38142441442321423;0.36611374236637145;0.5286229428346735;0.9998504483735152
61.870217;1.1015239643859307;0.41671577017691086;0.3782921488582261;-0.4068311817162743;-0.369322373788103;1.0926839221549631;0.9999032514676279;9.999020836447439;0.4168242196541802;-0.4352279867615257;-0.43522799807084606;0.38142460141491413;0.36611527241772407;0.528622527531497;0.9998509887825837
61.880217;1.1015238192661263;0.4167159305325513;0.378291890370075;-0.40683118193562334;-0.36932237321368194;1.092684112023363;0.9999036129549311;9.99901743316633;0.4168241531901356;-0.43522798702902893;-0.43522799856373623;0.3814247990890417;0.3661167882089321;0.5286221177154034;0.999851514824948
61.890217;1.101523712437056;0.4167160923197824;0.37829164289697187;-0.40683118214998415;-0.3693223726592533;1.09268429421711;0.9999040161696656;9.99901319400825;0.41682406830109997;-0.4352279872777287;-0.43522799907470017;0.3814250076821604;0.36611828589870765;0.5286217132402907;0.9998520284872251
61.900217;1.1015236478712054;0.4167162544337735;0.37829140764522523;-0.406831182359953;-0.36932237212469504;1.092684474535171;0.9999044646673378;9.999008070722391;0.41682396620136586;-0.43522798750790365;-0.4352279996035206;0.3814252274220332;0.366119762315069;0.5286213150436777;0.9998525313149245
61.910217;1.1015236298574027;0.41671641529165243;0.3782911856622596;-0.4068311825658701;-0.36932237160973524;1.0926846576779312;0.999904962236587;9.999002016932424;0.4168238478942873;-0.43522798772055676;-0.43522800014981666;0.3814254585083244;0.36612121448046653;0.5286209247465125;0.999853024448108
61.920217;1.1015236627750844;0.4167165733522095;0.37829097776256243;-0.4068311827676983;-0.3693223711139925;1.0926848464371113;0.9999055120319987;9.998994993210287;0.41682371416551317;-0.43522798791705314;-0.435228000712757;0.38142570111885155;0.3661226393090245;0.5286205441301167;0.999853509119356
61.930217;1.101523750780381;0.4167167273289666;0.37829078454255255;-0.4068311829651874;-0.3693223706369783;1.092685041805664;0.9999061159005351;9.998986963145892;0.4168235657511975;-0.4352279880989051;-0.4352280012910172;0.3814259558280989;0.3661240337839573;0.5286201750865298;0.9998539867811507
61.940217;1.1015238977320876;0.41671687615437164;0.37829060649567353;-0.40683118315812755;-0.3693223701782767;1.0926852437006918;0.9999067748043005;9.998977886779242;0.4168234035662794;-0.43522798826772485;-0.43522800188298816;0.381426224011627;0.3661253950825627;0.528619819591659;0.9998544587243959
61.950217;1.1015241076254905;0.4167170189895582;0.3782904441328516;-0.4068311833465331;-0.36932236973787436;1.0926854518564517;0.999907489374579;9.99896772688097;0.41682322900301183;-0.43522798842508087;-0.4352280024870145;0.38142650768179975;0.3661267206616652;0.5286194794099276;0.9998549257896461
61.960217;1.1015243853939913;0.41671715499180423;0.3782902980337616;-0.4068311835308075;-0.36932236931627094;1.0926856666665727;0.999908259623026;9.998956458995469;0.4168230439750794;-0.43522798857220574;-0.43522800310147414;0.38142680901705067;0.36612800852754035;0.5286191558682293;0.9998553883247085
61.970217;1.1015247373201238;0.41671728287066956;0.37829016883204375;-0.406831183711703;-0.3693223689142451;1.0926858894659657;0.99990908462817;9.998944070755545;0.41682285028101734;-0.4352279887097425;-0.4352280037247342;0.38142713002095163;0.366129257331899;0.5286188498182971;0.9998558463301308
61.980217;1.1015251704776616;0.4167174009052957;0.3782900570550474;-0.40683118389009626;-0.3693223685326329;1.0926861223265618;0.999909963083753;9.998930560301492;0.4168226489148451;-0.4352279888378278;-0.43522800435510345;0.38142747223451123;0.3661304661620087;0.5286185618717724;0.9998562995219807
61.990217;1.1015256916450133;0.41671750734616825;0.3782899629839724;-0.40683118406699303;-0.3693223681723086;1.0926863677198762;0.9999108938911315;9.998915943061663;0.4168224400922111;-0.43522798895651504;-0.4352280049907613;0.38142783649293893;0.3661316343174056;0.5286182927420335;0.9998567474407647
62.000217;1.101526306298031;0.41671760061873314;0.37828988679849845;-0.40683118424363846;-0.3693223678342068;1.0926866281190404;0.9999118759899651;9.99890025326158;0.41682222362850974;-0.43522798906611876;-0.4352280056295975;0.3814282231537557;0.36613276121962524;0.5286180432175992;0.9998571902637018
62.010217;1.1015270180304186;0.4167176794132644;0.37828982872994665;-0.40683118442136956;-0.36932236751921954;1.0926869058184983;0.9999129079886299;9.998883531460347;0.4168219990045741;-0.43522798916722877;-0.43522800626924574;0.3814286327382733;0.36613384652251135;0.5286178141916595;0.9998576296513021
62.020217;1.1015278290204886;0.41671774285026114;0.37828978877857133;-0.4068311846013021;-0.3693223672278288;1.0926872034562676;0.9999139883332183;9.998865813298835;0.4168217651948363;-0.43522798926054335;-0.43522800690755065;0.38142906618523925;0.36613489019188367;0.5286176071032112;0.9998580684310975
62.030217;1.1015287410675547;0.41671779050724395;0.37828976609766246;-0.4068311847840884;-0.3693223669597134;1.0926875247313026;0.9999151158436541;9.998847133195998;0.4168215209021384;-0.4352279893466986;-0.4352280075429586;0.38142952455630813;0.3661358923127513;0.5286174240472711;0.9998585096872641
62.040217;1.101529755924086;0.4167178221453793;0.37828975871631787;-0.40683118496989557;-0.369322366713794;1.0926878739415882;0.9999162897488276;9.998827536983576;0.41682126521728746;-0.4352279894261524;-0.43522800817425383;0.3814300088977017;0.3661368528751947;0.528617267487122;0.9998589562133021
62.050217;1.101530875441437;0.4167178373894879;0.3782897641071295;-0.4068311851585955;-0.36932236648856737;1.0926882546875074;0.9999175090421369;9.998807091369633;0.4168209978627242;-0.4352279894991806;-0.4352280088001135;0.38143052040234476;0.36613777165469014;0.5286171398476681;0.9998594100416224
62.060217;1.1015321023642073;0.41671783574242427;0.37828978016297415;-0.40683118535002943;-0.36932236628240106;1.0926886692535944;0.9999187722142135;9.998785883434687;0.4168207187964681;-0.43522798956594866;-0.43522800941929424;0.3814310604191037;0.36613864817617;0.5286170429280689;0.9998598719187812
62.070217;1.101533440607837;0.4167178168293499;0.37828980566123066;-0.40683118554420455;-0.3693223660938171;1.0926891182851322;0.9999200778231983;9.998764009312888;0.41682042789699797;-0.4352279896264963;-0.435228010031138;0.3814316301540779;0.3661394819155203;0.5286169777448375;0.9998603413081615
62.080217;1.1015348939722367;0.4167177804397922;0.3782898399644348;-0.4068311857413884;-0.3693223659216849;1.0926895999792232;0.9999214252015197;9.998741561027503;0.4168201250903511;-0.43522798968071286;-0.4352280106355473;0.3814322302314259;0.3661402726199285;0.5286169449133458;0.9998608170703639
62.090217;1.101536464193648;0.4167177263326106;0.37828988254605816;-0.4068311859420847;-0.3693223657653281;1.0926901094342465;0.9999228145277506;9.998718627062026;0.4168198105429492;-0.43522798972854326;-0.43522801123246685;0.38143286024807277;0.36614102047314123;0.5286169447546967;0.9998612983827918
62.100217;1.1015381500454233;0.4167176542612385;0.3782899328193592;-0.40683118614686825;-0.36932236562467047;1.0926906387707482;0.9999242461969541;9.998695305641727;0.4168194846255764;-0.43522798977021177;-0.4352280118214957;0.3814335184343102;0.3661417259324788;0.5286169771685246;0.9998617854117904
62.110217;1.1015399478775691;0.4167175642974616;0.37828999010175196;-0.40683118635623416;-0.36932236550009645;1.0926911783281459;0.9999257203702638;9.998671707819973;0.41681914761756783;-0.4352279898061084;-0.435228012401945;0.3814342016692841;0.3661423894385704;0.5286170418376421;0.9998622793490036
62.120217;1.10154185204847;0.4167174568804143;0.3782900535126591;-0.4068311865705159;-0.369322365391959;1.0926917187315668;0.9999272371202853;9.998647940943705;0.41681879918902326;-0.43522798983660566;-0.435228012973248;0.3814349060045647;0.36614301147270784;0.528617138541742;0.9998627818103528
62.130217;1.101543854763241;0.4167173323819366;0.378290121982526;-0.4068311867897642;-0.36932236530040796;1.0926922526219682;0.9999287967805053;9.998624091032633;0.4168184380309664;-0.4352279898621806;-0.4352280135353736;0.3814356275394731;0.366143592761588;0.5286172671982168;0.9998632942402099
62.140217;1.101545947144975;0.41671719061340434;0.3782901944507149;-0.4068311870137118;-0.3693223652256535;1.0926927751256421;0.999930400175583;9.998600221742958;0.41681806194790394;-0.43522798988357314;-0.43522801408889294;0.38143636311037454;0.366144134236421;0.5286174278338178;0.9998638176998509
62.150217;1.1015481215354306;0.4167170306109529;0.37829027012517025;-0.4068311872419258;-0.3693223651680712;1.0926932836029004;0.9999320480415165;9.998576387275962;0.41681766819459215;-0.43522798990173467;-0.4352280146346848;0.38143711030325034;0.36614463695080457;0.5286176206350397;0.9998643527533108
62.160217;1.1015503725034588;0.41671685082334786;0.37829034876404904;-0.40683118747406377;-0.3693223651280511;1.0926937774516468;0.9999337395103367;9.998552643192184;0.4168172539262796;-0.4352279899177048;-0.4352280151736619;0.3814378671509125;0.3661451020263897;0.5286178458875443;0.9998648990487189
62.170217;1.1015526960505089;0.4167166496123879;0.3782904306583899;-0.4068311877100453;-0.3693223651058265;1.092694257325424;0.9999354712006578;9.998529043697259;0.4168168168812739;-0.43522798993248263;-0.4352280157067374;0.3814386321290678;0.3661455305249795;0.5286181038880704;0.999865454443281
62.180217;1.101555088685641;0.41671642569412753;0.3782905160903491;-0.40683118794993556;-0.36932236510142513;1.0926947236932558;0.9999372377383842;9.99850563095295;0.4168163557767349;-0.43522798994696743;-0.43522801623480584;0.38143940428543566;0.36614592335680474;0.5286183949788243;0.9998660146156896
62.190217;1.1015575475088157;0.41671617836119856;0.37829060488543703;-0.40683118819377356;-0.36932236511483324;1.0926951763050792;0.9999390329572064;9.998482429726284;0.41681586986117186;-0.4352279899620172;-0.43522801675859984;0.38144018312084393;0.36614628118962295;0.5286187195133651;0.999866574141999
62.200217;1.1015600711324232;0.4167159075756758;0.3782906964212627;-0.4068311884416346;-0.3693223651461019;1.092695614776039;0.9999408514386886;9.9984594512461;0.41681535834807293;-0.435227989978479;-0.4352280172786478;0.3814409682557434;0.36614660421487877;0.5286190777338549;0.9998671281056574
62.210217;1.1015626600494575;0.4167156139511254;0.3782907898167153;-0.40683118869376694;-0.36932236519532635;1.092696039160074;0.99994268969552;9.998436698198779;0.4168148204639467;-0.4352279899970664;-0.43522801779555487;0.38144175906005884;0.36614689196159067;0.5286194697032305;0.9998676726609723
62.220217;1.1015653157087149;0.4167152984859864;0.37829088422594304;-0.4068311889505739;-0.369322365262856;1.0926964502011265;0.9999445459130393;9.998414167578272;0.4168142557121204;-0.4352279900182365;-0.4352280183103719;0.38144255444146513;0.36614714352202427;0.5286198952343076;0.9998682044743328
62.230217;1.1015680391024751;0.4167149619585819;0.37829097890213176;-0.40683118921236283;-0.3693223653495315;1.0926968495486358;0.9999464191852132;9.998391856954566;0.41681366393778785;-0.4352279900423224;-0.43522801882452533;0.3814433528172391;0.36614735809366084;0.5286203537754085;0.9998687205227198
62.240217;1.1015708295799649;0.41671460445208425;0.37829107283402047;-0.4068311894791038;-0.36932236545648006;1.0926972401294806;0.9999483095941827;9.998369772736538;0.41681304521178786;-0.43522799006971663;-0.43522801933927807;0.38144415204012516;0.3661475353851702;0.5286208443744744;0.9998692191880011
62.250217;1.1015736841747967;0.41671422548591447;0.3782911646437821;-0.40683118975050186;-0.36932236558470183;1.0926976260840275;0.9999502183839808;9.998347934316962;0.416812399654233;-0.4352279901007966;-0.43522801985531834;0.3814449494250741;0.36614767572471907;0.5286213657847556;0.9998697016664206
62.260217;1.1015765980106944;0.4167138244327697;0.3782912528852176;-0.4068311900261176;-0.3693223657349165;1.0926980115330436;0.999952147454609;9.998326373891658;0.4168117272935247;-0.43522799013583496;-0.43522802037282743;0.38144574220042166;0.3661477799362211;0.528621916561358;0.9998701724145677
62.270217;1.1015795657575396;0.4167134007908354;0.37829133602886145;-0.40683119030528664;-0.3693223659076677;1.092698399353164;0.999954098422914;9.998305135911806;0.41681102801667813;-0.4352279901751194;-0.4352280208917007;0.38144652784864697;0.3661478490401732;0.528622495062929;0.9998706386796097
62.280217;1.101582582567652;0.4167129544642756;0.37829141218909673;-0.40683119058707257;-0.36932236610351743;1.0926987915296775;0.9999560714426614;9.998284275999382;0.4168103017115555;-0.4352279902190481;-0.43522802141159905;0.38144730396716703;0.36614788405024995;0.5286230995775191;0.9998711095391773
62.290217;1.1015856434458686;0.41671248603741734;0.3782914792140726;-0.40683119087033137;-0.36932236632318355;1.0926991899809675;0.999958064639207;9.998263856281094;0.4168095483979074;-0.4352279902679869;-0.4352280219319819;0.38144806834643186;0.36614788598901893;0.5286237285782625;0.9998715942651376
62.300217;1.1015887421924775;0.41671199667491055;0.37829153506444135;-0.4068311911538912;-0.36932236656734596;1.0926995964907225;0.999960074643122;9.998243940792191;0.4168087681358318;-0.43522799032197473;-0.4352280224523355;0.3814488192487217;0.3661478558593167;0.5286243806643659;0.9998721006158554
62.310217;1.101591871180784;0.41671148787665035;0.3782915780633454;-0.4068311914368142;-0.36932236683621816;1.0927000125673223;0.9999620972978476;9.998224594231633;0.4168079609469176;-0.43522799038054055;-0.4352280229724355;0.38144955526115526;0.3661477946003344;0.5286250543019823;0.9998726344655465
62.320217;1.1015950217689432;0.4167109613839356;0.3782916069681567;-0.40683119171844334;-0.36932236712944194;1.0927004395367916;0.9999641283480536;9.998205880804257;0.4168071267792837;-0.4352279904428162;-0.4352280234922611;0.3814502750054876;0.3661477032217819;0.5286257480775987;0.9998732004800125
62.330217;1.1015981847524599;0.41671041913724133;0.3782916210263167;-0.40683119199831863;-0.36932236744643243;1.0927008782350303;0.9999661641774108;9.998187864522482;0.41680626552751043;-0.4352279905078524;-0.4352280240115762;0.38145097696529484;0.3661475829462234;0.5286264611419563;0.9998738023279506
62.340217;1.1016013509674003;0.4167098633562874;0.3782916201132517;-0.40683119227617026;-0.36932236778681826;1.092701328761697;0.9999682019085329;9.998170614575766;0.416805377299063;-0.435227990574961;-0.4352280245296789;0.3814516593633153;0.3661474351956058;0.5286271927954568;0.9998744422840823
62.350217;1.1016045121523697;0.41670929653731337;0.3782916048553414;-0.4068311925518415;-0.3693223681507272;1.0927017909254093;0.9999702392540271;9.998154206716228;0.4168044625734583;-0.43522799064397605;-0.43522802504548747;0.3814523203656133;0.3661472615112181;0.5286279417182005;0.9998751211595835
62.360217;1.1016076615644084;0.4167087211491634;0.37829157655171375;-0.40683119282521546;-0.36932236853872313;1.092702264629592;0.9999722744261766;9.998138714549713;0.4168035219988188;-0.43522799071528545;-0.4352280255576373;0.3814529584825057;0.3661470635138473;0.5286287061663132;0.9998758385181341
62.370217;1.1016107939712327;0.4167081394142351;0.37829153676150024;-0.40683119309636095;-0.3693223689513844;1.0927027495464516;0.999974305619379;9.998124203672639;0.4168025562116666;-0.43522799078968444;-0.4352280260645656;0.38145357260800644;0.3661468428930054;0.5286294846108339;0.9998765927942019
62.380217;1.1016139050397067;0.4167075533655059;0.37829148670661883;-0.40683119336572926;-0.3693223693889091;1.092703245024354;0.9999763308064014;9.998110731965738;0.4168015659396018;-0.4352279908682553;-0.43522802656474935;0.38145416165568885;0.36614660136053145;0.528630275608457;0.9998773819430066
62.390217;1.1016169906853317;0.41670696490060943;0.3782914270630167;-0.4068311936340944;-0.36932236985098305;1.0927037508299866;0.9999783483302205;9.99809834670734;0.41680055218727136;-0.4352279909521663;-0.43522802705684643;0.381454724203818;0.36614634056055223;0.5286310774232362;0.9998782042756599
62.400217;1.101620046928722;0.4167063756365783;0.37829135822718724;-0.4068311939022528;-0.36932237033685367;1.0927042682202266;0.999980357533309;9.998087086490262;0.41679951609973037;-0.4352279910423103;-0.4352280275396074;0.38145525852465173;0.36614606195388594;0.5286318883647474;0.9998790583343257
62.410217;1.1016230695976028;0.41670578669998654;0.3782912804332313;-0.40683119417077007;-0.36932237084550623;1.0927048007054059;0.9999823588578747;9.998076991921275;0.4167984585120697;-0.435227991139049;-0.4352280280117951;0.3814557629309147;0.3661457668373513;0.5286327073945345;0.999879942766301
62.420217;1.1016260534612494;0.41670519878511897;0.3782911937614839;-0.4068311944400002;-0.36932237137581636;1.0927053535831257;0.9999843534176049;9.998068110567177;0.4167973797659191;-0.4352279912422356;-0.43522802847213315;0.38145623601476786;0.3661454565096576;0.5286335340890926;0.9998808572151312
62.430217;1.101628991745129;0.41670461249783236;0.3782910985414818;-0.4068311947103532;-0.3693223719267353;1.0927059326521107;0.9999863428810821;9.998060495529062;0.4167962800689106;-0.4352279913515045;-0.43522802891918433;0.3814566767316831;0.3661451321587532;0.5286343680229126;0.9998818025817565
62.440217;1.101631876597938;0.41670402849689375;0.3782909956829032;-0.40683119498244985;-0.3693223724974517;1.092706543371258;0.9999883301042819;9.998054203027284;0.4167951599222226;-0.4352279914667025;-0.4352280293513855;0.3814570844696304;0.3661447946133971;0.5286352083068669;0.999882779864044
62.450217;1.101634699831606;0.41670344715567953;0.3782908863384678;-0.4068311952569013;-0.36932237308731314;1.0927071903846366;0.9999903192677061;9.998049285252984;0.4167940201757232;-0.43522799158814945;-0.43522802976739805;0.38145745888299154;0.3661444445148085;0.5286360538234205;0.9998837893436863
62.460217;1.1016374533322753;0.4167028682601065;0.37829077155268653;-0.40683119553401204;-0.36932237369563464;1.0927078776705688;0.9999923145612314;9.998045786722676;0.41679286194001847;-0.4352279917165387;-0.43522803016641626;0.38145779947368563;0.3661440825851811;0.5286369039001271;0.9998848306843271
62.470217;1.1016401297895642;0.4167022913385597;0.37829065253962013;-0.40683119581372973;-0.36932237432150483;1.0927086092556446;0.9999943187422065;9.998043751690211;0.41679168667866656;-0.43522799185269906;-0.43522803054812215;0.38145810535629604;0.3661437095960411;0.5286377584084938;0.9998859031357987
62.480217;1.1016427236232629;0.4167017163246887;0.37829053097525867;-0.406831196095725;-0.36932237496356435;1.092709389336244;0.999996333235387;9.998043229785361;0.416790496310943;-0.4352279919975197;-0.43522803091246154;0.3814583753144776;0.3661433264048724;0.5286386171354999;0.999887005695514
62.490217;1.1016452306601117;0.41670114384554874;0.3782904086696217;-0.40683119637943066;-0.36932237561999237;1.0927102220662166;0.9999983588127092;9.998044272282764;0.416789293009716;-0.43522799215197655;-0.4352280312594531;0.38145860795082726;0.3661429342010637;0.5286394793993047;0.9998881371483912
62.500217;1.1016476472094856;0.41670057507616987;0.37829028693503697;-0.40683119666408546;-0.3693223762887553;1.0927111114252315;1.0000003955248098;9.998046928284165;0.4167880787995795;-0.43522799231710346;-0.43522803158899737;0.3814588020476747;0.3661425345674699;0.5286403440787341;0.9998892960204694
62.510217;1.101649970162969;0.41670001147944236;0.3782901663339308;-0.40683119694883124;-0.3693223769677885;1.0927120605520426;1.0000024427478595;9.998051245426492;0.41678685548664257;-0.43522799249398175;-0.4352280319006618;0.3814589569299272;0.3661421292479831;0.5286412096809066;0.9998904806560763
62.520217;1.1016521973247753;0.41669945444377615;0.3782900470671576;-0.406831197232804;-0.3693223776549484;1.0927130707475379;1.0000044997306548;9.998057268545988;0.41678562498935706;-0.43522799268379453;-0.4352280321936863;0.38145907221950004;0.3661417199152372;0.5286420746823868;0.9998916891895266
62.530217;1.1016543267852432;0.41669890502103685;0.37828992957634955;-0.4068311975151819;-0.36932237834793946;1.092714141389332;1.000006565830396;9.998065031104428;0.4167843893925684;-0.43522799288783043;-0.4352280324673121;0.38145914728013725;0.3661413080741056;0.5286429380198737;0.9998929193554081
62.540217;1.101656355941197;0.416698364131881;0.3782898148008598;-0.40683119779524324;-0.3693223790445057;1.0927152712293065;1.0000086403108874;9.998074541781117;0.41678315067413724;-0.4352279931073484;-0.43522803272101707;0.38145918122358347;0.36614089498501456;0.5286437989396398;0.9998941681617833
62.550217;1.1016582810350704;0.41669783282750883;0.37828970389072697;-0.4068311980723487;-0.3693223797427652;1.0927164596166383;1.0000107220549557;9.998085777371074;0.4167819106512943;-0.4352279933434277;-0.4352280329543118;0.38145917337338187;0.3661404815967016;0.5286446563252406;0.999895431443344
62.560217;1.1016600970788786;0.4166973121671789;0.3782895977279242;-0.40683119834578124;-0.36932238044125604;1.0927177062654565;1.0000128095573304;9.998098692582152;0.41678067101158556;-0.43522799359692765;-0.43522803316633857;0.3814591234778156;0.36614006865318943;0.5286455086132199;0.9998967039626897
62.570217;1.1016617978540786;0.4166968029552609;0.37828949694984193;-0.40683119861474537;-0.36932238113873106;1.0927190102855349;1.0000149013390818;9.99811323474914;0.4167794331926107;-0.43522799386847194;-0.4352280333557561;0.3814590316504274;0.3661396569508577;0.528646354467044;0.9998979800232015
62.580217;1.1016633765434813;0.4166963055131171;0.37828940245327;-0.40683119887862346;-0.36932238183396815;1.0927203696456946;1.000016996066352;9.998129342144956;0.4167781983318766;-0.4352279941584618;-0.4352280335209774;0.38145889832189345;0.36613924739937864;0.5286471932900865;0.999899254030278
62.590217;1.1016648271372649;0.416695819655036;0.37828931559358314;-0.4068311991370994;-0.36932238252556426;1.0927217811054493;1.0000190918185996;9.99814693137432;0.4167769674361852;-0.43522799446713567;-0.4352280336604974;0.38145872414482285;0.36613884084248294;0.5286480250893004;0.9999005209600406
62.600217;1.1016661454487406;0.41669534495041455;0.37828923790702434;-0.4068311993899922;-0.36932238321174843;1.092723240560307;1.0000211853097016;9.998165895310745;0.4167757417187555;-0.43522799479449015;-0.4352280337732126;0.3814585098291519;0.3661384380792552;0.5286488499950112;0.9999017761776864
62.610217;1.101667329310709;0.4166948810017964;0.37828917096301506;-0.4068311996370811;-0.3693223838903819;1.092724743843646;1.0000232719679416;9.99818611471005;0.41677452289397365;-0.4352279951401402;-0.43522803385858516;0.3814582560703345;0.3661380400408823;0.5286496678119258;0.9999030146203037
62.620217;1.1016683783159293;0.4166944276364738;0.3782891164050867;-0.40683119987805133;-0.36932238455921795;1.0927262874848604;1.0000253464550954;9.998207469856833;0.4167733132631226;-0.4352279955034708;-0.43522803391645337;0.38145796363551576;0.36613764764763745;0.5286504778314526;0.999904230412502
62.630217;1.1016692933067131;0.41669398494210913;0.37828907580381393;-0.4068312001124666;-0.3693223852162319;1.0927278689345958;1.0000274024843026;9.99822984606081;0.4167721156546354;-0.43522799588404637;-0.43522803394676784;0.38145763350867323;0.3661372615302427;0.5286512790404891;0.9999054171581993
62.640217;1.101670076189631;0.4166935530584562;0.37828905054105005;-0.4068312003398174;-0.369322385859701;1.0927294861492651;1.0000294323435424;9.998253139147119;0.4167709332328497;-0.4352279962817713;-0.4352280339495819;0.3814572670336472;0.3661368820078656;0.5286520703622661;0.9999065682223058
62.650217;1.1016707300358166;0.416693132017642;0.3782890417857463;-0.40683120055966576;-0.3693223864881316;1.0927311368862278;1.0000314276438522;9.998277259699949;0.4167697691354009;-0.4352279966965378;-0.43522803392504683;0.3814568658925537;0.36613650923483326;0.5286528507553299;0.9999076767802061
62.660217;1.1016712589195843;0.4166927218260029;0.3782890502020675;-0.4068312007717872;-0.3693223871002285;1.0927328185938134;1.0000333806572805;9.998302129158537;0.41676862611640514;-0.43522799712777305;-0.4352280338731587;0.3814564317364858;0.36613614339216555;0.5286536195035643;0.9999087362886179
62.670217;1.1016716676044134;0.4166923225208854;0.3782890756999867;-0.4068312009762227;-0.369322387694765;1.0927345292503141;1.00003528479107;9.998327675027936;0.41676750651710165;-0.4352279975743647;-0.4352280337935281;0.3814559659326766;0.3661357847221394;0.5286543765676464;0.9999097411423229
62.680217;1.1016719611794543;0.4166919341480494;0.37828911774698926;-0.40683120117316474;-0.3693223882703855;1.0927362678660038;1.0000371343064514;9.998353830650032;0.41676641258751645;-0.43522799803489554;-0.4352280336854961;0.3814554699069621;0.3661354333468999;0.5286551225959698;0.9999106865581349
62.690217;1.1016721444960171;0.41669155680020276;0.3782891759337083;-0.4068312013628452;-0.36932238882554913;1.092738033854188;1.0000389235992468;9.998380533397206;0.4167653466420075;-0.43522799850789;-0.43522803354850736;0.38145494553438997;0.36613508931215555;0.5286558584446419;0.9999115682456649
62.700217;1.1016722217234807;0.4166911905176965;0.37828925020526366;-0.4068312015456498;-0.3693223893584984;1.092739826730843;1.000040646644263;9.998407722106297;0.41676431080022863;-0.4352279989918803;-0.43522803338232385;0.3814543950029378;0.3661347528240049;0.5286565845175678;0.9999123826809304
62.710217;1.1016721963945675;0.4166908350207992;0.37828934079371573;-0.4068312017222111;-0.36932238986724475;1.0927416468554954;1.0000422972768084;9.998435336598185;0.4167633068297238;-0.43522799948530005;-0.4352280331869476;0.3814538204395378;0.3661344242145424;0.5286573005466484;0.9999131277548297
62.720217;1.101672071506327;0.416690489555085;0.3782894481181312;-0.4068312018933;-0.369322390349834;1.0927434957816295;1.0000438697783074;9.998463315245075;0.41676233623998;-0.4352279999864404;-0.43522803296254786;0.3814532236685707;0.3661341038241646;0.5286580058474759;0.999913803391868
62.730217;1.1016718496112352;0.41669015293993417;0.37828957258013235;-0.4068312020597772;-0.36932239080475093;1.0927453755703118;1.0000453592669278;9.99849158960119;0.4167614000756558;-0.4352280004934811;-0.4352280327094934;0.38145260619833515;0.3661337920524399;0.5286586995491791;0.9999144115543191
62.740217;1.1016715335614982;0.4166898771878932;0.37828976274454945;-0.40683242501492645;-0.3693235012850205;1.0927472880665234;1.0000467620496476;9.998520081645301;0.41676049844167107;-0.4352280010045042;-0.4352280324282987;0.3814519692504711;0.3661334893584049;0.5286593808073835;0.9999149555257629
62.750217;1.1016711275300095;0.4166895543335391;0.3782899213315827;-0.40683242517563073;-0.36932350168275;1.0927492346958352;1.0000480759453758;9.998548708870224;0.41675963037989766;-0.4352280015176516;-0.4352280321193136;0.3814513135236074;0.36613319617924306;0.5286600492519273;0.9999154388731575
62.760217;1.1016706371314609;0.4166892370217691;0.3782900959270851;-0.4068324253354896;-0.36932350205206815;1.0927512163975006;1.0000493003808522;9.998577392180394;0.41675879425063783;-0.4352280020313246;-0.4352280317823411;0.3814506389758837;0.36613291275277615;0.5286607052235738;0.9999158642954069
62.770217;1.101670068399137;0.4166889251495293;0.37829028525168307;-0.40683242549553467;-0.36932350239348755;1.0927532333630867;1.0000504361221279;9.998606056264165;0.41675798824580573;-0.4352280025442133;-0.43522803141669897;0.3814499449457838;0.36613263868613155;0.5286613495286514;0.999916233049172
62.780217;1.1016694265505815;0.41668861914153205;0.3782904878282409;-0.4068324256563402;-0.3693235027077106;1.092755284600336;1.0000514849060074;9.998634628306396;0.416757210469534;-0.43522800305530174;-0.4352280310216934;0.3814492304837824;0.3661323726683916;0.5286619830436721;0.9999165455352168
62.790217;1.101668715651052;0.4166883195338239;0.37829070218803124;-0.4068324258182346;-0.36932350299546673;1.0927573674497992;1.000052449551366;9.998663045022361;0.4167564585568359;-0.43522800356389196;-0.43522803059697246;0.381448494751219;0.36613211285852376;0.5286626063225028;0.9999168023397991
62.800217;1.1016679391149984;0.41668802665103877;0.37829092701385647;-0.4068324259814179;-0.36932350325738306;1.092759477274136;1.0000533343974651;9.998691258611057;0.41675572969187297;-0.4352280040694983;-0.435228030142666;0.38144773721854325;0.36613185759871864;0.528663219534;0.9999170045633183
62.810217;1.1016670998935185;0.4166877407030822;0.3782911611229626;-0.40683242614600457;-0.3693235034941101;1.0927616079205458;1.0000541450335427;9.998719233873974;0.41675502128678193;-0.43522800457169175;-0.4352280296594202;0.3814469576756248;0.36613160572518955;0.5286638229221514;0.999917153210438
62.820217;1.101666200402105;0.4166874620643881;0.3782914033827397;-0.4068324263122089;-0.3693235037064741;1.0927637530621668;1.0000548873136539;9.998746944351389;0.4167543314980109;-0.4352280050700729;-0.4352280291482266;0.38144615629005024;0.3661313563382706;0.5286644172369624;0.9999172486566471
62.830217;1.1016652430840443;0.4166871912963652;0.3782916525347839;-0.4068324264804551;-0.3693235038954256;1.0927659072400087;1.0000555667836641;9.998774370044996;0.4167536592391195;-0.4352280055643296;-0.43522802861016147;0.38144533351961263;0.3661311084514869;0.5286650037968759;0.9999172912337453
62.840217;1.1016642308987037;0.41668692874752444;0.37829190698499143;-0.40683242665128433;-0.3693235040619164;1.0927680657493908;1.0000561887391968;9.9988014917973;0.41675300401381976;-0.4352280060542551;-0.43522802804631205;0.3814444897665866;0.36613086093754776;0.528665584167021;0.9999172824290179
62.850217;1.1016631670000114;0.4166866741098746;0.3782921650369396;-0.40683242682527765;-0.36932350420674676;1.0927702236274155;1.0000567585658344;9.998828286039242;0.41675236573402186;-0.43522800653973887;-0.4352280274578267;0.3814436251402539;0.3661306126805977;0.5286661595277061;0.9999172253567785
62.860217;1.1016620544547533;0.4166864264064218;0.3782924254448201;-0.40683242700306294;-0.36932350433034616;1.0927723748088485;1.0000572822355194;9.99885472670599;0.4167517445728628;-0.4352280070207975;-0.43522802684584505;0.38144273955556407;0.3661303625271336;0.5286667304298655;0.9999171242712861
62.870217;1.101660896266459;0.41668618434808347;0.3782926875452238;-0.40683242718532603;-0.3693235044328091;1.0927745127420658;1.0000577664223818;9.998880791644954;0.4167511409470744;-0.4352280074976256;-0.4352280262113556;0.38144183294106526;0.36613010905721904;0.5286672971271583;0.9999169840254151
62.880217;1.101659695062141;0.416685946537113;0.3782929508570744;-0.4068324273727341;-0.3693235045142747;1.092776631719276;1.0000582180433737;9.998906463616931;0.4167505555918436;-0.4352280079705027;-0.43522802555527645;0.3814409054269296;0.36612985057235514;0.5286678596558914;0.9999168101359377
