time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.860217;1.1016432814319912;0.4166960525192218;0.3783599614809225;-0.4068324121146943;-0.3693235180633471;1.0925120711977696;0.9999141186957433;10.000249287939651;0.41677073946458204;-0.43522801153739316;-0.4352279399673668;0.3814542171289897;0.3660642755588781;0.5286575033986542;0.9999189678217839
62.870217;1.1016426840179645;0.4166964282153537;0.37836028423170515;-0.40683241203577103;-0.36932351792418594;1.092511531466113;0.9999127218058771;10.00022061434285;0.41677078408707385;-0.4352280116367059;-0.43522793945853155;0.38145522861539727;0.36606392106927754;0.5286567469155742;0.9999196249792887
62.880217;1.1016421182152782;0.4166968314232018;0.378360605224812;-0.4068324119608933;-0.36932351777567834;1.0925111110473102;0.9999113371548672;10.00019169308379;0.41677085739181835;-0.435228011758668;-0.4352279389565051;0.3814562213624414;0.366063543784096;0.5286560395764636;0.9999202089065036
62.890217;1.1016415946930798;0.41669726115217776;0.3783609220702363;-0.4068324118892415;-0.36932351761851895;1.0925108132236643;0.9999099630979318;10.000162546186152;0.4167709607227947;-0.43522801190257293;-0.43522793846192553;0.3814571933378317;0.36606314293105535;0.528655381086503;0.9999207198516533
62.900217;1.1016411237964479;0.41669771613085155;0.3783612323799579;-0.4068324118199032;-0.36932351745281267;1.0925106393778987;0.9999085966283944;10.000133201623017;0.41677109480222585;-0.43522801206778106;-0.4352279379756626;0.3814581432578001;0.36606271825949366;0.5286547705925281;0.9999211589619306
62.910217;1.1016407148475909;0.4166981949622798;0.37836153380448073;-0.4068324117519669;-0.36932351727828244;1.0925105890063351;0.9999072341664549;10.000103692386949;0.41677125971212214;-0.4352280122537589;-0.43522793749893024;0.3814590705456718;0.36606227000609337;0.5286542064549734;0.9999215281369114
62.920217;1.1016403757540603;0.4166986964552075;0.37836182415687303;-0.406832411684514;-0.369323517094611;1.0925106604002726;0.9999058726452376;10.000074048550433;0.4167714551715389;-0.4352280124600502;-0.43522793703345464;0.38145997487549616;0.36606179904573016;0.5286536865736147;0.9999218296850974
62.930217;1.1016401131411846;0.41669921991910475;0.37836210185356817;-0.4068324116166012;-0.3693235169015491;1.0925108516724336;0.9999045099884092;10.000044290917607;0.41677168102111;-0.43522801268619526;-0.43522793658158637;0.3814608557228387;0.36606130704181733;0.5286532086502407;0.9999220657631838
62.940217;1.1016399329262694;0.41669976518463336;0.3783623662778252;-0.40683241154746147;-0.36932351669907787;1.0925111607673637;0.9999031452624021;10.00001443136536;0.41677193718151445;-0.4352280129316733;-0.435227936146103;0.3814617125097984;0.36606079616835313;0.5286527700419261;0.9999222382352235
62.950217;1.101639840382733;0.41670033233466935;0.37836261768428564;-0.4068324114768052;-0.3693235164876747;1.0925115842307458;0.9999017786219853;9.999984476213235;0.41677222304806566;-0.43522801319592797;-0.43522793572985685;0.38146254498562127;0.3660602687230313;0.5286523677721569;0.9999223489203192
62.960217;1.1016398395664535;0.41670092127725006;0.37836285670735564;-0.4068324114048186;-0.3693235162682937;1.092512116563485;0.9999004109623743;9.999954430505634;0.4167725371995228;-0.4352280134783845;-0.43522793533567505;0.3814633534285797;0.366059727063276;0.5286519988190431;0.9999223993034411
62.970217;1.101639932946126;0.41670153143895383;0.3783630838594157;-0.4068324113318997;-0.3693235160420704;1.092512751437637;0.999899043499436;9.99992430365741;0.4167728777311853;-0.43522801377840137;-0.43522793496641676;0.381464138753042;0.3660591737599226;0.5286516599301995;0.9999223897472649
62.980217;1.1016401213158984;0.41670216164765206;0.378363299371745;-0.40683241125849845;-0.36932351581010925;1.0925134833556747;0.999897677520013;9.999894114016424;0.41677324256579645;-0.43522801409513917;-0.4352279346249188;0.3814649024903174;0.36605861177879584;0.5286513473058041;0.9999223195960372
62.990217;1.101640403996217;0.41670281000491766;0.3783635033258753;-0.40683241118492963;-0.36932351557352755;1.0925143073137675;0.9998963144791069;9.999863884939076;0.4167736295147306;-0.4352280144272452;-0.43522793431391216;0.38146564670995187;0.3660580445800051;0.5286510570268594;0.9999221881952288
63.000217;1.1016407791888456;0.4167034739881706;0.3783636958438892;-0.40683241111118323;-0.36932351533355173;1.0925152171100614;0.9998949560880647;9.999833629886638;0.4167740364120678;-0.4352280147726132;-0.43522793403590854;0.38146637401289035;0.3660574760230597;0.52865078582007;0.9999219952754523
63.010217;1.1016412439356285;0.4167041509672488;0.37836387741981314;-0.40683241103718715;-0.3693235150913914;1.0925162054315105;0.9998936041825212;9.99980334408959;0.41677446130605056;-0.43522801512856346;-0.43522793379294034;0.38146708733053686;0.36605691017100395;0.5286505314344588;0.9999217408000356
63.020217;1.101641793905177;0.41670483861332164;0.37836404927910655;-0.4068324109632285;-0.36932351484801684;1.0925172658025442;0.9998922609656129;9.999773016937118;0.4167749025490514;-0.4352280154921087;-0.4352279335862539;0.3814677894479905;0.3660563511090868;0.5286502925741383;0.9999214251382758
63.030217;1.1016424235609408;0.41670553500568563;0.37836421333454895;-0.4068324108899895;-0.3693235146041299;1.0925183932807556;0.9998909296028635;9.999742646760895;0.4167753587609561;-0.4352280158599139;-0.4352279334161785;0.3814684826689705;0.36605580273923377;0.5286500685113845;0.9999210492333754
63.040217;1.1016431267455589;0.41670623875713375;0.3783643718365152;-0.4068324108184718;-0.36932351436034533;1.0925195832877526;0.9998896144288579;9.999712237441738;0.4167758286869832;-0.43522801622822077;-0.43522793328232534;0.3814691688462432;0.36605526852560377;0.5286498586649407;0.9999206145723152
63.050217;1.1016438973618585;0.4167069491057878;0.3783645271125889;-0.40683241075004495;-0.3693235141173264;1.0925208307205942;0.9998883206135667;9.999681784140261;0.4167763110483835;-0.4352280165930859;-0.435227933183983;0.38146984942150264;0.366054751192213;0.5286496626368486;0.999920122921261
63.060217;1.1016447295863474;0.41670766579592583;0.37836468145813124;-0.4068324106863869;-0.36932351387564427;1.0925221300168164;0.9998870536995992;9.99965126424507;0.41677680442106624;-0.4352280169508631;-0.43522793312046976;0.3814705252493963;0.3660542526969465;0.528649480446656;0.9999195760367687
63.070217;1.1016456176749558;0.41670838880180444;0.37836483708270136;-0.40683241062938963;-0.3693235136356176;1.0925234752961281;0.9998858194348729;9.999620638912502;0.41677730708058586;-0.4352280172985634;-0.43522793309126745;0.38147119656664563;0.36605377470337896;0.5286493122084808;0.999918975811558
63.080217;1.1016465561418922;0.4167091179473009;0.3783649960773537;-0.4068324105811015;-0.3693235133974578;1.0925248603644444;0.9998846237288875;9.999589863506385;0.41677781688137844;-0.43522801763389074;-0.43522793309581226;0.3814718631557648;0.3660533190652915;0.5286491577101069;0.9999183243532884
63.090217;1.1016475403841166;0.41670985255126264;0.37836516033550094;-0.4068324105433716;-0.3693235131613516;1.0925262791028092;0.9998834723612693;9.999558904386202;0.41677833136995046;-0.43522801795520794;-0.43522793313321806;0.3814725242942161;0.3660528880765596;0.5286490166999942;0.9999176238878499
63.100217;1.101648567235509;0.4167105913348999;0.3783653313551503;-0.4068324105173579;-0.36932351292720383;1.0925277261603177;0.9998823707723895;9.99952775257421;0.4167788482170238;-0.43522801826151547;-0.4352279332022745;0.38147317857321994;0.3660524845705303;0.5286488894044049;0.9999168771447577
63.110217;1.1016496351761125;0.4167113324358251;0.3783655100508016;-0.40683241050347313;-0.3693235126945218;1.09252919722335;0.9998813240192914;9.999496422603807;0.416779365747236;-0.43522801855223836;-0.43522793330169746;0.3814738239861515;0.3660521115573111;0.5286487767932939;0.9999160878833887
63.120217;1.101650744226349;0.4167120732893053;0.37836569674294485;-0.4068324105016805;-0.36932351246259854;1.0925306885666848;0.9998803365129194;9.99946494117932;0.4167798831931684;-0.43522801882687784;-0.43522793343051447;0.38147445838046723;0.3660517714919259;0.5286486808484184;0.9999152611025379
63.130217;1.1016518956017889;0.4167128107400065;0.3783658911404073;-0.40683241051170693;-0.36932351223063625;1.0925321963092252;0.9998794116900078;9.99943333797761;0.41678040055540294;-0.4352280190847514;-0.43522793358819273;0.38147507995645225;0.36605146601171384;0.5286486047680189;0.9999144030358519
63.140217;1.101653090928159;0.41671354154979695;0.3783660921855633;-0.4068324105331594;-0.3693235119977912;1.092533716165447;0.9998785519221873;9.999401638633595;0.4167809181907084;-0.43522801932496485;-0.43522793377420593;0.38147568729441433;0.36605119647932305;0.5286485527695608;0.9999135206880782
63.150217;1.1016543312271625;0.4167142629741147;0.37836629823311463;-0.40683241056565067;-0.36932351176319994;1.092535244118364;0.9998777587258924;9.999369858067201;0.4167814364071301;-0.43522801954662077;-0.43522793398760873;0.3814762789439391;0.36605096452698815;0.5286485295615484;0.99991262080763
63.160217;1.101655616039066;0.41671497308832106;0.3783665076295015;-0.4068324106087703;-0.36932351152594783;1.0925367776558066;0.9998770332888296;9.999338003672012;0.4167819554643357;-0.4352280197490109;-0.43522793422717987;0.381476852982644;0.3660507718427699;0.5286485397748413;0.9999117088528867
63.170217;1.1016569427542215;0.41671567051136016;0.37836671888310636;-0.4068324106618648;-0.36932351128525537;1.092538316710477;0.9998763768407941;9.999306091937235;0.41678247588032225;-0.4352280199315487;-0.43522793449184377;0.3814774068046537;0.36605061965366537;0.5286485876438425;0.9999107889590451
63.180217;1.1016583068160795;0.4167163537474098;0.3783669302979559;-0.4068324107239587;-0.3693235110408935;1.092539863269559;0.9998757902819605;9.99927416180695;0.4167829985667686;-0.43522802009365547;-0.43522793478088895;0.3814779373706544;0.366050508628829;0.5286486771615158;0.9999098649980307
63.190217;1.101659702924024;0.41671702084816303;0.3783671398662133;-0.40683241079391314;-0.3693235107932875;1.0925414197912582;0.9998752734808788;9.99924227019133;0.41678352465062063;-0.4352280202348344;-0.43522793509381996;0.381478441704918;0.3660504391715892;0.5286488123444825;0.999908941128545
63.200217;1.1016611261936018;0.4167176695935258;0.37836734554970347;-0.4068324108706294;-0.3693235105431798;1.092542987984414;0.999874824970763;9.999210482657782;0.41678405506480687;-0.4352280203547077;-0.43522793543010624;0.38147891721143895;0.36605041174571645;0.5286489972447811;0.9999080212170554
63.210217;1.1016625723402194;0.416718297932581;0.37836754540579776;-0.4068324109532652;-0.36932351029129956;1.0925445684307171;0.9998744420848268;9.999178874316305;0.41678459019224146;-0.43522802045283515;-0.43522793578918506;0.3814793617742031;0.36605042684380834;0.528649235840936;0.9999071083518167
63.220217;1.1016640366636383;0.41671890425191443;0.37836773757732534;-0.40683241104140605;-0.36932351003824987;1.0925461601733921;0.999874121204159;9.999147528690992;0.4167851298121938;-0.4352280205284709;-0.43522793617051075;0.381479773651701;0.36605048457773565;0.5286495316799349;0.9999062049607131
63.230217;1.101665513147426;0.4167194871753472;0.3783679204482364;-0.40683241113500523;-0.36932350978446654;1.0925477601143019;0.9998738581830087;9.999116527740673;0.4167856732363559;-0.43522802058049226;-0.4352279365734582;0.38148015117545736;0.3660505845012382;0.5286498873357856;0.9999053129674984
63.240217;1.1016669951539537;0.41672004527299034;0.3783680927402294;-0.4068324112341497;-0.36932350953032056;1.0925493629100516;0.9998736492439249;9.999085946176034;0.4167862195834109;-0.4352280206076953;-0.43522793699731543;0.3814804925427961;0.36605072588546106;0.5286503040437279;0.9999044338930811
63.250217;1.101668476951487;0.4167205772167584;0.3783682533494143;-0.4068324113388719;-0.369323509276385;1.0925509615758913;0.9998734917686155;9.999055851364755;0.41678676807091275;-0.43522802060935173;-0.4352279374413081;0.38148079586084865;0.3660509080227074;0.5286507816659989;0.9999035693069234
63.260217;1.1016699543673867;0.4167210821963963;0.37836840115497167;-0.4068324114491005;-0.36932350902352323;1.09255254827213;0.9998733844211505;9.999026301617796;0.4167873180074733;-0.4352280205856061;-0.4352279379045638;0.38148105922253506;0.36605113041645926;0.5286513191218467;0.9999027211399056
63.270217;1.1016714244245527;0.416721560142651;0.37836853503277856;-0.4068324115646647;-0.36932350877279024;1.0925541149036169;0.9998733269346142;9.99899734571209;0.41678786856075073;-0.43522802053751264;-0.4352279383861049;0.38148128067274384;0.36605139297964373;0.528651914948748;0.9999018908675692
63.280217;1.1016728849855009;0.41672201154583505;0.3783686540473744;-0.4068324116852746;-0.36932350852536955;1.0925556533851937;0.9998733195802554;9.998969024463197;0.4167884186267687;-0.43522802046681675;-0.43522793888476113;0.3814814582186573;0.3660516960911723;0.5286525676444453;0.9999010784738215
63.290217;1.101674334576805;0.41672243686565885;0.3783687574713354;-0.4068324118105875;-0.36932350828249666;1.0925571555382267;0.9998733622780664;9.998941370807668;0.4167889667597747;-0.43522802037557834;-0.4352279393991438;0.38148159006791843;0.3660520404038435;0.5286532758473536;0.999900283158001
63.300217;1.1016757722208126;0.41672283617118283;0.3783688445779602;-0.4068324119403605;-0.3693235080453121;1.0925586133455658;0.9998734540377903;9.998914411706311;0.4167895110701507;-0.43522802026579177;-0.435227939927912;0.38148167489650203;0.36605242663789217;0.5286540382805737;0.9998995048974152
63.310217;1.1016771974364423;0.41672320956260755;0.37836891471701156;-0.4068324120743855;-0.3693235078147377;1.0925600202517614;0.9998735929479937;9.998888171511673;0.4167900493857228;-0.43522802013926815;-0.43522794047002955;0.38148171183567486;0.36605285538295146;0.5286548538279581;0.9998987444312267
63.320217;1.1016786099793203;0.41672355772224123;0.378368967575284;-0.40683241221222155;-0.36932350759150145;1.0925613723690566;0.999873776063562;9.998862671859097;0.41679057971450933;-0.43522801999775873;-0.4352279410247302;0.38148170041890883;0.3660533268503897;0.5286557220785586;0.9998980021667342
63.330217;1.101680009283573;0.41672388192226123;0.3783690030604085;-0.4068324123531292;-0.36932350737623426;1.0925626681519596;0.9998739991646416;9.998837932486664;0.41679110061794894;-0.43522801984300147;-0.4352279415913575;0.3814816407792462;0.3660538409596141;0.5286566434405351;0.9998972778278773
63.340217;1.1016813944042383;0.4167241838109782;0.37836902099931224;-0.40683241249623114;-0.36932350716946816;1.0925639074868898;0.9998742568200528;9.99881397675484;0.4167916112521542;-0.43522801967659797;-0.43522794216925004;0.3814815337221582;0.3660543976506997;0.528657618293224;0.9998965709156189
63.350217;1.1016827643859697;0.41672446531028995;0.3783690211046906;-0.40683241264060077;-0.36932350697161875;1.0925650912269453;0.9998745425917891;9.99879083391352;0.41679211105193503;-0.4352280194998725;-0.43522794275764815;0.3814813803696251;0.36605499678041636;0.5286586461471418;0.9998958812342934
63.360217;1.1016841182511108;0.4167247284766917;0.3783690032349741;-0.40683241278529236;-0.36932350678298187;1.09256622034033;0.9998748494850215;9.99876853365428;0.4167925994985604;-0.435228019313815;-0.4352279433556462;0.38148118173390066;0.366055637825184;0.5286597255090678;0.9998952089774881
63.370217;1.1016854544800057;0.4167249752011151;0.3783689676753012;-0.4068324129295667;-0.3693235066035942;1.0925672949549374;0.9998751706811756;9.998747102806734;0.4167930763150383;-0.4352280191190875;-0.4352279439622653;0.38148093854948745;0.3660563199399366;0.5286608541068241;0.9998945547855256
63.380217;1.1016867703771946;0.4167252069682784;0.3783689151079744;-0.40683241307309936;-0.36932350643317524;1.0925683144591651;0.999875499818196;9.998726568520365;0.4167935415460783;-0.4352280189160627;-0.4352279445763923;0.38148065134745046;0.36605704211916695;0.5286620290060368;0.9998939202899738
63.390217;1.1016880619626954;0.4167254249848628;0.37836884631089446;-0.4068324132157915;-0.3693235062713725;1.0925692782798413;0.9998758311293091;9.998706956815909;0.41679399539851086;-0.4352280187050723;-0.43522794519638586;0.3814803206894869;0.3660578030347799;0.528663246633072;0.9998933082810312
63.400217;1.1016893247837432;0.41672563044957917;0.37836876185835616;-0.40683241335752157;-0.3693235061180305;1.0925701866412045;0.9998761602255661;9.998688283997605;0.4167944384552424;-0.4352280184868665;-0.43522794581980645;0.38147994742285385;0.3660586006290645;0.5286645028850445;0.999892721879683
63.410217;1.1016905547246523;0.4167258246955463;0.37836866198778035;-0.40683241349815996;-0.3693235059733043;1.0925710405600086;0.9998764847998691;9.998670553751989;0.41679487203985516;-0.43522801826279467;-0.4352279464437097;0.38147953278359403;0.36605943191423;0.5286657931368681;0.9998921634851522
63.420217;1.1016917478470334;0.4167260092586245;0.37836854663960473;-0.40683241363754935;-0.369323505837625;1.0925718410103062;0.9998768042097492;9.998653760900078;0.4167952980144167;-0.43522801803449895;-0.4352279470652096;0.38147907826169436;0.366060293282056;0.5286671123951268;0.9998916345361204
63.430217;1.1016929002427747;0.4167261856787105;0.37836841545755534;-0.40683241377542856;-0.36932350571153405;1.0925725889583304;0.999877117935202;9.998637888094379;0.41679571831399975;-0.43522801780360304;-0.4352279476817431;0.3814785853615099;0.3660611809755387;0.5286684560988659;0.9998911360634516
63.440217;1.1016940089407414;0.4167263551674147;0.3783682677500046;-0.4068324139114725;-0.3693235055956142;1.0925732861842257;0.999877424387582;9.998622897913192;0.41679613483564726;-0.43522801757167434;-0.4352279482909228;0.38147805551623154;0.3660620912775543;0.528669820751342;0.9998906689048587
63.450217;1.1016950726169439;0.41672651857168125;0.37836810267228344;-0.4068324140453273;-0.36932350549050325;1.092573934765663;0.9998777214830646;9.998608734903076;0.41679654939849436;-0.43522801734019434;-0.435227948890319;0.38147749017250465;0.3660630206169441;0.5286712035405241;0.9998902333174495
63.460217;1.1016960909057398;0.4167266764797494;0.3783679194844889;-0.4068324141766539;-0.369323505396659;1.0925745357608687;0.999878007640592;9.998595335718266;0.4167969636604996;-0.4352280171104117;-0.43522794947743476;0.3814768908852884;0.36606396578054307;0.5286726016998803;0.999889828762851
63.470217;1.1016970630836382;0.41672682933757776;0.3783677175695892;-0.40683241430522793;-0.36932350531399843;1.0925750893477606;0.9998782816466476;9.998582637367296;0.41679737925892574;-0.4352280168832356;-0.43522795004983295;0.3814762594153894;0.3660649239541373;0.5286740123222183;0.9998894541535728
63.480217;1.101697987420559;0.416726977733266;0.37836749632542643;-0.40683241443094575;-0.369323505241908;1.092575595919161;0.9998785425070126;9.998570582889355;0.41679779779455983;-0.4352280166592191;-0.4352279506053408;0.38147559787328644;0.3660658926975035;0.5286754322048789;0.9998891085047821
63.490217;1.1016988615741128;0.4167271225520479;0.3783672552533045;-0.40683241455377894;-0.36932350517961793;1.0925760560686744;0.9998787899304129;9.998559125069992;0.41679822054508475;-0.4352280164385196;-0.4352279511422924;0.38147490887783697;0.36606687019455864;0.528676857590201;0.9998887916644857
63.500217;1.1016996828370977;0.4167272647327019;0.3783669942169498;-0.4068324146737752;-0.3693235051264301;1.0925764696134546;0.9998790244404102;9.998548223640631;0.4167986482449141;-0.4352280162208832;-0.4352279516595677;0.3814741956390802;0.3660678553918066;0.5286782842661575;0.9998885045734571
63.510217;1.101700447295685;0.4167274050298893;0.37836671347976597;-0.406832414790962;-0.369323505081717;1.0925768353519443;0.9998792471324236;9.998537838213593;0.41679908090968043;-0.435228016005834;-0.4352279521563882;0.3814734617598031;0.3660688476440775;0.5286797076859007;0.9998882489324085
63.520217;1.1017011491674;0.41672754400564566;0.37836641343351335;-0.4068324149051011;-0.3693235050450177;1.0925771518344816;0.9998794596869084;9.998527926084599;0.4167995179565482;-0.43522801579287196;-0.43522795263216374;0.3814727108383744;0.3660698462911944;0.5286811227261193;0.9998880264504487
63.530217;1.1017017815177497;0.41672768208611716;0.37836609429414614;-0.4068324150155323;-0.3693235050161342;1.0925774179590693;0.9998796642031191;9.998518446661134;0.41679995872323045;-0.43522801558145086;-0.4352279530864511;0.3814719462645681;0.3660708505191067;0.5286825238677488;0.9998878383243887
63.540217;1.1017023375625405;0.41672781969671485;0.37836575593600424;-0.4068324151213144;-0.3693235049950187;1.0925776329494705;0.9998798627175622;9.998509368586772;0.41680040262425677;-0.4352280153709651;-0.43522795351892624;0.3814711711904681;0.3660718593150578;0.5286839059414865;0.9998876854685349
63.550217;1.1017028112741731;0.4167279572897884;0.37836539800301705;-0.406832415221551;-0.36932350498164246;1.092577796019197;0.9998800573105017;9.998500673512327;0.41680084880301316;-0.4352280151608694;-0.43522795392936847;0.3814703884650231;0.3660728713562198;0.5286852644024342;0.9998875686078489
63.560217;1.101703197472807;0.4167280950876323;0.37836502023759844;-0.40683241531556963;-0.3693235049758925;1.0925779057958829;0.9998802507057846;9.998492350766902;0.4168012960873516;-0.43522801495072266;-0.43522795431774575;0.3814696006032922;0.36607388498602084;0.5286865949393255;0.9998874874271688
63.570217;1.1017034925740896;0.4167282329315623;0.3783646226617626;-0.40683241540285464;-0.3693235049773566;1.0925779599688767;0.9998804464158191;9.998484387749036;0.4168017432654023;-0.4352280147401437;-0.43522795468446374;0.3814688098140719;0.3660748983574452;0.5286878932249919;0.9998874397093547
63.580217;1.1017036953687993;0.41672837052448247;0.37836420553956207;-0.4068324154830094;-0.3693235049852031;1.092577955192997;0.9998806483853034;9.998476766948928;0.41680218914816547;-0.4352280145287824;-0.4352279550305356;0.38146801808634345;0.36607590954435737;0.5286891552073607;0.9998874217281762
63.590217;1.1017038064087492;0.4167285078145374;0.3783637693268788;-0.4068324155558756;-0.36932350499832317;1.0925778869607843;0.9998808604418109;9.99846946862047;0.4168026324582041;-0.43522801431629565;-0.43522795535734365;0.3814672274971477;0.36607791658528893;0.5286910699525483;0.999887429683573
63.600217;1.1017038268649304;0.4167286450378591;0.37836331462570005;-0.40683241562163436;-0.3693235050155448;1.0925777501497076;0.9998810858938709;9.99846246775463;0.4168030717565982;-0.4352280141023962;-0.43522795566619443;0.38146644059389884;0.36607891762179046;0.5286922498387883;0.999887460739371
63.610217;1.1017037582885516;0.4167287822383635;0.37836284213213583;-0.4068324156807939;-0.36932350503579964;1.0925775397703184;0.9998813276551147;9.998455727897282;0.4168035055553616;-0.4352280138869188;-0.43522795595811387;0.38146566042447705;0.3660799110567965;0.5286933849315907;0.9998875129942675
63.620217;1.101703602971757;0.4167289188456395;0.37836235265816287;-0.40683241573414547;-0.36932350505823086;1.092577250760291;0.9998815884732096;9.998449203286642;0.41680393245663705;-0.4352280136697785;-0.4352279562338922;0.38146489026905994;0.36608089550391165;0.5286944733452007;0.9998875854521815
63.630217;1.101703364128511;0.4167290537836173;0.3783618472896784;-0.40683241578273843;-0.36932350508218553;1.0925768775755706;0.9998818709726078;9.998442847723378;0.41680435098957913;-0.435228013451017;-0.4352279564941453;0.38146413357858383;0.3660818695011999;0.5286955142658055;0.999887678366944
63.640217;1.1017030458950026;0.4167291856336892;0.37836132763482205;-0.4068324158278288;-0.36932350510717066;1.0925764143301917;0.999882178104368;9.998436623393454;0.41680475945359474;-0.43522801323097704;-0.43522795673943765;0.3814633940767727;0.36608283116815143;0.5286965082333599;0.9998877924494364
63.650217;1.1017026530017155;0.4167293125691626;0.37836079594134137;-0.40683241587076885;-0.3693235051328461;1.0925758552022302;0.9998825134771905;9.998430507559306;0.4168051562569008;-0.43522801301024355;-0.43522795697052385;0.3814626754661625;0.3660837781159044;0.5286974566539879;0.9998879270003975
63.660217;1.1017021898798007;0.41672943247074323;0.37836025489301883;-0.4068324159128243;-0.36932350515888973;1.0925751948326585;0.9998828805124403;9.998424497368907;0.4168055404935986;-0.4352280127893372;-0.43522795718844304;0.38146198094360484;0.3660847077963831;0.5286983610729987;0.9998880792489585
63.670217;1.1017016599040472;0.41672954323986094;0.37835970717495193;-0.4068324159549773;-0.3693235051847518;1.0925744287890113;0.9998832816102847;9.99841860842568;0.4168059120596086;-0.4352280125685386;-0.43522795739436987;0.3814613130135112;0.3660856179001393;0.5286992228223385;0.9998882454805846
63.680217;1.1017010653635106;0.41672964308293636;0.3783591551337779;-0.406832415997826;-0.3693235052096443;1.0925735544175563;0.9998837185191615;9.998412864368461;0.41680627123873526;-0.43522801234790676;-0.43522795758951793;0.3814606734340306;0.36608650643592716;0.5287000428886174;0.9998884221544639
63.690217;1.1017004083006665;0.4167297308402741;0.37835860063722204;-0.40683241604163745;-0.3693235052327089;1.092572571510037;0.9998841926363766;9.99840728966562;0.4168066184087746;-0.4352280121273347;-0.43522795777515905;0.38146006328804716;0.36608737168728456;0.5287008217306273;0.9998886056748006
63.700217;1.1016996921462587;0.4167298060997907;0.37835804507309617;-0.4068324160865772;-0.3693235052530503;1.0925714819697565;0.9998847042780811;9.998401914475103;0.4168069541661936;-0.4352280119066649;-0.4352279579526152;0.38145948314553335;0.3660882122242805;0.5287015590021631;0.9998887915506275
63.710217;1.1016989227509193;0.4167298687926944;0.3783574896427643;-0.4068324161329529;-0.3693235052697645;1.0925702888713718;0.9998852520562457;9.998396779120649;0.4168072794351897;-0.4352280116858686;-0.43522795812335097;0.38145893295701233;0.36608902708281726;0.5287022533812171;0.9998889743170429
63.720217;1.1016981074047225;0.416729918652784;0.37835693583663293;-0.4068324161813111;-0.3693235052820797;1.092568995561462;0.9998858335162156;9.998391925773147;0.41680759513919796;-0.4352280114652485;-0.43522795828910726;0.38145841190443425;0.3660898161111878;0.5287029028331177;0.9998891483376636
63.730217;1.1016972530424705;0.41672995477527813;0.37835638562098733;-0.4068324162324459;-0.3693235052894332;1.0925676055291695;0.999886446559325;9.998387387165733;0.41680790176766974;-0.43522801124554805;-0.43522795845178847;0.3814579186963867;0.36609058011420514;0.528703505042917;0.9998893087050335
63.740217;1.1016963657801917;0.41672997530366857;0.3783558409971518;-0.40683241628732714;-0.3693235052913174;1.0925661233328856;0.9998870901493957;9.998383185507713;0.41680819936867963;-0.43522801102782;-0.43522795861320884;0.3814574522066821;0.36609132061421634;0.5287040575608289;0.9998894515192593
63.750217;1.1016954514434423;0.41672997762991004;0.3783553031657789;-0.4068324163470269;-0.36932350528694713;1.0925645554078214;0.9998877634240049;9.998379333548373;0.41680848781908175;-0.4352280108131455;-0.4352279587748755;0.3814570118430899;0.3660920394414809;0.528704557780495;0.9998895734316935
63.760217;1.101694515707112;0.4167299589607329;0.37835477222156133;-0.4068324164128144;-0.3693235052751506;1.0925629100661696;0.9998884645917451;9.99837582602808;0.41680876702108516;-0.4352280106023692;-0.43522795893781363;0.381456597299189;0.3660927383797691;0.5287050028481849;0.9998896710416294
63.770217;1.1016935639108223;0.4167299167511343;0.3783542476657096;-0.40683241648619756;-0.36932350525454427;1.0925611969083133;0.9998891914593854;9.99837263082315;0.41680903680600806;-0.4352280103960136;-0.4352279591025145;0.38145620820437115;0.36609341898755327;0.5287053895712917;0.999889740307691
63.780217;1.1016926008071104;0.4167298490127898;0.3783537288873942;-0.4068324165686051;-0.36932350522354873;1.0925594256077125;0.9998899424005666;9.998369695051041;0.41680929657833005;-0.43522801019444035;-0.435227959269066;0.3814558441078447;0.3660940826719902;0.5287057149511886;0.999889775987235
63.790217;1.101691630385919;0.41672975442702803;0.3783532152136542;-0.40683241666096115;-0.3693235051803139;1.0925576045347387;0.9998907157667238;9.998366962380512;0.41680954526196196;-0.435228009998072;-0.4352279594373728;0.381455504535445;0.36609473095958805;0.5287059771545781;0.9998897721783138
63.800217;1.1016906561320368;0.41672963203407826;0.37835270584965397;-0.4068324167636609;-0.36932350512298834;1.0925557398868413;0.9998915084377358;9.998364386700874;0.4168097816996198;-0.4352280098074832;-0.4352279596072553;0.38145518892318847;0.36609536564752976;0.5287061757178249;0.9998897240783489
63.810217;1.1016896814745771;0.4167294807200937;0.37835219987526675;-0.4068324168769561;-0.3693235050501783;1.0925538354651083;0.9998923154605022;9.998361935165788;0.416810004943242;-0.43522800962323493;-0.4352279597784868;0.3814548964410035;0.3660959887557374;0.5287063111646901;0.9998896291689751
63.820217;1.1016887099825716;0.4167292990688311;0.3783516963334788;-0.40683241700128486;-0.36932350496113125;1.0925518931156317;0.999893131294485;9.998359587018479;0.4168102142347423;-0.4352280094455864;-0.43522795995098523;0.3814546258779936;0.3660966025615223;0.5287063849615499;0.9998894868132552
63.830217;1.1016877451791691;0.41672908565662853;0.3783511943918326;-0.40683241713722623;-0.36932350485568854;1.0925499134727414;0.9998939508595689;9.99835733549863;0.41681040904374067;-0.4352280092744279;-0.4352279601249638;0.38145437585412934;0.36609720960564773;0.5287063994147124;0.9998892971476221
63.840217;1.1016867905266372;0.41672883914427816;0.37835069346597816;-0.4068324172851141;-0.3693235047341997;1.0925478962814748;0.9998947691831972;9.998355187242804;0.4168105892996655;-0.4352280091094287;-0.4352279603008145;0.3814541451281623;0.3660978123642923;0.528706357191163;0.9998890606580627
63.850217;1.1016858501261741;0.41672855812240694;0.37835019321047714;-0.40683241744460347;-0.3693235045973304;1.092545840560851;0.9998955812190508;9.998353156047857;0.4168107553940407;-0.4352280089502203;-0.43522796047885953;0.38145393263095556;0.36609841286817035;0.5287062610314565;0.9998887786447584
63.860217;1.1016849290003636;0.4167282413194096;0.37834969337627017;-0.40683241761455285;-0.3693235044458637;1.0925437451416757;0.9998963826692518;9.998351255917239;0.4168109078182723;-0.4352280087965338;-0.4352279606591693;0.38145373739934707;0.3660990127489363;0.528706113864871;0.9998884535283555
63.870217;1.101684032088432;0.4167278879804662;0.3783491936818057;-0.4068324177932462;-0.3693235042806856;1.0925416089289322;0.9998971707485836;9.998349493405907;0.4168110468710062;-0.4352280086482987;-0.43522796084154375;0.38145355863996816;0.3660996135521369;0.5287059190397825;0.999888088435222
63.880217;1.1016831633283322;0.41672749789331676;0.37834869378762526;-0.40683241797870184;-0.36932350410289555;1.092539430847642;0.9998979443728804;9.998347862482674;0.41681117258646905;-0.43522800850572874;-0.4352279610255791;0.3814533957254204;0.3661002168154895;0.5287056802532301;0.9998876866067915
63.890217;1.1016823255000703;0.4167270711388731;0.378348193436974;-0.4068324181689541;-0.36932350391384433;1.092537210049971;0.999898703670067;9.998346347674715;0.4168112847825726;-0.4352280083692723;-0.4352279612107145;0.38145324802863617;0.366100823851359;0.5287054011007077;0.9998872513008669
63.900217;1.1016815199963965;0.41672660789841354;0.3783476927187018;-0.40683241836224393;-0.36932350371503403;1.092534945832597;0.9998994490210704;9.998344929917506;0.4168113832165661;-0.43522800823944463;-0.4352279613964318;0.3814531148588563;0.36610143552828445;0.5287050846020876;0.9998867861050406
63.910217;1.1016807466651046;0.41672610852698777;0.3783471920471111;-0.4068324185569264;-0.36932350350796933;1.0925326372377036;0.9999001808141827;9.99834358686787;0.4168114677173596;-0.43522800811662654;-0.4352279615827618;0.3814529955640562;0.36610205229167064;0.5287047327822749;0.9998862949263465
63.920217;1.101680004351474;0.41672557371401286;0.3783466917819256;-0.4068324187511705;-0.3693235032939333;1.0925302832896222;0.9999009005669747;9.998342289460641;0.41681153813065147;-0.43522800800083333;-0.4352279617706004;0.3814528895914492;0.36610267434621896;0.5287043464363858;0.9998857816016676
63.930217;1.1016792916090832;0.41672500433762694;0.37834619201676506;-0.4068324189428616;-0.36932350307376394;1.0925278833099241;0.99990161196842;9.998341000579506;0.4168115942604537;-0.435228007891626;-0.4352279619612736;0.38145279640850377;0.36610330173341815;0.5287039254790183;0.9998852496848987
63.940217;1.1016786067087019;0.41672440109665504;0.37834569281663505;-0.4068324191298087;-0.36932350284786486;1.0925254364463657;0.9999023202930025;9.998339677614931;0.41681163612568956;-0.4352280077882832;-0.43522796215578136;0.38145271540953973;0.3661039343464991;0.5287034695544304;0.999884702395632
63.950217;1.1016779470884313;0.41672376439348974;0.37834519457232285;-0.40683241931004654;-0.369323502616393;1.092522941538628;0.99990303080845;9.998338274846837;0.4168116641294941;-0.4352280076902115;-0.43522796235457567;0.38145264589437805;0.36610457199180096;0.5287029783200569;0.9998841431050312
63.960217;1.1016773088580252;0.4167230945384055;0.37834469795262704;-0.40683241948202725;-0.3693235023794737;1.0925203975340485;0.9999037474576581;9.998336743987116;0.4168116785841225;-0.4352280075973356;-0.43522796255790547;0.3814525870046341;0.3661052142734779;0.5287024514941071;0.9998835766254512
63.970217;1.1016766871978132;0.4167223919882751;0.37834420357660214;-0.40683241964453803;-0.36932350213737974;1.0925178032521892;0.9999044723558935;9.998335039920592;0.416811679110748;-0.4352280075100222;-0.43522796276614284;0.38145253768250226;0.3661058603767132;0.5287018888459566;0.9998830096521817
63.980217;1.1016760779266548;0.41672165745126466;0.37834371208942597;-0.40683241979648915;-0.36932350189055474;1.0925151575219225;0.9999052062426765;9.998333131678482;0.4168116645604925;-0.4352280074285961;-0.43522796297986155;0.3814524967827978;0.3661065093068029;0.5287012901299989;0.9998824494093873
63.990217;1.1016744795507387;0.41672052991557884;0.378343239075364;-0.40683203446685984;-0.36932348666253273;1.0925124606450616;0.9999059496275303;9.99833100685085;0.4168116333174069;-0.4352280073528646;-0.43522796319984686;0.38145246324821525;0.3661071604789077;0.5287006550516316;0.9998819022238589
64.000217;1.1016738888542081;0.4167197335241839;0.37834275628645375;-0.4068320345948204;-0.3693234864070968;1.0925097151939924;0.9999067037159088;9.998328664754531;0.4168115836374077;-0.4352280072819621;-0.4352279634271844;0.3814524362955247;0.3661078138782451;0.5286999833240157;0.9998813733558422
64.010217;1.10167330516475;0.41671890652828286;0.3783422788686928;-0.40683203470987184;-0.3693234861467767;1.0925069251327792;0.9999074703621005;9.998326107494988;0.4168115136247458;-0.43522800721477783;-0.43522796366338484;0.38145241563640214;0.3661084696991398;0.5286992746464041;0.9998808676784243
64.020217;1.1016727257087517;0.4167180486393428;0.3783418068653331;-0.4068320348118544;-0.36932348588033465;1.0925040947304652;0.9999082516503819;9.998323338396862;0.41681142090170126;-0.43522800715065063;-0.4352279639103439;0.38145240166511496;0.3661091279605124;0.5286985285599208;0.9998803903488218
64.030217;1.1016721468741513;0.4167171595803402;0.37834134012105414;-0.40683203490079367;-0.3693234856061239;1.0925012283209468;0.9999090496373917;9.99832036668832;0.4168113026614999;-0.4352280070895636;-0.4352279641700572;0.3814523952486379;0.36610978830365426;0.5286977444069564;0.9998799465807304
64.040217;1.1016715647848851;0.41671623940229396;0.37834087840662284;-0.40683203497673387;-0.36932348532236436;1.0924983305326788;0.9999098659984529;9.998317212566414;0.4168111561209162;-0.4352280070318996;-0.4352279644442748;0.3814523971636309;0.3661104499088197;0.5286969212383771;0.9998795405332414
64.050217;1.1016709755072633;0.41671528849440753;0.3783404212868053;-0.40683203503978715;-0.3693234850273101;1.0924954061298977;0.9999107020237309;9.998313909924917;0.4168109786812945;-0.4352280069782737;-0.43522796473437725;0.3814524079234392;0.36611111152170006;0.5286960576513118;0.9998791746159232
64.060217;1.1016703750903838;0.4167143075237342;0.3783399680013097;-0.40683203509036475;-0.3693234847194498;1.092492459868318;0.9999115590884707;9.99831050583324;0.41681076771251085;-0.43522800692944597;-0.43522796504163014;0.38145242786118116;0.3661117717242199;0.5286951519678541;0.9998788498675192
64.070217;1.1016697592316576;0.4167132975569081;0.37833951768261054;-0.4068320351292207;-0.36932348439763907;1.0924894969549972;0.9999124389266281;9.998307053247549;0.41681052046464073;-0.43522800688631386;-0.4352279653675307;0.3814524569089178;0.3661124293135287;0.5286942025583055;0.9998785666269348
64.080217;1.1016691226807247;0.4167122600763939;0.378339069706305;-0.40683203515723537;-0.3693234840610067;1.092486523196378;0.9999133438619839;9.998303595253308;0.41681023431256;-0.4352280068500301;-0.43522796571380634;0.38145249459431735;0.3661130833774779;0.52869320794958;0.9998783251863322
64.090217;1.101668458957708;0.4167111966885855;0.37833862371556215;-0.40683203517524646;-0.3693234837089528;1.092483544773372;0.999914277100265;9.99830015340921;0.41680990717198635;-0.43522800682195467;-0.43522796608212944;0.381452540415789;0.3661137332007692;0.5286921668766199;0.9998781264249392
64.100217;1.1016677604719507;0.4167101088101061;0.37833817919286716;-0.40683203518400307;-0.3693234833413294;1.0924805682584056;0.9999152424932677;9.998296734443338;0.41680953789442377;-0.43522800680343127;-0.435227966473853;0.38145259373449264;0.3661143785107558;0.5286910782921779;0.9998779715032582
64.110217;1.1016670189578524;0.41670899770635567;0.3783377350557602;-0.4068320351841666;-0.3693234829585849;1.0924776005417485;0.9999162438651832;9.998293345173451;0.41680912642689566;-0.43522800679567264;-0.43522796688992316;0.38145265330400085;0.3661150197782755;0.5286899412484825;0.9998778609795574
64.120217;1.1016662263470216;0.4167078648423441;0.3783372897904584;-0.40683203517627214;-0.36932348256193365;1.0924746488125747;0.9999172845202627;9.998289998133572;0.41680867358396456;-0.4352280067996499;-0.43522796733092295;0.3814527175137122;0.3661156580043765;0.5286887549179139;0.9998777950595787
64.130217;1.1016653759533082;0.41670671214179766;0.3783368418776551;-0.4068320351606051;-0.3693234821533996;1.0924717203807996;0.9999183673991314;9.998286709921347;0.41680818057058916;-0.43522800681580937;-0.43522796779704814;0.38145278521250825;0.3661162944448728;0.5286875189075205;0.9998777748257136
64.140217;1.1016644632273;0.4167055419653993;0.37833639007644954;-0.4068320351372675;-0.3693234817354539;1.0924688219510008;0.999919495960737;9.99828349903626;0.41680764859342634;-0.43522800684390023;-0.435227968288169;0.381452856021816;0.3661169307081125;0.5286862336607691;0.9998778027750335
64.150217;1.1016634855639014;0.41670435695235347;0.3783359334928497;-0.40683203510657606;-0.3693234813106447;1.0924659595429902;0.9999206749379608;9.998280382161957;0.4168070787825996;-0.43522800688315466;-0.43522796880424286;0.3814529298189197;0.36611756870099116;0.5286849006450984;0.9998778823908424
64.160217;1.1016624415051006;0.4167031598136222;0.3783354716193751;-0.40683203506927734;-0.3693234808816524;1.0924631391473685;0.9999219100235086;9.99827737056652;0.4168064723246719;-0.43522800693260466;-0.43522796934564434;0.3814530059376113;0.36611821026406016;0.5286835221117626;0.9998780177903004
64.170217;1.101661329950044;0.416701952960087;0.378335004620121;-0.40683203502619086;-0.36932348045135077;1.0924603665695547;0.999923206736859;9.998274470215991;0.4168058304463866;-0.43522800699135367;-0.4352279699128686;0.38145308278770534;0.36611885704517955;0.5286821006498827;0.9998782135423526
64.180217;1.1016601501504597;0.41670073807023617;0.37833453351837115;-0.4068320349777245;-0.36932348002250703;1.0924576464434792;0.9999245693816204;9.998271683365452;0.416805154187757;-0.43522800705873793;-0.4352279705059766;0.3814531582133273;0.3661195106454219;0.5286806389834198;0.9998784743365601
64.190217;1.1016589024208765;0.4166995160131237;0.3783340597608866;-0.40683203492386705;-0.36932347959756573;1.0924549816167874;0.9999260006794602;9.998269010917141;0.4168044442958747;-0.4352280071343025;-0.43522797112445316;0.38145323026919586;0.36612017251470663;0.5286791399895218;0.999878804786939
64.200217;1.1016575882726511;0.41669828717065854;0.37833358472832335;-0.4068320348647812;-0.36932347917875014;1.0924523733627793;0.9999275018942071;9.998266460871998;0.41680370127849;-0.43522800721773625;-0.4352279717674336;0.38145329778686615;0.36612084359194114;0.5286776066013509;0.9998792093182562
64.210217;1.1016562100367235;0.4166970517566899;0.3783331099257414;-0.40683203480141295;-0.3693234787681241;1.0924498219141898;0.9999290729994658;9.998264059570465;0.41680292544861847;-0.43522800730877753;-0.4352279724338906;0.3814533605121889;0.36612152428453426;0.5286760416228891;0.9998796922159283
64.220217;1.1016547708711277;0.41669580998212946;0.37833263736008393;-0.4068320347353228;-0.3693234783674653;1.0924473266868047;0.999930713191164;9.998261853130854;0.41680211695456415;-0.43522800740695444;-0.43522797312262235;0.38145341901947416;0.3661222149755076;0.5286744477399203;0.9998802579749932
64.230217;1.1016532746197187;0.41669456231818625;0.3783321694586877;-0.40683203466798046;-0.36932347797812065;1.0924448858371392;0.9999324216820991;9.998259898976537;0.41680127582868975;-0.43522800751147206;-0.4352279738321913;0.38145347446598227;0.3661229165231374;0.528672827599476;0.9998809113960466
64.240217;1.1016517250540967;0.4166933096913542;0.3783317086956867;-0.4068320346003856;-0.3693234776009921;1.0924424953946383;0.9999341978944885;9.998258257617799;0.4168004021787461;-0.4352280076216376;-0.4352279745609382;0.381453528199278;0.3661236302780648;0.5286711838208762;0.999881657264886
64.250217;1.1016501253433153;0.4166920531541243;0.3783312572798211;-0.406832034533254;-0.36932347723664827;1.0924401495868827;0.9999360412076473;9.998256988071399;0.41679949649647086;-0.4352280077374184;-0.43522797530680973;0.381453581423233;0.3661243576979153;0.5286695192033648;0.9998824999763334
64.260217;1.1016484783747096;0.4166907934196851;0.37833081714815203;-0.40683203446740923;-0.36932347688556383;1.0924378430275337;0.9999379512621882;9.998256149242552;0.41679855983072855;-0.4352280078593853;-0.43522797606701313;0.38145363517191105;0.36612509987697633;0.5286678370152162;0.9998834431816195
64.270217;1.1016467872818625;0.4166895308061729;0.3783303901542519;-0.40683203440393323;-0.3693234765484195;1.0924355724880828;0.9999399288812064;9.99825580524037;0.41679759376819814;-0.43522800798819744;-0.43522797683803555;0.3814536905760484;0.36612585732412445;0.5286661411380804;0.999884489433903
64.280217;1.1016450559000766;0.41668826536149406;0.3783299780074182;-0.4068320343439731;-0.3693234762261037;1.0924333365592545;0.9999419765829867;9.998256022302991;0.4167966002383362;-0.43522800812432555;-0.43522797761613563;0.38145374903973994;0.3661266300729477;0.5286644362269661;0.9998856400454154
64.290217;1.101643289318579;0.41668699700111694;0.3783295819778479;-0.40683203428847226;-0.3693234759192737;1.0924311343296949;0.9999440980039742;9.998256857255079;0.4167955812486275;-0.435228008268012;-0.43522797839781463;0.38145381204373535;0.36612741767379336;0.528662727574314;0.9998868954054546
64.300217;1.1016414940492152;0.41668572584271224;0.37832920261019204;-0.4068320342380508;-0.3693234756279577;1.09242896510639;0.999946296743867;9.998258350609044;0.4167945389144591;-0.43522800841906406;-0.4352279791799072;0.381453880739927;0.3661282189859498;0.5286610204128434;0.9998882556322793
64.310217;1.101639677935304;0.41668445252230174;0.3783288394904999;-0.4068320341931461;-0.3693234753516918;1.0924268293485992;0.9999485758240084;9.998260528021765;0.4167934757599388;-0.4352280085766681;-0.43522797995943097;0.3814539557771534;0.3661290323569381;0.5286593194814835;0.9998897207313058
64.320217;1.1016378497353307;0.41668317812463335;0.3783284913499039;-0.406832034154431;-0.3693234750899884;1.0924247288085276;0.9999509380665305;9.998263407542925;0.4167923946766383;-0.4352280087396909;-0.43522798073347124;0.38145403759960594;0.36612985612604815;0.5286576292710516;0.999891289433266
64.330217;1.1016360176269395;0.4166819039887361;0.37832815655691776;-0.40683203412313407;-0.36932347484258155;1.092422665674478;0.9999533861423734;9.998267011124746;0.41679129848120855;-0.4352280089072765;-0.4352279814991682;0.3814541268316077;0.3661306888011868;0.5286559540825225;0.9998929577503204
64.340217;1.1016341876721665;0.4166806316216778;0.3783278335362508;-0.4068320341008938;-0.3693234746093996;1.0924206422179636;0.9999559221194205;9.998271371881442;0.41679018976729504;-0.43522800907905684;-0.4352279822537935;0.38145422420058345;0.36613152888626976;0.5286542976466199;0.9998947193812316
64.350217;1.1016323643116035;0.4166793624980243;0.3783275209162261;-0.4068320340894096;-0.369323474390541;1.0924186602305814;0.9999585477646507;9.998276529537188;0.41678907107416946;-0.43522800925484945;-0.43522798299475063;0.3814543301527583;0.36613237480511884;0.5286526628641743;0.999896567644242
64.360217;1.1016305526502042;0.41667809791964655;0.37832721743880526;-0.4068320340902491;-0.3693234741862827;1.0924167198335537;0.9999612651453301;9.99828252139989;0.4167879448717092;-0.43522800943441364;-0.43522798371942667;0.381454444790345;0.36613322505688894;0.5286510515458264;0.9998984964901212
64.370217;1.1016287599947765;0.4166768391470336;0.3783269217724716;-0.4068320341047719;-0.36932347399708665;1.0924148196155896;0.9999640765583587;9.998289376406996;0.41678681341957086;-0.43522800961753877;-0.4352279844251857;0.38145456830289676;0.3661340783878945;0.5286494641472852;0.9999004999771421
64.380217;1.1016269951131152;0.41667558747835626;0.3783266325290536;-0.40683203413407326;-0.3693234738235461;1.0924129584940414;0.9999669843383111;9.998297111222557;0.416785678681159;-0.43522800980414295;-0.43522798510953925;0.38145470137849097;0.3661349338363691;0.528647900007932;0.9999025714711889
64.390217;1.1016252663165975;0.4166743443499552;0.378326348463319;-0.406832034179012;-0.3693234736662121;1.0924111371889509;0.9999699905320582;9.998305733664276;0.41678454243399804;-0.4352280099941819;-0.4352279857703524;0.3814548451380481;0.3661357907413257;0.5286463579786405;0.9999047034062322
64.400217;1.101623580157821;0.4166731117329583;0.37832606867517987;-0.4068320342403384;-0.3693234735254726;1.0924093581842889;0.9999730957844856;9.998315255533601;0.41678340671941244;-0.43522801018753604;-0.43522798640608057;0.3814550008004945;0.3661366487700186;0.5286448369037934;0.9999068879543885
64.410217;1.1016219411241805;0.41667189230063983;0.37832579274022865;-0.4068320343186779;-0.36932347340153765;1.0924076250751558;0.9999762984709668;9.998325702600004;0.4167822742267753;-0.43522801038397557;-0.43522798701578314;0.38145516953992464;0.3661375078676857;0.5286433357894637;0.999909118078708
64.420217;1.101620351900651;0.4166706889966683;0.37832552061361474;-0.40683203441426097;-0.36932347329441817;1.0924059419412764;0.9999795952858866;9.99833711731517;0.41678114814331174;-0.4352280105830756;-0.43522798759887016;0.38145535263366115;0.3661383680862549;0.5286418538811269;0.9999113881081438
64.430217;1.1016188140270282;0.416669504531847;0.378325252299724;-0.4068320345267343;-0.3693234732038737;1.0924043128842666;0.9999829823189056;9.998349559585073;0.4167800316417331;-0.43522801078403783;-0.43522798815491925;0.38145555159501765;0.36613922934409926;0.5286403905967886;0.999913694019749
64.440217;1.1016173285957571;0.4166683411875886;0.37832498746600063;-0.40683203465537504;-0.369323473129281;1.092402742449761;0.9999864556081474;9.998363099551835;0.4167789274883005;-0.4352280109856395;-0.43522798868351364;0.3814557679925603;0.36614009114644824;0.5286389451614937;0.9999160334991781
