time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.890217;1.101658452668558;0.41668571117893083;0.37829321477863787;-0.40683242756578597;-0.36932350457512414;1.0927787273689296;1.0000586439903647;9.998931723084286;0.4167499894423172;-0.4352280084395624;-0.4352280248787151;0.38143995750884774;0.3661295853139244;0.5286684175998515;0.9999166089730832
62.900217;1.1016571700968543;0.416685475761263;0.37829347872822544;-0.40683242776484513;-0.36932350461581953;1.0927807968364804;1.0000590515295025;9.998956546364788;0.416749443267308;-0.43522800890467345;-0.4352280241829592;0.38143898986090397;0.3661293116126272;0.5286689701765472;0.9999163872125042
62.910217;1.1016558478418403;0.4166852371433003;0.3782937423645262;-0.40683242797033603;-0.3693235046367619;1.0927828394263157;1.0000594486311774;9.998980915192124;0.41674891755973087;-0.43522800936558026;-0.4352280234691731;0.38143800283258467;0.3661290280482572;0.5286695165664322;0.9999161508724308
62.920217;1.1016544859782733;0.4166849918951386;0.3782940055091062;-0.40683242818273646;-0.3693235046382226;1.092784856844448;1.0000598433119512;9.999004824666438;0.41674841298030335;-0.4352280098222102;-0.4352280227381532;0.3814369963383042;0.3661287337774057;0.5286700560125603;0.9999159048788443
62.930217;1.1016530839114687;0.4166847366629023;0.37829426787041964;-0.40683242840243394;-0.36932350462016983;1.0927868521661328;1.00006024267493;9.99902828331647;0.4167479307805078;-0.43522801027487307;-0.43522802199026145;0.3814359703070109;0.36612842867799544;0.5286705876793294;0.9999156531941118
62.940217;1.1016516406535175;0.4166844683135886;0.37829452903007166;-0.4068324286297303;-0.3693235045821599;1.0927888282582003;1.0000606528123965;9.999051307787012;0.416747472613455;-0.43522801072416606;-0.43522802122553095;0.38143492508166793;0.36612811306428433;0.5286711105214704;0.9999153992467651
62.950217;1.1016501559305913;0.41668418400121765;0.3782947889333605;-0.40683242886491355;-0.3693235045234005;1.0927907869001534;1.0000610789225797;9.999073915888754;0.41674704008298574;-0.43522801117071114;-0.43522802044390235;0.38143386142013114;0.3661277872572206;0.5286716231554763;0.9999151465355794
62.960217;1.1016486310929927;0.41668388144911406;0.3782950483532427;-0.40683242910825085;-0.3693235044428391;1.0927927288723231;1.0000615245702849;9.999096126480625;0.4167466344838861;-0.43522801161505525;-0.43522801964546176;0.38143278034927697;0.3661274513866338;0.5286721237345655;0.9999148988809775
62.970217;1.10164706934584;0.4166835590931425;0.3782953087623506;-0.40683242935992153;-0.36932350433935845;1.0927946541965765;1.000061990616963;9.999117966507656;0.4167462566548955;-0.43522801205791717;-0.4352280188305212;0.3814316831608592;0.3661271055960488;0.528672610131803;0.9999146603252047
62.980217;1.1016454756915437;0.4166832159201211;0.3782955718208867;-0.40683242961999394;-0.3693235042121079;1.0927965616603734;1.0000624749518483;9.999139474450008;0.4167459068843615;-0.4352280125004266;-0.43522801799948263;0.3814305714402505;0.36612675033097025;0.5286730805540771;0.99991443514469
62.990217;1.1016438565618623;0.41668285138552824;0.37829583899400054;-0.40683242988846674;-0.36932350406079273;1.0927984484526985;1.000062973183017;9.999160692579007;0.4167455849547809;-0.4352280129439779;-0.4352280171526876;0.3814294468929312;0.3661263862631908;0.52867353411987;0.9999142276622687
63.000217;1.1016422192471857;0.4166824655148417;0.37829611142560243;-0.4068324301652441;-0.3693235038858262;1.0928003110487028;1.000063479756436;9.999181654579957;0.4167452904269122;-0.4352280133899721;-0.435228016290444;0.38142831107879993;0.3661260141084649;0.5286739707945629;0.9999140419189115
63.010217;1.1016405714360864;0.41668205893586885;0.3782963898642004;-0.4068324304500636;-0.3693235036881508;1.0928021461417519;1.0000639889836176;9.999202383639702;0.4167450230550539;-0.4352280138396872;-0.43522801541316597;0.3814271654711198;0.3661256346865285;0.5286743906915818;0.9999138821245583
63.020217;1.1016389206038142;0.41668163263415325;0.3782966746945117;-0.406832430742538;-0.369323503468779;1.0928039504440623;1.0000644954599587;9.999222898039152;0.4167447830312618;-0.4352280142941395;-0.4352280145214404;0.3814260118940778;0.3661252488814338;0.5286747932970285;0.9999137534821965
63.030217;1.1016372732906041;0.4166811876398652;0.3782969662637963;-0.4068324310423289;-0.3693235032284772;1.0928057205326063;1.000064994012133;9.999243212866997;0.41674457094075545;-0.4352280147540007;-0.43522801361599545;0.3814248528567715;0.36612485736583195;0.5286751770442598;0.9999136618824439
63.040217;1.1016356347604692;0.41668072497768244;0.37829726518761386;-0.4068324313493759;-0.36932350296776906;1.0928074532660712;1.0000654799221098;9.999263345132514;0.4167443875366311;-0.43522801521960547;-0.43522801269778294;0.3814236914768911;0.36612446053953546;0.5286755392657948;0.9999136125643842
63.050217;1.1016340094168109;0.41668024567024053;0.3782975722066892;-0.4068324316640353;-0.3693235026872048;1.0928091455164413;1.0000659496104911;9.999283323163327;0.4167442333911698;-0.43522801569089503;-0.4352280117680821;0.3814225311615132;0.3661240586751914;0.5286758765031425;0.9999136093080094
63.060217;1.1016324017334025;0.416679750728438;0.3782978878137317;-0.40683243198693586;-0.3693235023877476;1.0928107933717794;1.000066401334225;9.99930318453597;0.41674410837555587;-0.4352280161674084;-0.43522801082836454;0.3814213753319063;0.3661236518362585;0.5286761851113178;0.9999136549776202
63.070217;1.1016308164492785;0.41667924151605;0.37829821209036746;-0.4068324323186233;-0.3693235020708753;1.0928123924687863;1.000066835419301;9.999322963130908;0.41674401122238836;-0.43522801664852795;-0.4352280098801449;0.38142022732410424;0.3661232396034191;0.5286764616968939;0.9999137525240739
63.080217;1.1016292575258566;0.41667872011185153;0.378298544697858;-0.40683243265934826;-0.36932350173822004;1.0928139391155427;1.0000672541440592;9.99934267994301;0.41674393958065004;-0.43522801713372056;-0.4352280089250283;0.38141909048744704;0.36612282090644227;0.5286767032069251;0.9999139048104708
63.090217;1.1016277271464359;0.41667818903906423;0.37829888485277813;-0.4068324330091605;-0.36932350139118786;1.0928154304834612;1.0000676615942172;9.999362342704279;0.4167438904677062;-0.4352280176223452;-0.43522800796471606;0.3814179684014592;0.36612239402015867;0.5286769068987904;0.9999141134087374
63.100217;1.1016262258502008;0.4166776508261799;0.3782992314679225;-0.40683243336810015;-0.36932350103094064;1.0928168642151825;1.0000680631957948;9.999381951780158;0.41674386076196607;-0.4352280181132925;-0.4352280070009041;0.38141686499588395;0.3661219566571888;0.5286770700002161;0.9999143782865466
63.110217;1.101624753338365;0.41667710793654317;0.37829958351030146;-0.40683243373618394;-0.36932350065851527;1.0928182382761793;1.0000684650263256;9.999401506166928;0.4167438477181884;-0.43522801860514687;-0.43522800603532463;0.38141578446786817;0.3661215062112274;0.5286771892818883;0.9999146988093286
63.120217;1.1016233091111518;0.4166765628260098;0.37829994027476416;-0.40683243411315745;-0.3693235002749455;1.0928195505526284;1.0000688731335032;9.999421002990251;0.416743849446839;-0.43522801909679315;-0.43522800506986054;0.38141473104664003;0.3661210402297377;0.5286772613290678;0.9999150746934393
63.130217;1.1016218928064552;0.4166760180111186;0.37830030140924287;-0.40683243449843626;-0.36932349988152813;1.0928207984857368;1.0000692924499066;9.999440432422897;0.41674386497144933;-0.4352280195877046;-0.4352280041064543;0.3814137087234913;0.3661205568320712;0.5286772832597642;0.9999155061753152
63.140217;1.1016205042923009;0.41667547628882623;0.3783006666906244;-0.40683243489143744;-0.36932349947999754;1.0928219793005207;1.0000697260179159;9.999459773491724;0.4167438938186931;-0.435228020077735;-0.4352280031469417;0.3814127211585183;0.3661200547970648;0.5286772530750273;0.9999159936258061
63.150217;1.1016191437257141;0.4166749408492197;0.378301035632912;-0.4068324352917951;-0.36932349907242057;1.0928230900195484;1.0000701753123067;9.999478994286024;0.4167439355583808;-0.43522802056686904;-0.43522800219300073;0.38141177167532914;0.36611953352453197;0.5286771697486969;0.9999165373116703
63.160217;1.1016178121052007;0.4166744149969727;0.3783014073275458;-0.40683243569912914;-0.36932349866096986;1.0928241271771948;1.0000706404772082;9.999498059746557;0.41674398963667714;-0.43522802105513086;-0.4352280012461373;0.38141086303045274;0.3661189929671237;0.5286770333502424;0.9999171378255468
63.170217;1.101616511976205;0.41667390182648995;0.37830178067242237;-0.40683243611272757;-0.36932349824760463;1.0928250873421752;1.0000711201182242;9.999516941741971;0.41674405558532196;-0.43522802154258095;-0.435228000307754;0.38140999719515767;0.36611843340590944;0.5286768448559899;0.9999177963188488
63.180217;1.1016152473774767;0.416673404092327;0.3783021544611296;-0.40683243653145545;-0.369323497833864;1.0928259678311047;1.0000716117684088;9.999535619161238;0.4167441332609166;-0.43522802202934613;-0.43522799937922496;0.3814091755519081;0.36611785524244805;0.5286766057055089;0.9999185140556172
63.190217;1.1016140231572982;0.41667292390486804;0.37830252706572265;-0.40683243695381355;-0.36932349742101667;1.0928267663339117;1.0000721126285086;9.999554069645704;0.41674422278211354;-0.4352280225155752;-0.43522799846173105;0.3814083992273711;0.3661172589522235;0.5286763175143976;0.999919292405745
63.200217;1.1016128441945257;0.41667246231975724;0.37830289631170205;-0.4068324373781125;-0.3693234970102843;1.0928274804251992;1.0000726196334118;9.999572269432008;0.416744324532296;-0.43522802300126007;-0.4352279975560711;0.38140766917245855;0.36611664505717106;0.5286759819361838;0.9999201330760419
63.210217;1.1016117148634672;0.416672019449175;0.37830325992774755;-0.4068324378027196;-0.3693234966028377;1.0928281081099973;1.0000731292615528;9.999590204046433;0.4167444393036724;-0.4352280234860731;-0.43522799666271494;0.3814069861091205;0.3661160140300035;0.5286756007255861;0.9999210375969406
63.220217;1.101610638913996;0.4166715950768611;0.37830361596834466;-0.4068324382261595;-0.36932349619972354;1.0928286487513912;1.0000736375816095;9.999607872160391;0.41674456794709364;-0.43522802396939875;-0.4352279957819566;0.38140635051056426;0.3661153661387705;0.5286751759385371;0.9999220070898938
63.230217;1.1016096194965859;0.41667118913087303;0.3783039626565136;-0.4068324386470855;-0.36932349580196183;1.0928291036828108;1.0000741406108744;9.999625276598104;0.41674471073503466;-0.43522802445050185;-0.4352279949140523;0.38140576254939523;0.3661147013507827;0.5286747099740808;0.9999230429838013
63.240217;1.1016086593622916;0.4166708017845075;0.3783042979176958;-0.40683243906432526;-0.3693234954106082;1.0928294766646285;1.0000746348418774;9.999642413559835;0.41674486735513494;-0.4352280249284836;-0.4352279940593137;0.3814052219816625;0.36611401942478783;0.5286742055401015;0.999924147363319
63.250217;1.10160776085905;0.4166704333759688;0.37830461929761894;-0.4068324394770264;-0.36932349502652717;1.0928297741000028;1.0000751171285531;9.99965926370733;0.4167450373769388;-0.4352280254019335;-0.4352279932180969;0.38140472807381426;0.3661133202180892;0.5286736657320106;0.9999253227000975
63.260217;1.101606925427745;0.41667008425182417;0.37830492456562825;-0.4068324398848419;-0.36932349465021913;1.0928300040990913;1.0000755841180697;9.999675788127492;0.41674522017898036;-0.4352280258687981;-0.4352279923906867;0.3814042796638362;0.3661126041305573;0.5286730940620853;0.9999265722279724
63.270217;1.1016061536353439;0.41666975463522865;0.3783052122343848;-0.40683244028794385;-0.369323494282047;1.0928301745258888;1.000076032516897;9.999691936877895;0.41674541428541895;-0.4352280263267046;-0.43522799157723235;0.3814038752529098;0.36611187224276287;0.5286724942678499;0.9999279005421358
63.280217;1.1016054458249132;0.4166694446029434;0.3783054813379437;-0.4068324406866514;-0.36932349392260416;1.0928302916753123;1.0000764599794243;9.999707665724936;0.41674561728279813;-0.4352280267733131;-0.4352279907778364;0.38140351302875564;0.366111125945403;0.5286718701922071;0.9999293125915163
63.290217;1.1016048026656926;0.4166691541607135;0.3783057311263864;-0.4068324410810843;-0.3693234935727365;1.0928303600238862;1.0000768657099948;9.999722948493979;0.4167458267089924;-0.43522802720641857;-0.43522798999256174;0.38140319106313386;0.36611036657998824;0.5286712258004231;0.9999308116336022
63.300217;1.101604225802046;0.4166688832300465;0.3783059611910302;-0.4068324414713399;-0.3693234932331282;1.0928303824837307;1.0000772506061668;9.99973777795012;0.41674604068964577;-0.4352280276238536;-0.4352279892213545;0.3814029076814661;0.3661095952879461;0.5286705647898711;0.9999323987927492
63.310217;1.1016037182986986;0.4166686313236057;0.3783061715223875;-0.4068324418577475;-0.3693234929039612;1.0928303611880756;1.0000776168440755;9.999752156930658;0.41674625765577344;-0.4352280280233523;-0.435227988464227;0.38140266151825875;0.3661088128514365;0.5286698900218451;0.9999340743454402
63.320217;1.101603283934908;0.41666839728215693;0.37830636233170506;-0.40683244224070986;-0.36932349258509856;1.0928302983880753;1.000077966948051;9.999766088862007;0.41674647594778075;-0.43522802840270186;-0.43522798772149485;0.3814024513752024;0.3661080197458683;0.5286692036189321;0.9999358385283561
63.330217;1.1016029256913404;0.41666817958181385;0.378306533922179;-0.40683244262054535;-0.3693234922764306;1.092830196088394;1.0000783027486673;9.999779576467143;0.41674669393617675;-0.43522802876024963;-0.4352279869937374;0.3814022762814852;0.3661072164226033;0.5286685075886283;0.9999376915018549
63.340217;1.1016026448201794;0.4166679768962221;0.37830668643351173;-0.4068324429975386;-0.3693234919778216;1.0928300542422122;1.000078624655614;9.99979262314511;0.4167469105077855;-0.43522802909526404;-0.4352279862816991;0.3814021355181012;0.36610640324501226;0.5286678042107144;0.9999396333409838
63.350217;1.101602440862449;0.4166677884402709;0.3783068196979655;-0.40683244337178887;-0.369323491688783;1.092829869653092;1.000078931573661;9.999805228188807;0.41674712539913145;-0.4352280294078312;-0.43522798558629383;0.38140202847996196;0.3661055801036226;0.5286670959514554;0.9999416638393851
63.360217;1.1016023120249034;0.4166676142325345;0.37830693374390195;-0.4068324437428653;-0.36932349140829346;1.0928296369511812;1.000079221574812;9.999817386393374;0.41674733900963634;-0.4352280296985675;-0.43522798490863673;0.3814019544698436;0.3661047464820628;0.5286663852395384;0.9999437820371928
63.370217;1.1016022554711595;0.41666745541021083;0.3783070292241711;-0.4068324441096637;-0.36932349113494484;1.0928293503801254;1.0000794927567231;9.99982909727859;0.41674755200273683;-0.43522802996848037;-0.43522798424995673;0.3814019125402245;0.36610390204645316;0.5286656742676178;0.9999459859289535
63.380217;1.101602267336748;0.4166673143674307;0.3783071070881699;-0.40683244447056716;-0.3693234908673548;1.0928290050790272;1.000079743665364;9.999840371038376;0.41674776531982943;-0.4352280302189333;-0.4352279836112827;0.3814019016805264;0.36610304708078634;0.5286649648739;0.9999482723067623
63.390217;1.1016023430237838;0.4166671945262322;0.3783071680776294;-0.4068324448237637;-0.3693234906045391;1.0928285980528814;1.0000799734028107;9.999851229144374;0.41674798063838775;-0.4352280304514673;-0.4352279829932489;0.381401921164037;0.36610218257502286;0.5286642587118968;0.9999506365444768
63.400217;1.1016024783919762;0.416667099712785;0.37830721250313154;-0.4068324451674941;-0.36932349034598433;1.092828129159919;1.0000801816095164;9.999861701524896;0.41674820042461863;-0.435228030667552;-0.4352279823962486;0.3814019707266041;0.3661013101759599;0.5286635574555242;0.9999530724926189
63.410217;1.101602670837798;0.41666703332234734;0.3783072402230756;-0.4068324455001961;-0.36932349009146237;1.0928276010031452;1.000080368379788;9.999871820224772;0.416748427227661;-0.43522803086857187;-0.4352279818205224;0.3814020505702746;0.3661004320472585;0.5286628626908744;0.9999555729719591
63.420217;1.1016029190717391;0.41666699774260313;0.37830725082286537;-0.4068324458206369;-0.36932348984075086;1.0928270170788292;1.0000805343039445;9.999881620815714;0.4167486630903009;-0.4352280310560397;-0.4352279812659866;0.3814021611071989;0.3660995505822192;0.5286621756166658;0.9999581309046528
63.430217;1.1016032223200034;0.4166669943844064;0.3783072439938998;-0.4068324461278695;-0.36932348959355804;1.0928263802234428;1.0000806804876738;9.999891151271193;0.4167489095878612;-0.43522803123173665;-0.4352279807321187;0.38140230264236896;0.36609866799872576;0.5286614968724036;0.9999607401718067
63.440217;1.10160357978084;0.41666702409935624;0.3783072198586657;-0.40683244642106814;-0.36932348934978687;1.0928256926747673;1.0000808083587431;9.999900471352984;0.4167491679645536;-0.43522803139759275;-0.4352279802180941;0.3814024753918419;0.3660977861024244;0.5286608266019415;0.9999633956329074
63.450217;1.101603989925863;0.4166670874990881;0.37830717892394927;-0.40683244669953206;-0.36932348910972773;1.092824956649115;1.0000809196941967;9.999909639584814;0.41674943901018746;-0.43522803155546735;-0.43522797972308996;0.381402679754201;0.36609690631098607;0.5286601644194432;0.9999660924777217
63.460217;1.1016044496716566;0.4166671850156355;0.37830712178392895;-0.4068324469627088;-0.3693234888739441;1.0928241749492889;1.0000810170445409;9.999918701375488;0.41674972305327496;-0.43522803170697144;-0.4352279792465178;0.38140291643289814;0.3660960297227411;0.5286595093283318;0.9999688252046366
63.470217;1.1016049543070021;0.41666731678124963;0.37830704893653855;-0.40683244721004;-0.3693234886431429;1.0928233517684374;1.0000811041807982;9.999927687449658;0.41675002017606744;-0.4352280318533436;-0.4352279787880534;0.3814031862798851;0.3660951572873657;0.5286588600023123;0.9999715873339045
63.480217;1.1016054983911319;0.4166674824135147;0.3783069607096076;-0.4068324474408273;-0.3693234884181371;1.0928224930320107;1.0000811864718337;9.999936617678792;0.41675033036658327;-0.435228031995581;-0.4352279783475977;0.38140349000917506;0.36609428999087645;0.5286582151410526;0.9999743722831839
63.490217;1.101606076718233;0.4166676808433752;0.37830685715730633;-0.4068324476543465;-0.36932348819976024;1.0928216057761404;1.0000812708480757;9.99994550359094;0.41675065377843545;-0.4352280321347625;-0.43522797792521517;0.38140382789960997;0.36609342870458095;0.5286575735628831;0.9999771738306702
63.500217;1.1016066850367945;0.41666791040529577;0.3783067380632106;-0.40683244785014683;-0.36932348798878506;1.092820697322258;1.0000813645932023;9.999954350232137;0.41675099101923146;-0.4352280322721151;-0.4352279775209604;0.3814041997298694;0.36609257385552096;0.52865693432947;0.9999799858964599
63.510217;1.1016073211149817;0.41666816921913996;0.37830660319287573;-0.40683244802826085;-0.36932348778592894;1.0928197747742048;1.0000814736546304;9.999963158615849;0.4167513428814567;-0.4352280324087357;-0.4352279771346944;0.3814046050107207;0.3660917252831876;0.5286562971620518;0.9999828030579742
63.520217;1.1016079857036924;0.41666845546835474;0.3783064525092432;-0.4068324481891272;-0.3693234875917872;1.0928188442800648;1.0000816022930605;9.999971928568735;0.4167517096757786;-0.43522803254535436;-0.43522797676610653;0.38140504308701695;0.36609088232591974;0.5286556628115281;0.9999856215030225
63.530217;1.1016086821683728;0.4166687674334399;0.37830628602251387;-0.4068324483333596;-0.3693234874066922;1.092817910283761;1.0000817538828919;9.999980659046187;0.41675209094168303;-0.435228032682412;-0.43522797641488264;0.3814055129781253;0.3660900439770613;0.5286550329014282;0.9999884392072705
63.540217;1.1016094150221698;0.41666910356319226;0.3783061035494384;-0.4068324484616882;-0.36932348723067876;1.0928169753518617;1.0000819311933298;9.999989344382215;0.4167524856518873;-0.4352280328202294;-0.4352279760807665;0.38140601334064556;0.3660892090400928;0.5286544094920348;0.9999912556797108
63.550217;1.101610188912459;0.4166694625368441;0.3783059047658954;-0.4068324485751;-0.3693234870635034;1.0928160404091156;1.0000821361526209;9.99999797195588;0.41675289246398384;-0.43522803295895085;-0.43522797576350897;0.38140654262648094;0.36608937634929617;0.5286544873086144;0.9999940721160571
63.560217;1.101611008366937;0.4166698430501212;0.37830568940206144;-0.40683244867493606;-0.3693234869046815;1.0928151054020558;1.0000823700447448;10.000006521894111;0.41675330996123383;-0.43522803309843255;-0.43522797546279285;0.3814070991362602;0.36608854482783265;0.5286538839434257;0.9999968913894821
63.570217;1.1016118773136443;0.4166702434777284;0.378305457251036;-0.40683244876283187;-0.36932348675365057;1.0928141700791292;1.0000826335977848;10.000014964570136;0.41675373702965274;-0.4352280332382819;-0.43522797517820094;0.38140768090724636;0.3660877133441858;0.5286532945032716;0.9999997170176026
63.580217;1.1016127984524733;0.4166706617888052;0.37830520800663897;-0.4068324488405595;-0.3693234866100807;1.092813234119814;1.0000829262609854;10.000023258005985;0.41675417315536833;-0.4352280333777969;-0.43522797490938014;0.38140828561048934;0.3660868808805552;0.5286527216778916;1.0000025519223028
63.590217;1.1016137729851223;0.41667109576545613;0.3783049411372775;-0.4068324489099046;-0.36932348647408986;1.092812296836264;1.0000832458274074;10.000031346091776;0.4167546184300406;-0.43522803351583844;-0.4352279746562125;0.3814089106979169;0.36608604696564573;0.5286521676920833;1.0000053981742683
63.600217;1.1016148004616557;0.4166715433869869;0.37830465586042133;-0.40683244897252935;-0.36932348634599727;1.0928113572464677;1.0000835890712194;10.000039159399387;0.41675507340451345;-0.4352280336510277;-0.43522797441877686;0.3814095537906808;0.3660852118202025;0.5286516339206747;1.0000082574284805
63.610217;1.101615879226642;0.4166720030383662;0.37830435133129237;-0.4068324490297803;-0.3693234862258192;1.0928104143928452;1.000083952469857;10.000046627125228;0.4167555389325003;-0.4352280337821057;-0.4352279741973236;0.38141021283166393;0.36608437616674355;0.5286511209946556;1.0000111310811535
63.620217;1.1016170077591831;0.41667247331689494;0.3783040270753402;-0.4068324490826029;-0.36932348611309884;1.0928094673603959;1.0000843325850122;10.000053696788848;0.41675601603996254;-0.43522803390805187;-0.4352279739923599;0.38141088599552836;0.3660835410486447;0.5286506290424181;1.0000140197601637
63.630217;1.1016181856931364;0.416672952897242;0.37830368332993136;-0.40683244913155153;-0.36932348600714276;1.092808515322567;1.0000847259482741;10.000060345364995;0.4167565058908749;-0.4352280340279564;-0.4352279738047195;0.38141157167127204;0.36608270787776753;0.5286501578842012;1.0000169226844398
63.640217;1.101619413840641;0.41667344064765827;0.3783033211710907;-0.4068324491769101;-0.3693234859073193;1.0928075579069711;1.0000851285234498;10.000066573695472;0.4167570098003565;-0.4352280341408532;-0.4352279736356027;0.38141226815546064;0.36608187861688163;0.5286497071447706;1.0000198376598661
63.650217;1.1016206932172807;0.41667393565356403;0.37830294247499624;-0.4068324492190237;-0.36932348581319485;1.0928065952649597;1.000085535625875;10.000072393150479;0.4167575291134426;-0.4352280342457036;-0.43522797348654657;0.38141297317722633;0.36608105581584915;0.5286492762092233;1.000022761493934
63.660217;1.1016220234902916;0.41667443709404994;0.3783025495996818;-0.4068324492585167;-0.36932348572450224;1.092805627726612;1.0000859423896733;10.000077819191025;0.4167580648834709;-0.4352280343415196;-0.4352279733592488;0.381413684038568;0.36608024224179736;0.5286488643322883;1.0000256903474711
63.670217;1.1016234025577785;0.4166749440716539;0.3783021450590296;-0.4068324492961581;-0.3693234856411358;1.092804655768623;1.0000863437173184;10.000082870991484;0.4167586176260189;-0.43522803442746993;-0.43522797325535045;0.3814143981534482;0.3660794403399386;0.528648470923936;1.0000286202262587
63.680217;1.1016248275262985;0.4166754555918547;0.3783017315165413;-0.406832449332742;-0.3693234855632837;1.0928036801235441;1.000086733576481;10.000087569475912;0.4167591873442393;-0.43522803450284087;-0.4352279731763486;0.38141511331672273;0.36607865220246116;0.5286480955795851;1.000031547441262
63.690217;1.1016262953994915;0.4166759707398759;0.3783013118894551;-0.4068324493691717;-0.36932348549149757;1.0928027014759485;1.0000871050352251;10.000091936708818;0.41675977367840233;-0.4352280345668925;-0.4352279731235425;0.38141582769292254;0.3660778799551304;0.5286477379031013;1.0000344686308593
63.700217;1.1016278033197144;0.416676488689225;0.3783008893472425;-0.4068324494064529;-0.369323485426634;1.0928017200726157;1.0000874513702822;10.000095997254281;0.416760376105664;-0.43522803461878135;-0.43522797309782474;0.38141653977311324;0.36607712569591877;0.5286473975786524;1.0000373803019613
63.710217;1.101629349004572;0.4166770084684066;0.3783004671709773;-0.406832449445555;-0.3693234853696683;1.0928007351981746;1.0000877668712131;10.000099777404376;0.4167609939915731;-0.4352280346575281;-0.435227973099485;0.3814172482883965;0.36607639092216254;0.528647074577835;1.0000402779875892
63.720217;1.101630931034254;0.41667752875283065;0.3783000484551231;-0.4068324494872714;-0.36932348532133275;1.0927997448607811;1.000088046730874;10.000103302229016;0.4167616264819728;-0.4352280346820158;-0.4352279731283095;0.3814179519024138;0.36607567623112175;0.5286467690051685;1.0000431556834235
63.730217;1.101632548778076;0.41667804791683083;0.37829963582705756;-0.40683244953206055;-0.36932348528199127;1.092798746703448;1.000088286650578;10.000106592557465;0.41676227265950155;-0.43522803469113236;-0.43522797318387957;0.3814186489586575;0.36607498148898315;0.5286464806111102;1.0000460060011023
63.740217;1.1016342019785574;0.416678564437357;0.3782992312827459;-0.40683244957998776;-0.3693234852519429;1.0927977391281587;1.0000884831067431;10.000109667765209;0.4167629317521251;-0.43522803468385524;-0.43522797326572754;0.3814193375930842;0.36607430608352376;0.5286462084011833;1.000048820715807
63.750217;1.1016358902549488;0.41667907723591685;0.3782988360344719;-0.4068324496308766;-0.3693234852316136;1.092796721118409;1.0000886346730826;10.000112551488382;0.4167636029555424;-0.43522803465904725;-0.43522797337325236;0.38142001597384756;0.36607364918014906;0.5286459504979946;1.000051591639702
63.760217;1.1016376131463639;0.41667958556772217;0.3782984505721041;-0.40683244968445165;-0.36932348522145275;1.0927956913652934;1.0000887430899026;10.000115268953198;0.41676428521017245;-0.4352280346152732;-0.4352279735055994;0.3814206825521817;0.3660730100622847;0.528645704294523;1.000054311486554
63.770217;1.1016393702200067;0.4166800886907124;0.37829807506517454;-0.40683244974024063;-0.3693234852218685;1.0927946480494193;1.0000888124100296;10.00011784183311;0.4167649772007484;-0.43522803455096615;-0.43522797366172283;0.3814213362187273;0.3660723884839596;0.528645466957244;1.000056973972125
63.780217;1.1016411604339578;0.4166805856112767;0.3782977096763564;-0.40683244979748345;-0.369323485233243;1.0927935893461487;1.0000888467859328;10.00012029179402;0.41676567741435033;-0.4352280344647276;-0.4352279738406324;0.38142197604309724;0.36607178483989417;0.5286452357449379;1.000059573277657
63.790217;1.1016429814582729;0.41668107515097447;0.3782973545276668;-0.4068324498553565;-0.3693234852559212;1.0927925132124718;1.0000888487789807;10.000122645215955;0.4167663842560811;-0.4352280343554336;-0.4352279740416155;0.38142260087254853;0.36607119999642285;0.528645007669294;1.0000621034176835
63.800217;1.101644830041983;0.4166815564010488;0.37829700957576673;-0.4068324499132995;-0.3693234852902491;1.0927914165360184;1.0000888188638877;10.000124929579506;0.4167670961643688;-0.435228034222135;-0.4352279742642338;0.38142320939636515;0.3660706350025678;0.5286447791559139;1.0000645580120213
63.810217;1.1016467032558281;0.41668202901886536;0.378296674599775;-0.4068324499711449;-0.36932348533663534;1.09279029545414;1.0000887556279021;10.000127168015698;0.41676781158805043;-0.4352280340639717;-0.4352279745081191;0.3814238004697715;0.36607009092386666;0.528644546481575;1.0000669310867256
63.820217;1.10164859921601;0.4166824930667514;0.37829634919517535;-0.40683245002904017;-0.36932348539545234;1.0927891463564674;1.0000886560604219;10.000129378233881;0.4167685289862547;-0.4352280338802636;-0.4352279747727917;0.38142437323181794;0.366069568687881;0.5286443065045566;1.000069218327938
63.830217;1.101650516559829;0.41668294871200817;0.3782960326982435;-0.40683245008724456;-0.36932348546693533;1.0927879663069533;1.0000885160019017;10.00013157021096;0.41676924698741113;-0.43522803367072393;-0.43522797505765753;0.38142492724013227;0.36606906893003177;0.528644056695021;1.0000714174662484
63.840217;1.1016524537092802;0.4166833958974584;0.37829572419803026;-0.4068324501459595;-0.36932348555129435;1.0927867532684363;1.0000883313226974;10.00013374142786;0.4167699644890113;-0.43522803343563304;-0.4352279753621739;0.38142546266767086;0.36606859187491614;0.5286437945673237;1.0000735277752073
63.850217;1.1016544088777371;0.41668383405928483;0.37829542272928374;-0.4068324502052551;-0.3693234856487528;1.0927855059236251;1.0000880990962733;10.000135879779975;0.4167706804287765;-0.43522803317579095;-0.43522797568598015;0.3814259802180163;0.36606813729283666;0.5286435173788964;1.0000755495120106
63.860217;1.101656380330059;0.4166842621714088;0.37829512755329636;-0.4068324502649456;-0.3693234857593866;1.09278422298252;1.0000878176023862;10.000137977167661;0.41677139342756253;-0.43522803289219547;-0.43522797602883845;0.38142648078535785;0.3660677047836901;0.5286432222411751;1.0000774834594637
63.870217;1.101658365990721;0.4166846789572822;0.3782948382438161;-0.40683245032446197;-0.36932348588305164;1.092782903127174;1.0000874859651017;10.000140036967881;0.4167721017279419;-0.4352280325858391;-0.43522797639053823;0.3814269651100098;0.36606729419817796;0.5286429062083632;1.0000793299918422
63.880217;1.1016603630441015;0.41668508290236533;0.37829455434879006;-0.4068324503829861;-0.369323486019545;1.0927815458483816;1.0000871043279944;10.000142065774739;0.4167728033879462;-0.43522803225794576;-0.4352279767708418;0.3814274337457667;0.3660669055485822;0.5286425663987635;1.0000810878569093
63.890217;1.1016623686360751;0.41668547229584163;0.3782942750770543;-0.4068324504397028;-0.3693234861689255;1.0927801523747322;1.0000866739128336;10.00014406385864;0.41677349642406236;-0.43522803191016746;-0.43522797716946926;0.3814278874175472;0.36606653840840253;0.528642200351205;1.0000827539280446
63.900217;1.1016643804164272;0.4166858456061766;0.3782939994328888;-0.4068324504938057;-0.36932348633164863;1.092778726098265;1.000086196486558;10.000146023505524;0.4167741786199636;-0.43522803154440487;-0.4352279775861545;0.3814283272585325;0.36606619169567856;0.5286418062816701;1.0000843242233362
63.910217;1.1016663956840123;0.4166862018607864;0.37829372635030606;-0.4068324505444071;-0.3693234865082838;1.0927772721965054;1.00008567369119;10.000147931613041;0.4167748470818285;-0.43522803116274045;-0.43522797802052265;0.38142875461620857;0.36606586414991105;0.5286413830300815;1.000085794958228
63.920217;1.101668410808185;0.41668654073375544;0.3782934545254118;-0.40683245059066137;-0.36932348669917475;1.092775796629572;1.0000851068787742;10.000149773546836;0.41677549822630255;-0.4352280307675782;-0.43522797847185624;0.38142917087607325;0.36606555464211454;0.5286409299715339;1.0000871624150018
63.930217;1.101670422299139;0.41668686246715847;0.3782931823687419;-0.4068324506319895;-0.3693234869044808;1.0927743053215848;1.0000844975065524;10.000151534161295;0.41677612825766935;-0.4352280303614967;-0.4352279789392168;0.3814295775245036;0.3660652620211265;0.5286404470812399;1.0000884222733801
63.940217;1.1016724281495254;0.4166871677148222;0.3782929083233974;-0.40683245066817286;-0.36932348712443674;1.092772804221281;1.0000838474342364;10.000153195123744;0.41677673345642746;-0.435228029946835;-0.4352279794217683;0.381429976126581;0.36606498506412305;0.5286399350317594;1.0000895697961236
63.950217;1.1016744279016761;0.41668745731080414;0.3782926312976858;-0.4068324506992093;-0.3693234873593527;1.092771299981181;1.0000831588974433;10.000154733195668;0.41677731030946774;-0.4352280295254878;-0.4352279799188355;0.381430368190129;0.3660647226925311;0.5286393950473552;1.0000906002592822
63.960217;1.101676421768972;0.4166877320045056;0.378292350897629;-0.406832450724981;-0.3693234876094403;1.0927698001175896;1.0000824344753125;10.000156123986173;0.4167778557727992;-0.43522802909899294;-0.4352279804297097;0.38143075492349693;0.36606447420042326;0.5286388285659653;1.0000915091790712
63.970217;1.1016784095998373;0.41668799225152875;0.3782920672069375;-0.406832450745049;-0.369323487874937;1.0927683120948084;1.0000816767463683;10.00015735001262;0.41677836738313223;-0.4352280286686241;-0.43522798095351023;0.38143113685086133;0.3660642392856208;0.5286382369829675;1.0000922931658323
63.980217;1.1016803899525445;0.4166882382976924;0.37829178023794263;-0.40683245075870894;-0.36932348815635246;1.092766842550721;1.0000808875989633;10.000158402307738;0.41677884312134195;-0.43522802823550655;-0.435227981489166;0.3814315137913371;0.3660640179259362;0.528637621549814;1.0000929503862144
63.990217;1.1016823602156929;0.41668847054567065;0.3782914894989608;-0.40683245076504304;-0.3693234884544609;1.092765397533499;1.0000800678865498;10.000159273672196;0.4167792813504407;-0.43522802780082426;-0.43522798203533025;0.3814318853338925;0.36606381033421603;0.5286369835803013;1.000093479983578
64.000217;1.1016843182047926;0.41668868974805684;0.37829119384224813;-0.4068324507629374;-0.3693234887701952;1.0927639823704347;1.0000792174674658;10.00015995777527;0.41677968080463534;-0.43522802736572436;-0.43522798259039025;0.381432251120444;0.36606361698863216;0.5286363246934421;1.0000938821054959
64.010217;1.101686263508634;0.4166888969635566;0.37829089154609946;-0.4068324507512292;-0.3693234891045947;1.0927626008342615;1.0000783354399856;10.000160455183574;0.41678004048639666;-0.43522802693090956;-0.435227983152669;0.38143261077078533;0.3660634385461887;0.5286356466208953;1.000094158448249
64.020217;1.1016881972758052;0.4166890935113052;0.37829058053314163;-0.4068324507288563;-0.36932348945878635;1.092761255632092;1.0000774205335063;10.000160774012027;0.4167803596824808;-0.43522802649652853;-0.4352279837205793;0.3814329637361141;0.36606327562814656;0.5286349510784204;1.0000943119547367
64.030217;1.1016901212988777;0.4166892807991714;0.3782902585598028;-0.406832450694836;-0.36932348983399543;1.0927599498286056;1.0000764714426917;10.000160923111158;0.41678063803936655;-0.4352280260624616;-0.4352279842927669;0.3814333091264106;0.3660631285988449;0.5286342400233917;1.00009434599865
64.040217;1.1016920374687857;0.41668946007893387;0.3782899233322739;-0.4068324506481373;-0.369323490231511;1.092758687205102;1.000075487190192;10.000160905348;0.4167808755100681;-0.4352280256286051;-0.4352279848681761;0.3814336458694776;0.36606299751087;0.5286335157860015;1.0000942636949441
64.050217;1.1016939474129486;0.41668963236851525;0.3782895726776872;-0.40683245058766676;-0.3693234906525022;1.0927574722647087;1.0000744670490673;10.000160716115781;0.4167810723744837;-0.43522802519497716;-0.4352279854459598;0.3814339731282706;0.36606288225996875;0.5286327809421338;1.000094067782275
64.060217;1.1016958520133453;0.4166897984037087;0.37828920478318045;-0.4068324505124981;-0.3693234910977947;1.0927563105045397;1.0000734096287631;10.000160341584051;0.4167812293113461;-0.4352280247616898;-0.43522798602556456;0.3814342902335025;0.36606278273716425;0.5286320380584936;1.0000937611397918
64.070217;1.1016977514484345;0.4166899584846477;0.3782888183086956;-0.4068324504222412;-0.36932349156784716;1.092755207762208;1.0000723126763387;10.00015975542491;0.4167813472775994;-0.43522802432897173;-0.43522798660693046;0.3814345963046335;0.3660626989607437;0.5286312894368622;1.0000933466698454
64.080217;1.1016996457346224;0.41669011234727305;0.3782884123448332;-0.4068324503172713;-0.36932349206277776;1.0927541685331905;1.000071174200295;10.000158924869343;0.4167814273962418;-0.4352280238973214;-0.43522798719032574;0.38143489008874554;0.36606263116749904;0.52863053714537;1.000092826674618
64.090217;1.1017015344286398;0.4166902591106464;0.37828798630687704;-0.4068324501985378;-0.3693234925821737;1.0927531948706475;1.0000699936009585;10.00015782078769;0.41678147108670893;-0.4352280234676754;-0.43522798777590593;0.3814351699923267;0.36606257958488714;0.5286297832624284;1.0000922029407824
64.100217;1.1017034155301122;0.4166903974017952;0.3782875397636915;-0.406832450067068;-0.3693234931249067;1.0927522868167248;1.0000687725937722;10.00015641665995;0.41678148019186106;-0.43522802304144537;-0.4352279883635144;0.38143543431663907;0.36606254415772577;0.528629029991691;1.000091476756708
64.110217;1.1017052851605684;0.4166905258008606;0.37828707230845365;-0.4068324499236086;-0.3693234936892322;1.0927514431181276;1.000067515719041;10.000154684811655;0.4167814569593158;-0.4352280226203091;-0.4352279889527941;0.38143568152978485;0.36606252461544053;0.5286282796051206;1.0000906488170445
64.120217;1.1017071380382644;0.4166906432345859;0.37828658362082823;-0.4068324497685438;-0.3693234942730464;1.0927506612463074;1.000066229810572;10.000152602875609;0.41678140392054686;-0.43522802220588985;-0.4352279895432808;0.38143591034354546;0.3660625205055962;0.5286275343800906;1.0000897198948773
64.130217;1.1017089678086707;0.4166907489629752;0.37828607366490147;-0.4068324496019611;-0.36932349487419724;1.0927499376326533;1.000064923098525;10.000150161393375;0.4167813235349555;-0.43522802179948145;-0.4352279901344102;0.3814361197070042;0.3660625309712775;0.5286267964706558;1.0000886912561153
64.140217;1.1017107676036597;0.41669084240322124;0.37828554289519456;-0.40683244942385755;-0.3693234954907973;1.0927492684134117;1.0000636045430433;10.000147360737344;0.41678121770468646;-0.43522802140184685;-0.4352279907255093;0.3814363086680268;0.3660625546559673;0.5286260678647706;1.0000875645331466
64.150217;1.1017125311250278;0.41669092298475163;0.3782849923024165;-0.40683244923435746;-0.3693234961213291;1.092748650194538;1.0000622830820807;10.00014420415208;0.4167810874535514;-0.43522802101335356;-0.4352279913156406;0.38143647614418064;0.3660625899968336;0.5286253507005982;1.0000863421399617
64.160217;1.101714253423028;0.4166909900887075;0.37828442312689814;-0.4068324490336789;-0.36932349676457105;1.092748080822521;1.0000609667260238;10.000140699223907;0.4167809329832029;-0.4352280206343745;-0.4352279919033986;0.38143662109281407;0.36606263563581826;0.5286246474208589;1.000085027882245
64.170217;1.101715930880921;0.4166910430581901;0.3782838365093936;-0.40683244882197306;-0.3693234974194662;1.0927475594350269;1.0000596615968893;10.00013686389222;0.41678075421637056;-0.435228020265449;-0.43522799248692406;0.38143674304658054;0.36606269043062534;0.5286239605252331;1.0000836270136484
64.180217;1.1017175605217764;0.4166910811128687;0.37828323348682685;-0.40683244859930784;-0.36932349808503007;1.0927470856358166;1.0000583710502764;10.000132722674275;0.41678055138686454;-0.4352280199071927;-0.43522799306404303;0.3814368424018025;0.36606275296049606;0.5286232923660231;1.0000821460192004
64.190217;1.1017181400435987;0.4166907415069254;0.3782826297356999;-0.4068320628956043;-0.3693234837836268;1.0927466589278656;1.0000570957570647;10.000128290154013;0.41678032514860064;-0.43522801956017343;-0.4352279936324654;0.3814369202365332;0.36606282121242095;0.5286226452041821;1.0000805921961788
64.200217;1.101719663922678;0.41669074691470687;0.37828199698995046;-0.40683206265045063;-0.3693234844685599;1.0927462787224766;1.0000558349842747;10.000123558944638;0.4167800764162595;-0.43522801922476206;-0.4352279941901746;0.38143697782590485;0.36606289305833695;0.528622021493262;1.0000789727730348
64.210217;1.1017211298824112;0.4166907346441328;0.37828135065993446;-0.4068320623932229;-0.3693234851624664;1.0927459449340295;1.0000545878206006;10.000118509123098;0.4167798062873171;-0.43522801890105806;-0.4352279947356187;0.38143701628765414;0.36606296687648004;0.5286214239500575;1.0000772940894513
64.220217;1.1017225352046063;0.416690703785883;0.3782806913624697;-0.40683206212345113;-0.36932348586433483;1.0927456588845552;1.00005335368684;10.00011312717777;0.4167795159808805;-0.4352280185890102;-0.4352279952673138;0.3814370367098805;0.36606304154150004;0.528620855274382;1.000075561531594
64.230217;1.101723876975744;0.4166906534320176;0.37828001962666324;-0.4068320618409357;-0.36932348657245073;1.09274542348396;1.0000521323851073;10.000107411607127;0.416779206790211;-0.4352280182885683;-0.43522799578347926;0.3814370405214898;0.36606311609517456;0.528620317885721;1.000073780232108
64.240217;1.1017251518447893;0.41669058270266307;0.3782793361127404;-0.4068320615456945;-0.3693234872845828;1.0927452424779367;1.000050923925908;10.000101368324978;0.41677888011740144;-0.4352280179996546;-0.43522799628212694;0.3814370296108907;0.36606318948535366;0.5286198137062196;1.0000719558835487
64.250217;1.1017263562301394;0.4166904906898804;0.37827864187833976;-0.4068320612379387;-0.36932348799843145;1.0927451198051572;1.0000497286062402;10.000095010254084;0.41677853740385773;-0.43522801772206543;-0.4352279967611017;0.38143700604959946;0.3660632603594842;0.5286193440578032;1.0000700947792553
64.260217;1.1017274859315358;0.4166903766241858;0.3782779383588681;-0.4068320609180608;-0.3693234887120477;1.0927450596497834;1.0000485471099363;10.000088359979697;0.41677817986598786;-0.4352280174554996;-0.43522799721800637;0.38143697183131803;0.3660633270619845;0.5286189098001066;1.000068203264332
64.270217;1.1017285354236024;0.4166902401786496;0.3782772271039566;-0.40683206058675464;-0.36932348942398413;1.0927450662388531;1.000047379783717;10.000081448438843;0.41677780813546694;-0.43522801719967097;-0.43522799765036385;0.38143692881997815;0.36606338794829274;0.5286185115917268;1.0000662874369175
64.280217;1.1017294980391834;0.4166900815260222;0.3782765097029885;-0.4068320602451396;-0.36932349013320853;1.092745143047526;1.0000462257489438;10.000074307735105;0.4167774222242941;-0.4352280169544553;-0.4352279980558122;0.3814368787136995;0.3660634415301652;0.5286181502166633;1.0000643525398656
64.290217;1.1017303668679508;0.41668990122776073;0.37827578791425925;-0.4068320598947176;-0.36932349083887805;1.092745292388484;1.0000450829757976;10.000066964677423;0.4167770223008184;-0.4352280167201065;-0.43522799843206106;0.38143682313889093;0.3660634862471645;0.5286178266983863;1.0000624012619022
64.300217;1.1017311353874406;0.416689700231047;0.3782750635166825;-0.4068320595372672;-0.3693234915401182;1.0927455158475916;1.000043948927095;10.00005944578993;0.4167766095445137;-0.43522801649734794;-0.4352279987767914;0.3814367638043369;0.3660635204969915;0.5286175417789732;1.000060432675081
64.310217;1.1017317978332657;0.4166894799413763;0.3782743380327133;-0.4068320591746326;-0.3693234922359174;1.0927458153053957;1.000042821116045;10.000051785162949;0.4167761859456469;-0.4352280162872473;-0.43522799908763465;0.38143670232876253;0.3660635429573651;0.5286172951877873;1.0000584436262596
64.320217;1.1017323496828793;0.41668924211830516;0.3782736129822389;-0.4068320588083597;-0.3693234929250572;1.0927461931819622;1.0000416975790336;10.000044022868211;0.41677575344285583;-0.4352280160911066;-0.43522799936218615;0.3814366400103469;0.36606355260662554;0.5286170856646815;1.000056431040457
64.330217;1.1017327882437722;0.41668898857437237;0.3782728903316733;-0.40683205843931086;-0.36932349360601796;1.092746651027023;1.0000405771882033;10.000036206877029;0.4167753136447256;-0.43522801591037663;-0.43522799959816194;0.38143657794284996;0.3660635483940218;0.5286169117380561;1.0000543931349848
64.340217;1.1017331129802306;0.41668872103478893;0.37827217237197336;-0.4068320580674833;-0.36932349427701205;1.0927471883238464;1.0000394595391717;10.00002839982828;0.41677486818145637;-0.4352280157464725;-0.43522799979362886;0.38143651698267284;0.36606352895172023;0.5286167723704994;1.0000523296759423
64.350217;1.1017333255381938;0.41668844128185045;0.3782714613313745;-0.4068320576921804;-0.3693234949362651;1.0927478029725686;1.0000383444506438;10.000020673528276;0.41677441873213683;-0.4352280156005027;-0.4352279999470101;0.38143645736717635;0.36606349267002797;0.5286166671503323;1.0000502416477797
64.360217;1.1017334296822672;0.4166881511299766;0.37827075925109627;-0.40683205731228855;-0.36932349558233907;1.092748492247666;1.0000372312470724;10.000013097428065;0.4167739668000307;-0.43522801547298623;-0.4352280000569465;0.3814363987502002;0.3660634380823803;0.5286165963661943;1.0000481309854672
64.370217;1.101733430705384;0.4166878521367825;0.3782700679184758;-0.40683205692652635;-0.36932349621421057;1.0927492530774021;1.0000361183428443;10.000005732135152;0.416773513780422;-0.4352280153638315;-0.43522800012225804;0.38143634070301513;0.36606336424754765;0.5286165609042629;1.0000460012253316
64.380217;1.1017333345805378;0.41668754552714177;0.37826938874946797;-0.4068320565338181;-0.36932349683119287;1.0927500819194145;1.0000350037617485;9.999998620134546;0.4167730610726169;-0.435228015272651;-0.4352280001420109;0.381436282890245;0.36606327084700113;0.5286165618111466;1.000043858102032
64.390217;1.1017331477155967;0.4166872322458742;0.37826872285260366;-0.4068320561337419;-0.3693234974329112;1.0927509748197;1.00003388573235;9.999991776316723;0.41677261019030637;-0.43522801519902016;-0.4352280001155953;0.38143622486757556;0.36606315798492606;0.5286165998868452;1.0000417090237776
64.400217;1.1017328773442085;0.4166869127989053;0.37826807120905903;-0.4068320557268041;-0.36932349801928477;1.0927519276092974;1.0000327624690821;9.999985192708843;0.4167721629956892;-0.43522801514253334;-0.4352280000427721;0.38143616597773866;0.3660630258959707;0.5286166755846041;1.0000395619411127
64.410217;1.1017325324085614;0.4166865870997825;0.37826743486602005;-0.40683205531419414;-0.36932349859042973;1.092752935811808;1.000031632127299;9.999978852111218;0.4167717216802987;-0.43522801510285736;-0.4352279999238603;0.38143610546200657;0.36606287477259963;0.5286167892558348;1.0000374244663508
64.420217;1.101732123840693;0.4166862546533975;0.37826681518826866;-0.4068320548972331;-0.36932349914655305;1.0927539949262046;1.0000304934107518;9.999972737003157;0.4167712884369807;-0.4352280150797706;-0.4352279997599995;0.38143604266768216;0.3660627049507229;0.5286169415804534;1.0000353037888792
64.430217;1.1017316631396479;0.4166859150734569;0.3782662138985263;-0.4068320544772564;-0.3693234996877816;1.0927551015876813;1.0000293458320924;9.999966836335247;0.4167708652181908;-0.4352280150730941;-0.43522799955305547;0.3814359771555334;0.36606251721097666;0.5286171337090432;1.0000332068807471
64.440217;1.1017311606679092;0.41668556860844597;0.37826563270012115;-0.4068320540558666;-0.36932350021389937;1.0927562539234033;1.0000281893585905;9.999961150460745;0.4167704536975655;-0.4352280150825489;-0.4352279993053332;0.3814359086970005;0.36606231269897854;0.5286173670588797;1.0000311404218847
64.450217;1.1017306251881098;0.41668521632912725;0.3782650728967672;-0.40683205363490443;-0.36932350072434333;1.0927574506860849;1.0000270241486107;9.999955686413767;0.4167700553517736;-0.4352280151075828;-0.4352279990195515;0.3814358374068626;0.3660620926256049;0.5286176431105041;1.0000291111841595
64.460217;1.1017300643975991;0.41668485989782633;0.3782645354596641;-0.40683205321615795;-0.3693235012184995;1.092758690978544;1.0000258506018;9.999950452153609;0.4167696715196368;-0.4352280151472833;-0.43522799869883894;0.38143576393300993;0.36606185807035196;0.5286179632099518;1.0000271268798595
64.470217;1.1017294858348832;0.4166845011624388;0.37826402129170106;-0.40683205280120066;-0.3693235016957996;1.0927599744506737;1.0000246692900285;9.999945462345638;0.41676930340180374;-0.4352280152004903;-0.43522799834646436;0.38143568932061084;0.3660616099446685;0.5286183283414415;1.00002519619274
