time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.450217;1.1016158964694713;0.4166672007287159;0.37832472520123717;-0.4068320347996109;-0.3693234730695981;1.0924012367710807;0.9999900115291633;9.998377798923569;0.41677783798375306;-0.4352280111865543;-0.43522798918412153;0.3814560031800911;0.36614095238992167;0.5286375164069175;0.9999184054719866
64.460217;1.101614517753621;0.41666608435598246;0.3783244640743303;-0.40683203495940096;-0.3693234730237164;1.0923998037040488;0.9999936469769067;9.998393700561545;0.4167767650760783;-0.43522801138577566;-0.4352279896562534;0.38145625835144786;0.36614181138022667;0.5286361029685674;0.9999208092003132
64.470217;1.1016131910526539;0.41666499301050713;0.37832420241607345;-0.40683203513503485;-0.36932347299099577;1.0923984513339078;0.9999973590325255;9.99841083756054;0.4167757104026383;-0.4352280115825363;-0.43522799009967;0.38145653472614477;0.3661426659677734;0.5286347034417181;0.9999232434541017
64.480217;1.1016119131741422;0.4166639280094112;0.3783239386084635;-0.40683203532652473;-0.3693234729714157;1.0923971867722462;1.000001144441415;9.998429244791529;0.41677467508741634;-0.43522801177582926;-0.4352279905143999;0.38145683358368554;0.36614351374860193;0.5286333163239301;0.9999257067019325
64.490217;1.1016106793984592;0.4166628912522516;0.3783236712329787;-0.4068320355332789;-0.36932347296516366;1.0923960166997053;1.000004999456695;9.998448961492308;0.41677365946611683;-0.4352280119642943;-0.4352279909006608;0.381457156220776;0.36614435231025433;0.5286319399761711;0.99992819797986
64.500217;1.101609484661465;0.416661884563114;0.3783233991247342;-0.40683203575431726;-0.36932347297217977;1.0923949482769437;1.0000089204749714;9.998470028856682;0.4167726631846457;-0.4352280121466362;-0.4352279912587729;0.3814575036847964;0.3661451793000553;0.5286305728390603;0.9999307164945546
64.510217;1.101608324653125;0.4166609089093162;0.3783231214078066;-0.4068320359886093;-0.36932347299217233;1.0923939886895082;1.0000129047102564;9.998492486106388;0.4167716855586245;-0.4352280123218885;-0.43522799158909264;0.38145787637887557;0.3661459923498054;0.5286292139124437;0.9999332599306587
64.520217;1.101607195494945;0.41665996430754887;0.3783228373906996;-0.4068320362351506;-0.36932347302498286;1.092393143954741;1.0000169496854965;9.998516366010968;0.4167707259107267;-0.4352280124891141;-0.4352279918920061;0.38145827402740884;0.3661467892549869;0.5286278631081105;0.9999358239016707
64.530217;1.1016060932843628;0.41665905017712496;0.37832254641146473;-0.40683203649294236;-0.3693234730707251;1.092392418661723;1.0000210522164341;9.998541687690986;0.4167697839945895;-0.4352280126469804;-0.43522799216793095;0.3814586959591284;0.3661475683276814;0.5286265211320648;0.9999384036356012
64.540217;1.1016050143326979;0.416658165607684;0.37832224791291674;-0.4068320367611756;-0.36932347312946123;1.0923918168604883;1.0000252082970724;9.998568446581055;0.41676886008992947;-0.4352280127936998;-0.4352279924172008;0.3814591413302775;0.36614832840520284;0.5286251891221931;0.999940995948636
64.550217;1.1016039549053274;0.41665730961950537;0.37832194166733296;-0.4068320370394603;-0.3693234732008506;1.0923913430219947;1.0000294136402361;9.99859661005563;0.41676795435849157;-0.4352280129274071;-0.4352279926399146;0.38145960917006544;0.3661490685269422;0.5286238682949606;0.9999435991049337
64.560217;1.1016029104807343;0.4166564815354161;0.3783216279369081;-0.40683203732778217;-0.3693234732840353;1.0923910025598649;1.000033663944852;9.998626123950704;0.4167670663034996;-0.43522801304671116;-0.4352279928359178;0.38146009837211803;0.36614978776428864;0.5286225595189338;0.9999462113323889
64.570217;1.101601875720558;0.4166556811286085;0.3783213074485161;-0.4068320376261888;-0.36932347337762117;1.0923908017210044;1.0000379549132214;9.998656923079997;0.4167661951584481;-0.4352280131509294;-0.4352279930049061;0.3814606077994673;0.3661504853617019;0.5286212630184381;0.9999488307122066
64.580217;1.1016008449131454;0.4166549084097517;0.37832098112517815;-0.4068320379344975;-0.3693234734797603;1.0923907461582796;1.000042281923072;9.998688941452231;0.4167653405450339;-0.43522801323989435;-0.4352279931465943;0.3814611363814409;0.3661511608951306;0.5286199784017631;0.9999514563366312
64.590217;1.1015998119031611;0.41665416338090605;0.3783206499698192;-0.4068320382522007;-0.36932347358836376;1.0923908388624508;1.000046639138369;9.998722123938997;0.4167645025260872;-0.43522801331370803;-0.43522799326082934;0.3814616830528839;0.36615181427970594;0.5286187048464012;0.9999540887868149
64.600217;1.1015987696853788;0.41665344589689024;0.3783203152931752;-0.4068320385784985;-0.36932347370135227;1.0923910794321716;1.0000510192977887;9.998756435279635;0.41676368143220754;-0.43522801337270356;-0.4352279933475146;0.3814622467183116;0.3661524457550756;0.5286174414516062;0.9999567298736851
64.610217;1.1015977102949066;0.4166527555571156;0.3783199786532884;-0.40683203891244557;-0.3693234738169007;1.0923914648394417;1.0000554144547256;9.998791861317585;0.4167628778623198;-0.4352280134175128;-0.43522799340648793;0.381462826283174;0.366153055855398;0.5286161875539189;0.999959382172783
64.620217;1.1015966252437441;0.41665209180657764;0.3783196414426055;-0.40683203925320177;-0.36932347393359805;1.0923919898530179;1.0000598160141534;9.998828402176292;0.41676209255230745;-0.4352280134490258;-0.43522799343748536;0.381463420784011;0.3661536452453677;0.5286149425653235;0.9999620482658534
64.630217;1.1015955065894472;0.416651454259705;0.37831930479987275;-0.4068320396003208;-0.36932347405039784;1.0923926465254876;1.0000642143228946;9.998866057857594;0.416761326282373;-0.4352280134682886;-0.43522799344013907;0.38146402980417493;0.3661542144495131;0.5286137056244807;0.9999647301349197
64.640217;1.1015943484460569;0.4166508428880228;0.3783189697292479;-0.40683203995395295;-0.36932347416645006;1.092393424221302;1.0000685991292502;9.998904813398475;0.4167605800912503;-0.43522801347644113;-0.43522799341414087;0.3814646538680314;0.3661547636559564;0.5286124756638523;0.9999674290222337
64.650217;1.1015931482546726;0.41665025800309485;0.3783186369869953;-0.406832040314675;-0.3693234742810637;1.0923943107622516;1.0000729603810674;9.998944638068943;0.4167598554012083;-0.4352280134746177;-0.43522799335946555;0.38146529439627985;0.3661552927320151;0.5286112518301902;0.9999701454639366
64.660217;1.1015919069106563;0.41664970027411047;0.3783183069125925;-0.40683204068305806;-0.3693234743937903;1.0923952937682373;1.0000772887200882;9.998985497985023;0.416759153913255;-0.43522801346377027;-0.43522799327623146;0.38146595335699096;0.3661558013378909;0.5286100338178628;0.9999728792948654
64.670217;1.1015906272106326;0.4166491708272534;0.3783179792725162;-0.40683204105949355;-0.36932347450434394;1.0923963616809835;1.000081575774779;9.999027366741684;0.4167584774593622;-0.43522801344447143;-0.43522799316437605;0.38146663294067557;0.36615628902855824;0.5286088219495704;0.9999756293732188
64.680217;1.101589311532485;0.41664867110990067;0.37831765305717074;-0.4068320414444048;-0.36932347461231313;1.0923975042153633;1.000085813953678;9.999070228912654;0.4167578277248531;-0.4352280134168532;-0.4352279930237766;0.38146733530504956;0.36615675545633475;0.5286076170213626;0.9999783928030025
64.690217;1.1015879610362094;0.41664820230622857;0.37831732650552435;-0.40683204183854077;-0.36932347471702454;1.0923987123276448;1.0000899957834084;9.999114078431374;0.4167572059267901;-0.4352280133808604;-0.43522799285470026;0.3814680622727586;0.36615720060552853;0.5286064199873252;0.9999811642119001
64.700217;1.1015865766028494;0.4166477648683379;0.3783169973088887;-0.406832042243125;-0.3693234748177436;1.0923999781928144;1.0000941138136892;9.999158913569232;0.41675661264918584;-0.435228013336683;-0.43522799265789014;0.38146881502726604;0.36615762481079484;0.528605231804801;0.9999839360617865
64.710217;1.1015851594044945;0.4166473587110837;0.3783166626195289;-0.4068320426596948;-0.36932347491386425;1.0924012948347057;1.00009816142486;9.999204729521233;0.4167560477692172;-0.43522801328486216;-0.43522799243428667;0.3814695939292869;0.36615802866449854;0.5286040535157805;0.9999867000588938
64.720217;1.1015837111583235;0.41664698357870333;0.37831631903205437;-0.4068320430895748;-0.36932347500483764;1.0924026553370445;1.0001021334650806;9.999251508810621;0.41675551060994226;-0.43522801322596655;-0.43522799218476205;0.3814703986788106;0.36615841299340157;0.528602886253664;0.9999894487900464
64.730217;1.1015822351010887;0.4166466391351359;0.3783159629476993;-0.4068320435334783;-0.3693234750900852;1.09240405254957;1.0001060259101642;9.99929921812591;0.41675500050839553;-0.435228013160436;-0.4352279919099478;0.3814712287841069;0.3661587787643958;0.5286017311910961;0.9999921765837702
64.740217;1.1015807363867414;0.41664632509474614;0.37831559116641733;-0.40683204399167944;-0.36932347516904523;1.0924054793887201;1.000109835228388;9.999347813864102;0.41675451737672237;-0.43522801308885706;-0.4352279916102152;0.38147208374437275;0.3661591269116732;0.5286005895722491;0.9999948793769069
64.750217;1.1015792209874946;0.41664604142398126;0.3783152011723462;-0.40683204446439347;-0.369323475241261;1.092406929078883;1.0001135583874605;9.999397244910083;0.4167540617705355;-0.4352280130121821;-0.4352279912857906;0.38147296289784705;0.3661594582605012;0.5285994627268437;0.9999975540860773
64.760217;1.101577694476955;0.4166457883128256;0.3783147909651105;-0.4068320449519419;-0.3693234753064652;1.092408394881775;1.0001171931494408;9.99944745335443;0.4167536345857361;-0.4352280129315294;-0.43522799093684833;0.38147386539856;0.36615977350968126;0.5285983520269197;1.0000001975451083
64.770217;1.1015761616772963;0.41664556612801856;0.3783143589036251;-0.406832045454806;-0.3693234753645823;1.0924098699432139;1.000120738130262;9.999498381719235;0.41675323672531045;-0.43522801284786056;-0.43522799056338685;0.3814747901839935;0.36616007320015614;0.5285972588064577;1.0000028054299772
64.780217;1.1015746265095945;0.4166453755204425;0.37831390384381863;-0.40683204597368666;-0.36932347541572774;1.0924113487335882;1.0001241928337519;9.999549979974795;0.4167528689193078;-0.43522801276189726;-0.4352279901649713;0.38147573585654215;0.36616035783106454;0.528596184330145;1.0000053723248037
64.790217;1.101573091808122;0.4166452174397423;0.3783134252020239;-0.40683204650940435;-0.3693234754603093;1.0924128289285988;1.0001275575260546;9.999602205196172;0.4167525317958479;-0.4352280126741401;-0.4352279897407918;0.3814767006800605;0.36616062812678013;0.528595130051576;1.0000078930311802
64.800217;1.1015715593037212;0.41664509315026144;0.37831292270863065;-0.40683204706258136;-0.3693234754989765;1.0924143109113336;1.0001308326303127;9.99965501911981;0.41675222619386204;-0.43522801258480825;-0.4352279892900041;0.38147768239316326;0.36616088510439576;0.5285940980021102;1.0000103638579092
64.810217;1.1015700294485982;0.4166450042852111;0.3783123962188445;-0.40683204763347114;-0.36932347553238515;1.0924157956703866;1.0001340182852143;9.999708384149418;0.4167519533068323;-0.43522801249378473;-0.4352279888119918;0.38147867790959933;0.36616112977970017;0.5285930906590308;1.0000127830364598
64.820217;1.1015685017052947;0.41664495264464263;0.37831184584329103;-0.40683204822205354;-0.36932347556114586;1.0924172837758543;1.000137114575029;9.999762258164177;0.41675171430496427;-0.43522801240062964;-0.435227988306524;0.38147968351437184;0.3661613627544131;0.5285921102542155;1.0000151505506156
64.830217;1.1015669758980058;0.41664493987314627;0.3783112721165726;-0.4068320488279774;-0.3693234755859847;1.0924187754785288;1.0001401216717551;9.999816596521951;0.4167515099877764;-0.4352280123046912;-0.43522798777368177;0.38148069527756245;0.36616158397138404;0.5285911582194707;1.000017467485382
64.840217;1.1015654532938806;0.41664496726290734;0.37831067596037354;-0.406832049450324;-0.3693234756078515;1.0924202707626092;1.0001430397194964;9.999871361345853;0.41675134109377854;-0.43522801220520957;-0.43522798721365463;0.3814817090679729;0.3661617927250213;0.5285902351519433;1.0000197350539215
64.850217;1.1015639365487235;0.4166450356276744;0.37831005855513905;-0.4068320500876133;-0.369323475627964;1.092421769410592;1.0001458689529619;9.999926528467586;0.41675120879952765;-0.4352280121012892;-0.4352279866268578;0.38148272053494375;0.36616198799562527;0.5285893412850647;1.0000219539339044
64.860217;1.1015624294796864;0.41664514537161307;0.37830942126448974;-0.4068320507380999;-0.36932347564779633;1.0924232710409139;1.0001486095229954;9.999982085005382;0.41675111471369897;-0.4352280119918737;-0.43522798601422336;0.38148372550455417;0.36616216902132265;0.5285884771442759;1.000024123765942
64.870217;1.1015609369331862;0.41664529683283213;0.37830876564763827;-0.4068320514000419;-0.36932347566890067;1.0924247748139753;1.0001512608281018;10.00003801779493;0.4167510605136336;-0.4352280118757479;-0.43522798537726204;0.38148472043835385;0.36616233556946887;0.5285876438062133;1.0000262429276923
64.880217;1.1015594641781832;0.41664549050263167;0.378308093513514;-0.4068320520718207;-0.36932347569281204;1.092426279652217;1.0001538210468104;10.000094299162287;0.41675104760948545;-0.43522801175151715;-0.4352279847178166;0.38148570262237874;0.36616248756159164;0.5285868426741295;1.0000283092087503
64.890217;1.1015580167837369;0.4166457268700509;0.3783074068544924;-0.4068320527520203;-0.3693234757212021;1.0924277850163424;1.000156287446773;10.000150882623087;0.4167510769569164;-0.43522801161771396;-0.43522798403757534;0.3814866701244474;0.3661626243826946;0.5285860751648312;1.0000303206772583
64.900217;1.1015566016662401;0.41664600617687253;0.378306707435388;-0.406832053439351;-0.3693234757559672;1.092429290754759;1.0001586575378212;10.000207715703148;0.41675114912311256;-0.4352280114730574;-0.4352279833377956;0.38148762158052624;0.3661627445276609;0.5285853425955868;1.0000322760886118
64.910217;1.1015552277645702;0.4166463284576177;0.37830599620723054;-0.40683205413236834;-0.3693234757991195;1.0924307960287112;1.000160930076508;10.000264753149732;0.4167512645190002;-0.4352280113166812;-0.4352279826195807;0.38148855592963915;0.3661628459587978;0.5285846462870812;1.0000341750992812
64.920217;1.101553905704122;0.4166466937072573;0.3783052732155677;-0.40683205482926865;-0.369323475852471;1.0924322986936568;1.0001631051049635;10.000321951952516;0.41675142345118993;-0.4352280111482189;-0.4352279818842027;0.38148947225589624;0.36616292676003986;0.5285839876440228;1.0000360179878303
64.930217;1.1015526473304869;0.41664710166272656;0.37830453820208476;-0.40683205552796065;-0.36932347591714926;1.0924337954296661;1.0001651833203418;10.000379259852627;0.4167516257474658;-0.4352280109677287;-0.4352279811330417;0.3814903698073498;0.3661629855004493;0.5285833680023895;1.0000378049776406
64.940217;1.1015514647875386;0.4166475511732241;0.37830379133161723;-0.4068320562263532;-0.36932347599340704;1.0924352819590943;1.0001671654862088;10.00043661423835;0.41675187008042613;-0.43522801077546164;-0.43522798036746535;0.3814912481271839;0.36616302126857597;0.528582788327287;1.0000395359782497
64.950217;1.101550368808036;0.4166480395925598;0.37830303350901273;-0.4068320569224654;-0.36932347608089766;1.0924367532343862;1.0001690521923758;10.00049394707955;0.4167521536569035;-0.43522801057167604;-0.4352279795888313;0.38149210696263647;0.36616303350340074;0.5285822490885457;1.0000412107541574
64.960217;1.1015493679060737;0.41664856286208385;0.3783022661754236;-0.40683205761424734;-0.3693234761789867;1.0924382040296061;1.000170843146668;10.000551187666177;0.41675247284174133;-0.4352280103567016;-0.43522797879852704;0.38149294585689836;0.36616302180934557;0.5285817505007712;1.0000428290785568
64.970217;1.1015484693515896;0.4166491165989677;0.3783014909160537;-0.4068320582995609;-0.3693234762867834;1.0924396298746308;1.000172535956833;10.000608258527086;0.416752824208194;-0.43522801013101736;-0.4352279779981186;0.3814937640398918;0.366162985924075;0.5285812929848227;1.0000443908885384
64.980217;1.101547680240327;0.4166496971592963;0.378300709293784;-0.40683205897644875;-0.36932347640302515;1.0924410277755736;1.0001741260442443;10.000665062953644;0.4167532051081298;-0.43522800989511856;-0.4352279771895043;0.38149456086095623;0.3661629256616889;0.5285808775858981;1.0000458966902415
64.990217;1.1015470074551756;0.41665030153286325;0.3782999228891428;-0.40683205964345975;-0.3693234765262228;1.0924423960213994;1.000175608121892;10.000721476337278;0.41675361353660517;-0.4352280096494258;-0.43522797637485555;0.3814953362155591;0.36616284075649724;0.5285805060913051;1.0000473479618641
65.000217;1.1015464569642603;0.4166509267197654;0.3782991333102446;-0.40683206029973723;-0.36932347665499365;1.092443733083094;1.0001769776932192;10.000777354791172;0.4167540476700901;-0.43522800939443335;-0.435227975556453;0.38149609071583285;0.3661627309006779;0.5285801808209929;1.000048746702361
65.010217;1.1015460331616937;0.4166515697809935;0.3782983421405445;-0.40683206094475755;-0.36932347678804145;1.092445036793614;1.0001782313085292;10.000832556170208;0.4167545056182573;-0.4352280091309319;-0.43522797473669994;0.38149682572470295;0.3661625960278841;0.5285799042746607;1.0000500941577442
65.020217;1.1015457388507415;0.4166522281081252;0.3782975508905791;-0.4068320615780446;-0.3693234769238742;1.092446304316498;1.0001793660827427;10.000886956632472;0.41675498542929934;-0.43522800886001356;-0.43522797391825435;0.3814975430993543;0.36616243647270835;0.5285796786722192;1.0000513902006416
65.030217;1.101545575989601;0.4166528991822397;0.37829676099520587;-0.40683206219903173;-0.3693234770607549;1.0924475326228251;1.0001803794089577;10.000940451863537;0.41675548515081484;-0.4352280085827469;-0.4352279731039443;0.3814982445368337;0.36616225282830195;0.528579505434961;1.0000526338523552
65.040217;1.1015455461144092;0.4166535805086866;0.37829597393129677;-0.406832062806914;-0.36932347719694525;1.092448719723984;1.0001812688028149;10.000992951425884;0.4167560030715253;-0.4352280082999034;-0.4352279722964749;0.38149893111850364;0.36616204565643673;0.5285793849173546;1.000053823786138
65.050217;1.101545649613765;0.4166542699300252;0.3782951913657546;-0.40683206340054523;-0.3693234773310915;1.092449866019163;1.0001820321468624;10.001044379516726;0.4167565379177038;-0.435228008011993;-0.4352279714982063;0.3814996035903134;0.36616181529982517;0.5285793165792554;1.000054958605213
65.060217;1.101545885119468;0.41665496552160375;0.378294415071281;-0.40683206397856203;-0.36932347746255245;1.0924509743285773;1.000182668608982;10.001094676158473;0.41675708866630096;-0.4352280077194;-0.43522797071111013;0.38150026275217636;0.36616156199792904;0.5285792993978727;1.0000560372984149
65.070217;1.1015462502661493;0.4166556651844504;0.37829364659046666;-0.40683206453973075;-0.36932347759149586;1.0924520488647131;1.0001831791729816;10.001143792295998;0.4167576543400276;-0.43522800742269685;-0.4352279699368583;0.38150090917760593;0.3661612860766638;0.5285793322933424;1.0000570592923508
65.080217;1.1015467426652714;0.41665636656830873;0.37829288701952757;-0.40683206508322656;-0.369323477718887;1.0924530943158368;1.0001835659742058;10.001191688146196;0.41675823416992197;-0.4352280071230667;-0.4352279691769091;0.38150154274508763;0.3661609878667482;0.5285794144394661;1.0000580241390125
65.090217;1.1015473596094687;0.4166570673124736;0.3782921371564108;-0.4068320656085782;-0.36932347784635344;1.0924541152189393;1.0001838314353693;10.00123833923996;0.41675882774859346;-0.4352280068224183;-0.4352279684325326;0.38150216280648575;0.3661606675539531;0.5285795451949136;1.0000589316823525
65.100217;1.1015480973248768;0.4166577652200995;0.3782913976704389;-0.40683206611548206;-0.3693234779757785;1.0924551153917723;1.0001839782384945;10.001283742763821;0.41675943476371347;-0.43522800652325316;-0.4352279677048569;0.38150276868886573;0.366160325284194;0.5285797235723165;1.0000597827060993
65.110217;1.1015489511151084;0.41665845810574964;0.3782906690090936;-0.4068320666036728;-0.36932347810893973;1.0924560977364794;1.0001840093857421;10.001327915994297;0.41676005470837246;-0.4352280062284307;-0.43522796699497246;0.38150335971685817;0.36615996134129986;0.5285799477944615;1.0000605795370285
65.120217;1.1015499159222482;0.41665914357004924;0.3782899512942458;-0.40683206707272307;-0.3693234782474191;1.092457064668789;1.0001839276868334;10.001370888648903;0.4167606870357909;-0.4352280059408329;-0.4352279663040021;0.38150393495464047;0.3661595760668851;0.5285802156343602;1.0000613261004976
65.130217;1.1015509867303357;0.4166598190523349;0.37828924437063294;-0.40683206752182594;-0.36932347839251234;1.092458018869186;1.000183735195059;10.001412698583136;0.41676133157182327;-0.4352280056631214;-0.43522796563302085;0.3815044934809497;0.3661591696458774;0.5285805252772047;1.0000620273094525
65.140217;1.1015521592257678;0.41666048197006417;0.3782885478740548;-0.406832067949689;-0.3693234785451053;1.092458964233622;1.0001834328827102;10.001453389657026;0.4167619886985348;-0.43522800539758755;-0.43522796498287336;0.3815050348060288;0.36615874195199427;0.5285808756941349;1.0000626883703265
65.150217;1.101553430163764;0.41666112983679504;0.3782878613542367;-0.4068320683546012;-0.36932347870574356;1.0924599065323897;1.000183020509931;10.001493004554664;0.41676265918345146;-0.4352280051459725;-0.4352279643540534;0.38150555858346374;0.36615829242263354;0.5285812662627181;1.0000633142356068
65.160217;1.1015547966825041;0.4166617604962529;0.37828718457450333;-0.40683206873474914;-0.3693234788747923;1.0924608530843258;1.0001824971746338;10.001531576639772;0.41676334391722786;-0.4352280049094603;-0.43522796374679135;0.38150606427464495;0.3661578201699949;0.5285816964384982;1.0000639090607943
65.170217;1.10155625544534;0.4166623722601571;0.37828651770013594;-0.40683206908849057;-0.3693234790524702;1.0924618119011182;1.000181862780081;10.001569128834122;0.4167640436537774;-0.4352280046889847;-0.43522796316129;0.38150655148814155;0.3661573243223934;0.5285821660442812;1.00006447617989
65.180217;1.1015578024912869;0.41666296375712003;0.37828586113992246;-0.4068320694142878;-0.3693234792387574;1.092462790690937;1.0001811194507588;10.001605678776842;0.41676475894400017;-0.4352280044855807;-0.43522796259790963;0.3815070202756157;0.3661568041003164;0.5285826755866772;1.0000650186881703
65.190217;1.1015594335602696;0.41666353363235237;0.37828521544186905;-0.4068320697106158;-0.36932347943323846;1.092463796065768;1.0001802716092034;10.00164124603611;0.41676549037118954;-0.43522800430045866;-0.43522796205712133;0.38150747076941455;0.3661562585706952;0.5285832259679615;1.000065539709723
65.200217;1.1015611443952924;0.41666408025641327;0.3782845814778529;-0.4068320699761538;-0.36932347963498957;1.0924648339546805;1.0001793242517165;10.001675857516089;0.41676623852462796;-0.43522800413480717;-0.4352279615391974;0.38150790270292095;0.3661556864706585;0.5285838180005911;1.0000660420385186
65.210217;1.1015629307446788;0.416664601735882;0.37828396056249913;-0.40683207021009254;-0.3693234798426688;1.0924659107392078;1.000178281005546;10.001709543857173;0.416767003583082;-0.43522800398960504;-0.4352279610440716;0.3815083154415457;0.36615508631708676;0.5285844523024421;1.000066527737973
65.220217;1.1015647883287578;0.41666509634057775;0.37828335426388726;-0.4068320704122839;-0.3693234800547095;1.092467033349126;1.0001771441357286;10.00174232846237;0.4167677852782448;-0.43522800386563;-0.4352279605715299;0.3815087081770489;0.36615445680147807;0.528585129457393;1.0000669982521564
65.230217;1.1015667130514082;0.41666556283738143;0.3782827640206427;-0.40683207058318077;-0.3693234802695138;1.0924682080996373;1.0001759160021284;10.00177422268688;0.41676858343208306;-0.43522800376350196;-0.4352279601212189;0.38150907980470566;0.3661537971497031;0.5285858501148829;1.0000674549279958
65.240217;1.1015687009963855;0.41666600065307946;0.37828219082069187;-0.4068320707237101;-0.3693234804856473;1.0924694394621388;1.0001746001243026;10.001805232211023;0.4167693983757707;-0.4352280036836564;-0.4352279596925192;0.38150942887036526;0.3661531070950477;0.5285866150703399;1.000067899273266
65.250217;1.1015707479657537;0.4166664101594347;0.37828163507027646;-0.40683207083513484;-0.3693234807018324;1.0924707293421785;1.000173200995442;10.00183536914809;0.4167702310185754;-0.4352280036264278;-0.43522795928479363;0.38150975377977714;0.36615238657403343;0.5285874253746066;1.0000683328253055
65.260217;1.1015728490145933;0.41666679270550955;0.37828109655304926;-0.4068320709188693;-0.369323480916838;1.092472077155373;1.0001717227540923;10.001864660456087;0.41677108282543157;-0.43522800359209857;-0.43522795889769744;0.38151005289677764;0.3661516355184852;0.5285882823338054;1.0000687570260447
65.270217;1.1015749984110588;0.4166671502494726;0.378280574458832;-0.40683207097634144;-0.3693234811295993;1.0924734810569627;1.0001701679803172;10.001893143787267;0.41677195550939405;-0.43522800358066466;-0.435227958531111;0.38151032458961304;0.3661508539351101;0.5285891873384857;1.0000691731208238
65.280217;1.1015771902473994;0.41666748498205974;0.37828006754076;-0.40683207100894786;-0.3693234813394633;1.0924749392885975;1.00016853792666;10.0019208544343;0.4167728503727752;-0.4352280035916004;-0.43522795818501014;0.38151056728459515;0.36615004193436873;0.5285901416360308;1.000069581859661
65.290217;1.1015794192599444;0.4166677991413729;0.3782795742745342;-0.4068320710179827;-0.36932348154618305;1.092476450652026;1.0001668337266238;10.0019478137605;0.4167737678718654;-0.43522800362389547;-0.43522795785942153;0.3815107793755582;0.3661491993701781;0.5285911462062621;1.0000699830106343
65.300217;1.1015816809246264;0.41666809498851104;0.37827909297032675;-0.4068320710045782;-0.36932348174953117;1.092478014216795;1.00016505721831;10.001974024953245;0.4167747077779205;-0.4352280036762475;-0.4352279575542487;0.3815109592344329;0.36614832554696086;0.5285922016664802;1.0000703754852895
65.310217;1.1015839707422879;0.4166683747294652;0.3782786219496072;-0.4068320709699083;-0.36932348194902564;1.0924796279010545;1.0001632104993845;10.001999473162313;0.41677566961247187;-0.43522800374722365;-0.4352279572692064;0.3815111053737819;0.3661474195359272;0.5285933083377048;1.0000707587413786
65.320217;1.1015862834518009;0.4166686402003117;0.37827815971247075;-0.4068320709155252;-0.3693234821440773;1.0924812869858478;1.0001612946776572;10.002024123640316;0.41677665281640497;-0.4352280038353643;-0.4352279570040846;0.3815112163829365;0.36614648075311595;0.5285944665976015;1.0000711341525537
65.330217;1.1015886126764511;0.4166688925089289;0.3782777049266078;-0.4068320708433181;-0.36932348233411083;1.0924829848282291;1.0001593097981136;10.002047925013645;0.4167776565460729;-0.4352280039393533;-0.43522795675905634;0.3815112906850394;0.3661455091609799;0.5285956767918402;1.0000715048884896
65.340217;1.1015909513155226;0.41666913215947343;0.3782772562263966;-0.4068320707551817;-0.3693234825185154;1.0924847150592847;1.0001572560407719;10.002070823963722;0.41677867937484003;-0.43522800405818735;-0.43522795653475566;0.38151132645773506;0.3661445050936803;0.5285969385418091;1.0000718749748765
65.350217;1.101593292901775;0.4166693595394915;0.3782768121945092;-0.40683207065295446;-0.3693234826966053;1.0924864728735968;1.000155134250802;10.002092779102872;0.41677971918882867;-0.43522800419112007;-0.4352279563320659;0.3815113217031256;0.3661434691064862;0.5285982506065005;1.0000722484904374
65.360217;1.1015956332093875;0.41666957488600903;0.37827637177135714;-0.40683207053860715;-0.36932348286754413;1.0924882551093078;1.000152945807024;10.002113764609783;0.41678077334427416;-0.43522800433757886;-0.4352279561518145;0.3815112744476191;0.36614240210231613;0.5285996116523058;1.000072629007761
65.370217;1.1015979705638668;0.4166697777610239;0.3782759344872757;-0.406832070414305;-0.36932348303035695;1.0924900599593443;1.0001506925487105;10.002133768269776;0.41678183886596337;-0.43522800449724924;-0.4352279559946538;0.3815111830204004;0.3661413055558636;0.5286010208994487;1.0000730192900642
65.380217;1.101600304216026;0.41666996684939855;0.3782755001716238;-0.4068320702822949;-0.3693234831840789;1.0924918863255577;1.00014837668054;10.002152788855765;0.4167829126022346;-0.43522800466994876;-0.435227955861044;0.38151104610759995;0.36614018144847515;0.5286024778598368;1.0000734209908382
65.390217;1.1016026325199586;0.4166701402941366;0.37827506876371436;-0.406832070144773;-0.3693234833278193;1.0924937330712026;1.0001460011217207;10.002170830602395;0.41678399147054673;-0.43522800485517643;-0.4352279557512046;0.3815108626809904;0.36613903201114195;0.5286039815450113;1.0000738341512319
65.400217;1.1016049529475906;0.4166702962367682;0.3782746405866958;-0.40683207000378235;-0.36932348346076627;1.0924955988340748;1.000143570068269;10.002187897007637;0.41678507260415004;-0.43522800505186743;-0.43522795566519235;0.38151063219735776;0.3661378594351069;0.5286055301417184;1.0000742567084162
65.410217;1.1016072630789597;0.4166704331544976;0.37827421657015553;-0.4068320698610964;-0.3693234835822301;1.092497482091499;1.0001410888120106;10.002203993964304;0.41678615317310036;-0.43522800525862515;-0.4352279556031161;0.3815103549718195;0.36613666544243406;0.5286071215485292;1.0000746842891572
65.420217;1.1016095608129837;0.4166705498744447;0.37827379791295984;-0.406832069718257;-0.36932348369166873;1.0924993806302044;1.0001385632693918;10.002219138580557;0.41678723030867;-0.4352280054740683;-0.4352279555651281;0.3815100322599199;0.36613545110154894;0.5286087540644999;1.000075110616348
65.430217;1.1016118439747027;0.4166706455104212;0.378273385457093;-0.40683206957684553;-0.3693234837887118;1.0925012906720755;1.0001359996330614;10.002233357928953;0.41678830152267754;-0.43522800569700987;-0.43522795555106863;0.38150966598699676;0.3661342171641338;0.5286104264519171;1.0000755286016063
65.440217;1.10161411003122;0.4166707194965702;0.37827297933990156;-0.40683206943863687;-0.3693234838731901;1.092503207067112;1.0001334037067058;10.002246678586186;0.41678936514860526;-0.43522800592655114;-0.43522795556020993;0.381509258391069;0.36613296443385746;0.5286121376681389;1.000075931632383
65.450217;1.1016163560659518;0.4166707715406507;0.37827257907634626;-0.4068320693054716;-0.36932348394507913;1.092505124618453;1.0001307805840691;10.002259120400444;0.416790420207172;-0.43522800616204277;-0.43522795559140687;0.3815088116544324;0.36613169386627475;0.5286138866267395;1.000076314385019
65.460217;1.1016185793098532;0.41667080126041306;0.37827218375217364;-0.406832069179107;-0.36932348400430787;1.092507039069011;1.0001281350080462;10.002270696397572;0.41679146571845743;-0.43522800640288195;-0.4352279556434076;0.3815083277442834;0.36613040656304086;0.5286156717620867;1.000076672896175
65.470217;1.1016207779411114;0.4166708076511195;0.3782717920012282;-0.4068320690612477;-0.3693234840505531;1.0925089468964322;1.0001254714555936;10.002281414060743;0.41679249997329276;-0.4352280066484994;-0.43522795571497175;0.3815078086285121;0.3661291037188281;0.5286174907013734;1.0000770040707632
65.480217;1.101622950901631;0.4166707889198569;0.3782714020115049;-0.40683206895356216;-0.36932348408330845;1.0925108445115141;1.0001227937734398;10.002291275990999;0.41679352043078216;-0.43522800689857644;-0.43522795580475304;0.3815072564057637;0.36612778649549305;0.528619340414719;1.000077304829604
65.490217;1.1016250970085761;0.4166707429905351;0.37827101187701123;-0.4068320688574903;-0.36932348410225363;1.0925127280744997;1.0001201049356687;10.00230027905105;0.4167945242398453;-0.435228007153106;-0.43522795591117686;0.3815066730702847;0.3661264560018986;0.5286212174775755;1.0000775715249421
65.500217;1.1016272149178572;0.41667066821206883;0.37827061992226846;-0.4068320687741765;-0.3693234841074233;1.0925145938319203;1.0001174072997534;10.002308414108203;0.4167955086479997;-0.4352280074123177;-0.4352279560325317;0.38150606028195805;0.3661251135072972;0.5286231180437793;1.0000778001567907
65.510217;1.101629303634701;0.41667056359778815;0.3782702246095411;-0.4068320687047431;-0.36932348409886984;1.0925164384175414;1.0001147033557949;10.002315666544453;0.41679647096403766;-0.435228007676663;-0.43522795616720716;0.381505419452225;0.36612376061905644;0.5286250376283479;1.000077986677701
65.520217;1.1016313622336045;0.4166704286722209;0.3782698243655931;-0.40683206865049937;-0.36932348407634163;1.0925182591638092;1.0001119964389447;10.002322016210353;0.41679740838706186;-0.43522800794674976;-0.4352279563138109;0.38150475201891576;0.3661223991574864;0.5286269710947344;1.0000781270632548
65.530217;1.1016333889503591;0.4166702634358641;0.3782694177168738;-0.4068320686128546;-0.36932348403953136;1.0925200540884101;1.0001092910551888;10.00232744076107;0.4167983179861698;-0.43522800822320684;-0.4352279564711955;0.381504059605257;0.36612103097831783;0.5286289130370452;1.0000782176074006
65.540217;1.101635380632421;0.4166700683439746;0.37826900351886794;-0.4068320685932359;-0.36932348398854253;1.0925218217015749;1.000106592543821;10.002331921476056;0.41679919669899695;-0.43522800850660864;-0.43522795663850017;0.3815033440133464;0.3661196580199036;0.5286308583221523;1.0000782551673344
65.550217;1.1016373329807991;0.41666984394583206;0.37826858106246986;-0.40683206859315335;-0.369323483923922;1.092523561083171;1.000103905819077;10.002335446517117;0.41680004123621733;-0.43522800879741796;-0.4352279568149531;0.3815026072215481;0.36611828227891213;0.5286328023082575;1.000078237481721
65.560217;1.1016392416128613;0.41666959051476576;0.37826815017155446;-0.40683206861419957;-0.36932348384627933;1.0925252718560579;1.0001012345823843;10.002338013758028;0.4168008481274514;-0.43522800909588605;-0.43522795699953465;0.38150185152078037;0.36611690561036514;0.5286347404848453;1.0000781636948528
65.570217;1.1016411030927702;0.4166693080168392;0.37826771124335845;-0.40683206865796895;-0.3693234837560001;1.0925269538398545;1.0000985820364083;10.002339635478059;0.4168016139523121;-0.43522800940196954;-0.43522795719099905;0.3815010797521995;0.3661155297453247;0.5286366679055615;1.00007803399965
65.580217;1.101642914863408;0.4166689962076548;0.37826726509014963;-0.406832068726112;-0.3693234836533881;1.0925286065499955;1.0000959516679397;10.002340341232756;0.4168023356251501;-0.4352280097153557;-0.4352279573881749;0.38150029531458307;0.3661141564193496;0.5286385789756032;1.000077848580284
65.590217;1.1016446743428725;0.4166686547668818;0.37826681269308876;-0.40683206882037287;-0.3693234835390623;1.0925302286614125;1.0000933473973344;10.002340173682848;0.4168030107751281;-0.43522801003560047;-0.43522795759017024;0.38149950182406667;0.3661127871916993;0.5286404676625818;1.0000776073143156
65.600217;1.1016463780689627;0.41666828352351104;0.3782663551559314;-0.4068320689422894;-0.36932348341404225;1.092531817813746;1.000090773601542;10.002339181369235;0.41680363821338934;-0.4352280103622047;-0.43522795779647516;0.38149870280264303;0.36611142314399026;0.5286423277673082;1.0000773102969769
65.610217;1.1016480214837387;0.41666788256700427;0.3782658938154092;-0.40683206909283115;-0.3693234832794035;1.092533371191737;1.0000882349817266;10.002337417395362;0.41680421830789094;-0.43522801069459416;-0.43522795800699143;0.3814979015453288;0.3661100648888616;0.5286441530102676;1.0000769584200035
65.620217;1.1016495993677777;0.41666745212834366;0.37826543004913027;-0.4068320692723457;-0.36932348313602315;1.0925348863719713;1.000085736250899;10.002334938362072;0.41680475300942044;-0.43522801103220066;-0.4352279582218473;0.3814971010128842;0.3661087128400256;0.5286459371876799;1.0000765536441631
65.630217;1.10165110681131;0.416666992335546;0.3782649648576354;-0.406832069480623;-0.36932348298463236;1.0925363613639314;1.000083281750329;10.002331796091003;0.4168052454476513;-0.4352280113745552;-0.4352279584412025;0.38149630385143657;0.3661073675064757;0.5286476744536213;1.0000760991195976
65.640217;1.1016525404170854;0.4166665030115349;0.37826449875342844;-0.40683206971694474;-0.36932348282602223;1.0925377941851844;1.0000808751771446;10.002328027954825;0.41680569935163525;-0.43522801172111425;-0.43522795866537084;0.38149551259320585;0.36610602974355444;0.5286493593182269;1.0000755994794297
65.650217;1.1016538987428433;0.41666598386458215;0.3782640320078829;-0.4068320699801608;-0.3693234826612662;1.0925391831210285;1.0000785192337152;10.002323653214916;0.4168061185644879;-0.43522801207099526;-0.43522795889501953;0.38149472969964343;0.3661047008150462;0.5286509865429345;1.0000750608328763
65.660217;1.1016551818419407;0.4166654350404703;0.3782635650449163;-0.40683207026873436;-0.36932348249164026;1.092540527418267;1.000076215212502;10.002318680876536;0.41680650675165637;-0.4352280124230751;-0.4352279591310579;0.3814939573249561;0.36610338228637973;0.5286525513627978;1.000074489899513
65.670217;1.1016563906039394;0.41666485740722853;0.378263098854431;-0.4068320705808999;-0.3693234823181349;1.092541827540081;1.0000739635540694;10.002313121422754;0.4168068674024607;-0.4352280127764365;-0.4352279593743836;0.38149319718651004;0.36610207603711337;0.5286540497500665;1.000073893028622
65.680217;1.1016575258519197;0.41666425241905597;0.37826263517315206;-0.40683207091497586;-0.3693234821410264;1.0925430851213367;1.000071765173348;10.002306985439137;0.41680720406526006;-0.4352280131307227;-0.43522795962581234;0.3814924507008158;0.3661007842123698;0.5286554781339391;1.0000732762458875
65.690217;1.101658587395152;0.4166636219203236;0.37826217620391067;-0.4068320712695087;-0.3693234819598446;1.0925443027220125;1.0000696217704115;10.002300275850422;0.41680752044149244;-0.4352280134860744;-0.43522795988603313;0.38149171901887985;0.36609950881869857;0.5286568329609704;1.0000726461440181
65.700217;1.1016595738635793;0.41666296798181657;0.37826172407741;-0.4068320716430882;-0.3693234817735558;1.0925454829177002;1.0000675348151662;10.00229299120723;0.41680782006530703;-0.43522801384269716;-0.43522796015547327;0.381491002914292;0.3660982512890196;0.528658111098252;1.0000720105002248
65.710217;1.1016604830590921;0.4166622927157066;0.37826128050598323;-0.406832072034164;-0.369323481580809;1.0925466271321245;1.0000655048712828;10.002285136382172;0.4168081058265084;-0.43522801420055024;-0.4352279604343138;0.38149030293930314;0.36609701236656145;0.5286593106289197;1.000071378089145
65.720217;1.1016613121280272;0.41666159820179305;0.37826084686855044;-0.4068320724411754;-0.3693234813802901;1.0925477351464479;1.0000635321197877;10.002276728683134;0.41680837993881314;-0.43522801455956706;-0.43522796072261527;0.38148961966680267;0.36609579227808103;0.5286604311565374;1.0000707577067118
65.730217;1.1016620578348544;0.41666088660856576;0.3782604246369815;-0.40683207286270695;-0.36932348117101815;1.092548805230812;1.0000616170285865;10.002267796167411;0.41680864429125514;-0.43522801492004165;-0.43522796102029276;0.3814889535206637;0.3660945909243425;0.5286614739131316;1.0000701570764479
65.740217;1.101662717239206;0.416660160265209;0.37826001566738454;-0.40683207329732574;-0.3693234809523319;1.0925498346159235;1.0000597603697774;10.002258376955687;0.4168089004245481;-0.4352280152826987;-0.4352279613269178;0.38148830444515924;0.3660934079970886;0.5286624416833403;1.0000695826394959
65.750217;1.1016632885889452;0.41665942150146945;0.37825962192739865;-0.40683207374331537;-0.3693234807235932;1.0925508207376233;1.0000579629576267;10.002248527933654;0.4168091491263407;-0.43522801564857544;-0.4352279616415295;0.38148767180841703;0.366092243197348;0.5286633381060041;1.000069039737461
65.760217;1.10166377182925;0.4166586723930474;0.37825924501726316;-0.4068320741986642;-0.36932348048397867;1.0925517627000771;1.0000562251804876;10.002238330652649;0.4168093903218896;-0.43522801601887073;-0.4352279619627276;0.38148705454236076;0.36609109639985793;0.528664166668723;1.0000685322557659
65.770217;1.1016641679616952;0.4166579146211318;0.3782588860438333;-0.406832074661336;-0.3693234802326734;1.0925526619947816;1.0000545461912618;10.002227886116888;0.4168096233502267;-0.4352280163946707;-0.43522796228904914;0.3814864515138218;0.3660899676903082;0.5286649300673477;1.0000680625570255
65.780217;1.1016644778787341;0.4166571495287191;0.3782585456392178;-0.40683207512957775;-0.3693234799692433;1.092553522871236;1.000052923608654;10.00221730741121;0.4168098470962891;-0.4352280167767177;-0.4352279626190877;0.38148586187374117;0.3660888573475171;0.528665630187618;1.000067632351889
65.790217;1.1016647019249373;0.4166563781602301;0.3782582239567265;-0.4068320756020236;-0.3693234796937979;1.092554352254106;1.0000513542414249;10.00220670925051;0.41681005982860014;-0.4352280171655088;-0.4352279629512194;0.3814852851302815;0.3660877656046313;0.5286662684030021;1.0000672430040705
65.800217;1.1016648401199487;0.4166556011069138;0.3782579210276848;-0.4068320760775202;-0.3693234794069241;1.0925551585428044;1.0000498349434135;10.002196196543256;0.4168102592598831;-0.43522801756151125;-0.4352279632835896;0.3814847210880801;0.36608669242416925;0.5286668455899228;1.000066894521426
65.810217;1.1016648927300345;0.4166548183577753;0.3782576373080721;-0.40683207655488224;-0.369323479109587;1.0925559500630755;1.000048363174999;10.002185862059253;0.4168104430276258;-0.43522801796506055;-0.4352279636145027;0.38148416961774356;0.3660856375495557;0.528667361937488;1.0000665849224353
65.820217;1.1016648607806698;0.416654029399729;0.3782573738399509;-0.40683207703282126;-0.3693234788031138;1.0925567344072689;1.000046937494995;10.0021757878478;0.4168106092874513;-0.43522801837601804;-0.4352279639425972;0.38148363037229205;0.36608460055616626;0.5286678171880599;1.0000663109832313
65.830217;1.1016647460053117;0.41665323367603047;0.37825713206298955;-0.40683207750996714;-0.3693234784891392;1.092557518492214;1.0000455576449623;10.002166045093295;0.4168107571203583;-0.4352280187935232;-0.4352279642666449;0.3814831027949956;0.3660835807636663;0.5286682110867756;1.0000660691772347
65.840217;1.1016645508158702;0.4166524312208757;0.3782569135391705;-0.4068320779849282;-0.3693234781693815;1.0925583084774242;1.000044224166121;10.002156694978412;0.4168108863058646;-0.4352280192159248;-0.4352279645854187;0.3814825861486776;0.36608257715738524;0.5286685434756436;1.000065855605575
65.850217;1.101664278373627;0.4166516229615558;0.3782567197554139;-0.40683207845647446;-0.3693234778454451;1.092559109778485;1.0000429377905664;10.002147788082164;0.41681099642892316;-0.435228019640897;-0.43522796489775567;0.3814820793443993;0.36608158837885485;0.528668814318368;1.0000656653832887
65.860217;1.101663932299707;0.4166508103676519;0.3782565521589952;-0.4068320789236411;-0.3693234775187641;1.0925599276515525;1.0000416987050176;10.002139363166165;0.41681108613147017;-0.43522802006572153;-0.43522796520261864;0.38148158094218726;0.36608061294619215;0.5286690239382401;1.0000654926119985
65.870217;1.101663516584571;0.41664999476462006;0.37825641220428513;-0.4068320793855986;-0.36932347719053804;1.0925607675537214;1.0000405063261302;10.002131447158515;0.41681115312946276;-0.4352280204875665;-0.43522796549915393;0.3814810893944973;0.3660796497888905;0.5286691730455633;1.0000653312453849
65.880217;1.1016630356991735;0.4166491770288749;0.3782563011980583;-0.4068320798414982;-0.3693234768617526;1.0925616346660123;1.000039359917751;10.002124050181282;0.4168111948837739;-0.4352280209036491;-0.4352279657867027;0.38148060324167626;0.36607869848665053;0.528669262385489;1.000065176278493
65.890217;1.1016624943691287;0.4166483577993455;0.378256220168599;-0.40683208029040313;-0.369323476533387;1.0925625333428768;1.0000382593696522;10.002117157926918;0.416811209288157;-0.43522802131123506;-0.4352279660646138;0.38148012128043834;0.36607775886162186;0.5286692926960334;1.0000650241658509
65.900217;1.101661897318459;0.41664753774528507;0.37825616993161526;-0.40683208073132326;-0.36932347620666006;1.0925634672258977;1.000037205648063;10.002110733475874;0.4168111948553571;-0.4352280217075653;-0.4352279663320251;0.3814796426768925;0.36607683075807085;0.5286692652471812;1.000064872085506
65.910217;1.101661248930932;0.4166467177703849;0.3782561512107568;-0.40683208116348746;-0.36932347588309744;1.0925644400049455;1.0000362007594528;10.002104728529993;0.41681115061114066;-0.4352280220899658;-0.4352279665879025;0.38147916680257465;0.36607591439650383;0.5286691821853274;1.000064717109486
65.920217;1.1016605526731549;0.41664589915644773;0.37825616462417966;-0.40683208158665735;-0.3693234755642275;1.092565456035457;1.0000352469981102;10.002099093797238;0.4168110758384878;-0.4352280224561514;-0.43522796683121906;0.3814786929971873;0.3660750105150921;0.5286690463164014;1.0000645559355652
65.930217;1.1016598109956137;0.4166450835038497;0.37825621058359477;-0.406832082001096;-0.369323475251092;1.0925665199425245;1.0000343460894274;10.002093782539452;0.4168109696842233;-0.4352280228044412;-0.43522796706104416;0.3814782205792274;0.36607412006749246;0.5286688606869816;1.0000643847803092
65.940217;1.1016590259320747;0.4166442725840117;0.37825628919058985;-0.4068320824073304;-0.36932347494395457;1.0925676356743526;1.0000334989556667;10.002088749310834;0.4168108311330647;-0.4352280231336893;-0.43522796727656565;0.3814777490473381;0.3660732439140007;0.528668628255881;1.000064199377867
65.950217;1.101658199805297;0.41664346815016956;0.37825640013575984;-0.4068320828060573;-0.3693234746423953;1.0925688059177114;1.0000327054863671;10.002083951078722;0.41681065943219625;-0.43522802344308154;-0.43522796747705894;0.3814772782543131;0.36607238266460007;0.5286683517751413;1.000063995362916
65.960217;1.1016573355623682;0.4166426716410075;0.37825654264466185;-0.4068320831981662;-0.3693234743458314;1.0925700321279026;1.000031964152824;10.002079354326826;0.4168104544634411;-0.43522802373205016;-0.4352279676618271;0.38147680838741277;0.3660715368399211;0.5286680336649132;1.0000637686409997
65.970217;1.101656437008627;0.41664188416355735;0.3782567155630055;-0.40683208358465817;-0.3693234740540969;1.0925713151900935;1.0000312722963105;10.002074941910145;0.41681021688654735;-0.435228024000275;-0.435227967830181;0.38147633978213363;0.36607070723120444;0.5286676757260318;1.0000635154016053
65.980217;1.1016555091438847;0.41664110707319985;0.37825691773871994;-0.40683208396648096;-0.36932347376759206;1.0925726563665332;1.000030626422814;10.00207071025365;0.41680994809921273;-0.43522802424771184;-0.435227967981417;0.38147587268484595;0.36606989500305065;0.5286672790723148;1.0000632324723064
65.990217;1.101654557900195;0.41664034267776195;0.37825714836530056;-0.40683208434454443;-0.36932347348707883;1.0925740577446115;1.0000300215600997;10.002066659531462;0.41680964998737635;-0.4352280244746605;-0.43522796811480835;0.3814754069948102;0.366069101529896;0.5286668444601842;1.0000629178681095
66.000217;1.101653589724181;0.41663959432850967;0.37825740673641894;-0.40683208471986154;-0.36932347321347386;1.0925755219270712;1.000029450881091;10.002062785503067;0.4168093246762229;-0.4352280246817841;-0.43522796822971094;0.38147494217466893;0.36606832816307017;0.5286663728236642;1.000062570434572
66.010217;1.1016526118782295;0.41663886591537486;0.3782576917748773;-0.40683208509352226;-0.3693234729477855;1.0925770514735338;1.0000289067483326;10.002059071680764;0.4168089745069855;-0.43522802487007417;-0.4352279683257489;0.38147447745780866;0.36606757598650724;0.5286658658154422;1.0000621893570698
66.020217;1.1016516324247052;0.4166381614940631;0.378258001966306;-0.4068320854665777;-0.3693234726911423;1.092578648089251;1.0000283820239193;10.002055479674778;0.4168086020414307;-0.4352280250406758;-0.43522796840291145;0.381474012155753;0.3660668456727688;0.5286653260236489;1.0000617748724154
66.030217;1.10165065955476;0.41663748525281286;0.37825833555162885;-0.4068320858399246;-0.3693234724447627;1.0925803112728332;1.0000278703837833;10.002051945734664;0.41680820988847506;-0.43522802519446246;-0.435227968461532;0.3814735458843165;0.36606613744578115;0.5286647567633148;1.0000613291940883
