time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.480217;1.101728897176435;0.41668414186140856;0.37826353110081123;-0.4068320523914002;-0.36932350215561904;1.0927613009433863;1.0000234805556467;9.999940747825452;0.41676895224440813;-0.4352280152660936;-0.4352279979655763;0.38143561463408304;0.3660613491667811;0.5286187390627295;1.0000233281246296
64.490217;1.1017283054529898;0.41668378349309115;0.3782630650252666;-0.4068320519879049;-0.36932350259730895;1.0927626698290946;1.000022284160765;9.999936357622603;0.41676861959272504;-0.43522801534336397;-0.43522799755915825;0.3814355408109552;0.36606107686812983;0.5286191955990714;1.000021531766704
64.500217;1.1017277163049286;0.41668342726601537;0.37826262273094624;-0.4068320515914762;-0.3693235030202565;1.0927640794864373;1.0000210794636097;9.999932355293547;0.41676830710821533;-0.43522801543194073;-0.4352279971300967;0.38143546878568774;0.3660607943229936;0.528619698093373;1.0000198161993226
64.510217;1.1017271340426251;0.4166830739605301;0.37826220389392595;-0.40683205120239063;-0.3693235034239819;1.0927655271610561;1.0000198661459854;9.999928808915094;0.41676801599270386;-0.43522801553145263;-0.4352279966812793;0.38143539953002975;0.366060502699308;0.5286202470574837;1.0000181899852938
64.520217;1.101726561923741;0.4166827238171211;0.37826180845709517;-0.4068320508205954;-0.3693235038083819;1.0927670090932353;1.0000186447879345;9.999925775459495;0.4167677466727573;-0.43522801564130503;-0.43522799621572755;0.3814353340023312;0.3660602029846635;0.5286208435070047;1.000016660393411
64.530217;1.1017260023842963;0.41668237684818765;0.37826143666211454;-0.4068320504457691;-0.36932350417375737;1.0927685212724034;1.0000174167971432;9.999923294728399;0.41676749889815734;-0.4352280157607614;-0.4352279957367116;0.3814352734110961;0.3660598961586771;0.5286214885647286;1.0000152323668754
64.540217;1.101725457062816;0.4166820332723399;0.3782610889833223;-0.40683205007722073;-0.36932350452046137;1.0927700610454893;1.0000161842656217;9.999921396007533;0.41676727184914286;-0.4352280158889675;-0.4352279952477331;0.3814352196848754;0.36605958329078125;0.5286221832074487;1.0000139078860593
64.550217;1.1017249262589146;0.4166816934487127;0.37826076586809454;-0.4068320497140303;-0.3693235048485035;1.0927716278461415;1.000014949958862;9.999920102630622;0.41676706434539473;-0.43522801602484357;-0.43522799475242874;0.3814351753816694;0.36605926528289845;0.5286229281925059;1.0000126864460552
64.560217;1.1017244086987434;0.41668135767557063;0.37826046744904357;-0.4068320493553692;-0.3693235051573792;1.0927732219490447;1.0000137170915202;9.99991943189505;0.41676687526317097;-0.43522801616707185;-0.435227994254428;0.3814351429877335;0.3660589424564163;0.5286237237463671;1.000011566025717
64.570217;1.1017239021127045;0.4166810263830845;0.37826019350205164;-0.4068320490005413;-0.36932350544629267;1.0927748426121755;1.000012489027484;9.999919394761237;0.41676670380915415;-0.4352280163143248;-0.43522799375707494;0.3814351243678929;0.3660586144317864;0.528624569318666;1.0000105437528881
64.580217;1.101723403785466;0.4166807003344497;0.3782599436455646;-0.40683204864864453;-0.3693235057146565;1.0927764871815329;1.000011268959125;9.999919990685415;0.4167665496496751;-0.43522801646554504;-0.43522799326318706;0.38143512062281365;0.3660582805726457;0.5286254634284505;1.0000096160687448
64.590217;1.1017229109055595;0.41668038045328376;0.37825971751991894;-0.40683204829825564;-0.3693235059623222;1.0927781512921204;1.000010059690486;9.999921200743655;0.4167664130162708;-0.43522801661995025;-0.43522799277505786;0.3814351321175462;0.36605794065591385;0.5286264033940546;1.0000087784326976
64.600217;1.1017224205790248;0.41668006754474757;0.37825951465065943;-0.40683204794753747;-0.36932350618937;1.0927798291490143;1.0000088639365778;9.999922990306615;0.41676629472057075;-0.43522801677682926;-0.43522799229460646;0.3814351586351132;0.36605759500241464;0.528627385481439;1.0000080253475876
64.610217;1.1017219292720368;0.41667976231641496;0.37825933397678685;-0.4068320475946962;-0.3693235063958752;1.092781513584401;1.000007684785859;9.999925316609069;0.41676619611303933;-0.4352280169355516;-0.4352279918234018;0.38143519968313866;0.3660572440988018;0.5286284056188147;1.0000073511717966
64.620217;1.1017214326080784;0.41667946560873553;0.37825917358660904;-0.4068320472382773;-0.3693235065818631;1.0927831966568555;1.0000065256105086;9.999928130924307;0.41676611886253306;-0.4352280170959399;-0.43522799136246226;0.3814352547242308;0.36605688837944156;0.5286294600600303;1.0000067507649055
64.630217;1.1017209255592173;0.4166791784283963;0.37825903110714454;-0.40683204687703844;-0.36932350674736003;1.092784870991153;1.0000053894583536;9.999931380626334;0.41676606455353304;-0.4352280172585277;-0.4352279909121806;0.3814353231160521;0.36605652833579794;0.5286305455026018;1.000006219798173
64.640217;1.1017204025537366;0.4166789018743344;0.3782589042547434;-0.4068320465098177;-0.3693235068925691;1.0927865311682916;1.00000427833265;9.999935012572646;0.4167660343742094;-0.43522801742421735;-0.4352279904726179;0.3814354039798274;0.36605616475704306;0.5286316585307174;1.0000057554108974
64.650217;1.101719858229706;0.4166786371583741;0.3782587909590143;-0.40683204613564344;-0.36932350701805516;1.0927881742097365;1.0000031928770936;9.999938969476931;0.4167660289286422;-0.43522801759368157;-0.4352279900438113;0.38143549627035944;0.36605579887152423;0.5286327950459629;1.0000053565398666
64.660217;1.1017192880477358;0.4166783855219071;0.37825868920290423;-0.4068320457538234;-0.36932350712465156;1.092789798998851;1.0000021327234934;9.999943187167643;0.41676604823239205;-0.43522801776713055;-0.43522798962591225;0.3814355990138082;0.36605543225809034;0.5286339504191551;1.0000050235076898
64.670217;1.1017186875644729;0.41667814808356496;0.3782585969733475;-0.40683204536402456;-0.369323507213207;1.0927914052453631;1.000001096614496;9.999947599448726;0.4167660918869628;-0.43522801794439425;-0.4352279892193089;0.3814357114740303;0.3660550666383196;0.5286351199635656;1.0000047574466067
64.680217;1.1017180518866379;0.41667792587345304;0.3782585123899049;-0.40683204496650266;-0.3693235072845098;1.0927929920537867;1.0000000819811532;9.999952140415987;0.41676615920022897;-0.4352280181250107;-0.4352279888246208;0.3814358330495761;0.36605470371094795;0.528636299215944;1.0000045596290807
64.690217;1.1017173763717967;0.416677719962077;0.37825843367504747;-0.406832044562309;-0.36932350733938984;1.092794556684985;0.9999990851578306;9.99995674633815;0.41676624923414596;-0.43522801830838964;-0.4352279884425535;0.3814359631194504;0.36605434513738566;0.5286374841377113;1.0000044313808454
64.700217;1.1017166575493218;0.41667753135841973;0.3782583589718399;-0.406832044153202;-0.36932350737875963;1.0927960951724405;0.9999981020979217;9.999961363978771;0.41676636082684093;-0.4352280184941588;-0.43522798807386054;0.3814361010403386;0.3660539925818795;0.5286386711416244;1.000004374951501
64.710217;1.1017158935083333;0.41667736077707385;0.3782582864069471;-0.40683204374115967;-0.36932350740362463;1.0927976046019303;0.9999971285108816;9.999965955057371;0.4167664928170705;-0.4352280186823814;-0.43522798771941734;0.3814362460741321;0.36605364763853027;0.5286398569158582;1.0000043935088192
64.720217;1.10171508371389;0.41667720874665237;0.3782582142393305;-0.4068320433277614;-0.36932350741523307;1.0927990848341127;0.9999961601065457;9.99997048972833;0.41676664450239187;-0.4352280188733251;-0.4352279873801306;0.38143639726514456;0.36605331172773353;0.5286410383698457;1.0000044896107276
64.730217;1.1017142287487938;0.4166770759930653;0.3782581409502664;-0.4068320429139208;-0.3693235074151002;1.0928005386904889;0.9999951938691701;9.999974939277315;0.4167668156856607;-0.43522801906719005;-0.43522798705663757;0.38143655347432176;0.3660529860662722;0.5286422125464789;1.0000046640086895
64.740217;1.1017133303165376;0.4166769636489468;0.37825806551732755;-0.4068320425001459;-0.3693235074047871;1.0928019713242454;0.9999942293254444;9.999979276909306;0.4167670062766295;-0.43522801926427757;-0.435227986749134;0.3814367134901203;0.3660526716681515;0.5286433763830853;1.0000049153071997
64.750217;1.1017123911603794;0.4166768732001504;0.3782579876392368;-0.4068320420870201;-0.36932350738572295;1.0928033892859612;0.9999932680036835;9.999983483953436;0.41676721603840255;-0.43522801946511747;-0.43522798645752253;0.38143687618501415;0.3660523693557677;0.5286445268942709;1.0000052398489323
64.760217;1.1017114149545835;0.41667680633174975;0.37825790767298423;-0.40683204167541137;-0.36932350735912683;1.0928047993914123;0.99999231122495;9.999987555391902;0.4167674445148391;-0.435228019670156;-0.43522798618173636;0.381437040719775;0.3660520798658939;0.5286456617528572;1.0000056322021766
64.770217;1.101710406029224;0.41667676479842164;0.37825782636339084;-0.40683204126633504;-0.3693235073260216;1.0928062083242582;0.999991358729514;9.999991499259144;0.4167676910973992;-0.4352280198795296;-0.43522798592196493;0.38143720666212577;0.3660518039537239;0.5286467794089933;1.0000060862061613
64.780217;1.101709368698955;0.41667675041255975;0.37825774450392163;-0.406832040860859;-0.36932350728738295;1.0928076233218964;0.9999904091979184;9.999995330981431;0.41676795526068516;-0.4352280200931319;-0.435227985678669;0.38143737400958727;0.36605154226961983;0.5286478787940374;1.0000065958274784
64.790217;1.1017083068736242;0.41667676498456935;0.3782576628948241;-0.40683204046014126;-0.3693235072443563;1.0928090523532317;0.9999894611683456;9.99999906752248;0.41676823663203383;-0.43522802031071617;-0.43522798545242797;0.3814375431768432;0.36605129519242124;0.528648959443998;1.0000071555623218
64.800217;1.1017072241032737;0.41667680990047284;0.37825758256931813;-0.40683204006531;-0.3693235071983328;1.0928105032739892;0.9999885136270072;10.000002721955385;0.4167685347520861;-0.4352280205321613;-0.43522798524359885;0.38143771495995;0.36605106287881056;0.5286500219131496;1.0000077601770752
64.810217;1.1017061236649341;0.4166768857215942;0.37825750479116793;-0.40683203967718573;-0.36932350715069695;1.0928119831135623;0.9999875662379304;10.000006299991828;0.41676884887280086;-0.4352280207577808;-0.43522798505203025;0.381437890550136;0.3660508453567198;0.5286510677234686;1.000008404063297
64.820217;1.1017050087465274;0.41667699230649197;0.3782574307235152;-0.40683203929608597;-0.3693235071025325;1.0928134975158488;0.9999866189549191;10.000009803240419;0.4167691781156103;-0.43522802098817803;-0.4352279848771193;0.3814380715753026;0.36605064248769914;0.5286520989590056;1.0000090813232452
64.830217;1.1017038828384886;0.4166771290010155;0.3782573611090671;-0.40683203892188663;-0.3693235070546282;1.0928150498679596;0.9999856715088785;10.000013240907524;0.41676952189021904;-0.4352280212237948;-0.43522798471796414;0.38143825994774966;0.36605045402135966;0.5286531180789372;1.0000097867006312
64.840217;1.1017027500699226;0.41667729455589136;0.37825729622828497;-0.4068320385543437;-0.3693235070075792;1.0928166407882558;0.9999847233279991;10.000016637274738;0.4167698800803381;-0.43522802146463796;-0.4352279845735193;0.381438457526016;0.36605027991762734;0.5286541278482368;1.000010516224622
64.850217;1.1017016148116567;0.4166774872534942;0.3782572359101591;-0.40683203819333946;-0.36932350696171057;1.0928182688584451;0.9999837737942529;10.00002002460535;0.4167702527208222;-0.43522802171024905;-0.435227984442893;0.381438665876756;0.36605012057529873;0.528655131141105;1.0000112671532417
64.860217;1.1017004808115254;0.41667770527227893;0.37825717934619657;-0.4068320378387997;-0.3693235069169817;1.092819932091238;0.9999828224537536;10.000023435623167;0.41677063953641225;-0.43522802195983945;-0.4352279843254957;0.38143888608038434;0.3660499766348012;0.5286561308625122;1.0000120377981456
64.870217;1.1016993510933453;0.4166779466045603;0.37825712512016674;-0.4068320374905065;-0.3693235068730256;1.0928216288504626;0.9999818690440233;10.000026904713877;0.41677103969371054;-0.43522802221259244;-0.43522798422093495;0.38143911841407635;0.36604984862380635;0.52865713004796;1.0000128273469466
64.880217;1.1016982288099528;0.41667820860413113;0.37825707158969263;-0.40683203714812466;-0.3693235068291937;1.0928233582840083;0.9999809137713906;10.000030470165294;0.4167714517314349;-0.43522802246796566;-0.43522798412882774;0.3814393622279228;0.36604973682362274;0.5286581318282403;1.0000136353346092
64.890217;1.1016971180784851;0.4166784880069642;0.3782570170185717;-0.40683203681135044;-0.36932350678461195;1.0928251205145132;0.9999799579402222;10.000034175728965;0.41677187358731915;-0.43522802272572464;-0.43522798404845114;0.3814396161416341;0.36604964128120854;0.5286591392819876;1.0000144610387978
64.900217;1.1016960239755025;0.41667878151516;0.3782569594100867;-0.406832036479836;-0.36932350673828257;1.0928269158621355;0.9999790041474147;10.000038070726097;0.41677230265451126;-0.43522802298569724;-0.4352279839785086;0.3814398783193838;0.36604956175725795;0.5286601554968273;1.0000153032578507
64.910217;1.1016949520184953;0.4166790862188892;0.37825689662077777;-0.40683203615305935;-0.36932350668904007;1.092828743626737;0.9999780557857555;10.000042201248776;0.41677273588224867;-0.4352280232474825;-0.4352279839174334;0.3814401468793545;0.3660494978321923;0.528661183783281;1.000016160580744
64.920217;1.1016939077031465;0.41667939957217953;0.3782568268291316;-0.4068320358305851;-0.36932350663537844;1.092830601707569;0.9999771165070774;10.000046595366266;0.4167731699383768;-0.43522802351031276;-0.4352279838639473;0.3814404203302261;0.36604944926980443;0.5286622276271326;1.0000170316297885
64.930217;1.1016928956511516;0.41667971928543984;0.37825674888805233;-0.40683203551238645;-0.369323506575492;1.0928324867115715;0.9999761900230266;10.000051258215452;0.416773601253942;-0.4352280237731735;-0.43522798381735434;0.38144069766615823;0.36604941616763237;0.5286632902289423;1.0000179145144885
64.940217;1.10169191840411;0.41668004322447255;0.3782566623472503;-0.40683203519875744;-0.36932350650762935;1.0928343935516935;0.9999752800674662;10.000056180101383;0.41677402605715735;-0.43522802403507116;-0.43522798377744515;0.38144097812473676;0.3660493987575185;0.5286643741716651;1.0000188062905244
64.950217;1.1016909762212113;0.4166803692476629;0.37825656736671154;-0.4068320348900668;-0.369323506430391;1.0928363151324718;0.9999743902920467;10.00006134595541;0.4167744408378793;-0.4352280242953086;-0.43522798374417887;0.3814412608776528;0.36604939713995754;0.5286654816838022;1.00001970355585
64.960217;1.1016900683118775;0.41668069526158197;0.37825646452111034;-0.4068320345866557;-0.36932350634270755;1.0928382438231135;0.9999735242757056;10.000066737763909;0.41677484290341493;-0.4352280245537788;-0.435227983717348;0.3814415448772477;0.36604941106031386;0.528666615115852;1.0000206034229087
64.970217;1.1016891941294007;0.4166810193606707;0.37825635440448957;-0.406832034288921;-0.36932350624369503;1.0928401740143787;0.9999726856965393;10.000072328676298;0.4167752302326297;-0.4352280248109465;-0.43522798369641685;0.3814418287958746;0.3660494398177475;0.5286677770979078;1.000021503696483
64.980217;1.1016883536510085;0.41668133971843724;0.3782562375010074;-0.40683203399743384;-0.3693235061326578;1.0928421030195685;0.9999718783046821;10.000078080026979;0.41677560091058136;-0.43522802506736746;-0.43522798368059523;0.38144211096793257;0.36604948225295886;0.528668970210224;1.00002240220613
64.990217;1.1016875470267602;0.41668165449819655;0.3782561143103284;-0.40683203371276655;-0.3693235060091666;1.0928440301854827;0.9999711057560231;10.000083951294538;0.4167759529274451;-0.43522802532333477;-0.43522798366891946;0.38144238942551945;0.3660495367281732;0.528670196303805;1.000023296132596
65.000217;1.10168677486602;0.4166819618211148;0.3782559850315426;-0.4068320334352551;-0.3693235058729459;1.0928459559413044;0.9999703715882314;10.000089907823666;0.41677628430834235;-0.435228025578922;-0.43522798366030957;0.3814426619710258;0.36604960127788183;0.5286714558773787;1.0000241823087983
65.010217;1.1016860394082697;0.4166822596593405;0.37825584920658206;-0.4068320331651736;-0.369323505723636;1.0928478810952234;0.999969679242969;10.000095911532961;0.41677659314344084;-0.4352280258341621;-0.4352279836538157;0.38144292617909803;0.36604967373137914;0.5286727478897965;1.0000250584052397
65.020217;1.1016853448412274;0.4166825459867712;0.37825570601711467;-0.4068320329029684;-0.36932350556068827;1.0928498059435219;0.999969031743927;10.000101909728471;0.4167768774696499;-0.4352280260892095;-0.43522798364881404;0.3814431793424452;0.36604975155417924;0.5286740700444515;1.0000259237523792
65.030217;1.1016846962755116;0.41668281908711957;0.378255554701483;-0.4068320326491561;-0.3693235053833521;1.092851729730807;0.9999684309174609;10.000107839538924;0.4167771351586932;-0.43522802634438984;-0.4352279836449231;0.3814434184105296;0.3660498319043237;0.5286754191657699;1.0000267788610948
65.040217;1.1016840992355206;0.4166830775086792;0.3782553946792797;-0.40683203240433746;-0.36932350519075313;1.0928536515989546;0.9999678767983298;10.000113637974097;0.41677736388108755;-0.4352280266000607;-0.4352279836418504;0.3814436399544268;0.3660499120536495;0.5286767914394869;1.0000276242862203
65.050217;1.1016835600100507;0.41668331972427375;0.37825522565063163;-0.4068320321694676;-0.36932350498214833;1.0928555721097621;0.9999673680422942;10.000119242314122;0.41677756128036086;-0.43522802685632367;-0.43522798363923393;0.3814438403391902;0.3660499896349974;0.5286781828455881;1.0000284602964185
65.060217;1.1016830854160427;0.4166835438358404;0.37825504766527973;-0.406832031945844;-0.36932350475710507;1.0928574929802057;0.9999669033686527;10.00012458803599;0.4167777253423447;-0.43522802711279124;-0.43522798363657084;0.38144401629277747;0.3660500627056702;0.5286795897910733;1.0000292875132741
65.070217;1.1016826820092411;0.4166837474359673;0.37825486093955013;-0.40683203173473415;-0.3693235045154435;1.092859415451318;0.9999664826522893;10.000129611372058;0.41677785470672896;-0.43522802736865673;-0.43522798363343934;0.3814441655089402;0.3660501298693485;0.5286810092134149;1.000030107570883
65.080217;1.1016823554554633;0.4166839277411579;0.3782546655506919;-0.40683203153709835;-0.36932350425708405;1.0928613395342754;0.9999661065349092;10.000134251518203;0.41677794884642105;-0.4352280276230746;-0.43522798362974136;0.3814442868003301;0.3660501902815136;0.5286824379349844;1.0000309230433624
65.090217;1.1016821097243272;0.41668408207114704;0.3782544614303042;-0.4068320313536033;-0.36932350398199026;1.092863264359411;0.9999657755839467;10.000138455033207;0.41677800805402265;-0.43522802787547027;-0.43522798362569387;0.38144437989674573;0.36605024348825616;0.5286838719639397;1.0000317365234785
65.100217;1.101681946438255;0.4166842082371204;0.3782542486671927;-0.4068320311847692;-0.36932350369026296;1.0928651886634633;0.9999654900035918;10.000142179258292;0.4167780331955614;-0.4352280281254475;-0.4352279836217148;0.3814444451285245;0.3660502892858794;0.5286853061739072;1.0000325496314324
65.110217;1.1016818650259201;0.4166843044926802;0.3782540276487833;-0.4068320310311541;-0.36932350338210895;1.0928671111431005;0.9999652491017689;10.000145386733681;0.41677802546738296;-0.4352280283725893;-0.4352279836182868;0.38144448312102136;0.36605032754332695;0.5286867343741269;1.0000333624446176
65.120217;1.10168186279042;0.4166843694817422;0.37825379881933385;-0.40683203089346753;-0.36932350305754036;1.0928690308690074;0.9999650503555821;10.000148038159754;0.41677798621767764;-0.435228028616515;-0.4352279836158794;0.3814444947603826;0.3660503579438779;0.5286881497256176;1.0000341733691513
65.130217;1.1016819345579063;0.416684402339661;0.378253562335658;-0.4068320307723975;-0.36932350271613246;1.0928709477940548;0.9999648891627785;10.00015009017187;0.4167779167223828;-0.4352280288570768;-0.43522798361492826;0.3814444814564778;0.36605037987971156;0.5286895452714667;1.0000349796907324
65.140217;1.101682072960376;0.41668440265123574;0.37825331811447044;-0.406832030668257;-0.36932350235718114;1.09287286338537;0.9999647592783384;10.000151497575748;0.4167778180693022;-0.4352280290945066;-0.43522798361576054;0.3814444452729886;0.36605039261466177;0.5286909144993464;1.0000357784593024
65.150217;1.1016822693688006;0.41668437038668;0.37825306630548416;-0.40683203058076156;-0.36932350198018704;1.092874781487706;0.9999646536058514;10.000152220752444;0.4167776911777601;-0.43522802932947297;-0.4352279836186971;0.38144438872123954;0.36605039560061703;0.5286922519440487;1.0000365673129779
65.160217;1.1016825148088742;0.4166843057804642;0.37825280756843305;-0.4068320305090887;-0.36932350158516314;1.092876708254876;0.9999645655693945;10.000152232239236;0.41677753668538275;-0.4352280295629669;-0.4352279836243525;0.38144431449905997;0.36605038877260104;0.5286935535391206;1.0000373451181863
65.170217;1.1016828006286477;0.4166842089226643;0.37825254284911347;-0.4068320304522027;-0.3693235011725075;1.0928786501015768;0.9999644904228483;10.000151518653846;0.4167773547885004;-0.4352280297960176;-0.43522798363368204;0.38144422542445366;0.3660503728229688;0.5286948164186653;1.000038111826147
65.180217;1.101683118936446;0.4166840794502426;0.3782522730698467;-0.40683203040899407;-0.36932350074276865;1.092880611578008;0.9999644256662781;10.000150082266437;0.4167771453990215;-0.4352280300295624;-0.43522798364782156;0.38144412441792813;0.3660503493087032;0.52869603845651;1.000038867603114
65.190217;1.1016834630800698;0.4166839167459198;0.3782519990910135;-0.4068320303779879;-0.36932350029659866;1.0928825955066857;0.9999643706879476;10.000147941470969;0.41677690858651983;-0.4352280302646036;-0.43522798366812054;0.38144401418342766;0.3660503201597572;0.528697218111113;1.0000396121844404
65.200217;1.1016838281070216;0.4166837203435864;0.3782517218027352;-0.40683203035724286;-0.36932349983486207;1.0928846043666487;0.9999643261130098;10.000145128974683;0.4167766449420942;-0.4352280305023754;-0.43522798369618293;0.38144389680513696;0.3660502869911577;0.5286983545961992;1.0000403449823718
65.210217;1.101684211070458;0.4166834900605175;0.3782514420886722;-0.4068320303447045;-0.3693234993586985;1.0928866406072173;0.9999642930289188;10.000141689368432;0.41677635566266436;-0.4352280307444072;-0.4352279837335883;0.3814437738776996;0.366050250906487;0.5286994480887107;1.0000410659408019
65.220217;1.1016846109854834;0.41668322593709844;0.37825116062953634;-0.4068320303384706;-0.36932349886943594;1.0928887060272878;0.9999642721867252;10.000137671899033;0.41677604241309574;-0.43522803099244645;-0.4352279837816445;0.38144364703831557;0.36605021246673436;0.5287004997030408;1.0000417763810494
65.230217;1.1016850283524233;0.41668292834177845;0.37825087772493043;-0.40683203033678494;-0.36932349836847;1.0928908013788095;0.9999642636516283;10.000133121192734;0.4167757070410987;-0.43522803124822823;-0.4352279838416239;0.38144351826578604;0.36605017160041686;0.5287015110460184;1.0000424789365638
65.240217;1.1016854650133596;0.4166825981522509;0.378250593442801;-0.4068320303379841;-0.3693234978571638;1.0928929261336402;0.999964267136786;10.000128072384962;0.41677535125664317;-0.43522803151331796;-0.4352279839151443;0.3814433898511739;0.36605012772168427;0.5287024835574485;1.0000431768869504
65.250217;1.1016859240925962;0.41668223681135125;0.37825030809532945;-0.40683203034037757;-0.3693234973367647;1.0928950782116695;0.9999642826768186;10.000122544631045;0.41677497649447076;-0.43522803178901354;-0.43522798400419016;0.3814432642884051;0.36605007993038086;0.5287034180431284;1.0000438737544624
65.260217;1.1016864089545269;0.4166818462252532;0.3782500224892254;-0.4068320303420535;-0.3693234968083597;1.0928972538910504;0.9999643108931913;10.000116535690795;0.41677458400174;-0.435228032076129;-0.4352279841109661;0.38144314405985025;0.3660500270975537;0.52870431466103;1.000044573554203
65.270217;1.1016869218358023;0.4166814284404445;0.37824973767553305;-0.4068320303410002;-0.369323496272746;1.0928994483518646;0.9999643522223454;10.000110030141755;0.41677417497088004;-0.4352280323748194;-0.4352279842378032;0.3814430312688333;0.36604996790783956;0.5287051731173338;1.0000452812936083
65.280217;1.1016874632494127;0.41668098531922365;0.3782494547020796;-0.4068320303356104;-0.36932349573031176;1.0929016570469186;0.9999644057563924;10.0001030139178;0.41677375067210615;-0.43522803268463073;-0.43522798438702276;0.3814429272701008;0.3660499011066409;0.5287059925369796;1.0000460028698608
65.290217;1.1016880322664586;0.4166805184893689;0.37824917474821945;-0.406832030324833;-0.36932349518121516;1.0929038769049817;0.9999644687266002;10.000095481787938;0.41677331264021633;-0.43522803300476776;-0.4352279845608474;0.3814428324615568;0.3660498259663629;0.5287067712975708;1.0000467440722678
65.300217;1.101688627600435;0.4166800294749058;0.37824889925915245;-0.40683203030773013;-0.3693234946257531;1.092906106630994;0.9999645367389054;10.000087437080031;0.4167728627096269;-0.43522803333434773;-0.4352279847613585;0.3814427464574211;0.3660497424913897;0.5287075074802096;1.0000475092570615
65.310217;1.1016892486703356;0.41667951992030644;0.3782486297046029;-0.40683203028322995;-0.3693234940645731;1.0929083466644933;0.9999646045853118;10.000078883520619;0.4167724027339391;-0.43522803367228186;-0.43522798499039167;0.3814426685856661;0.36604965125727595;0.5287081995678559;1.0000483008468757
65.320217;1.1016898953493535;0.4166789918956285;0.3782483672471929;-0.4068320302503914;-0.36932349349858584;1.0929105987744157;0.9999646674046504;10.000069815618788;0.4167719342311865;-0.43522803401702376;-0.43522798524945466;0.38144259811559394;0.3660495532072565;0.5287088468829292;1.0000491204677326
65.330217;1.1016905669105086;0.4166784480637485;0.3782481126972561;-0.4068320302086419;-0.36932349292874234;1.0929128650044813;0.9999647219477541;10.000060217865364;0.4167714582121333;-0.4352280343666836;-0.4352279855396631;0.38144253397979566;0.3660494494920643;0.5287094498597155;1.0000499710078472
65.340217;1.1016912618794286;0.41667789164218094;0.37824786662731136;-0.4068320301576939;-0.3693234923558862;1.0929151469427933;0.9999647673123543;10.000050068976138;0.4167709753245477;-0.4352280347192263;-0.43522798586172573;0.38144247449902025;0.36604934135319905;0.5287100101215484;1.0000508575335108
65.350217;1.1016919789470496;0.4166773262683705;0.37824762951016705;-0.4068320300973117;-0.36932349178072077;1.0929174457775728;0.9999648042179048;10.000039348339644;0.41677048632092933;-0.4352280350723785;-0.43522798621604425;0.3814424175677445;0.36604923003367573;0.5287105303546944;1.0000517857489923
65.360217;1.1016927179688947;0.41667675563085216;0.3782474020915865;-0.40683203002702534;-0.3693234912038884;1.0929197622538747;0.9999648336851297;10.000028044813122;0.4167699923495431;-0.43522803542356;-0.43522798660271184;0.38144236122712155;0.36604911688108804;0.5287110139713008;1.0000527597141367
65.370217;1.1016934806491376;0.41667618295516434;0.37824718575393296;-0.4068320299459378;-0.3693234906261098;1.0929220962075794;0.9999648568820924;10.0000161581837;0.41676949467958113;-0.4352280357700697;-0.4352279870213835;0.38144230402337453;0.3660490038194137;0.5287114646205897;1.0000537813296246
65.380217;1.101694270611507;0.4166756108147105;0.3782469823332831;-0.4068320298528854;-0.36932349004834014;1.0929244460954113;0.9999648755479424;10.000003695706582;0.4167689943728379;-0.43522803610924987;-0.43522798747123964;0.38144224480096406;0.3660488936188196;0.5287118860376511;1.0000548509725766
65.390217;1.1016950928555984;0.41667504142256107;0.37824679366592884;-0.4068320297466958;-0.36932348947186217;1.0929268087921098;0.9999648915374229;9.9999906775146;0.4167684922880638;-0.4352280364385241;-0.4352279879509408;0.3814421824513254;0.3660487894264247;0.5287122821540271;1.0000559677250398
65.400217;1.1016959531347317;0.4166744769159212;0.37824662141783116;-0.406832029626077;-0.36932348889805794;1.0929291797557168;0.9999649060061637;9.999977144878871;0.4167679891998288;-0.4352280367555041;-0.435227988458513;0.3814421159443002;0.3660486941349279;0.528712656943438;1.0000571293496283
65.410217;1.1016968573574242;0.41667391911336504;0.37824646715139965;-0.4068320294893744;-0.3693234883278923;1.092931553322544;0.9999649191898881;9.999963157871658;0.4167674860147409;-0.4352280370581401;-0.435227988991406;0.38144204438074036;0.36604861025130697;0.5287130140715854;1.0000583324367396
65.420217;1.101697810853307;0.41667336904282704;0.37824633231330496;-0.406832029334788;-0.369323487761594;1.0929339230266306;0.9999649305779501;9.999948789020076;0.41676698403347934;-0.43522803734490706;-0.4352279895466222;0.3814419671083576;0.3660485400831267;0.5287133565626992;1.0000595730632627
65.430217;1.1016988177130584;0.416672826912485;0.3782462180153257;-0.40683202916092154;-0.36932348719875946;1.0929362820615522;0.9999649392930318;9.999934120902543;0.4167664850042997;-0.43522803761497114;-0.4352279901208042;0.3814418838797673;0.36604848585862243;0.5287136867476464;1.00006084763665
65.440217;1.1016998810810086;0.4166722926989937;0.3782461248274254;-0.4068320289670325;-0.3693234866387112;1.092938623255006;0.9999649446733255;9.999919241248069;0.4167659908405607;-0.43522803786799147;-0.4352279907105359;0.381441794752772;0.3660484496372896;0.528714006611255;1.0000621526727183
65.450217;1.1017010043605504;0.41667176681994517;0.3782460528477955;-0.4068320287529809;-0.36932348608083976;1.0929409383116444;0.9999649465173742;9.99990423604305;0.41676550310772126;-0.43522803810367205;-0.4352279913127184;0.3814416999298347;0.3660484331812615;0.5287143179938866;1.0000634838103042
65.460217;1.1017021915528997;0.41667125023358775;0.37824600183318347;-0.40683202851915845;-0.36932348552466626;1.0929432175325795;0.9999649448210046;9.999889183956974;0.41676502279043615;-0.4352280383214812;-0.43522799192470984;0.38144159979820086;0.3660484380448619;0.5287146223641199;1.000064835506579
65.470217;1.1017034462910131;0.41667074413690913;0.37824597097461965;-0.40683202826631926;-0.3693234849697128;1.0929454506163292;0.9999649395897703;9.999874146693832;0.41676455044164135;-0.4352280385205947;-0.43522799254427985;0.3814414949700899;0.36604846572676014;0.5287149205716258;1.0000662014262072
65.480217;1.1017047706574319;0.4166702497877377;0.3782459586269364;-0.4068320279953931;-0.3693234844154105;1.0929476278094379;0.9999649307088393;9.999859162569836;0.4167640861827488;-0.4352280387001158;-0.43522799316944294;0.38144138612034156;0.3660485177445002;0.5287152130328544;1.000067575024652
65.490217;1.1017061641175343;0.41666976835758146;0.3782459626477577;-0.406832027707507;-0.36932348386106595;1.0929497409595765;0.9999649173243838;9.999844253421472;0.41676362963622865;-0.4352280388595265;-0.4352279937981552;0.3814412737282251;0.3660485957178013;0.5287155001741417;1.0000689504088598
65.500217;1.1017076227681533;0.4166693007368027;0.37824598106168006;-0.40683202740406443;-0.36932348330600046;1.0929517842235659;0.9999648970478384;9.999829432459086;0.4167631801122885;-0.4352280389989687;-0.4352279944279921;0.38144115794161637;0.3660487013420279;0.5287157825389764;1.0000703232048045
65.510217;1.101709139680603;0.41666884765327333;0.37824601236405025;-0.4068320270866421;-0.36932348274991583;1.0929537538853682;0.9999648659666782;9.999814701689736;0.41676273672515396;-0.43522803911914365;-0.4352279950561121;0.381441038538335;0.36604883622479595;0.5287160606792871;1.0000716911259897
65.520217;1.1017107064488632;0.41666840997421206;0.3782460554774591;-0.40683202675682695;-0.3693234821931898;1.0929556472231894;0.9999648196429208;9.999800049004751;0.4167622982860796;-0.43522803922098446;-0.43522799567956877;0.38144091511131584;0.36604900176846944;0.5287163352426716;1.0000730539862623
65.530217;1.101712314838846;0.41666798882634093;0.378246109469673;-0.40683202641622523;-0.3693234816367614;1.0929574611496444;0.9999647542709332;9.99978545696175;0.41676186337575216;-0.435228039305274;-0.4352279962955858;0.381440787670675;0.36604919913160566;0.5287166070574422;1.0000744125461216
65.540217;1.1017139581141142;0.41666758555946803;0.3782461731108214;-0.40683202606660457;-0.369323481081671;1.092959191640535;0.9999646675370457;9.999770915751315;0.416761430759635;-0.43522803937241633;-0.43522799690161024;0.38144065687886064;0.36604942916304656;0.5287168770030227;1.0000757669696263
65.550217;1.1017156320091919;0.4166672014328546;0.3782462448240682;-0.4068320257098504;-0.36932348052864267;1.0929608341943198;0.9999645590567203;9.999756422537054;0.4167609996979816;-0.43522803942249866;-0.4352279974953289;0.3814405233580873;0.36604969227489276;0.5287171457178826;1.0000771163631696
65.560217;1.1017173340994524;0.41666683721051717;0.37824632300548167;-0.4068320253476355;-0.3693234799779496;1.0929623844074023;0.999964429918279;9.999741971238576;0.4167605697797775;-0.4352280394554313;-0.43522799807471246;0.3814403871231642;0.3660499884010088;0.5287174133204303;1.0000784590805516
65.570217;1.1017190617110915;0.41666649322133337;0.3782464060725383;-0.4068320249813318;-0.3693234794295793;1.0929638381174183;0.9999642815893733;9.999727553200698;0.41676014068937234;-0.4352280394709859;-0.43522799863795353;0.38144024790145953;0.3660503171257661;0.5287176795344224;1.0000797931100407
65.580217;1.1017208103831118;0.41666616972296716;0.37824649240514574;-0.4068320246124347;-0.3693234788834055;1.0929651915886838;0.9999641151874354;9.999713169636973;0.41675971228173603;-0.4352280394688135;-0.43522799918327104;0.3814401056941022;0.36605067775872385;0.5287179442613215;1.0000811165432084
65.590217;1.1017225734034186;0.41666586721530685;0.37824658059689986;-0.40683202424286546;-0.3693234783390464;1.0929664417274143;0.9999639313308241;9.999698839040795;0.41675928457302613;-0.4352280394485034;-0.435227999708732;0.38143996086981674;0.3660510691734621;0.5287182079757101;1.0000824277278824
65.600217;1.1017243420051197;0.4166655866037485;0.37824666965363785;-0.40683202387474576;-0.36932347779567654;1.0929675858426608;0.9999637303535535;9.999684588181315;0.41675885756380787;-0.4352280394096324;-0.43522800021222563;0.38143981384690007;0.3660514896874035;0.5287184715117921;1.0000837247845797
65.610217;1.1017261062886436;0.41666532888506175;0.3782467587314795;-0.4068320235101155;-0.36932347725208386;1.0929686213035739;0.9999635129556201;9.999670430914545;0.4167584313016188;-0.4352280393517335;-0.435228000691622;0.3814396649126304;0.36605193731830676;0.528718735431773;1.0000850051472159
65.620217;1.1017278563484953;0.4166650945603755;0.3782468468182913;-0.4068320231509382;-0.36932347670681326;1.092969545667768;0.9999632806407269;9.999656349890305;0.41675800588075546;-0.4352280392742235;-0.43522800114498783;0.38143951442418295;0.366052410246283;0.5287189994239138;1.0000862656824292
65.630217;1.1017295830339344;0.41666488351384817;0.3782469328346287;-0.4068320227991387;-0.3693234761583077;1.0929703572243994;0.9999630352198807;9.999642296483167;0.4167575810188898;-0.43522803917642;-0.43522800157077235;0.3814393629966643;0.3660529071105252;0.5287192621948061;1.0000875028065461
65.640217;1.1017312786374436;0.41666469524981264;0.37824701581279785;-0.4068320224565208;-0.36932347560510626;1.0929710555842138;0.9999627785239183;9.999628212581156;0.4167571558738608;-0.43522803905764057;-0.43522800196796635;0.3814392113465177;0.36605342700881355;0.5287195218407281;1.0000887124843496
65.650217;1.1017329375520237;0.4166645289592524;0.3782470947005352;-0.406832022124651;-0.36932347504601915;1.0929716416413078;0.9999625130485729;9.999614052150521;0.4167567295344627;-0.4352280389173072;-0.4352280023361222;0.3814390600358896;0.36605396926950456;0.5287197761643442;1.0000898909087335
65.660217;1.1017345562694583;0.4166643835181306;0.3782471679760912;-0.4068320218047843;-0.3693234744801257;1.0929721166580593;0.9999622418105287;9.999599778908072;0.41675630157716065;-0.43522803875499305;-0.435228002675148;0.38143890943754816;0.366054533229858;0.5287200227315214;1.0000910354180095
65.670217;1.1017361328920994;0.4166642575017977;0.3782472335662502;-0.4068320214978725;-0.36932347390661735;1.0929724816490831;0.9999619671419637;9.999585351501393;0.4167558722255277;-0.43522803857034864;-0.4352280029850038;0.38143875984231435;0.36605511821936126;0.5287202589557656;1.0000921445176947
65.680217;1.1017376665497791;0.416664149155834;0.37824728924408374;-0.4068320212045815;-0.36932347332472143;1.09297273759624;0.9999616901947094;9.999570722003307;0.41675544208964915;-0.43522803836299256;-0.4352280032654172;0.3814386115499312;0.36605572357448146;0.5287204823016485;1.0000932172775217
65.690217;1.1017391561254897;0.416664056589746;0.3782473331539135;-0.40683202092523535;-0.3693234727338362;1.0929728850877662;0.999961411438977;9.99955585065394;0.416755011698175;-0.43522803813246946;-0.4352280035155967;0.3814384649952233;0.3660563484234447;0.5287206903702859;1.000094252614625
65.700217;1.101740598971966;0.4166639780000938;0.37824736400385095;-0.4068320206597491;-0.36932347213369165;1.0929729231970513;0.99996113165926;9.999540720355354;0.416754581479527;-0.4352280378783334;-0.4352280037342239;0.3814383208757061;0.3660569913920702;0.5287208808641679;1.0000952487183077
65.710217;1.1017419910748556;0.4166639115687573;0.37824738076712183;-0.40683202040766275;-0.36932347152432343;1.092972849479465;0.9999608527579364;9.999525340221359;0.416754152275578;-0.43522803760031287;-0.4352280039199654;0.3814381800367448;0.36605765056168554;0.5287210515891184;1.0000962032569916
65.720217;1.1017433280006985;0.4166638555299876;0.37824738218831305;-0.4068320201683871;-0.36932347090592343;1.0929726613864386;0.9999605773898957;9.99950973875708;0.4167537255764594;-0.4352280372982941;-0.43522800407197076;0.38143804312524526;0.36605832373570546;0.5287212004100512;1.0000971139285084
65.730217;1.1017446057732165;0.41666380848354684;0.37824736677566656;-0.40683201994159296;-0.3693234702787095;1.0929723574170558;0.9999603081401894;9.999493950724146;0.4167533032217657;-0.4352280369721081;-0.43522800418989754;0.3814379102505028;0.36605900874049285;0.5287213251734693;1.0000979785084596
65.740217;1.1017458218232;0.4166637692166892;0.3782473333643146;-0.40683201972748734;-0.3693234696428753;1.0929719371578852;0.9999600472200725;9.999478007610932;0.4167528870807167;-0.43522803662145604;-0.43522800427382036;0.3814377808072376;0.3660597034976437;0.5287214237554314;1.0000987946329036
65.750217;1.1017469749749775;0.41666373627896747;0.3782472814210648;-0.40683201952685705;-0.3693234689987396;1.0929714010939895;0.9999597963105316;9.999461938823218;0.41675247891732037;-0.4352280362460928;-0.4352280043243728;0.38143765353546455;0.36606040591945405;0.528721494130524;1.0000995597312758
65.760217;1.101748063890359;0.41666370819898596;0.3782472108843527;-0.4068320193408553;-0.36932346834696694;1.0929707516854108;0.9999595564562423;9.99944577672828;0.4167520803674241;-0.4352280358460726;-0.43522800434285946;0.3814375267347861;0.3660611138352163;0.5287215344137285;1.0001002711491302
65.770217;1.1017490861034627;0.41666368409684834;0.3782471221837316;-0.4068320191706439;-0.3693234676884809;1.092969994865032;0.9999593280829282;9.999429557558194;0.41675169302297016;-0.4352280354219002;-0.4352280043310099;0.38143739851111896;0.3660618251131343;0.5287215430242557;1.000100926141723
65.780217;1.1017500392005621;0.41666366377404873;0.37824701640844094;-0.40683201901719523;-0.36932346702431956;1.0929691394508825;0.9999591107862364;9.999413319499618;0.4167513184093375;-0.4352280349745015;-0.43522800429063735;0.3814372670202657;0.36606253789962157;0.5287215187217831;1.0001015213592914
65.790217;1.1017509227535978;0.41666364713643245;0.37824689510815884;-0.406832018881263;-0.36932346635587615;1.0929681950789487;0.9999589030589435;9.999397101411713;0.4167509577938189;-0.43522803450499864;-0.4352280042235275;0.38143713079157465;0.36606325063102707;0.5287214601845652;1.0001020520999453
65.800217;1.101751738623759;0.41666363348449464;0.37824675990602935;-0.4068320187633035;-0.36932346568509805;1.0929671708739368;0.9999587027529132;9.999380938129077;0.41675061213153464;-0.4352280340145469;-0.4352280041313688;0.3814369891081;0.3660639618391362;0.5287213655551536;1.0001025121607265
65.810217;1.10175248888797;0.4166636212034643;0.3782466123842759;-0.40683201866340546;-0.36932346501415614;1.0929660747691519;0.9999585080974477;9.999364849678393;0.41675028208798437;-0.43522803350441425;-0.43522800401570944;0.3814368421144792;0.36606467012028493;0.52872123250753;1.0001028943583639
65.820217;1.1017531733625618;0.4166636081579706;0.378246454191617;-0.40683201858126944;-0.3693234643448991;1.0929649129041439;0.9999583179271094;9.999348838278864;0.41674996788161905;-0.4352280329760658;-0.4352280038781464;0.38143669063087016;0.36606537416638096;0.5287210585706064;1.0001031912394516
65.830217;1.1017537891653952;0.4166635924568364;0.3782462870549825;-0.4068320185161248;-0.36932346367874075;1.0929636894108052;0.999958131224159;9.999332900724674;0.4167496691743977;-0.4352280324310596;-0.43522800372054815;0.38143653597791904;0.36606607270585895;0.5287208413161185;1.0001033960666097
65.840217;1.1017543320362586;0.41666357275476046;0.3782461126228076;-0.4068320184667467;-0.3693234630171473;1.0929624066110428;0.9999579474458016;9.99931703905734;0.4167493851626395;-0.4352280318708624;-0.4352280035451438;0.3814363797943826;0.3660667645604107;0.5287205784073826;1.0001035035315669
65.850217;1.1017547970107835;0.41666354791364596;0.3782459324120304;-0.4068320184316842;-0.36932346236218616;1.0929610655184268;0.9999577671762205;9.999301257767435;0.41674911471603726;-0.43522803129668897;-0.43522800335452594;0.3814362236724721;0.36606744878407504;0.5287202675355659;1.0001035096824982
65.860217;1.1017551781844492;0.41666351679559177;0.37824574789625404;-0.4068320184094367;-0.36932346171670494;1.092959666475956;0.9999575916714549;9.999285557048257;0.4167488566056214;-0.4352280307094912;-0.4352280031514758;0.3814360686537534;0.3660681247553629;0.5287199065209721;1.000103412116072
65.870217;1.1017554695109513;0.41666347863314473;0.37824556029410034;-0.40683201839845606;-0.36932346108426767;1.0929582095813863;0.9999574221377585;9.999269932129835;0.41674860979434786;-0.43522803011010847;-0.43522800293866243;0.38143591489764755;0.36606879217457844;0.5287194936242419;1.0001032106015042
65.880217;1.101755666097531;0.4166634334433468;0.37824537008488157;-0.4068320183971151;-0.36932346046890374;1.0929566949565528;0.9999572600210482;9.999254377303131;0.4167483735328853;-0.4352280294992052;-0.4352280027184739;0.38143576183420635;0.3660694509802515;0.52871902752608;1.0001029067205018
65.890217;1.101755764256252;0.41666338194314567;0.3782451768939158;-0.406832018403687;-0.3693234598745929;1.0929551230691872;0.9999571075301984;9.999238889450645;0.41674814710562447;-0.43522802887702017;-0.43522800249304516;0.3814356087673586;0.3660701013434502;0.5287185071397124;1.0001025025837431
65.900217;1.1017557610338968;0.41666332508405807;0.37824497982022687;-0.40683201841632705;-0.3693234593047784;1.092953494881737;0.9999569673373019;9.999223468524738;0.4167479295065337;-0.43522802824343143;-0.4352280022643557;0.38143545557305897;0.36607074359297465;0.5287179318564854;1.0001020004806136
65.910217;1.1017556541203026;0.4166632635255887;0.3782447777327861;-0.4068320184331689;-0.36932345876219785;1.092951811547763;0.9999568417629877;9.999208115658453;0.4167477195409479;-0.43522802759826157;-0.43522800203426093;0.3814353028844722;0.3660713778674954;0.5287173017202532;1.0001014036365337
65.920217;1.101755441780621;0.4166631972152198;0.378244569457378;-0.406832018452606;-0.36932345824890417;1.092950073853091;0.9999567319412133;9.999192832355327;0.4167475162572363;-0.43522802694144236;-0.4352280018043306;0.3814351514540922;0.36607200388094563;0.5287166170135981;1.0001007164018851
65.930217;1.1017551226720312;0.41666312533453487;0.3782443539953347;-0.4068320184735345;-0.3693234577663507;1.0929482815837996;0.9999566369947784;9.999177622375093;0.4167473192029269;-0.4352280262731381;-0.4352280015756009;0.3814350014063691;0.3660726212061743;0.5287158780000093;1.0000999435817313
65.940217;1.1017546955261113;0.4166630468392493;0.3782441306711087;-0.40683201849538425;-0.3693234573155901;1.0929464328488783;0.9999565537718412;9.999162492844427;0.4167471283124849;-0.4352280255938857;-0.43522800134858386;0.38143485234174773;0.3660732296760585;0.5287150852456762;1.0000990898015303
65.950217;1.1017541591241165;0.41666296118479756;0.3782438990346391;-0.4068320185180551;-0.36932345689748775;1.0929445240153923;0.9999564773995657;9.999147453350645;0.41674694358319625;-0.43522802490445467;-0.4352280011235446;0.3814347039625954;0.3660738293161209;0.5287142398738266;1.0000981591921168
65.960217;1.1017535131665877;0.4166628686218656;0.3782436586482121;-0.40683201854178;-0.36932345651284454;1.0929425507587558;0.9999564020955627;9.999132517043266;0.4167467649022082;-0.4352280242055123;-0.43522800090070723;0.38143455624935413;0.36607442003613666;0.5287133435490738;1.0000971549080693
65.970217;1.1017527592291818;0.4166627701188022;0.37824340909472615;-0.40683201856682333;-0.3693234561624103;1.0929405090278337;0.9999563222599518;9.99911770563571;0.41674659213903953;-0.4352280234975419;-0.43522800068024736;0.38143440933625533;0.3660750014620613;0.5287123985145356;1.0000960782061707
65.980217;1.1017519007402856;0.4166626671978416;0.37824315020111565;-0.40683201859308143;-0.3693234558467369;1.0929383947236977;0.9999562336803217;9.99910305660967;0.4167464252319856;-0.4352280227809455;-0.43522800046221016;0.38143426352194776;0.36607557282735104;0.5287114074101519;1.0000949278472924
65.990217;1.1017509426590453;0.41666256175051686;0.3782428821771967;-0.4068320186198008;-0.369323455566057;1.0929362034192847;0.99995613379703;9.999088627749513;0.4167462642921705;-0.4352280220560176;-0.4352280002465309;0.3814341191608951;0.3660761330535583;0.5287103727180238;1.0000937005900457
66.000217;1.1017498915439803;0.41666245592484474;0.37824260551303934;-0.40683201864555135;-0.3693234553203657;1.0929339313006987;0.9999560210156009;9.999074491933959;0.41674610980009885;-0.43522802132300076;-0.4352280000330867;0.3814339764251451;0.36607668107406316;0.5287092966230966;1.000092392469506
66.010217;1.1017487552420056;0.41666235205752644;0.3782423208148898;-0.40683201866842816;-0.3693234551095618;1.0929315757657556;0.9999558942012263;9.999060723796099;0.4167459625653644;-0.43522802058247834;-0.4352279998216831;0.38143383518388746;0.366077216023154;0.5287081817217036;1.0000909998033913
66.020217;1.1017475422624798;0.41666225248034067;0.3782420288688014;-0.40683201868642704;-0.3693234549336104;1.092929134943275;0.9999557526713168;9.999047390544277;0.4167458233970211;-0.43522801983570103;-0.43522799961214564;0.38143369507899294;0.36607773736891436;0.528707031695114;1.0000895194459578
66.030217;1.1017462616114189;0.41666215917583205;0.3782417308687583;-0.40683201869787744;-0.36932345479280493;1.0929266076954613;0.9999555962802189;9.999034550567806;0.41674569284868757;-0.43522801908433845;-0.43522799940440604;0.38143355582045874;0.36607824510590936;0.5287058511654362;1.0000879489648353
66.040217;1.1017449227336713;0.41666207351263995;0.3782414285252864;-0.4068320187017333;-0.36932345468791233;1.0929239945089375;0.9999554252534255;9.999022251742995;0.4167455712525281;-0.4352280183299577;-0.4352279991983179;0.3814334175099817;0.36607873970746574;0.5287046451835274;1.00008628685228
66.050217;1.1017435352782206;0.41666199622427585;0.3782411239579578;-0.40683201869756724;-0.369323454619936;1.0929212980762633;0.9999552394463108;9.999010528962376;0.4167454588644948;-0.43522801757379875;-0.43522799899354425;0.3814332806708978;0.36607922199803855;0.5287034188940068;1.0000845320410026
66.060217;1.1017421088511747;0.4166619275487959;0.3782408195110597;-0.4068320186853476;-0.3693234545897393;1.0929185229820912;0.9999550375561018;9.9989994064562;0.41674535595002615;-0.4352280168167632;-0.43522799878973745;0.38143314594665856;0.36607969308676314;0.5287021773383986;1.0000826830794924
