time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.040217;1.1016497010411483;0.4166368414157291;0.3782586905145333;-0.40683208621403916;-0.36932347220985823;1.0925820378765363;1.000027366503438;10.002048390442114;0.41680780043281584;-0.43522802533166205;-0.435227968502168;0.3814730784695572;0.3660654510447293;0.5286641615611813;1.0000608563395101
66.050217;1.1016487636817738;0.41663623395305543;0.37825906445140606;-0.40683208658870124;-0.3693234719876242;1.0925838237452175;1.0000268666478505;10.002044735220535;0.41680737574136956;-0.4352280254518129;-0.43522796852528645;0.3814726095219196;0.36606478591209324;0.5286635436600026;1.0000603614771308
66.060217;1.1016478530872627;0.4166356662193137;0.37825945470827144;-0.40683208696303724;-0.36932347177929137;1.0925856653605734;1.0000263684789916;10.002040915130667;0.4168069377750465;-0.4352280255539641;-0.4352279685310591;0.3814721382722336;0.3660641417928113;0.528662906039862;1.000059850359036
66.070217;1.101646973981921;0.41663514083560094;0.3782598585904623;-0.40683208733586507;-0.36932347158604034;1.0925875597632864;1.0000258698091897;10.002036883452474;0.4168064885191173;-0.4352280256370289;-0.4352279685195637;0.3814716637838895;0.36606351922736996;0.5286622517109079;1.0000593285880548
66.080217;1.1016461300032996;0.41663465990288634;0.3782602733436965;-0.4068320877061106;-0.36932347140886534;1.0925895040846973;1.0000253675382784;10.002032611150888;0.41680602984994775;-0.4352280257000434;-0.4352279684909643;0.38147118495583204;0.3660629194163951;0.5286615837530237;1.0000588011137257
66.090217;1.1016453232712808;0.41663422514398707;0.37826069621750813;-0.40683208807303806;-0.3693234712486484;1.092591495618139;1.0000248577458613;10.002028087322318;0.41680556352563775;-0.4352280257421491;-0.4352279684455469;0.3814707004235323;0.36606234370080987;0.5286609053060959;1.0000582722024756
66.100217;1.1016445546078244;0.4166338378783024;0.3782611247928953;-0.4068320884361327;-0.3693234711062767;1.0925935313947284;1.000024336562873;10.002023316109483;0.41680509135310745;-0.4352280257625896;-0.43522796838398004;0.3814702088650821;0.36606179310884324;0.5286602198294515;1.0000577453070447
66.110217;1.101643823646951;0.41663349892435814;0.37826155711911796;-0.4068320887948117;-0.36932347098252155;1.092595607303196;1.0000238008131919;10.002018305336026;0.41680461520831147;-0.4352280257607353;-0.43522796830755917;0.3814697094309549;0.36606126819032886;0.5286595312117934;1.0000572229661306
66.120217;1.1016431283778911;0.41663320855215186;0.3782619914387981;-0.4068320891481665;-0.36932347087786876;1.0925977181208273;1.0000232481935543;10.002013056894041;0.41680413693610996;-0.4352280257359103;-0.4352279682180114;0.3814692017032633;0.3660607691763133;0.5286588433022541;1.0000567074093665
66.130217;1.1016424650549685;0.41663296669006156;0.3782624259489652;-0.4068320894947785;-0.3693234707925742;1.0925998581738827;1.0000226774141394;10.002007565063453;0.4168036583668798;-0.4352280256873481;-0.43522796811700876;0.3814686852802167;0.3660602961445225;0.5286581593439076;1.000056201083324
66.140217;1.1016418285013105;0.41663277307175517;0.37826285886181465;-0.40683208983287994;-0.3693234707268856;1.092602021485226;1.0000220885875242;10.00200181928954;0.4168031813811641;-0.43522802561444074;-0.4352279680057862;0.38146815960652564;0.36605984896310007;0.5286574818237637;1.0000557062261826
66.150217;1.1016412121789962;0.4166326269736092;0.37826328851321345;-0.4068320901610005;-0.36932347068114685;1.0926042015909785;1.0000214832551437;10.001995808355106;0.41680270779581;-0.43522802551682144;-0.4352279678851517;0.38146762400533335;0.3660594271970272;0.528656812638473;1.0000552243946694
66.160217;1.101640608636084;0.4166325268739252;0.37826371330566055;-0.40683209047841135;-0.36932347065569443;1.0926063919174722;1.0000208634385048;10.001989520000395;0.41680223916166265;-0.4352280253941685;-0.4352279677557785;0.3814670774798786;0.36605903004931634;0.5286561533899629;1.0000547562011637
66.170217;1.1016400105463324;0.41663247053785574;0.3782641314424436;-0.4068320907847833;-0.3693234706508186;1.0926085867977942;1.0000202311019462;10.001982937527087;0.4168017767153128;-0.4352280252460926;-0.4352279676184107;0.38146651871164033;0.36605865626212436;0.5286555056923276;1.0000543009785543
66.180217;1.1016394112993382;0.41663245551452366;0.3782645405660907;-0.40683209107969037;-0.36932347066685667;1.0926107817137682;1.0000195889584071;10.00197604208097;0.4168013215580431;-0.43522802507216735;-0.4352279674739375;0.3814659465669299;0.3660583040703324;0.5286548712334082;1.0000538573548194
66.190217;1.101638805298773;0.4166324794213144;0.3782649376521438;-0.40683209136258475;-0.36932347070416494;1.092612972176019;1.000018940778549;10.001968815866439;0.4168008749156876;-0.43522802487190954;-0.435227967323505;0.3814653604742744;0.36605797138325646;0.5286542515457083;1.0000534244980164
66.200217;1.101638188505471;0.416632539697463;0.37826531936019875;-0.4068320916328291;-0.36932347076282834;1.0926151528317496;1.0000182903468438;10.001961241934202;0.41680043814076473;-0.43522802464477395;-0.4352279671686548;0.38146476028237936;0.36605765609127605;0.528653647996834;1.0000530026983767
66.210217;1.1016375582115792;0.4166326335039525;0.3782656825724734;-0.4068320918895433;-0.36932347084228007;1.092617318026206;1.0000176407788512;10.001953309427773;0.41680001241168013;-0.4352280243904174;-0.435227967011399;0.3814641460026057;0.3660573561792207;0.5286530622458439;1.000052593199124
66.220217;1.1016369119692875;0.41663275811335915;0.3782660247147159;-0.40683209213162286;-0.36932347094135065;1.092619463518011;1.0000169947989799;10.001945022124765;0.4167995985271187;-0.43522802410922234;-0.43522796685410053;0.3814635178227982;0.3660570697037586;0.5286524965456759;1.0000521976296661
66.230217;1.101636247319375;0.41663291114625794;0.37826634381618185;-0.4068320923578672;-0.3693234710588014;1.0926215877346106;1.000016354813547;10.001936397641037;0.4167991970055848;-0.435228023802582;-0.4352279666990918;0.3814628761772785;0.3660567948831983;0.5286519534166214;1.0000518174060224
66.240217;1.1016355626322591;0.4166330905948839;0.3782666386022823;-0.4068320925668531;-0.3693234711935837;1.0926236912189873;1.0000157226648065;10.001927459103937;0.4167988082495268;-0.43522802347261036;-0.4352279665482998;0.38146222168562743;0.3660565301297822;0.5286514352262067;1.0000514533946703
66.250217;1.1016348578056383;0.4166332949400751;0.37826690864289625;-0.4068320927566844;-0.36932347134461324;1.0926257750903912;1.0000150998270314;10.001918230447425;0.4167984326131536;-0.43522802312173337;-0.4352279664031338;0.3814615551823153;0.3660562739464617;0.5286509443152896;1.0000511059068862
66.260217;1.1016341343539908;0.41663352300262807;0.3782671542275013;-0.40683209292504974;-0.3693234715106665;1.09262783945848;1.0000144878862869;10.001908737231107;0.416798070580342;-0.43522802275258093;-0.4352279662645676;0.3814608777478076;0.3660560250522865;0.5286504832463059;1.0000507752582972
66.270217;1.1016333952201134;0.41663377353030046;0.37826737605574295;-0.4068320930696508;-0.36932347169049956;1.092629882174305;1.0000138887339072;10.001899003040384;0.41679772304766916;-0.43522802236785835;-0.4352279661332187;0.38146019051193775;0.3660557826390621;0.5286500544725388;1.0000504627892255
66.280217;1.10163264420738;0.41663404489840494;0.3782675750511685;-0.4068320931886298;-0.3693234718828825;1.092631899269733;1.0000133043841175;10.001889039096453;0.4167973913649524;-0.4352280219700931;-0.43522796600929714;0.381459494415972;0.3660555462719257;0.5286496598094209;1.0000501714537262
66.290217;1.1016318853662883;0.4166343349329847;0.37826775213306785;-0.4068320932807427;-0.369323472086641;1.0926338872024222;1.0000127364098965;10.001878843189145;0.41679707709402297;-0.43522802156169316;-0.4352279658925649;0.38145878998061294;0.36605531559213356;0.5286493005056501;1.0000499051343736
66.300217;1.10163112331522;0.41663464094649244;0.3782679078788053;-0.4068320933453745;-0.3693234723008106;1.0926358446661626;1.0000121851666979;10.001868410771948;0.41679678184397706;-0.43522802114522946;-0.4352279657825684;0.38145807700285544;0.36605509020802474;0.5286489777336326;1.0000496671997359
66.310217;1.1016303636218383;0.41663496017770285;0.3782680424298612;-0.4068320933824953;-0.36932347252464576;1.0926377723520901;1.0000116496323441;10.001857739559377;0.4167965073631055;-0.4352280207234759;-0.43522796567907424;0.38145735451076934;0.3660548697708431;0.5286486925739385;1.0000494596647023
66.320217;1.1016296120387694;0.4166352903438497;0.37826815572802597;-0.406832093392478;-0.3693234727573552;1.092639671280364;1.0000111282824733;10.001846823309503;0.41679625556254;-0.43522802029931934;-0.4352279655823014;0.38145662119188406;0.36605465416761124;0.5286484453533892;1.000049283417992
66.330217;1.1016288743621294;0.4166356297298474;0.37826824779026313;-0.40683209337576204;-0.36932347299789176;1.092641541368561;1.0000106202169194;10.001835645268843;0.4167960281462427;-0.4352280198757321;-0.43522796549285625;0.3814558758876592;0.36605444364620565;0.5286482352344672;1.0000491389906505
66.340217;1.1016281575127733;0.41663597698336496;0.378268318877499;-0.4068320933325123;-0.3693234732450241;1.092643381335399;1.0000101254567426;10.001824178099653;0.4167958261557073;-0.43522801945556583;-0.43522796541165826;0.3814551177307543;0.3660542387989465;0.5286480604678638;1.0000490270508373
66.350217;1.1016274693192478;0.4166363312526919;0.37826836950704235;-0.40683209326242437;-0.36932347349755335;1.0926451896948535;1.0000096442148807;10.001812391215893;0.41679564995823887;-0.4352280190410712;-0.4352279653399716;0.38145434609429374;0.3660540406448294;0.5286479188399965;1.000048947934951
66.360217;1.1016268170009225;0.4166366925048862;0.3782684002192546;-0.4068320931647762;-0.3693234737544883;1.0926469656939095;1.0000091762557468;10.00180025709233;0.41679549953844336;-0.435228018633589;-0.4352279652794072;0.3814535606394794;0.3660538506540915;0.5286478080801359;1.0000489009995894
66.370217;1.1016262063167221;0.4166370615226396;0.37826841130813466;-0.40683209303872686;-0.3693234740150321;1.0926487095225201;1.0000087213553959;10.001787751191355;0.41679537450748433;-0.4352280182338057;-0.435227965231756;0.38145276147312907;0.36605367048082077;0.5286477265281191;1.0000488851056684
66.380217;1.1016256410803005;0.4166374395274818;0.3782684026779833;-0.4068320928836431;-0.36932347427857276;1.0926504220128372;1.00000828055081;10.001774850132682;0.4167952738393774;-0.4352280178422716;-0.4352279651987206;0.3814519493577581;0.3660535017791578;0.5286476738063914;1.0000488994237124
66.390217;1.1016251231012717;0.41663782757711093;0.37826837373955285;-0.40683209269919707;-0.36932347454488496;1.0926521042352964;1.0000078570155357;10.001761529471487;0.4167951959173354;-0.43522801745969664;-0.4352279651816717;0.3814511258018198;0.36605334629643194;0.5286476505504201;1.000048943582004
66.400217;1.1016246532718934;0.4166382260706639;0.37826832354290224;-0.40683209248527663;-0.3693234748142031;1.0926537571763015;1.0000074555816023;10.001747763368208;0.4167951390399102;-0.43522801708694686;-0.4352279651815102;0.38145029290208077;0.36605320589502893;0.5286476571747276;1.0000490174858168
66.410217;1.1016242322447827;0.41663863471892343;0.37826825124134233;-0.40683209224186834;-0.36932347508687263;1.0926553812286248;1.0000070810284551;10.001733529691453;0.41679510192120867;-0.43522801672481987;-0.4352279651986833;0.3814494530839676;0.3660530823244209;0.5286476929199325;1.0000491207678988
66.420217;1.1016238597728532;0.41663905294064996;0.3782681564133679;-0.40683209196900305;-0.3693234753628346;1.0926569754274404;1.0000067361411453;10.001718816321684;0.41679508382660163;-0.43522801637377867;-0.4352279652332336;0.38144860880951675;0.3660529770774991;0.5286477560020505;1.0000492521614737
66.430217;1.1016235338945772;0.4166394803129339;0.3782680389429782;-0.40683209166689016;-0.3693234756414559;1.0926585369588302;1.0000064208378732;10.001703623059816;0.4167950843814954;-0.43522801603390926;-0.4352279652848344;0.38144776229561767;0.36605289164587207;0.5286478444157786;1.000049409791019
66.440217;1.1016232508098798;0.41663991675838963;0.378267898816881;-0.4068320913360864;-0.3693234759218099;1.0926600612842758;1.0000061329072991;10.001687958425599;0.4167951034180445;-0.43522801570517766;-0.4352279653528745;0.38144691548103465;0.36605282772217745;0.5286479567304271;1.000049592339764
66.450217;1.1016230056899945;0.41664036252089637;0.3782677361216926;-0.40683209097735223;-0.3693234762029426;1.0926615427697233;1.0000058692440654;10.001671836157838;0.416795141124158;-0.43522801538781736;-0.43522796543648357;0.3814460701570802;0.36605278684831233;0.528648092329784;1.0000497998255653
66.460217;1.1016227941966517;0.4166408181390513;0.3782675510965423;-0.4068320905914108;-0.3693234764838658;1.09266297536685;1.0000056261627206;10.001655274278589;0.41679519810006704;-0.43522801508247716;-0.4352279655344681;0.3814452278925711;0.36605276983674884;0.5286482508118769;1.0000500332738635
66.470217;1.1016226135817822;0.4166412843072111;0.378267344280204;-0.4068320901790154;-0.36932347676353566;1.0926643531398073;1.000005399158589;10.001638293783246;0.4167952750041033;-0.4352280147899122;-0.435227965645265;0.3814443897850817;0.36605277650952206;0.5286484314616317;1.000050293811715
66.480217;1.1016224622975561;0.41664176150732984;0.3782671167188705;-0.406832089741114;-0.3693234770410639;1.0926656708271458;1.0000051833796535;10.001620917333742;0.4167953722237961;-0.43522801451060156;-0.43522796576694306;0.38144355637872374;0.3660528059614227;0.5286486333563449;1.0000505821155052
66.490217;1.101622338464174;0.4166422498042423;0.3782668698434715;-0.4068320892788008;-0.3693234773160063;1.092666924375586;1.0000049742534964;10.001603168397773;0.41679548992865567;-0.43522801424483326;-0.4352279658972943;0.3814427278418167;0.36605285702841944;0.5286488555063699;1.0000508985386498
66.500217;1.1016222384808854;0.41664274896581677;0.3782666051881058;-0.40683208879325083;-0.36932347758841944;1.0926681113779775;1.000004767470469;10.001585068402672;0.4167956282082168;-0.43522801399320465;-0.4352279660339753;0.38144190417252605;0.3660529284763468;0.5286490970147791;1.0000512430091326
66.510217;1.1016221568543723;0.41664325850841094;0.3782663243528965;-0.40683208828579315;-0.369323477858784;1.092669231117576;1.000004559099484;10.001566636287201;0.41679578709867665;-0.43522801375693404;-0.43522796617461185;0.38144108524793635;0.36605301901680876;0.5286493571186686;1.0000516144686133
66.520217;1.101622087257762;0.41664377759967214;0.3782660289101189;-0.40683208775785495;-0.36932347812797167;1.0926702840304503;1.0000043456691692;10.00154789132565;0.41679596666906604;-0.4352280135376015;-0.4352279663169088;0.38144027082243737;0.36605312746609625;0.5286496347178817;1.00005201100289
66.530217;1.1016220231792508;0.4166443050236041;0.37826572021006016;-0.40683208721068437;-0.3693234783971331;1.0926712714424667;1.0000041236136403;10.001528848533805;0.41679616694494864;-0.4352280133367222;-0.43522796645874745;0.3814394606510063;0.36605325292010926;0.5286499281032071;1.0000524303635838
66.540217;1.1016219575851578;0.4166448392605764;0.37826539955842453;-0.4068320866452095;-0.3693234786675062;1.092672195984947;1.0000038888621419;10.001509509048702;0.4167963874971287;-0.43522801315568943;-0.4352279665982486;0.3814386546204788;0.3660533948002444;0.5286502353509251;1.0000528698201994
66.550217;1.1016218836589666;0.41664537863432466;0.3782650684508328;-0.4068320860621944;-0.36932347894035983;1.0926730619433445;1.0000036366471163;10.001489857676873;0.4167966272316993;-0.43522801299593145;-0.4352279667339106;0.38143785257163293;0.3660535528777928;0.5286505548777635;1.0000533256068382
66.560217;1.1016217969260669;0.4166459213043092;0.3782647282694533;-0.40683208546246413;-0.36932347921709435;1.0926738747131723;1.0000033609826426;10.001469866714956;0.4167968846795481;-0.43522801285886215;-0.43522796686476256;0.381437053928672;0.3660537271138512;0.52865088582614;1.0000537923897435
66.570217;1.101621696193463;0.4166464650617422;0.37826437988497486;-0.406832084847067;-0.3693234794992598;1.0926746395538898;1.0000030544015646;10.001449505929891;0.41679715837073883;-0.4352280127456631;-0.4352279669903389;0.3814362577020675;0.36605391718160374;0.5286512282176182;1.0000542635311782
66.580217;1.1016215824449496;0.41664700720559755;0.3782640237251827;-0.40683208421726536;-0.36932347978840985;1.0926753609333328;1.0000027087371013;10.001428755968925;0.4167974468482492;-0.43522801265714794;-0.4352279671104786;0.38143546287863483;0.36605412220080696;0.5286515827723859;1.0000547325228129
66.590217;1.1016214574781371;0.41664754470204624;0.3782636600126492;-0.406832083574233;-0.3693234800858596;1.092676042758615;1.0000023168930507;10.001407611322149;0.41679774840234207;-0.4352280125937869;-0.43522796722514123;0.38143466873340126;0.3660543409879087;0.5286519505485188;1.000055193827337
66.600217;1.1016213230901342;0.4166480746561092;0.37826328886924127;-0.40683208291869694;-0.3693234803923822;1.0926766888445998;1.0000018743883181;10.001386073071922;0.41679806098365696;-0.4352280125559126;-0.4352279673344289;0.3814338749001373;0.36605457228794763;0.5286523327787147;1.0000556423553417
66.610217;1.101621180163606;0.4166485947850058;0.3782629103196583;-0.40683208225093376;-0.36932348070814175;1.0926773035335053;1.0000013794683222;10.001364144507026;0.41679838237564254;-0.4352280125439174;-0.43522796743875897;0.3814330811718867;0.36605481473055135;0.5286527308497383;1.0000560728602965
66.620217;1.1016210281679777;0.41664910341196193;0.3782625243541616;-0.4068320815710881;-0.36932348103295104;1.0926778921133522;1.0000008325809073;10.001341836448232;0.4167987102755119;-0.43522801255811416;-0.4352279675388795;0.3814322873690699;0.3660550668455389;0.5286531460709594;1.0000564798165137
66.630217;1.101620865816341;0.4166495990859431;0.3782621311030288;-0.4068320808794102;-0.36932348136644916;1.0926784603538227;1.0000002364579956;10.00131917645941;0.4167990422248121;-0.4352280125984161;-0.4352279676356247;0.3814314936919012;0.3660553272239158;0.5286535793229078;1.0000568578497904
66.640217;1.1016206921149396;0.41665008038487483;0.3782617306702015;-0.40683208017631994;-0.3693234817081132;1.0926790136619926;0.9999995961969709;10.001296209546716;0.41679937574236164;-0.43522801266422606;-0.4352279677297772;0.38143070103459914;0.3660555947834707;0.5286540308608108;1.0000572023889693
66.650217;1.1016205068087561;0.4166505459949085;0.37826132267283513;-0.406832079462562;-0.3693234820572946;1.0926795570270194;0.9999989185473005;10.001272989293835;0.4167997087308926;-0.43522801275455314;-0.4352279678222264;0.3814299108209087;0.3660558691554029;0.5286545002211219;1.0000575099146238
66.660217;1.1016203103335667;0.41665099475506945;0.3782609062642848;-0.40683207873951116;-0.3693234824132854;1.0926800952773605;0.9999982111261317;10.001249567450829;0.41680003980630476;-0.435228012868202;-0.4352279679139261;0.3814291248305593;0.36605615089142707;0.5286549863001954;1.0000577782702664
66.670217;1.1016201039126938;0.4166514255147108;0.3782604806637501;-0.4068320780092852;-0.3693234827753586;1.0926806328996528;0.9999974821890983;10.001225987146967;0.416800368243261;-0.4352280130038815;-0.4352279680054847;0.3814283453033177;0.3660564411980156;0.5286554877286357;1.0000580066914326
66.680217;1.1016198894462381;0.4166518367869054;0.378260045607261;-0.40683207727438797;-0.3693234831427073;1.0926811741229001;0.9999967398857342;10.001202281540065;0.4168006934731777;-0.43522801316020576;-0.43522796809702124;0.3814275750719855;0.3660567414277834;0.5286560030976912;1.0000581944551135
66.690217;1.1016196684734025;0.4166522264000352;0.37825960158028155;-0.4068320765371372;-0.36932348351434197;1.0926817228808294;0.9999959904225765;10.001178477513987;0.4168010146127428;-0.43522801333574435;-0.435227968188459;0.38142681744888185;0.36605705283831447;0.5286565307882902;1.000058339983327
66.700217;1.1016194408703102;0.4166525915396198;0.37825914988264153;-0.4068320757993184;-0.3693234838891173;1.0926822821107744;0.9999952372957763;10.001154600903044;0.41680133058271607;-0.4352280135290007;-0.43522796827977184;0.38142607580889276;0.3660573766849625;0.5286570688523701;1.0000584419477017
66.710217;1.1016192047495064;0.41665292935880766;0.37825869244230226;-0.40683207506218005;-0.36932348426580247;1.0926828532681496;0.9999944828112678;10.00113067701936;0.41680164055834035;-0.43522801373821823;-0.43522796837104477;0.3814253530909001;0.3660577142504162;0.5286576152336114;1.000058499784673
66.720217;1.1016189578073818;0.4166532378205121;0.378258231485427;-0.40683207432662594;-0.36932348464301945;1.0926834360519742;0.9999937298149262;10.001106728040854;0.41680194415286526;-0.43522801396148664;-0.43522796846250894;0.381424651616227;0.3660580666171978;0.5286581679885953;1.0000585125128627
66.730217;1.1016186987721233;0.4166535159643276;0.37825776924101584;-0.40683207359341117;-0.36932348501918644;1.09268402883281;0.999992982512917;10.001082777320907;0.4168022413792941;-0.43522801419721263;-0.43522796855454143;0.3814239731819193;0.3660584342756679;0.5286587249518909;1.000058478096334
66.740217;1.1016184277409193;0.41665376346121724;0.3782573076924064;-0.40683207286323736;-0.36932348539271553;1.0926846304367437;0.9999922465967089;10.001058857250138;0.41680253282227003;-0.435228014444321;-0.43522796864762225;0.38142331897457854;0.36605881677898733;0.528659283047696;1.0000583940917793
66.750217;1.101618145407266;0.4166539803155869;0.37825684840358614;-0.40683207213688277;-0.3693234857621532;1.0926852410381027;0.9999915282486983;10.001035007626113;0.4168028198245026;-0.43522801470208655;-0.43522796874224456;0.38142268954925457;0.3660592127258022;0.5286598381937441;1.0000582584146775
66.760217;1.1016178519405615;0.4166541668857682;0.37825639245669146;-0.4068320714154343;-0.3693234861258255;1.0926858612185257;0.9999908330818349;10.001011267577367;0.416803104099953;-0.43522801496988783;-0.43522796883878834;0.38142208519991194;0.36605962016705357;0.5286603860572503;1.0000580692513743
66.770217;1.1016175462114575;0.4166543237593637;0.37825594045241795;-0.40683207070026634;-0.36932348648147745;1.0926864916535726;0.999990166229479;10.000987671326458;0.4168033869410316;-0.4352280152469454;-0.4352279689375227;0.38142150614010595;0.36606003717138336;0.5286609227537042;1.000057824625865
66.780217;1.1016172256444758;0.4166544517064613;0.378255492691764;-0.4068320699926169;-0.3693234868265048;1.0926871340025115;0.9999895326917541;10.000964251745083;0.41680366885909803;-0.4352280155322255;-0.4352279690386968;0.38142095242094226;0.36606046209459875;0.5286614446781197;1.0000575227981792
66.790217;1.1016168867353506;0.4166545517964696;0.3782550494974483;-0.4068320692932318;-0.3693234871584403;1.0926877915180355;0.9999889369387591;10.000941049007704;0.41680394994100556;-0.43522801582461784;-0.43522796914246004;0.3814204241281662;0.3660608934382377;0.5286619479553353;1.0000571630291848
66.800217;1.1016165259656785;0.41665462521146396;0.3782546112012847;-0.40683206860244864;-0.3693234874752527;1.092688469174598;0.9999883820417133;10.000918112926604;0.41680423031535657;-0.43522801612306405;-0.4352279692485339;0.3814199215101225;0.36606132965488825;0.5286624284159549;1.0000567456291325
66.810217;1.1016161407154001;0.4166546730101791;0.3782541779856591;-0.4068320679204612;-0.3693234877755028;1.092689173324909;0.9999878694241451;10.000895496120199;0.4168045101883067;-0.43522801642638764;-0.43522796935592223;0.3814194446477091;0.3660617691014222;0.5286628820864674;1.0000562715210604
66.820217;1.1016157299242324;0.4166546963254634;0.3782537499888388;-0.4068320672474009;-0.3693234880583419;1.0926899104192584;0.9999873996762233;10.000873247920078;0.41680478959811135;-0.43522801673305955;-0.4352279694632244;0.38141899311592486;0.3660622100003017;0.528663305843973;1.0000557418657294
66.830217;1.1016152944436277;0.4166546965085557;0.37825332725286626;-0.40683206658345905;-0.3693234883233662;1.0926906852366265;0.9999869740146051;10.000851411900914;0.4168050683611072;-0.43522801704128294;-0.43522796956944787;0.38141856593646195;0.3660626504794505;0.5286636978960374;1.0000551576952665
66.840217;1.1016148370773928;0.41665467503332265;0.3782529095477654;-0.4068320659292746;-0.3693234885706432;1.092691499827131;0.9999865958054732;10.00083002545517;0.4168053463023207;-0.4352280173493418;-0.43522796967444133;0.38141816174498405;0.36606308881706556;0.528664057448828;1.0000545200718314
66.850217;1.1016143623591277;0.41665463364174454;0.37825249650244747;-0.4068320652862232;-0.36932348880093563;1.092692354103632;0.9999862708542664;10.00080912203184;0.4168056234474286;-0.43522801765573366;-0.4352279697786948;0.3814177791841519;0.36606352357729816;0.5286643837045482;1.0000538310462226
66.860217;1.1016138761448324;0.416654574505672;0.3782520878819272;-0.40683206465632527;-0.3693234890157148;1.0926932471693978;0.999986005769909;10.000788727076765;0.4168059000369231;-0.4352280179589348;-0.4352279698830282;0.38141741733765017;0.36606395342678566;0.5286646753279443;1.0000530940440953
66.870217;1.101613384630818;0.4166545001203643;0.37825168385739905;-0.4068320640419328;-0.3693234892168106;1.092694177286417;0.9999858057719989;10.000768841934592;0.4168061765276461;-0.4352280182572071;-0.43522796998846314;0.38141707585166995;0.3660643769519032;0.5286649308120891;1.0000523133891162
66.880217;1.101612893049869;0.41665441311907875;0.3782512851507913;-0.4068320634454243;-0.3693234894060297;1.0926951412134518;0.9999856738506714;10.000749433738491;0.41680645357727547;-0.4352280185486976;-0.4352279700960828;0.38141675489030097;0.366064792793018;0.5286651489479206;1.000051494246743
66.890217;1.1016124054448326;0.4166543160431385;0.3782508929233316;-0.4068320628691015;-0.36932348958500105;1.0926961349886475;0.9999856114623015;10.000730443585075;0.4168067317508917;-0.435228018831722;-0.43522797020675325;0.381416455245365;0.36606519994741876;0.5286653288496266;1.0000506429175076
66.900217;1.1016119254227075;0.4166542110701356;0.37825050851360664;-0.40683206231527014;-0.36932348975505763;1.0926971550551552;0.9999856191951119;10.000711802576694;0.41680701096272316;-0.4352280191050949;-0.43522797032100474;0.3814161783214429;0.3660655978985383;0.5286654699202231;1.0000497664045915
66.910217;1.1016114561336416;0.4166540998641448;0.3782501330854564;-0.406832061786173;-0.36932348991711306;1.0926981982098596;0.9999856965908288;10.000693446629208;0.4168072901328087;-0.4352280193682256;-0.43522797043934014;0.3814159257368601;0.3660659866351043;0.5286655720573086;1.0000488710922535
66.920217;1.1016109995219208;0.4166539838420576;0.3782497672975429;-0.4068320612837884;-0.36932349007177034;1.0926992611593391;0.9999858417090749;10.000675324407318;0.4168075673651187;-0.435228019620878;-0.43522797056269846;0.3814156990016887;0.36606636662616093;0.5286656358257715;1.000047961812551
66.930217;1.101610556471299;0.41665386477775795;0.37824941123427286;-0.40683206080986345;-0.36932349021951794;1.0927003401408122;0.9999860508780778;10.000657397523101;0.4168078402929113;-0.43522801986300214;-0.4352279706925059;0.3814154994160418;0.36606673843355886;0.5286656623106352;1.0000470421728334
66.940217;1.1016101274645989;0.4166537451866617;0.37824906466050734;-0.4068320603660841;-0.3693234903607446;1.0927014305785525;0.9999863186476063;10.00063963886271;0.4168081061466618;-0.4352280200947771;-0.4352279708303273;0.38141532772511433;0.36606710218932637;0.5286656528310292;1.0000461150457773
66.950217;1.101609712588182;0.41665362829464686;0.37824872730622716;-0.4068320599539744;-0.36932349049566354;1.0927025276562523;0.9999866379522077;10.000622029336709;0.4168083616831749;-0.43522802031658153;-0.43522797097760346;0.3814151837641303;0.3660674574881165;0.5286656087830923;1.0000451825014354
66.960217;1.1016093116856531;0.4166535177800875;0.37824839886771855;-0.40683205957447344;-0.36932349062427594;1.0927036276618773;0.9999870004851942;10.000604553607701;0.4168086033159653;-0.43522802052897347;-0.43522797113555833;0.3814150666400987;0.3660678035305646;0.5286655314874285;1.0000442457447434
66.970217;1.1016089250109988;0.4166534173624097;0.3782480789146762;-0.4068320592276244;-0.3693234907463475;1.0927047286126628;0.9999873970160202;10.000587197759906;0.41680882737649694;-0.4352280207328741;-0.43522797130524205;0.38141497527158047;0.36606813918640546;0.5286654220708225;1.0000433053232531
66.980217;1.1016085531352984;0.41665333036425195;0.3782477669539511;-0.40683205891272095;-0.36932349086139715;1.0927058298525065;0.9999878174170573;10.000569948754537;0.4168090304613525;-0.43522802092964663;-0.4352279714878164;0.3814149088073565;0.36606846310248337;0.5286652816502029;1.0000423617384318
66.990217;1.1016081963112472;0.4166532595687386;0.37824746253286456;-0.4068320586285778;-0.3693234909687531;1.0927069313943538;0.9999882507932444;10.000552794901555;0.41680920994539106;-0.4352280211207825;-0.435227971684819;0.38141486675968145;0.3660687740252362;0.5286651115340887;1.0000414162973492
67.000217;1.1016078544337051;0.41665320740646317;0.37824716523582314;-0.4068320583735679;-0.36932349106766543;1.092708033435602;0.9999886861637679;10.000535725988724;0.4168093641174875;-0.43522802130751526;-0.43522797189805107;0.381414849046226;0.36606907115507176;0.5286649130490506;1.0000404713083801
67.010217;1.1016075275464208;0.4166531760386566;0.3782468745177474;-0.40683205814570333;-0.36932349115736995;1.0927091356707006;0.9999891136737662;10.000518732221481;0.41680949163334363;-0.435228021490822;-0.4352279721293279;0.3814148559641333;0.36606935423792786;0.5286646874497378;1.000039529162782
67.020217;1.1016072165100441;0.416653167268406;0.3782465894984056;-0.4068320579430133;-0.3693234912370734;1.092710236220321;0.9999895257075793;10.000501803115952;0.4168095910636133;-0.435228021671731;-0.4352279723804497;0.3814148880486408;0.36606962337920956;0.5286644361668859;1.0000385911554737
67.030217;1.1016069230238443;0.4166531826832943;0.3782463090165161;-0.40683205776382886;-0.3693234913060157;1.092711331209784;0.9999899169664661;10.000484931518086;0.41680966104994976;-0.43522802185154796;-0.43522797265314356;0.38141494599046033;0.36606987889005105;0.5286641607221265;1.0000376568544354
67.040217;1.1016066486719651;0.41665322399514226;0.378246032033114;-0.4068320576065793;-0.36932349136359016;1.0927124155661139;0.9999902837897711;10.000468123780115;0.41680970067832185;-0.43522802203185657;-0.4352279729488504;0.38141503052775133;0.3660701214435236;0.5286638621201336;1.0000367236580407
67.050217;1.1016063940576108;0.41665329320413397;0.37824575794639703;-0.40683205746952417;-0.36932349140928483;1.0927134845531221;0.9999906236935058;10.000451402389404;0.416809709636468;-0.4352280222144423;-0.4352279732686553;0.3814151422127296;0.36607035220365414;0.5286635404531597;1.000035786755176
67.060217;1.101606158214465;0.4166533924631056;0.37824548634917504;-0.406832057350935;-0.3693234914424498;1.0927145349683922;0.9999909355433277;10.000434791089921;0.4168096881145995;-0.435228022401251;-0.4352279736132282;0.3814152811982127;0.36607057245617397;0.5286631953136175;1.000034840472816
67.070217;1.1016059378124414;0.41665352375452464;0.3782452166194435;-0.4068320572494298;-0.36932349146216775;1.0927155649162592;0.9999912203848165;10.000418295373846;0.416809636542716;-0.43522802259423776;-0.4352279739826378;0.38141544713954784;0.3660707831885412;0.5286628265516655;1.0000338803782798
67.080217;1.1016057268202921;0.4166536885662933;0.3782449479320868;-0.40683205716405113;-0.36932349146748344;1.092716573080882;0.9999914814593885;10.000401896244615;0.4168095552580517;-0.4352280227951211;-0.4352279743763899;0.38141563916730004;0.36607098525600834;0.5286624344294522;1.0000329043676102
67.090217;1.1016055177722688;0.41665388779818485;0.3782446795150467;-0.40683205709412584;-0.3693234914577789;1.0927175588935658;0.9999917224829815;10.000385556708503;0.4168094444438767;-0.4352280230053063;-0.4352279747936581;0.38141585585802595;0.3660711797954615;0.5286620192757965;1.0000319119686598
67.100217;1.1016053040890386;0.4166541219088428;0.3782444109170852;-0.40683205703910236;-0.3693234914328914;1.0927185229675211;0.9999919464537597;10.0003692292014;0.41680930454965837;-0.43522802322595716;-0.4352279752333501;0.38141609534769166;0.36607136835227205;0.5286615814101003;1.0000309026830632
67.110217;1.1016050811593832;0.4166543910208756;0.3782441422948744;-0.4068320569985618;-0.3693234913930277;1.0927194669130527;0.9999921562315418;10.000352861892702;0.4168091367331453;-0.4352280234580837;-0.435227975694091;0.38141635564270504;0.36607155275851044;0.5286611215163373;1.0000298751028578
67.120217;1.101604845860283;0.4166546949637332;0.3782438743947785;-0.4068320569723224;-0.36932349133867626;1.0927203927264528;0.9999923553943142;10.000336411246714;0.41680894290982606;-0.43522802370258223;-0.4352279761743317;0.38141663489138483;0.36607173491562917;0.5286606410760084;1.0000288273274451
67.130217;1.1016045961315228;0.4166550333081369;0.378243608168929;-0.40683205696035074;-0.3693234912706574;1.0927213023291111;0.9999925484516304;10.00031985463767;0.4168087256237119;-0.4352280239600528;-0.4352279766724817;0.3814169314959236;0.36607191657882815;0.5286601423757556;1.0000277576441838
67.140217;1.1016043307119123;0.4166554052487014;0.37824334465278636;-0.4068320569625029;-0.36932349119024027;1.0927221976329045;0.9999927403659452;10.0003031886839;0.4168084879305727;-0.4352280242305172;-0.43522797718693573;0.381417244056386;0.36607209918957984;0.5286596281367393;1.0000266649922125
67.150217;1.1016040486115897;0.4166558096268813;0.3782430852644502;-0.40683205697838115;-0.36932349109903667;1.0927230808384785;0.9999929360719385;10.000286419179318;0.41680823325763033;-0.43522802451343345;-0.4352279777159929;0.3814175711622246;0.3660722837387687;0.5286591011064766;1.0000255494419978
67.160217;1.10160374893828;0.41665624528773887;0.37824283194572295;-0.40683205700740993;-0.369323490998758;1.092723954575734;0.9999931408736216;10.000269552616867;0.41680796523660113;-0.43522802480792894;-0.43522797825784304;0.38141791127894575;0.36607247078023153;0.5286585635896022;1.0000244124467734
67.170217;1.1016034315661543;0.4166567111642909;0.3782425869545695;-0.4068320570489933;-0.36932349089117034;1.092724821963411;0.9999933610106976;10.000252588679583;0.41680768746429264;-0.4352280251128671;-0.43522797881082087;0.38141826290892344;0.36607266059233873;0.5286580170188813;1.0000232564871163
67.180217;1.1016030979585028;0.4166572059659011;0.37824235266825107;-0.40683205710265835;-0.36932349077821036;1.092725686563224;0.9999936035442043;10.000235521397599;0.41680740326101157;-0.4352280254268363;-0.43522797937368113;0.3814186247582884;0.3660728532949062;0.528657461798646;1.0000220842413854
67.190217;1.1016027513943956;0.4166577281941497;0.3782421315190471;-0.40683205716812;-0.36932349066204456;1.0927265520690728;0.9999938759619761;10.000218351300788;0.4168071155144759;-0.4352280257482609;-0.4352279799455028;0.3814189956310454;0.3660730490469518;0.528656897409195;1.0000208977521639
67.200217;1.1016023970384148;0.4166582765244354;0.37824192591658573;-0.4068320572452177;-0.3693234905449625;1.0927274218977217;0.9999941858853726;10.000201089774333;0.4168068265538951;-0.43522802607540734;-0.43522798052533934;0.38141937424440336;0.3660732484141057;0.5286563227858199;1.0000196984181808
67.210217;1.1016020416617351;0.4166588499078087;0.3782417381433513;-0.40683205733383143;-0.36932349042908874;1.092728299096805;0.9999945405864771;10.000183747826174;0.4168065381166178;-0.43522802640636155;-0.4352279811120391;0.3814197592376318;0.36607345246179085;0.5286557368561524;1.0000184879425438
67.220217;1.1016016923927012;0.416659447337737;0.37824157022714555;-0.4068320574337973;-0.36932349031607375;1.0927291863347255;0.999994946275737;10.000166327267195;0.4168062515078573;-0.4352280267392702;-0.43522798170443755;0.3814201492217847;0.36607366236831906;0.528655138943429;1.0000172688962528
67.230217;1.1016013553358524;0.416660067609533;0.3782414237858013;-0.4068320575447181;-0.36932349020689414;1.0927300855796311;0.9999954078041252;10.000148823420403;0.4168059678862711;-0.4352280270725215;-0.4352279823017003;0.3814205426376769;0.366073879011071;0.5286545289523192;1.0000160446015267
67.240217;1.1016010348468368;0.41666070920314957;0.37824129986156774;-0.4068320576659535;-0.36932349010175636;1.0927309982803208;0.9999959287277889;10.000131228424982;0.41680568854386907;-0.43522802740455213;-0.43522798290349934;0.3814209376206362;0.36607410286998693;0.5286539073634321;1.0000148189101121
67.250217;1.101600733447486;0.41666137043121565;0.3782411987893103;-0.4068320577970183;-0.3693234900002102;1.0927319261223318;0.9999965111779193;10.000113530368365;0.4168054151225245;-0.4352280277336299;-0.4352279835098769;0.38142133231902664;0.3660743341607741;0.5286532749321509;1.0000135953842906
67.260217;1.1016004519906208;0.4166620496933347;0.3782411203902977;-0.40683205793783095;-0.3693234899014244;1.0927328712618762;0.9999971557862325;10.000095712863242;0.4168051497427391;-0.4352280280578855;-0.4352279841209213;0.38142172554492193;0.3660745729599992;0.5286526321795384;1.0000123764457078
67.270217;1.1016001895511656;0.41666274553820665;0.37824106469242796;-0.4068320580884516;-0.36932348980437163;1.0927338367361648;0.99999786178153;10.000077759279701;0.4168048950034523;-0.4352280283753719;-0.4352279847365168;0.38142211693017997;0.36607481911104367;0.5286519790307346;1.0000111634379272
67.280217;1.1015999436135295;0.41666345669475097;0.378241032638372;-0.4068320582487436;-0.369323489707924;1.0927348276603261;0.9999986272876807;10.000059660140519;0.416804653713659;-0.43522802868410987;-0.4352279853561788;0.38142250636597724;0.36607507210122386;0.5286513148023732;1.0000099568547305
67.290217;1.1015997110738174;0.4166641821059398;0.37824102599262766;-0.40683205841827474;-0.3693234896108995;1.0927358513044498;0.9999994500334075;10.000041413307878;0.41680442817750285;-0.43522802898225044;-0.4352279859790367;0.38142289339354035;0.3660753313414625;0.5286506385139518;1.000008756386498
67.300217;1.1015994890612477;0.41666492087847146;0.3782410465822339;-0.4068320585964634;-0.3693234895120273;1.0927369153791975;1.0000003278205034;10.000023015835737;0.4168042194811676;-0.4352280292682421;-0.43522798660415113;0.3814232769984558;0.36607559672408213;0.5286499492939994;1.0000075611801085
67.310217;1.101599275098661;0.41666567234006413;0.3782410956476448;-0.406832058782861;-0.369323489410022;1.0927380263995683;1.0000012587645895;10.00000445606136;0.41680402756497176;-0.43522802954098816;-0.435227987230907;0.3814236558733838;0.36607586881332543;0.5286492466319432;1.000006370175852
67.320217;1.1015990672901816;0.41666643608390147;0.37824117366377136;-0.40683205897721203;-0.36932348930381265;1.092739189154647;1.0000022420088452;9.99998570975546;0.4168038518414225;-0.43522802979996167;-0.43522798785909234;0.3814240287949236;0.3660761485075798;0.5286485304978875;1.000005182340763
67.330217;1.10159886470645;0.41666721175444754;0.37824128052715084;-0.4068320591791448;-0.36932348919267205;1.0927404070240558;1.0000032780553967;9.999966744072594;0.41680369152114066;-0.43522803004513805;-0.4352279884886886;0.38142439458001853;0.36607643674189205;0.5286478015027204;1.0000039966288046
67.340217;1.10159866769343;0.41666799881537964;0.3782414158374614;-0.4068320593879107;-0.36932348907610424;1.0927416827002812;1.0000043681763227;9.999947526335092;0.416803545543069;-0.43522803027678514;-0.43522798911967797;0.3814247518447926;0.36607673443074706;0.5286470610663352;1.0000028117594288
67.350217;1.1015984779125385;0.4166687964594389;0.3782415790777881;-0.40683205960251956;-0.36932348895364;1.0927430188197012;1.0000055136652073;9.99992802894747;0.41680341243441843;-0.4352280304951901;-0.4352279897520336;0.38142509904824795;0.36607704227561144;0.5286463111681863;1.0000016265848226
67.360217;1.1015982974758909;0.41666960346450754;0.3782417696418369;-0.4068320598220657;-0.3693234888248743;1.0927444184647956;1.0000067147613427;9.99990822874995;0.41680329017276135;-0.4352280307004683;-0.43522799038571297;0.3814254347552475;0.36607736049285683;0.5286455535865983;1.0000004409473124
67.370217;1.1015981270921145;0.41667041814671923;0.3782419866686178;-0.40683206004602007;-0.36932348868977216;1.0927458850276066;1.0000079692891812;9.999888102796282;0.4168031761344965;-0.4352280308925532;-0.4352279910205171;0.3814257579637321;0.36607768880703795;0.5286447892528212;0.9999992560769212
67.380217;1.1015979648748122;0.416671238583387;0.37824222897614646;-0.40683206027442814;-0.36932348854880576;1.092747420951633;1.0000092724039944;9.9998676221587;0.41680306731180405;-0.43522803107130925;-0.43522799165594545;0.3814260684020666;0.36607802659850314;0.528644017942904;0.999998074525523
67.390217;1.1015978067859675;0.41667206284565367;0.37824249541112315;-0.4068320605077656;-0.369323488402766;1.0927490267434812;1.0000106176876402;9.999846749283408;0.4168029606168042;-0.4352280312367299;-0.43522799229114756;0.38142636659332896;0.36607837306598184;0.5286432382474389;0.9999968998135763
67.400217;1.1015976476142608;0.41667288916320566;0.37824278519624244;-0.40683206074646594;-0.36932348825256317;1.0927507012191384;1.0000119982125628;9.999825446149242;0.416802852848942;-0.4352280313891109;-0.4352279929249946;0.38142665360144135;0.36607872746991044;0.5286424481823842;0.9999957358173884
67.410217;1.1015974815666791;0.41667371597780234;0.3782430977852171;-0.40683206099063246;-0.3693234880991891;1.0927524420410426;1.0000134068294826;9.999803687136755;0.41680274036693427;-0.43522803152909373;-0.43522799355624225;0.38142693059563376;0.36607908928651506;0.5286416461258322;0.9999945864590298
67.420217;1.101597302565298;0.4166745417191089;0.3782434325804618;-0.40683206124016524;-0.36932348794379727;1.0927542457381283;1.0000148361897003;9.99978146245732;0.4168026190206053;-0.4352280316575611;-0.4352279941835739;0.3814271985814033;0.36607945808495834;0.5286408311405573;0.9999934556165623
67.430217;1.101597104571442;0.41667536450310494;0.3782437890262528;-0.40683206149493273;-0.36932348778772833;1.0927561075902306;1.0000162787445421;9.999758772294925;0.4168024846878692;-0.43522803177541525;-0.4352279948054384;0.3814274585012389;0.3660798332484026;0.5286400026155467;0.9999923470088634
67.440217;1.101596882145073;0.4166761820539346;0.37824416682130957;-0.40683206175458725;-0.36932348763224926;1.0927580218490547;1.0000177262739256;9.999735623753528;0.41680233410010104;-0.4352280318834556;-0.4352279954200174;0.38142771132592135;0.3660802137557631;0.5286391598850376;0.9999912647169651
67.450217;1.1015966310963388;0.41667699181969736;0.3782445659196958;-0.40683206201820526;-0.36932348747826943;1.092759981923494;1.0000191693957183;9.999712034537543;0.41680216517186;-0.4352280319825666;-0.4352279960255745;0.381427957836474;0.3660805982148436;0.5286383020755471;0.9999902139115369
67.460217;1.1015963486486866;0.41667779111658454;0.37824498642571974;-0.40683206228427515;-0.36932348732654624;1.0927619805181026;1.000020598177401;9.999688033328512;0.4168019765191745;-0.435228032073976;-0.4352279966208066;0.38142819845790277;0.3660809852505707;0.5286374281021763;0.9999892005710814
67.470217;1.1015960327383258;0.41667857726827773;0.37824542843383846;-0.40683206255113497;-0.36932348717817276;1.092764009879861;1.000022003636815;9.999663652388469;0.4168017668539926;-0.4352280321591359;-0.4352279972047814;0.3814284334452209;0.3660813739048175;0.5286365369909065;0.9999882311047518
67.480217;1.1015956810578;0.4166793476930819;0.3782458919654519;-0.4068320628174345;-0.3693234870347385;1.0927660619179074;1.0000233787425292;9.999638922629872;0.4168015346971917;-0.43522803223934203;-0.43522799777685117;0.3814286630628448;0.36608176363353623;0.5286356284909397;0.9999873127033533
67.490217;1.1015952907054651;0.416680099940129;0.37824637699563585;-0.4068320630822122;-0.3693234868981148;1.0927681287037183;1.000024718361195;9.999613872080175;0.41680127825653895;-0.4352280323155191;-0.43522799833692977;0.3814288873085772;0.3660821540661099;0.52863470313639;0.9999864530343967
67.500217;1.1015948582084423;0.41668083185378657;0.37824688324332506;-0.4068320633446456;-0.36932348677026466;1.0927702030725328;1.0000260189606096;9.999588517862211;0.416800995645037;-0.4352280323881603;-0.4352279988857463;0.38142910552144915;0.3660825448405061;0.5286337612562567;0.9999856596421143
67.510217;1.1015943797108119;0.416681541694235;0.3782474099575498;-0.4068320636039008;-0.3693234866533315;1.0927722781285363;1.0000272783872004;9.99956285634105;0.4168006853443352;-0.4352280324573187;-0.43522799942465795;0.38142931644138034;0.36608293545693743;0.5286328020912762;0.9999849404499817
67.520217;1.1015938519885087;0.41668222798543153;0.37824795606413736;-0.4068320638592211;-0.36932348654979896;1.0927743464969857;1.0000284952739502;9.999536864340309;0.4168003464796981;-0.4352280325227741;-0.4352279999551037;0.3814295185940763;0.36608332504902324;0.5286318241023141;0.99998430364808
67.530217;1.1015932734372715;0.4166828893918491;0.37824852039261364;-0.40683206410995854;-0.369323486462391;1.0927764005287446;1.0000296685776742;9.999510513387822;0.4167999789402969;-0.43522803258439224;-0.4352280004781793;0.381429710674811;0.36608371248455374;0.5286308258496236;0.9999837559606854
67.540217;1.1015926434763725;0.4166835246268375;0.37824910178497756;-0.40683206435544494;-0.3693234863938201;1.0927784326050978;1.0000307976843275;9.999483785816846;0.416799583384099;-0.4352280326424723;-0.43522800099472314;0.38142989174203984;0.3660840970623436;0.5286298065593649;0.9999833015305357
67.550217;1.101591961337767;0.4166841321658564;0.3782496992437888;-0.40683206459480653;-0.3693234863466218;1.0927804349693457;1.0000318822391292;9.999456679633486;0.41679916109137527;-0.4352280326978578;-0.43522800150559937;0.38143006116625683;0.36608447903863933;0.5286287662203613;0.9999829424589142
67.560217;1.1015912258343163;0.4166847102631976;0.37825031195967074;-0.4068320648268853;-0.3693234863229947;1.0927823996182335;1.0000329213706922;9.999429205533193;0.4167987137888117;-0.4352280327517599;-0.43522800201161427;0.3814302185456362;0.3660848592737608;0.5286277055487897;0.9999826796377062
67.570217;1.1015904354172874;0.4166852575521261;0.3782509389707444;-0.40683206505049396;-0.3693234863245179;1.092784318464731;1.0000339130356817;9.99940138841856;0.4167982433258106;-0.4352280328054286;-0.43522800251316773;0.3814303635840367;0.3660852385110366;0.52862662622089;0.9999825127137691
67.580217;1.1015895874409969;0.4166857734521512;0.37825157888418787;-0.4068320652646763;-0.36932348635190776;1.0927861838976345;1.0000348540897324;9.999373271805695;0.4167977511571593;-0.4352280328599086;-0.43522800301012954;0.3814304958069738;0.36608561710835036;0.5286255310002403;0.999982439742902
67.590217;1.1015886776174397;0.41668625786433966;0.37825223012263;-0.40683206546851597;-0.3693234864050685;1.092787989712362;1.0000357412818468;9.999344915948717;0.4167972380294899;-0.43522803291593326;-0.4352280035020383;0.38143061443280435;0.3660859952779646;0.5286244233053332;0.9999824573238659
67.600217;1.101587700837904;0.4166867106964343;0.37825289124640715;-0.40683206566082886;-0.36932348648351376;1.0927897315705233;1.000036572524859;9.999316388469845;0.41679670412821057;-0.4352280329738318;-0.43522800398841005;0.38143071855729715;0.36608637339008393;0.5286233066617267;0.999982560934909
67.610217;1.101586652308267;0.4166871317796397;0.3782535608723558;-0.4068320658402808;-0.36932348658684844;1.0927914064009059;1.000037347291045;9.999287752516642;0.4167961494619669;-0.43522803303348834;-0.43522800446897314;0.381430807308708;0.3660867519888774;0.5286221844008633;0.9999827456342538
67.620217;1.101585527601746;0.4166875210472091;0.37825423751912496;-0.40683206600583394;-0.36932348671476867;1.0927930114037434;1.0000380662188098;9.999259059169743;0.4167955742642202;-0.43522803309442254;-0.4352280049437041;0.3814308797358201;0.36608713156843214;0.5286210596050263;0.9999830071301785
