time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.070217;1.1017406523766047;0.4166618676389909;0.37824051760395094;-0.4068320186652246;-0.36932345459792326;1.0929156748263877;0.99995481732614;9.99898890488623;0.4167452630051512;-0.43522801605945277;-0.4352279985865446;0.3814330138799284;0.366080154180981;0.5287009253157232;1.000080738283402
66.080217;1.1017391728880652;0.41666181714103806;0.3782402205347577;-0.40683201863732965;-0.3693234546447958;1.092912759479759;0.999954576753908;9.998979048592613;0.4167451810397489;-0.4352280153023609;-0.43522799838346093;0.3814328851481856;0.36608060642790935;0.5286996672635628;1.0000786970077342
66.090217;1.1017376747187329;0.41666177730930787;0.3782399303119124;-0.40683201860165447;-0.3693234547301719;1.092909782790344;0.9999543154118858;9.998969866951608;0.41674511152220783;-0.4352280145460006;-0.43522799818004815;0.38143276087512856;0.36608105086674436;0.5286984071949978;1.0000765603129156
66.100217;1.1017361598595266;0.4166617494048633;0.37823964881131333;-0.4068320185582006;-0.3693234548531784;1.0929067501515448;0.9999540348840488;9.998961388607112;0.4167450559937876;-0.43522801379081033;-0.43522799797615186;0.3814326425450823;0.36608148842942617;0.5286971488020877;1.000074330199276
66.110217;1.1017346285181657;0.41666173400222606;0.37823937811533276;-0.4068320185072271;-0.36932345501229125;1.0929036658309506;0.9999537380346589;9.998953635140303;0.4167450157181484;-0.4352280130371911;-0.4352279977716077;0.3814325317586797;0.36608192002689277;0.5286958956494883;1.0000720090455508
66.120217;1.1017330790685371;0.4166617310737756;0.37823912060264864;-0.4068320184493428;-0.3693234552055258;1.0929005326241326;0.9999534280427937;9.998946618935632;0.41674499161216044;-0.43522801228570684;-0.4352279975660297;0.3814324299805179;0.3660823466379869;0.5286946512705877;1.0000696002673188
66.130217;1.1017315082858037;0.41666174055540467;0.37823887885572177;-0.40683201838546995;-0.3693234554305007;1.0928973518880125;0.9999531079650479;9.998940341038068;0.41674498429071943;-0.43522801153701396;-0.43522799735908574;0.3814323382004753;0.3660827692229653;0.5286934191484604;1.0000671090292417
66.140217;1.1017299121156328;0.416661762527263;0.37823865552060315;-0.4068320183167475;-0.36932345568442676;1.09289412419565;0.9999527805092653;9.998934784101856;0.4167449941114094;-0.43522801079158346;-0.43522799715068405;0.3814322568003779;0.3660831884277085;0.5286922026490135;1.000064541773013
66.150217;1.101728286243803;0.41666179723673;0.3782384530159903;-0.40683201824434817;-0.36932345596431887;1.0928908507283457;0.9999524479482755;9.998929908230254;0.41674502140315794;-0.4352280100496579;-0.43522799694083103;0.381432185871509;0.36608360447545774;0.5286910049849202;1.0000619049229047
66.160217;1.1017266269135115;0.4166618451416834;0.3782382732290297;-0.40683201816935316;-0.36932345626720736;1.0928875341791722;0.9999521124768987;9.998925661918856;0.41674506664862987;-0.4352280093114752;-0.4352279967295622;0.38143212575884033;0.366084017403789;0.5286898292991251;1.0000592040497363
66.170217;1.1017249323143246;0.4166619066723243;0.3782381173111039;-0.40683201809281144;-0.36932345659005444;1.092884178175645;0.9999517768048952;9.998922000547093;0.4167451303224082;-0.4352280085773842;-0.4352279965170243;0.3814320773798254;0.36608442723983575;0.5286886786963736;1.0000564439085695
66.180217;1.1017232030698176;0.41666198201065413;0.3782379855298561;-0.4068320180158198;-0.3693234569296752;1.0928807864506365;0.9999514440749894;9.998918895885627;0.4167452127573094;-0.43522800784767846;-0.4352279963034796;0.3814320420799716;0.366084834084036;0.5286875560281346;1.0000536289535227
66.190217;1.1017214409436926;0.41666207110526043;0.3782378773200751;-0.40683201793958534;-0.369323457282814;1.0928773631430084;0.9999511165369779;9.998916337541559;0.4167453144471916;-0.4352280071225316;-0.43522799608925034;0.38143202125498815;0.36608523823203853;0.5286864636872889;1.0000507640979652
66.200217;1.1017196470062984;0.4166621737229736;0.3782377916650132;-0.4068320178654129;-0.3693234576461442;1.0928739130837573;0.9999507949270112;9.998914332581444;0.4167454364330263;-0.4352280064022618;-0.4352279958747417;0.38143201611726624;0.36608564022592366;0.5286854037197162;1.0000478553976182
66.210217;1.1017178206606884;0.416662289422567;0.3782377275901017;-0.40683201779447165;-0.36932345801632777;1.0928704409874244;0.9999504797366621;9.998912900150067;0.41674558020043945;-0.4352280056876276;-0.4352279956605348;0.38143202763465595;0.36608604076401535;0.5286843780116652;1.0000449102346278
66.220217;1.10171595992325;0.4166624175434941;0.3782376843951112;-0.4068320177276777;-0.36932345839035025;1.0928669506001456;0.9999501718658008;9.998912059434558;0.4167457472089854;-0.4352280049798811;-0.4352279954474079;0.3814320565166675;0.36608644048776007;0.5286833882169709;1.000041936937439
66.230217;1.1017140625321722;0.4166625574851415;0.3782376616148154;-0.40683201766581595;-0.3693234587657173;1.0928634445424226;0.9999498718339103;9.9989118186939;0.4167459384169201;-0.43522800428058017;-0.4352279952362477;0.38143210326725246;0.36608683985376606;0.5286824355400502;1.0000389441008453
66.240217;1.1017121270540453;0.4166627092088389;0.3782376589452411;-0.4068320176094696;-0.3693234591402584;1.092859924758602;0.9999495793118675;9.9989121751142;0.41674615390005104;-0.4352280035914417;-0.43522799502809684;0.3814321682299481;0.36608723906100393;0.5286815206154769;1.000035940047261
66.250217;1.1017101537130727;0.4166628736779789;0.3782376761260525;-0.40683201755875587;-0.36932345951194584;1.0928563929127757;0.9999492936984153;9.998913122094304;0.41674639265810487;-0.43522800291437147;-0.43522799482438523;0.38143225150489624;0.3660876379305066;0.5286806436528435;1.000032932729155
66.260217;1.1017081447961756;0.4166630530106539;0.37823771273183987;-0.40683201751328635;-0.3693234598788948;1.092852850219097;0.9999490151843884;9.998914650822872;0.4167466526992352;-0.43522800225142916;-0.4352279946269894;0.3814323527924878;0.3660880360355176;0.5286798048151441;1.0000299301097084
66.270217;1.1017061039465965;0.41666325011524075;0.378237768172034;-0.40683201747240727;-0.36932346023943335;1.0928492977495121;0.9999487449676647;9.998916747521275;0.41674693141709884;-0.4352280016046737;-0.43522799443795596;0.38143247142828923;0.3660884330303796;0.528679004388432;1.0000269406090583
66.280217;1.1017040348231835;0.41666346812229893;0.3782378420917699;-0.40683201743532077;-0.36932346059225035;1.092845736968428;0.9999484847353511;9.998919396786075;0.4167472261365602;-0.4352280009760214;-0.43522799425913483;0.38143260672189333;0.36608882878637494;0.5286782424400855;1.000023972932933
66.290217;1.1017019406423945;0.4166637099827589;0.3782379346776014;-0.40683201740099134;-0.3693234609364943;1.0928421692105539;0.9999482365978514;9.998922586499075;0.41674753469856063;-0.4352280003671641;-0.43522799409193486;0.38143275816485045;0.36608922331547705;0.5286775183101888;1.0000210353819496
66.300217;1.1016998244724778;0.41666397814642053;0.37823804640668146;-0.4068320173682235;-0.36932346127171356;1.0928385953660165;0.9999480027609186;9.998926307714681;0.4167478559524053;-0.43522799977958637;-0.43522799393712697;0.3814329252256886;0.3660896166978943;0.5286768303957059;1.00001813518811
66.310217;1.1016976894586301;0.4166642743663992;0.37823817758406764;-0.40683201733596736;-0.3693234615976828;1.0928350169500831;0.9999477843761929;9.998930556378822;0.4167481897779318;-0.4352279992146389;-0.4352279937946629;0.3814331070999681;0.3660900090548374;0.5286761763375393;1.00001527787037
66.320217;1.1016955390120282;0.4166645997281083;0.3782383281325137;-0.40683201730354346;-0.3693234619142446;1.0928314368492897;0.9999475809061893;9.998935339228494;0.41674853657364713;-0.4352279986736345;-0.435227993663692;0.38143330279597054;0.3660904004297;0.5286755533276157;1.0000124665526435
66.330217;1.101693376831179;0.4166649548604741;0.37823849767414214;-0.40683201727059687;-0.3693234622212886;1.0928278584904063;0.9999473903971663;9.998940675002654;0.4167488967892574;-0.43522799815799257;-0.43522799354288816;0.3814335113596509;0.36609079071802475;0.5286749580854773;1.0000097019999208
66.340217;1.1016912070105167;0.4166653402048677;0.37823868578370834;-0.4068320172367023;-0.3693234625187158;1.0928242848034158;0.999947209721595;9.99894658750739;0.4167492709254699;-0.43522799766927545;-0.43522799343095303;0.38143373168355393;0.36609117984122286;0.5286743868254279;1.0000069835738103
66.350217;1.1016890348487496;0.4166657562129692;0.37823889217439305;-0.4068320172009622;-0.36932346280624795;1.0928207179831022;0.999947035095953;9.998953099790588;0.41674965971870565;-0.4352279972089401;-0.43522799332697903;0.3814339620264801;0.3660915679091165;0.5286738358986973;1.000004309787184
66.360217;1.1016868677267504;0.41666620348148986;0.37823911665679943;-0.40683201716205386;-0.3693234630834617;1.0928171596471605;0.9999468629908175;9.998960235044215;0.416750064051642;-0.435227996778027;-0.43522799323041395;0.3814341998946795;0.36609195513768034;0.5286733025707715;1.0000016783625676
66.370217;1.1016847147576487;0.41666668282132213;0.3782393590733241;-0.4068320171184951;-0.36932346335023775;1.0928136115571412;0.9999466901636781;9.998968015076914;0.41675048477921545;-0.435227996377189;-0.4352279931407355;0.38143444221582495;0.36609234152115333;0.5286727848993779;0.9999990869862648
66.380217;1.1016825853099925;0.41666719515151696;0.3782396192549556;-0.40683201706877675;-0.3693234636069273;1.0928100768658657;0.9999465131678392;9.998976455659989;0.41675092283464343;-0.4352279960070498;-0.4352279930572342;0.3814346855603521;0.3660927264304449;0.5286722809931527;0.9999965343351843
66.390217;1.1016804877761888;0.41666774119862937;0.3782398967268039;-0.40683201701136606;-0.3693234638539338;1.0928065606777528;0.9999463286378663;9.998985569959356;0.4167513792848787;-0.4352279956685057;-0.4352279929790826;0.3814349265300743;0.36609310863424305;0.5286717887177128;0.9999940203990116
66.400217;1.1016784292113406;0.41666832123441805;0.3782401903572959;-0.40683201694469945;-0.36932346409141426;1.0928030695965936;0.9999461340312419;9.998995378969868;0.4167518551216199;-0.4352279953626652;-0.43522799290541436;0.3814351620698013;0.3660934868135965;0.5286713060984822;0.9999915464384675
66.410217;1.1016764157569139;0.4166689350449066;0.37824049851386626;-0.4068320168673249;-0.36932346431944213;1.0927996111151033;0.9999459278694912;9.999005918164748;0.41675235106425645;-0.43522799509040117;-0.4352279928352632;0.38143538949671557;0.36609385986398413;0.528670831859018;0.999989114907775
66.420217;1.1016744534848386;0.41666958223423217;0.3782408194975449;-0.40683201677814496;-0.369323464538329;1.092796192933425;0.9999457094101878;9.99901723290368;0.4167528673388247;-0.43522799485186187;-0.43522799276755897;0.38143560650611863;0.36609422668865094;0.5286703655577745;0.999986728772135
66.430217;1.1016725486584407;0.4166702627316323;0.3782411516078576;-0.4068320166765507;-0.3693234647487574;1.0927928221860663;0.999945478584086;9.999029367298043;0.4167534034740353;-0.4352279946464338;-0.43522799270125906;0.38143581115132535;0.3660945860300783;0.5286699072755926;0.9999843906208831
66.440217;1.1016707070555254;0.4166709767940947;0.3782414932088876;-0.4068320165622903;-0.3693234649515759;1.0927895050136829;0.9999452362923944;9.99904235682959;0.4167539585031011;-0.43522799447312704;-0.43522799263559064;0.38143600166227615;0.3660949366567462;0.5286694572835339;0.9999821030862471
66.450217;1.1016689329098501;0.4166717244873822;0.37824184319151344;-0.4068320164352471;-0.36932346514751285;1.0927862462643654;0.999944984507714;9.999056221948731;0.41675453137940505;-0.43522799433082937;-0.43522799257026074;0.38143617638287397;0.36609527755472165;0.5286690159704863;0.9999798701178254
66.460217;1.1016672278971076;0.416672505625303;0.3782422011431321;-0.4068320162955032;-0.369323465337073;1.0927830492743842;0.9999447264402009;9.999070960607794;0.4167551210641636;-0.43522799421826064;-0.43522799250530186;0.3814363339072685;0.36609560786604445;0.5286685839453606;0.9999776969415891
66.470217;1.1016655906593513;0.41667332017492154;0.37824256705427756;-0.4068320161435009;-0.3693234655205924;1.0927799161370246;0.999944466473793;9.999086548620621;0.41675572650056547;-0.43522799413401075;-0.43522799244064886;0.38143647320816576;0.36609592680601616;0.5286681621128583;0.9999755885620317
66.480217;1.1016640173216667;0.41667416833898097;0.3782429410888834;-0.4068320159799723;-0.3693234656984283;1.0927768483062994;0.999944209052719;9.99910294701604;0.416756346693897;-0.4352279940767717;-0.43522799237588966;0.3814365938261626;0.3660962337418924;0.5286677514659801;0.999973548811754
66.490217;1.101662502767239;0.4166750503801701;0.3782433233262155;-0.4068320158057614;-0.36932346587117765;1.0927738470431037;0.9999439573594695;9.999120109796896;0.4167569805307944;-0.43522799404545187;-0.4352279923102367;0.38143669597583546;0.36609652825218325;0.5286673527760027;0.9999715807547205
66.500217;1.1016610416037684;0.41667596666210704;0.37824371335414175;-0.4068320156215898;-0.3693234660397005;1.0927709130844703;0.999943713226401;9.999137992270454;0.4167576264779577;-0.4352279940390706;-0.43522799224260744;0.3814367802959951;0.36609681006353517;0.5286669668094637;0.9999696872901552
66.510217;1.1016596282112718;0.41667691762019216;0.3782441100084089;-0.4068320154278358;-0.3693234662050314;1.0927680454834219;0.9999434781005603;9.999156556161113;0.4167582825628039;-0.43522799405656903;-0.43522799217187813;0.3814368475928689;0.36609707895978044;0.5286665949579912;0.9999678712862863
66.520217;1.1016582569054418;0.4166779031827121;0.37824451135236886;-0.4068320152246356;-0.36932346636834795;1.0927652407861934;0.9999432537241381;9.999175767500603;0.4167589465254888;-0.43522799409654295;-0.4352279920972047;0.3814368989602964;0.3660973346657092;0.5286662394619306;0.9999661357737106
66.530217;1.1016569227617536;0.4166789222604591;0.37824491494752605;-0.4068320150122206;-0.3693234665308919;1.0927624936002285;0.9999430417573786;9.999195593084751;0.41675961596634675;-0.43522799415703783;-0.4352279920182214;0.38143693597602285;0.36609757675104443;0.5286659030662595;0.9999644842441593
66.540217;1.1016556220584401;0.41667997309386345;0.37824531852756527;-0.4068320147910705;-0.3693234666938094;1.092759798363401;0.9999428429253759;9.999215999610241;0.4167602885557542;-0.4352279942356442;-0.43522799193505507;0.38143696043851333;0.36609780465658265;0.528665588540344;0.9999629204335712
66.550217;1.1016543516395636;0.4166810539228924;0.37824572076414786;-0.4068320145618481;-0.3693234668579485;1.09275715125448;0.9999426569881718;9.99923695287572;0.4167609623061093;-0.43522799432973774;-0.43522799184812894;0.38143697370367907;0.3660980177174144;0.5286652983289957;0.9999614475854224
66.560217;1.1016531079084606;0.41668216310236234;0.37824612154684234;-0.40683201432542576;-0.3693234670237041;1.0927545511088281;0.9999424835669843;9.999258415757161;0.4167616355914238;-0.4352279944365699;-0.435227991757924;0.38143697637550056;0.3660982151636472;0.5286650345889066;0.9999600681110418
66.570217;1.1016518873068037;0.41668329876874577;0.37824652170727735;-0.40683201408311237;-0.3693234671911586;1.0927519990508925;0.9999423222020916;9.999280346865023;0.4167623067136424;-0.43522799455324546;-0.43522799166482234;0.3814369687169184;0.366098396351445;0.5286647996321499;0.9999587840734546
66.580217;1.101650688439275;0.4166844587629624;0.3782469225917668;-0.40683201383674306;-0.3693234673603957;1.0927494977950087;0.9999421713950486;9.999302701102065;0.4167629733672085;-0.4352279946767774;-0.43522799156879954;0.3814369511540108;0.3660985610735132;0.5286645962058611;0.9999575974682222
66.590217;1.1016495130133146;0.41668564098072275;0.3782473258058831;-0.4068320135883592;-0.3693234675316696;1.092747051271354;0.99994202851647;9.999325430969547;0.41676363253838156;-0.4352279948041466;-0.435227991469143;0.38143692426567305;0.36609870942104966;0.5286644271748918;0.9999565098847529
66.600217;1.1016483643293027;0.4166868435378011;0.37824773332796924;-0.40683201333990754;-0.369323467705438;1.0927446637240037;0.9999418909518979;9.999348484724782;0.416764280984783;-0.43522799493236625;-0.43522799136461443;0.3814368884435605;0.3660988412617343;0.5286642948926947;0.9999555226849746
66.610217;1.1016472453199302;0.4166880645032711;0.3782481477160416;-0.40683201309344286;-0.3693234678821933;1.0927423382964958;0.9999417567414572;9.999371801544452;0.41676491578266295;-0.43522799505877185;-0.43522799125371825;0.38143684388051863;0.3660989560859078;0.5286642008345188;0.9999546376622197
66.620217;1.101646157715151;0.41668930183284614;0.3782485718592919;-0.406832012851447;-0.36932346806209343;1.0927400769557538;0.999941624219956;9.999395314048757;0.4167655343948972;-0.4352279951812723;-0.43522799113471383;0.38143679110959605;0.36609905338048515;0.5286641455868636;0.9999538569123513
66.630217;1.1016451023220433;0.41669055370468844;0.3782490084325557;-0.4068320126166978;-0.3693234682447708;1.0927378817654574;0.999941491794676;9.999418956952484;0.4167661345099363;-0.4352279952982511;-0.43522799100559;0.38143673138250567;0.36609913275687944;0.5286641287960275;0.9999531819558761
66.640217;1.1016440797210405;0.4166918186895075;0.3782494595432403;-0.4068320123918444;-0.3693234684293803;1.0927357556052637;0.9999413583003817;9.999442666967685;0.41676671401634363;-0.4352279954084464;-0.4352279908641832;0.38143666642910895;0.36609919362406085;0.5286641489944572;0.9999526132365406
66.650217;1.1016430905114396;0.4166930956231616;0.3782499267044938;-0.4068320121790972;-0.3693234686146062;1.092733701808831;0.9999412232053232;9.99946637492829;0.4167672711110502;-0.4352279955109508;-0.43522799070846735;0.38143659797066615;0.3660992350593206;0.528664203740386;0.9999521506851683
66.660217;1.1016421352867325;0.4166943834076579;0.3782504110704443;-0.4068320119801808;-0.36932346879874717;1.0927317234342162;0.9999410863521931;9.99949000359746;0.4167678045809234;-0.43522799560516034;-0.4352279905369517;0.38143652727509325;0.3660992560780773;0.5286642902744924;0.9999517946105072
66.670217;1.1016412148230474;0.41669568064172546;0.37825091364790986;-0.40683201179646955;-0.3693234689800596;1.0927298232705867;0.9999409479167573;9.999513476320818;0.4167683139802271;-0.4352279956907747;-0.43522799034884896;0.38143645497950734;0.3660992559137681;0.5286644062942291;0.9999515455723472
66.680217;1.1016403303515925;0.4166969851326956;0.3782514352197788;-0.4068320116290217;-0.36932346915709285;1.092728004602715;0.9999408087504684;9.999536726417617;0.41676879933781036;-0.4352279957677321;-0.4352279901438275;0.3814363814633562;0.3660992341644713;0.528664550415429;0.9999514034818138
66.690217;1.1016394844008373;0.4166982938841181;0.37825197622318874;-0.40683201147840836;-0.3693234693287213;1.092726270985873;0.9999406706955772;9.999559698383882;0.4167692606107525;-0.43522799583585664;-0.4352279899216675;0.3814363074822145;0.3660991909072153;0.5286647221595101;0.9999513671637665
66.700217;1.1016386818261164;0.41669960369262915;0.37825253683015736;-0.40683201134465524;-0.36932346949389766;1.0927246246760416;0.999940536516534;9.999582345160977;0.41676969730145164;-0.435227995894641;-0.43522798968209025;0.38143623433910484;0.3660991266445979;0.5286649214389411;0.999951434659358
66.710217;1.1016379292339757;0.4167009116226819;0.37825311697986136;-0.4068320112275369;-0.3693234696514732;1.0927230655024684;0.9999404089383985;9.999604622731754;0.4167701084156071;-0.43522799594346523;-0.4352279894247214;0.38143616337938535;0.3660990420660849;0.5286651479052534;0.9999516036942141
66.720217;1.1016372331565618;0.4167022150882964;0.37825371614945635;-0.40683201112698175;-0.36932346980030634;1.0927215914380315;0.9999402894264569;9.999626486793755;0.4167704926241735;-0.43522799598173983;-0.435227989149086;0.38143609539989376;0.36609893793215575;0.5286654008883612;0.9999518717591727
66.730217;1.1016365987611663;0.4167035119405989;0.3782543331025222;-0.40683201104314815;-0.3693234699393546;1.0927202001256928;0.999940177849593;9.99964790026522;0.41677084836781303;-0.43522799600868844;-0.43522798885457975;0.3814360305668438;0.36609881505367187;0.5286656800071009;0.9999522359537151
66.740217;1.1016360292298641;0.41670480062356585;0.3782549660140279;-0.4068320109761526;-0.3693234700675407;1.0927188895749784;0.9999400727333019;9.999668838986473;0.41677117392119584;-0.4352279960231306;-0.43522798854054523;0.38143596880852937;0.36609867417575964;0.5286659856078616;0.9999526933021422
66.750217;1.101635525630709;0.4167060800362282;0.37825561297361165;-0.4068320109258171;-0.3693234701836933;1.0927176579462492;0.9999399716037379;9.999689284552643;0.4167714676412628;-0.43522799602347667;-0.4352279882064063;0.3814359102266587;0.3660985160039843;0.5286663187616714;0.9999532417515852
66.760217;1.1016350874334346;0.4167073490192344;0.3782562722771146;-0.4068320108916146;-0.36932347028673157;1.0927165038807738;0.9999398715176414;9.999709221407906;0.4167717282624972;-0.43522799600796497;-0.4352279878515121;0.3814358552227323;0.36609834151845533;0.528666681389468;0.9999538809793432
66.770217;1.1016347128027395;0.41670860585512787;0.37825694209103244;-0.40683201087284254;-0.3693234703758946;1.0927154273032023;0.9999397697529238;9.999728646300522;0.41677195481007195;-0.43522799597506634;-0.43522798747483754;0.3814358043913722;0.3660981522744413;0.528667076320217;0.9999546118407722
66.780217;1.1016343982431027;0.4167098480878399;0.37825762014784664;-0.4068320108689852;-0.36932347045079283;1.0927144295439457;0.9999396646352471;9.999747570464889;0.41677214629120907;-0.4352279959237128;-0.4352279870750636;0.38143575829237164;0.36609795043626925;0.528667506754383;0.9999554350513721
66.790217;1.1016341385043231;0.4167110727161543;0.3782583041813075;-0.4068320108799558;-0.369323470511267;1.0927135125959073;0.999939556148155;9.999766009020997;0.41677230162451917;-0.43522799585328625;-0.4352279866509667;0.381435717309909;0.3660977384978329;0.5286679757650605;0.9999563506567261
66.800217;1.1016339269756317;0.4167122764774742;0.37825899254089584;-0.4068320109061338;-0.3693234705573057;1.0927126781344247;0.9999394458540471;9.999783975485;0.41677241960261774;-0.43522799576359655;-0.4352279862015668;0.38143568175477727;0.36609751890394165;0.5286684862364919;0.9999573579087958
66.810217;1.1016337561674427;0.4167134558654767;0.3782596842666778;-0.4068320109483817;-0.36932347058910664;1.0927119271939099;0.9999393364658449;9.999801484940377;0.4167724988161383;-0.4352279956548317;-0.43522798572599813;0.3814356520001559;0.3660972938919294;0.5286690405013054;0.999958454980805
66.820217;1.101633618458397;0.4167146072078659;0.37826037861157813;-0.40683201100792654;-0.36932347060703513;1.0927112608423057;0.9999392311826794;9.999818555182427;0.4167725380159358;-0.43522799552736113;-0.4352279852236195;0.3814356285502065;0.3660970654957295;0.5286696398039191;0.9999596393811185
66.830217;1.1016335070199421;0.41671572721943984;0.37826107433902945;-0.4068320110860629;-0.3693234706113504;1.0927106809311165;0.9999391327376748;9.999835205784484;0.4167725367317556;-0.43522799538148316;-0.43522798469437163;0.3814356120556226;0.36609683554571293;0.5286702844382677;0.9999609089480782
66.840217;1.1016334165343185;0.41671681373312053;0.3782617695785136;-0.4068320111839148;-0.3693234706019384;1.0927101895388862;0.9999390431831094;9.99985146255563;0.4167724955583329;-0.43522799521732175;-0.4352279841388992;0.3814356031293733;0.3660966056720678;0.5286709741878399;0.9999622622450344
66.850217;1.1016333435734826;0.4167178660590434;0.3782624624737047;-0.406832011302282;-0.3693234705783895;1.092709787493461;0.999938964463865;9.999867365644695;0.41677241608320414;-0.4352279950349382;-0.4352279835584398;0.38143560216549055;0.3660963773065355;0.5286717082610012;0.9999636980593589
66.860217;1.1016332865255596;0.41671888475130836;0.3782631516329199;-0.40683201144158515;-0.3693234705403081;1.0927094740054009;0.9999388984285296;9.999882969482506;0.4167723006898609;-0.43522799483457186;-0.4352279829546946;0.3814356094664219;0.3660961516063915;0.5286724848024404;0.9999652150278558
66.870217;1.1016332453214182;0.41671987103266783;0.3782638359223848;-0.4068320116020461;-0.3693234704874924;1.0927092475773008;0.9999388464165494;9.999898332300681;0.4167721524851744;-0.43522799461685946;-0.4352279823295489;0.3814356253959039;0.3660959292923572;0.5286733005462665;0.9999668120726041
66.880217;1.101633220859098;0.4167208262231906;0.37826451425864765;-0.40683201178392514;-0.36932347041995833;1.0927091065749166;0.9999388094693402;9.999913507393336;0.4167719753738463;-0.4352279943828267;-0.43522798168474064;0.3814356501682032;0.3660957106445094;0.5286741510701978;0.9999684887300879
66.890217;1.1016332137721019;0.41672175133488787;0.3782651857989477;-0.4068320119875371;-0.36932347033792395;1.0927090491904066;0.9999387888261726;9.999928543976502;0.416771773877632;-0.4352279941336444;-0.4352279810218905;0.38143568337276584;0.36609549585575285;0.5286750316280555;0.9999702447630687
66.900217;1.1016332236771154;0.41672264699080747;0.37826585022652826;-0.40683201221316856;-0.36932347024179024;1.092709073565377;0.9999387858660872;9.999943490004714;0.4167715526277442;-0.4352279938704885;-0.4352279803428007;0.38143572367104545;0.3660952854102502;0.5286759380381546;0.9999720795482685
66.910217;1.1016332496996233;0.41672351362032933;0.37826650772923287;-0.40683201246108325;-0.3693234701321356;1.092709178017681;0.9999388015035466;9.999958386326716;0.41677131582996535;-0.43522799359465064;-0.4352279796495202;0.3814357689626368;0.36609507994874924;0.528676867129869;0.9999739915511245
66.920217;1.101633291107066;0.4167243516002778;0.3782671586255307;-0.40683201273153186;-0.3693234700096932;1.0927093610559682;0.9999388355613084;9.999973257689172;0.41677106693689786;-0.4352279933075868;-0.4352279789440079;0.3814358167281231;0.3660948798491291;0.5286778166205014;0.9999759780737169
66.930217;1.1016333470974073;0.4167251612031742;0.3782678028949829;-0.40683201302475713;-0.36932346987529735;1.0927096216598555;0.99993888689456;9.999988111230515;0.4167708087861915;-0.43522799301081133;-0.43522797822776216;0.3814358642053049;0.3660946851845492;0.5286787847369284;0.9999780353540427
66.940217;1.1016334161221686;0.41672594255581885;0.3782684399858957;-0.4068320133409172;-0.36932346972986346;1.0927099596411856;0.9999389545908253;10.000002941983476;0.416770544009426;-0.43522799270592166;-0.4352279775019165;0.38143590858707577;0.36609449582646697;0.5286797700885105;0.9999801587222921
66.950217;1.101633495712164;0.4167266958131742;0.3782690691119192;-0.40683201367976296;-0.3693234695743198;1.0927103752780865;0.9999390392755694;10.000017739518045;0.4167702752581569;-0.43522799239475496;-0.4352279767676731;0.38143594716928153;0.36609431118418473;0.5286807717922527;0.999982342555919
66.960217;1.1016335828834571;0.416727421411434;0.37826968979388687;-0.40683201404039876;-0.36932346940936744;1.0927108688012295;0.9999391430698357;10.000032490032654;0.4167700052321901;-0.43522799207941515;-0.4352279760264982;0.3814359771596459;0.3660941299767071;0.52868178937824;0.9999845802977995
66.970217;1.1016336741585808;0.41672812005468407;0.37827030218927693;-0.40683201442144584;-0.36932346923534326;1.0927114404464133;0.9999392681208205;10.000047174806692;0.41676973657176963;-0.4352279917621923;-0.43522797528005847;0.3814359955520137;0.3660939504297687;0.528682822361849;0.9999868650992852
66.980217;1.1016337652080954;0.41672879229489673;0.37827090696726706;-0.4068320148212734;-0.36932346905242025;1.0927120906397125;0.9999394153644039;10.000061767321649;0.41676947163180256;-0.43522799144553737;-0.43522797453019135;0.38143599945602563;0.3660937706322776;0.5286838699464979;0.9999891905896787
66.990217;1.1016338511768575;0.4167294380844631;0.3782715048719439;-0.40683201523806156;-0.36932346886083833;1.0927128194772628;0.9999395847044068;10.000076227936606;0.41676921230635117;-0.4352279911320144;-0.4352279737788883;0.3814359865329916;0.3660935889012353;0.5286849311682446;0.9999915508960584
67.000217;1.1016339282635375;0.41673005678344766;0.3782720963911115;-0.40683201566987554;-0.3693234686608824;1.0927136254042908;0.9999397760537152;10.000090505440228;0.41676896001575126;-0.4352279908241067;-0.43522797302821803;0.3814359552040969;0.36609340420264497;0.5286860050732026;0.9999939404535693
67.010217;1.101633995560038;0.41673064753186506;0.3782726817390627;-0.40683201611472314;-0.36932346845270647;1.0927145048829947;0.999939989922889;10.000104550327677;0.4167687158750727;-0.43522799052407707;-0.4352279722801788;0.38143590460324894;0.366093216463062;0.5286870906368828;0.9999963540553063
67.020217;1.1016340555138862;0.41673120965888255;0.378273260930499;-0.40683201657057;-0.3693234682361041;1.0927154537390227;0.999940227047346;10.000118325369112;0.4167684808670461;-0.4352279902340624;-0.43522797153651915;0.3814358343366069;0.3660930264591203;0.5286881867655222;0.9999987868202354
67.030217;1.1016341132215224;0.41673174281609676;0.37827383375298557;-0.4068320170355432;-0.3693234680102844;1.0927164680865662;0.9999404878756495;10.000131806566724;0.4167682557463809;-0.43522798995623496;-0.43522797079875963;0.3814357443555584;0.3660928352216069;0.5286892924394445;1.0000012340481255
67.040217;1.1016341751333778;0.41673224664992314;0.3782743998020744;-0.4068320175082031;-0.3693234677738507;1.0927175443550488;0.999940772506509;10.000144981463494;0.41676804089577485;-0.43522798969290477;-0.4352279700684379;0.38143563508766526;0.3660926434606709;0.5286904067013047;1.0000036909122847
67.050217;1.1016342471501177;0.4167327204435113;0.3782749586548707;-0.4068320179875121;-0.3693234675250186;1.092718679575432;0.9999410809595153;10.000157844774012;0.41676783649415317;-0.4352279894465822;-0.4352279693472382;0.3814355074229689;0.36609245146557984;0.5286915284617864;1.0000061525060024
67.060217;1.1016343335424486;0.41673316308120073;0.37827550991213177;-0.40683201847257333;-0.3693234672619506;1.0927198714586313;0.9999414135478418;10.000170389677605;0.41676764278666667;-0.43522798921991246;-0.4352279686368984;0.3814353622288839;0.36609225928509803;0.5286926562641451;1.0000086147024985
67.070217;1.101634436984406;0.41673357298577063;0.3782760531111038;-0.4068320189623816;-0.36932346698305096;1.092721117894078;0.9999417708171685;10.000182605239454;0.4167674601835042;-0.43522798901547555;-0.4352279679391444;0.38143519991127917;0.3660920668979149;0.5286937880728195;1.0000110746923068
67.080217;1.1016345585400882;0.4167339480109865;0.37827658777303363;-0.4068320194555716;-0.36932346668703137;1.092722416772615;0.9999421531152582;10.000194486085892;0.4167672892568525;-0.4352279888356034;-0.43522796725566726;0.3814350206637571;0.36609187426916284;0.5286949212594064;1.0000135303758877
67.090217;1.1016346979496685;0.4167342857365135;0.378277113514739;-0.40683201995031454;-0.3693234663728246;1.0927237665321718;0.9999425606454523;10.000206042692973;0.41676713056929204;-0.4352279886822676;-0.4352279665879855;0.3814348248645074;0.36609168129396213;0.5286960528884554;1.0000159795335315
67.100217;1.101634854011114;0.41673458385818973;0.3782776299982321;-0.4068320204445797;-0.3693234660395667;1.092725166831923;0.9999429939748368;10.00021729891455;0.4167669843391191;-0.43522798855703987;-0.43522796593736196;0.38143461291107356;0.36609148787834955;0.5286971799632361;1.000018419807851
67.110217;1.1016350248082867;0.4167348401193396;0.378278136723652;-0.40683202093648363;-0.36932346568673435;1.0927266186780793;0.999943453936933;10.000228279042469;0.4167668503783181;-0.43522798846115573;-0.43522796530494745;0.381434384941261;0.36609129409841384;0.5286982994058587;1.000020849250096
67.120217;1.1016352087638002;0.41673505222432006;0.37827863295379127;-0.40683202142448216;-0.3693234653142561;1.0927281236529893;0.9999439407406125;10.000239001223864;0.4167667283340507;-0.43522798839557536;-0.4352279646918574;0.3814341410431514;0.3660911000750853;0.528699408103306;1.0000232663777726
67.130217;1.1016354056693798;0.416735218185016;0.3782791179149763;-0.4068320219074858;-0.36932346492240015;1.0927296823162262;0.9999444533729953;10.000249483826565;0.41676661773424617;-0.43522798836093424;-0.43522796409898323;0.3814338817612674;0.36609090578156966;0.5287005032197291;1.0000256696624499
67.140217;1.1016356162836862;0.41673533660887985;0.3782795909514785;-0.40683202238473615;-0.36932346451170794;1.0927312928716888;0.9999449900960027;10.000259751477842;0.41676651778851764;-0.43522798835752435;-0.4352279635268748;0.38143360834942264;0.3660907111588311;0.5287015823133272;1.0000280575599267
67.150217;1.1016358413920049;0.4167354065324684;0.378280051435826;-0.40683202285531944;-0.3693234640830328;1.09273295156769;0.9999455498346801;10.000269835215414;0.4167664274099454;-0.43522798838543136;-0.4352279629759298;0.38143332259530544;0.36609051639071144;0.5287026429976753;1.0000304292825508
67.160217;1.101636081801765;0.4167354270745355;0.37828049865262847;-0.40683202331780316;-0.3693234636373391;1.092734654590754;0.9999461330813312;10.000279770874277;0.41676634539128704;-0.43522798844474225;-0.4352279624466517;0.38143302652907984;0.3660903219935643;0.5287036826205956;1.0000327851077717
67.170217;1.101636338946626;0.41673539736128357;0.3782809317435989;-0.4068320237703767;-0.36932346317542963;1.0927363992427175;0.9999467410561896;10.000289593217897;0.4167662701232796;-0.4352279885356352;-0.43522796193967783;0.38143272221451296;0.3660901285827391;0.5287046981804477;1.0000351257629745
67.180217;1.1016366146511278;0.4167353168292785;0.37828134974039396;-0.4068320242112684;-0.3693234626979379;1.0927381832732237;0.9999473741110505;10.000299328740345;0.41676619927338204;-0.43522798865817397;-0.43522796145564185;0.3814324115565715;0.3660899365620225;0.5287056863140238;1.0000374520765523
67.190217;1.1016369105030916;0.4167351854597043;0.3782817517926538;-0.4068320246392309;-0.36932346220546447;1.09274000371605;0.9999480312664989;10.000308993258578;0.41676613027711845;-0.4352279888119112;-0.43522796099514255;0.38143209610983003;0.3660897459992623;0.5287066436242882;1.0000397655851285
67.200217;1.1016372281969373;0.41673500351584736;0.3782821372987121;-0.4068320250539068;-0.36932346169872055;1.0927418566581597;0.9999487108731986;10.000318591544575;0.4167660609565533;-0.4352279889956537;-0.4352279605587575;0.38143177689214486;0.36608955655831404;0.5287075674407656;1.0000420687650347
67.210217;1.1016375699324477;0.4167347709140211;0.3782825056440005;-0.4068320254558197;-0.36932346117864473;1.092743738176988;0.9999494109632373;10.000328119284363;0.4167659894706497;-0.43522798920761074;-0.43522796014688486;0.3814314544200612;0.3660893674347443;0.5287084563436906;1.000044363721844
67.220217;1.101637937606369;0.4167344868244635;0.3782828558079019;-0.4068320258461279;-0.36932346064635163;1.0927456453651019;0.9999501291003466;10.000337570770455;0.41676591438606286;-0.4352279894457636;-0.4352279597595089;0.38143112914589694;0.3660891774959405;0.5287093099869565;1.0000466503625514
67.230217;1.1016383314258047;0.4167341499644322;0.3782831862444864;-0.40683202622633396;-0.36932346010303196;1.0927475763074939;0.9999508626160827;10.000346948166763;0.41676583524808036;-0.43522798970802007;-0.4352279593961298;0.38143080173150823;0.36608898566749604;0.5287101284399965;1.0000489257036287
67.240217;1.101638749669588;0.4167337591956193;0.3782834950895845;-0.4068320265978939;-0.3693234595500706;1.092749529342613;0.9999516092973998;10.00035626614023;0.41676575263901283;-0.43522798999217055;-0.43522795905595046;0.38143047264530655;0.36608879127484567;0.5287109116794876;1.000051184616934
67.250217;1.1016391903081877;0.4167333136958599;0.3782837803469698;-0.40683202696194776;-0.3693234589891426;1.0927515022585956;0.9999523678984109;10.000365550692818;0.41676566753784294;-0.43522799029606696;-0.4352279587381972;0.3814301415586261;0.3660885939196881;0.5287116595996004;1.000053421141451
67.260217;1.1016396523636358;0.4167328127416667;0.37828403999155147;-0.40683202731952195;-0.3693234584220541;1.0927534919217963;0.9999531378420436;10.000374836054007;0.4167655809571161;-0.4352279906179242;-0.4352279584422909;0.3814298071808926;0.3660883930808087;0.5287123720779594;1.0000556293514786
67.270217;1.1016401349468072;0.4167322556036002;0.3782842722702847;-0.4068320276718729;-0.36932345785067755;1.0927554943036908;0.9999539182075232;10.000384162280673;0.41676549402804136;-0.43522799095629006;-0.4352279581676562;0.38142946751509926;0.36608818795349146;0.5287130487295951;1.0000578036153602
67.280217;1.101640635867426;0.4167316416136107;0.3782844759057328;-0.4068320280203981;-0.3693234572770258;1.0927575044841513;0.9999547070732607;10.000393571920265;0.416765407757549;-0.435227991309701;-0.4352279579133387;0.38142912026997217;0.36608797751786765;0.5287136887936201;1.0000599386596385
67.290217;1.1016411522845484;0.4167309702378669;0.37828464987480104;-0.40683202836641347;-0.3693234567031289;1.0927595171304474;0.9999555018523346;10.000403108582784;0.41676532236183855;-0.4352279916764064;-0.4352279576778536;0.38142876320910657;0.36608776071709215;0.5287142913746709;1.0000620293439046
67.300217;1.1016416817304253;0.41673024123498076;0.3782847932578981;-0.40683202871120944;-0.36932345613077633;1.0927615273414426;0.9999563001987073;10.000412816030385;0.41676523702076074;-0.43522799205432006;-0.4352279574594153;0.3814283942897682;0.3660875367269512;0.5287148555294301;1.0000640705264279
67.310217;1.1016422218863324;0.4167294549199083;0.37828490546298255;-0.40683202905600846;-0.36932345556125934;1.092763530954376;0.9999571009928232;10.000422728400258;0.41676515032975026;-0.4352279924411321;-0.4352279572563873;0.3814280117775829;0.3660873052017726;0.5287153802103848;1.0000660577575664
67.320217;1.1016427706411736;0.4167286124365833;0.3782849863851506;-0.4068320294017735;-0.3693234549952308;1.0927655245245136;0.9999579048850323;10.000432861940942;0.41676506083648324;-0.4352279928345802;-0.4352279570676968;0.3814276143602021;0.3660870662626957;0.5287158646514822;1.0000679879434822
67.330217;1.1016433264733256;0.4167277159865079;0.3782850363789294;-0.4068320297493889;-0.3693234544329415;1.092767505226106;0.9999587141182219;10.000443221488613;0.41676496723508566;-0.43522799323275213;-0.4352279568928578;0.3814272009884406;0.36608682015026495;0.5287163090412765;1.0000698591459287
67.340217;1.1016438877981716;0.41672676873488945;0.3782850562403313;-0.40683203009998464;-0.36932345387467513;1.0927694703820565;0.9999595322747662;10.000453805936834;0.4167648682376842;-0.43522799363407544;-0.4352279567315894;0.3814267706714514;0.36608656697025127;0.5287167148053283;1.000071670095838
67.350217;1.1016444520504913;0.41672577430430413;0.3782850469514361;-0.4068320304547878;-0.3693234533209731;1.092771416890574;0.9999603638398237;10.000464603239898;0.4167647623655833;-0.4352279940369692;-0.4352279565835324;0.3814263224884583;0.3660863066844924;0.5287170842635981;1.0000734198175725
67.360217;1.101645015671873;0.41672473636193347;0.3782850092099169;-0.4068320308147643;-0.3693234527726264;1.0927733410522176;0.9999612128920853;10.000475589429772;0.41676464797455065;-0.43522799443958643;-0.43522795644824497;0.38142585555114195;0.3660860390596415;0.528717420084364;1.0000751075471617
67.370217;1.101645574538779;0.41672365863865646;0.37828494321465517;-0.4068320311804794;-0.36932345223057267;1.0927752389552337;0.9999620818219137;10.000486735609861;0.41676452340161857;-0.4352279948399525;-0.4352279563251834;0.3814253690109155;0.3660857636943759;0.5287177249428187;1.000076732815571
67.380217;1.1016461238685544;0.4167225451213634;0.37828484874899043;-0.40683203155203457;-0.3693234516956783;1.0927771071120065;0.9999629710991478;10.000498013756943;0.4167643870075675;-0.43522799523634215;-0.4352279562135926;0.381424862494865;0.3660854802032088;0.5287180013702799;1.0000782952004317
67.390217;1.1016466579142077;0.41672140002953484;0.3782847253993198;-0.40683203192905854;-0.3693234511684572;1.0927789430329422;0.9999638796165625;10.00050940013235;0.4167642372180601;-0.4352279956275274;-0.4352279561124022;0.38142433654878993;0.3660851883064092;0.5287182517749217;1.0000797940594641
67.400217;1.1016471706276783;0.41672022760669775;0.37828457275087785;-0.4068320323109309;-0.36932345064900785;1.0927807456825624;0.9999648049072952;10.000520877723437;0.41676407246170355;-0.43522799601269346;-0.43522795602017467;0.381423792351251;0.36608488790094706;0.5287184784757984;1.0000812281711529
67.410217;1.1016476570499474;0.4167190320355654;0.37828439024444577;-0.4068320326970881;-0.3693234501372193;1.092782515148879;0.9999657430769816;10.000532436540519;0.4167638911892353;-0.43522799639118376;-0.4352279559351722;0.381423231025564;0.36608457921007154;0.528718683612225;1.0000825948198775
67.420217;1.1016481139681265;0.41671781744836983;0.3782841768478431;-0.40683203308718147;-0.369323449632964;1.0927842513201176;0.9999666886802798;10.000544075105578;0.4167636923037985;-0.43522799676241103;-0.4352279558555323;0.381422653521468;0.366084262803828;0.5287188693206221;1.0000838894849315
67.430217;1.1016485394357216;0.4167165878368729;0.37828393110797454;-0.40683203348112235;-0.3693234491362446;1.0927859529767159;0.9999676349755061;10.000555802184302;0.4167634754269772;-0.4352279971260384;-0.43522795577947826;0.38142206109520366;0.3660839394921919;0.5287190380697464;1.000085106976278
67.440217;1.1016489317660676;0.41671534688666667;0.37828365161465377;-0.4068320338790334;-0.36932344864736916;1.0927876180716802;0.9999685743759087;10.000567629135162;0.4167632406658161;-0.4352279974821643;-0.43522795570550177;0.3814214555997233;0.36608361029046926;0.5287191922925115;1.0000862428402126
67.450217;1.101649288602686;0.41671409781264745;0.3782833374344751;-0.40683203428108994;-0.36932344816697416;1.092789244385019;0.999969498725124;10.00057955443469;0.4167629883021459;-0.4352279978312413;-0.43522795563245514;0.38142083926697945;0.3660832764064732;0.5287193336721694;1.0000872941030476
67.460217;1.1016496067974995;0.41671284322644586;0.3782829882148005;-0.4068320346873957;-0.3693234476959361;1.0927908298610998;0.9999703997840593;10.000591556386336;0.4167627185644304;-0.43522799817384994;-0.43522795555965355;0.38142021429524336;0.3660829390546627;0.5287194632349729;1.0000882590911988
67.470217;1.1016498829499208;0.41671158505576783;0.37828260400085284;-0.4068320350979736;-0.36932344723536037;1.0927923726593063;0.9999712696465332;10.000603600060767;0.41676243148067754;-0.4352279985106105;-0.43522795548698984;0.38141958251658814;0.3660825992647458;0.5287195818532534;1.000089136595537
67.480217;1.1016501136024353;0.41671032468839087;0.3782821850227673;-0.4068320355128063;-0.36932344678661194;1.0927938709074039;0.9999721003967387;10.000615647871602;0.4167621268632451;-0.4352279988423623;-0.43522795541481896;0.3814189452400408;0.366082257980904;0.5287196901537855;1.0000899257465703
67.490217;1.1016502954101912;0.4167090633459134;0.37828173171968027;-0.4068320359318593;-0.36932344635134895;1.0927953219632371;0.9999728838791897;10.000627665337172;0.4167618044511692;-0.4352279991704686;-0.43522795534364683;0.38141830339003974;0.3660819162405865;0.5287197879784808;1.0000906266536809
67.500217;1.1016504258056565;0.41670780209843966;0.37828124506357563;-0.40683203635499604;-0.36932344593151367;1.0927967219649326;0.9999736123378681;10.000639625942222;0.4167614641781065;-0.43522799949688157;-0.4352279552739282;0.3814176577714365;0.3660815752660376;0.5287198741017862;1.000091240429421
67.510217;1.1016505031802895;0.41670654151183845;0.37828072670199875;-0.4068320367817944;-0.3693234455292726;1.092798066718272;0.9999742790946266;10.00065151591008;0.41676110638474206;-0.4352279998238162;-0.4352279552061615;0.3814170091791783;0.366081236614842;0.5287199464764878;1.0000917682576191
67.520217;1.1016505262942602;0.4167052817408419;0.3782801786165363;-0.4068320372114611;-0.3693234451469313;1.0927993530188282;0.9999748784860879;10.000663329894067;0.41676073201602254;-0.4352280001533086;-0.4352279551411568;0.3814163585651986;0.36608090220629474;0.5287200027588808;1.000092210660951
67.530217;1.1016504937609715;0.41670402290638053;0.37827960284813844;-0.4068320376429146;-0.36932344478672297;1.0928005790091575;0.9999754056252653;10.000675060547335;0.4167603428515473;-0.4352280004869016;-0.4352279550801309;0.38141570732302194;0.36608057417175544;0.5287200407200285;1.0000925680576078
67.540217;1.1016504038224884;0.4167027650457368;0.3782790015160538;-0.40683203807497875;-0.36932344445055487;1.0928017436952424;0.9999758569509468;10.000686694981528;0.41675994124358884;-0.4352280008254245;-0.4352279550244413;0.3814150573243649;0.3660802547479808;0.5287200583215796;1.00009284153958
67.550217;1.1016502543894366;0.41670150798713346;0.3782783767459844;-0.4068320385067006;-0.3693234441398822;1.0928028461831674;0.9999762308668103;10.000698218778414;0.41675952924240905;-0.43522800116892607;-0.4352279549751712;0.38141441070301113;0.36607994609638916;0.528720053652632;1.00009303285071
67.560217;1.1016500431804113;0.4167002516741797;0.3782777305588127;-0.4068320389376521;-0.36932344385569593;1.0928038850999775;0.9999765273481637;10.000709621386056;0.41675910803610583;-0.4352280015169241;-0.43522795493294314;0.3814137695850811;0.3660796501233238;0.5287200251304361;1.000093144353337
67.570217;1.1016497679381996;0.416698996611473;0.3782770650311864;-0.40683203936789386;-0.36932344359857316;1.0928048585297232;0.9999767470895287;10.000720899281722;0.41675867820928736;-0.43522800186895333;-0.43522795489801597;0.38141313588590686;0.36607936858973983;0.5287199719649373;1.0000931788839285
67.580217;1.101649427312505;0.4166977439569875;0.3782763826167524;-0.40683203979763166;-0.3693234433687842;1.0928057643663782;0.9999768909410601;10.000732054205537;0.41675824032890596;-0.435228002225065;-0.43522795487052324;0.381412511324849;0.3660791032287974;0.5287198943782225;1.0000931389870311
67.590217;1.1016490216579307;0.416696495214155;0.378275686271184;-0.4068320402269578;-0.3693234431665425;1.092806600877101;0.9999769596259724;10.000743088860474;0.41675779533900426;-0.43522800258578004;-0.43522795485069926;0.38141189766355493;0.3660788554970352;0.5287197934660536;1.0000930262962486
67.600217;1.1016485523375876;0.4166952518649251;0.37827497939987514;-0.40683204065594125;-0.36932344299234837;1.092807366935852;0.9999769537755865;10.000754004428996;0.41675734452969776;-0.435228002951591;-0.43522795483880083;0.3814112970754031;0.3660786262044704;0.5287196711853087;1.0000928416456345
67.610217;1.1016480202852408;0.41669401534163697;0.378274265871485;-0.4068320410850706;-0.36932344284709434;1.092808061560547;0.999976874098487;10.000764800355421;0.41675688934256094;-0.4352280033225457;-0.4352279548348849;0.38141071232927853;0.36607841539247377;0.5287195304026476;1.0000925858564047
67.620217;1.1016474253800423;0.4166927872412067;0.3782735498771443;-0.40683204151557134;-0.36932344273175255;1.0928086832209356;0.9999767211531854;10.000775472784749;0.4167564315730897;-0.4352280036980558;-0.4352279548388778;0.3814101464055196;0.3660782224703991;0.5287193746753405;1.0000922606198224
67.630217;1.1016467665786633;0.41669156935586626;0.37827283541270296;-0.4068320419491495;-0.36932344264692435;1.0928092293735943;0.9999764950722185;10.000786008512904;0.4167559736574538;-0.4352280040768927;-0.43522795485078714;0.3814096018581806;0.36607804653021825;0.5287192079116769;1.000091868530108
67.640217;1.1016460423058116;0.41669036346813726;0.378272125835579;-0.4068320423875547;-0.3693234425927224;1.0928096963774125;0.9999761962681221;10.000796379474709;0.4167555183811502;-0.4352280044573472;-0.43522795487072413;0.3814090805113007;0.36607788672261865;0.5287190339840614;1.000091412248047
67.650217;1.1016452512343138;0.41668917118739773;0.37827142389975466;-0.4068320428324296;-0.3693234425690005;1.0928100800672294;0.9999758266865818;10.000806540094922;0.41675506842464805;-0.4352280048374647;-0.43522795489867916;0.3814085834117891;0.36607774242620245;0.5287188563508851;1.0000908937298827
