time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.630217;1.1015843224275872;0.41668787865732515;0.37825491960860697;-0.4068320661568554;-0.3693234868667406;1.0927945433343362;1.0000387309928662;9.999230347835097;0.41679497933334375;-0.43522803315587494;-0.43522800541263035;0.3814309345193353;0.3660875124392349;0.5286199354647846;0.9999833422528867
67.640217;1.1015830334720562;0.41668820493286984;0.3782556053461168;-0.40683206629271346;-0.3693234870419341;1.0927959981407511;1.000039344391158;9.999201647377378;0.4167943659957463;-0.4352280332168833;-0.43522800587557453;0.3814309699994757;0.3660878948108911;0.5286188158304184;0.9999837484794127
67.650217;1.1015816594325478;0.4166885001805272;0.3782562925657714;-0.40683206641260716;-0.36932348723931213;1.0927973712628578;1.000039909640106;9.999172968262409;0.41679373561830596;-0.4352280332764621;-0.4352280063322245;0.38143098478884413;0.36608827887048506;0.5286177053382806;0.9999842231775635
67.660217;1.1015802005643425;0.41668876460230375;0.3782569788414795;-0.40683206651590215;-0.3693234874574978;1.092798658541702;1.000040429568817;9.999144295118636;0.41679308925575914;-0.43522803333382415;-0.4352280067826203;0.38143097831047457;0.3660886647020501;0.5286166091231318;0.999984763221978
67.670217;1.1015786576277522;0.4166889983410725;0.37825766171821;-0.4068320666023482;-0.36932348769449397;1.0927998567411588;1.000040906244988;9.99911559766165;0.41679242777538267;-0.4352280333884774;-0.4352280072276253;0.38143095076579514;0.3660890521838961;0.528615532572161;0.9999853648372493
67.680217;1.101577032029832;0.41668920143660654;0.37825833887278965;-0.4068320666719703;-0.369323487947689;1.0928009631128468;1.000041340934446;9.999086852590494;0.4167917521285232;-0.43522803344007566;-0.4352280076689445;0.3814309029371761;0.36608944104446955;0.5286144809510711;0.9999860236464212
67.690217;1.1015753265243784;0.4166893736511286;0.37825900824657616;-0.40683206672493577;-0.3693234882142467;1.092801974694049;1.000041734736574;9.999058053915313;0.4167910634326411;-0.4352280334881565;-0.435228008108741;0.38143083615113527;0.3660898310903391;0.5286134587519323;0.9999867350258589
67.700217;1.1015735453053486;0.4166895144454198;0.3782596681352372;-0.40683206676144246;-0.36932348849146585;1.092802888159222;1.0000420895177045;9.99902921091279;0.4167903629401242;-0.43522803353208767;-0.4352280085492508;0.3814307521541684;0.36609022241933287;0.5286124691793886;0.999987494131166
67.710217;1.1015716934722655;0.41668962316309066;0.37826031704912516;-0.4068320667815479;-0.36932348877693916;1.0928037001343212;1.0000424079359425;9.999000346579313;0.41678965198382667;-0.4352280335712218;-0.43522800899259384;0.3814306526639559;0.36609061542521615;0.5286115139189103;0.9999882957787303
67.720217;1.1015697758917251;0.41668969916600623;0.3782609534197846;-0.4068320667850012;-0.36932348906864054;1.09280440744963;1.0000426927100836;9.998971499664119;0.41678893171100223;-0.43522803360489776;-0.43522800944079293;0.3814305389107088;0.36609101058199506;0.5286105932822135;0.9999891349180844
67.730217;1.1015677960414412;0.4166897419222441;0.3782615756356059;-0.4068320667711574;-0.36932348936491294;1.09280500698897;1.0000429457739597;9.998942725565103;0.4167882026856321;-0.4352280336322227;-0.43522800989596655;0.3814304116954976;0.366091408125253;0.5286097069951992;0.9999900069937164
67.740217;1.101565755961743;0.4166897510854592;0.3782621822906018;-0.40683206673895295;-0.3693234896643027;1.092805495252981;1.0000431677497363;9.998914087067272;0.4167874648144044;-0.4352280336519603;-0.4352280103603728;0.3814302718540254;0.36609180787516604;0.528608855340617;0.9999909074155808
67.750217;1.1015636572916212;0.4166897264461014;0.37826277192036833;-0.4068320666870575;-0.36932348996547254;1.0928058684814195;1.0000433579450596;9.998885637101514;0.41678671778926696;-0.43522803366255924;-0.4352280108361034;0.3814301204597442;0.36609220929867975;0.5286080398895401;0.9999918307474572
67.760217;1.101561502236987;0.4166896679785314;0.37826334247326016;-0.4068320666143099;-0.36932349026733924;1.0928061235487043;1.000043514509934;9.998857411991084;0.4167859616794022;-0.435228033662232;-0.43522801132484956;0.3814299584752377;0.3660926116468567;0.5286072632991294;0.9999927702778243
67.770217;1.101559293905926;0.4166895760625761;0.3782638914780623;-0.40683206652000337;-0.369323490569172;1.0928062589377499;1.0000436348110844;9.998829438492034;0.41678519714605344;-0.4352280336492165;-0.43522801182800974;0.38142978622911233;0.3660930140019925;0.5286065284376504;0.9999937180657744
67.780217;1.1015570365989886;0.41668945159027654;0.37826441674568523;-0.406832066403772;-0.369323490870561;1.0928062754468482;1.0000437161557756;9.998801742213614;0.4167844252029242;-0.4352280336221041;-0.4352280123467317;0.381429603297784;0.36609341504761633;0.5286058377936436;0.9999946656466657
67.790217;1.1015547361101328;0.41668929593314785;0.37826491679315055;-0.4068320662654994;-0.36932349117135393;1.092806175695833;1.0000437563636957;9.99877435448609;0.4167836468343798;-0.43522803357989837;-0.4352280128817809;0.3814294090672612;0.36609381281371184;0.528605193496583;0.9999956051106319
67.800217;1.1015523989494675;0.41668911074250997;0.37826539094304834;-0.40683206610534284;-0.36932349147154153;1.0928059621822912;1.000043753642652;9.998747316232548;0.41678286284253135;-0.4352280335216319;-0.4352280134335814;0.3814292034901172;0.36609420502549017;0.5286045971933555;0.9999965298222463
67.810217;1.1015500307069839;0.416688897592317;0.3782658392339785;-0.40683206592362053;-0.36932349177111173;1.092805635821601;1.0000437059919811;9.998720673895278;0.4167820741634272;-0.4352280334459855;-0.43522801400246147;0.3814289872680066;0.3660945898855028;0.5286040497681022;0.9999974348187993
67.820217;1.1015476353815525;0.416688657887205;0.378266262179307;-0.40683206572072533;-0.3693234920700052;1.0928051958178422;1.0000436112621578;9.998694471512845;0.4167812823605256;-0.43522803335150906;-0.4352280145888913;0.38142876158184613;0.3660949665121971;0.5286035515847274;0.9999983170844094
67.830217;1.1015452164230555;0.4166883931467045;0.37826666070893045;-0.40683206549720247;-0.36932349236824025;1.0928046402027662;1.000043468156859;9.99866874430841;0.4167804898677571;-0.43522803323700393;-0.4352280151934268;0.3814285279574692;0.36609533472674355;0.5286031028503684;0.9999991751988381
67.840217;1.1015427784053904;0.4166881051849508;0.3782670362820316;-0.4068320652537462;-0.3693234926658941;1.0928039670853888;1.0000432769764236;9.998643514385234;0.4167797001313427;-0.4352280331015777;-0.4352280158163127;0.38142828825184366;0.3660956944253682;0.5286027035986001;1.0000000081459242
67.850217;1.1015403277066684;0.4166877960449539;0.37826739073079846;-0.4068320649911523;-0.3693234929628012;1.0928031760837043;1.0000430393445772;9.998618789539133;0.41677891764166375;-0.4352280329446995;-0.4352280164573033;0.38142804458652824;0.36609604497655146;0.5286023536635089;1.0000008143518662
67.860217;1.10153787164901;0.41668746795221;0.37826772576069934;-0.40683206471044925;-0.36932349325830505;1.0928022685713987;1.0000427574842654;9.998594564930778;0.4167781474600201;-0.43522803276622885;-0.4352280171159737;0.3814277993175202;0.3660963851002402;0.5286020526280064;1.0000015920509373
67.870217;1.1015354169350782;0.4166871233133563;0.37826804267720093;-0.4068320644129109;-0.3693234935511137;1.0928012467992343;1.0000424340662695;9.998570829681318;0.4167773944837213;-0.43522803256613635;-0.4352280177918786;0.38142755500573455;0.36609671327657334;0.5286017995165466;1.0000023401647526
67.880217;1.101532968654968;0.4166867646473899;0.37826834272738624;-0.4068320640997248;-0.36932349383916213;1.0928001129385818;1.000042072580936;9.998547577746013;0.41677666313263567;-0.4352280323441855;-0.43522801848426784;0.3814273143782023;0.3660970281182356;0.5286015928817545;1.0000030582643116
67.890217;1.1015305306643568;0.4166863943711947;0.378268627588631;-0.40683206377182496;-0.36932349411965315;1.0927988685061607;1.0000416768954579;9.998524814254905;0.41677595760331904;-0.4352280320999891;-0.4352280191918869;0.38142708022989036;0.36609732839070763;0.5286014315447114;1.0000037458158388
67.900217;1.1015281066435538;0.4166860146223559;0.3782688994688106;-0.4068320634301562;-0.36932349438931245;1.0927975143759423;1.000041250224368;9.998502554097389;0.4167752821723813;-0.4352280318333639;-0.43522801991303856;0.3814268549724855;0.3660976130274038;0.5286013148901917;1.0000044015188063
67.910217;1.1015257005022354;0.4166856274169317;0.3782691607463652;-0.4068320630758608;-0.36932349464467795;1.0927960514429091;1.0000407952275636;9.998480815285365;0.41677464112572865;-0.4352280315445355;-0.4352280206456838;0.38142664005542054;0.3660978812671359;0.5286012423084316;1.0000050227030792
67.920217;1.1015233162591815;0.41668523490247955;0.3782694134509814;-0.40683206271005323;-0.36932349488236815;1.0927944815386708;1.0000403145929886;9.998459610551361;0.41677403859713935;-0.43522803123405246;-0.43522802138755196;0.3814264358582119;0.3660981327389389;0.5286012127811847;1.000005605133645
67.930217;1.1015209585024568;0.41668483933473605;0.3782696590755318;-0.4068320623333853;-0.3693234950993524;1.0927928082083234;1.000039810566958;9.998438945468434;0.41677347867429293;-0.4352280309026559;-0.4352280221362522;0.38142624204078424;0.366098367414071;0.5286012250837012;1.000006143871801
67.940217;1.101518633558076;0.41668444280570566;0.378269898760268;-0.4068320619458845;-0.3693234952930768;1.092791037352035;1.0000392843025798;9.99841882299855;0.4167729654769885;-0.4352280305512686;-0.4352280228892382;0.38142605791161244;0.36609858522035726;0.5286012781690718;1.0000066344620493
67.950217;1.1015163499286538;0.41668404697704636;0.3782701334698956;-0.40683206154738355;-0.36932349546129944;1.0927891771184912;1.000038735806124;9.998399248902071;0.41677250284424;-0.4352280301810223;-0.43522802364367424;0.3814258826723062;0.36609878558519904;0.5286013713682001;1.0000070736763915
67.960217;1.1015141171062572;0.4166836532182422;0.3782703639394798;-0.40683206113806836;-0.3693234956018281;1.092787236323475;1.000038163731749;9.998380240111254;0.4167720939340153;-0.4352280297931335;-0.43522802439652053;0.3814257156545788;0.3660989676608393;0.528601504400634;1.0000074600156525
67.970217;1.1015119444708836;0.41668326311182075;0.3782705904292415;-0.40683206071859734;-0.36932349571249845;1.0927852230429154;1.0000375650940263;9.998361829647004;0.41677174106197307;-0.43522802938863786;-0.4352280251448263;0.381425556458249;0.366099130992255;0.5286016773673486;1.0000077937684084
67.980217;1.10150984130944;0.41668287869148807;0.3782708125629944;-0.4068320602899834;-0.36932349579133467;1.092783145115547;1.000036935808363;9.998344060494732;0.4167714455905302;-0.4352280289682216;-0.43522802588584664;0.3814254048981967;0.3660992757417903;0.5286018906647126;1.0000080763485282
67.990217;1.1015078161251852;0.41668250224743675;0.3782710294614843;-0.40683205985347776;-0.3693234958365947;1.0927810112005198;1.0000362719740963;9.998326977656756;0.41677120788940314;-0.4352280285321374;-0.4352280266169519;0.3814252609210191;0.3660994024512988;0.5286021447764172;1.0000083094635643
68.000217;1.101505874944163;0.41668213612283345;0.37827124003118484;-0.40683205941043926;-0.3693234958467169;1.0927788309138402;1.000035570496647;9.998310626738169;0.41677102745106404;-0.4352280280801805;-0.4352280273356216;0.3814251245381954;0.3660995117644205;0.5286024401484618;1.0000084947277508
68.010217;1.1015040206381828;0.4166817826791731;0.37827144328379025;-0.4068320589622069;-0.3693234958203542;1.0927766139844337;1.0000348284645588;9.998295054733287;0.41677090289375085;-0.4352280276119298;-0.43522802803955524;0.38142499569914545;0.36609960427985067;0.5286027768973621;1.000008633552969
68.020217;1.101502253427323;0.416681444364573;0.37827163852880047;-0.4068320585099158;-0.36932349575648626;1.0927743686801656;1.0000340428138377;9.998280303992045;0.41677083192008674;-0.4352280271270574;-0.4352280287266684;0.3814248742951995;0.366099680731653;0.5286031543158539;1.0000087270779225
68.030217;1.1015005717614732;0.4166811238205691;0.37827182506916457;-0.4068320580542964;-0.36932349565435807;1.0927721010418876;1.0000332113380686;9.998266401243486;0.4167708115679299;-0.43522802662536714;-0.4352280293949665;0.38142476043099793;0.36609974224518593;0.5286035709296592;1.0000087763055128
68.040217;1.1014989738429264;0.4166808237458856;0.37827200160408725;-0.40683205759574276;-0.3693234955131905;1.0927698155076961;1.0000323338949684;9.998253356567478;0.41677083870751397;-0.43522802610668404;-0.43522803004260885;0.38142465461607444;0.3660997899612538;0.5286040249617087;1.00000878200476
68.050217;1.1014974589660511;0.41668054654476333;0.3782721661638255;-0.40683205713465215;-0.3693234953320884;1.0927675151541685;1.0000314125880359;9.998241174232833;0.41677091040593045;-0.4352280255708297;-0.4352280306681298;0.3814245576741833;0.36609982428600407;0.528604514484485;1.0000087440284502
68.060217;1.1014960275160885;0.416680294398452;0.3782723166295102;-0.40683205667172395;-0.36932349511033985;1.0927652012129714;1.0000304508994233;9.99822985869083;0.4167710239512263;-0.4352280250176554;-0.43522803127049836;0.381424470543627;0.36609984470220425;0.5286050375278004;1.0000086613251025
68.070217;1.1014946802839216;0.4166800697576471;0.3782724511381704;-0.4068320562080655;-0.3693234948477566;1.0927628730021763;1.0000294523104718;9.998219412171718;0.41677117668474417;-0.43522802444697517;-0.4352280318490165;0.38142439407272904;0.36609985017682783;0.5286055922913476;1.0000085331426887
68.080217;1.1014934181854787;0.4166798755343207;0.37827256828092487;-0.406832055745055;-0.36932349454477337;1.0927605288154434;1.0000284195046882;9.998209837057434;0.41677136590513963;-0.4352280238584238;-0.43522803240311003;0.38142432888228733;0.3660998395816287;0.5286061771925623;1.0000083597173355
68.090217;1.1014922422836562;0.4166797148953182;0.378272667210053;-0.40683205528412136;-0.36932349420240707;1.0927581672959223;1.0000273546985394;9.998201140327678;0.41677158893614497;-0.4352280232514755;-0.43522803293217616;0.3814242752146933;0.36609981184290374;0.5286067909392425;1.0000081420834017
68.100217;1.1014911533113716;0.41667959100187;0.3782727475297999;-0.40683205482673085;-0.36932349382227403;1.0927557879590826;1.0000262602344347;9.998193329330416;0.4167718430530486;-0.43522802262554366;-0.4352280334357542;0.38142423279925036;0.36609976574324066;0.5286074324653574;1.000007881966632
68.110217;1.101490151281028;0.4166795066205675;0.3782728091222118;-0.4068320543742917;-0.36932349340660303;1.0927533907980336;1.0000251388756796;9.998186405442441;0.4167721252039905;-0.43522802197991106;-0.43522803391362547;0.3814242009907396;0.36609969948122506;0.5286081004318187;1.0000075812706337
68.120217;1.101489235885807;0.41667946354235447;0.37827285196053223;-0.4068320539277794;-0.36932349295808325;1.0927509762167837;1.0000239940131401;9.998180361921609;0.41677243209212667;-0.43522802131373806;-0.43522803436549395;0.381424178944172;0.3660996104328501;0.5286087929031354;1.000007241188633
68.130217;1.101488406470836;0.4166794622293964;0.37827287584526414;-0.40683205348755025;-0.36932349247967006;1.0927485454287258;1.0000228294994118;9.998175182915094;0.4167727606733511;-0.43522802062627064;-0.4352280347907097;0.3814241655908721;0.3660994953683163;0.5286095076068984;1.0000068623117984
68.140217;1.1014876614114029;0.4166795020346757;0.3782728802877093;-0.40683205305357956;-0.36932349197453734;1.0927461003452275;1.0000216489731961;9.99817084502323;0.41677310835582604;-0.43522801991695637;-0.4352280351883031;0.38142415960319614;0.36609935088258955;0.5286102422827136;1.0000064455468285
68.150217;1.101486998170011;0.41667958178848363;0.3782728646612021;-0.40683205262598915;-0.36932349144607046;1.0927436427520327;1.0000204556874936;9.998167325414592;0.41677347263169795;-0.4352280191855136;-0.43522803555715545;0.38142415932666923;0.3660991738100292;0.5286109948080393;1.000005992386543
68.160217;1.1014864137586957;0.4166797003848478;0.3782728283078168;-0.4068320522054704;-0.3693234908978123;1.0927411738830046;1.000019253403939;9.998164612054053;0.4167738506100462;-0.4352280184320276;-0.43522803589620723;0.3814241627747582;0.36609896157072286;0.5286117633818923;1.0000055047760599
68.170217;1.1014859047377636;0.41667985724816636;0.37827277052791286;-0.4068320517932412;-0.36932349033340317;1.0927386950802715;1.0000180471808802;9.998162705312462;0.4167742388000555;-0.4352280176569021;-0.43522803620454265;0.3814241679801651;0.36609871234243174;0.5286125470298157;1.0000049857659576
68.180217;1.1014854669975414;0.41668005243962;0.3782726907678945;-0.40683205139076684;-0.36932348975639157;1.0927362086996437;1.0000168431063947;9.998161611710499;0.41677463311434343;-0.43522801686070445;-0.4352280364813137;0.3814241734708248;0.36609842504017853;0.5286133459953708;1.0000044402876684
68.190217;1.1014850956423092;0.4166802861368406;0.378272588889558;-0.4068320509995532;-0.3693234891699984;1.0927337182913304;1.000015647388055;9.998161337983767;0.4167750291944605;-0.4352280160440564;-0.4352280367257263;0.3814241784348259;0.3660980993133065;0.528614161394168;1.000003874918578
68.200217;1.1014847849603933;0.41668055804673104;0.3782724653711955;-0.40683205062104977;-0.36932348857711206;1.0927312280181902;1.0000144653350098;9.998161887162874;0.41677542303300025;-0.43522801520756854;-0.4352280369371335;0.38142418261524363;0.3660977356752598;0.5286149944832006;1.000003297072584
68.210217;1.1014845288821624;0.4166808675146708;0.37827232151027973;-0.40683205025657593;-0.369323487980389;1.09272874185174;1.0000133008583914;9.998163260461919;0.41677581147357456;-0.4352280143517964;-0.4352280371151319;0.3814241861013112;0.3660973355710257;0.5286158463426062;1.0000027143382946
68.220217;1.1014843217966481;0.4166812138339586;0.3782721592501346;-0.40683204990716465;-0.36932348738224896;1.0927262635448933;1.0000121567628153;9.998165464451375;0.4167761923853251;-0.43522801347737733;-0.43522803725956755;0.38142418897265573;0.3660969012144236;0.5286167179512011;1.0000021339178056
68.230217;1.1014841589732038;0.41668159596869436;0.3782719805359056;-0.4068320495734637;-0.36932348678492055;1.0927237976244923;1.0000110351896419;9.998168512039356;0.4167765644330355;-0.4352280125851675;-0.4352280373703823;0.3814241910136114;0.3660964352356015;0.5286176101264917;1.0000015622624898
68.240217;1.1014840364930403;0.41668201227956797;0.37827178685738855;-0.4068320492558362;-0.36932348619065347;1.0927213499119939;1.0000099380086267;9.998172413240177;0.4167769265111082;-0.43522801167599073;-0.4352280374474129;0.38142419189698573;0.36609594022798675;0.528618523279225;1.0000010054973998
68.250217;1.1014839508351884;0.416682460936917;0.37827157932644306;-0.4068320489545399;-0.36932348560187267;1.0927189266945347;1.000008867189226;9.998177164101998;0.41677727748613963;-0.43522801075038425;-0.43522803749035277;0.3814241915453712;0.3660954183370906;0.5286194573279631;1.0000004700933813
68.260217;1.1014838982239579;0.4166829404957905;0.37827135897710956;-0.4068320486698516;-0.3693234850210397;1.0927165336986682;1.0000078248444428;9.998182746121808;0.4167776165709645;-0.4352280098088622;-0.43522803749896893;0.38142419012453144;0.366094870976796;0.5286204118125567;0.9999999628592623
68.270217;1.1014838743088915;0.4166834501006586;0.378271126812168;-0.4068320484019767;-0.3693234844502925;1.0927141755717016;1.0000068131573472;9.998189134072723;0.41677794382582994;-0.4352280088523178;-0.4352280374734018;0.3814241879329304;0.3660942986466389;0.5286213859087434;0.999999490772114
68.280217;1.1014838745478504;0.41668398944937185;0.3782708835113103;-0.40683204815070706;-0.36932348389118075;1.0927118553180557;1.0000058343818814;9.998196294617646;0.41677826020107234;-0.4352280078819954;-0.43522803741417604;0.3814241854477888;0.36609370101432936;0.528622378241182;0.999999060745512
68.290217;1.101483894582484;0.41668455875573013;0.37827062930576294;-0.40683204791509653;-0.3693234833447445;1.0927095741601507;1.0000048905342986;9.998204179195069;0.41677856709869276;-0.4352280068992441;-0.4352280373219312;0.3814241833166329;0.3660930773725897;0.5286233866997124;0.9999986787962243
68.300217;1.1014839300910981;0.4166851586699198;0.378270364374963;-0.4068320476934631;-0.3693234828118204;1.0927073323497614;1.0000039826495333;9.998212731225927;0.41677886608044207;-0.43522800590559685;-0.4352280371972659;0.38142418244425685;0.3660924271314717;0.5286244084268514;0.9999983493215441
68.310217;1.1014839767363702;0.41668578992170835;0.3782700893697518;-0.4068320474837117;-0.369323482293286;1.092705129784465;1.0000031100605535;9.998221905215813;0.41677915900396306;-0.4352280049029162;-0.43522803704079727;0.3814241842599577;0.3660917501201804;0.5286254400068593;0.9999980750791053
68.320217;1.1014840303418287;0.4166864529448878;0.3782698054422964;-0.4068320472835735;-0.36932348179020835;1.0927029660155514;1.000002270443965;9.998231677714726;0.4167794480965136;-0.43522800389303784;-0.4352280368532825;0.38142419081012213;0.3660910467543181;0.5286264778552526;0.9999978572383064
68.330217;1.1014840866315738;0.4166871479494641;0.3782695136467331;-0.40683204709054116;-0.3693234813039245;1.0927008404201448;1.0000014607849768;9.998242040702413;0.4167797356977526;-0.4352280028773378;-0.4352280366357245;0.3814242044792959;0.36609031801305125;0.5286275186859651;0.9999976951099947
68.340217;1.1014841406704223;0.4166878751850451;0.37826921427174653;-0.40683204690179775;-0.3693234808358803;1.0926987526293652;1.0000006784463666;9.99825298649576;0.41678002392414765;-0.43522800185690175;-0.4352280363894064;0.3814242273985314;0.3660895652650914;0.5286285599857116;0.9999975859264122
68.350217;1.101484187022142;0.4166886349684882;0.3782689069188282;-0.4068320467143782;-0.3693234803873263;1.0926967026854368;0.9999999214199579;9.99826450080174;0.4167803145807277;-0.4352280008329861;-0.43522803611586497;0.38142426088526865;0.36608879015091317;0.5286296004756038;0.9999975250425893
68.360217;1.1014842208057056;0.4166894274960398;0.37826859111044686;-0.4068320465253755;-0.369323479959288;1.0926946905814658;0.9999991875344018;9.998276566360445;0.41678060940274314;-0.43522799980724886;-0.4352280358169005;0.3814243053582367;0.36608799458986163;0.5286306401267103;0.9999975060350821
68.370217;1.1014842382254477;0.4166902525002627;0.37826826642041195;-0.40683204633202563;-0.36932347955275435;1.0926927159279802;0.9999984734660358;9.998289161180535;0.4167809103352229;-0.43522799878181223;-0.4352280354945619;0.38142436077391406;0.366087180736192;0.5286316795631474;0.9999975203429853
68.380217;1.1014842358461274;0.4166911088825745;0.3782679321560971;-0.4068320461317796;-0.36932347916866104;1.0926907783686568;0.9999977743520881;9.998302250661405;0.41678121957913905;-0.43522799775916354;-0.43522803515091446;0.38142442725296627;0.36608635074251;0.5286327194716821;0.9999975578896358
68.390217;1.1014842099929747;0.41669199474443946;0.378267587272563;-0.40683204592244204;-0.36932347880766003;1.0926888775102983;0.999997084021357;9.998315786105131;0.41678153948649843;-0.43522799674176216;-0.43522803478774225;0.3814245053398991;0.3660855065106567;0.5286337602962474;0.9999976091189952
68.400217;1.1014841570819258;0.41669290793013214;0.3782672304321954;-0.40683204570237846;-0.36932347847002606;1.0926870115516707;0.999996395869339;9.99832970566904;0.41678187237708175;-0.4352279957317035;-0.4352280344065208;0.38142459549059987;0.36608464970861565;0.5286348019634707;0.9999976662028864
68.410217;1.1014840740771759;0.41669384658511377;0.37826685997934195;-0.4068320454706166;-0.36932347815585737;1.0926851761342995;0.9999957037635118;9.99834393530838;0.4167822201592501;-0.43522799473077944;-0.4352280340086017;0.381424697242225;0.36608378193629887;0.5286358439064975;0.9999977223071153
68.420217;1.1014839585708083;0.4166948094020056;0.37826647405031844;-0.4068320452267315;-0.3693234778653387;1.0926833647242162;0.9999950018795133;9.998358394522365;0.41678258390008394;-0.43522799374070986;-0.43522803359538736;0.38142480905389436;0.36608290461965864;0.5286368856755552;0.9999977703727504
68.430217;1.1014838086754004;0.4166957955783769;0.37826607078700153;-0.40683204497081915;-0.3693234775987156;1.0926815698547367;0.9999942839068022;9.998373008713976;0.4167829638176804;-0.43522799276324353;-0.4352280331683687;0.3814249288554947;0.3660820187164524;0.528637927507429;0.9999978029571527
68.440217;1.1014836231383685;0.41669680445822505;0.3782656485010628;-0.4068320447035805;-0.36932347735602766;1.0926797842918963;0.9999935429453736;9.998387728853407;0.4167833596265471;-0.4352279918000312;-0.4352280327290483;0.38142505455244136;0.36608112470785764;0.5286389702810187;0.9999978131975553
68.450217;1.101483401771655;0.41669783515307846;0.37826520585554024;-0.40683204442616644;-0.3693234771370331;1.0926780018151219;0.9999927720977365;9.998402542875171;0.41678377058260585;-0.43522799085237707;-0.4352280322788792;0.38142518429998046;0.3660802228928611;0.5286400150415248;0.9999977956558467
68.460217;1.1014831453650684;0.416698886599291;0.37826474191568127;-0.40683204413981533;-0.3693234769413673;1.092676217943406;0.9999919648554711;9.998417464918006;0.41678419527849647;-0.4352279899211511;-0.43522803181913267;0.381425316581694;0.36607931371585983;0.5286410625059789;0.9999977465105642
68.470217;1.101482855103139;0.416699957834187;0.3782642559926309;-0.40683204384556365;-0.3693234767685142;1.0926744307434115;0.9999911151097125;9.998432522563244;0.41678463169544017;-0.4352279890069375;-0.4352280313507118;0.38142545006267226;0.3660783980138475;0.5286421129553315;0.9999976638342185
68.480217;1.1014825328239832;0.4167010479460478;0.3782637474703642;-0.40683204354414276;-0.3693234766176064;1.0926726404888216;0.9999902174874762;9.998447761052246;0.4167850774981098;-0.4352279881101581;-0.43522803087422496;0.38142558341829974;0.3660774771608842;0.5286431664665803;0.9999975477768688
68.490217;1.1014821816047016;0.41670215577683;0.37826321572960364;-0.4068320432359622;-0.36932347648740105;1.0926708481375185;0.9999892679913197;9.998463248505436;0.416785530502338;-0.4352279872310027;-0.4352280303902356;0.3814257152088718;0.36607655300429165;0.5286442228449049;0.9999974001391463
68.500217;1.101481805323318;0.41670327988941086;0.3782626602672153;-0.406832042921119;-0.36932347637639185;1.0926690549500102;0.9999882641173486;9.998479066174754;0.41678598920018506;-0.43522798636932264;-0.43522802989932036;0.38142584384376527;0.3660756276010278;0.5286452813376736;0.9999972238525987
68.510217;1.1014814079779953;0.4167044187826701;0.37826208090151514;-0.4068320425996098;-0.36932347628296114;1.0926672639417578;0.999987204869008;9.998495290562548;0.41678645297871386;-0.4352279855246226;-0.43522802940195715;0.3814259677442842;0.36607470315422197;0.5286463409482998;0.9999970226978743
68.520217;1.1014809937956505;0.4167055708888957;0.378261477785138;-0.4068320422717225;-0.36932347620557354;1.0926654809084426;0.9999860907688927;9.998511979668615;0.41678692193058253;-0.43522798469618995;-0.43522802889847184;0.38142608555701335;0.36607378228797355;0.5286474010587229;0.9999968013196018
68.530217;1.1014805678621629;0.4167067342607935;0.378260851324463;-0.40683204193817885;-0.36932347614285077;1.0926637135258332;0.9999849227254652;9.998529169796656;0.41678739645431767;-0.4352279838833556;-0.4352280283890297;0.38142619630156477;0.3660728682591538;0.5286484615173769;0.999996565526436
68.540217;1.1014801366028453;0.4167079063395839;0.3782602021521041;-0.40683204159984776;-0.3693234760934841;1.092661969729239;0.9999837009097077;9.99854687798347;0.41678787685468177;-0.43522798308565724;-0.43522802787367876;0.38142629957918106;0.3660719649850616;0.5286495224813659;0.9999963220896523
68.550217;1.1014797075371106;0.41670908418947317;0.3782595309348215;-0.40683204125743366;-0.36932347605618165;1.092660256634873;0.9999824249540588;9.998565102167309;0.41678836302832095;-0.4352279823028249;-0.4352280273525409;0.3814263957933547;0.36607107693081026;0.5286505843618614;0.9999960775076788
68.560217;1.101479288447824;0.4167102650321743;0.37825883808582506;-0.4068320409115089;-0.36932347602975846;1.092658579944495;0.9999810941067592;9.998583818758737;0.41678885438660485;-0.43522798153478615;-0.43522802682599976;0.38142648620329694;0.36607020863887796;0.5286516474401945;0.9999958368290847
68.570217;1.1014788868965615;0.41671144647860675;0.3782581238114828;-0.40683204056268923;-0.36932347601311455;1.0926569440002873;0.999979707439914;9.998602981232029;0.4167893501581594;-0.4352279807816199;-0.4352280262947533;0.3814265727784493;0.366069364095527;0.5286527113378973;0.9999956040206985
68.580217;1.1014785107138418;0.41671262636883444;0.37825738847060153;-0.4068320402115845;-0.369323476005032;1.0926553522064633;0.9999782648196482;9.99862252437315;0.41678984971248434;-0.4352279800433189;-0.4352280257596657;0.3814266578407823;0.36606854643855863;0.5286537749849225;0.9999953832378747
68.590217;1.1014781686083503;0.41671380268467884;0.3782566328056686;-0.40683203985859206;-0.3693234760042508;1.092653806977365;0.9999767672115709;9.998642372212135;0.4167903524390717;-0.435227979319606;-0.43522802522145;0.3814267436267278;0.3660677579540336;0.5286548367888002;0.9999951789851277
68.600217;1.101477869610597;0.41671497354035536;0.3782558578910469;-0.4068320395037849;-0.36932347600979276;1.0926523094101157;0.9999752160273571;9.99866244389026;0.41679085736097254;-0.43522797860997836;-0.4352280246805353;0.381426832062699;0.3660670001361328;0.5286558945903462;0.9999949953662588
68.610217;1.1014776223503095;0.4167161371289399;0.37825506499592276;-0.4068320391469187;-0.3693234760210041;1.0926508589801505;0.9999736126347397;9.998682658713573;0.4167913631331061;-0.43522797791389406;-0.4352280241372398;0.3814269247262713;0.366066273938286;0.5286569457286396;0.9999948363533107
68.620217;1.1014774355274117;0.4167172918219227;0.3782542555042619;-0.4068320387876309;-0.3693234760373431;1.0926494533894946;0.9999719584090618;9.998702942518873;0.41679186850789685;-0.43522797723101087;-0.43522802359202145;0.38142702272049084;0.3660655801879962;0.528657987311249;0.9999947067891803
68.630217;1.10147731829554;0.41671843618892335;0.37825343087411906;-0.4068320384256852;-0.36932347605830224;1.09264808902874;0.999970255008777;9.998723232631335;0.41679237253594437;-0.4352279765613344;-0.43522802304565833;0.3814271265710512;0.366064919924474;0.5286590164344299;0.9999946120779654
68.640217;1.1014772795374137;0.4167195686822499;0.3782525925247286;-0.40683203806088974;-0.3693234760834685;1.0926467620840374;0.999968504449682;9.998743478549702;0.41679287425294814;-0.43522797590520507;-0.4352280224992758;0.3814272365141778;0.36606429457161593;0.5286600302801112;0.9999945567567007
68.650217;1.1014773270092932;0.4167206872744952;0.37825174177122345;-0.40683203769295484;-0.3693234761124621;1.0926454696568542;0.9999667091487161;9.998763639749413;0.4167933724395134;-0.43522797526318;-0.4352280219541723;0.3814273530246363;0.36606370577890673;0.5286610259787268;0.9999945438804059
68.660217;1.101477466849363;0.41672178932322407;0.3782508800296444;-0.40683203732160844;-0.3693234761447804;1.0926442099264932;0.9999648720797887;9.998783681768876;0.4167938657890886;-0.4352279746358875;-0.43522802141159894;0.38142747704267055;0.36606315488419183;0.5286620005112885;0.9999945754995891
68.670217;1.1014777030424905;0.41672287172099454;0.3782500089136918;-0.406832036946575;-0.3693234761797519;1.0926429814929786;0.9999629969003623;9.998803569588388;0.4167943533038352;-0.4352279740239895;-0.43522802087276513;0.38142760982065704;0.36606264241963443;0.5286629511429101;0.9999946533271674
68.680217;1.1014780371240915;0.41672393120583207;0.3782491299987209;-0.4068320365672775;-0.369323476216564;1.0926417831745305;0.9999610882408204;9.998823263376297;0.416794834520979;-0.43522797342828085;-0.4352280203389242;0.38142775267548296;0.36606216796442914;0.5286638758088305;0.9999947789432805
68.690217;1.101478468814643;0.4167249646030758;0.3782482447353594;-0.4068320361826945;-0.36932347625417866;1.0926406145195764;0.9999591518961856;9.998842721216946;0.41679530918843294;-0.4352279728497872;-0.4352280198112474;0.3814279068543279;0.36606173031059464;0.5286647728287538;0.999994953468516
68.700217;1.10147899704058;0.4167259690817281;0.3782473546129735;-0.40683203579151267;-0.3693234762912195;1.0926394760867988;0.9999571945339094;9.998861905111745;0.4167957767768322;-0.4352279722897575;-0.4352280192908136;0.3814280735890755;0.36606132788857143;0.5286656405780187;0.9999951774896618
68.710217;1.1014796206147468;0.4167269426155135;0.37824646120300315;-0.40683203539217944;-0.3693234763260882;1.0926383689373318;0.9999552233346923;9.998880787584508;0.4167962365293075;-0.43522797174947736;-0.4352280187789143;0.38142825403584635;0.3660609591602056;0.5286664777414086;0.9999954514164805
68.720217;1.101480338921207;0.4167278842905864;0.3782455659843466;-0.4068320349827091;-0.3693234763571112;1.0926372941052322;0.9999532459892984;9.998899355347614;0.4167966878752897;-0.43522797122994944;-0.43522801827727214;0.3814284488777667;0.36606062269927114;0.5286672838017932;0.9999957756910205
68.730217;1.1014811523454018;0.41672879407292934;0.3782446701979121;-0.4068320345607257;-0.36932347638246216;1.0926362528124935;0.9999512707697293;9.998917601672613;0.4167971306628687;-0.43522797073182096;-0.43522801778796744;0.38142865800006737;0.36606031715731807;0.5286680590468668;0.9999961508473367
68.740217;1.1014820617883692;0.4167296723631218;0.3782437749181062;-0.4068320341239745;-0.3693234764001392;1.0926352469729275;0.9999493064630329;9.998935510996827;0.41679756510630384;-0.43522797025577015;-0.4352280173131854;0.38142888063215236;0.3660600412953155;0.5286688040726993;0.9999965774679987
68.750217;1.1014830678159284;0.4167305197980188;0.3782428813100605;-0.4068320336708521;-0.3693234764080867;1.0926342793187924;0.9999473623418735;9.998953051625334;0.41679799171299764;-0.43522796980285083;-0.4352280168549758;0.3814291159004506;0.36605979416324547;0.5286695193890819;0.9999970559135017
68.760217;1.1014841706650171;0.4167313371889127;0.3782419909962905;-0.40683203320052325;-0.36932347640418745;1.0926333530889574;0.9999454477789569;9.998970180952826;0.41679841126247186;-0.43522796937426184;-0.4352280164151995;0.38142936339219335;0.3660595754169543;0.5286702053117205;0.9999975860676129
68.770217;1.1014853712621357;0.4167321253884917;0.37824110638668496;-0.4068320327127357;-0.3693234763861941;1.0926324715397298;0.9999435715684079;9.998986856581155;0.4167988245684653;-0.43522796897088495;-0.4352280159956169;0.38142962327087887;0.3660593854126039;0.5286708619140466;0.9999981673322947
68.780217;1.1014866718933924;0.4167328853187034;0.37824023077551133;-0.4068320322077614;-0.369323476351898;1.0926316374809744;0.9999417418618416;9.99900304792269;0.41679923214478865;-0.4352279685932087;-0.43522801559794766;0.38142989602570726;0.36605922506193483;0.5286714889255886;0.9999987989083504
68.790217;1.101488075541019;0.4167336181892741;0.37823936798781527;-0.40683203168654114;-0.3693234762993884;1.0926308532404743;0.9999399664405585;9.99901873972934;0.4167996343658339;-0.43522796824154436;-0.4352280152238589;0.3814301821570274;0.36605909573372863;0.5286720855115421;0.9999994800497864
68.800217;1.101489584606131;0.4167343255926122;0.3782385216754786;-0.40683203115072536;-0.3693234762271032;1.0926301210244134;0.9999382525252967;9.999033924680338;0.41680003210922506;-0.4352279679161865;-0.4352280148749643;0.381430481629275;0.36605899912386086;0.528672649951329;1.0000002098269154
68.810217;1.1014912004413655;0.4167350094387667;0.37823769485608155;-0.40683203060250533;-0.3693234761337075;1.0926294426049348;0.9999366063251364;9.999048595035784;0.4168004269886207;-0.4352279676175608;-0.43522801455283205;0.38143079327733187;0.366058936980014;0.5286731794475684;1.0000009868414652
68.820217;1.1014929239708544;0.4167356717188382;0.3782368898956535;-0.40683203004435087;-0.3693234760179223;1.0926288184967607;0.9999350327536065;9.999062739457129;0.4168008206643788;-0.4352279673463323;-0.4352280142589792;0.3814311148973865;0.3660589108027168;0.5286736703326262;1.000001809557498
68.830217;1.1014947561172244;0.4167363140295565;0.3782361086057027;-0.40683202947876046;-0.3693234758785409;1.0926282482729375;0.9999335358367909;9.999076347940296;0.41680121399519127;-0.4352279671033026;-0.4352280139949635;0.38143144390271116;0.3660589217698888;0.5286741187271093;1.0000026771825734
68.840217;1.1014966974494296;0.416736937180863;0.37823535238899214;-0.40683202890807196;-0.36932347571460045;1.0926277319344389;0.9999321200378696;9.999089423693892;0.4168016071582786;-0.435227966889239;-0.4352280137625444;0.3814317777985867;0.3660589708947304;0.5286745213072201;1.0000035906973779
68.850217;1.1014987480715333;0.4167375413093462;0.37823462253209544;-0.4068320283343374;-0.36932347552534733;1.092627271063176;0.9999307910268178;9.999101984328679;0.41680200053502026;-0.4352279667047396;-0.43522801356358315;0.3814321142620778;0.36605905913437115;0.5286748757707884;1.000004553342668
68.860217;1.101500907561523;0.4167381262634955;0.37823392051154214;-0.4068320277592249;-0.36932347531021326;1.09262686920641;0.9999295547860071;9.999114050381193;0.4168023951691937;-0.4352279665500866;-0.43522801339961775;0.38143245106499357;0.36605918737092213;0.5286751810384145;1.0000055698184804
68.870217;1.1015031740186552;0.4167386916163744;0.37823324808911496;-0.40683202718389083;-0.3693234750689802;1.0926265309827268;0.9999284163505298;9.999125643889666;0.41680279245548285;-0.4352279664252877;-0.4352280132716328;0.3814327861117109;0.36605935621241703;0.5286754371914241;1.0000066445002878
68.880217;1.1015055435672203;0.4167392364583581;0.3782326071951726;-0.40683202660894663;-0.36932347480178734;1.0926262602588925;0.9999273793378567;9.99913679533917;0.4168031936468684;-0.4352279663303872;-0.43522801318021725;0.3814331175662732;0.3660595655721232;0.5286756449519605;1.0000077805167469
68.890217;1.1015080112582498;0.416739759610683;0.37823199979638145;-0.40683202603463625;-0.3693234745089762;1.0926260584929406;0.9999264459311031;9.99914753991668;0.41680359964975533;-0.4352279662657803;-0.4352280131256811;0.3814334439476568;0.3660598145049812;0.5286758051438694;1.0000089802340368
68.900217;1.101510571948241;0.41674026013035526;0.37823142775633145;-0.4068320254610739;-0.3693234741909787;1.0926259238764369;0.999925617078433;9.999157910818084;0.4168040109822847;-0.435227966232232;-0.43522801310795906;0.38143376428953746;0.36606010170170405;0.5286759186065114;1.0000102455284996
68.910217;1.1015132205794407;0.4167407376182875;0.378230892671589;-0.40683202488840564;-0.3693234738484019;1.0926258519696284;0.9999248927357247;9.999167943962854;0.4168044276280564;-0.43522796623054066;-0.43522801312653947;0.3814340781660892;0.3660604261305357;0.52867598624949;1.0000115776787588
68.920217;1.1015159520505104;0.41674119212446176;0.3782303957600377;-0.4068320243169579;-0.36932347348236755;1.092625837514175;0.9999242716077547;9.999177681805417;0.4168048491109474;-0.4352279662611715;-0.4352280131805819;0.381434385352392;0.3660607871589934;0.5286760089384271;1.000012977617269
68.930217;1.1015187603749839;0.41674162371733353;0.37822993772949925;-0.40683202374734323;-0.3693234730946809;1.0926258757435312;0.9999237506970832;9.99918716543097;0.41680527499770376;-0.435227966324184;-0.435228013269142;0.3814346855614924;0.3660611843808259;0.5286759873639256;1.0000144460033635
68.940217;1.10152163777328;0.41674203216123124;0.3782295188603247;-0.40683202318034783;-0.36932347268748644;1.0926259626807957;0.9999233253640738;9.999196427390624;0.4168057052788663;-0.43522796641934686;-0.4352280133913753;0.3814349785537872;0.36606161758687367;0.5286759221426836;1.00001598301073
68.950217;1.1015245746729376;0.4167424169129019;0.37822913945826114;-0.4068320226166523;-0.369323472262884;1.0926260951327211;0.9999229898473855;9.999205493263073;0.41680614027191887;-0.4352279665461733;-0.4352280135466991;0.38143526423101326;0.36606208666663853;0.5286758139221882;1.0000175886653544
68.960217;1.1015275605780257;0.4167427772316411;0.3782288000578394;-0.40683202205664365;-0.36932347182299075;1.0926262705819996;0.9999227379739155;9.99921438800664;0.41680658033072626;-0.43522796670379554;-0.435228013734749;0.3814355425971694;0.36606259129255;0.528675663219037;1.0000192635579375
68.970217;1.1015305848797008;0.4167431121806719;0.3782285011756309;-0.4068320215004568;-0.3693234713700974;1.0926264870036;0.9999225638003632;9.999223145311394;0.41680702575935896;-0.4352279668908327;-0.4352280139550242;0.3814358139204792;0.3660631308086864;0.5286754704073756;1.000021008760393
68.980217;1.1015336368807525;0.416743420375678;0.37822824317597475;-0.406832020948139;-0.36932347090647555;1.0926267425086365;0.999922462322221;9.999231816684535;0.4168074769058705;-0.43522796710555345;-0.4352280142065767;0.3814360790209492;0.3660637043969438;0.5286752360121262;1.000022825384595
68.990217;1.1015367057277081;0.4167436999751251;0.37822802633879804;-0.40683202039974986;-0.36932347043402597;1.0926270350288898;0.9999224298855802;9.999240473977187;0.41680793415619966;-0.4352279673462845;-0.43522801448797416;0.38143633924365106;0.3660643110397901;0.5286749608111263;1.0000247151554285
69.000217;1.1015397809519216;0.41674394920486235;0.37822785078392124;-0.40683201985538364;-0.36932346995410975;1.092627362888301;0.9999224634451727;9.999249205228859;0.4168083979493843;-0.43522796761159876;-0.43522801479734774;0.3814365961440235;0.3660649493047531;0.528674645687646;1.0000266809917544
69.010217;1.1015428529853184;0.4167441666451074;0.3782277162963987;-0.406832019315175;-0.3693234694675907;1.0926277256114332;0.999922559979496;9.999258109665764;0.41680886895017105;-0.4352279679002064;-0.435228015132444;0.3814368511465237;0.3660656173281559;0.5286742916925364;1.0000287261521872
69.020217;1.1015459131884695;0.4167443511875546;0.37822762246004954;-0.40683201877926894;-0.36932346897495244;1.0926281232985373;0.9999227171330156;9.9992672904376;0.4168093479564313;-0.43522796821083304;-0.4352280154907427;0.3814371052350056;0.36606631304223897;0.5286739001915313;1.0000308528913187
69.030217;1.1015489540412866;0.4167445022090172;0.37822756900298954;-0.4068320182478614;-0.36932346847648884;1.0926285551933665;0.9999229337171105;9.999276839106852;0.41680983532712884;-0.43522796854209284;-0.4352280158695547;0.38143735887592745;0.3660670345244922;0.5286734726917905;1.000033061856339
69.040217;1.1015519695886045;0.4167446195993303;0.3782275557172447;-0.40683201772139793;-0.3693234679725598;1.0926290197235526;0.999923209488719;9.999286816743966;0.4168103304189646;-0.43522796889236093;-0.4352280162660679;0.3814376121117611;0.3660677802077372;0.528673010618153;1.0000353521910843
69.050217;1.1015549551994916;0.41674470339669123;0.37822758209181473;-0.4068320172006689;-0.369323467463684;1.0926295158551529;0.9999235447017308;9.999297243830956;0.4168108313881601;-0.43522796925983037;-0.4352280166775042;0.3814378644582911;0.36606854884103823;0.5286725153008586;1.0000377215724743
69.060217;1.1015579065955579;0.4167447533439771;0.378227647333917;-0.4068320166865523;-0.36932346695048557;1.0926300436069267;0.9999239399321145;9.999308110538408;0.41681133531464215;-0.43522796964278865;-0.43522801710140724;0.3814381148254624;0.366069339407093;0.5286719881096701;1.000040165890474
69.070217;1.1015608188871853;0.41674476846990843;0.3782277505588335;-0.40683201617959547;-0.3693234664337059;1.092630603306512;0.9999243961838742;9.999319406621572;0.416811838660128;-0.43522797003981717;-0.4352280175358658;0.38143836188965957;0.3660701510078301;0.5286714306422529;1.000042679749607
69.080217;1.1015636862723872;0.41674474700680114;0.37822789065164086;-0.40683201567993976;-0.3693234659141652;1.0926311943570985;0.9999249144273189;9.999331144305094;0.4168123379035074;-0.43522797044960637;-0.4352280179795211;0.3814386045599221;0.36607098268002963;0.5286708447883267;1.0000452579675432
69.090217;1.1015665025742278;0.4167446867772842;0.37822806600459724;-0.40683201518777384;-0.369323465392667;1.0926318140374716;0.9999254950338685;9.999343352254424;0.41681282993652125;-0.4352279708707134;-0.4352280184313182;0.38143884196428524;0.36607183328556525;0.5286702326989232;1.0000478962639987
69.100217;1.101569261960427;0.41674458555082106;0.3782282745079567;-0.4068320147038073;-0.3693234648700115;1.0926324571048982;0.999926138105503;9.999356060152197;0.4168133120350164;-0.43522797130165325;-0.435228018890187;0.3814390732124835;0.3660727015518999;0.5286695967713996;1.0000505906074724
69.110217;1.101571959614535;0.41674444125553717;0.37822851383697037;-0.40683201422918563;-0.3693234643469702;1.0926331162958167;0.9999268437481434;9.99936930041647;0.41681378172108446;-0.43522797174097355;-0.4352280193549767;0.38143929737375604;0.3660735862231828;0.52866893973605;1.0000533363448876
69.120217;1.1015745920793478;0.4167442522779297;0.37822878177945934;-0.40683201376498723;-0.369323463824197;1.0926337828332149;0.9999276115741244;9.999383117067849;0.4168142366644756;-0.4352279721870746;-0.4352280198246298;0.3814395135487062;0.3660744860492328;0.5286682648737772;1.0000561283013452
69.130217;1.101577156815405;0.41674401763856;0.37822907635015784;-0.4068320133119094;-0.3693234633023691;1.0926344468297366;0.9999284402571882;9.999397563226278;0.41681467424837865;-0.4352279726380987;-0.43522802029831886;0.38143972083657374;0.36607539946470236;0.5286675759887361;1.0000589623172926
69.140217;1.101579651799114;0.4167437368877244;0.3782293957247013;-0.40683201287031573;-0.3693234627824622;1.0926350981579098;0.9999293275472847;9.999412693404041;0.41681509116872134;-0.43522797309200567;-0.43522802077553635;0.38143991811792616;0.3660763243227392;0.528666876961515;1.000061836406449
69.150217;1.1015820757950014;0.4167434100515189;0.3782297382210795;-0.4068320124403475;-0.36932346226568125;1.092635727265874;0.9999302706693309;9.999428560362556;0.4168154838405102;-0.43522797354677195;-0.4352280212560914;0.3814401038974962;0.3660772579405068;0.5286661713306389;1.0000647496236332
69.160217;1.1015844290654702;0.4167430379270759;0.37823010233180543;-0.40683201202194763;-0.3693234617531456;1.092636325420357;0.9999312669198165;9.999445209387925;0.41681584906782565;-0.4352279740007041;-0.43522802173978603;0.3814402766428367;0.366078197292175;0.5286654622187337;1.0000676999528293
69.170217;1.1015867138941549;0.4167426224372946;0.3782304865520817;-0.40683201161486815;-0.36932346124585097;1.0926368850438044;0.9999323139786239;9.99946265997438;0.41681618419981037;-0.4352279744525521;-0.43522802222602586;0.38144043523683097;0.3660791392248862;0.5286647522599429;1.0000706830033654
69.180217;1.1015889339715703;0.41674216648375273;0.37823088905380603;-0.4068320112187153;-0.36932346074482236;1.092637399911821;0.9999334099583278;9.999480885378308;0.41681648704937546;-0.43522797490125403;-0.4352280227137889;0.3814405789431756;0.3660800807877809;0.5286640431378424;1.0000736917016328
69.190217;1.1015910930434425;0.4167416734495431;0.37823130749354517;-0.40683201083293846;-0.3693234602510308;1.0926378641485215;0.9999345534158157;9.999499815210635;0.4168167558959504;-0.43522797534567825;-0.43522802320186244;0.3814407071411278;0.36608101955882005;0.5286633352312363;1.0000767170862461
69.200217;1.1015931941170145;0.4167411469496917;0.37823173906207086;-0.40683201045675094;-0.3693234597651036;1.0926382711082439;0.999935743194349;9.999519357779121;0.4168169894601146;-0.4352279757845754;-0.4352280236891207;0.3814408192195939;0.36608195362382895;0.5286626279660595;1.0000797496943763
69.210217;1.1015952394580018;0.4167405908337951;0.3782321807128597;-0.4068320100892206;-0.3693234592871651;1.0926386141936761;0.9999369781216132;9.99953941408372;0.4168171867517119;-0.4352279762166955;-0.435228024174686;0.3814409146340412;0.3660828811398725;0.5286619204689665;1.0000827800746457
