time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.660217;1.101644393027066;0.4166879939983166;0.3782707320705898;-0.4068320432852432;-0.3693234425754257;1.09281037723478;0.9999753900945562;10.000816423399261;0.4167546262762697;-0.43522800521536903;-0.43522795493430655;0.38140811073102754;0.3660776131109093;0.5287186779877336;1.0000903145267013
67.670217;1.10164346812351;0.416686833455873;0.3782700528346823;-0.40683204374703347;-0.36932344261129746;1.0928105870667324;0.9999748912248884;10.000825940984594;0.41675419421160875;-0.43522800558956853;-0.43522795497703054;0.3814076617997258;0.36607749813498885;0.5287185016150926;1.0000896768059138
67.680217;1.1016424766913226;0.41668569122491295;0.37826938884980066;-0.40683204421821445;-0.36932344267553896;1.092810710873895;0.9999743349890671;10.000834991926531;0.4167537741832723;-0.4352280059590964;-0.43522795502630823;0.38140723556216993;0.3660773967309492;0.5287183297074799;1.000088983740918
67.690217;1.1016414180390193;0.4166845689229445;0.3782687428347059;-0.40683204469877765;-0.36932344276699874;1.0928107504694935;0.9999737266268633;10.000843475408713;0.416753367800214;-0.4352280063235164;-0.4352279550817831;0.38140683117371255;0.36607730821262696;0.5287181640514811;1.0000882392235393
67.700217;1.1016402910776741;0.4166834679943733;0.3782681174049916;-0.406832045188707;-0.36932344288480057;1.0928107069146669;0.999973072169363;10.000851300683921;0.41675297640383213;-0.4352280066828084;-0.4352279551433601;0.38140644814306873;0.36607723217725524;0.5287180054030266;1.0000874473588302
67.710217;1.1016390950197879;0.41668238960276244;0.37826751517126056;-0.40683204568824094;-0.36932344302841563;1.0928105803427577;0.9999723781103681;10.000858388275176;0.4167526011875694;-0.43522800703733056;-0.43522795521127966;0.38140608594459136;0.36607716842423477;0.5287178538126155;1.0000866117579736
67.720217;1.1016378297208909;0.41668133467484314;0.3782669388515404;-0.4068320461977859;-0.36932344319749083;1.0928103705531333;0.9999716506484569;10.000864662131919;0.41675224322276516;-0.4352280073878957;-0.43522795528612385;0.3814057437685422;0.366077116622341;0.5287177093737222;1.0000857351319024
67.730217;1.1016364960792624;0.41668030416401;0.37826639108282495;-0.4068320467175558;-0.36932344339176454;1.0928100773565177;0.9999708953474207;10.00087004086768;0.4167519032328374;-0.4352280077354784;-0.43522795536864933;0.3814054207698124;0.3660770760347605;0.5287175726242274;1.0000848196280334
67.740217;1.1016350964883117;0.4166792990630245;0.3782658742061016;-0.40683204724724814;-0.3693234436110791;1.0928097003202921;0.9999701169481809;10.000874434204272;0.4167515812065998;-0.43522800808061846;-0.43522795545960213;0.3814051162168416;0.3660770455832057;0.5287174442635544;1.0000838675931045
67.750217;1.1016336344198339;0.41667832013340517;0.3782653901574786;-0.4068320477860103;-0.3693234438553642;1.0928092390585031;0.999969319130895;10.000877747773242;0.41675127615235635;-0.4352280084232498;-0.43522795555962035;0.38140482929405584;0.36607702417141263;0.5287173245754544;1.000082881920504
67.760217;1.1016321136028109;0.4166773678407775;0.37826494047929404;-0.4068320483327296;-0.36932344412468254;1.0928086942829058;0.9999685047493313;10.000879895258818;0.41675098638150815;-0.43522800876301454;-0.43522795566914;0.38140455913810006;0.36607701095489914;0.528717213258091;1.0000818655765764
67.770217;1.1016305378274611;0.41667644234402507;0.3782645265872465;-0.40683204888633123;-0.36932344441927323;1.0928080681787031;0.9999676765652921;10.000880809288885;0.4167507102567506;-0.43522800909952275;-0.4352279557883664;0.3814043051244971;0.36607700557290146;0.5287171098974561;1.0000808212779584
67.780217;1.1016289105744212;0.4166755432749394;0.37826415003635167;-0.40683204944566265;-0.3693234447394171;1.0928073635160565;0.9999668378147533;10.000880445299067;0.41675044673407796;-0.4352280094324265;-0.43522795591733165;0.3814040669887876;0.36607700835947776;0.5287170144655217;1.0000797520111215
67.790217;1.101627234223056;0.41667466976994855;0.378263812449669;-0.40683205000919964;-0.36932344508523135;1.0928065825825686;0.9999659923675657;10.000878781114734;0.4167501954216679;-0.43522800976156184;-0.43522795605597686;0.38140384472071587;0.3660770202194604;0.5287169273864895;1.0000786612807666
67.800217;1.1016255101039985;0.4166738208936168;0.37826351510641243;-0.4068320505751109;-0.369323445456652;1.0928057271829164;0.9999651448433641;10.000875815681983;0.4167499563607067;-0.4352280100870839;-0.4352279562042192;0.3814036382678706;0.3660770421961299;0.5287168493212476;1.0000775527542225
67.810217;1.1016237396265756;0.41667299598181784;0.3782632586121046;-0.40683205114153903;-0.36932344585363075;1.092804799595184;0.9999643004811282;10.000871566063383;0.41674972973531343;-0.435228010409212;-0.43522795636193556;0.38140344732390247;0.3660770750934174;0.5287167808289757;1.0000764306072747
67.820217;1.1016219252276425;0.41667219477201756;0.37826304302599345;-0.40683205170676895;-0.3693234462761994;1.0928038033150005;0.9999634642223001;10.000866060686178;0.4167495158760888;-0.4352280107277888;-0.4352279565288452;0.381403271439962;0.3660771193093618;0.5287167219714323;1.0000753001795
67.830217;1.1016200701567112;0.41667141738672225;0.3782628681831699;-0.4068320522692861;-0.36932344672423567;1.09280274291998;0.9999626398909006;10.000859333171988;0.41674931560886025;-0.4352280110422467;-0.43522795670429565;0.38140311016011275;0.366077174913512;0.5287166720916566;1.000074167506207
67.840217;1.1016181776932141;0.4166706641874757;0.3782627339569298;-0.40683205282768325;-0.369323447197329;1.092801623256319;0.9999618304292747;10.000851423323661;0.41674913045675827;-0.4352280113518676;-0.43522795688705346;0.38140296290490167;0.3660772418680092;0.5287166301626787;1.000073038509804
67.850217;1.1016162505480624;0.4166699356203904;0.3782626404610817;-0.4068320533805089;-0.36932344769493836;1.0928004487721377;0.9999610381689832;10.000842380942046;0.41674896235918096;-0.43522801165590763;-0.4352279570754893;0.38140282863345804;0.3660773201073702;0.528716595414671;1.0000719190632232
67.860217;1.101614290261639;0.41666923199590655;0.37826258814312114;-0.40683205392627664;-0.3693234482165281;1.0927992234870878;0.9999602644232207;10.000832265164195;0.4167488131026443;-0.4352280119536652;-0.4352279572682931;0.3814027055519685;0.3660774094170316;0.5287165675511755;1.000070815200339
67.870217;1.1016122968944664;0.4166685532202704;0.37826257788708445;-0.4068320544636205;-0.36932344876152257;1.0927979510819734;0.9999595093197791;10.000821139802333;0.4167486838897357;-0.43522801224459745;-0.435227957464955;0.3814025912494208;0.36607750935557276;0.5287165468530712;1.0000697325106496
67.880217;1.101610269439017;0.4166678987781533;0.37826261111122306;-0.4068320549914033;-0.36932344932918515;1.092796635008273;0.9999587726426721;10.000809065258277;0.41674857514860647;-0.4352280125282195;-0.43522795766547767;0.38140248315214137;0.366077619294345;0.5287165343924849;1.0000686752234946
67.890217;1.1016082068491397;0.4166672679434342;0.378262689592159;-0.4068320555085129;-0.36932344991850663;1.0927952788397934;0.9999580552092134;10.000796089026135;0.4167484865348915;-0.43522801280371076;-0.4352279578699856;0.3814023788253138;0.3660777384534622;0.5287165316868372;1.0000676460995457
67.900217;1.1016061094166951;0.41666665987314605;0.3782628150917769;-0.4068320560134533;-0.3693234505281133;1.0927938865842144;0.999957359353419;10.000782242947817;0.41674841719935846;-0.43522801306956566;-0.4352279580786494;0.3814022760125131;0.36607786598026587;0.5287165399444942;1.000066647081975
67.910217;1.1016039793515255;0.41666607357234375;0.3782629889997219;-0.40683205650427456;-0.36932345115624926;1.0927924626255339;0.9999566880935629;10.000767551566387;0.4167483660429691;-0.4352280133235728;-0.4352279582916736;0.38140217262577725;0.366078000971608;0.5287165597675106;1.0000656796178176
67.920217;1.1016018200442872;0.41666550809633607;0.3782632119443225;-0.40683205697890207;-0.3693234518009376;1.0927910112669843;0.9999560444324895;10.000752044092753;0.41674833169646336;-0.43522801356314883;-0.43522795850943774;0.38140206688812933;0.3660781422430817;0.5287165913831147;1.0000647440868373
67.930217;1.1015996352214348;0.41666496299421113;0.3782634835379801;-0.4068320574353865;-0.3693234524602121;1.0927895365702196;0.9999554316852115;10.000735760375527;0.41674831249810146;-0.43522801378579307;-0.4352279587327183;0.38140195758922535;0.3660782881507437;0.5287166350113843;1.000063839095314
67.940217;1.1015974284749197;0.41666443853630414;0.3782638026057569;-0.40683205787184484;-0.3693234531322852;1.0927880428322259;0.9999548538380814;10.00071875145048;0.4167483066629159;-0.4352280139893;-0.4352279589625372;0.3814018440816129;0.3660784366882767;0.52871669115704;1.0000629618009136
67.950217;1.1015952028869982;0.4166639356525385;0.37826416765331794;-0.4068320582863026;-0.3693234538156798;1.0927865350238615;0.9999543150626556;10.00070108008166;0.4167483125041193;-0.43522801417175255;-0.4352279591997027;0.3814017260440191;0.36607858557083756;0.5287167606874636;1.000062108890104
67.960217;1.1015929606491692;0.416663455861553;0.37826457697764987;-0.4068320586767309;-0.36932345450928106;1.0927850186196382;0.9999538188111565;10.000682821279675;0.416748328446055;-0.4352280143314384;-0.4352279594444959;0.38140160351006347;0.36607873228848514;0.5287168446570397;1.0000612770322315
67.970217;1.101590702555179;0.41666300118427074;0.37826502842610044;-0.40683205904111047;-0.3693234552123308;1.0927834988632636;0.9999533673327632;10.000664057732292;0.41674835273062744;-0.4352280144665924;-0.4352279596967265;0.38140147710438277;0.3660788744467517;0.5287169440167055;1.0000604629085572
67.980217;1.1015884283903936;0.41666257402058293;0.3782655192514146;-0.4068320593772336;-0.36932345592444715;1.0927819802862304;0.9999529620822379;10.000644870113947;0.4167483831762372;-0.4352280145751827;-0.4352279599560331;0.3814013480960339;0.3660790102450153;0.5287170593917784;1.0000596633657886
67.990217;1.1015861384907089;0.41666217709098013;0.37826604633963884;-0.40683205968266434;-0.3693234566455478;1.0927804667982144;0.9999526041462484;10.000625331376531;0.41674841731133355;-0.43522801465509464;-0.43522796022202803;0.38140121831778384;0.366079138655203;0.5287171911284861;1.0000588756602784
68.000217;1.1015838342909077;0.41666181320069157;0.3782666067981059;-0.4068320599552893;-0.3693234573755716;1.0927789617819663;0.9999522937439387;10.000605509848974;0.41674845271459693;-0.4352280147045409;-0.43522796049420437;0.3814010902278172;0.3660792594358115;0.5287173395751651;1.000058097679365
68.010217;1.1015815172598167;0.41666148479123694;0.37826719843677575;-0.40683206019395274;-0.3693234581142669;1.0927774683757803;0.9999520301168507;10.000585474295606;0.4167484871960961;-0.4352280147223405;-0.4352279607719379;0.3814009671114811;0.36607937334711715;0.5287175050973807;1.000057328054064
68.020217;1.1015791885361055;0.4166611937565058;0.3782678196695233;-0.4068320603985353;-0.36932345886124196;1.092775989836325;0.9999518127150404;10.000565296294269;0.4167485187030082;-0.43522801470806277;-0.4352279610546137;0.38140085310325683;0.3660794822669033;0.5287176877727148;1.0000565659689897
68.030217;1.1015768500250929;0.4166609415110753;0.37826846918155477;-0.40683206056961746;-0.3693234596159738;1.0927745292425313;0.9999516420525656;10.000545051767343;0.41674854515417065;-0.43522801466200817;-0.4352279613417;0.3814007529223354;0.3660795888932485;0.528717887369727;1.000055810772035
68.040217;1.1015745050703005;0.41666072905008344;0.37826914598838035;-0.40683206070807226;-0.36932346037763714;1.0927730890891763;0.9999515191622232;10.00052481863476;0.41674856434092183;-0.4352280145848958;-0.4352279616327506;0.3814006714807527;0.36607969642373045;0.5287181036952633;1.0000550618742141
68.050217;1.1015721579693838;0.4166605571132216;0.3782698497056351;-0.4068320608146569;-0.3693234611449986;1.0927716716066995;0.9999514444636256;10.00050467162574;0.4167485738747008;-0.435228014477472;-0.4352279619272702;0.3814006132773499;0.36607980834405107;0.528718336799154;1.0000543189323208
68.060217;1.1015698132122769;0.41666042624641486;0.37827058045288214;-0.4068320608898402;-0.36932346191656745;1.0927702793300518;0.9999514170103723;10.000484679240428;0.4167485711908832;-0.43522801434027203;-0.43522796222448373;0.3814005816519366;0.3660799281966995;0.5287185867437103;1.000053581614675
68.070217;1.1015674746271336;0.416660336596417;0.3782713383853344;-0.40683206093405705;-0.36932346269098293;1.0927689150793714;0.9999514344079364;10.000464896417911;0.41674855362534396;-0.4352280141735534;-0.4352279625232753;0.38140057849272063;0.366080059437112;0.5287188531569162;1.0000528490997083
68.080217;1.1015651447316974;0.41666028782091236;0.3782721232517741;-0.4068320609479777;-0.3693234634673056;1.0927675816729918;0.9999514932068251;10.000445358244395;0.4167485184817722;-0.4352280139773803;-0.43522796282231635;0.38140060446317636;0.3660802052237821;0.528719135006179;1.0000521203009551
68.090217;1.101562825240585;0.4166602791386295;0.37827293423909525;-0.4068320609324308;-0.36932346424494444;1.092766282085795;0.9999515893819361;10.000426090562176;0.4167484630918594;-0.43522801375174186;-0.43522796312021494;0.3814006593285256;0.36608036819693157;0.5287194308115125;1.00005139461515
68.100217;1.1015605179789196;0.41666030938215565;0.3782737701436845;-0.40683206088830465;-0.36932346502340896;1.092765019324899;0.999951718687445;10.000407125107213;0.41674838508218476;-0.43522801349669554;-0.43522796341571734;0.3814007425409114;0.36608055059556;0.5287197391537847;1.0000506724038822
68.110217;1.1015582245678095;0.41666037734353345;0.37827462966146197;-0.40683206081662415;-0.3693234658022091;1.0927637953028448;0.9999518771920367;10.00038849718033;0.41674828265458924;-0.43522801321254195;-0.43522796370793604;0.38140085401183893;0.36608075456445976;0.5287200590066857;1.0000499550370057
68.120217;1.101555945929446;0.4166604823723419;0.37827551155936057;-0.4068320607184894;-0.3693234665809022;1.0927626096928091;0.9999520620762445;10.000370232265501;0.4167481544492816;-0.43522801289987056;-0.4352279639964515;0.38140099424888085;0.3660809822935614;0.5287203896111385;1.000049244381845
68.130217;1.1015536829749542;0.4166606245966188;0.37827641484111274;-0.40683206059485133;-0.36932346735907323;1.0927614598807094;0.9999522718112002;10.00035234353445;0.4167479992522592;-0.4352280125595353;-0.4352279642812595;0.3814011637593037;0.36608123592561725;0.528720730181772;1.00004854217942
68.140217;1.1015514369563586;0.41666080458738264;0.3782773388576154;-0.40683206044640363;-0.36932346813634354;1.092760342103803;0.9999525052655112;10.00033484066089;0.4167478158867501;-0.4352280121926716;-0.4352279645625986;0.38140136256517665;0.3660815173311431;0.5287210797932166;1.0000478499549017
68.150217;1.1015492090423542;0.41666102302654995;0.3782782830707566;-0.40683206027366636;-0.36932346891259077;1.092759252903577;0.9999527606407724;10.000317732456736;0.4167476030575532;-0.4352280118007234;-0.43522796484081766;0.3814015901625223;0.36608182778856285;0.5287214375100565;1.0000471693387947
68.160217;1.1015470005008268;0.4166612806316584;0.3782792468527735;-0.4068320600770974;-0.36932346968805246;1.0927581896236225;0.9999530349249881;10.000301024397954;0.41674735914697053;-0.4352280113855655;-0.43522796511648715;0.381401845655033;0.3660821678125473;0.528721802577674;1.000046502550129
68.170217;1.1015448128242047;0.4166615781324725;0.37828022973389064;-0.406832059857149;-0.3693234704630463;1.0927571499747872;0.9999533237354061;10.00028471753837;0.4167470823120362;-0.43522801094962993;-0.4352279653905331;0.38140212797347883;0.3660825374609975;0.5287221745452936;1.000045852630831
68.180217;1.1015426470617606;0.41666191623146565;0.3782812315504955;-0.4068320596144054;-0.36932347123762443;1.0927561316784122;0.9999536216636994;10.000268802565346;0.4167467707716422;-0.4352280104957382;-0.4352279656639858;0.38140243600656004;0.3660829367052042;0.5287225534174191;1.0000452229810026
68.190217;1.101540503500941;0.4166622955548412;0.37828225203627813;-0.40683205934978484;-0.36932347201147764;1.092755132154396;0.999953923136076;10.000253257862878;0.41674642295573167;-0.43522801002673883;-0.43522796593759766;0.38140276851178884;0.36608336533052743;0.5287229397294474;1.0000446166270411
68.200217;1.1015383820436624;0.41666271654333403;0.37828329029816654;-0.4068320590645933;-0.3693234727841336;1.0927541478778076;0.9999542232242118;10.000238059855098;0.4167460376556507;-0.4352280095452967;-0.43522796621188536;0.38140312421874073;0.366083822725785;0.5287233343392111;1.0000440357351292
68.210217;1.101536282485624;0.416663179226744;0.3782843446616805;-0.4068320587602709;-0.36932347355527373;1.092753174196428;0.9999545179859808;10.00022318778487;0.41674561419050327;-0.4352280090538214;-0.4352279664875105;0.3814035021149753;0.3660843078359629;0.5287237378965896;1.0000434813981003
68.220217;1.1015342048352925;0.416663683037386;0.37828541291929185;-0.4068320584380241;-0.36932347432486584;1.092752206340787;0.9999548042226847;10.00020861802647;0.41674515223473074;-0.43522800855428456;-0.43522796676556963;0.3814039012644791;0.3660848190886077;0.5287241501404893;1.000042953740473
68.230217;1.1015321502183424;0.4166642270110422;0.3782864928352209;-0.4068320580987209;-0.369323475093016;1.0927512406848066;0.9999550789631925;10.000194326075327;0.416744651527453;-0.4352280080479611;-0.4352279670476396;0.38140432020657833;0.3660853544554394;0.5287245695406144;1.0000424523102986
68.240217;1.1015301213030255;0.41666481027659863;0.37828758259894707;-0.40683205774300607;-0.3693234758597342;1.0927502751636882;0.9999553393896942;10.000180296675195;0.41674411201624184;-0.43522800753548996;-0.4352279673357674;0.38140475666482204;0.366085911723331;0.5287249936890916;1.000041976395641
68.250217;1.1015281212592931;0.41666543231505193;0.3782886809243407;-0.4068320573714189;-0.3693234766247994;1.092749309200548;0.999955583279839;10.00016653019669;0.4167435342216299;-0.43522800701738623;-0.43522796763249155;0.38140520786580306;0.3660864886755766;0.5287254201892841;1.0000415248789152
68.260217;1.1015261525537206;0.4166660927953376;0.37828978686162784;-0.4068320569844731;-0.3693234773876774;1.0927483434519878;0.9999558091965697;10.000153045670402;0.4167429192402554;-0.4352280064943993;-0.43522796794058477;0.38140567100503764;0.3660870831010015;0.5287258474513485;1.0000410961089525
68.270217;1.101524216729742;0.4166667911970925;0.3782908995768646;-0.40683205658264543;-0.3693234781474413;1.092747379348566;0.9999560159876881;10.000139877580105;0.4167422685393491;-0.43522800596733974;-0.4352279682625498;0.3814061433539915;0.3660876927456009;0.5287262749260991;1.0000406881781105
68.280217;1.1015223145989932;0.4166675265014688;0.37829201824235786;-0.406832056166265;-0.369323478902809;1.0927464185723272;0.9999562021343213;10.000127065011585;0.4167415840018245;-0.43522800543693446;-0.4352279686003242;0.3814066220962932;0.3660883152890945;0.5287267026749283;1.0000402989889914
68.290217;1.1015204464981236;0.416668297057002;0.3782931422082319;-0.4068320557354245;-0.36932347965234613;1.0927454623158945;0.999956365892861;10.000114645463432;0.41674086799757104;-0.43522800490402125;-0.4352279689553008;0.3814071042456977;0.36608894838680134;0.5287271305877648;1.0000399261555752
68.300217;1.101518612897621;0.4166691005634303;0.3782942713838673;-0.40683205529003297;-0.3693234803947663;1.0927445110231078;0.9999565060853143;10.000102656429302;0.4167401232025832;-0.43522800436970605;-0.43522796932850727;0.38140758684795123;0.3660895898159984;0.52872755785503;1.0000395674265792
68.310217;1.1015168151792472;0.41666993400928154;0.37829540626049774;-0.406832054829942;-0.3693234811292567;1.0927435654022564;0.9999566223184866;10.000091137154545;0.4167393524659962;-0.43522800383539445;-0.43522796972074607;0.38140806730423504;0.3660902376754199;0.5287279831095774;1.000039221462633
68.320217;1.101515056010514;0.41667079341453434;0.3782965474150195;-0.4068320543549962;-0.3693234818557197;1.0927426272618055;0.9999567143336879;10.000080126213993;0.416738558751544;-0.4352280033029048;-0.43522797013252223;0.3814085434810164;0.3660908904288276;0.528728404943399;1.0000388880470106
68.330217;1.1015133389753757;0.4166716737857236;0.37829769508008226;-0.4068320538650302;-0.3693234825747176;1.0927416986198808;0.9999567813374338;10.000069652870243;0.41673774485875154;-0.43522800277456686;-0.43522797056387824;0.3814090137201164;0.36609154669912664;0.5287288222941915;1.0000385675595544
68.340217;1.1015116676164374;0.41667256954543025;0.37829884903662053;-0.40683205335987294;-0.36932348328717546;1.0927407799298017;0.9999568220790579;10.000059728830655;0.4167369132601942;-0.435228002253006;-0.4352279710144264;0.3814094768918016;0.36609220493182465;0.5287292345829117;1.0000382609200114
68.350217;1.101510044661585;0.4166734750115821;0.37830000857540386;-0.40683205283926355;-0.36932348399418674;1.0927398689911028;0.9999568355423167;10.00005035297802;0.4167360663400306;-0.43522800174055304;-0.435227971483604;0.3814099321865015;0.3660928631791725;0.528729641688211;1.0000379700671593
68.360217;1.1015084723447794;0.4166743848576658;0.3783011724866612;-0.40683205230274194;-0.3693234846969555;1.0927389612745328;0.9999568214143323;10.000041523493348;0.41673520646909623;-0.43522800123869393;-0.4352279719708206;0.38141037873209527;0.36609351925107647;0.5287300438609471;1.000037697609783
68.370217;1.101506953585102;0.4166752944536477;0.3783023392100635;-0.40683205174984977;-0.36932348539669974;1.0927380512824298;0.9999567798459985;10.000033241270598;0.4167343357256335;-0.43522800074800144;-0.4352279724752465;0.3814108154803692;0.3660941710650943;0.5287304415485062;1.0000374459932548
68.380217;1.1015054927604402;0.416676199729803;0.3783035070501934;-0.40683205118055554;-0.3693234860944892;1.092737133584758;0.9999567108833365;10.000025505734;0.4167334558050656;-0.43522800026838193;-0.43522797299555677;0.38141124128498805;0.3660948168630169;0.5287308350318712;1.0000372173526855
68.390217;1.1015040956145117;0.4166770969006783;0.3783046742177537;-0.40683205059542527;-0.3693234867910233;1.0927362027318468;0.9999566144143801;10.00001831178814;0.4167325683374355;-0.4352279997993944;-0.43522797353012554;0.38141165492278123;0.3660954551944377;0.5287312239812454;1.0000370138166772
68.400217;1.1015027685252898;0.41667798239487913;0.37830583874091267;-0.40683204999548983;-0.3693234874864807;1.0927352526090846;0.999956490749152;10.00001165148713;0.4167316752910773;-0.43522799934074186;-0.43522797407753416;0.3814120551790509;0.36609608463472076;0.5287316073327893;1.0000368376008797
68.410217;1.101501517248751;0.4166788527359902;0.37830699857178185;-0.4068320493821073;-0.3693234881806995;1.0927342761520626;0.9999563410764424;10.000005521619011;0.416730779026185;-0.43522799889262487;-0.4352279746368458;0.38141244116777406;0.36609670355651647;0.5287319836655845;1.000036690587918
68.420217;1.1015003461016533;0.41667970430664425;0.37830815188273303;-0.406832048756977;-0.3693234888735617;1.0927332658885036;0.9999561673108674;9.999999932005226;0.41672988200447836;-0.4352279984555464;-0.43522797520743717;0.3814128126490724;0.3660973103014079;0.5287323514738597;1.0000365733848011
68.430217;1.1014992578529643;0.41668053333680655;0.3783092971622735;-0.4068320481221837;-0.3693234895651284;1.092732214940149;0.9999559714449978;9.999994907597339;0.41672898659238783;-0.4352279980298776;-0.4352279757887017;0.38141316991202845;0.3660979034691091;0.5287327090219851;1.000036484510055
68.440217;1.1014982532282422;0.41668133632351073;0.37831043301634704;-0.40683204747999946;-0.3693234902555041;1.0927311174435481;0.9999557547469993;9.999990485349842;0.41672809515653764;-0.43522799761570885;-0.43522797638000826;0.3814135133220229;0.3660984819717251;0.5287330544447203;1.000036420491913
68.450217;1.101497330616075;0.4166821106632199;0.37831155794971855;-0.4068320468324828;-0.3693234909446874;1.0927299681397213;0.9999555171879198;9.999986711088477;0.41672721020639325;-0.43522799721303557;-0.43522797698076776;0.38141384308743287;0.36609904480083116;0.5287333863027502;1.0000363766778881
68.460217;1.1014964869131814;0.4166828548920008;0.37831267023834714;-0.40683204618118457;-0.36932349163247163;1.092728762123364;0.9999552572759831;9.999983634899007;0.4167263342021223;-0.4352279968218458;-0.4352279775903528;0.3814141594260191;0.36609959069395426;0.5287337039619672;1.00003634785675
68.470217;1.1014957182257;0.41668356824813074;0.3783137677759492;-0.406832045526951;-0.3693234923184007;1.0927274951233295;0.999954972003928;9.999981302230273;0.4167254690991148;-0.4352279964419364;-0.435227978208059;0.3814144626958153;0.36610011799053166;0.5287340074991305;1.0000363285543157
68.480217;1.1014950194540645;0.41668425013794913;0.3783148479389224;-0.4068320448697294;-0.36932349300166395;1.0927261636603676;0.9999546568683969;9.999979749747446;0.41672461621124424;-0.43522799607291507;-0.4352279788332237;0.3814147532343879;0.3661006247237134;0.5287342972523513;1.0000363136849555
68.490217;1.101494383788617;0.4166848999087204;0.3783159077090375;-0.4068320442086526;-0.3693234936809516;1.092724765005164;0.9999543063342227;9.999979009442283;0.4167237764349963;-0.4352279957145217;-0.4352279794653116;0.38141503119938597;0.3661011088892247;0.5287345734131483;1.0000362993224525
68.500217;1.1014938032106367;0.41668551675931126;0.37831694404455346;-0.40683204354256197;-0.3693234943545567;1.0927232975043069;0.9999539143982288;9.99997911174598;0.41672295029145423;-0.4352279953667623;-0.43522798010404024;0.3814152965264489;0.36610156874724636;0.5287348362758127;1.0000362828460234
68.510217;1.1014932696880317;0.41668609983282356;0.3783179541202647;-0.40683204287059144;-0.36932349502071476;1.0927217609885245;0.999953474613563;9.999980086788868;0.41672213788078805;-0.43522799502970944;-0.4352279807496816;0.3814155490033484;0.3661020028699962;0.5287350867601334;1.0000362629318762
68.520217;1.1014927761095248;0.4166866485314275;0.37831893523576715;-0.4068320421923559;-0.369323495677939;1.0927201563481495;0.9999529799776018;9.999981967598101;0.41672133913574283;-0.43522799470332146;-0.43522798140310104;0.38141578862285447;0.36610240988141884;0.5287353262356002;1.0000362396656348
68.530217;1.1014923165191255;0.4166871627954441;0.3783198845279381;-0.40683204150782154;-0.36932349632513606;1.0927184847616405;0.9999524235221479;9.999984790853;0.4167205541766073;-0.4352279943873912;-0.43522798206537516;0.3814160159705236;0.36610278811541885;0.5287355558978689;1.0000362138089016
68.540217;1.101491885788185;0.41668764313992657;0.3783207986841537;-0.4068320408172717;-0.36932349696141037;1.0927167476412172;0.9999517991729856;9.999988590593565;0.4167197835381668;-0.4352279940816129;-0.4352279827374624;0.3814162321755918;0.36610313549075274;0.5287357766533548;1.0000361855773328
68.550217;1.1014914792066661;0.41668809051809635;0.37832167405678185;-0.40683204012145535;-0.3693234975858603;1.092714946698721;0.9999511020060706;9.999993391935373;0.4167190281315515;-0.4352279937858431;-0.4352279834200033;0.38141643836297406;0.36610344977533654;0.5287359895350815;1.0000361543687126
68.560217;1.1014910922927041;0.41668850611228886;0.3783225072596704;-0.4068320394215536;-0.36932349819763055;1.0927130833248235;0.9999503286020163;9.999999213860793;0.41671828888438817;-0.4352279935002579;-0.43522798411315766;0.38141663519168933;0.3661037291126608;0.5287361959446971;1.0000361190104412
68.570217;1.1014907203813065;0.41668889107084844;0.3783232956552122;-0.40683203871871143;-0.3693234987960488;1.092711158060231;0.9999494779445535;10.000006074881645;0.41671756652066083;-0.43522799322509087;-0.43522798481665326;0.3814168231259095;0.3661039724125507;0.5287363975204283;1.0000360777267283
68.580217;1.101490358016446;0.41668924639464716;0.3783240375105367;-0.40683203801354145;-0.3693234993807046;1.092709171006001;0.9999485516285621;10.000013992264448;0.41671686167821;-0.43522799296025955;-0.4352279855299757;0.38141700297041353;0.3661041792806302;0.5287365958944406;1.0000360281688718
68.590217;1.1014899990471758;0.4166895729472414;0.37832473199348854;-0.4068320373061474;-0.36932349995144736;1.0927071225239688;0.9999475530839381;10.000022976767898;0.4167161749476073;-0.43522799270526247;-0.4352279862524095;0.3814171757891719;0.36610434973139927;0.5287367925027159;1.0000359675732748
68.600217;1.1014896372798668;0.4166898713906992;0.3783253787896029;-0.4068320365964778;-0.3693235005082565;1.0927050133380671;0.9999464869327158;10.000033023240153;0.4167155068794336;-0.43522799245922983;-0.4352279869829046;0.3814173424771915;0.36610448413264146;0.5287369885464874;1.0000358929120066
68.610217;1.1014892667611678;0.4166901422790605;0.378325977406583;-0.40683203588443057;-0.3693235010511077;1.092702844439099;0.9999453586270048;10.00004409588679;0.4167148583168508;-0.43522799222093006;-0.43522798772005217;0.38141750374514316;0.36610458343270036;0.5287371850128177;1.0000358009630121
68.620217;1.1014888818795927;0.4166903863905424;0.37832652685381696;-0.40683203516969496;-0.3693235015800083;1.0927006174365221;0.9999441736094499;10.000056121014444;0.41671423072606445;-0.43522799198876766;-0.4352279884621921;0.38141766039570496;0.3661046494840299;0.5287373825762475;1.0000356882525996
68.630217;1.1014884779845413;0.4166906049240835;0.3783270258320101;-0.40683203445181015;-0.3693235020951843;1.0926983350780637;0.9999429365270641;10.000068998103895;0.41671362609151336;-0.4352279917608542;-0.43522798920744654;0.3814178133511565;0.3661046850136964;0.5287375815362003;1.000035551290411
68.640217;1.1014880522248784;0.4166907993292646;0.37832747300507225;-0.4068320337304667;-0.36932350259716595;1.092696001343214;0.9999416516738729;10.000082619924534;0.4167130464862143;-0.4352279915351593;-0.435227989953881;0.3814179634528904;0.36610469302186227;0.5287377818774931;1.0000353870633998
68.650217;1.101487603611282;0.4166909709767457;0.37832786722641926;-0.4068320330056579;-0.36932350308661543;1.0926936209366005;0.9999403239394614;10.00009688683157;0.41671249365999424;-0.43522799130963313;-0.43522799069992296;0.3814181113077461;0.36610467623834225;0.5287379832026946;1.0000351932382656
68.660217;1.1014871321403377;0.41669112105160666;0.378328207752139;-0.4068320322776155;-0.3693235035640828;1.0926911988314747;0.9999389590618676;10.000111705793147;0.4167119691761275;-0.43522799108220983;-0.4352279914447481;0.3814182572984163;0.36610463703605817;0.5287381845184848;1.0000349683298912
68.670217;1.1014866379109696;0.41669125061882994;0.37832849443498;-0.4068320315467091;-0.36932350402986636;1.092688740582267;0.9999375633139946;10.000126977123156;0.4167114751009394;-0.43522799085075636;-0.43522799218837444;0.38141840179324926;0.3661045774051112;0.528738384044558;1.0000347119351762
68.680217;1.1014861207469502;0.4166913605707174;0.3783287278129738;-0.40683203081343977;-0.36932350448406776;1.0926862526412737;0.9999361428106882;10.00014258682266;0.41671101430329593;-0.4352279906130567;-0.4352279929313496;0.38141854537268327;0.3661044989066659;0.5287385791683197;1.0000344244389914
68.690217;1.1014855799275571;0.4166914515672981;0.3783289091052707;-0.40683203007851965;-0.36932350492686605;1.0926837417784832;0.9999347029018323;10.000158412134388;0.41671058997085203;-0.4352279903669122;-0.43522799367435266;0.3814186888081375;0.36610440284670875;0.5287387669203112;1.000034106558446
68.700217;1.101485014250951;0.41669152413196214;0.3783290402465884;-0.40683202934284346;-0.36932350535871705;1.0926812143492328;0.9999332483529765;10.000174329282169;0.4167102051586251;-0.4352279901103606;-0.4352279944181495;0.3814188328452895;0.36610429045645004;0.5287389449352369;1.0000337596635838
68.710217;1.1014844230546406;0.4166915787236482;0.3783291237271877;-0.4068320286073427;-0.36932350578020984;1.0926786762360425;0.9999317836738185;10.000190216787102;0.4167098628792868;-0.43522798984188;-0.4352279951636883;0.38141897801416563;0.36610416296939374;0.528739111967722;1.0000333865323565
68.720217;1.1014838072266468;0.4166916156127125;0.3783291622275438;-0.4068320278730323;-0.36932350619176896;1.0926761336018842;0.9999303125911657;10.000205956086022;0.4167095662004838;-0.4352279895604333;-0.4352279959120604;0.3814191245727959;0.36610402173528206;0.5287392675621867;1.0000329912487043
68.730217;1.1014831688219393;0.4166916346761607;0.3783291585319625;-0.40683202714135686;-0.36932350659344654;1.092673593969494;0.9999288373550177;10.000221430052513;0.4167093179624141;-0.43522798926534717;-0.43522799666449;0.38141927256224484;0.36610386824981284;0.5287394115200299;1.0000325782855402
68.740217;1.1014825097930803;0.4166916353482561;0.37832911554298027;-0.4068320264144404;-0.36932350698486;1.0926710663359374;0.9999273591049903;10.000236522767844;0.4167091205220213;-0.43522798895627024;-0.43522799742230633;0.3814194218442025;0.36610370427992683;0.5287395435384991;1.0000321521423257
68.750217;1.1014818316956767;0.41669161678651184;0.3783290358604719;-0.4068320256947613;-0.3693235073654082;1.0926685596107109;0.9999258791064862;10.000251127374883;0.41670897582705435;-0.43522798863322226;-0.4352279981865598;0.3814195721213382;0.3661035322195857;0.5287396627759239;1.0000317174837776
68.760217;1.1014811368992685;0.41669157800179835;0.37832892134693896;-0.4068320249844516;-0.3693235077346339;1.0926660802704116;0.9999243997989367;10.000265158225512;0.4167088854961015;-0.43522798829639353;-0.435227998957559;0.38141972304233185;0.36610335506252883;0.5287397673721947;1.0000312787907595
68.770217;1.1014804292601608;0.41669151787817504;0.3783287733358363;-0.40683202428501186;-0.36932350809239173;1.0926636314231888;0.9999229248196717;10.00027855176526;0.4167088507487131;-0.4352279879458156;-0.4352279997350191;0.3814198743229297;0.3661031758002946;0.5287398544890054;1.0000308399607332
68.780217;1.101479713001634;0.41669143545010223;0.3783285930802803;-0.4068320235976687;-0.36932350843884076;1.0926612140498282;0.9999214584988454;10.000291256622868;0.416708872456334;-0.4352279875813028;-0.4352280005185832;0.38142002580370105;0.3661029969053565;0.5287399208559153;1.0000304043655854
68.790217;1.101478991517395;0.41669133041201073;0.37832838171563715;-0.4068320229237159;-0.36932350877435693;1.0926588284747378;0.9999200054191326;10.000303229079673;0.4167089512891527;-0.4352279872026295;-0.43522800130798245;0.38142017745725587;0.3661028203605575;0.52873996325206;1.0000299749935961
68.800217;1.1014782673835997;0.4166912033944736;0.37832813993805303;-0.4068320222643939;-0.3693235090993325;1.0926564750417185;0.9999185692834032;10.000314433605578;0.4167090877538612;-0.43522798680981234;-0.4352280021028815;0.3814203292893689;0.3661026479737963;0.5287399790290253;1.0000295543157884
68.810217;1.1014775431918753;0.41669105573969767;0.3783278680950224;-0.4068320216206333;-0.36932350941400643;1.09265415477721;0.9999171515429255;10.00032484129109;0.4167092821556092;-0.43522798640337623;-0.43522800290279456;0.38142048115579874;0.3661024814729227;0.5287399665227908;1.0000291436891808
68.820217;1.1014768229560612;0.41669088883181066;0.37832756664763806;-0.40683202099306004;-0.3693235097184876;1.0926518700331806;0.9999157513313873;10.000334427076016;0.4167095345412048;-0.4352279859843355;-0.435228003707121;0.3814206327285539;0.36610232238633356;0.5287399246379978;1.000028743400784
68.830217;1.1014761130443051;0.4166907034570655;0.37832723642843197;-0.40683202038213656;-0.3693235100128769;1.0926496245667634;0.9999143666390456;10.000343162843535;0.41670984457520455;-0.43522798555391085;-0.4352280045152402;0.38142078369480703;0.3661021719832465;0.5287398521801434;1.0000283540590753
68.840217;1.101475421688955;0.4166904996517878;0.37832687853678226;-0.4068320197881607;-0.3693235102973992;1.0926474231400107;0.9999129954662258;10.000351009367376;0.4167102113679885;-0.43522798511333893;-0.4352280053265616;0.381420933975156;0.3661020313574052;0.528739748125341;1.0000279772942806
68.850217;1.1014747581523048;0.41669027695328065;0.37832649407716334;-0.40683201921116535;-0.36932351057253415;1.0926452708625223;0.9999116361083117;10.000357917546468;0.4167106333323639;-0.43522798466408347;-0.4352280061404954;0.381421083757784;0.3661019016122246;0.5287396125404062;1.000027614903326
68.860217;1.1014741325017041;0.416690034593594;0.37832608391403544;-0.4068320186508926;-0.3693235108389319;1.0926431725162;0.9999102869300528;10.000363839888076;0.4167111079623167;-0.4352279842082811;-0.4352280069564843;0.38142123342643675;0.36610178390179865;0.5287394469690953;1.000027268261446
68.870217;1.1014735556179254;0.4166897713789731;0.3783256485530338;-0.40683201810684766;-0.36932351109710754;1.0926411322418128;0.9999089462411872;10.000368743051977;0.41671163168097275;-0.4352279837488439;-0.4352280077739724;0.3814213834987251;0.36610167915961955;0.5287392539159131;1.0000269384883673
68.880217;1.101473038696336;0.416689485750734;0.3783251883105599;-0.4068320175783111;-0.36932351134738245;1.0926391533498487;0.9999076121220406;10.000372614106908;0.4167122002790047;-0.43522798328905177;-0.4352280085922927;0.381421534412868;0.3661015878068679;0.5287390361067889;1.0000266265084572
68.890217;1.1014725921759514;0.4166891763243958;0.3783247037422794;-0.40683201706423766;-0.36932351159010685;1.092637237874046;0.9999062824909959;10.000375461954855;0.41671280971898406;-0.43522798283197817;-0.4352280094108096;0.38142168622405226;0.3661015097420617;0.5287387960883477;1.000026333130897
68.900217;1.1014722249096995;0.41668884215260343;0.37832419600234957;-0.40683201656313495;-0.36932351182559614;1.092635386387392;0.9999049558909335;10.00037730968224;0.41671345648384633;-0.4352279823801941;-0.43522801022916424;0.38142183858945766;0.36610144445039283;0.5287385357749811;1.0000260593713588
68.910217;1.1014719439272755;0.41668848251003854;0.3783236668889749;-0.4068320160731381;-0.3693235120538135;1.092633598405052;0.9999036319155525;10.00037817586539;0.41671413732702356;-0.4352279819359624;-0.4352280110473168;0.38142199110025193;0.36610139102227957;0.5287382559375888;1.0000258064212957
68.920217;1.1014717547982766;0.4166880967509685;0.37832311849602857;-0.4068320155922354;-0.36932351227443627;1.0926318727738786;0.9999023103338476;10.000378061475248;0.416714848907714;-0.4352279815014432;-0.43522801186546173;0.3814221436575625;0.3661013481872463;0.5287379566590823;1.0000255750397473
68.930217;1.1014716627120589;0.41668768413596163;0.37832255269399034;-0.40683201511837935;-0.3693235124872602;1.092630207508288;0.9999009898841873;10.000376953302954;0.4167155876321833;-0.4352279810785529;-0.4352280126838171;0.38142229647515;0.36610131438393495;0.528737638552629;1.0000253650191033
68.940217;1.1014716729961436;0.41668724351642705;0.37832197089019215;-0.40683201464955243;-0.3693235126923145;1.0926285993533793;0.999899667951408;10.000374839527483;0.4167163496662959;-0.43522798066889207;-0.43522801350235846;0.3814224496111079;0.36610128778225365;0.5287373031813543;1.0000251753284644
68.950217;1.1014717900116568;0.41668677310995084;0.3783213741746287;-0.40683201418389564;-0.36932351288962734;1.0926270436534218;0.9998983414631615;10.000371724526413;0.41671713104570673;-0.4352279802739648;-0.43522801432066566;0.38142260264107153;0.3661012664160415;0.5287369523126852;1.0000250047509474
68.960217;1.1014720162597513;0.4166862705002132;0.37832076348215293;-0.4068320137197294;-0.3693235130791241;1.0926255345503975;0.999897008541814;10.0003676271727;0.41671792788666895;-0.43522797989535067;-0.4352280151379447;0.38142275482943633;0.36610124844163167;0.5287365872165104;1.0000248523274997
68.970217;1.1014723527699073;0.41668573303552037;0.3783201395354062;-0.4068320132555695;-0.3693235132607985;1.0926240654137007;0.999895669638792;10.000362567887999;0.41671873661792946;-0.43522797953458126;-0.4352280159531954;0.3814229052561444;0.3661012322338209;0.5287362088208651;1.000024717355098
68.980217;1.1014727993653726;0.416685158403349;0.37831950294930966;-0.40683201279028197;-0.3693235134347982;1.0926226293109886;0.9998943272786002;10.000356564770838;0.4167195540201414;-0.4352279791928942;-0.43522801676530937;0.38142305275025773;0.36610121637738424;0.5287358180348315;1.0000245990975243
68.990217;1.1014733547536333;0.4166845449532149;0.3783188545945502;-0.4068320123231289;-0.3693235136012486;1.0926212191371922;0.9998929851810581;10.000349639881417;0.41672037701391973;-0.4352279788710946;-0.4352280175730694;0.3814231959867058;0.3661011999362821;0.5287354156388527;1.0000244963393972
69.000217;1.1014740173537532;0.41668389189978383;0.37831819558689445;-0.40683201185369816;-0.369323513760075;1.0926198279982633;0.9998916477963672;10.000341822553192;0.4167212025213886;-0.4352279785695761;-0.4352280183753403;0.38142333349129376;0.36610118285721993;0.5287350021320935;1.0000244074975468
69.010217;1.1014747864522927;0.4166831995053895;0.37831752685495557;-0.40683201138194364;-0.36932351391103707;1.092618450554452;0.9998903199729064;10.000333147648822;0.41672202758066385;-0.435227978288577;-0.43522801917141923;0.3814234635309378;0.36610116594470976;0.5287345775835108;1.0000243315375272
69.020217;1.101475662510474;0.41668246900444933;0.3783168489968799;-0.40683201090818105;-0.36932351405389274;1.0926170838394398;0.9998890062957351;10.000323654936748;0.41672284952361144;-0.43522797802856955;-0.43522801996115357;0.3814235843046686;0.3661011503896889;0.5287341414675255;1.0000242683669196
69.030217;1.1014766464181247;0.41668170229269286;0.37831616254861866;-0.4068320104329496;-0.36932351418848175;1.092615726005287;0.9998877105008713;10.000313390218327;0.4167236660676166;-0.43522797779047984;-0.43522802074474654;0.38142369413228117;0.36610113734849764;0.5287336930027832;1.0000242180492096
69.040217;1.1014777389261927;0.41668090152180304;0.37831546807593475;-0.40683200995688706;-0.3693235143145502;1.0926143746393526;0.999886435554994;10.000302402159262;0.4167244752264206;-0.4352279775756093;-0.43522802152255585;0.381423791395486;0.36610112781975396;0.5287332319776872;1.0000241800064449
69.050217;1.101478940737158;0.41668006873865004;0.37831476604900005;-0.4068320094805378;-0.36932351443138023;1.0926130263779765;0.9998851843140506;10.000290732119312;0.41672527519129876;-0.4352279773853444;-0.43522802229499885;0.3814238744914864;0.36610112268663003;0.5287327593079603;1.0000241532253875
69.060217;1.1014802526682062;0.41667920574808487;0.37831405698642034;-0.40683200900427985;-0.3693235145376383;1.0926116770448489;0.9998839602320644;10.000278406545416;0.41672606451474725;-0.4352279772208675;-0.4352280230624527;0.3814239418808745;0.3661011228136575;0.5287322767625712;1.000024137006619
69.070217;1.1014816755518737;0.41667831415454226;0.3783133417262994;-0.4068320085286061;-0.36932351463166246;1.0926103221865937;0.999882767623913;10.0002654425581;0.4167268423898053;-0.4352279770830054;-0.4352280238251871;0.38142399240588903;0.36610112919294074;0.5287317862629471;1.0000241313664815
69.080217;1.1014832097349496;0.416677395424303;0.37831262152702244;-0.406832008054328;-0.3693235147119059;1.0926089581501048;0.9998816109852555;10.000251859244496;0.41672760854613833;-0.4352279769721658;-0.43522802458335913;0.3814240257748356;0.3661011429755452;0.5287312894411399;1.0000241369537928
69.090217;1.1014848545749012;0.416676450905075;0.37831189805124393;-0.40683200758246785;-0.3693235147771461;1.0926075823878914;0.9998804938848839;10.00023767994162;0.4167283627976436;-0.43522797688844234;-0.4352280253369582;0.3814240425902216;0.3661011652748193;0.5287307873585805;1.0000241545936637
69.100217;1.1014866083991641;0.41667548194215154;0.37831117317580853;-0.40683200711410816;-0.36932351482630116;1.0926061932965871;0.9998794187155027;10.000222926029645;0.4167291046197938;-0.4352279768318683;-0.4352280260857573;0.38142404393015417;0.36610119698573684;0.5287302804567159;1.0000241844116198
69.110217;1.1014884684299184;0.4166744902894952;0.37831044881242426;-0.4068320066502814;-0.3693235148581524;1.0926047906638474;0.9998783873017096;10.000207614805369;0.416729832973883;-0.43522797680241526;-0.4352280268294077;0.38142403100697414;0.3661012388126631;0.5287297690107667;1.0000242252074663
69.120217;1.101490430497344;0.41667347850046077;0.3783097269636842;-0.40683200619188314;-0.36932351487134335;1.09260337574624;0.9998774014440536;10.000191768062333;0.4167305464188742;-0.4352279767998183;-0.4352280275676266;0.3814240050993745;0.36610129135496944;0.52872925351604;1.0000242748836787
69.130217;1.1014924893622882;0.41667244963793887;0.37830900982873333;-0.40683200573969125;-0.3693235148645199;1.0926019508193705;0.9998764630934237;10.000175421958756;0.4167312434390518;-0.4352279768237177;-0.4352280283002719;0.3814239677123311;0.36610135514102815;0.5287287346829911;1.0000243313859964
69.140217;1.1014946393667608;0.41667140655302604;0.37830829987529563;-0.4068320052944641;-0.36932351483641995;1.0926005192908157;0.9998755743750022;10.000158627969768;0.41673192271014864;-0.43522797687402925;-0.4352280290271341;0.3814239205895813;0.3661014306674788;0.5287282133710481;1.0000243929067503
69.150217;1.1014968743037128;0.4166703516758774;0.37830759981877105;-0.4068320048568813;-0.3693235147859641;1.092599086337946;0.9998747374704336;10.000141447417569;0.41673258306560024;-0.43522797695116927;-0.43522802974757724;0.38142386525764177;0.36610151841023336;0.5287276904890856;1.0000244570748107
69.160217;1.1014991870948092;0.4166692873427215;0.3783069122806647;-0.40683200442728623;-0.3693235147123764;1.0925976595783071;0.9998739545973948;10.000123945743006;0.41673322330891954;-0.43522797705594485;-0.43522803046037667;0.38142380264637427;0.3661016188128054;0.5287271668344283;1.0000245204188871
69.170217;1.1015015704016253;0.4166682160992197;0.37830623931844964;-0.4068320040055618;-0.3693235146152799;1.0925962491241823;0.9998732286006343;10.00010618874772;0.4167338421446803;-0.43522797718911377;-0.435228031163813;0.38142373340347063;0.36610173229112747;0.5287266430464865;1.0000245787647055
69.180217;1.101504017584692;0.41666714080772993;0.3783055822180593;-0.4068320035912712;-0.3693235144945951;1.0925948663014213;0.9998725634858743;10.000088238207551;0.4167344382850225;-0.4352279773510016;-0.43522803185586334;0.3814236583802183;0.36610185911884224;0.5287261198839477;1.0000246276011469
69.190217;1.1015065230361758;0.41666606457658495;0.3783049414870989;-0.4068320031837707;-0.3693235143502281;1.0925935216995732;0.9998719643471412;10.000070150163467;0.41673501067341384;-0.4352279775415593;-0.43522803253447145;0.3814235785149301;0.3661019991784103;0.5287255987456143;1.0000246618390387
69.200217;1.101509081770632;0.4166649906732085;0.3783043170869978;-0.4068320027821853;-0.3693235141818983;1.0925922242483463;0.9998714373759857;10.00005198289709;0.41673555863102835;-0.43522797776056443;-0.4352280331978433;0.38142349435282147;0.3661021519115306;0.5287250817565904;1.0000246751833752
69.210217;1.1015116885174199;0.41666392249812434;0.3783037089046794;-0.4068320023854705;-0.36932351398922775;1.0925909814529005;0.9998709895056032;10.000033806791311;0.4167360818639042;-0.43522797800745106;-0.43522803384460257;0.3814234057634496;0.3661023166383579;0.528724571151338;1.0000246598896112
69.220217;1.101514337326391;0.4166628635729905;0.3783031167874327;-0.40683200199257014;-0.3693235137717117;1.092589799394091;0.9998706270266765;10.000015702942234;0.4167365805379209;-0.43522797828092397;-0.43522803447380926;0.3814233119620634;0.36610249281018453;0.5287240686266256;1.0000246075596744
69.230217;1.10151702227412;0.41666181769122584;0.37830253999937824;-0.40683200160243954;-0.3693235135284874;1.0925886821111945;0.9998703542584568;9.999997752200171;0.41673705532445476;-0.43522797857885875;-0.4352280350848934;0.3814232118768116;0.36610267981448785;0.5287235753203255;1.0000245102767416
69.240217;1.1015197380623545;0.41666078917544647;0.37830197684558275;-0.40683200121396973;-0.3693235132583729;1.092587630978769;0.9998701730961357;9.999980026014052;0.41673750737213927;-0.4352279788986537;-0.435228035677458;0.3814231047437351;0.3661028766411671;0.5287230924638957;1.0000243608596486
