time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.220217;1.1015972310742004;0.41674000909055153;0.378232629374986;-0.40683200972961586;-0.3693234588170396;1.0926388884935725;0.9999382570097801;9.999559882932347;0.4168173469650113;-0.43522797664100465;-0.43522802465793736;0.3814409930505248;0.3660837999399855;0.5286612119512221;1.0000857982936304
69.230217;1.1015991713198856;0.4167394056577914;0.3782330820626567;-0.4068320093776615;-0.36932345835471514;1.0926390908192636;0.9999395792176988;9.999580667851449;0.41681746968899275;-0.4352279770567784;-0.4352280251384764;0.38144105445415916;0.3660847078018928;0.528660501721272;1.000088793866378
69.240217;1.1016010629702278;0.4167387842647337;0.3782335359802577;-0.406832009033346;-0.3693234579006023;1.0926392185376104;0.9999409448808743;9.999601675636576;0.4168175551199228;-0.4352279774634911;-0.4352280256160026;0.38144109910705176;0.36608560312093297;0.5286597888268474;1.0000917566969152
69.250217;1.1016029087609316;0.41673814834907896;0.378233988682655;-0.4068320086965869;-0.369323457455351;1.0926392688271054;0.9999423540591992;9.999622807124931;0.4168176037802719;-0.4352279778606594;-0.4352280260901028;0.3814411273856744;0.3660864851079212;0.5286590716986461;1.0000946780914488
69.260217;1.1016047110906424;0.4167375011609581;0.378234438264553;-0.4068320083672997;-0.36932345701956415;1.0926392388730537;0.999943805912747;9.999643955177293;0.41681761611849383;-0.43522797824776727;-0.4352280265601978;0.3814411396368773;0.3660873535895576;0.5286583483929372;1.000097550684072
69.270217;1.101606472131251;0.41673684589428034;0.37823488339573996;-0.40683200804565584;-0.3693234565937034;1.0926391264943696;0.9999452990108901;9.999665008933244;0.4168175925779301;-0.4352279786242506;-0.43522802702578556;0.3814411362071744;0.36608820899733147;0.5286576171931355;1.0001003676878637
69.280217;1.1016081942069642;0.4167361855684539;0.3782353232255376;-0.40683200773211264;-0.3693234561780642;1.0926389305673088;0.9999468321796321;9.999685856475907;0.41681753398382415;-0.43522797898944016;-0.43522802748666434;0.3814411175449558;0.3660890523704305;0.5286568769538321;1.0001031227770671
69.290217;1.101609880140701;0.41673552301102684;0.3782357574506731;-0.4068320074273036;-0.3693234557726569;1.0926386512849333;0.9999484050111606;9.999706390740945;0.4168174418379578;-0.4352279793425503;-0.43522802794279697;0.3814410841645245;0.36608988508549833;0.5286561272399103;1.0001058102647657
69.300217;1.1016115330658525;0.4167348613813306;0.3782361863078564;-0.40683200713185214;-0.36932345537710787;1.092638290146872;0.9999500180061607;9.999726521305412;0.4168173183278087;-0.43522797968282684;-0.43522802839405206;0.3814410365393442;0.36609070856707554;0.5286553683709124;1.0001084249549126
69.310217;1.1016131558498172;0.4167342046696294;0.37823661023178484;-0.40683200684618653;-0.3693234549907895;1.0926378492803726;0.9999516723633303;9.999746178313131;0.4168171661678513;-0.43522798000972995;-0.43522802884009704;0.38144097507486113;0.3660915241419166;0.5286546012351114;1.0001109620286532
69.320217;1.1016147508575043;0.4167335574556983;0.37823702974239165;-0.4068320065706243;-0.3693234546130961;1.0926373303664574;0.9999533693388173;9.999765304215922;0.41681698837186437;-0.43522798032301363;-0.4352280292803151;0.38144090007314213;0.36609233294021243;0.5286538270008033;1.0001134170034955
69.330217;1.101616320196121;0.416732924172116;0.3782374458259492;-0.4068320063055975;-0.36932345424362956;1.092636733914919;0.9999551094928059;9.999783846771043;0.41681678776676306;-0.43522798062264584;-0.43522802971369634;0.38144081153085124;0.36609313570387925;0.5286530470445182;1.0001157856970602
69.340217;1.1016178660870235;0.41673230839440767;0.3782378600184244;-0.4068320060516756;-0.369323453882251;1.092636059178249;0.9999568920813812;9.99980175727959;0.41681656652379095;-0.4352279809086063;-0.43522803013894795;0.3814407090597381;0.3660939324257575;0.5286522632594537;1.000118063916276
69.350217;1.101619391183488;0.4167317125713613;0.3782382737667959;-0.40683200580945295;-0.36932345352902946;1.0926353046244612;0.9999587148601398;9.999818991779204;0.4168163261305757;-0.43522798118080924;-0.43522803055485104;0.38144059222441884;0.3660947222327814;0.5286514782941982;1.0001202469962398
69.360217;1.1016208983959639;0.4167311384161175;0.37823868787646586;-0.4068320055795254;-0.36932345318416165;1.0926344692832726;0.9999605744552469;9.999835516345566;0.4168160675052366;-0.43522798143927827;-0.43522803096057977;0.381440460931554;0.36609550382695877;0.5286506951574473;1.0001223303081574
69.370217;1.1016223899372106;0.41673058744238844;0.3782391025907892;-0.4068320053624347;-0.369323452847952;1.0926335544425962;0.9999624669884812;9.99985131120403;0.41681579096115146;-0.43522798168427196;-0.43522803135583976;0.38144031554861596;0.36609627601202005;0.5286499165704047;1.0001243105729192
69.380217;1.1016238665291216;0.4167300610635021;0.3782395177467396;-0.40683200515855034;-0.36932345252076193;1.0926325640443553;0.999964388525439;9.99986636866106;0.4168154962895562;-0.43522798191619794;-0.435228031740889;0.381440156852944;0.36609703776862274;0.5286491447011138;1.000126186462111
69.390217;1.1016253274190735;0.4167295603959513;0.37823993263751643;-0.40683200496813104;-0.3693234522028528;1.0926315035780418;0.9999663352535935;9.999880688384186;0.41681518318649335;-0.43522798213551145;-0.4352280321165281;0.38143998592602363;0.36609778796563874;0.5286483812948553;1.0001279581507116
69.400217;1.1016267703225349;0.4167290861099504;0.3782403459510518;-0.40683200479143045;-0.3693234518942211;1.0926303786397693;0.9999683040445522;9.999894274635762;0.41681485164780296;-0.43522798234271903;-0.4352280324839681;0.3814398040551548;0.36609852529548753;0.528647627855355;1.0001296265052997
69.410217;1.1016281913667334;0.41672863845264485;0.3782407559623392;-0.40683200462867064;-0.36932345159454155;1.0926291938182529;0.9999702935326117;9.999907136114011;0.4168145019176699;-0.43522798253849954;-0.4352280328444902;0.3814396126869621;0.3660992485531932;0.5286468855592522;1.000131192276157
69.420217;1.1016295864769905;0.4167282173024628;0.3782411607340546;-0.4068320044801254;-0.3693234513032736;1.092627952390038;0.9999723044991164;9.999919289872357;0.41681413419720575;-0.43522798272387453;-0.4352280331991806;0.38143941347058563;0.3660999567476153;0.5286461551098963;1.0001326558710864
69.430217;1.1016309535037487;0.41672782221635923;0.3782415582062411;-0.40683200434642186;-0.36932345101983627;1.0926266568755723;0.9999743389981064;9.999930770163768;0.41681374849311004;-0.4352279829002487;-0.435228033548881;0.38143920832934536;0.3661006490106067;0.5286454369096499;1.0001340178265516
69.440217;1.1016322930857139;0.4167274527560368;0.3782419461739952;-0.4068320042287681;-0.3693234507436428;1.0926253097220082;0.9999763990380354;9.999941630439531;0.4168133447066069;-0.43522798306931515;-0.43522803389422243;0.38143899949447224;0.36610132452570415;0.5286447313702448;1.000135279093472
69.450217;1.1016336081775147;0.4167271088234914;0.378242322238726;-0.40683200412881226;-0.36932345047404413;1.0926239140624237;0.9999784858526016;9.999951929916024;0.41681292278661175;-0.4352279832330051;-0.4352280342358067;0.38143878946809806;0.3661019825047311;0.5286440390066814;1.000136440881621
69.460217;1.1016349028409753;0.41672679051404915;0.37824268399327166;-0.4068320040482821;-0.36932345021038043;1.0926224745049282;0.9999805999342122;9.999961722164207;0.4168124829029138;-0.4352279833934919;-0.43522803457439724;0.38143858073927345;0.3661026223792249;0.528643360341865;1.0001375041585983
69.470217;1.1016361809711812;0.41672649779205484;0.378243029501743;-0.4068320039887292;-0.3693234499520672;1.0926209973213037;0.9999827408861364;9.999971058989642;0.4168120257713888;-0.43522798355304304;-0.4352280349108605;0.38143837531464003;0.36610324405363504;0.5286426956652788;1.0001384689244077
69.480217;1.1016374457036657;0.4167262303135998;0.3782433576676331;-0.40683200395135155;-0.36932344969849895;1.0926194904077329;0.9999849068771923;9.999979993533408;0.4168115528664239;-0.43522798371361804;-0.43522803524608655;0.38143817444379685;0.3661038478669162;0.5286420446361596;1.0001393341320968
69.490217;1.101638698797676;0.4167259873448558;0.37824366792942754;-0.406832003936889;-0.36932344944885087;1.0926179631092512;0.9999870945825182;9.999988568887831;0.4168110661788672;-0.4352279838765823;-0.43522803558098927;0.3814379788520895;0.36610443435526857;0.5286414064623619;1.0001400984528581
69.500217;1.1016399396777425;0.41672576782923537;0.3782439594285647;-0.406832003945878;-0.36932344920204835;1.0926164250387953;0.9999893000537453;9.999996804176588;0.41681056769054514;-0.435227984042836;-0.4352280359163463;0.38143778935588113;0.3661050041137709;0.5286407809152296;1.0001407607478874
69.510217;1.1016411650621376;0.41672557064462995;0.37824423040233585;-0.40683200397908326;-0.36932344895690816;1.0926148845534533;0.9999915200169422;10.000004695584437;0.4168100590931752;-0.43522798421301867;-0.4352280362525544;0.3814376071738032;0.36610555778188125;0.5286401688328242;1.0001413199560065
69.520217;1.1016423692911863;0.4167253950100782;0.37824447818148227;-0.40683200403749925;-0.36932344871235295;1.0926133485729448;0.9999937520674969;10.000012230304524;0.416809542181198;-0.4352279843875578;-0.435228036589567;0.381437433655398;0.3661060958495724;0.5286395715684878;1.000141775272135
69.530217;1.1016435448731499;0.41672524073847744;0.37824469981906883;-0.40683200412195586;-0.36932344846757953;1.0926118237036628;0.999995993307545;10.000019398147987;0.4168090195489733;-0.4352279845667426;-0.4352280369269578;0.38143726990641674;0.36610661836583175;0.5286389903455115;1.0001421264051642
69.540217;1.1016446833392022;0.41672510785374556;0.378244892999049;-0.40683200423290633;-0.3693234482219303;1.0926103171025472;0.9999982392697505;10.000026194002047;0.4168084945904947;-0.4352279847508204;-0.4352280372639267;0.38143711658744434;0.36610712498272735;0.5286384259962739;1.0001423733330164
69.550217;1.101645776697616;0.41672499578472594;0.37824505653441126;-0.4068320043704588;-0.3693234479745777;1.092608836223374;1.000000484315856;10.000032616045742;0.41680797063629416;-0.4352279849399552;-0.43522803759929457;0.38143697384427655;0.3661076152232966;0.528637879039782;1.0001425158972999
69.560217;1.1016468186416306;0.4167249030828832;0.3782451902732017;-0.4068320045343458;-0.36932344772450215;1.0926073880195197;1.000002722657695;10.000038665387832;0.41680745019482124;-0.4352279851341603;-0.4352280379315852;0.38143684138939615;0.3661080887053972;0.5286373500142072;1.0001425532835133
69.570217;1.101647804376617;0.41672482809463507;0.3782452946909605;-0.40683200472393827;-0.36932344747088053;1.0926059782105042;1.0000049484448754;10.00004434580531;0.41680693494016324;-0.43522798533346047;-0.43522803825918444;0.3814367186564094;0.3661085452769461;0.5286368396608608;1.0001424836751203
69.580217;1.1016487296668986;0.41672476984924967;0.3782453705139635;-0.406832004938393;-0.3693234472134328;1.0926046106505714;1.000007154478889;10.000049658606201;0.41680642613338387;-0.43522798553817826;-0.4352280385806566;0.38143660483873965;0.3661089848687547;0.5286363487917018;1.0001423047374105
69.590217;1.1016495902377763;0.41672472824332835;0.37824541871521283;-0.4068320051767082;-0.3693234469522948;1.0926032873318277;1.0000093314026692;10.000054596065098;0.41680592499673;-0.43522798574886723;-0.43522803889515704;0.3814364987909273;0.3661094071469557;0.5286358782978975;1.0001420145658468
69.600217;1.1016503817115066;0.4167247034733738;0.3782454406807056;-0.4068320054377399;-0.36932344668769307;1.0926020092896696;1.000011468864475;10.000059144714042;0.416805432936187;-0.43522798596590095;-0.43522803920250125;0.3814363991036126;0.3661098114351122;0.5286354293665665;1.0001416124526208
69.610217;1.1016511000418725;0.41672469540143453;0.3782454380538473;-0.40683200572031686;-0.3693234464200318;1.0926007773431556;1.0000135574830304;10.000063296878885;0.41680495162148123;-0.43522798618933156;-0.43522803950288763;0.3814363045776005;0.3661101969981782;0.5286350032584519;1.000141099093389
69.620217;1.1016517425379164;0.41672470351373614;0.3782454123766307;-0.40683200602336966;-0.3693234461502555;1.092599591971439;1.000015590062861;10.00006705754373;0.4168044828908419;-0.4352279864190749;-0.43522803979675606;0.3814362146846778;0.3661105631906033;0.5286346008156382;1.000140476343339
69.630217;1.1016523086762866;0.4167247272766291;0.3782453649479514;-0.4068320063459868;-0.36932344587993965;1.0925984530735036;1.0000175620897924;10.000070444827806;0.4168040286190609;-0.4352279866549761;-0.43522804008479576;0.38143612963292967;0.366110909217519;0.5286342225888835;1.0001397474528266
69.640217;1.101652799326472;0.41672476617562526;0.3782452970659108;-0.4068320066872894;-0.36932344561121366;1.092597360610213;1.0000194717976605;10.000073487039977;0.4168035905952529;-0.4352279868967608;-0.43522804036776547;0.3814360503093757;0.36611123408536167;0.5286338693453475;1.0001389176292366
69.650217;1.101653215216832;0.4167248195025627;0.3782452104234441;-0.4068320070462117;-0.3693234453467906;1.092596315549468;1.000021319074153;10.000076216374955;0.4168031703010377;-0.4352279871440345;-0.43522804064611753;0.3814359781405462;0.3661115369568303;0.5286335422727797;1.0001379936988335
69.660217;1.1016535567851362;0.4167248865235624;0.3782451071374085;-0.40683200742151737;-0.36932344508991316;1.0925953198736162;1.0000231034380096;10.000078664709562;0.4168027688463812;-0.4352279873961992;-0.4352280409197106;0.38143591456921516;0.36611181725462444;0.5286332428947247;1.0001369828304292
69.670217;1.1016538250760461;0.4167249668646542;0.3782449894838992;-0.40683200781203427;-0.3693234448440738;1.092594376098489;1.000024823196767;10.000080864992894;0.4168023870846122;-0.4352279876522807;-0.4352280411878575;0.38143586055082224;0.3661120742803258;0.5286329727837726;1.0001358911648324
69.680217;1.1016540219754025;0.4167250604237583;0.37824485976542804;-0.40683200821677223;-0.3693234446126291;1.09259348689858;1.0000264762055142;10.000082855392973;0.4168020253520259;-0.4352279879108835;-0.43522804144966426;0.38143581661278075;0.3661123068572655;0.5286327332831994;1.0001347232576043
69.690217;1.1016541494628151;0.4167251670927217;0.37824472011986876;-0.4068320086348617;-0.3693234443984089;1.092592654823198;1.0000280603523937;10.000084684046076;0.41680168310470417;-0.43522798817033037;-0.4352280417043025;0.3814357830570541;0.3661125135113818;0.5286325254352912;1.0001334826279602
69.700217;1.1016542085198742;0.4167252869484803;0.37824457220318025;-0.40683200906547784;-0.3693234442034805;1.0925918824590397;1.0000295733634206;10.00008641164437;0.41680135925835804;-0.43522798842883254;-0.4352280419510499;0.3814357597666043;0.36611269297239996;0.5286323499990319;1.0001321726522223
69.710217;1.1016541983523678;0.41672542053321304;0.3782444171128075;-0.4068320095078421;-0.3693234440292001;1.0925911726585926;1.000031013090324;10.000088106178815;0.41680105287018504;-0.43522798868461443;-0.4352280421892183;0.38143574599079455;0.3661128444320029;0.5286322075652473;1.000130797150893
69.720217;1.1016541162447038;0.4167255688196973;0.37824425550483687;-0.406832009961206;-0.3693234438764072;1.0925905284769446;1.000032378351258;10.000089831400464;0.4168007633326495;-0.43522798893600456;-0.4352280424180707;0.3814357405991247;0.36611296767677926;0.5286320985710716;1.000129360397185
69.730217;1.1016539576177138;0.4167257331861413;0.37824408767100354;-0.4068320104247166;-0.3693234437456654;1.092589953385821;1.000033669392027;10.000091640867092;0.41680049021980503;-0.43522798918148364;-0.435228042636868;0.3814357424736298;0.3661130631557701;0.5286320230923135;1.0001278665697966
69.740217;1.1016537161653646;0.41672591537754566;0.3782439137031016;-0.40683201089731874;-0.36932344363747704;1.0925894515088506;1.000034887482412;10.000093582039604;0.41680023326799914;-0.43522798941973967;-0.4352280428450534;0.38143575057247747;0.3661131315645235;0.5286319807816983;1.000126319270315
69.750217;1.1016533850614927;0.41672611721257224;0.3782437337895174;-0.4068320113778173;-0.3693234435522555;1.0925890269817686;1.0000360337092746;10.00009569793685;0.4167999923051525;-0.435227989649782;-0.4352280430424701;0.3814357638507083;0.36611317335102356;0.5286319707985764;1.0001247213953908
69.760217;1.1016529589658997;0.4167263403982591;0.37824354834373614;-0.40683201186499507;-0.36932344349017315;1.0925886831321674;1.000037107794576;10.000098018831661;0.41679976694971455;-0.4352279898710324;-0.4352280432294962;0.38143578135979833;0.36611318892505373;0.5286319915724929;1.0001230751509649
69.770217;1.1016524344261198;0.4167265866406356;0.3782433578864983;-0.4068320123576637;-0.3693234434511715;1.0925884226602034;1.000038108344834;10.000100558505268;0.4167995565734555;-0.43522799008316054;-0.4352280434067831;0.3814358024319005;0.36611317919840536;0.5286320408992173;1.0001213825166584
69.780217;1.1016518084263183;0.4167268575894292;0.37824316296545457;-0.40683201285461507;-0.36932344343519874;1.092588248092878;1.0000390342791157;10.000103321532633;0.4167993607863776;-0.43522799028570774;-0.4352280435746639;0.3814358268082327;0.3661131456498863;0.5286321163338529;1.0001196461612423
69.790217;1.101651077659091;0.4167271544837183;0.37824296432424215;-0.40683201335457836;-0.36932344344254847;1.092588161726402;1.0000398858720958;10.000106308283517;0.41679917984986137;-0.4352279904779898;-0.4352280437329192;0.381435854717385;0.3661130899953908;0.5286322153931661;1.000117869915766
69.800217;1.101650238915627;0.41672747795522164;0.37824276308745153;-0.4068320138562791;-0.3693234434739127;1.0925881654782277;1.00004066505463;10.000109516719906;0.41679901448271217;-0.4352279906592738;-0.4352280438811234;0.38143588679482227;0.36611301394281964;0.5286323355688455;1.0001160584001063
69.810217;1.1016492894072316;0.4167278280976263;0.37824256057616434;-0.40683201435854616;-0.3693234435300958;1.0925882604539205;1.0000413753056954;10.000112946792964;0.41679886543526284;-0.4352279908288331;-0.43522804401899245;0.38143592374838725;0.3661129190416705;0.528632474350402;1.0001142163421322
69.820217;1.1016482274102162;0.4167282044602244;0.3782423580098336;-0.40683201486043113;-0.3693234436119161;1.0925884461935134;1.0000420212703347;10.000116601809347;0.41679873351233343;-0.43522799098611514;-0.43522804414630956;0.38143596612373426;0.36611280657222467;0.5286326291900256;1.0001123484079637
69.830217;1.1016470532854172;0.416728605999089;0.37824215643793924;-0.40683201536123575;-0.369323443720389;1.0925887209042913;1.0000426084161687;10.000120485103473;0.41679861990094674;-0.4352279911310486;-0.435228044262693;0.38143601455219367;0.36611267752055754;0.528632797528235;1.0001104593230628
69.840217;1.1016457700631266;0.4167290312483931;0.37824195681768075;-0.4068320158603368;-0.36932344385674437;1.0925890826235691;1.0000431429232133;10.000124597442245;0.41679852610921164;-0.4352279912639655;-0.4352280443675686;0.3814360700772819;0.36611253245939146;0.5286329772098303;1.0001085535768375
69.850217;1.1016443832966147;0.4167294786367112;0.37824176025312406;-0.4068320163570186;-0.3693234440222005;1.0925895293371093;1.0000436315210823;10.000128936347055;0.4167984534896403;-0.43522799138530743;-0.43522804446029595;0.38143613413388133;0.3661123714570365;0.5286331668787727;1.000106635495468
69.860217;1.101642900167269;0.4167299465706884;0.37824156818729293;-0.4068320168505718;-0.3693234442178081;1.0925900578452992;1.0000440812092277;10.00013349547961;0.41679840285624564;-0.435227991495556;-0.43522804454024155;0.38143620856794247;0.3661121942975483;0.5286333656526415;1.0001047100570062
69.870217;1.1016413284794682;0.41673043318605035;0.3782413822883273;-0.4068320173406583;-0.3693234444443289;1.092590663176219;1.000044499051836;10.00013826383058;0.41679837438468215;-0.4352279915951691;-0.43522804460674824;0.38143629591895084;0.36611200081117834;0.5286335724514212;1.0001027830211768
69.880217;1.1016396763021075;0.4167309362878486;0.3782412042128627;-0.4068320178276342;-0.36932344470199974;1.0925913391532756;1.0000448915917683;10.000143225349488;0.4167983677491627;-0.435227991684314;-0.43522804465916703;0.38143639940320223;0.36611179093314067;0.5286337856301916;1.0001008600779202
69.890217;1.101637951715224;0.4167314536629639;0.3782410352721748;-0.4068320183123789;-0.3693234449905451;1.09259207943824;1.0000452638562174;10.00014836048524;0.4167983824577876;-0.4352279917626935;-0.43522804469708665;0.38143652237012066;0.36611156443023984;0.5286340027953215;1.0000989463156649
69.900217;1.101636161985119;0.41673198328754524;0.3782408760174913;-0.4068320187957679;-0.36932344530953604;1.0925928786888373;1.000045618712173;10.000153647212597;0.41679841808258944;-0.43522799182966215;-0.4352280447205186;0.3814366677793443;0.366111320637774;0.5286342208662049;1.0000970461414616
69.910217;1.10163431309498;0.41673252324907295;0.3782407263213033;-0.40683201927838397;-0.3693234456585388;1.0925937332550517;1.0000459569026103;10.000159056375725;0.41679847398184794;-0.4352279918844403;-0.43522804472972315;0.3814368380345722;0.36611105846125436;0.5286344365834269;1.0000951630552295
69.920217;1.1016324101640433;0.416733071726076;0.3782405861322702;-0.40683201976053157;-0.36932344603696415;1.092594640777175;1.0000462778336485;10.000164549492906;0.4167985487773923;-0.4352279919263678;-0.43522804472483384;0.3814370350668614;0.3661107765040952;0.5286346468286273;1.0000932997659226
69.930217;1.1016304575595757;0.4167336271886651;0.3782404560439842;-0.40683202024223275;-0.3693234464440789;1.092595599112495;1.0000465806375063;10.000170088178093;0.4167986402497973;-0.435227991955177;-0.4352280447056684;0.38143726047939736;0.3661104731978935;0.5286348483415245;1.0000914587069307
69.940217;1.1016284585472258;0.4167341884794157;0.3782403370927295;-0.4068320207231306;-0.369323446879149;1.0925966056560705;1.0000468643868423;10.000175646367353;0.41679874581727855;-0.4352279919710151;-0.4352280446718239;0.38143751560878714;0.36611014697382044;0.5286350375804405;1.0000896418756267
69.950217;1.1016264153460376;0.4167347547163425;0.3782402301807857;-0.40683202120250955;-0.3693234473413917;1.0925976575497864;1.000047127525481;10.000181215435717;0.41679886312284764;-0.43522799197420453;-0.43522804462287706;0.38143780154045437;0.36610979641547825;0.5286352111659787;1.0000878500405403
69.960217;1.1016243293227488;0.4167353252903491;0.3782401357654719;-0.4068320216797101;-0.36932344782980786;1.092598751957287;1.0000473680910793;10.000186799704549;0.41679899004176146;-0.43522799196499873;-0.4352280445584383;0.3814381191962062;0.3661094204662193;0.5286353663646285;1.0000860828630571
69.970217;1.1016222010066146;0.41673589976619335;0.3782400539995898;-0.4068320221546651;-0.3693234483430424;1.0925998855928876;1.0000475846455867;10.000192405718844;0.4167991241272177;-0.4352279919434533;-0.43522804447801416;0.38143846945603715;0.36610901877856766;0.5286355012640367;1.0000843403026634
69.980217;1.1016200305516564;0.41673647749889303;0.3782399850293734;-0.40683202262784157;-0.3693234488792916;1.0926010542003053;1.0000477759871795;10.000198034537771;0.41679926239870463;-0.43522799190949824;-0.43522804438087037;0.38143885319446025;0.36610859187978856;0.5286356147484658;1.0000826236300284
69.990217;1.101617818668183;0.4167370574081214;0.3782399292100358;-0.4068320230997077;-0.36932344943630757;1.0926022526209842;1.0000479400539934;10.00020368011776;0.4167994019955765;-0.43522799186322375;-0.4352280442660568;0.38143927127881977;0.36610814100791317;0.5286357064637024;1.0000809350476842
70.000217;1.1016155669764127;0.4167376382174827;0.37823988721290025;-0.4068320235705324;-0.3693234500115194;1.0926034749925482;1.0000480739249564;10.00020933238275;0.4167995410658736;-0.435227991805129;-0.4352280441326531;0.3814397245632867;0.3661076678249092;0.5286357769104294;1.0000792768001592
70.010217;1.1016132774426612;0.4167382187539449;0.3782398600157934;-0.4068320240405175;-0.36932345060219096;1.0926047151710623;1.0000481746187946;10.000214982969073;0.41679967894687037;-0.43522799173605836;-0.4352280439800478;0.3814402137667989;0.3661071740631615;0.5286358275335336;1.0000776510631848
70.020217;1.1016109518018355;0.4167387979603146;0.37823984867127725;-0.40683202450974937;-0.3693234512055537;1.0926059673921387;1.0000482396051042;10.00022062684853;0.41679981550626166;-0.43522799165683607;-0.4352280438079188;0.3814407392300262;0.3661066611563198;0.5286358604291519;1.0000760610168653
70.030217;1.1016085917598413;0.4167393747854434;0.37823985383086445;-0.4068320249779999;-0.36932345181880594;1.0926072263644768;1.0000482671480384;10.000226257650649;0.41679995036291806;-0.4352279915679769;-0.4352280436159834;0.381441300647523;0.3661061300688693;0.5286358776039498;1.0000745119977754
70.040217;1.1016061993225543;0.41673994815257137;0.3782398754547333;-0.40683202544470487;-0.3693234524389862;1.092608487078922;1.0000482565080435;10.000231861745071;0.4168000825983534;-0.4352279914697658;-0.43522804340386556;0.38144189690919506;0.3661055815357255;0.5286358803085981;1.0000730111120588
70.050217;1.1016037764047395;0.41674051696630354;0.3782399130849102;-0.4068320259091757;-0.36932345306314357;1.0926097448716978;1.0000482077389914;10.00023741499872;0.41680021089331043;-0.4352279913623466;-0.4352280431711914;0.381442526266406;0.3661050166625399;0.5286358688569135;1.00007156560254
70.060217;1.1016013243147702;0.41674108011742933;0.378239966320069;-0.4068320263707079;-0.36932345368884445;1.092610995386095;1.0000481216345931;10.000242882521151;0.41680033387360393;-0.43522799124552725;-0.4352280429177288;0.3814431868732237;0.36610443734320486;0.5286358427008586;1.0000701818464566
70.070217;1.1015988433135613;0.416741636474804;0.378240035024099;-0.40683202682848413;-0.3693234543142938;1.092612234408383;1.0000480000306837;10.000248220267496;0.4168004504046763;-0.43522799111867144;-0.4352280426434136;0.3814438773001206;0.3661038459831685;0.5286358004135333;1.000068865347418
70.080217;1.1015963318919202;0.416742184797589;0.37824011930194534;-0.40683202728150486;-0.36932345493798197;1.0926134576809967;1.000047845744312;10.000253379065661;0.41680055943085714;-0.43522799098085596;-0.43522804234832757;0.3814445965946503;0.3661032449880727;0.5286357398204957;1.000067620915765
70.090217;1.1015937865392904;0.4167427237123691;0.37824021932926766;-0.4068320277285378;-0.36932345555846324;1.092614660609476;1.0000476618573397;10.000258311228793;0.4168006595725802;-0.4352279908310238;-0.43522804203266724;0.38144534402174474;0.36610263673353877;0.5286356584703553;1.0000664528111265
70.100217;1.1015912026876062;0.41674325181818545;0.3782403351608603;-0.40683202816818964;-0.3693234561742994;1.0926158383282354;1.0000474505903916;10.00026297443552;0.4168007490612458;-0.43522799066810663;-0.43522804169668183;0.3814461188298379;0.3661020237386115;0.5286355540054888;1.0000653646498427
70.110217;1.1015885761553288;0.41674376779153366;0.3782404667063464;-0.40683202859924794;-0.36932345678403034;1.092616986400103;1.0000472122297077;10.000267328467183;0.41680082600368806;-0.4352279904912939;-0.43522804134068693;0.3814469200876036;0.36610140851856976;0.5286354241909712;1.000064359348688
70.120217;1.101585904041839;0.4167442706347905;0.37824061362087613;-0.40683202902088056;-0.3693234573864061;1.092618101457002;1.000046944697331;10.000271331869529;0.41680088864636533;-0.4352279903002878;-0.43522804096506407;0.38144774659367225;0.3661007932717943;0.5286352669210693;1.000063439854048
70.130217;1.1015831849403246;0.41674475999642785;0.37824077495179126;-0.4068320294323893;-0.3693234579806758;1.0926191813608752;1.0000466437947682;10.000274946793086;0.41680093549069397;-0.4352279900953303;-0.4352280405700823;0.38144859687312394;0.3661001798258109;0.5286350803633062;1.0000626102323564
70.140217;1.1015804185024376;0.4167452360753565;0.37824094893022925;-0.4068320298328685;-0.36932345856643223;1.0926202251004804;1.0000463036093143;10.000278145742387;0.4168009652801397;-0.4352279898770913;-0.43522804015575595;0.381449469102049;0.36609956987244335;0.528634862824988;1.000061875850531
70.150217;1.1015776040007723;0.4167456991418566;0.3782411331890458;-0.4068320302212066;-0.36932345914328996;1.0926212325542601;1.000045917065167;10.000280910530005;0.41680097697437474;-0.435227989646532;-0.4352280397219307;0.3814503611246523;0.36609896518263996;0.5286346123994518;1.000061242342983
70.160217;1.1015747387153763;0.4167461492232595;0.3782413252644128;-0.40683203059649886;-0.3693234597109009;1.0926222040734268;1.0000454767781988;10.000283227920347;0.4168009697846999;-0.43522798940482305;-0.43522803926857173;0.38145127069521456;0.36609836771699067;0.5286343269495765;1.0000607140785742
70.170217;1.1015718177896152;0.41674658607351983;0.3782415229249109;-0.40683203095846754;-0.3693234602691894;1.0926231397354396;1.0000449757928982;10.000285088324086;0.4168009431672031;-0.43522798915333194;-0.43522803879614014;0.3814521955505348;0.36609777956218825;0.5286340042637482;1.0000602933551945
70.180217;1.1015688357758007;0.4167470092304843;0.3782417240674813;-0.40683203130744733;-0.3693234608185175;1.0926240388222221;1.0000444079615327;10.00028648521967;0.41680089665778425;-0.4352279888935279;-0.4352280383056313;0.3814531333911726;0.3660972025355847;0.5286336422783509;1.0000599811438597
70.190217;1.1015657882851493;0.4167474180802471;0.3782419266220437;-0.40683203164402765;-0.3693234613596307;1.092624900152844;1.0000437679933685;10.000287416740544;0.4168008296757353;-0.43522798862685025;-0.43522803779817376;0.3814540820852487;0.36609663781065555;0.5286332395444905;1.000059778182719
70.200217;1.101562672400267;0.41674781175937703;0.37824212891601244;-0.40683203196874185;-0.3693234618935084;1.092625722348969;1.0000430511153435;10.000287888771568;0.41680074153840513;-0.43522798835478144;-0.43522803727475046;0.3814550397216907;0.36609608607990474;0.528632795542868;1.000059684836334
70.210217;1.101559486527512;0.41674818895142024;0.37824233010672664;-0.406832032282006;-0.369323462421346;1.0926265032332003;1.0000422524665966;10.000287915170912;0.41680063166600784;-0.43522798807896634;-0.4352280367362391;0.3814560043009002;0.36609554806389943;0.5286323106740353;1.000059700000579
70.220217;1.101556230620691;0.41674854794361404;0.37824253004421887;-0.4068320325841262;-0.3693234629445227;1.0926272394032024;1.0000413667942838;10.000287519579892;0.416800499702963;-0.4352279878011067;-0.43522803618344547;0.3814569733937206;0.36609502481768996;0.5286317862029778;1.0000598203007796
70.230217;1.1015529062819693;0.4167488869102716;0.3782427286435501;-0.4068320328751702;-0.3693234634644373;1.0926279262183627;1.000040389100724;10.000286735917026;0.4168003455916669;-0.4352279875228623;-0.4352280356170342;0.381457944103463;0.3660945177805548;0.5286312241851752;1.000060040387186
70.240217;1.101549516445229;0.4167492041992345;0.37824292541153576;-0.4068320331548872;-0.3693234639823437;1.0926285571907997;1.0000393158036283;10.000285599497591;0.4168001698881341;-0.43522798724595535;-0.43522803503753293;0.38145891339601284;0.3660940285985611;0.5286306272514316;1.0000603541118913
70.250217;1.1015460654212446;0.4167494985981019;0.37824311950911993;-0.4068320334228323;-0.36932346449930775;1.0926291239190702;1.0000381451478473;10.000284138995928;0.4167999740241441;-0.435227986972155;-0.4352280344454228;0.3814598783319826;0.3660935587202652;0.5286299982137248;1.0000607558328192
70.260217;1.101542559639441;0.41674976929800084;0.3782433100115667;-0.40683203367859744;-0.36932346501624075;1.0926296178164447;1.000036876451082;10.000282378884485;0.4167997599333491;-0.4352279867030048;-0.4352280338411528;0.3814608358521407;0.3660931092799276;0.5286293397194295;1.0000612412519063
70.270217;1.1015390078181926;0.4167500154999589;0.3782434959774198;-0.40683203392201267;-0.3693234655338749;1.0926300320547742;1.000035509211752;10.000280346685978;0.4167995293992107;-0.4352279864395845;-0.4352280332251539;0.3814617825837839;0.36609268133405837;0.5286286542645747;1.0000618072542025
70.280217;1.1015354198399905;0.4167502362485846;0.3782436766996032;-0.4068320341531955;-0.36932346605277533;1.0926303619838003;1.0000340431863386;10.00027807718313;0.41679928394622684;-0.43522798618244835;-0.43522803259798604;0.3814627151392599;0.3660922759149256;0.5286279443868234;1.0000624508539204
70.290217;1.1015318056777874;0.4167504305537883;0.37824385237586505;-0.40683203437250115;-0.36932346657338005;1.092630604230576;1.000032479263918;10.000275607894276;0.4167990251976909;-0.43522798593183654;-0.4352280319603813;0.3814636306569983;0.36609189399006975;0.5286272126493504;1.000063168360629
70.300217;1.1015281752820252;0.41675059733040276;0.37824402442774385;-0.4068320345804635;-0.3693234670958969;1.092630755919197;1.000030820257628;10.000272971679426;0.41679875504153585;-0.43522798568810006;-0.4352280313129684;0.3814645270525494;0.3660915366108837;0.5286264614675531;1.0000639553617015
70.310217;1.101524539116068;0.4167507352850135;0.37824419499174083;-0.40683203477769453;-0.3693234676202192;1.0926308148196375;1.0000290709405195;10.000270198327568;0.41679847534247794;-0.4352279854519023;-0.4352280306559122;0.3814654027963159;0.3660912050770179;0.5286256930477755;1.000064807073616
70.320217;1.101520908582896;0.4167508430905211;0.3782443661830688;-0.4068320349647976;-0.36932346814597283;1.0926307798968988;1.0000272374919912;10.000267319416007;0.4167981876481932;-0.4352279852241612;-0.4352280299888018;0.38146625651805405;0.3660909008830729;0.5286249094165936;1.00006571851074
70.330217;1.1015172954670047;0.41675091964267247;0.37824453959163296;-0.40683203514231003;-0.36932346867261545;1.0926306517636972;1.000025327164822;10.00026436881502;0.4167978932992174;-0.43522798500600735;-0.4352280293107852;0.381467086845366;0.36609062543720167;0.5286241122589661;1.0000666844630808
70.340217;1.1015137109550408;0.4167509640807536;0.3782447159966677;-0.4068320353105291;-0.369323469199613;1.0926304328203031;1.00002334846315;10.000261387488584;0.4167975936261489;-0.4352279847986387;-0.43522802862079113;0.38146789247964724;0.36609037979999415;0.5286233024324565;1.0000676999212448
70.350217;1.101510165506787;0.4167509755976697;0.3782448954330517;-0.4068320354691805;-0.36932346972660185;1.0926301267464977;1.000021311378476;10.000258433264252;0.41679729002574173;-0.43522798460312945;-0.43522802791776094;0.38146867213239455;0.3660901645608978;0.5286224796101162;1.0000687608181946
70.360217;1.1015066694190292;0.4167509533260016;0.3782450774684592;-0.4068320356171739;-0.36932347025337803;1.0926297376227785;1.0000192268600236;10.000255582014876;0.4167969840603431;-0.4352279844205547;-0.43522802720080117;0.38146942431992914;0.36608997984188246;0.5286216426297173;1.0000698639598893
70.370217;1.1015032329313594;0.4167508965759814;0.378245261425605;-0.4068320357527749;-0.36932347077973665;1.0926292693221886;1.0000171055372393;10.000252915982985;0.4167966776131393;-0.4352279842522259;-0.4352280264692296;0.38147014742234014;0.3660898255100792;0.5286207901776572;1.0000710059905258
70.380217;1.1014998653419295;0.41675080515071156;0.37824544665866033;-0.40683203587413647;-0.3693234713052493;1.0926287253745055;1.0000149570527195;10.000250511272478;0.4167963730362407;-0.4352279840995876;-0.4352280257225538;0.381470839905912;0.36608970126497586;0.5286199211106196;1.0000721826194396
70.390217;1.1014965741954643;0.41675067928311244;0.37824563283857493;-0.40683203597980044;-0.369323471829176;1.0926281092688712;1.0000127904595886;10.000248438528788;0.4167960730477696;-0.43522798396395884;-0.4352280249603687;0.38147150035222444;0.36608960632834775;0.5286190346335884;1.0000733891152942
70.400217;1.1014933653714334;0.4167505194240896;0.37824582015372404;-0.40683203606894364;-0.36932347235068835;1.0926274248234542;1.0000106145807144;10.000246770847244;0.4167957803413758;-0.4352279838465543;-0.43522802418233736;0.381472127449993;0.36608953930259563;0.5286181304675813;1.0000746214536338
70.410217;1.1014902430369755;0.4167503261323494;0.37824600935820685;-0.4068320361412854;-0.36932347286915646;1.0926266760056442;1.0000084376641616;10.000245580317683;0.4167954973126869;-0.4352279837487175;-0.43522802338826383;0.3814727201961519;0.3660894984975114;0.5286172085926841;1.0000758767483657
70.420217;1.1014872090587522;0.41675009993174106;0.3782462014694794;-0.4068320361967946;-0.3693234733842332;1.092625866365634;1.0000062667789114;10.000244926054517;0.41679522613824826;-0.43522798367202803;-0.4352280225778994;0.38147327812974285;0.3660894822628637;0.5286162690814997;1.0000771525108827
70.430217;1.1014842628727994;0.41674984131393106;0.3782463973565095;-0.4068320362354705;-0.3693234738956927;1.0926249992544341;1.0000041077192237;10.000244851273763;0.4167949689240528;-0.43522798361823917;-0.43522802175062986;0.3814738013121191;0.3660894891619535;0.5286153125591849;1.0000784451075726
70.440217;1.1014814022234507;0.4167495510261193;0.3782465975397159;-0.4068320362572334;-0.3693234744031024;1.0926240791384583;1.00000196534387;10.000245388917596;0.41679472765104275;-0.43522798358914155;-0.4352280209055952;0.3814742901227467;0.36608951801639417;0.5286143406129138;1.0000797488440847
70.450217;1.1014786242941765;0.41674923033352673;0.3782468021204075;-0.4068320362619217;-0.369323474905692;1.0926231122391397;0.9999998432154549;10.000246563681904;0.4167945041354825;-0.4352279835863467;-0.4352280200421915;0.3814747452128723;0.3660895677657458;0.5286133557309003;1.000081056731115
70.460217;1.101475926843022;0.41674888092689755;0.37824701083382656;-0.4068320362493158;-0.36932347540253935;1.092622105234968;0.9999977427681672;10.0002483874807;0.416794300167151;-0.4352279836111518;-0.4352280191605012;0.38147516767432915;0.3660896374852193;0.5286123610500065;1.0000823611349836
70.470217;1.101473309302445;0.41674850451034584;0.3782472231632029;-0.40683203621911646;-0.36932347589270725;1.0926210638138567;0.9999956635503874;10.0002508525179;0.41679411761982266;-0.4352279836646519;-0.43522801826144736;0.3814755590979772;0.36608972672339485;0.5286113602737613;1.0000836532888857
70.480217;1.1014707731063214;0.41674810259025713;0.37824743839024166;-0.4068320361710121;-0.3693234763751158;1.092619993133133;0.999993604096239;10.000253929387458;0.41679395840929034;-0.43522798374789823;-0.435228017346614;0.3814759214403294;0.3660898356968675;0.5286103576191841;1.000084923323413
70.490217;1.1014683206666573;0.4167476766731326;0.3782476556274637;-0.4068320361047698;-0.3693234768483078;1.0926188989375298;0.9999915623588842;10.000257572703466;0.41679382427012446;-0.43522798386194805;-0.4352280164177622;0.38147625681457803;0.3660899650402507;0.5286093571591535;1.0000861612380543
70.500217;1.1014659539550389;0.416747228473791;0.3782478738123983;-0.40683203602020473;-0.36932347731043286;1.0926177875415242;0.9999895363768874;10.000261727548875;0.4167937163953801;-0.4352279840078366;-0.43522801547649503;0.381476567225377;0.366090115358342;0.5286083619851583;1.000087357707832
70.510217;1.1014636737447083;0.41674675988691673;0.378248091848934;-0.40683203591714956;-0.369323477759521;1.0926166652857892;0.9999875254727095;10.000266334197486;0.41679363519452944;-0.43522798418646674;-0.43522801452426013;0.38147685448977814;0.3660902868772746;0.5286073741945666;1.0000885040072447
70.520217;1.101461479628765;0.41674627276450366;0.37824830890974737;-0.4068320357955872;-0.36932347819377537;1.0926155385273542;0.9999855309339362;10.000271329904217;0.41679358032162933;-0.435227984398509;-0.4352280135622086;0.38147712041273335;0.3660904793118329;0.5286063955364523;1.0000895914805954
70.530217;1.1014593703953581;0.41674576888202913;0.3782485244096979;-0.40683203565583353;-0.36932347861171794;1.0926144144345025;0.9999835555619717;10.000276647424977;0.41679355084194863;-0.435227984644339;-0.4352280125909849;0.3814773668482754;0.3660906920240275;0.5286054279179867;1.0000906115136616
70.540217;1.1014573445057965;0.41674525029396575;0.37824873767759826;-0.4068320354985659;-0.36932347901218454;1.0926133018936586;0.9999816028414986;10.000282218653815;0.41679354551662384;-0.43522798492401144;-0.43522801161098434;0.38147759557386207;0.36609092422844236;0.5286044734968094;1.0000915563035429
70.550217;1.1014554006105473;0.4167447196078961;0.37824894788649677;-0.4068320353247136;-0.3693234793942244;1.0926122113115166;0.9999796765120004;10.000287983691926;0.41679356334784134;-0.43522798523736794;-0.4352280106227861;0.38147780833609574;0.36609117505247823;0.528603534777842;1.0000924199897505
70.560217;1.1014535379212378;0.4167441800013656;0.37824915441322515;-0.4068320351353712;-0.3693234797570522;1.0926111533623797;0.9999777802748508;10.000293894280283;0.41679360405684274;-0.4352279855841445;-0.43522800962712827;0.38147800708878576;0.3660914437052131;0.5286026148272445;1.0000931989823914
70.570217;1.1014517562587036;0.41674363511709955;0.37824935719154706;-0.40683203493185977;-0.36932348010012167;1.092610137707595;0.9999759175720768;10.000299907508802;0.41679366797505424;-0.4352279859638915;-0.435228008624624;0.3814781939709681;0.36609172957368796;0.528601717119972;1.0000938911517463
70.580217;1.1014500555959081;0.4167430886642141;0.3782495566072766;-0.4068320347157851;-0.36932348042328217;1.092609172439294;0.9999740918944072;10.000305977275895;0.4167937555121319;-0.4352279863757159;-0.43522800761577496;0.3814783709705861;0.3660920318867805;0.528600845132274;1.0000944949681296
70.590217;1.1014484356077818;0.41674254394547017;0.3782497531386312;-0.40683203448885635;-0.36932348072688975;1.092608264618927;0.999972307275478;10.000312056465596;0.4167938667904113;-0.4352279868179006;-0.4352280066012781;0.38147853965381084;0.36609234942524577;0.5286000020976341;1.0000950090293739
70.600217;1.1014468959791095;0.4167420038640979;0.3782499471307722;-0.40683203425258385;-0.369323481011626;1.0926074212949326;0.9999705680508807;10.000318109192577;0.41679400170801567;-0.43522798728773293;-0.43522800558237246;0.3814787011569157;0.36609268071392737;0.528599190829713;1.000095431958011
70.610217;1.1014454371701172;0.41674147119685767;0.3782501387646287;-0.4068320340081001;-0.3693234812781262;1.0926066496824405;0.9999688779304509;10.000324114616026;0.4167941601185028;-0.4352279877819438;-0.43522800456089666;0.38147885644440843;0.366093024331802;0.528598413587638;1.000095762825597
70.620217;1.1014440607665583;0.4167409486176332;0.37825032824272814;-0.40683203375622645;-0.36932348152686917;1.0926059563520283;0.999967239653209;10.000330057184579;0.4167943417605077;-0.43522798829734044;-0.4352280035388864;0.3814790065712566;0.36609337898346367;0.5285976722061375;1.0000960013016957
70.630217;1.1014427689977788;0.4167404385125874;0.37825051608007904;-0.40683203349779823;-0.36932348175840524;1.0926053466158128;0.9999656558397969;10.000335917805527;0.4167945460515701;-0.4352279888310417;-0.4352280025181842;0.3814791526321449;0.3660937433023562;0.5285969683299229;1.00009614719393
70.640217;1.1014415638286064;0.4167399427085081;0.3782507032833349;-0.40683203323400186;-0.3693234819735245;1.0926048244720745;0.9999641299310238;10.000341677004094;0.4167947719404992;-0.43522798938058255;-0.4352280015004303;0.3814792956099514;0.3660941155661476;0.5285963032752444;1.0000962003487428
70.650217;1.1014404461446337;0.41673946220777985;0.3782508913414877;-0.40683203296643905;-0.36932348217307387;1.0926043921860933;0.9999626661466439;10.000347327032394;0.4167950179302504;-0.4352279899440672;-0.4352280004873296;0.38147943644036636;0.36609449359863677;0.5285956775990558;1.000096161082626
70.660217;1.1014394153728242;0.4167389972405325;0.37825108196912993;-0.4068320326969272;-0.3693234823576065;1.092604049658301;0.9999612688900756;10.00035287872693;0.4167952824464993;-0.4352279905200201;-0.4352279994809527;0.38147957621137607;0.3660948748244832;0.5285950909902416;1.0000960308350137
70.670217;1.1014384695325319;0.41673854771738994;0.37825127669960834;-0.40683203242724164;-0.36932348252726677;1.0926037943715705;0.9999599424768654;10.000358353795772;0.41679556420049974;-0.4352279911069844;-0.4352279984837062;0.3814797163626378;0.3660952564106933;0.5285945425832071;1.000095812504565
70.680217;1.1014376053152457;0.4167381136693227;0.378251476528237;-0.4068320321589665;-0.3693234826820328;1.092603621592846;0.9999586912282462;10.000363771435945;0.41679586194131923;-0.4352279917033012;-0.4352279974978198;0.38147985861538725;0.36609563556117397;0.5285940312710385;1.0000955095691262
70.690217;1.1014368186774566;0.41673769530251775;0.37825168169851;-0.4068320318934936;-0.36932348282209965;1.0926035248772203;0.9999575193384774;10.000369144609198;0.4167961738079475;-0.43522799230722614;-0.4352279965247638;0.38148000452154995;0.3660960097730185;0.5285935558549503;1.000095124946903
70.700217;1.1014361062227842;0.4167372928092908;0.3782518918526203;-0.4068320316321328;-0.36932348294806444;1.0926034972395209;0.999956430613381;10.000374486916797;0.41679649709262506;-0.4352279929171202;-0.4352279955652618;0.3814801552108421;0.3660963768424363;0.5285931152509133;1.0000946608914558
70.710217;1.1014354660983388;0.4167369062062359;0.3782521065630536;-0.4068320313762069;-0.36932348306072327;1.092603532056394;0.999955428792267;10.000379819770018;0.41679682886175756;-0.43522799353147945;-0.43522799461982375;0.3814803115474466;0.3660967348157202;0.5285927088521739;1.0000941191923305
70.720217;1.101434897533649;0.4167365353569835;0.37825232561814814;-0.4068320311270294;-0.36932348316065117;1.0926036226921998;0.999954518157671;10.000385172714493;0.4167971668653791;-0.43522799414893126;-0.4352279936890405;0.3814804741263194;0.3660970821756342;0.5285923366556219;1.0000935013244294
70.730217;1.1014343999100271;0.4167361803432452;0.3782525488217835;-0.40683203088591363;-0.36932348324795483;1.0926037616494786;0.9999537037475315;10.000390577418417;0.416797509686999;-0.43522799476822677;-0.43522799277352464;0.3814806431384134;0.3660974179528942;0.528591998837015;1.0000928092309662
70.740217;1.1014339724259736;0.41673584181282;0.3782527757779001;-0.40683203065425405;-0.36932348332243564;1.0926039406075705;0.9999529911551367;10.000396061214195;0.4167978561736605;-0.43522799538802703;-0.4352279918738334;0.3814808187269977;0.36609774141386237;0.5285916951519062;1.0000920462129042
70.750217;1.101433613912796;0.4167355207325745;0.3782530057168905;-0.4068320304334314;-0.3693234833839638;1.0926041511492377;0.9999523859559195;10.0004016425461;0.41679820509709253;-0.43522799600672446;-0.43522799099036474;0.3814810015156652;0.36609805179433386;0.528591424773211;1.0000912160527196
70.760217;1.1014333228309607;0.41673521799173424;0.3782532373934457;-0.406832030224517;-0.3693234834326419;1.0926043856092371;0.9999518930255746;10.00040732810224;0.4167985552697114;-0.43522799662264716;-0.43522799012326085;0.38148119247937473;0.36609834830081367;0.5285911865887605;1.0000903204335505
70.770217;1.1014330979742117;0.4167349344359813;0.37825346939147625;-0.4068320300280275;-0.3693234834686372;1.09260463773364;0.9999515163255118;10.000413114685669;0.41679890561443417;-0.435227997234301;-0.4352279892725247;0.3814813925300266;0.3660986299935294;0.5285909794781731;1.000089358137133
70.780217;1.1014329385735915;0.4167346709965228;0.37825370051918594;-0.40683202984394334;-0.36932348349200433;1.0926049024476487;0.9999512592288793;10.000418995487117;0.41679925494298947;-0.43522799784040894;-0.4352279884382545;0.3814816025679837;0.36609889582944766;0.5285908023822318;1.000088327514665
70.790217;1.101432843454135;0.4167344285785769;0.3782539298242797;-0.40683202967192994;-0.3693234835028703;1.0926051753578385;0.9999511248611603;10.000424966291732;0.4167996015867866;-0.435227998439991;-0.43522798762071446;0.3814818236990044;0.3660991451960203;0.5285906544703224;1.0000872287840128
70.800217;1.101432810858674;0.41673420788765664;0.3782541564368527;-0.40683202951144337;-0.3693234835018828;1.0926054532473564;0.9999511160075131;10.000431029832717;0.41679994321766006;-0.4352279990323831;-0.43522798682029323;0.3814820572660679;0.3660993782378236;0.5285905355406746;1.000086063696872
