time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.250217;1.1015224799302044;0.41665978295638667;0.3783014247826515;-0.4068320008260004;-0.36932351296029814;1.0925866447385113;0.9998700832673281;9.999962582743654;0.4167379384074587;-0.4352279792377181;-0.43522803625104306;0.3814229904356255;0.36610308185171425;0.5287226219593538;1.0000241521060373
69.260217;1.101525243645072;0.41665880430385266;0.3783008806820176;-0.40683200043745704;-0.3693235126336363;1.0925857204193818;0.9998700830293495;9.999945467596467;0.4167383506573102;-0.43522797959365567;-0.43522803680500693;0.38142286935861125;0.3661032938142114;0.5287221661896229;1.0000238761539793
69.270217;1.1015280256662678;0.4166578582051296;0.37830034098810394;-0.406832000047558;-0.3693235122781181;1.0925848543472483;0.9998701698211406;9.999928715872182;0.41673874629117746;-0.4352279799641925;-0.43522803733859966;0.381422742167878;0.3661035109442442;0.5287217274869802;1.0000235247839142
69.280217;1.1015308230995462;0.4166569487823168;0.3782998019944061;-0.40683199965586797;-0.36932351189356966;1.0925840425927897;0.999870340500597;9.999912354853548;0.4167391268358265;-0.43522798034706744;-0.43522803785118847;0.3814226094984643;0.36610373177759625;0.5287213076944055;1.0000230902816978
69.290217;1.1015336332831613;0.41665607921096326;0.37829926024268107;-0.4068319992620531;-0.36932351147984677;1.0925832811506582;0.9998705913362921;9.999896402287757;0.4167394930699027;-0.43522798074001845;-0.43522803834246554;0.38142247184762845;0.3661039548676088;0.5287209076430186;1.0000225662511473
69.300217;1.1015364533262086;0.41665525207625087;0.3782987126288641;-0.4068319988655693;-0.3693235110369751;1.0925825660456667;0.999870917960711;9.999880867837676;0.4167398453373373;-0.4352279811410635;-0.43522803881259303;0.38142232966831763;0.36610417868336215;0.5287205268181345;1.0000219479838541
69.310217;1.1015392802813841;0.41665446974463244;0.3782981563708932;-0.4068319984654416;-0.36932351056521096;1.0925818929270046;0.9998713152686969;9.999865760078777;0.41674018390712025;-0.4352279815487009;-0.4352280392623123;0.3814221835481499;0.36610440164130115;0.5287201636938753;1.0000212323805036
69.320217;1.1015421115102673;0.41665373447434156;0.3782975891490392;-0.4068319980602419;-0.36932351006485825;1.0925812562502055;0.999871777692413;9.999851092090472;0.4167405090554103;-0.435227981961618;-0.43522803969287294;0.3814220342291599;0.3661046222416329;0.528719816497314;1.000020417931117
69.330217;1.1015449442642131;0.41665304834003686;0.37829700923773135;-0.40683199764849204;-0.36932350953593046;1.0925806492804642;0.999872299790885;9.99983687849979;0.4167408209714599;-0.435227982378418;-0.43522804010581245;0.3814218825205725;0.36610483898732427;0.528719483561629;1.0000195049938239
69.340217;1.101547774849925;0.41665241316964885;0.37829641568796046;-0.4068319972291661;-0.36932350897796534;1.092580065269642;0.9998728762327681;9.999823128564183;0.4167411198570637;-0.4352279827976903;-0.43522804050282576;0.3814217293594576;0.3661050499373988;0.5287191628996126;1.00001849618899
69.350217;1.1015505983202736;0.41665183049697496;0.3782958086622995;-0.4068319968017457;-0.3693235083901872;1.0925794984248536;0.9998735018200463;9.999809844006032;0.41674140617421923;-0.4352279832181549;-0.435228040885642;0.38142157595271836;0.3661052524745041;0.5287188518014551;1.0000173964198362
69.360217;1.1015534088263312;0.41665130139607554;0.378295189460867;-0.40683199636604195;-0.3693235077717945;1.092578943523448;0.99987417244527;9.999797019546296;0.41674168071956447;-0.4352279836387646;-0.43522804125586895;0.3814214238099214;0.36610544351373236;0.5287185470945959;1.0000162119605953
69.370217;1.1015562004370383;0.41665082627856503;0.378294560005516;-0.4068319959221116;-0.3693235071220512;1.0925783948711718;0.9998748854418532;9.999784644059398;0.4167419445335957;-0.43522798405873453;-0.4352280416149509;0.381421274706204;0.3661056196059872;0.528718245543561;1.000014949046761
69.380217;1.1015589685301994;0.41665040484838195;0.37829392230925507;-0.4068319954702055;-0.3693235064402618;1.0925778458702866;0.9998756383639871;9.999772708006976;0.4167421988884314;-0.43522798447758765;-0.43522804196411813;0.38142113073108486;0.366105776994138;0.5287179439869407;1.0000136132572188
69.390217;1.1015617109019589;0.41665003621063323;0.37829327829061826;-0.4068319950107052;-0.36932350572591477;1.092577289285439;0.9998764281898078;9.99976121253867;0.41674244528089843;-0.4352279848952259;-0.4352280423043365;0.38142099419847075;0.36610591225436157;0.5287176395564147;1.000012210133129
69.400217;1.1015644269535547;0.4166497191075951;0.37829262966391486;-0.406831994544067;-0.369323504978974;1.092576717816421;0.999877252200464;9.999750166169697;0.41674268523048275;-0.4352279853117594;-0.4352280426363913;0.38142086719354107;0.3661060231734118;0.5287173300216514;1.0000107456741154
69.410217;1.1015671154244784;0.41664945216969324;0.3782919778968638;-0.40683199407083753;-0.36932350420007143;1.0925761247597365;0.999878108776697;9.999739576182675;0.41674292015157993;-0.4352279857272342;-0.43522804296090795;0.381420751242321;0.3661061087235502;0.5287170138471532;1.0000092257043474
69.420217;1.1015697727824203;0.41664923389888786;0.3782913244678753;-0.4068319935917067;-0.3693235033903429;1.0925755049705599;0.9998789970800598;9.999729453452579;0.41674315149764174;-0.4352279861417125;-0.43522804327819886;0.3814206474590775;0.3661061680927569;0.5287166898114268;1.0000076553246084
69.430217;1.101572393000537;0.41664906247058425;0.37829067111374604;-0.4068319931075867;-0.3693235025509091;1.092574856029221;0.9998799168512679;9.999719818498466;0.4167433807523043;-0.43522798655555694;-0.4352280435881784;0.38142055685187454;0.36610619998324145;0.5287163565635865;1.0000060396164796
69.440217;1.1015749685231844;0.41664893581358253;0.3782900197902332;-0.4068319926197619;-0.36932350168250216;1.092574178574071;0.9998808687972776;9.99971068778866;0.4167436090479412;-0.4352279869694495;-0.4352280438904606;0.38142048043552235;0.36610620268790617;0.5287160126316307;1.0000043849206053
69.450217;1.1015774922875892;0.4166488518812579;0.3782893725803214;-0.4068319921298536;-0.36932350078561904;1.0925734757431784;0.9998818546468324;9.999702054164757;0.41674383694606076;-0.43522798738412416;-0.4352280441844312;0.3814204190828435;0.3661061742888265;0.5287156567187433;1.0000026992071145
69.460217;1.1015799593422102;0.41664880859128933;0.37828873172315586;-0.4068319916396054;-0.3693234998608253;1.092572752385152;0.9998828765453656;9.999693885116534;0.4167440646333536;-0.4352279878000853;-0.4352280444691784;0.381420373288713;0.3661061126898454;0.528715288027485;1.0000009910880887
69.470217;1.101582366509439;0.4166488036128047;0.3782880996236691;-0.40683199115093077;-0.3693234989088033;1.092572013927103;0.9998839365495461;9.999686133856192;0.4167442919689519;-0.43522798821756054;-0.43522804474348264;0.3814203431552949;0.36610601582517843;0.528714906610287;0.9999992686596777
69.480217;1.101584710974193;0.4166488343864319;0.3782874786472982;-0.4068319906661466;-0.36932349793042185;1.0925712648427295;0.9998850365797245;9.999678746597683;0.41674451837121856;-0.4352279886365728;-0.4352280450059093;0.3814203287037183;0.36610588204090827;0.5287145131282815;0.9999975390292336
69.490217;1.1015869894579469;0.416648898142668;0.378286870866113;-0.4068319901879267;-0.36932349692701094;1.0925705074771215;0.9998861782494202;9.999671668427515;0.4167447431201989;-0.4352279890567306;-0.43522804525489545;0.38142033027859806;0.3661057102643144;0.5287141079526146;0.9999958080899726
69.500217;1.1015891984799084;0.41664899181235937;0.3782862779699775;-0.40683198971898255;-0.36932349590056635;1.0925697422408247;0.9998873625523855;9.999664851437947;0.41674496576375947;-0.4352279894769654;-0.43522804548901595;0.3814203487173449;0.36610549995642744;0.528713690685343;0.9999940804272317
69.510217;1.1015913354289595;0.4166491119936369;0.3782857011155367;-0.4068319892618116;-0.36932349485366295;1.0925689689341478;0.9998885901523732;9.999658255122;0.416745186135921;-0.4352279898957064;-0.4352280457073712;0.38142038515699733;0.36610525118737414;0.5287132604620295;0.9999923598175768
69.520217;1.1015933994749751;0.4166492549576413;0.37828514084956666;-0.40683198881875743;-0.369323493789088;1.0925681879869358;0.9998898621148347;9.999651838226601;0.4167454042831578;-0.4352279903112796;-0.4352280459095294;0.3814204406276554;0.3661049647699195;0.5287128164266869;0.999990649753337
69.530217;1.1015953909762526;0.41664941674490774;0.37828459741053405;-0.40683198839222123;-0.3693234927095211;1.092567400882394;0.9998911798593718;9.999645553914567;0.41674562049874636;-0.43522799072220714;-0.43522804609496407;0.38142051568182705;0.3661046420922778;0.5287123579075749;0.9999889528298601
69.540217;1.1015973096303495;0.41664959343616437;0.37828407084531424;-0.4068319879845707;-0.3693234916174764;1.0925666094758497;0.9998925439922346;9.99963935435697;0.4167458351241782;-0.4352279911273132;-0.43522804626267236;0.3814206103557249;0.3661042845881372;0.5287118841917354;0.9999872696126348
69.550217;1.1015991536152188;0.41664978141496456;0.3782835607980441;-0.4068319875977346;-0.36932349051526386;1.0925658148570525;0.9998939532279066;9.99963319822176;0.41674604798173637;-0.43522799152550795;-0.43522804641136337;0.3814207244651222;0.3661038933030126;0.5287113940976652;0.9999855985400026
69.560217;1.101600920546033;0.4166499773940925;0.3782830666573782;-0.40683198723285086;-0.3693234894049121;1.0925650172342711;0.9998954044015651;9.99962705104086;0.41674625812302474;-0.435227991915514;-0.4352280465398301;0.3814208577949479;0.3661034691230854;0.5287108857503346;0.999983936645692
69.570217;1.1016026088220667;0.41665017830730716;0.37828258782236474;-0.4068319868901966;-0.36932348828826617;1.092564216891727;0.9998968934190884;9.99962087989455;0.41674646434616425;-0.43522799229592596;-0.4352280466470472;0.38142101003483486;0.36610301335175816;0.5287103567503474;0.9999822800213666
69.580217;1.1016042184887227;0.4166503813119721;0.37828212359756197;-0.4068319865694287;-0.36932348716713104;1.092563414722842;0.9998984161181338;9.999614652659917;0.41674666569294183;-0.4352279926654187;-0.43522804673209475;0.3814211806359508;0.3661025277213946;0.5287098045622362;0.9999806240208357
69.590217;1.1016057511174115;0.4166505839154515;0.37828167327824697;-0.40683198626987616;-0.36932348604326287;1.0925626116269456;0.999899967901556;9.999608341903869;0.4167468614031388;-0.4352279930229174;-0.43522804679419075;0.38142136872437116;0.36610201381361573;0.5287092269777504;0.9999789637550738
69.600217;1.1016072087291553;0.4166507841849223;0.3782812367535335;-0.40683198599065423;-0.36932348491833583;1.0925618078242336;0.999901542746774;9.999601926342947;0.41674705083906394;-0.4352279933676924;-0.43522804683281824;0.38142157336594196;0.36610147271616866;0.5287086227045462;0.9999772949191739
69.610217;1.1016085934924484;0.41665098086281627;0.3782808148797727;-0.40683198573074125;-0.3693234837940137;1.092561003495635;0.9999031332464176;9.999595390698683;0.4167472335701967;-0.43522799369922205;-0.4352280468476752;0.3814217940663643;0.3661009053219142;0.528707991959971;0.9999756145010985
69.620217;1.101609908195947;0.4166511731664956;0.3782804090098112;-0.40683198548906974;-0.3693234826720365;1.0925601999238113;0.9999047316215381;9.999588723009422;0.4167474093715558;-0.4352279940171254;-0.4352280468383875;0.38142203086976134;0.3661003128322527;0.5287073366389619;0.9999739208982608
69.630217;1.1016111555728243;0.41665136049479357;0.378280020235278;-0.4068319852645774;-0.36932348155410877;1.0925593991235838;0.9999063307700079;9.99958190902676;0.41674757793471906;-0.43522799432133363;-0.4352280468043464;0.38142228404951395;0.3660996968272671;0.528706659842702;0.9999722131910009
69.640217;1.101612337024998;0.41665154227451745;0.3782796492185772;-0.40683198505630686;-0.3693234804416939;1.0925586025620104;0.9999079249771147;9.99957493275623;0.41674773822962724;-0.4352279946119783;-0.43522804674482407;0.3814225538228505;0.3660990589227231;0.5287059651310263;0.9999704900336635
69.650217;1.1016134524274228;0.41665171789926303;0.37827929654940373;-0.4068319848634709;-0.3693234793360209;1.0925578108453515;0.9999095100752504;9.999567780701906;0.41674788810785923;-0.4352279948890456;-0.4352280466591403;0.3814228402018003;0.3660984004535835;0.5287052560326553;0.99996874922944
69.660217;1.1016145009967757;0.4166518867485909;0.37827896296264263;-0.4068319846853389;-0.3693234782382061;1.0925570245140515;0.9999110833108559;9.999560440509565;0.41674802469179584;-0.435227995152442;-0.4352280465467957;0.38142314304756497;0.36609772235358695;0.5287045357738501;0.9999669884751667
69.670217;1.1016154822645672;0.41665204847726695;0.37827864910695436;-0.40683198452100117;-0.36932347714940866;1.0925562453064608;0.9999126429948075;9.999552901070677;0.41674814511892405;-0.43522799540244406;-0.43522804640769297;0.3814234622117984;0.3660970252351228;0.5287038067432509;0.9999652068967361
69.680217;1.1016163962632184;0.4166522033958879;0.3782783551938722;-0.40683198436930035;-0.3693234760711711;1.0925554772105914;0.9999141880367761;9.999545159074042;0.416748247065629;-0.43522799563990655;-0.43522804624238265;0.38142379742044535;0.36609630955171574;0.5287030701074549;0.9999634065509553
69.690217;1.101617243010433;0.41665235230469805;0.3782780810448212;-0.4068319842291918;-0.3693234750056247;1.0925547261875141;0.9999157181140871;9.999537219030612;0.4167483290206813;-0.43522799586595856;-0.43522804605190923;0.3814241480309472;0.36609557584486385;0.5287023263299563;0.9999615930458983
69.700217;1.101618022520817;0.4166524960756468;0.37827782640149754;-0.4068319841000444;-0.369323473955121;1.0925539985779604;0.9999172340972479;9.999529082217238;0.4167483902821935;-0.43522799608164414;-0.4352280458372436;0.3814245130598035;0.36609482509747243;0.5287015758884963;0.9999597751750713
69.710217;1.101618735378997;0.4166526356993398;0.37827759095106595;-0.40683198398139403;-0.36932347292173706;1.0925533000828944;0.9999187375165137;9.999520738437594;0.41674843058006267;-0.43522799628798586;-0.43522804559905515;0.3814248913397185;0.36609405876844786;0.528700819365644;0.9999579640059164
69.720217;1.1016193821169957;0.41665277245839866;0.3782773740622174;-0.4068319838726738;-0.3693234719073906;1.092552635923434;0.999920229335906;9.999512167023815;0.41674844964467667;-0.4352279964863594;-0.435228045337997;0.3814252814612336;0.36609327845396444;0.5287000573924666;0.9999561714402703
69.730217;1.1016199617725073;0.41665290782590625;0.3782771745381342;-0.4068319837732907;-0.36932347091429724;1.0925520109859594;0.9999217095601391;9.99950333953237;0.41674844713221904;-0.43522799667874834;-0.4352280450549536;0.38142568171808233;0.3660924855654214;0.5286992907835288;0.9999544086146815
69.740217;1.1016204720238154;0.4166530433126695;0.3782769905427589;-0.4068319836827756;-0.3693234699450223;1.0925514298696752;0.9999231776753464;9.999494217574401;0.4167484229988185;-0.4352279968675885;-0.43522804475117693;0.38142609044138914;0.36609168107417217;0.5286985206330495;0.9999526854191932
69.750217;1.1016209106534272;0.4166531802939576;0.3782768197737982;-0.40683198360093564;-0.36932346900211965;1.0925508972989169;0.999924632702755;9.999484750243619;0.41674837800036507;-0.43522799705531745;-0.4352280444283804;0.38142650643474263;0.36609086546987557;0.5286977483488543;0.9999510110719836
69.760217;1.1016212760056387;0.4166533197514147;0.3782766598899571;-0.4068319835280091;-0.36932346808784505;1.0925504182599262;0.9999260730775286;9.999474879623333;0.41674831375563615;-0.43522799724394684;-0.43522804408856974;0.38142692903417696;0.36609003908228355;0.5286969755046781;0.9999493941627461
69.770217;1.101621566135646;0.4166534620373408;0.37827650903420046;-0.40683198346463184;-0.3693234672040868;1.0925499972682466;0.9999274968210616;9.999464552666666;0.41674823236635544;-0.4352279974349545;-0.43522804373373003;0.38142735792507604;0.3660892022757524;0.5286962034996655;0.9999478419831476
69.780217;1.1016217784193538;0.41665360663190526;0.37827636596067976;-0.4068319834115919;-0.3693234663524168;1.0925496378360071;0.9999289020488994;9.999453732380802;0.4167481361193361;-0.4352279976295709;-0.43522804336571563;0.38142779295823154;0.3660883550883536;0.5286954334285883;0.9999463600203792
69.790217;1.1016219100722464;0.41665375203202576;0.3782762296081103;-0.4068319833695933;-0.3693234655343658;1.092549343337803;0.9999302878852061;9.999442403670137;0.4167480274876653;-0.43522799782908467;-0.4352280429863559;0.3814282339720673;0.36608749682922404;0.5286946661708098;0.9999449516276013
69.800217;1.1016219584750018;0.4166538961206868;0.3782760986464203;-0.40683198333927717;-0.3693234647517944;1.092549118377897;0.9999316550797419;9.999430570233642;0.4167479091244359;-0.4352279980348419;-0.43522804259750986;0.3814286806161517;0.36608662622804106;0.5286939024793152;0.9999436184878259
69.810217;1.1016219208664204;0.4166540369226218;0.3782759714296219;-0.4068319833215104;-0.36932346400689103;1.0925489687232381;0.9999330059553853;9.999418240788874;0.4167477835066758;-0.4352279982479949;-0.4352280422009211;0.3814291321835246;0.36608574190132276;0.5286931432736495;0.9999423623602588
69.820217;1.1016217939172825;0.41665417321148995;0.3782758463104292;-0.4068319833175813;-0.3693234633018247;1.092548899697766;0.9999343439028722;9.999405417323489;0.41674765233699745;-0.4352279984692645;-0.4352280417981534;0.38142958757681594;0.36608484273747754;0.5286923899807581;0.9999411857399995
69.830217;1.1016215741142004;0.41665430459724334;0.3782757219015336;-0.40683198332901904;-0.3693234626384693;1.0925489153222918;0.9999356725123048;9.999392102086262;0.4167475162125832;-0.4352279986990485;-0.43522804139090815;0.3814300454111809;0.36608392801710604;0.5286916442887936;0.9999400900362375
69.840217;1.1016212587623688;0.4166544311147496;0.37827559719369785;-0.40683198335728993;-0.3693234620182533;1.0925490192425122;0.9999369947680311;9.999378309052073;0.41674737500134446;-0.43522799893770436;-0.4352280409813445;0.381430504100081;0.3660829973736297;0.5286909075215791;0.9999390739476225
69.850217;1.1016208463276222;0.4166545527306396;0.378275471895073;-0.40683198340367216;-0.3693234614420367;1.0925492156135383;0.9999383126082633;9.99936405900376;0.4167472286261783;-0.4352279991855108;-0.43522804057184356;0.3814309619801939;0.3660820507299673;0.5286901803607792;0.9999381339772125
69.860217;1.1016203363036823;0.4166546691679058;0.3782753466735212;-0.4068319834693048;-0.36932346091002377;1.0925495085701011;0.9999396267882273;9.999349368386309;0.4167470775349101;-0.43522799944237345;-0.4352280401643341;0.38143141750253656;0.3660810879988358;0.5286894629227765;0.9999372661218084
69.870217;1.1016197294052776;0.41665477993610156;0.37827522267932595;-0.40683198355527517;-0.3693234604217553;1.0925499013225919;0.9999409370771812;9.99933424824275;0.4167469226871111;-0.4352279997077186;-0.4352280397597261;0.3814318693352962;0.3660801087842901;0.5286887550767287;0.9999364675402929
69.880217;1.1016190277033306;0.416654884407895;0.37827510078040855;-0.406831983662572;-0.369323459976268;1.0925503958660856;0.9999422427481297;9.999318713185355;0.4167467652841951;-0.43522799998071277;-0.435228039357875;0.38143231633176367;0.36607911250224856;0.5286880570445325;0.999935737428224
69.890217;1.101618234420307;0.4166549817986413;0.37827498137782184;-0.40683198379182156;-0.3693234595723665;1.0925509926245331;0.9999435430238239;9.999302789756657;0.4167466065129826;-0.4352280002604583;-0.4352280389580273;0.38143275746864663;0.3660780986615426;0.5286873697432158;0.9999350768363493
69.900217;1.101617353746781;0.4166550709281408;0.3782748647758594;-0.4068319839429073;-0.3693234592088547;1.0925516901126293;0.9999448369129574;9.999286514758948;0.4167464474870108;-0.43522800054586397;-0.43522803855920394;0.3814331918601274;0.36607706689358954;0.5286866944059111;0.9999344877225442
69.910217;1.1016163906520817;0.4166551500761441;0.3782747513732752;-0.4068319841148625;-0.36932345888464746;1.0925524856873596;0.9999461228634158;9.999269929879123;0.41674628934260405;-0.4352280008354554;-0.4352280381602166;0.38143361884486615;0.36607601678811935;0.5286860319056819;0.999933971725532
69.920217;1.1016153504327804;0.41665521706041475;0.3782746414980398;-0.40683198430620815;-0.3693234585988281;1.0925533765845699;0.9999473995092478;9.99925308365773;0.4167461334162994;-0.4352280011274274;-0.4352280377596957;0.3814340381090345;0.36607494795121265;0.5286853824347458;0.9999335298814088
69.930217;1.1016142385008358;0.4166552694383373;0.37827453540859735;-0.4068319845152826;-0.36932345835078184;1.0925543599585417;0.9999486668025308;9.999236033081347;0.4167459812815574;-0.43522800141979506;-0.4352280373563841;0.38143444972405194;0.36607386021020555;0.5286847456085145;0.9999331634290641
69.940217;1.101613060574658;0.416655304834775;0.3782744334914559;-0.4068319847402695;-0.36932345814023537;1.092555432623398;0.9999499260498484;9.99921883433218;0.41674583444676777;-0.43522800171057896;-0.43522803694934487;0.3814348538555014;0.36607275357755725;0.5286841207787347;0.9999328738680333
69.950217;1.1016118225411147;0.41665532113788706;0.37827433636727165;-0.40683198497917833;-0.3693234579670111;1.0925565907825134;0.9999511795480102;9.999201534341054;0.4167456939018845;-0.4352280019981589;-0.43522803653779385;0.3814352502554954;0.36607162814450595;0.5286835074582766;0.999932662083235
69.960217;1.1016105303360968;0.41665531646002385;0.378274245008085;-0.40683198522997316;-0.3693234578307534;1.0925578292030882;0.9999524302965805;9.999184177687226;0.41674555982790523;-0.4352280022815507;-0.4352280361207967;0.38143563802708175;0.3660704839765633;0.5286829055426394;0.9999325280664357
69.970217;1.10160919035382;0.41665528923407447;0.37827416077940307;-0.40683198549073957;-0.3693234577308119;1.092559140566174;0.9999536813022111;9.999166818084941;0.41674543154937155;-0.4352280025601605;-0.435228035697259;0.3814360158408961;0.36606932092775574;0.5286823151326752;0.999932471112234
69.980217;1.1016078097908295;0.4166552385633396;0.3782740851102368;-0.4068319857596883;-0.3693234576662227;1.0925605156623437;0.9999549350339086;9.999149517432752;0.4167453075876593;-0.43522800283321517;-0.43522803526618725;0.38143638230082744;0.3660681387547469;0.5286817363805183;0.9999324896745053
69.990217;1.1016063966838696;0.4166551644198409;0.37827401893727;-0.40683198603501386;-0.3693234576357219;1.0925619443624202;0.9999561931562294;9.99913233816434;0.4167451859486525;-0.43522800309959164;-0.43522803482678013;0.38143673616956353;0.36606693747939;0.5286811697282741;0.9999325812694863
70.000217;1.1016049596533573;0.4166550673431269;0.3782739624038396;-0.4068319863148855;-0.3693234576377395;1.0925634169137386;0.9999574561146657;9.99911534006701;0.41674506467592387;-0.43522800335818423;-0.4352280343782521;0.38143707643961733;0.366065717483051;0.5286806161905802;0.9999327429072683
70.010217;1.1016035074060935;0.4166549478173317;0.3782739150404717;-0.4068319865975693;-0.3693234576704169;1.092564924746835;0.9999587230381056;9.999098578983816;0.4167449420665171;-0.4352280036082106;-0.4352280339196673;0.381437402347176;0.36606447929574026;0.5286800771805069;0.9999329717387784
70.020217;1.1016020481961533;0.416654805974981;0.37827387616186164;-0.40683198688148176;-0.3693234577316796;1.0925664609322938;0.9999599921313221;9.999082105465149;0.41674481647622535;-0.4352280038490506;-0.43522803344988137;0.38143771341793603;0.36606322333141117;0.5286795541775684;0.9999332653018929
70.030217;1.1016005891200242;0.41665464187667306;0.3782738450872546;-0.4068319871651805;-0.36932345781939185;1.0925680205602013;0.9999612612272434;9.999065968722402;0.41674468629874384;-0.4352280040798523;-0.43522803296747503;0.3814380095099866;0.3660619498028955;0.5286790487820651;0.9999336214129333
70.040217;1.1015991353533587;0.41665445589559696;0.3782738211558929;-0.4068319874473256;-0.3693234579314767;1.092569600226799;0.999962528477847;9.999050221214503;0.41674455013817674;-0.4352280042993471;-0.43522803247064973;0.38143829080076297;0.3660606588853591;0.5286785629687742;0.9999340384906317
70.050217;1.1015976898928765;0.416654248995548;0.3782738037264709;-0.4068319877266368;-0.36932345806581424;1.0925711964702125;0.9999637928391312;9.999034911181033;0.416744406900153;-0.43522800450599963;-0.43522803195727683;0.3814385578194997;0.3660593510387287;0.5286780989361228;0.99993451611374
70.060217;1.1015962541733517;0.41665402292671627;0.37827379219895235;-0.40683198800187903;-0.36932345822022405;1.0925728048214558;0.9999650538869965;9.999020069237455;0.41674425576991475;-0.43522800469846945;-0.4352280314251512;0.3814388114341878;0.36605802726961756;0.5286776584547792;0.9999350545012158
70.070217;1.1015948291134365;0.41665378013190824;0.3782737861190335;-0.4068319882719094;-0.36932345839270303;1.0925744205688415;0.9999663114898488;9.99900570704495;0.41674409616840613;-0.43522800487616364;-0.4352280308721904;0.381439052608719;0.36605668906754624;0.5286772423204769;0.9999356530523209
70.080217;1.1015934156298164;0.41665352342084255;0.37827378535023976;-0.4068319885357653;-0.36932345858143456;1.0925760398450763;0.9999675660244763;9.998991829907967;0.41674392782717834;-0.43522800503928805;-0.4352280302965692;0.3814392822556504;0.3660553381691777;0.5286768501391379;0.9999363096652806
70.090217;1.1015920143998212;0.41665325572268497;0.37827379007230905;-0.4068319887927101;-0.3693234587845114;1.092577660003309;0.9999688186517067;9.998978450587451;0.4167437509961641;-0.43522800518825383;-0.43522802969687446;0.38143950145151984;0.3660539764307083;0.5286764802531001;0.9999370212809537
70.100217;1.1015906257201147;0.41665297998766293;0.3782738006527959;-0.406831989042292;-0.3693234589999106;1.0925792798245564;0.9999700708598078;9.998965589881731;0.416743566674206;-0.43522800532307954;-0.4352280290721178;0.3814397116241576;0.3660526057556391;0.5286761301401995;0.9999377847525821
70.110217;1.1015892496905872;0.4166526991305334;0.3782738176302364;-0.40683198928439507;-0.36932345922581084;1.0925808995784372;0.9999713235806031;9.998953263935771;0.4167433765744019;-0.4352280054433339;-0.43522802842155767;0.38143991440906705;0.3660512278838798;0.5286757973576117;0.9999385976725619
70.120217;1.1015878861647903;0.41665241596754327;0.3782738416750281;-0.40683198951917954;-0.36932345946077805;1.0925825207419377;0.9999725771388742;9.998941477125468;0.416743182556392;-0.43522800554855795;-0.4352280277444143;0.3814401113267599;0.36604984424443715;0.5286754802778426;0.9999394586251726
70.130217;1.1015865349539569;0.416652133120487;0.37827387332244994;-0.40683198974703766;-0.36932345970363384;1.0925841455544492;0.9999738323551114;9.998930227375025;0.4167429860038275;-0.43522800563872494;-0.4352280270397201;0.38144030358241143;0.36604845631357175;0.5286751782118362;0.9999403662261497
70.140217;1.101585196546926;0.41665185283130374;0.3782739126502406;-0.40683198996862163;-0.36932345995323707;1.0925857766102314;0.9999750912514371;9.998919509044304;0.41674278792182035;-0.43522800571434633;-0.4352280263065035;0.3814404921155107;0.36604706602068177;0.5286748912636215;0.9999413179039386
70.150217;1.1015838726010536;0.4166515767124087;0.37827395919390583;-0.40683199018474414;-0.36932346020831175;1.092587416619172;0.9999763564795862;9.998909310143477;0.4167425896146024;-0.43522800577626897;-0.43522802554398216;0.3814406776564807;0.3660456755525333;0.5286746202071365;0.9999423098426767
70.160217;1.1015825659903438;0.41665130559868835;0.37827401212876444;-0.40683199039613066;-0.3693234604674798;1.0925890681484798;0.9999776303924841;9.998899618517303;0.416742393175826;-0.4352280058253685;-0.4352280247515304;0.38144086066218463;0.3660442870107466;0.5286743663180706;0.999943337722037
70.170217;1.1015812801946878;0.4166510395619973;0.37827407058072743;-0.40683199060339076;-0.3693234607296082;1.0925907333753542;0.9999789144359535;9.998890436161666;0.41674220144463764;-0.4352280058621854;-0.4352280239287135;0.381441041262408;0.3660429023476363;0.528674131097395;0.9999443968837799
70.180217;1.10158001823624;0.41665077802328526;0.3782741338726209;-0.40683199080728405;-0.3693234609941136;1.092592414250107;0.9999802089845794;9.998881782719339;0.4167420176777101;-0.43522800588682903;-0.4352280230754873;0.3814412193500947;0.3660415233690646;0.5286739159491703;0.9999454820666354
70.190217;1.101578782413023;0.4166505199870032;0.37827420145677465;-0.4068319910088108;-0.36932346126090315;1.0925941128037016;0.9999815138405963;9.99887368428662;0.4167418452775321;-0.4352280058992925;-0.43522802219232826;0.3814413948458686;0.3660401517188483;0.5286737218869738;0.9999465876244884
70.200217;1.1015775747633125;0.41665026429262975;0.3782742725070718;-0.4068319912090092;-0.3693234615301805;1.0925958306513166;0.9999828291155255;9.998866162788282;0.41674168768458114;-0.4352280058996255;-0.4352280212802033;0.38144156778556204;0.36603878889657665;0.5286735493655991;0.9999477075385896
70.210217;1.1015763969530312;0.416650009705694;0.3782743455897938;-0.4068319914087626;-0.36932346180231024;1.0925975679217519;0.9999841555950484;9.998859234932985;0.4167415483181019;-0.4352280058877683;-0.43522802034034874;0.38144173817969435;0.36603743632697844;0.5286733982194007;0.9999488347568164
70.220217;1.1015752499573666;0.41664975483642486;0.3782744188014494;-0.4068319916086891;-0.3693234620777498;1.0925993233374058;0.9999854940925045;9.998852915726928;0.4167414303772788;-0.4352280058634391;-0.4352280193739501;0.38144190620875174;0.36603609542378795;0.5286732674895409;0.9999499609944519
70.230217;1.1015741345131096;0.41664949802236473;0.37827449007297265;-0.40683199180911234;-0.36932346235717806;1.092601095584768;0.9999868446538285;9.99884722084745;0.41674133662830815;-0.4352280058262218;-0.43522801838206376;0.38144207257215906;0.3660347676814889;0.5286731552959961;0.9999510773687622
70.240217;1.1015730514879034;0.4166492375870711;0.3782745572577363;-0.4068319920102074;-0.369323462641643;1.0926028839312432;0.9999882066178226;9.998842169149777;0.416741269360312;-0.43522800577568127;-0.4352280173658521;0.38144223834342345;0.3660334548262961;0.5286730590764823;0.9999521751478871
70.250217;1.1015720012740042;0.4166489725913191;0.3782746181057693;-0.40683199221226557;-0.3693234629325001;1.0926046872538016;0.9999895791621279;9.998837784843753;0.4167412303489678;-0.43522800571140663;-0.4352280163268766;0.3814424046005151;0.36603215876685813;0.5286729756803307;0.9999532461760052
70.260217;1.1015709830205458;0.4166487033445101;0.37827467021958017;-0.4068319924158357;-0.3693234632312489;1.092606502952705;0.9999909617344754;9.998834096443176;0.4167412208085324;-0.4352280056331141;-0.43522801526726507;0.38144257222977773;0.36603088136686796;0.5286729012829333;0.9999542828902472
70.270217;1.101569994759518;0.41664843116239525;0.37827471117730377;-0.40683199262167397;-0.3693234635393606;1.0926083271345977;0.9999923544378879;9.998831135905817;0.41674124141812197;-0.4352280055408055;-0.4352280141897137;0.3814427418501429;0.36602962433883895;0.5286728321109415;0.9999552780543811
70.280217;1.10156903410391;0.4166481578360408;0.37827473905644016;-0.40683199283067734;-0.36932346385819703;1.0926101552811263;0.999993758444471;9.998828938422458;0.41674129234107254;-0.43522800543460216;-0.435228013097369;0.3814429138034331;0.36602838930018083;0.5286727656357486;0.9999562246991059
70.290217;1.1015680983075724;0.4166478853539419;0.3782747529352681;-0.4068319930438889;-0.36932346418903766;1.0926119825106735;0.9999951760298154;9.99882754032697;0.41674137328638244;-0.4352280053142244;-0.43522801199354255;0.3814430880193792;0.3660271778625643;0.528672701037809;0.999957116386752
70.300217;1.1015671835248546;0.41664761588038185;0.3782747527766796;-0.4068319932625714;-0.3693234645330582;1.0926138044453906;0.999996610048832;9.998826978354979;0.41674148364732766;-0.4352280051787366;-0.4352280108813566;0.3814432638828286;0.3660259916057569;0.5286726389212666;0.9999579474800384
70.310217;1.1015662843323513;0.41664735173173506;0.3782747389102562;-0.4068319934882449;-0.3693234648913123;1.0926156183976088;0.9999980633674814;9.998827288462412;0.4167416225459031;-0.4352280050269411;-0.4352280097636219;0.3814434404220764;0.36602483187286283;0.528672580793051;0.9999587135635732
70.320217;1.1015653938786265;0.4166470951426775;0.3782747117608682;-0.4068319937226403;-0.36932346526490695;1.0926174232216315;0.9999995384359772;9.998828499385262;0.41674178868767425;-0.4352280048579884;-0.43522800864286126;0.3814436165334914;0.36602369952955827;0.5286725284064038;0.9999594115670837
70.330217;1.1015645044294398;0.4166468479034602;0.3782746719189097;-0.40683199396771874;-0.36932346565523433;1.0926192184477055;1.0000010371025394;9.998830625194381;0.4167419802207739;-0.4352280046715415;-0.43522800752130314;0.38144379101995507;0.3660225949303728;0.5286724830232918;0.9999600390632074
70.340217;1.1015636082239915;0.41664661122964564;0.3782746199759206;-0.4068319942256189;-0.36932346606397376;1.092621004115785;1.0000025609188168;9.998833667074106;0.41674219488965114;-0.4352280044675503;-0.43522800640095144;0.381443962624266;0.3660215180828438;0.5286724450347039;0.9999605936218398
70.350217;1.1015626978950053;0.41664638611925603;0.37827455596026327;-0.40683199449835017;-0.3693234664928603;1.0926227810519364;1.0000041116131275;9.998837625566502;0.41674243047615606;-0.43522800424609187;-0.4352280052836936;0.381444130046489;0.3660204688877478;0.5286724141517256;0.9999610728580217
70.360217;1.10156176606693;0.4166461739193265;0.37827447912929785;-0.406831994787505;-0.3693234669434354;1.0926245507021397;1.000005691114295;9.998842508966327;0.416742685223016;-0.4352280040073335;-0.4352280041714307;0.3814442918925272;0.3660194473438148;0.5286723898406891;0.9999614748037693
70.370217;1.101560804980389;0.4166459765282624;0.3782743884612905;-0.4068319950940754;-0.3693234674170304;1.0926263144718205;1.0000073007398764;9.998848328101177;0.4167429579001599;-0.43522800375152043;-0.43522800306629383;0.3814444465791699;0.3660184535188269;0.5286723717207125;0.999961797912622
70.380217;1.1015598066590233;0.41664579610351393;0.3782742833166696;-0.40683199541824266;-0.3693234679150515;1.092628073151293;1.0000089403234864;9.998855084979676;0.416743247499194;-0.43522800347900437;-0.43522800197066014;0.3814445921635967;0.3660174873473501;0.5286723597284415;0.9999620405968231
70.390217;1.101558763595856;0.4166456345980087;0.37827416383955503;-0.40683199575928425;-0.3693234684392401;1.0926298266110344;1.0000106084871527;9.998862767253364;0.41674355295643917;-0.43522800319042565;-0.4352280008868823;0.38144472622950426;0.36601654853132226;0.5286723540262925;0.9999622012389093
70.400217;1.1015576700601923;0.41664549340263374;0.37827403090902123;-0.40683199611568427;-0.3693234689914289;1.0926315739446553;1.0000123034805068;9.998871351284288;0.41674387305047034;-0.4352280028868837;-0.4352279998171306;0.38144484591306804;0.36601563672686865;0.5286723549547326;0.9999622787534606
70.410217;1.1015565232439908;0.4166453731717977;0.37827388576679855;-0.40683199648537854;-0.3693234695729548;1.0926333142514573;1.0000140231760255;9.998880807006461;0.4167442063702838;-0.43522800256970845;-0.43522799876340446;0.3814449480471113;0.36601475188467464;0.5286723632512423;0.9999622727832587
70.420217;1.1015553228628119;0.41664527376561566;0.37827372979341806;-0.40683199686607335;-0.3693234701844429;1.0926350469752621;1.0000157647282215;9.99889109867168;0.4167445514843915;-0.4352280022401997;-0.4352279977274783;0.3814450295033411;0.36601389438991494;0.5286723803770579;0.9999621836178791
70.430217;1.1015540696777886;0.41664519438332626;0.3782735645436366;-0.4068319972554619;-0.3693234708260313;1.0926367713094947;1.0000175255296817;9.998902182360926;0.4167449071910124;-0.43522800189980126;-0.43522799671082885;0.3814450874830773;0.36601306490130764;0.5286724084743839;0.9999620121759066
70.440217;1.1015527644991223;0.4166451339453932;0.37827339175742114;-0.40683199765129024;-0.3693234714976383;1.0926384862710348;1.000019304274723;9.998914005911699;0.41674527248578697;-0.43522800155033664;-0.4352279957145661;0.38144511943981135;0.36601226414802407;0.5286724498811409;0.9999617598563744
70.450217;1.1015514077280475;0.4166450914440762;0.378273213115999;-0.4068319980514663;-0.3693234721990601;1.0926401918263262;1.000021099669304;9.998926515952059;0.4167456463999262;-0.4352280011939498;-0.4352279947392865;0.3814451229512793;0.36601149296117574;0.528672506704715;0.9999614283348709
70.460217;1.101549999268319;0.4166450661684811;0.3782730298507659;-0.40683199845423906;-0.36932347292982165;1.0926418896083445;1.000022908388555;9.998939666454447;0.4167460281060694;-0.43522800083286656;-0.43522799378502014;0.3814450959003962;0.3660107523166624;0.5286725807050531;0.9999610194717936
70.470217;1.1015485394651645;0.4166450578195266;0.37827284270461936;-0.4068319988582246;-0.36932347368903606;1.0926435824890786;1.00002472519522;9.998953418901648;0.4167464170848535;-0.4352280004691827;-0.4352279928514777;0.38144503669899166;0.36601004312879476;0.528672673344855;0.9999605355590717
70.480217;1.1015470301680295;0.41664506637091103;0.3782726523588739;-0.406831999262324;-0.36932347447545316;1.0926452735027177;1.0000265446338095;9.998967734775682;0.4167468129692914;-0.43522800010470125;-0.43522799193845013;0.3814449442475842;0.3660093662037158;0.5286727858298618;0.9999599797067096
70.490217;1.1015454740892832;0.41664509191821747;0.3782724597284987;-0.40683199966576394;-0.36932347528750054;1.0926469650989528;1.000028362236399;9.998982568300496;0.41674721526639497;-0.43522799974082177;-0.4352279910460637;0.3814448178377165;0.3660087224831921;0.5286729192139992;0.9999593556083044
70.500217;1.1015438731229905;0.41664513483437077;0.37827226588623464;-0.4068320000680979;-0.3693234761232424;1.0926486589500741;1.0000301746734788;9.998997866458637;0.4167476231836714;-0.4352279993786508;-0.43522799017491526;0.38144465724334387;0.3660081130946683;0.528673074579391;0.9999586670323801
70.510217;1.1015422274627142;0.41664519599352345;0.37827207195080587;-0.4068320004690148;-0.36932347698025847;1.09265035598801;1.0000319797803043;9.999013576027453;0.4167480355764471;-0.4352279990191982;-0.43522798932617923;0.3814444628454981;0.3660075391787542;0.5286732529112598;0.9999579177122891
70.520217;1.1015405359716601;0.416645276718753;0.3782718788426514;-0.40683200086818694;-0.36932347785546393;1.0926520566792983;1.000033776731254;9.9990296501276;0.4167484511171921;-0.43522799866334516;-0.4352279885014249;0.3814442356332994;0.36600700183910856;0.5286734548229676;0.9999571114587407
70.530217;1.1015387975478985;0.4166453784985589;0.37827168683449386;-0.4068320012652829;-0.369323478745101;1.0926537617157968;1.0000355655895226;9.999046050173586;0.4167488685491297;-0.4352279983117392;-0.43522798770219845;0.3814439770904283;0.36600650219216085;0.5286736806692142;0.9999562522374504
70.540217;1.10153701298358;0.4166455026979452;0.3782714955365023;-0.4068320016599641;-0.3693234796449329;1.0926554732062468;1.0000373465633943;9.999062742406586;0.4167492868456148;-0.4352279979647603;-0.4352279869298399;0.38144368886617935;0.36600604121434005;0.528673930846633;0.9999553435449408
70.550217;1.1015351863138876;0.416645650420358;0.3782713043586083;-0.4068320020518032;-0.3693234805504916;1.0926571953075175;1.0000391195622695;9.999079689541668;0.41674970534849337;-0.435227997622423;-0.4352279861855613;0.3814433724452127;0.3660056194508223;0.5286742059473667;0.9999543873106919
70.560217;1.1015333243869658;0.41664582247307885;0.3782711126898613;-0.40683200244030526;-0.3693234814574854;1.0926589332326437;1.00004088366252;9.999096841933865;0.41675012374998766;-0.4352279972842929;-0.43522798547047375;0.38144302916808204;0.36600523697450243;0.5286745067617775;0.9999533837592668
70.570217;1.1015314349284862;0.4166460192968996;0.3782709197510267;-0.4068320028249049;-0.3693234823622891;1.0926606917676032;1.000042636608503;9.999114136727405;0.4167505418580197;-0.435227996949518;-0.4352279847855005;0.3814426602561524;0.3660048935143607;0.5286748339872603;0.9999523322222462
70.580217;1.1015295250570005;0.4166462409387396;0.3782707246253184;-0.40683200320473895;-0.3693234832620601;1.0926624746248925;1.000044374753365;9.999131508886672;0.41675095951519875;-0.435227996616949;-0.43522798413129626;0.38144226657973745;0.3660045883516928;0.5286751877544961;0.9999512320464592
70.590217;1.1015276010286974;0.4166464871038695;0.37827052650185;-0.40683200357852856;-0.3693234841542846;1.092664284504599;1.0000460931045363;9.999148898805363;0.4167513765979651;-0.43522799628538783;-0.4352279835081824;0.3814418486012147;0.36600432009424416;0.528675567533563;0.9999500832123445
70.600217;1.1015256688510129;0.4166467572479235;0.3782703248143453;-0.40683200394478247;-0.3693234850361299;1.0926661232460528;1.000047785510664;9.9991662433959;0.416751792689819;-0.43522799595380424;-0.4352279829160951;0.3814414067329197;0.36600408672420337;0.5286759725488985;0.9999488863100122
70.610217;1.101523735363948;0.41664705077757375;0.37827011909884;-0.4068320043019613;-0.36932348590422287;1.0926679919206899;1.000049445431327;9.999183466057072;0.4167522067796765;-0.43522799562131065;-0.4352279823546407;0.38144094179075794;0.3660038857172584;0.5286764021798291;0.9999476419638726
70.620217;1.1015218090310501;0.41664736712901;0.37826990881234035;-0.4068320046484393;-0.36932348675491716;1.0926698915250321;1.0000510667266447;9.999200482959004;0.4167526173958123;-0.43522799528700795;-0.43522798182331957;0.3814404551020884;0.36600371401479914;0.528676856055257;0.9999463504757181
70.630217;1.1015198999145581;0.41664770559611425;0.3782696933276257;-0.4068320049825051;-0.3693234875845375;1.0926718239089912;1.0000526439400577;9.999217218004354;0.4167530229485318;-0.4352279949499394;-0.4352279813217906;0.3814399482427892;0.3660035683600254;0.5286773339888625;0.9999450122434378
70.640217;1.1015180191750464;0.4166480652438576;0.37826947195089616;-0.4068320053025111;-0.36932348838951096;1.092673791462669;1.00005417250396;9.999233608165206;0.41675342217969774;-0.43522799460929495;-0.4352279808499128;0.3814394227004788;0.36600344600323736;0.5286778359053393;0.9999436284275514
70.650217;1.1015161786298555;0.41664844493894504;0.37826924399763023;-0.4068320056071302;-0.3693234891666232;1.092675796023809;1.0000556489657373;9.999249598618043;0.41675381454436417;-0.43522799426479547;-0.4352279804076076;0.38143887971294665;0.3660033450801283;0.5286783618317193;0.9999422009604305
70.660217;1.1015143898834623;0.41664884347928394;0.3782690090034865;-0.4068320058956221;-0.3693234899133678;1.0926778385819318;1.0000570711433319;9.99926514205651;0.41675420023157633;-0.43522799391690514;-0.43522797999485796;0.3814383204810488;0.3660032645706259;0.5286789118070708;0.9999407316518878
70.670217;1.1015126626901823;0.416649259891455;0.37826876684487987;-0.40683200616791204;-0.36932349062808884;1.0926799193327519;1.0000584379416744;9.99928020465866;0.41675458008572447;-0.4352279935666416;-0.435227979611856;0.3814377465280654;0.3660032040485582;0.528679485647224;0.9999392210052412
70.680217;1.1015110038651892;0.41664969347838987;0.37826851762406277;-0.40683200642435924;-0.36932349130971504;1.0926820373062802;1.0000597483876075;9.999294769026264;0.4167549554557237;-0.43522799321525246;-0.43522797925903767;0.381437159769431;0.3660031632472776;0.5286800830342173;0.9999376678738782
70.690217;1.1015094177335507;0.41665014352686264;0.37826826144325987;-0.4068320066653483;-0.36932349195744607;1.092684190322306;1.0000610008968724;9.999308825989408;0.41675532768945;-0.43522799286396546;-0.43522797893699516;0.38143656232514817;0.36600314167325415;0.5286807039156636;0.9999360704387562
70.700217;1.1015079070757605;0.41665060917542646;0.3782679982642956;-0.4068320068909154;-0.36932349257067804;1.0926863752860345;1.0000621936155016;9.999322359393723;0.4167556976201897;-0.43522799251372873;-0.4352279786464258;0.3814359563752256;0.36600313853948085;0.5286813483836202;0.9999344273905286
70.710217;1.1015064736010483;0.41665108961895403;0.37826772781263884;-0.4068320071005416;-0.36932349314883184;1.092688588475631;1.000063324893565;9.999335338244768;0.4167560653486693;-0.4352279921651904;-0.4352279783880605;0.38143534431321524;0.3660031530731246;0.528682016102542;0.9999327381695318
70.720217;1.101505118518828;0.4166515842783939;0.3782674494240494;-0.4068320072931988;-0.3693234936910304;1.0926908262679853;1.00006439373061;9.999347720809007;0.41675643027255804;-0.43522799181910915;-0.43522797816259184;0.3814347289426204;0.3660031849620529;0.5286827061792864;0.9999310028496197
70.730217;1.1015038434317208;0.41665209262913727;0.3782671619557683;-0.40683200746761244;-0.3693234941961194;1.0926930857180142;1.000065400625314;9.999359464694125;0.4167567916011333;-0.4352279914766574;-0.43522797797078855;0.38143411328402665;0.36600323454711076;0.5286834174598721;0.9999292216990595
70.740217;1.101502650642212;0.41665261401405085;0.3782668639164916;-0.4068320076225927;-0.3693234946631104;1.0926953643787287;1.0000663478318663;9.99937053249674;0.41675714914225914;-0.43522799113917704;-0.43522797781366424;0.38143350029452067;0.3660033026837551;0.5286841487348196;0.9999273939417458
70.750217;1.101501542356248;0.41665314770126954;0.37826655385482805;-0.40683200775729883;-0.3693234950914495;1.092697660061894;1.0000672384428595;9.999380886742049;0.4167575035200987;-0.43522799080775637;-0.43522797769229166;0.3814328928182743;0.36600339056951203;0.5286848989269088;0.9999255172101045
70.760217;1.1015005194337975;0.4166536929628508;0.37826623074010957;-0.4068320078712739;-0.3693234954809118;1.0926999709405114;1.0000680755332338;9.999390483784179;0.41675785584573605;-0.4352279904830776;-0.43522797760726734;0.38143229357164793;0.3660034996844555;0.528685667335126;0.9999235882954514
70.770217;1.1014995804793213;0.41665424915527655;0.3782658938616273;-0.40683200796413405;-0.3693234958316352;1.0927022953443233;1.0000688622106513;9.999399273061712;0.4167582074608535;-0.435227990165516;-0.43522797755842624;0.38143170499731605;0.36600363165485666;0.528686453595633;0.9999216041210387
70.780217;1.10149872158955;0.41665481584450426;0.3782655423685331;-0.4068320080351977;-0.3693234961444039;1.0927046305798063;1.0000696016572492;9.999407198444167;0.41675855966758196;-0.4352279898552849;-0.4352279775449959;0.3814311289996878;0.36600378798995814;0.5286872573752012;0.9999195628449133
70.790217;1.1014979370725346;0.4166553928596063;0.3782651750247462;-0.40683200808351494;-0.36932349642072965;1.0927069718774147;1.0000702963085273;9.999414202779286;0.4167589133591248;-0.43522798955245534;-0.4352279775657378;0.38143056671042963;0.3660039698600876;0.5286880782372789;0.999917464663871
70.800217;1.1014972207573694;0.4166559802986313;0.3782647902831327;-0.40683200810821535;-0.3693234966626589;1.0927093131121808;1.0000709470270321;9.999420234205932;0.41675926901480337;-0.4352279892568644;-0.4352279776189534;0.38143001854861575;0.3660041780830589;0.5286889158185929;0.9999153115866748
70.810217;1.1014965668716326;0.41665657836579256;0.3782643865772534;-0.4068320081087622;-0.3693234968725575;1.0927116482160328;1.0000715537777864;9.999425250023258;0.4167596269980212;-0.4352279889681437;-0.435227977702621;0.38142948470194077;0.3660044133883705;0.5286897700022019;0.9999131069709638
70.820217;1.1014959706279837;0.41665718694536386;0.3782639627165088;-0.4068320080850441;-0.3693234970528656;1.0927139714307834;1.0000721176109681;9.99942921772641;0.41675998766878253;-0.4352279886858908;-0.4352279778146589;0.3814289656208987;0.366004676573007;0.5286906408302461;0.9999108555219692
70.830217;1.101495429142362;0.4166578053174167;0.37826351791911744;-0.4068320080372858;-0.36932349720587127;1.0927162770509522;1.0000726420042598;9.999432114058616;0.41676035140169954;-0.4352279884096366;-0.4352279779531529;0.3814284620913117;0.366004968141755;0.5286915282631536;0.9999085633252028
