time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.810217;1.10143283891836;0.41673400933953314;0.3782543794220641;-0.40683202936172475;-0.36932348349037575;1.0926057349022285;0.9999512345213543;10.000437195035882;0.41680027708824446;-0.43522799961709013;-0.4352279860375396;0.38148230484300577;0.36609959553387283;0.5285904463323864;1.0000848343006978
70.820217;1.1014329252962425;0.416733832988582;0.3782545975555234;-0.4068320292219185;-0.36932348346995997;1.092606021149172;0.9999514807219672;10.000443467047544;0.41680060037308575;-0.4352280001938121;-0.4352279852733073;0.3814825680726861;0.3660997976300954;0.5285903885958946;1.0000835427039356
70.830217;1.10143306626619;0.41673367860621324;0.3782548092214616;-0.4068320290912378;-0.36932348344185295;1.092606314171544;0.9999518535374151;10.000449836040353;0.4168009103396361;-0.435228000762631;-0.4352279845288906;0.3814828483184453;0.36609998476825906;0.5285903648945294;1.0000821916249594
70.840217;1.101433256757953;0.416733545982634;0.37825501262602257;-0.4068320289690696;-0.3693234834064439;1.0926066165009067;0.999952351019636;10.00045627896153;0.416801204753438;-0.4352280013239759;-0.4352279838059396;0.38148314649367887;0.3661001567353773;0.5285903780457336;1.0000807847355455
70.850217;1.1014334910421613;0.41673343507730287;0.3782552061256548;-0.40683202885506725;-0.3693234833633502;1.092606930366408;0.9999529704161906;10.0004627716648;0.4168014823959875;-0.43522800187842414;-0.4352279831062323;0.38148346326272753;0.3661003127658747;0.528590430520091;1.000079326306355
70.860217;1.1014337629714832;0.41673334577011495;0.37825538850462587;-0.40683202874913627;-0.36932348331181314;1.092607257695337;0.9999537080311871;10.000469294047072;0.41680174286102173;-0.4352280024266499;-0.43522798243147;0.38148379943022015;0.36610045158746607;0.5285905240939023;1.0000778204581093
70.870217;1.1014340664267859;0.41673327750901745;0.3782555592401023;-0.40683202865131773;-0.3693234832510585;1.092607600004158;0.999954559208786;10.000475827056347;0.4168019859319884;-0.4352280029694969;-0.43522798178305205;0.38148415603265756;0.3661005717729441;0.5285906597005006;1.0000762712112243
70.880217;1.101434396294457;0.4167332292884354;0.37825571866107294;-0.406832028561698;-0.3693234831804419;1.0926079583557373;0.9999555187715996;10.000482355784262;0.4168022114402736;-0.43522800350792606;-0.43522798116195743;0.38148453397076454;0.36610067216494524;0.5285908374824136;1.0000746840306782
70.890217;1.1014347485708105;0.416733199988983;0.37825586788874377;-0.406832028480179;-0.36932348309949525;1.0926083337609414;0.9999565819068027;10.00048887610422;0.4168024194166574;-0.4352280040427494;-0.43522798056881895;0.38148493365738967;0.36610075201215647;0.5285910570172536;1.0000730668399522
70.900217;1.101435119304368;0.4167331888374472;0.37825600867722037;-0.4068320284062251;-0.3693234830079902;1.0926087269774163;0.9999577447694497;10.000495391694214;0.41680261023961096;-0.43522800457440675;-0.43522798000403756;0.3814853548151151;0.36610081080576573;0.5285913175893562;1.0000714288915185
70.910217;1.1014355042995019;0.4167331957245762;0.378256143211964;-0.40683202833910437;-0.3693234829059269;1.0926091380208478;0.999959004761722;10.000501901063313;0.41680278486734684;-0.4352280051030191;-0.4352279794679477;0.38148579620988227;0.36610084790551783;0.5285916184019966;1.0000697793060354
70.920217;1.1014359005498084;0.4167332209868719;0.37825627379390686;-0.40683202827828985;-0.3693234827935005;1.0926095665554385;0.9999603604196824;10.000508387463473;0.4168029447504732;-0.4352280056285662;-0.435227978960957;0.3814862555505832;0.3661008623189713;0.5285919585674724;1.0000681263785902
70.930217;1.1014363078673814;0.4167332647255324;0.3782564024362477;-0.4068320282232311;-0.3693234826712283;1.092610012089299;0.9999618107677024;10.000514822220934;0.416803091294307;-0.4352280061509313;-0.4352279784834543;0.3814867297558158;0.3661008530017732;0.5285923368617146;1.0000664769962266
70.940217;1.1014367289826832;0.4167333264584207;0.3782565304788143;-0.4068320281727415;-0.3693234825400347;1.0926104728792854;0.9999633547916346;10.000521174560502;0.4168032256361899;-0.43522800666979683;-0.4352279780356095;0.3814872152888012;0.36610081933609595;0.5285927516869535;1.0000648367168354
70.950217;1.1014371682613218;0.4167334053791939;0.37825665850013657;-0.40683202812484487;-0.36932348240108986;1.0926109445790595;0.9999649913532681;10.000527416260711;0.4168033488984595;-0.43522800718464644;-0.4352279776171841;0.38148770821598527;0.36610076133317393;0.5285932014926437;1.0000632107699625
70.960217;1.1014376303158282;0.4167335007030477;0.37825678674247576;-0.40683202807730356;-0.3693234822555775;1.0926114202662074;0.999966719452148;10.000533520887073;0.4168034621674647;-0.43522800769508735;-0.4352279772273688;0.38148820404224926;0.36610067959257103;0.5285936851283765;1.0000616045719593
70.970217;1.101438119244581;0.4167336118924567;0.3782569156310338;-0.4068320280281997;-0.3693234821045189;1.0926118922458985;0.9999685382992799;10.000539462239802;0.4168035662266498;-0.4352280082011683;-0.43522797686476933;0.3814886978209834;0.3661005751001553;0.5285942017625628;1.0000600233071426
70.980217;1.101438638582874;0.4167337388337847;0.3782570458526484;-0.40683202797595946;-0.3693234819487013;1.0926123538706651;0.9999704465995799;10.000545215760521;0.4168036615843667;-0.4352280087033123;-0.43522797652758993;0.38148918473982146;0.36610044883478143;0.5285947506482738;1.000058471758041
70.990217;1.101439191298103;0.4167338817451506;0.37825717817070864;-0.4068320279190465;-0.3693234817888298;1.0926127995684218;0.9999724417308841;10.000550760589112;0.4168037487818104;-0.4352280092021259;-0.43522797621393045;0.38148966060623807;0.36610030148441725;0.5285953308811118;1.000056954601595
71.000217;1.101439779108748;0.4167340406856618;0.37825731327133544;-0.4068320278557526;-0.36932348162575307;1.0926132239176647;0.9999745197785943;10.000556077162052;0.41680382864981064;-0.4352280096984833;-0.4352279759220091;0.3814901217933166;0.3661001336188197;0.5285959412392653;1.0000554764556446
71.010217;1.1014404021104647;0.41673421498175767;0.37825745150948886;-0.4068320277841334;-0.3693234814605231;1.0926136212692066;0.9999766762191555;10.000561147702184;0.4168039020705675;-0.4352280101937757;-0.4352279756502159;0.38149056481584115;0.36609994596138123;0.5285965802701069;1.0000540417182757
71.020217;1.101441059466369;0.41673440307921195;0.37825759275666443;-0.4068320277021067;-0.36932348129448545;1.092613985760628;0.9999789067348305;10.000565962908412;0.4168039695497862;-0.43522801068989314;-0.43522797539705355;0.38149098597871506;0.3660997392550067;0.5285972464471737;1.0000526541164305
71.030217;1.1014417503696403;0.4167346029355343;0.3782577366987652;-0.4068320276077031;-0.3693234811294493;1.0926143113916937;0.9999812075802724;10.000570520092817;0.4168040313856489;-0.43522801118879934;-0.43522797516107864;0.3814913814698479;0.3660995139289206;0.5285979383578128;1.0000513160198203
71.040217;1.101442474994077;0.41673481244631394;0.37825788321990245;-0.4068320274993512;-0.36932348096745665;1.0926145927011182;0.9999835749540986;10.000574814338362;0.4168040879720572;-0.4352280116920661;-0.43522797494094206;0.3814917476712561;0.3660992700401471;0.5285986549798063;1.0000500285755574
71.050217;1.1014432351909704;0.4167350295378193;0.37825803242392597;-0.4068320273760606;-0.3693234808102151;1.0926148260707178;0.9999860040207201;10.000578838822848;0.4168041395983297;-0.4352280122006993;-0.4352279747354223;0.38149208125853545;0.3660990075112941;0.5285993957169741;1.000048792538276
71.060217;1.101444034297468;0.4167352521819682;0.37825818442576953;-0.40683202723727385;-0.3693234806587662;1.092615010193906;0.9999884885623925;10.000582587718814;0.41680418625779114;-0.435228012715269;-0.4352279745434386;0.38149237919402357;0.36609872634450064;0.5286001600957758;1.000047608488498
71.070217;1.1014448761758613;0.4167354785182029;0.3782583393591693;-0.4068320270824908;-0.3693234805134835;1.0926151449733963;0.9999910215382181;10.000586051241298;0.41680422772487175;-0.4352280132362097;-0.43522797436408434;0.3814926387409488;0.36609842661279285;0.528600947476506;1.0000464765683559
71.080217;1.1014457637434125;0.41673570690356415;0.37825849772300724;-0.40683202691108217;-0.3693234803742434;1.0926152304247434;0.9999935962446098;10.000589211590489;0.41680426354763345;-0.4352280137640647;-0.4352279741965232;0.381492857449307;0.36609810832589174;0.5286017568682911;1.0000453965748557
71.090217;1.101446697217003;0.4167359359331809;0.37825866058629803;-0.40683202672238755;-0.36932348024073897;1.092615266634115;0.9999962070883742;10.00059204482327;0.41680429299492056;-0.4352280142994642;-0.43522797403977687;0.3814930332779709;0.36609777136768745;0.5286025866567917;1.0000443682378493
71.100217;1.1014476732965968;0.4167361645589609;0.3782588293635606;-0.406832026515975;-0.36932348011284416;1.0926152539621823;0.9999988492310964;10.000594520970088;0.41680431518434;-0.4352280148428845;-0.43522797389264634;0.3814931648195144;0.36609741548689184;0.5286034345586804;1.0000433914155535
71.110217;1.1014486864672561;0.4167363921668311;0.37825900536154045;-0.4068320262919423;-0.36932347999090376;1.0926151929073205;1.0000015176686317;10.00059660169193;0.41680432923919913;-0.43522801539444755;-0.43522797375386646;0.381493251369305;0.36609704035596036;0.528604298281553;1.0000424661632903
71.120217;1.1014497312221623;0.41673661846424476;0.37825918928996394;-0.4068320260510584;-0.36932347987582964;1.0926150841331075;1.0000042068893928;10.00059824381199;0.41680433432097536;-0.4352280159538542;-0.43522797362230004;0.38149329280265265;0.36609664593991054;0.5286051760929626;1.0000415925424944
71.130217;1.1014508029164112;0.4167368432093111;0.3782593810584286;-0.4068320257946334;-0.36932347976888985;1.0926149289056621;1.0000069108402134;10.00059940681771;0.41680432970983694;-0.43522801652038834;-0.4352279734969185;0.3814932893401752;0.3660962329079348;0.5286060663779568;1.000040770561814
71.140217;1.1014518973754646;0.41673706603898036;0.37825958006358673;-0.4068320255242711;-0.36932347967130935;1.0926147292253385;1.000009622322542;10.00060005509629;0.41680431491473047;-0.4352280170930362;-0.4352279733766739;0.38149324137659185;0.36609580257419216;0.5286069671521711;1.0000400004327246
71.150217;1.1014530108489307;0.4167372865383468;0.3782597853929123;-0.40683202524175166;-0.36932347958399075;1.0926144876507176;1.0000123328609825;10.000600154517308;0.416804289583654;-0.4352280176707661;-0.435227973260448;0.38149314959783753;0.36609535657999115;0.5286078764998104;1.0000392827986866
71.160217;1.1014541401248226;0.41673750439119506;0.3782599955865591;-0.4068320249490412;-0.36932347950754074;1.0926142073010057;1.000015033911857;10.000599669017458;0.4168042533189068;-0.4352280182528245;-0.4352279731469847;0.3814930152276129;0.36609489662617734;0.5286087933221885;1.0000386188610029
71.170217;1.1014552821175734;0.4167377194751961;0.37826020860507276;-0.40683202464829693;-0.3693234794424967;1.0926138915181414;1.0000177183086234;10.000598561182981;0.41680420551457364;-0.435228018838867;-0.4352279730349464;0.38149283998100186;0.3660944242308688;0.5286097175877571;1.0000380102049804
71.180217;1.101456433488679;0.41673793177191015;0.3782604222759726;-0.4068320243418948;-0.36932347938944954;1.0926135431740347;1.0000203809976769;10.000596797268942;0.4168041453422561;-0.43522801942888645;-0.4352279729233735;0.38149262572842324;0.3660939406166877;0.5286106498885861;1.0000374584835232
71.190217;1.1014575907417832;0.4167381411378899;0.37826063467665627;-0.406832024032422;-0.36932347934896265;1.0926131645982209;1.0000230186420562;10.000594354606944;0.4168040721992143;-0.4352280200229635;-0.4352279728120765;0.38149237430376204;0.36609344681947964;0.5286115907834398;1.0000369655860166
71.200217;1.1014587507171938;0.4167383472977109;0.3782608441535972;-0.40683202372242383;-0.3693234793214977;1.0926127583495329;1.0000256286446254;10.000591225850322;0.41680398617551834;-0.43522802062088956;-0.4352279727013563;0.38149208766477377;0.366092943826109;0.5286125406282471;1.0000365339682133
71.210217;1.1014599113379806;0.4167385500303335;0.3782610491131971;-0.4068320234139844;-0.3693234793074961;1.0926123279976798;1.000028208897792;10.000587413489335;0.41680388777668315;-0.4352280212218439;-0.4352279725914733;0.3814917681389897;0.3660924324696637;0.5286134998548249;1.0000361665909148
71.220217;1.101461072338698;0.4167387491060499;0.3782612479511926;-0.4068320231084852;-0.36932347930738657;1.092611877999922;1.000030757819283;10.000582919640387;0.4168037771982529;-0.43522802182433473;-0.43522797248264977;0.38149141846409185;0.366091913242161;0.5286144693369219;1.0000358665699172
71.230217;1.1014622349924503;0.4167389441071081;0.3782614393080657;-0.40683202280667496;-0.3693234793212754;1.0926114128436415;1.0000332740728881;10.000577744214828;0.41680365390202884;-0.43522802242632547;-0.4352279723756043;0.38149104159761543;0.3660913864322182;0.5286154507935261;1.000035636830239
71.240217;1.101463400439556;0.41673913468025137;0.37826162223257315;-0.40683202250892714;-0.3693234793486724;1.0926109363839287;1.0000357566763054;10.000571893478106;0.4168035166457798;-0.43522802302538643;-0.4352279722718845;0.3814906403727657;0.36609085245258655;0.5286164470080694;1.0000354801417604
71.250217;1.1014645688319842;0.4167393210194599;0.3782617959190691;-0.4068320222155069;-0.36932347938863197;1.092610451454609;1.0000382057084882;10.000565386924022;0.41680336361690046;-0.43522802361896235;-0.43522797217356685;0.3814902172407716;0.36609031184158525;0.5286174615825115;1.000035399135151
71.260217;1.1014657405354251;0.41673950390368153;0.3782619593826479;-0.40683202192678286;-0.36932347944009164;1.0926099594970622;1.0000406229785954;10.000558253291109;0.4168031925460943;-0.43522802420462475;-0.4352279720828002;0.3814897742977799;0.36608976490268025;0.5286184982331911;1.0000353956240882
71.270217;1.1014669172674791;0.4167396842747402;0.37826211161688894;-0.406832021643349;-0.36932347950211175;1.0926094606179717;1.0000430116504306;10.000550521864215;0.41680300109014073;-0.4352280247799987;-0.43522797200166863;0.38148931324147783;0.36608921145799816;0.5286195599728043;1.000035469887277
71.280217;1.101468101517154;0.41673986279534125;0.3782622520823062;-0.40683202136602387;-0.36932347957384276;1.0926089540840136;1.0000453749156504;10.000542219973083;0.41680278725957276;-0.43522802534262117;-0.43522797193219015;0.38148883510780746;0.3660886510091434;0.5286206489277847;1.0000356209513424
71.290217;1.1014692949239608;0.4167400396182067;0.3782623807873167;-0.40683202109579497;-0.3693234796541949;1.0926084388003012;1.0000477151250782;10.000533375656527;0.4168025493542301;-0.43522802589004456;-0.4352279718762684;0.38148834046179037;0.36608808305248747;0.5286217670081665;1.0000358476644804
71.300217;1.1014704973886567;0.41674021437218445;0.37826249785146837;-0.4068320208337261;-0.3693234797416017;1.0926079135891626;1.000050034087798;10.000524017138419;0.41680228582330797;-0.4352280264199518;-0.4352279718356064;0.3814878300745842;0.3660875071428173;0.5286229164940788;1.000036149641996
71.310217;1.1014717079223126;0.4167403862298437;0.37826260310662213;-0.40683202058084333;-0.3693234798341012;1.0926073769874731;1.0000523338475604;10.000514172789837;0.4168019956489845;-0.43522802693019835;-0.43522797181157663;0.3814873051787396;0.36608692282651245;0.5286240997277161;1.0000365279036583
71.320217;1.1014729260502305;0.41674055397963894;0.3782626960308652;-0.4068320203380707;-0.3693234799295181;1.0926068267820226;1.0000546166496695;10.000503876498708;0.41680167879252406;-0.43522802741886274;-0.4352279718052322;0.38148676719894575;0.3660863298240748;0.5286253182660124;1.000036984947533
71.330217;1.101474152340299;0.4167407162220071;0.37826277599805574;-0.4068320201061579;-0.36932348002568355;1.092606260241081;1.0000568839162367;10.000493166659306;0.41680133608433284;-0.43522802788431003;-0.4352279718175961;0.38148621760893975;0.36608572836561437;0.5286265721650053;1.0000375237536263
71.340217;1.101475388372083;0.41674087172654506;0.3782628425798294;-0.40683201988549533;-0.3693234801205747;1.0926056748981963;1.0000591355770507;10.000482076813213;0.4168009687525627;-0.4352280283253733;-0.43522797184986783;0.3814856580518367;0.36608511930861454;0.5286278597202464;1.0000381467181494
71.350217;1.1014766366917437;0.41674101966537763;0.3782628956096054;-0.40683201967595467;-0.3693234802122369;1.0926050690773834;1.0000613705083174;10.000470633092185;0.4168005781127586;-0.435228028741441;-0.43522797190323315;0.38148509051417534;0.3660845039318094;0.5286291778111661;1.0000388554581612
71.360217;1.1014779006673603;0.41674115948350077;0.37826293507952286;-0.4068320194770117;-0.3693234802987334;1.0926044426031982;1.0000635871657664;10.000458857547551;0.4168001654954697;-0.43522802913211034;-0.4352279719786633;0.38148451740041;0.366083883571739;0.5286305224657079;1.0000396509727656
71.370217;1.1014791842556877;0.416741290667366;0.37826296114620755;-0.40683201928804796;-0.3693234803781314;1.0926037974482974;1.0000657836707028;10.000446767091432;0.4167997321132889;-0.4352280294966833;-0.43522797207701147;0.3814839413204915;0.3660832593431625;0.528631889167113;1.0000405337590572
71.380217;1.1014804915457808;0.41674141266801495;0.3782629743847421;-0.40683201910841255;-0.3693234804484079;1.0926031371450395;1.0000679578790448;10.00043437298006;0.416799278900139;-0.43522802983408443;-0.4352279721990508;0.3814833647483469;0.366082632206476;0.5286332730267562;1.0000415039224115
71.390217;1.1014818260493484;0.4167415248451792;0.37826297595173636;-0.4068320189371412;-0.3693234805074753;1.0926024659519227;1.0000701075651914;10.000421683541502;0.4167988066932961;-0.43522803014315686;-0.43522797234536653;0.3814827899127389;0.3660820033838995;0.5286346689272702;1.0000425615082529
71.400217;1.1014831898967172;0.4167416264474625;0.3782629673127796;-0.40683201877277453;-0.36932348055334807;1.0926017888524888;1.0000722300941605;10.000408705871275;0.4167983168188916;-0.43522803042281566;-0.4352279725163648;0.3814822189431341;0.36608137472240465;0.5286360715732163;1.0000437068065087
71.410217;1.1014845826919633;0.4167417167913326;0.37826294981769504;-0.4068320186135256;-0.36932348058429065;1.0926011111597658;1.0000743220621582;10.000395450052036;0.4167978115894533;-0.4352280306719582;-0.4352279727123508;0.3814816541366303;0.36608074871836693;0.5286374756045837;1.0000449398664268
71.420217;1.1014860008412608;0.41674179553304064;0.37826292448591303;-0.40683201845759553;-0.3693234805989213;1.0926004373995821;1.000076379733369;10.000381933837803;0.4167972940715858;-0.4352280308894515;-0.43522797293361043;0.3814810980946235;0.36608012828555136;0.5286388757319125;1.0000462597115534
71.430217;1.1014874386296938;0.41674186281864234;0.37826289197027935;-0.4068320183035325;-0.36932348059624137;1.0925997708999988;1.0000783995428097;10.00036818121488;0.41679676723775144;-0.43522803107426605;-0.43522797318042283;0.38148055346555254;0.3660795165518172;0.5286402667107016;1.000047664180296
71.440217;1.1014888898470379;0.41674191907784824;0.37826285255156905;-0.40683201815053227;-0.36932348057552716;1.0925991143718004;1.000080378067881;10.000354220285537;0.41679623340189415;-0.43522803122556264;-0.43522797345284386;0.38148002252049246;0.3660789168455508;0.5286416434239868;1.000049150137175
71.450217;1.1014903483884406;0.4167419644424125;0.3782628062091712;-0.40683201799842666;-0.36932348053621555;1.092598470447032;1.000082311993908;10.000340086360184;0.4167956942351511;-0.43522803134269356;-0.43522797375050776;0.3814795069970742;0.3660783326073566;0.5286430010857018;1.000050713811779
71.460217;1.1014918083921312;0.41674199840901704;0.37826275290779565;-0.4068320178473101;-0.3693234804779267;1.0925978417508693;1.000084198218598;10.000325822752856;0.4167951507697355;-0.4352280314251947;-0.43522797407274627;0.3814790081194259;0.3660777670904211;0.5286443351902013;1.0000523514019257
71.470217;1.1014932644502402;0.41674202009380806;0.3782626929154526;-0.4068320176971186;-0.36932348040047414;1.0925972310815026;1.0000860339335973;10.000311473264137;0.4167946032296416;-0.43522803147278677;-0.4352279744188067;0.3814785265689977;0.36607722302628165;0.528645641430079;1.0000540594803882
71.480217;1.1014947117481682;0.4167420285885226;0.3782626267322884;-0.40683201754758663;-0.3693234803038115;1.0925966417778317;1.0000878164068467;10.000297077078887;0.41679405121371704;-0.43522803148545763;-0.4352279747879266;0.3814780626545363;0.36607670237847684;0.5286469158851094;1.0000558345738133
71.490217;1.1014961463191346;0.4167420232641096;0.378262554705953;-0.40683201739857217;-0.3693234801881095;1.0925960773803693;1.0000895424891223;10.000282673477415;0.41679349434997803;-0.435228031463573;-0.43522797517935313;0.3814776166393066;0.36607620647158834;0.5286481551665312;1.0000576724301788
71.500217;1.1014975649745589;0.4167420041952375;0.3782624769280692;-0.40683201725024515;-0.3693234800538948;1.0925955406916763;1.000091208608154;10.000268304163207;0.4167929328224633;-0.43522803140779287;-0.43522797559241105;0.3814771887421642;0.36607573641721447;0.5286493560654266;1.0000595679302275
71.510217;1.1014989645038604;0.41674197232089344;0.3782623935470996;-0.4068320171029006;-0.3693234799020422;1.0925950334441827;1.000092811293038;10.000254004821233;0.41679236733236497;-0.4352280313188701;-0.4352279760266022;0.38147677893088067;0.36607529326429633;0.5286505150863372;1.0000615156573724
71.520217;1.1015003413208093;0.41674192905206253;0.37826230495661045;-0.4068320169567318;-0.36932347973372603;1.092594556791835;1.000094347633603;10.000239799691883;0.4167917986712847;-0.43522803119763237;-0.4352279764815572;0.3814763868422198;0.36607487780962994;0.5286516288422266;1.0000635105983242
71.530217;1.1015016923282546;0.4167418757690732;0.3782622116755973;-0.40683201681186243;-0.3693234795504559;1.0925941116522644;1.0000958154679942;10.000225709039265;0.4167912273226423;-0.43522803104525454;-0.43522797695675003;0.3814760116637248;0.3660744902904258;0.5286526950505258;1.0000655482228704
71.540217;1.1015030158318517;0.41674181357140194;0.3782621142945663;-0.40683201666846946;-0.3693234793539864;1.0925936985300453;1.0000972130837535;10.000211755474176;0.4167906533984091;-0.43522803086358897;-0.4352279774512934;0.3814756519585495;0.36607413013481244;0.5286537129169226;1.0000676241319806
71.550217;1.1015043112300988;0.4167417431822779;0.37826201351852456;-0.4068320165267127;-0.3693234791460472;1.0925933175842697;1.000098538601224;10.000197960704236;0.4167900768913492;-0.435228030655076;-0.43522797796410134;0.38147530571710636;0.36607379601653056;0.5286546828112066;1.0000697342723777
71.560217;1.101505578068764;0.41674166510335353;0.3782619101408403;-0.4068320163864226;-0.3693234789281739;1.0925929688542064;1.0000997899792967;10.000184342011467;0.41678949791394226;-0.43522803042224256;-0.43522797849416994;0.381474970687864;0.36607348604945605;0.5286556059940657;1.0000718751305009
71.570217;1.1015068162095785;0.41674157988235;0.378261805028916;-0.4068320162468118;-0.3693234787016984;1.0925926521575056;1.000100965686927;10.000170912858199;0.4167889167270844;-0.435228030167407;-0.4352279790405375;0.3814746447252297;0.36607319782658687;0.5286564843640369;1.000074043106915
71.580217;1.101508027044309;0.4167414878988781;0.37826169902635753;-0.4068320161066472;-0.3693234784677694;1.0925923674548492;1.000102064802981;10.000157686362884;0.4167883337350564;-0.4352280298927092;-0.4352279796019809;0.38147432596576974;0.36607292846943645;0.528657319854635;1.000076233874259
71.590217;1.1015092139117952;0.4167413889632965;0.3782615926118305;-0.40683201596477075;-0.36932347822734857;1.0925921161143033;1.0001030863705285;10.000144680317481;0.4167877496202485;-0.4352280296001147;-0.4352279801768712;0.3814740129150376;0.366072674828297;0.5286581140079532;1.0000784425029032
71.600217;1.1015103812419078;0.41674128241635505;0.37826148558043177;-0.40683201582030043;-0.36932347798110465;1.092591902073693;1.0001040289883567;10.000131919084328;0.4167871654373788;-0.4352280292915326;-0.4352279807632959;0.38147370441002254;0.3660724336419317;0.5286588681004895;1.0000806639226225
71.610217;1.1015115331766936;0.41674116741588685;0.37826137713894176;-0.40683201567243044;-0.3693234777292196;1.0925917315960776;1.0001048910550314;10.000119427137534;0.41678658244720235;-0.43522802896918245;-0.4352279813592541;0.3814733993533018;0.3660722016165286;0.5286595833745147;1.0000828928634875
71.620217;1.101512672458066;0.4167410430696022;0.3782612663235801;-0.4068320155204596;-0.3693234774712733;1.0925916118115937;1.0001056713901582;10.00010721416658;0.41678600181562586;-0.43522802863574916;-0.43522798196283635;0.38147309641604593;0.3660719755116095;0.5286602611283402;1.000085123623135
71.630217;1.1015138004147917;0.4167409085535651;0.37826115227076174;-0.40683201536418917;-0.3693234772063432;1.092591549316789;1.000106369709212;10.00009526184224;0.4167854244660176;-0.4352280282940616;-0.43522798257237416;0.3814727939289579;0.3660717521494659;0.5286609026552219;1.000087350101347
71.640217;1.101514917223695;0.4167407629814196;0.3782610341659255;-0.4068320152041819;-0.3693234769332544;1.0925915489198381;1.0001069869891523;10.000083525577292;0.4167848512931348;-0.43522802794665205;-0.43522798318641764;0.3814724899867107;0.36607152842505386;0.5286615091132653;1.0000895656020434
71.650217;1.101516021053383;0.41674060499149695;0.3782609111514109;-0.40683201504167243;-0.3693234766508222;1.0925916126856174;1.0001075259700258;10.000071952710856;0.4167842836133872;-0.4352280275955173;-0.43522798380351785;0.38147218263525606;0.3660713014337866;0.5286620814934352;1.0000917626386026
71.660217;1.1015171072812295;0.41674043262884575;0.37826078244858463;-0.4068320148783329;-0.3693234763580413;1.0925917403932766;1.0001079911286999;10.00006050188482;0.4167837233842766;-0.4352280272421054;-0.435227984422135;0.3814718699602295;0.36607106856197913;0.528662620559162;1.000093933016058
71.670217;1.1015181692992095;0.4167402436359735;0.37826064761729916;-0.40683201471606845;-0.3693234760542162;1.0925919310316838;1.0001083880929544;10.000049147813627;0.4167831731270957;-0.4352280268875539;-0.43522798504081633;0.38147155029399576;0.3660708274537934;0.52866312680761;1.0000960678869246
71.680217;1.1015192003950949;0.41674003585881847;0.3782605067209573;-0.40683201455691526;-0.36932347573903757;1.092592183638517;1.0001087233916481;10.000037873183718;0.41678263578464797;-0.4352280265330278;-0.43522798565837784;0.3814712227178244;0.36607057592542186;0.5286636007157243;1.0000981580413097
71.690217;1.1015201957263208;0.41673980767405777;0.37826036042097355;-0.4068320144030455;-0.3693234754126724;1.0925924970248373;1.0001090042511798;10.000026660306874;0.41678211435519624;-0.43522802617973694;-0.4352279862739476;0.38147088710746085;0.36607031199543233;0.5286640429754013;1.0001001945982102
71.700217;1.1015211532923843;0.4167395582056593;0.3782602100090048;-0.4068320142567413;-0.3693234750757658;1.092592869407322;1.0001092378087897;10.000015491237418;0.4167816113137653;-0.4352280258286092;-0.43522798688694436;0.3814705433859859;0.3660700341013539;0.5286644544936449;1.000102169593272
71.710217;1.1015220734650217;0.4167392872298212;0.3782600570376635;-0.40683201412030456;-0.36932347472918137;1.092593298515366;1.000109430311174;10.00000435314033;0.41678112832621167;-0.4352280254800603;-0.4352279874969897;0.38147019119313424;0.36606974128993497;0.5286648364767694;1.000104076201521
71.720217;1.1015229579917858;0.41673899517444324;0.3782599028043041;-0.4068320139961225;-0.36932347437368757;1.0925937819526041;1.0001095871220407;9.999993240207566;0.41678066637178846;-0.43522802513412556;-0.4352279881037674;0.3814698305441138;0.36606943321825297;0.5286651905469796;1.0001059088548339
71.730217;1.1015238089868205;0.41673868342020587;0.378259748286876;-0.4068320138867509;-0.3693234740099477;1.0925943179002366;1.0001097134253156;9.999982150648563;0.4167802258894538;-0.43522802479081985;-0.43522798870694507;0.38146946232650825;0.36606910994136055;0.5286655186095683;1.0001076632353811
71.740217;1.1015246282011166;0.4167383544969472;0.37825959428466216;-0.4068320137946563;-0.3693234736387089;1.0925949056144233;1.0001098148017722;9.999971082092861;0.4167798069632117;-0.43522802445042325;-0.4352279893062631;0.381469087978756;0.36606877157738177;0.5286658226491701;1.0001093362166187
71.750217;1.101525417184452;0.4167380117645085;0.37825944144664225;-0.4068320137218611;-0.3693234732608643;1.0925955451830551;1.0001098972003004;9.99996002894838;0.4167794096706146;-0.4352280241135465;-0.43522798990173794;0.3814687089971619;0.36606841804035606;0.5286661046463563;1.0001109262804797
71.760217;1.1015261779081973;0.41673765888219794;0.3782592902899708;-0.4068320136698023;-0.3693234728773719;1.092596237434596;1.000109966809274;9.999948980846176;0.41677903428652824;-0.4352280237809687;-0.4352279904937498;0.38146832667454866;0.3660680489514995;0.5286663665279703;1.0001124340332286
71.770217;1.1015269128083651;0.4167372995173338;0.3782591412808586;-0.4068320136392276;-0.3693234724890907;1.0925969836169092;1.0001100306881447;9.999937921347394;0.41677868128241474;-0.43522802345334244;-0.4352279910829244;0.3814679418776531;0.3660676637989841;0.5286666103256619;1.0001138617262688
71.780217;1.101527624183235;0.4167369369720979;0.3782589950309082;-0.4068320136301687;-0.36932347209664457;1.092597783910733;1.0001100974206516;9.999926834649164;0.4167783513411523;-0.4352280231309841;-0.4352279916699668;0.38146755498167984;0.36606726219394964;0.5286668384834313;1.000115211959255
71.790217;1.1015283139153553;0.41673657361492916;0.3782588524838347;-0.40683201364220106;-0.36932347170052665;1.0925986363618636;1.000110176371721;9.999915717184194;0.4167780454779676;-0.4352280228137917;-0.4352279922555912;0.3814671662852528;0.3660668439118325;0.5286670537262432;1.0001164869934902
71.800217;1.1015289838371507;0.41673621075649026;0.37825871491750296;-0.4068320136746713;-0.36932347130131343;1.0925995375760016;1.000110276320678;9.999904577522887;0.4167777651277362;-0.43522802250121895;-0.43522799284047314;0.38146677656501743;0.36606640870922624;0.5286672586535006;1.0001176891145414
71.810217;1.101529635751108;0.4167358491194538;0.3782585837091421;-0.40683201372666056;-0.3693234708996496;1.0926004842166746;1.0001104049597151;9.999893426391209;0.4167775119170589;-0.43522802219234485;-0.4352279934250716;0.38146638710986286;0.3660659561585308;0.5286674556551205;1.0001188209754235
71.820217;1.1015302712534367;0.41673548936459653;0.3782584599774754;-0.40683201379696377;-0.36932347049610553;1.0926014738334948;1.0001105690448473;9.999882273316405;0.41677728727003044;-0.4352280218861003;-0.4352279940094775;0.38146599932933556;0.3660654858126084;0.5286676471643771;1.0001198853295146
71.830217;1.1015308925643894;0.41673513215683916;0.3782583444879635;-0.4068320138842069;-0.3693234700912885;1.0926025045580812;1.000110774260004;9.99987113262193;0.4167770921910395;-0.4352280215815227;-0.4352279945934272;0.381465614530074;0.36606499772644924;0.5286678359834596;1.0001208847079108
71.840217;1.1015315031941741;0.41673477770851547;0.37825823801237424;-0.4068320139870536;-0.3693234696860686;1.0926035748711185;1.0001110248407756;9.999860030792549;0.41677692727320725;-0.4352280212777987;-0.4352279951763423;0.3814652340481719;0.3660644928437586;0.5286680253179121;1.0001218215701315
71.850217;1.101532106773318;0.4167344254400682;0.37825814180888434;-0.4068320141044202;-0.36932346928147236;1.0926046839770678;1.000111323839246;9.999849008131509;0.41677679278421853;-0.4352280209741871;-0.43522799575745297;0.38146485943404895;0.36606397289602033;0.5286682184540691;1.0001226990425103
71.860217;1.1015327056718152;0.41673407428374554;0.37825805769916804;-0.4068320142354955;-0.369323468878297;1.0926058313542566;1.0001116739701628;9.999838112124902;0.41677668859886846;-0.4352280206699626;-0.43522799633601095;0.3814644923903674;0.366063440019775;0.5286684185446762;1.0001235218317222
71.870217;1.1015333014482744;0.4167337231893018;0.37825798773122304;-0.4068320143795672;-0.3693234684767713;1.0926070157863619;1.0001120776935388;9.999827386912656;0.4167766141644134;-0.435228020364359;-0.43522799691128955;0.38146413456693706;0.3660628964210386;0.5286686287297717;1.000124296067269
71.880217;1.101533895908057;0.4167333714367369;0.37825793394961676;-0.40683201453584045;-0.36932346807652855;1.0926082357716915;1.000112536229551;9.999816863687562;0.41677656870348895;-0.4352280200566639;-0.43522799748246094;0.3814637874600398;0.3660623442951259;0.5286688521001234;1.0001250278713933
71.890217;1.1015344908424474;0.4167330189494237;0.3782578983558359;-0.4068320147033887;-0.3693234676769588;1.092609490943287;1.0001130489289536;9.999806560057985;0.4167765511108389;-0.4352280197464423;-0.4352279980487116;0.381463452421142;0.3660617860320592;0.5286690911523003;1.0001257222804658
71.900217;1.1015350870442553;0.4167326664720301;0.37825788276187233;-0.40683201488133486;-0.3693234672774737;1.0926107827254767;1.0001136137934599;9.999796491161206;0.4167765594468805;-0.4352280194335294;-0.43522799860952177;0.3814631306187165;0.36606122444881817;0.5286693473204818;1.000126383173956
71.910217;1.1015356838568708;0.4167323154798921;0.3782578885469423;-0.40683201506906536;-0.36932346687749334;1.092612113782778;1.0001142286377378;9.999786675439843;0.41677659086339014;-0.4352280191177296;-0.4352279991647133;0.38146282285806477;0.36606066279225363;0.5286696210186518;1.0001270134934483
71.920217;1.1015362794960775;0.4167319680034842;0.3782579165338001;-0.4068320152661818;-0.3693234664766426;1.0926134871166036;1.0001148919699356;9.999777132537293;0.41677664208985854;-0.435228018798672;-0.4352279997141935;0.38146252940267583;0.3660601045038819;0.5286699118649406;1.000127615448711
71.930217;1.101536872150579;0.4167316264412584;0.3782579671954388;-0.4068320154723181;-0.3693234660750606;1.092614905245388;1.000115602806818;9.999767891248808;0.41677670973585407;-0.4352280184760124;-0.4352280002578021;0.38146224990870503;0.366059552901016;0.5286702188403865;1.0001281905364106
71.940217;1.1015374612630735;0.4167312935206496;0.37825804102990523;-0.4068320156870029;-0.36932346567334196;1.0926163694218747;1.0001163596856661;9.999758998699129;0.41677679023431685;-0.43522801814960027;-0.43522800079542895;0.38146198345771215;0.3660590108489752;0.5286705403601849;1.0001287392719393
71.950217;1.1015380480292145;0.41673097228790856;0.37825813871454184;-0.40683201590952617;-0.36932346527220905;1.0926178795637205;1.0001171599199499;9.99975051052449;0.41677687992225726;-0.4352280178193904;-0.43522800132708955;0.3814617286594292;0.36605848044837036;0.5286708744202887;1.0001292610296109
71.960217;1.1015386350386254;0.4167306658428689;0.3782582610120143;-0.40683201613893977;-0.3693234648721676;1.0926194350855227;1.0001179997111604;9.999742474162069;0.41677697533934593;-0.4352280174852296;-0.43522800185279314;0.3814614836603747;0.36605796297711574;0.5286712189416828;1.0001297541865697
71.970217;1.1015392255882945;0.41673037710840644;0.3782584085405417;-0.4068320163743051;-0.3693234644733654;1.092621035290619;1.000118874846682;9.999734926262397;0.41677707327725627;-0.4352280171467516;-0.4352280023723687;0.38146124612349513;0.3660574591544969;0.5286715720204632;1.0001302163550283
71.980217;1.1015398230304;0.4167301088328176;0.37825858156707026;-0.40683201661498497;-0.36932346407576894;1.0926226787227504;1.0001197814585525;9.999727899105341;0.4167771704418751;-0.4352280168035863;-0.43522800288540053;0.3814610133760032;0.3660569694147451;0.5286719319224983;1.0001306445810452
71.990217;1.1015404304208258;0.4167298634317161;0.37825878000819163;-0.4068320168607251;-0.36932346367936336;1.0926243627518126;1.0001207165957493;9.999721423524099;0.41677726315181246;-0.43522801645568265;-0.4352280033913036;0.3814607826550602;0.36605649402519563;0.528672296851698;1.0001310355360478
72.000217;1.1015410508208534;0.4167296425292845;0.37825900356383674;-0.40683201711148564;-0.3693234632841029;1.092626084098321;1.0001216784819087;9.999715528631652;0.41677734746889417;-0.4352280161032986;-0.43522800388951566;0.3814605514295443;0.3660560332131437;0.5286726644818299;1.000131385336214
72.010217;1.101541688070867;0.4167294466369297;0.3782592519222541;-0.4068320173671946;-0.36932346288982437;1.092627839264667;1.0001226664732403;9.999710238746117;0.4167774196544691;-0.43522801574660835;-0.4352280043796681;0.38146031771968186;0.36605558746101763;0.5286730315437873;1.0001316892355783
72.020217;1.1015423469095;0.41672927521316866;0.3782595249551223;-0.4068320176275623;-0.3693234624964193;1.092629624463624;1.0001236805026377;9.99970556941906;0.41677747644490676;-0.43522801538541145;-0.43522800486151203;0.3814600802448462;0.36605515780666026;0.5286733937828072;1.0001319421478458
72.030217;1.1015430320512727;0.4167291270055825;0.3782598227202287;-0.4068320178921219;-0.36932346210410605;1.0926314359930835;1.0001247200884433;9.99970152948077;0.4167775149345685;-0.43522801501927727;-0.43522800533464734;0.381459838486323;0.36605474583543124;0.5286737464145627;1.0001321394369191
72.040217;1.1015437473421281;0.4167290005030074;0.3782601454666896;-0.40683201816061315;-0.3693234617134791;1.0926332707705062;1.000125784087846;9.999698126762103;0.41677753242290766;-0.4352280146476993;-0.43522800579841114;0.38145959253831785;0.3660543533704171;0.5286740848554832;1.000132277228822
72.050217;1.101544495529115;0.4167288941389526;0.37826049373113985;-0.4068320184332709;-0.36932346132529015;1.0926351257774907;1.000126871623075;9.999695370410056;0.41677752635155196;-0.43522801426992136;-0.43522800625211183;0.38145934257664127;0.3660539821521419;0.5286744052325327;1.0001323526488903
72.060217;1.1015452780926347;0.4167288061815995;0.3782608680802911;-0.4068320187105302;-0.36932346094017426;1.0926369971671037;1.0001279829784842;9.999693269029192;0.4167774941378047;-0.4352280138848244;-0.4352280066953081;0.3814590884727492;0.3660536336307326;0.5286747046648415;1.0001323636903097
72.070217;1.101546094865373;0.41672873453048276;0.37826126851444747;-0.4068320189925236;-0.369323460558674;1.092638880457159;1.0001291197501743;9.999691829480161;0.4167774331494365;-0.43522801349108725;-0.4352280071277336;0.3814588299060787;0.36605330884397536;0.5286749813367788;1.0001323084486653
72.080217;1.1015469438356251;0.4167286765141749;0.37826169419071415;-0.4068320192790353;-0.369323460181547;1.0926407711750745;1.000130284740108;9.99969105699586;0.4167773410336224;-0.4352280130873823;-0.43522800754899343;0.381458566565188;0.3660530084601823;0.528675234412467;1.000132184633563
72.090217;1.101547821366827;0.4167286290001616;0.37826214376325584;-0.4068320195697909;-0.3693234598097768;1.0926426651289678;1.0001314816496285;9.999690948573766;0.4167772160140058;-0.43522801267243977;-0.43522800795842553;0.38145829818097626;0.36605273302891933;0.5286754641405516;1.0001319900175887
72.100217;1.1015487224847564;0.4167285888388676;0.3782626158424674;-0.4068320198645558;-0.3693234594440885;1.0926445590079525;1.0001327142279781;9.99969148163121;0.41677705696061446;-0.4352280122449287;-0.4352280083551759;0.3814580244484668;0.36605248332484125;0.5286756716563754;1.0001317231124276
72.110217;1.101549641408979;0.4167285532369413;0.3782631089547442;-0.4068320201630424;-0.36932345908449227;1.0926464515098904;1.0001339856871088;9.999692610208152;0.41677686336695097;-0.4352280118033235;-0.4352280087383065;0.38145774486867606;0.3660522604188297;0.5286758581260942;1.0001313834351289
72.120217;1.1015505724869097;0.4167285199294498;0.3782636212443791;-0.40683202046489153;-0.3693234587303291;1.0926483436649854;1.0001352989785401;9.999694269939274;0.416776635078557;-0.4352280113460543;-0.4352280091068305;0.3814574586781057;0.3660520652359135;0.5286760242522756;1.000130971888091
72.130217;1.1015515107345712;0.41672848707553567;0.378264150472764;-0.40683202076973973;-0.3693234583807305;1.0926502373927427;1.0001366567799779;9.999696383058245;0.4167763719848126;-0.43522801087176954;-0.43522800945967777;0.3814571650304641;0.36605189817279016;0.5286761705544669;1.0001304907872344
72.140217;1.1015524519912943;0.4167284530646065;0.3782646943158126;-0.4068320210772442;-0.36932345803498445;1.092652133133096;1.000138060888028;9.99969886032014;0.4167760741014891;-0.4352280103793219;-0.43522800979566084;0.3814568633483874;0.3660517593177529;0.528676297737027;1.0001299429708532
72.150217;1.1015533933664077;0.4167284166032665;0.3782652507736495;-0.4068320213869976;-0.3693234576924688;1.0926540283874504;1.0001395124557866;9.999701604859716;0.4167757415503056;-0.4352280098675559;-0.43522801011347223;0.38145655348879726;0.36605164887848873;0.5286764070199793;1.0001293311675128
72.160217;1.1015543336678004;0.4167283768580166;0.37826581841121554;-0.40683202169844324;-0.3693234573523603;1.0926559181732198;1.00014101260183;9.999704518627851;0.41677537421468824;-0.43522800933513334;-0.435228010411703;0.38145623543309404;0.3660515673654403;0.5286765003508677;1.0001286581282842
72.170217;1.1015552736473222;0.41672833341417564;0.378266396217979;-0.4068320220108581;-0.3693234570136043;1.0926577964799526;1.0001425615592385;9.999707507573586;0.4167749717302877;-0.43522800878040113;-0.43522801068891276;0.38145590888539926;0.3660515155905973;0.528676580129245;1.0001279269651218
72.180217;1.1015562160487238;0.41672828612407803;0.3782669833106476;-0.4068320223232748;-0.3693234566751748;1.0926596570598832;1.0001441575081444;9.999710485560998;0.4167745337574716;-0.43522800820139945;-0.4352280109437753;0.3814555733609115;0.3660514946253341;0.528676648965846;1.0001271411647659
72.190217;1.101557164615073;0.4167282347204494;0.3782675786599177;-0.40683202263443896;-0.369323456336238;1.0926614932456442;1.0001457970505305;9.999713377650007;0.4167740599492871;-0.43522800759608016;-0.4352280111752069;0.3814552286050843;0.3660515057717042;0.5286767099483505;1.0001263038681067
72.200217;1.1015581225710944;0.4167281783133688;0.37826818078143415;-0.4068320229429829;-0.36932345599613176;1.0926632976357369;1.0001474760081932;9.999716119660835;0.4167735496160497;-0.435228006962543;-0.43522801138235906;0.3814548748841975;0.3660515505981578;0.5286767667717694;1.0001254171960248
72.210217;1.1015590925126908;0.4167281152206263;0.37826878763704597;-0.4068320232476272;-0.3693234556542466;1.0926650621472742;1.000149189128071;9.999718653872645;0.4167730014718102;-0.4352280062991892;-0.43522801156458407;0.3814545131193946;0.3660516309589009;0.5286768233844125;1.0001244826123936
72.220217;1.1015600779546304;0.416728043195279;0.37826939701403745;-0.40683202354722053;-0.36932345530979976;1.0926667783684274;1.0001509300664193;9.999720930620922;0.4167724137250286;-0.43522800560483266;-0.4352280117214493;0.3814541448011301;0.36605174877131724;0.5286768836635363;1.0001235013385066
72.230217;1.101561084755133;0.4167279597961788;0.3782700070548955;-0.4068320238406605;-0.36932345496160834;1.0926684377301574;1.000152692379937;9.999722918232992;0.41677178440212514;-0.43522800487875324;-0.43522801185259563;0.3814537715334768;0.36605190558098477;0.5286769513127167;1.0001224740369572
72.240217;1.1015621208856368;0.4167278627048441;0.3782706165613574;-0.4068320241266811;-0.3693234546081233;1.0926700311225401;1.0001544700482257;9.999724609189105;0.4167711117286221;-0.4352280041206617;-0.4352280119575325;0.3814533946725631;0.3660521022137183;0.5286770296917033;1.0001214014541202
72.250217;1.101563195061796;0.41672774992689554;0.3782712250454383;-0.4068320244036926;-0.3693234542477992;1.0926715488194165;1.0001562568360316;9.999726015359487;0.416770394635956;-0.4352280033306225;-0.4352280120357396;0.3814530154175589;0.36605233856676855;0.5286771215963518;1.0001202864745773
72.260217;1.1015643156528243;0.41672761990050855;0.3782718326129576;-0.40683202467004176;-0.36932345387945026;1.0926729814869827;1.000158045552263;9.999727154237364;0.41676963320449806;-0.4352280025090303;-0.4352280120870569;0.38145263484432973;0.3660526134366711;0.5286772293858767;1.0001191349133274
72.270217;1.1015654903856367;0.4167274714445377;0.3782724397392456;-0.40683202492446724;-0.36932345350230356;1.0926743209165153;1.0001598279920507;9.999728038658755;0.4167688286423562;-0.43522800165655556;-0.4352280121120246;0.3814522536336808;0.3660529245843612;0.5286773554664556;1.0001179541463854
72.280217;1.101566726614491;0.4167273036216046;0.37827304701629116;-0.40683202516626993;-0.36932345311588793;1.092675559358251;1.0001615953070475;9.999728682216684;0.416767982908901;-0.43522800077390983;-0.4352280121117468;0.3814518720577347;0.3660532692483973;0.5286775023547549;1.000116751616108
72.290217;1.1015680312372989;0.4167271157540991;0.3782736550681013;-0.40683202539520347;-0.3693234527199961;1.09267668891787;1.000163338190166;9.999729106171435;0.41676709841473486;-0.43522799986164706;-0.43522801208737993;0.38145149038180104;0.36605364485306635;0.5286776719573125;1.0001155340867482
72.300217;1.1015694096986635;0.4167269073982985;0.37827426453902163;-0.4068320256112456;-0.3693234523148115;1.092677702433282;1.000165046844465;9.999729334142971;0.41676617782547526;-0.4352279989202385;-0.4352280120399747;0.38145110907547647;0.3660540493423984;0.5286778649672889;1.0001143077408883
72.310217;1.101570865060748;0.41672667800916036;0.3782748758519315;-0.4068320258144017;-0.3693234519010801;1.092678594717681;1.0001667111777726;9.999729389181939;0.4167652236174936;-0.4352279979502424;-0.43522801197077443;0.38145072866010127;0.36605448094661763;0.5286780810910876;1.0001130791881523
72.320217;1.1015723978725156;0.4167264267325707;0.3782754890456919;-0.406832026004645;-0.3693234514801172;1.0926793624674829;1.0001683208557668;9.999729302515894;0.41676423748748226;-0.4352279969525071;-0.4352280118813531;0.3814503495764163;0.3660549378107212;0.5286783196786925;1.000111855841542
72.330217;1.1015740062416464;0.4167261526642783;0.3782761040937054;-0.40683202618192615;-0.36932345105374886;1.0926800030318902;1.0001698652522977;9.999729119170903;0.41676322031933716;-0.435227995928448;-0.4352280117734166;0.3814499720643354;0.3660554178460791;0.5286785801646869;1.0001106447587382
72.340217;1.1015756856739811;0.4167258551290579;0.37827672123474354;-0.40683202634613297;-0.36932345062427785;1.092680513406502;1.0001713342875471;9.999728889540183;0.41676217278845373;-0.43522799487999897;-0.43522801164860386;0.38144959594890704;0.36605591886440436;0.5286788619901535;1.0001094512025965
72.350217;1.1015774288957125;0.4167255337623029;0.3782773409264172;-0.4068320264969643;-0.3693234501942223;1.0926808901698601;1.0001727193790053;9.999728661201903;0.41676109581083054;-0.4352279938092259;-0.4352280115084856;0.3814492205951018;0.3660564389083562;0.5286791641130006;1.0001082780594013
72.360217;1.1015792262182953;0.41672518861348484;0.37827796380483053;-0.40683202663385815;-0.3693234497659662;1.092681129990368;1.000174013229801;9.999728482729427;0.41675999057539614;-0.43522799271825546;-0.4352280113546946;0.38144884504415055;0.36605697639153456;0.5286794848196347;1.0001071261364685
72.370217;1.1015810673659217;0.4167248201774083;0.3782785907505216;-0.40683202675608227;-0.3693234493417001;1.0926812301809037;1.000175209717311;9.999728409557582;0.41675885868403356;-0.43522799160943704;-0.4352280111889853;0.3814484680882904;0.3660575298856357;0.5286798218966995;1.0001059948559539
72.380217;1.101582944006497;0.41672442917945574;0.37827922272851333;-0.4068320268629334;-0.36932344892345026;1.0926811890566235;1.0001763047995338;9.999728505808823;0.4167577025109223;-0.43522799048520844;-0.4352280110131233;0.38144808834592986;0.3660580979924509;0.528680172613178;1.0001048830170127
72.390217;1.1015848502736085;0.4167240161344856;0.378279860434632;-0.4068320269539407;-0.36932344851291904;1.0926810061604113;1.000177296938718;9.999728840877586;0.4167565252140749;-0.43522798934796514;-0.4352280108287846;0.38144770442908466;0.36605867949853077;0.528680533760603;1.0001037896138434
