time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.840217;1.1014949417728133;0.4166584322260668;0.37826305133447313;-0.4068320079657151;-0.36932349733369263;1.0927185596760618;1.000073132618591;9.999433925402682;0.41676071863638253;-0.435227988138552;-0.4352279781165092;0.3814279750609826;0.36600528792627746;0.5286924320590348;0.9999062373945157
70.850217;1.101494509028616;0.41665906599623714;0.378262561763626;-0.40683200787034063;-0.36932349743828213;1.0927208143946916;1.000073596224701;9.99943464936432;0.41676108983541466;-0.4352279878713178;-0.4352279783035075;0.38142750535960723;0.3660056352152122;0.52869335192551;0.9999038848788757
70.860217;1.101494131064562;0.41665970459616053;0.3782620480571577;-0.40683200775117734;-0.36932349752128757;1.0927230364191827;1.0000740394695835;9.999434289742558;0.41676146562955957;-0.4352279876062929;-0.43522797851326844;0.38142705334109545;0.3660060089801708;0.5286942875227498;0.9999015127637717
70.870217;1.1014938070577633;0.41666034581918077;0.37826150956921206;-0.40683200760866195;-0.36932349758406496;1.0927252206346598;1.0000744678116449;9.999432847216084;0.41676184717412573;-0.43522798734172397;-0.4352279787451478;0.381426618925677;0.36600640793356687;0.5286952379106176;0.9998991284211939
70.880217;1.101493535735708;0.4166609874813514;0.3782609461398171;-0.40683200744382453;-0.3693234976279398;1.092727361409261;1.0000748852184445;9.999430316490054;0.416762236090769;-0.43522798707597965;-0.43522797899863047;0.38142620221869156;0.36600683067218676;0.5286962011656205;0.9998967404225584
70.890217;1.1014933161839175;0.4166616273361713;0.3782603579205905;-0.4068320072582506;-0.36932349765431727;1.0927294529059117;1.0000752944766094;9.999426688516964;0.41676263390456236;-0.4352279868078447;-0.4352279792734379;0.38142580392312125;0.36600727578562425;0.5286971748640921;0.9998943584565935
70.900217;1.101493147871418;0.41666226292094155;0.37825974529961626;-0.4068320070539827;-0.36932349766432915;1.0927314899846634;1.0000756969852789;9.999421951344383;0.41676304163571176;-0.4352279865365631;-0.43522797956979037;0.381425424982521;0.36600774178341944;0.5286981568565455;0.9998919917469704
70.910217;1.1014930301941739;0.4166628917076123;0.378259108904672;-0.40683200683316956;-0.3693234976583725;1.092733468740619;1.000076092104213;9.999416090841754;0.4167634598897247;-0.4352279862615083;-0.4352279798885037;0.3814250660475414;0.3660082271524673;0.5286991456815078;0.9998896479143946
70.920217;1.1014929624084127;0.4166635112987228;0.3782584495770152;-0.40683200659761815;-0.36932349763621053;1.0927353862552203;1.0000764772255812;9.99940909849262;0.41676388915841855;-0.4352279859819357;-0.4352279802308058;0.381424727423374;0.36600873058482686;0.5287001406903156;0.9998873337398747
70.930217;1.1014929442858126;0.4166641194199547;0.3782577681366211;-0.4068320063487024;-0.36932349759769645;1.0927372404549027;1.0000768485568665;9.9994009818786;0.41676432998795987;-0.4352279856971246;-0.43522798059792395;0.38142440932720645;0.3660092511052622;0.5287011418430375;0.9998850556687888
70.940217;1.1014929772734046;0.4166647139058218;0.3782570651895649;-0.4068320060875911;-0.36932349754345084;1.092739029826394;1.0000772020853292;9.99939176132297;0.4167647829814137;-0.43522798540661545;-0.43522798099060533;0.381424112037136;0.36600978815666374;0.5287021491534727;0.9998828190230196
70.950217;1.1014930649205792;0.4166652927000105;0.3782563412516165;-0.4068320058154626;-0.36932349747484167;1.0927407523542438;1.0000775347170379;9.999381455458675;0.41676524875885845;-0.43522798511023253;-0.4352279814088079;0.38142383574342714;0.36601034155174933;0.5287031624006121;0.9998806277780465
70.960217;1.101493211988538;0.41666585377893284;0.3782555969324276;-0.4068320055334221;-0.36932349739335085;1.092742405131281;1.000077844860665;9.999370074025773;0.4167657278044529;-0.4352279848079019;-0.435227981851657;0.38142358024639406;0.36601091109481415;0.5287041812530566;0.9998784854060504
70.970217;1.101493423533219;0.4166663952089898;0.3782548330596624;-0.40683200524223817;-0.36932349729995967;1.0927439852438916;1.000078131943931;9.999357626588342;0.41676622007923736;-0.43522798449942063;-0.4352279823176405;0.38142334491643903;0.36601149627899976;0.5287052052736189;0.9998763956002784
70.980217;1.101493704489833;0.41666691528013555;0.3782540507218843;-0.4068320049423751;-0.3693234971949532;1.0927454900454878;1.0000783958236557;9.99934413529287;0.4167667248380392;-0.43522798418440567;-0.4352279828049368;0.3814231290480234;0.36601209645329913;0.5287062337081369;0.9998743623196198
70.990217;1.1014940592804452;0.41666741234380233;0.3782532512215049;-0.40683200463431457;-0.36932349707817674;1.0927469164617232;1.0000786366418317;9.999329630323059;0.4167672410411631;-0.43522798386248307;-0.43522798331177714;0.38142293229486735;0.3660127111593693;0.5287072652047309;0.9998723894604656
71.000217;1.1014944914543447;0.4166678846292765;0.37825243621759225;-0.4068320043187713;-0.36932349694953337;1.0927482608666328;1.0000788548213935;9.999314133981152;0.41676776777371793;-0.43522798353343833;-0.43522798383666267;0.3814227548030565;0.3660133401927293;0.5287082976682476;0.9998704808087167
71.010217;1.1014950033130506;0.41666833048052837;0.3782516078979559;-0.4068320039966352;-0.36932349680926185;1.0927495196807178;1.0000790506173542;9.999297656078149;0.41676830409291116;-0.4352279831970224;-0.43522798437828353;0.3814225969490632;0.36601398350211445;0.5287093285359301;0.9998686404875369
71.020217;1.1014955957102222;0.4166687486949467;0.3782507687640435;-0.40683200366872263;-0.36932349665782127;1.0927506894492145;1.0000792232555382;9.999280204035735;0.4167688485764998;-0.4352279828527313;-0.4352279849352524;0.3814224590682815;0.36601464124506455;0.5287103553415466;0.9998668731548331
71.030217;1.101496268419021;0.4166691385461691;0.378249921307539;-0.4068320033355932;-0.3693234964956334;1.0927517665477369;1.0000793710907725;9.999261796363205;0.4167693991528501;-0.43522798250011446;-0.4352279855057916;0.38142234138235026;0.3660153139139511;0.528711375969376;0.9998651834537923
71.040217;1.1014970206318266;0.41666949956994814;0.37824906783502743;-0.40683200299763445;-0.3693234963229047;1.0927527476379553;1.00007949286027;9.999242468556327;0.4167699534983673;-0.4352279821393065;-0.4352279860876872;0.3814222438033233;0.36601600225938163;0.528712388390621;0.9998635752522677
71.050217;1.1014978508984203;0.41666983133611096;0.3782482102107287;-0.4068320026553957;-0.3693234961396154;1.0927536299081886;1.000079588318985;9.999222269357507;0.41677050956013434;-0.4352279817710911;-0.43522798667879187;0.3814221656620625;0.3660167069036684;0.5287133905329359;0.9998620513022942
71.060217;1.1014987568282375;0.41667013340605114;0.37824734972302665;-0.40683200230988;-0.36932349594562197;1.0927544103009068;1.0000796578236282;9.999201251966156;0.41677106563434607;-0.43522798139655355;-0.435227987277605;0.38142210583036973;0.3660174278685289;0.5287143804405225;0.9998606134719863
71.070217;1.1014997352450793;0.41667040556919444;0.3782464873302785;-0.4068320019624573;-0.3693234957407594;1.0927550853934784;1.0000797018302718;9.999179466766055;0.41677162014544206;-0.43522798101680604;-0.4352279878832917;0.38142206316070354;0.36601816449318963;0.5287153562255857;0.999859263141413
71.080217;1.1015007826115166;0.416670648095803;0.3782456239585264;-0.4068320016145821;-0.36932349552494714;1.092755652449813;1.000079720636625;9.99915696021391;0.41677217147309287;-0.4352279806329136;-0.43522798849521926;0.3814220367582497;0.3660189157799151;0.5287163160051301;0.9998580011003139
71.090217;1.101501895407341;0.4166708616747034;0.3782447607125198;-0.4068320012676666;-0.3693234952983234;1.0927561099294905;1.0000797141299862;9.999133776719031;0.41677271797929677;-0.4352279802458699;-0.4352279891125148;0.38142202590700774;0.3660196806498839;0.5287172580814933;0.9998568271390506
71.100217;1.1015030704364281;0.41667104714993375;0.3782438989833017;-0.4068320009230577;-0.3693234950613584;1.092756456823422;1.0000796820459996;9.999109962555874;0.41677325814773025;-0.4352279798565937;-0.4352279897339195;0.3814220297572633;0.3660204579920628;0.5287181809350311;0.9998557397751279
71.110217;1.1015043049455022;0.4166712054899667;0.37824304027176214;-0.40683200058208685;-0.3693234948148232;1.0927566921113592;1.0000796248311825;9.99908557477824;0.41677379060584824;-0.43522797946604236;-0.43522799035786147;0.3814220471187525;0.3660212469559851;0.5287190828557762;0.9998547360751623
71.120217;1.1015055966614724;0.4166713380047884;0.37824218607666527;-0.4068320002461855;-0.36932349455962005;1.0927568150897373;1.0000795441713817;9.999060687263453;0.41677431408587895;-0.43522797907528415;-0.43522799098268355;0.38142207660807714;0.3660220474054009;0.5287199617827353;0.9998538122059318
71.130217;1.1015069436707356;0.4166714463928747;0.3782413381262983;-0.40683199991686536;-0.3693234942966371;1.0927568258542564;1.0000794426601358;9.999035385283538;0.41677482743612715;-0.43522797868537333;-0.43522799160692377;0.38142211679297167;0.36602285977321564;0.5287208156158935;0.9998529648621722
71.140217;1.1015083437986437;0.4166715325911744;0.378240498398489;-0.40683199959565514;-0.36932349402667963;1.0927567255154476;1.000079323089188;9.999009761461727;0.4167753297178304;-0.4352279782973311;-0.43522799222929676;0.3814221661567238;0.3660236843678192;0.5287216424240585;0.9998521921532575
71.150217;1.101509793882539;0.41667159866575004;0.37823966883898175;-0.4068319992840882;-0.3693234937504252;1.0927565165461055;1.0000791879908368;9.998983923139585;0.41677582030711735;-0.4352279779123351;-0.4352279928483053;0.381422223230233;0.3660245210600251;0.5287224403700129;0.9998514929796071
71.160217;1.1015112897977744;0.41667164675313795;0.37823885126511514;-0.4068319989836059;-0.36932349346833077;1.0927562030105398;1.0000790391797898;9.99895799192761;0.41677629868142957;-0.43522797753174974;-0.43522799346191754;0.3814222867728004;0.3660253695945095;0.5287232079013043;0.9998508654532378
71.170217;1.1015128272575483;0.41667167906730723;0.3782380472586165;-0.40683199869553793;-0.36932349318055574;1.092755790110979;1.0000788773627838;9.998932086228438;0.4167767640510757;-0.43522797715694606;-0.43522799406757723;0.38142235564751614;0.3660262300084348;0.5287239441690773;0.999850306020523
71.180217;1.1015144022452878;0.4166716979981007;0.37823725792313695;-0.40683199842119805;-0.3693234928871145;1.0927552835208194;1.0000787025043436;9.998906309190494;0.41677721544733515;-0.435227976789111;-0.4352279946624509;0.38142242856991787;0.36602710275902217;0.5287246490145351;0.9998498102146863
71.190217;1.1015160105936153;0.4166717061172872;0.37823648388967845;-0.40683199816188353;-0.36932349258817726;1.0927546888140933;1.0000785146827889;9.998880754164544;0.41677765221249863;-0.4352279764291568;-0.43522799524369704;0.38142250402549954;0.3660279885821957;0.5287253225354156;0.999849373834423
71.200217;1.101517647695885;0.416671706042779;0.3782357255829782;-0.4068319979188566;-0.369323492284083;1.0927540107144311;1.000078314705813;9.998855510060634;0.4167780742878004;-0.4352279760778118;-0.43522799580862404;0.3814225803791086;0.3660288882347865;0.5287259648763881;0.999848993478998
71.210217;1.1015193085905588;0.4166717003750736;0.3782349834970096;-0.40683199769336237;-0.36932349197507636;1.0927532527183077;1.0000781040322437;9.998830654523783;0.4167784821353505;-0.43522797573573285;-0.4352279963548954;0.3814226561130823;0.3660298021126383;0.5287265762506549;0.9998486667251685
71.220217;1.101520987746902;0.4166716916148841;0.3782342582613117;-0.40683199748658916;-0.36932349166130446;1.0927524174118797;1.0000778837895077;9.998806248334011;0.41677887651653983;-0.4352279754035138;-0.43522799688076225;0.38142273016590245;0.36603073002993497;0.5287271568766069;0.9998483918574587
71.230217;1.101522678481072;0.4166716820065183;0.37823355043870366;-0.4068319972996207;-0.3693234913430803;1.0927515066617814;1.0000776534581133;9.998782340296488;0.4167792583195689;-0.4352279750817418;-0.43522799738501655;0.38142280216229313;0.36603167145521287;0.5287277070869719;0.9998481670766384
71.240217;1.1015243725302073;0.4166716737649229;0.37823286033722947;-0.4068319971334423;-0.3693234910210591;1.0927505215531377;1.0000774104263879;9.998758975944293;0.41677962863404755;-0.4352279747710893;-0.4352279978667948;0.3814228723839688;0.3660326257926965;0.5287282276274222;0.9998479898958642
71.250217;1.1015260605929214;0.41667166953923634;0.3782321881020786;-0.40683199698896805;-0.36932349069629583;1.0927494626068899;1.0000771509042068;9.998736202630853;0.4167799889770041;-0.4352279744724191;-0.43522799832554687;0.3814229416490728;0.3660335924061068;0.5287287198061967;0.9998478569287074
71.260217;1.101527733628702;0.41667167228939445;0.3782315339344388;-0.40683199686691607;-0.3693234903702079;1.0927483300262333;1.0000768711262724;9.998714061861001;0.4167803413081553;-0.4352279741869345;-0.4352279987611261;0.38142301100746956;0.3660345708137429;0.5287291854853498;0.9998477642209141
71.270217;1.1015293840541782;0.41667168456021936;0.3782308982560892;-0.4068319967675252;-0.3693234900444505;1.092747123716652;1.0000765677396701;9.998692573274614;0.4167806877982397;-0.43522797391616863;-0.43522799917386384;0.38142308120629087;0.36603556119028463;0.5287296266765702;0.9998477085347715
71.280217;1.1015310069206534;0.4166717078937564;0.37823028190301444;-0.4068319966905164;-0.36932348972070134;1.0927458435587596;1.0000762378760504;9.998671732987239;0.41678103047463794;-0.4352279736617413;-0.43522799956459635;0.38142315234344243;0.36603656447270133;0.528730044764328;0.9998476885541954
71.290217;1.10153260055946;0.4166717429022086;0.3782296861890595;-0.4068319966354407;-0.3693234894005134;1.0927444900716603;1.0000758796536164;9.998651528216895;0.4167813708501618;-0.43522797342509006;-0.4352279999345459;0.38142322389972966;0.3660375817336183;0.5287304404159205;0.9998477045432226
71.300217;1.1015341655652222;0.4166717898279296;0.3782291126707495;-0.40683199660205355;-0.3693234890853684;1.0927430649765475;1.0000754926931175;9.99863194751009;0.41678170978472867;-0.435227973207279;-0.4352280002849421;0.38142329498008426;0.3660386135186311;0.5287308143258277;0.9998477568547187
71.310217;1.1015357026828176;0.41667184891028924;0.37822856296428914;-0.4068319965904428;-0.369323488776641;1.0927415714341853;1.0000750778882208;9.998612980796695;0.41678204754713244;-0.4352279730088796;-0.43522800061663314;0.38142336453502634;0.36603965980346514;0.52873116745234;0.9998478450109205
71.320217;1.1015372115509559;0.416671920484077;0.3782280388182383;-0.40683199660092234;-0.3693234884754244;1.0927400139544396;1.0000746365124087;9.998594622216771;0.4167823838655746;-0.43522797282995185;-0.43522800093009023;0.3814234315459016;0.3660407204433612;0.5287315004518849;0.9998479681266773
71.330217;1.1015386916183296;0.416672005286786;0.37822754219001886;-0.4068319966338621;-0.3693234881825526;1.0927383982591665;1.0000741697513573;9.998576879306851;0.41678271805629175;-0.435227972670163;-0.43522800122564126;0.38142349529893255;0.3660417955304123;0.5287318132565916;0.999848125581053
71.340217;1.1015401442056125;0.416672104750889;0.3782270752912606;-0.40683199668953474;-0.36932348789889924;1.0927367313796204;1.000073679032951;9.998559774426075;0.41678304933511934;-0.4352279725291048;-0.4352280015034825;0.3814235555928618;0.3660428852326808;0.5287321052052278;0.9998483169517158
71.350217;1.1015415727903095;0.41667222066109827;0.3782266407711543;-0.406831996767974;-0.36932348762556055;1.092735021458278;1.0000731662048885;9.998543333304736;0.41678337707672436;-0.4352279724066881;-0.4352280017635687;0.38142361273241904;0.36604398944735056;0.5287323755799636;0.9998485415465884
71.360217;1.101542980723458;0.41667235432485644;0.3782262418513933;-0.406831996868934;-0.36932348736358356;1.0927332770726026;1.0000726333680752;9.998527573120107;0.4167837008500429;-0.4352279723032161;-0.4352280020057288;0.3814236673465817;0.36604510784466526;0.5287326241952702;0.9998487980679779
71.370217;1.1015443695489655;0.41667250609465983;0.378225882106888;-0.4068319969919433;-0.3693234871136277;1.0927315065630423;1.00007208286493;9.998512499764411;0.4167840204897157;-0.4352279722190675;-0.43522800222979374;0.38142372011955467;0.36604624017553417;0.5287328516589821;0.9998490846494796
71.380217;1.101545739717537;0.41667267550338594;0.37822556504343957;-0.40683199713636625;-0.3693234868760196;1.0927297174638009;1.000071517234072;9.99849811480653;0.4167843361094653;-0.4352279721544055;-0.43522800243547083;0.38142377161565233;0.36604738650270774;0.5287330593078594;0.9998493989417517
71.390217;1.1015470916955488;0.4166728613952617;0.37822529380170644;-0.4068319973013821;-0.36932348665107123;1.0927279162621888;1.0000709386913378;9.99848442652123;0.41678464783256935;-0.43522797210909464;-0.43522800262218264;0.3814238222368765;0.36604854719079505;0.5287332488145025;0.9998497380993466
71.400217;1.1015484263696758;0.41667306198268017;0.3782250709911241;-0.4068319974859382;-0.36932348643931767;1.0927261085327138;1.000070348079765;9.998471457388007;0.416784955598825;-0.43522797208263847;-0.4352280027889571;0.3814238723484089;0.36604972257198;0.5287334214802624;0.999850099468476
71.410217;1.1015497454921936;0.41667327535560267;0.37822489862048336;-0.4068319976888666;-0.3693234862414203;1.0927242988248516;1.000069744167854;9.998459245760847;0.4167852591458235;-0.4352279720740047;-0.43522800293444314;0.3814239226406927;0.3660509125739357;0.5287335777947649;0.999850481440503
71.420217;1.1015510521130543;0.4166735001756373;0.3782247781910487;-0.40683199790889524;-0.36932348605784926;1.0927224902923167;1.0000691242019344;9.998447841026625;0.4167855580449014;-0.4352279720814836;-0.43522800305736087;0.3814239743903361;0.36605211654398395;0.528733717672336;0.9998508829675131
71.430217;1.1015523502592448;0.41667373580264394;0.37822471080119363;-0.4068319981443138;-0.3693234858886776;1.0927206846218254;1.0000684851432329;9.99843729381828;0.416785851874904;-0.43522797210284647;-0.4352280031570919;0.3814240293453472;0.3660533331869565;0.5287338409717186;0.9998513028491788
71.440217;1.1015536437893318;0.41667398187880167;0.37822469714241963;-0.40683199839277845;-0.369323485733571;1.0927188823843812;1.0000678244745225;9.998427651000043;0.41678614028381733;-0.43522797213567327;-0.4352280032338086;0.381424089529839;0.36605456062490443;0.5287339478224291;0.9998517405696882
71.450217;1.1015549351192464;0.41667423806052895;0.3782247374524519;-0.4068319986515975;-0.3693234855918417;1.0927170835437694;1.0000671401926693;9.998418957216334;0.4167864226924873;-0.43522797217753384;-0.43522800328831013;0.3814241570059152;0.366055796615139;0.5287340385795326;0.9998521972517974
71.460217;1.1015562246779729;0.41667450404744294;0.378224831479902;-0.40683199891811334;-0.3693234854625926;1.092715287891471;1.0000664305375966;9.998411253269607;0.41678669796180895;-0.4352279722260632;-0.4352280033218851;0.3814242332519793;0.3660570387764098;0.5287341135627697;0.9998526751353188
71.470217;1.1015575113515848;0.4166747795583909;0.3782249786367178;-0.40683199918981783;-0.36932348534519344;1.0927134954478392;1.000065694072901;9.998404570577794;0.416786964347955;-0.43522797227896826;-0.43522800333607414;0.38142431851440545;0.3660582846508857;0.5287341730056868;0.9998531767825627
71.480217;1.1015587932606519;0.41667506434042184;0.3782251783708936;-0.40683199946421195;-0.36932348523987685;1.0927117067931453;1.000064929857367;9.998398927764224;0.416787219614607;-0.4352279723339615;-0.4352280033323944;0.38142441182155135;0.36605953149417336;0.5287342172752298;0.9998537047464094
71.490217;1.101560068268135;0.4166753581828959;0.3782254303003654;-0.4068319997385733;-0.3693234851478451;1.0927099230660817;1.0000641375253787;9.998394332570165;0.4167874611529108;-0.4352279723887992;-0.4352280033122455;0.38142451162156094;0.3660607759316666;0.528734246934191;0.9998542609562558
71.500217;1.1015613340742352;0.416675660654415;0.37822573382340424;-0.40683200000994785;-0.36932348507097046;1.0927081457688212;1.000063317344564;9.998390787985565;0.41678768620790185;-0.4352279724414272;-0.4352280032770374;0.3814246163117825;0.3660620140430134;0.5287342622103027;0.9998548462446408
71.510217;1.1015625881329336;0.4166759708696151;0.37822608758256754;-0.40683200027536687;-0.36932348501167955;1.0927063768727139;1.0000624697109133;9.998388294527796;0.41678789217407775;-0.4352279724900235;-0.43522800322836486;0.381424724147006;0.3660632419391914;0.5287342623396286;0.9998554606930387
71.520217;1.1015638277468922;0.4166762875822967;0.3782264893003721;-0.4068320005320409;-0.36932348497292844;1.0927046190483531;1.0000615942971716;9.998386848279832;0.4167880768041483;-0.43522797253284956;-0.4352280031679852;0.3814248329045308;0.3660644560888828;0.5287342458137323;0.9998561038920147
71.530217;1.1015650500260956;0.41667660929763684;0.3782269359360932;-0.40683200077757264;-0.3693234849577677;1.0927028756585693;1.0000606899914466;9.99838644299096;0.4167882383754367;-0.435227972568013;-0.4352280030978073;0.3814249398407251;0.36606565311544664;0.5287342112561635;0.9998567752095688
71.540217;1.101566251515896;0.41667693407814743;0.37822742368691714;-0.406832001010033;-0.3693234849687565;1.0927011503615207;1.0000597553362098;9.99838707364637;0.4167883757162974;-0.4352279725934154;-0.4352280030200767;0.381425042055274;0.3660668295987954;0.5287341578587029;0.9998574750294071
71.550217;1.1015674281573702;0.41667725917852605;0.3782279480313099;-0.40683200122776514;-0.3693234850078629;1.0926994458655461;1.0000587885908196;9.998388737377843;0.41678848797107165;-0.43522797260706914;-0.4352280029374024;0.3814251370947509;0.3660679822192805;0.5287340850839934;0.9998582053516007
71.560217;1.1015685758678633;0.41667758108950553;0.3782285043657019;-0.4068320014292747;-0.36932348507680185;1.0926977629751444;1.000057787902933;9.998391431638424;0.41678857441328343;-0.43522797260747986;-0.4352280028525487;0.38142522328727657;0.3660691079762295;0.5287339921201273;0.9998589686419881
71.570217;1.1015696910556356;0.4166778962050038;0.3782290888364852;-0.40683200161330796;-0.369323485177381;1.0926961013562821;1.0000567519214696;9.998395147184494;0.41678863443868264;-0.43522797259376017;-0.43522800276828205;0.3814252994720308;0.36607020431408127;0.5287338778459149;0.9998597668904573
71.580217;1.1015707705230278;0.41667820141920003;0.3782296985745399;-0.40683200177889084;-0.36932348531147036;1.0926944604690891;1.000055680200346;9.998399862627961;0.4167886674312157;-0.43522797256553514;-0.43522800268719924;0.38142536450925707;0.36607126921625793;0.5287337414238981;0.9998606015684732
71.590217;1.101571810985669;0.41667849410549385;0.37823033128866684;-0.40683200192521013;-0.36932348548052446;1.092692839439383;1.0000545731538881;9.998405549762188;0.4167886725078531;-0.43522797252276724;-0.435228002611407;0.3814254171204584;0.36607230124574736;0.5287335828256217;0.9998614732623515
71.600217;1.1015728086321581;0.4166787717859786;0.3782309849268612;-0.40683200205142267;-0.3693234856852114;1.0926912370483022;1.0000534322061216;9.998412183275935;0.41678864849902403;-0.4352279724656357;-0.43522800254240157;0.3814254560259464;0.36607329959543033;0.5287334028018431;0.9998623814793473
71.610217;1.1015737590863108;0.4166790319166398;0.3782316579077028;-0.40683200215660875;-0.36932348592547587;1.0926896523040939;1.0000522605113582;9.998419740647513;0.41678859423312203;-0.435227972394457;-0.4352280024813005;0.3814254800863336;0.36607426413740857;0.5287332024106125;0.9998633251491487
71.620217;1.101574658074371;0.41667927194972243;0.37823234944093553;-0.40683200223984695;-0.3693234862007477;1.0926880847665286;1.0000510633300355;9.998428195336345;0.41678850892804387;-0.43522797230943766;-0.4352280024289487;0.3814254884228766;0.366075195358276;0.5287329823963499;0.9998643024127642
71.630217;1.1015755021099578;0.4166794896090619;0.37823305933821283;-0.40683200230026295;-0.36932348651009494;1.092686534069966;1.0000498474102546;9.998437519087227;0.4167883924851758;-0.4352279722104109;-0.43522800238579;0.381425480506994;0.3660760941466002;0.5287327427881356;0.9998653101113023
71.640217;1.101576288476188;0.41667968312868753;0.3782337874858593;-0.40683200233714684;-0.3693234868522599;1.0926849990800938;1.0000486201894172;9.998447689812695;0.41678824546784904;-0.43522797209698627;-0.4352280023518482;0.3814254561309487;0.3660769615177913;0.5287324830053596;0.9998663446427458
71.650217;1.10157701536165;0.41667985140664754;0.3782345334092511;-0.4068320023501914;-0.36932348722557856;1.0926834778439236;1.0000473895082558;9.998458692542782;0.4167880687023446;-0.435227971968987;-0.4352280023267861;0.3814254153237582;0.36607779843360466;0.5287322022868555;0.999867403156237
71.660217;1.1015776820394478;0.41667999397462224;0.3782352961832449;-0.40683200233968386;-0.3693234876279082;1.0926819680873863;1.0000461638766813;9.998470513427208;0.4167878628372165;-0.43522797182668166;-0.4352280023099599;0.38142535823826923;0.36607860559711275;0.5287319001676133;0.9998684834421829
71.670217;1.1015782884164815;0.4166801105560801;0.37823607462245573;-0.4068320023065312;-0.3693234880566588;1.092680467029035;1.000044952765376;9.998483131551822;0.4167876283839747;-0.4352279716707918;-0.4352280023005601;0.3814252849613991;0.36607938316817623;0.5287315769559613;0.9998695829682672
71.680217;1.1015788351319036;0.41668020064760997;0.378236867421372;-0.4068320022521607;-0.36932348850905056;1.0926789713699931;1.0000437664052615;9.998496515240003;0.41678736607898664;-0.4352279715024445;-0.4352280022977043;0.3814251953205627;0.36608013071038276;0.5287312339761486;0.9998706985732592
71.690217;1.1015793241011405;0.4166802637458225;0.3782376731639311;-0.4068320021784301;-0.3693234889824403;1.0926774784538698;1.0000426156244122;9.998510624773026;0.41678707688908617;-0.4352279713230421;-0.4352280023003655;0.3814250887389653;0.3660808473110649;0.5287308733357243;0.9998718272289941
71.700217;1.1015797583427342;0.41668029985084426;0.37823849044092916;-0.4068320020875632;-0.36932348947439764;1.0926759871432128;1.0000415115710837;9.998525417298293;0.4167867617234665;-0.43522797113411066;-0.43522800230737774;0.38142496419303445;0.36608153162288803;0.5287304974868077;0.99987296675027
71.710217;1.1015801416388742;0.4166803095132027;0.3782393181458376;-0.40683200198197983;-0.36932348998264264;1.092674497122905;1.0000404645540397;9.998540854866166;0.41678642127215726;-0.4352279709372841;-0.4352280023177357;0.38142482039917663;0.36608218200483567;0.5287301089227333;0.9998741157436574
71.720217;1.1015804782595315;0.41668029348636737;0.3782401557203717;-0.40683200186417245;-0.36932349050499425;1.092673007534763;1.000039482724296;9.998556913424789;0.41678605605498564;-0.43522797073442454;-0.4352280023308591;0.3814246562376841;0.36608279681658346;0.5287297100500025;0.999875273067298
71.730217;1.1015807725643583;0.41668025247964974;0.37824100324210286;-0.4068320017368086;-0.3693234910392141;1.0926715164268888;1.0000385713581221;9.99857358677032;0.4167856667439826;-0.43522797052773293;-0.4352280023465002;0.3814244711504828;0.36608337459835566;0.5287293032252743;0.9998764373667058
71.740217;1.1015810291098898;0.41668018722954986;0.3782418614303835;-0.4068320016027949;-0.3693234915827674;1.0926700209804063;1.0000377327444054;9.99859088767437;0.4167852544594402;-0.43522797031966115;-0.4352280023645779;0.38142426508966076;0.3660839141317327;0.5287288908533664;0.9998776072161379
71.750217;1.101581253179937;0.41668009876052314;0.37824273149821486;-0.4068320014651858;-0.3693234921327629;1.0926685179020363;1.0000369669261304;9.99860884500672;0.41678482053350535;-0.4352279701125608;-0.4352280023851614;0.38142403808209974;0.3660844145878454;0.5287284752962337;0.9998787816457434
71.760217;1.1015814510587463;0.41667998852495713;0.3782436148999377;-0.4068320013270443;-0.3693234926861662;1.0926670038362338;1.0000362727714345;9.998627490257105;0.4167843658777044;-0.4352279699083639;-0.4352280024085252;0.38142378998323107;0.3660848756207725;0.5287280586302785;0.999879960346433
71.770217;1.1015816296522152;0.4166798583208808;0.3782445133357547;-0.4068320011911663;-0.36932349324004193;1.0926654755028362;1.0000356481441177;9.998646838526616;0.4167838905290612;-0.4352279697086151;-0.4352280024351652;0.38142352053013745;0.3660852972120804;0.5287276427549279;0.9998811435701215
71.780217;1.1015817956343052;0.4166797101748368;0.37824542887048035;-0.4068320010598068;-0.3693234937916694;1.0926639298112992;1.0000350893461338;9.998666880339655;0.41678339367677864;-0.43522796951477566;-0.43522800246555343;0.38142322939820633;0.3660856796022491;0.5287272298396922;0.9998823321167112
71.790217;1.1015819552082116;0.41667954614518127;0.3782463636720993;-0.4068320009346773;-0.36932349433856027;1.0926623641733533;1.0000345915327784;9.998687591522819;0.41678287404342435;-0.4352279693284862;-0.4352280024998899;0.38142291624438845;0.3660860234449607;0.528726822512592;0.9998835276249182
71.800217;1.1015821145248075;0.4166793679983659;0.3782473196380438;-0.4068320008170265;-0.36932349487843225;1.0926607770239378;1.0000341504913366;9.998708946725415;0.41678233038984475;-0.4352279691515972;-0.43522800253842203;0.3814225807416587;0.36608632979623573;0.5287264239667403;0.9998847330779272
71.810217;1.1015822795255434;0.416679177138841;0.3782482982594402;-0.4068320007075444;-0.36932349540915366;1.0926591686222242;1.0000337637444738;9.998730927666287;0.41678176199952754;-0.4352279689860926;-0.43522800258196426;0.3814222224488653;0.36608659994018694;0.5287260381711255;0.9998859525097522
71.820217;1.101582455142949;0.4166789748136493;0.3782493004405213;-0.4068320006063957;-0.36932349592855235;1.09265754084407;1.0000334297550255;9.998753532419572;0.4167811689704235;-0.4352279688340188;-0.4352280026318567;0.38142184069247903;0.3660868353177463;0.5287256694928362;0.9998871899338525
71.830217;1.1015826444515449;0.4166787622510105;0.37825032625997246;-0.4068320005136838;-0.3693234964342106;1.092655895738071;1.0000331466702388;9.998776776524494;0.416780552116714;-0.43522796869729397;-0.4352280026895256;0.38142143479664775;0.3660870375540915;0.5287253216918086;0.9998884492620812
71.840217;1.1015828480177356;0.4166785407911998;0.37825137504063355;-0.406832000429869;-0.3693234969234947;1.0926542347950128;1.0000329121140226;9.998800680514808;0.4167799125945273;-0.4352279685773927;-0.43522800275613677;0.38142100446460725;0.3660872085123744;0.5287249971570591;0.9998897349840354
71.850217;1.1015830640810638;0.41667831201785915;0.37825244572422645;-0.4068320003555902;-0.3693234973936934;1.0926525591932499;1.0000327236417919;9.998825257785892;0.41677925159481405;-0.4352279684750744;-0.4352280028324639;0.38142054987338003;0.3660873502447346;0.5287246969392169;0.9998910519770017
71.860217;1.1015832897154714;0.41667807780028265;0.37825353715808446;-0.40683200029120675;-0.3693234978421754;1.0926508697129627;1.000032579196909;9.99885050313051;0.4167785702474676;-0.43522796839029687;-0.43522800291890135;0.38142007146379553;0.36608746479881155;0.5287244214965002;0.999892404988239
71.870217;1.1015835218456147;0.41667784034998673;0.37825464815290205;-0.40683200023662225;-0.36932349826669436;1.092649166491872;1.0000324776819485;9.998876381716695;0.41677786973191866;-0.4352279683223321;-0.4352280030154529;0.38141956968911744;0.3660875540533207;0.5287241714476499;0.999893798675162
71.880217;1.1015837577194845;0.41667760221643907;0.3782557774834467;-0.4068320001913466;-0.3693234986656538;1.0926474493713592;1.000032419396805;9.99890283163709;0.4167771514223071;-0.43522796827003013;-0.43522800312173465;0.38141904487518685;0.366087619521998;0.5287239475743354;0.9998952374891386
71.890217;1.1015839951316013;0.41667736634042507;0.37825692387440146;-0.40683200015447274;-0.36932349903801415;1.0926457183696558;1.0000324060207382;9.998929779848243;0.4167764169659885;-0.43522796823221344;-0.43522800323708377;0.3814184972440419;0.3660876621410367;0.5287237503232651;0.9998967250774021
71.900217;1.1015842321056941;0.41667713634794695;0.3782580859659312;-0.4068320001245818;-0.3693234993829344;1.0926439738743638;1.000032440229045;9.998957155287515;0.4167756684862779;-0.4352279682081241;-0.4352280033606241;0.3814179271873706;0.36608768249755896;0.5287235795208334;0.9998982641463467
71.910217;1.1015844666416947;0.41667691668461526;0.37825926218682837;-0.4068320000997818;-0.3693234996995812;1.0926422167282421;1.0000325248518878;9.998984888740297;0.4167749086509374;-0.4352279681976133;-0.435228003491305;0.3814173357042148;0.36608768129493824;0.5287234344061074;0.9998998566603098
71.920217;1.10158469735858;0.41667671229505127;0.37826045059239977;-0.40683200007788706;-0.36932349998728325;1.0926404481725946;1.000032661917476;9.999012909815022;0.4167741403471623;-0.4352279682008513;-0.4352280036280316;0.3814167245266775;0.36608765937588933;0.5287233139198105;0.999901503160681
71.930217;1.1015849242666338;0.4166765280633894;0.37826164899542236;-0.4068320000566972;-0.3693235002458175;1.0926386696932098;1.000032852493761;9.999041153460318;0.4167733665922787;-0.4352279682179841;-0.4352280037698104;0.38141609564591866;0.3660876174801218;0.528723217072469;0.9999032021779306
71.940217;1.1015851486161594;0.41667636826621246;0.37826285513428476;-0.4068320000343586;-0.36932350047554946;1.0926368830183562;1.000033097348449;9.999069565834722;0.4167725908369313;-0.43522796824920584;-0.43522800391577254;0.3814154507154011;0.36608755606679194;0.528723142948331;0.9999049510418879
71.950217;1.1015853719377215;0.41667623614207516;0.37826406638385845;-0.40683200000965264;-0.36932350067730635;1.0926350902862887;1.0000333972834026;9.999098099570991;0.41677181692244786;-0.43522796829487753;-0.4352280040650307;0.38141479092334674;0.36608747519183826;0.5287230904886048;0.999906746912081
71.960217;1.1015855950577387;0.41667613372724366;0.37826527947231964;-0.40683199998205904;-0.36932350085211874;1.0926332942570118;1.0000337524970095;9.99912671071124;0.4167710487061473;-0.4352279683553319;-0.43522800421659424;0.3814141172515812;0.3660873746086949;0.5287230586257982;0.9999085873000962
71.970217;1.101585817837193;0.4166760620494071;0.37826649084294905;-0.40683199995155017;-0.369323501000941;1.0926314986126375;1.000034161847943;9.999155364444618;0.4167702900228549;-0.4352279684306871;-0.4352280043695218;0.381413430690673;0.36608725398987213;0.5287230468480413;0.9999104704180074
71.980217;1.101586039776652;0.41667602146406685;0.3782676973335913;-0.4068319999182862;-0.3693235011244425;1.0926297078911362;1.000034623034716;9.999184035906413;0.4167695449328829;-0.4352279685207656;-0.435228004523039;0.38141273236960604;0.3660871130216168;0.5287230556609636;0.999912394747104
71.990217;1.1015862605753481;0.4166760120015102;0.3782688964945672;-0.406831999882545;-0.36932350122300184;1.092627926648474;1.0000351333526691;9.999212697911588;0.4167688177030086;-0.43522796862492963;-0.4352280046764901;0.3814120237639439;0.36608695151353865;0.5287230863449149;0.9999143579426467
72.000217;1.1015864798325057;0.41667603356508015;0.3782700863722165;-0.40683199984479035;-0.3693235012967895;1.0926261589779889;1.00003569015931;9.999241306925624;0.41676811249776574;-0.43522796874203273;-0.43522800482943674;0.381411306873556;0.3660867694698767;0.5287231401320173;0.9999163567096381
72.010217;1.1015866964376482;0.41667608577474163;0.3782712651180015;-0.40683199980547324;-0.3693235013458806;1.0926244089458874;1.0000362907056135;9.99926980064426;0.4167674331714224;-0.4352279688706319;-0.43522800498190706;0.3814105842249707;0.36608656695080005;0.5287232176073363;0.9999183879395223
72.020217;1.1015869088580599;0.41667616787340733;0.3782724309149836;-0.40683199976464396;-0.3693235013705116;1.0926226807018462;1.0000369316437738;9.999298107588565;0.4167667832356658;-0.4352279690092241;-0.4352280051344617;0.381409858644959;0.36608634415326824;0.5287233188234944;0.9999204495163274
72.030217;1.1015871163233921;0.4166762788620219;0.3782735822114449;-0.40683199972177386;-0.36932350137133146;1.0926209779898095;1.0000376092014247;9.99932615916795;0.4167661658223155;-0.4352279691564253;-0.4352280052879751;0.38140913285791483;0.366086101842008;0.5287234437698508;0.9999225401040337
72.040217;1.1015873195588743;0.4166764174720414;0.37827471781922256;-0.40683199967583505;-0.36932350134945763;1.0926193037006902;1.0000383201105694;9.99935389427536;0.41676558348383724;-0.43522796931114466;-0.4352280054432601;0.3814084091655573;0.36608584134752575;0.5287235926566834;0.9999246585370285
72.050217;1.101587520353854;0.4166765821856266;0.3782758367506553;-0.4068319996255176;-0.36932350130640634;1.0926176595751875;1.0000390618256454;9.999381255886906;0.41676503783355234;-0.43522796947260345;-0.43522800560080693;0.38140768932947444;0.3660855640004362;0.5287237659616578;0.9999268029868991
72.060217;1.101587720574835;0.4166767715400617;0.3782769380484758;-0.40683199956954813;-0.3693235012439436;1.0926160466014736;1.000039831560512;9.999408188699345;0.41676452945304576;-0.435227969640168;-0.43522800576076615;0.38140697462242484;0.36608527077864134;0.5287239642150665;0.9999289701567404
72.070217;1.1015879211514643;0.4166769843349276;0.37827802079922357;-0.40683199950699406;-0.36932350116389034;1.092614466045744;1.0000406254839738;9.999434642102694;0.41676405835526575;-0.4352279698132519;-0.4352280059231307;0.3814062661022201;0.36608496234133614;0.5287241874416372;0.999931155329959
72.080217;1.1015881212522138;0.41667721953907977;0.37827908429797164;-0.4068319994374263;-0.3693235010680637;1.09261291943315;1.000041439139629;9.999460572722246;0.41676362454549487;-0.43522796999134306;-0.4352280060881619;0.38140556499341044;0.3660846391795676;0.528724434666125;0.9999333532224055
72.090217;1.1015883187916895;0.41667747618539763;0.37828012822053947;-0.4068319993607636;-0.3693235009583754;1.092611407381932;1.0000422685925152;9.999485941058579;0.4167632280853704;-0.43522797017398546;-0.4352280062566837;0.3814048729240004;0.3660843017882148;0.5287247041114161;0.999935558781558
72.100217;1.1015885123310907;0.41667775341386604;0.3782811527335123;-0.4068319992767685;-0.3693235008368491;1.0926099290431226;1.0000431112575516;9.999510703701759;0.4167628686732542;-0.4352279703607733;-0.4352280064299011;0.38140419193097563;0.3660839507113448;0.5287249938656694;0.9999377675988343
72.110217;1.1015887017896582;0.41667805041729106;0.37828215862581216;-0.4068319991846959;-0.3693235007054591;1.0926084821882096;1.0000439662033007;9.99953480761071;0.41676254534857243;-0.43522797055138035;-0.43522800660925964;0.3814035243676413;0.3660835865006599;0.5287253019694687;0.9999399762756468
72.120217;1.10158888703286;0.41667836621059945;0.37828314739769087;-0.40683199908346956;-0.3693235005660582;1.0926070633941458;1.0000448340224855;9.999558192920427;0.4167622567107132;-0.43522797074543357;-0.43522800679645096;0.38140287287495866;0.36608320973661923;0.5287256259033778;0.9999421828120121
72.130217;1.1015890668656392;0.4166786994436538;0.37828412105564774;-0.4068319989721176;-0.3693235004205111;1.0926056686631465;1.000045716364115;9.99958080289257;0.41676200135767605;-0.4352279709423397;-0.4352280069931027;0.381402240296854;0.3660828209595781;0.5287259623429283;0.9999443865640473
72.140217;1.1015892397906302;0.4166790484260789;0.37828508159550467;-0.40683199885004734;-0.3693235002706564;1.0926042941323546;1.0000466158040124;9.999602592333;0.4167617780745772;-0.4352279711412919;-0.43522800720044674;0.38140162951495027;0.36608242045793116;0.5287263072403993;0.9999465877593717
72.150217;1.10158940500243;0.41667941140921194;0.3782860303245264;-0.40683199871703746;-0.36932350011798837;1.0926029366257966;1.0000475363334516;9.999623529918333;0.4167615856672862;-0.43522797134133717;-0.4352280074192403;0.3814010434458222;0.3660820081773672;0.5287266561696051;0.9999487869514068
72.160217;1.1015895625815018;0.41667978692745894;0.37828696728252315;-0.40683199857303765;-0.3693234999634253;1.0926015942336715;1.0000484836098011;9.999643596931762;0.4167614228324645;-0.4352279715413403;-0.4352280076496549;0.38140048498552953;0.36608158381049066;0.5287270050604859;0.9999509844379508
72.170217;1.1015897132679664;0.41668017385928097;0.37828789126179263;-0.4068319984179535;-0.3693234998073514;1.092600266445401;1.0000494640584412;9.999662783386102;0.41676128828672393;-0.4352279717398497;-0.4352280078912269;0.38139995664766024;0.3660811467855911;0.5287273507273483;0.9999531794015519
72.180217;1.1015898582001584;0.4166805711926964;0.37828880050898006;-0.40683199825164174;-0.3693234996498732;1.0925989536841088;1.00005048323644;9.999681082216666;0.4167611808028356;-0.4352279719350848;-0.4352280081430237;0.3813994602454835;0.3660806961263488;0.528727690702342;0.9999553691552692
72.190217;1.1015899987761102;0.41668097784014996;0.3782896933869998;-0.40683199807406767;-0.3693234994910854;1.092597657061242;1.0000515449957947;9.999698486497923;0.4167610991566201;-0.4352279721252686;-0.4352280084038394;0.3813989967748779;0.36608023056282807;0.5287280227789676;0.9999575494668701
72.200217;1.1015901364813383;0.41668139275382143;0.3782905684908313;-0.4068319978853471;-0.36932349933105435;1.0925963782158739;1.0000526517826593;9.999714989437495;0.4167610424096946;-0.43522797230896815;-0.43522800867234057;0.3813985663498262;0.3660797489574784;0.5287283446947252;0.9999597155358577
72.210217;1.10159027257693;0.41668181516376196;0.37829142444269476;-0.40683199768569117;-0.36932349916965856;1.0925951181591762;1.0000538046408658;9.999730582855365;0.4167610102687217;-0.4352279724851081;-0.4352280089471532;0.38139816819441197;0.3660792506701884;0.5287286539731955;0.999961862701341
72.220217;1.101590408082824;0.41668224449305385;0.37829225970733055;-0.40683199747546184;-0.3693234990067052;1.0925938761910872;1.0000550023156023;9.999745253925484;0.4167610029959566;-0.43522797265288654;-0.43522800922685057;0.3813978006048344;0.3660787356850175;0.5287289480203635;0.9999639874017714
72.230217;1.1015905442548952;0.41668267993826086;0.37829307260059963;-0.4068319972553153;-0.36932349884222604;1.0925926504327297;1.0000562407048328;9.999758983230901;0.4167610210343526;-0.4352279728117458;-0.43522800950992246;0.3813974608822895;0.3660782045547745;0.5287292244847798;0.999966087987387
72.240217;1.1015906827485986;0.4166831202805814;0.3782938614284528;-0.40683199702622114;-0.36932349867662867;1.0925914388638431;1.0000575135737568;9.999771748893613;0.4167610646583652;-0.4352279729613102;-0.4352280097949407;0.3813971454930664;0.36607765825874405;0.5287294814564264;0.9999681642094805
72.250217;1.1015908250825637;0.41668356410104984;0.3782946245058095;-0.40683199678926507;-0.3693234985106552;1.0925902398506153;1.00005881362057;9.999783535325653;0.41676113379394086;-0.4352279731013141;-0.435228010080945;0.3813968504757779;0.36607709814504663;0.5287297171901775;0.9999702162356819
72.260217;1.1015909723440904;0.4166840099839096;0.3782953599564662;-0.4068319965454173;-0.36932349834518946;1.0925890526239994;1.0000601329724519;9.999794336712187;0.4167612280993558;-0.43522797323154877;-0.43522801036753056;0.3813965718507182;0.3660765259567272;0.5287299295561573;0.9999722443792125
72.270217;1.1015911252960586;0.4166844566255685;0.3782960655168094;-0.40683199629543504;-0.3693234981810984;1.0925878777974183;1.000061463603467;9.999804150507735;0.41676134698992506;-0.4352279733517946;-0.43522801065443856;0.38139630580086453;0.36607594370987967;0.5287301158215676;0.9999742491145427
72.280217;1.1015912838938415;0.41668490301885364;0.37829673861536806;-0.40683199603989045;-0.3693234980192491;1.092586717711678;1.0000627979240246;9.999812972877391;0.416761489453377;-0.43522797346187053;-0.43522801094124686;0.38139604848003184;0.36607535342847075;0.528730273178101;0.9999762308754798
72.290217;1.1015914463761804;0.41668534857061706;0.37829737679213493;-0.40683199577927576;-0.36932349786046664;1.0925855763510393;1.0000641289804695;9.99982080329821;0.416761654143281;-0.4352279735618812;-0.4352280112272961;0.38139579577200083;0.36607475709700793;0.5287303994843752;0.9999781898920932
72.300217;1.1015916093797842;0.41668579302601194;0.3782979782523859;-0.40683199551415994;-0.36932349770539485;1.0925844586170848;1.0000654502417514;9.999827642193338;0.41676183981087994;-0.4352279736524007;-0.43522801151147567;0.3813955434393836;0.3660741568874325;0.5287304935065114;0.9999801261559895
72.310217;1.1015917692101171;0.4166862362774121;0.37829854198868845;-0.4068319952453459;-0.3693234975544974;1.0925833696635923;1.0000667551501008;9.999833480259094;0.41676204549486;-0.4352279737343747;-0.4352280117920721;0.3813952874160724;0.36607355520251583;0.5287305548272433;0.9999820394986825
72.320217;1.1015919224758255;0.4166866782302237;0.37829906727294554;-0.40683199497393846;-0.36932349740810105;1.0925823149681795;1.000068036506188;9.999838301816421;0.41676227041243125;-0.435227973808847;-0.4352280120671461;0.3813950240505446;0.36607295447774374;0.5287305838349334;0.9999839299408776
72.330217;1.1015920654781728;0.41668711878626985;0.37829955321255876;-0.40683199470128284;-0.36932349726641484;1.0925813003972393;1.0000692863491312;9.999842102391627;0.4167625139256984;-0.4352279738767774;-0.43522801233512554;0.3813947504987893;0.36607235717723674;0.5287305818095817;0.9999857980648962
72.340217;1.1015921939162532;0.41668755770037824;0.3782999988614929;-0.40683199442883167;-0.36932349712966045;1.0925803316430436;1.0000704966941736;9.999844900154201;0.41676277553654023;-0.4352279739390273;-0.4352280125949597;0.3813944650635712;0.3660717658179239;0.5287305508986073;0.9999876449632893
72.350217;1.1015923037122641;0.4166879944434344;0.37830040360567596;-0.4068319941579756;-0.3693234969981455;1.092579413631004;1.0000716603570612;9.999846729180199;0.41676305483353326;-0.43522797399641977;-0.43522801284591534;0.38139416719386393;0.3660711825516698;0.5287304937410515;0.9999894719733707
72.360217;1.1015923922799364;0.41668842856946336;0.3783007674155095;-0.4068319938898616;-0.3693234968721127;1.0925785502709329;1.0000727710304054;9.999847620985435;0.4167633515186141;-0.4352279740498942;-0.43522801308739445;0.3813938572036947;0.36607060855193047;0.5287304129849788;0.9999912806339826
72.370217;1.1015924597136728;0.4166888601201031;0.3783010907514418;-0.40683199362539096;-0.36932349675161863;1.0925777445392915;1.000073823071405;9.999847594926521;0.41676366544520715;-0.43522797410067215;-0.43522801331884403;0.38139353593899306;0.3660700437403764;0.5287303110273784;0.999993072643364
72.380217;1.101592508886959;0.4166892892652675;0.37830137422537913;-0.4068319933655535;-0.3693234966366461;1.0925769990041523;1.0000748115090414;9.999846667666686;0.4167639966258207;-0.43522797415024816;-0.43522801353976037;0.38139320475525096;0.3660694870976289;0.52873018983187;0.9999948493806249
72.390217;1.1015925436454528;0.416689715796353;0.37830161847979865;-0.4068319931118186;-0.3693234965272641;1.0925763163269637;1.0000757314957704;9.999844873147596;0.41676434519668654;-0.43522797420022485;-0.4352280137497313;0.3813928657636096;0.3660689374390972;0.5287300508548826;0.9999966110400862
72.400217;1.1015925667949802;0.41669013922533754;0.3783018244490856;-0.40683199286610705;-0.3693234964236532;1.0925756996366853;1.0000765776009817;9.999842271775202;0.4167647112897139;-0.43522797425218324;-0.4352280139484423;0.3813925218363342;0.3660683940246349;0.5287298950436641;0.9999983564937603
72.410217;1.1015925796970725;0.416690559060717;0.3783019935509119;-0.40683199263043174;-0.3693234963259949;1.092575153144362;1.00007734436371;9.999838934493523;0.41676509508140774;-0.43522797430768895;-0.4352280141356671;0.3813921764107958;0.3660678564006513;0.5287297228043014;1.0000000846964663
72.420217;1.101592582862518;0.41669097505968433;0.3783021276750198;-0.40683199240676654;-0.3693234962343094;1.0925746818252873;1.0000780273049992;9.999834923745167;0.41676549713344324;-0.43522797436833566;-0.43522801431121716;0.38139183348880246;0.36606732397701475;0.5287295341307435;1.0000017962087233
