time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.400217;1.1015867809585758;0.41672358103379437;0.3782805040584563;-0.4068320270289045;-0.36932344811126905;1.0926806827017543;1.000178186227309;9.999729479715612;0.4167553301468818;-0.43522798820023395;-0.43522801063768124;0.3814473150412078;0.3660592734995997;0.5286809019181197;1.0001027143814418
72.410217;1.101588729931588;0.416723123739804;0.3782811533181442;-0.4068320270877415;-0.3693234477190461;1.0926802213866305;1.0001789728719064;9.99973047033766;0.41675412021445457;-0.43522798704476995;-0.43522801044177606;0.381446918980985;0.36605987935034545;0.5286812735397605;1.000101657736737
72.420217;1.1015906903085873;0.41672264477705384;0.3782818076993113;-0.4068320271304;-0.36932344733638756;1.0926796250384063;1.0001796559099503;9.99973182922871;0.41675289777919156;-0.4352279858844413;-0.4352280102431146;0.3814465152599036;0.3660604964438375;0.5286816450710782;1.0001006205893541
72.430217;1.1015926557177247;0.41672214548383535;0.378282466757996;-0.4068320271570663;-0.36932344696340746;1.0926788955621403;1.0001802333076841;9.999733535899761;0.4167516650298293;-0.43522798472216984;-0.43522801004341194;0.3814461032292763;0.3660611239373668;0.5286820133730582;1.0000996045971684
72.440217;1.101594621262518;0.41672162742566077;0.3782831303487942;-0.4068320271683987;-0.3693234466003574;1.092678033935376;1.0001807033452161;9.999735549637995;0.4167504243637613;-0.4352279835609591;-0.4352280098440354;0.3814456824305074;0.36606176087430925;0.5286823760482802;1.0000986127384472
72.450217;1.1015965833879988;0.41672109200664487;0.37828379866771017;-0.4068320271653273;-0.36932344624755986;1.0926770404528388;1.0001810654708356;9.999737834121222;0.4167491786343134;-0.43522798240387867;-0.43522800964616876;0.3814452524510153;0.3660624065545472;0.5286827311571405;1.0000976494186293
72.460217;1.1015985391485674;0.4167205407126561;0.37828447219598715;-0.40683202714864014;-0.36932344590553096;1.092675915343628;1.0001813196006737;9.999740367945263;0.4167479312027582;-0.43522798125408185;-0.43522800945077617;0.38144481302990013;0.3660630603835199;0.5286830764701145;1.0000967192960748
72.470217;1.101600485984318;0.4167199753154431;0.3782851516216495;-0.40683202711891;-0.3693234455752751;1.0926746597424266;1.0001814646736797;9.999743140933425;0.41674668566260786;-0.4352279801149348;-0.43522800925855093;0.3814443640419811;0.3660637212752529;0.5286834091977266;1.000095825726638
72.480217;1.1016024219555713;0.416719397631421;0.3782858376590642;-0.40683202707663735;-0.36932344525829736;1.092673276008696;1.0001814983347204;9.999746149002428;0.4167454454124051;-0.43522797899001464;-0.4352280090699317;0.38144390528259525;0.3660643874880728;0.5286837264833772;1.0000949705273012
72.490217;1.101604345774753;0.41671880941238465;0.37828653084079317;-0.40683202702223503;-0.3693234449562381;1.092671767144524;1.0001814184415785;9.99974939231;0.41674421328187344;-0.43522797788280343;-0.43522800888533275;0.3814434363559703;0.3660650572748646;0.5286840258979202;1.000094154274409
72.500217;1.1016062568183709;0.41671821269529585;0.3782872313005747;-0.40683202695597337;-0.3693234446705129;1.0926701362527673;1.0001812244633133;9.99975287506989;0.416742991276745;-0.43522797679632286;-0.435228008705535;0.38144295680353096;0.3660657296624796;0.5286843057358366;1.000093376051181
72.510217;1.101608155095214;0.4167176100766026;0.37828793859143306;-0.4068320268781477;-0.36932344440232234;1.0926683865894975;1.000180917440422;9.99975660620505;0.416741780648574;-0.43522797573294797;-0.4352280085316725;0.3814424663761456;0.3660664045527013;0.5286845653366211;1.0000926338073715
72.520217;1.1016100409259624;0.41671700434902204;0.378288651921746;-0.40683202678932723;-0.3693234441528923;1.092666522287735;1.0001804992184882;9.999760598701494;0.4167405823575881;-0.4352279746943229;-0.43522800836487563;0.3814419650735941;0.3660670822727943;0.5286848049014706;1.000091925508987
72.530217;1.101611914550723;0.4167163977423328;0.3782893705851291;-0.4068320266903779;-0.3693234439234056;1.0926645494017553;1.000179971584029;9.999764868815594;0.41673939757678935;-0.4352279736813661;-0.4352280082062417;0.3814414529479744;0.3660677630631963;0.5286850245054897;1.0000912496250498
72.540217;1.101613775684046;0.41671579148755805;0.3782900938533975;-0.4068320265822334;-0.3693234437146863;1.0926624760672312;1.0001793361669369;9.999769434777932;0.41673822776374747;-0.4352279726945215;-0.43522800805708795;0.3814409301427086;0.36606844661987725;0.5286852232565783;1.00009060464225
72.550217;1.1016156229905947;0.41671518599349505;0.3782908205486708;-0.406832026465593;-0.3693234435272231;1.0926603117527742;1.0001785951819604;9.999774311468363;0.41673707430052465;-0.43522797173412864;-0.43522800791902616;0.3814403970493854;0.36606913190857576;0.5286853994091729;1.0000899885641972
72.560217;1.101617453948719;0.4167145813341995;0.37829154894262357;-0.4068320263408073;-0.3693234433614291;1.0926580669249504;1.0001777516503292;9.99977950633302;0.4167359380610378;-0.4352279708007059;-0.4352280077938041;0.38143985418209503;0.3660698175944062;0.52868555108945;1.0000893990631383
72.570217;1.10161926534645;0.41671397763496865;0.3782922770325642;-0.4068320262080038;-0.36932344321769933;1.0926557527596594;1.000176809225682;9.999785022341758;0.4167348191209048;-0.43522796989515433;-0.4352280076830779;0.3814393019064324;0.3660705026649918;0.5286856767562484;1.0000888338569418
72.580217;1.1016210537691566;0.4167133752283618;0.3782930029400303;-0.40683202606712154;-0.3693234430963705;1.0926533797693574;1.000175771974003;9.999790865499726;0.4167337168116219;-0.4352279690187453;-0.43522800758824415;0.3814387403217624;0.36607118649544584;0.5286857749945194;1.0000882906414823
72.590217;1.1016228158201424;0.4167127745625197;0.37829372510239934;-0.4068320259178465;-0.3693234429977701;1.0926509566886284;1.0001746434351062;9.99979705069058;0.4167326301809025;-0.43522796817280257;-0.43522800751029167;0.3814381693845429;0.366071868499919;0.5286858443211097;1.0000877669358263
72.600217;1.1016245485647471;0.41671217595816973;0.37829444220038877;-0.40683202575976257;-0.36932344292216823;1.0926484907734118;1.0001734258491042;9.999803597200337;0.41673155849054;-0.4352279673584274;-0.4352280074497466;0.38143758905235925;0.366072547985411;0.5286858835273376;1.000087260400705
72.610217;1.101626250228603;0.41671157963496863;0.3782951531201852;-0.4068320255926183;-0.36932344286954133;1.0926459882517827;1.0001721204914233;9.999810514972854;0.41673050131738115;-0.4352279665765459;-0.43522800740694423;0.3814369993850569;0.3660732242396207;0.5286858919265334;1.000086768990691
72.620217;1.1016279206937514;0.4167109860131007;0.37829585702030544;-0.4068320254164443;-0.3693234428394296;1.0926434547444785;1.0001707282521597;9.999817795745797;0.4167294584047072;-0.43522796582808604;-0.43522800738236944;0.38143640081109276;0.36607389651721206;0.5286858691256748;1.000086290351849
72.630217;1.101629561234369;0.4167103957531848;0.37829655333237905;-0.4068320252315424;-0.36932344283097734;1.0926408959933782;1.000169249967765;9.99982541718512;0.4167284297377048;-0.4352279651139259;-0.43522800737671546;0.3814357942180434;0.3660745639426493;0.5286858148098812;1.0000858213250021
72.640217;1.1016311734218447;0.41670980951368747;0.3782972416286718;-0.4068320250384202;-0.3693234428429938;1.092638317953955;1.0001676866740794;9.999833353325418;0.41672741566361776;-0.4352279644345459;-0.4352280073907655;0.3814351807266949;0.3660752255840068;0.5286857287850886;1.0000853578505338
72.650217;1.1016327579467582;0.41670922772492175;0.3782979214941097;-0.40683202483758873;-0.36932344287415786;1.0926357263155388;1.0001660395116403;9.999841579095014;0.41672641664309995;-0.4352279637898305;-0.4352280074252905;0.38143456167667344;0.3660758806706787;0.5286856110837139;1.0000848945937353
72.660217;1.1016343140552605;0.4167086504276901;0.3782985925454052;-0.40683202462935253;-0.3693234429234174;1.0926331259689923;1.000164309524874;9.99985006870277;0.4167254329022969;-0.43522796317946605;-0.43522800748110096;0.38143393869988707;0.3660765287286684;0.5286854620950574;1.000084424662936
72.670217;1.1016358397488277;0.41670807721724357;0.3782992543987506;-0.40683202441393823;-0.3693234429901202;1.0926305206480316;1.0001624978394714;9.999858799509504;0.4167244643342838;-0.43522796260363533;-0.4352280075591235;0.38143331346991005;0.3660771696769218;0.5286852826593446;1.000083940045484
72.680217;1.1016373323966056;0.41670750719765426;0.3782999063230432;-0.4068320241917992;-0.369323443073647;1.0926279137196993;1.0001606057109693;9.99986776120802;0.41672351051695133;-0.4352279620632355;-0.4352280076602816;0.3814326874367236;0.36607780407805324;0.5286850737430604;1.000083432543637
72.690217;1.101638789101122;0.41670693893703126;0.37830054691367043;-0.40683202396373164;-0.36932344317306404;1.0926253098215155;1.0001586340461193;9.99987695659415;0.41672257067832413;-0.4352279615593895;-0.4352280077853845;0.381432061821805;0.36607843326819983;0.528684835804241;1.000082894581727
72.700217;1.1016402069479085;0.41670637063660987;0.37830117423762744;-0.40683202373091193;-0.36932344328717326;1.0926227152550578;1.0001565830218335;9.999886390779333;0.4167216435981098;-0.43522796109291356;-0.43522800793514216;0.3814314376538074;0.3660790589837527;0.5286845686196437;1.0000823197387125
72.710217;1.101641583912774;0.41670580042422706;0.37830178614304766;-0.40683202349500325;-0.3693234434146358;1.0926201367528716;1.000154452582079;9.999896062038573;0.4167207276349741;-0.4352279606643398;-0.43522800811020074;0.3814308157519869;0.36607968280729786;0.5286842717752961;1.000081703628862
72.720217;1.1016429196998696;0.41670522648517594;0.37830238030770885;-0.4068320232581576;-0.3693234435539392;1.092617580431029;1.000152243609568;9.999905966326537;0.4167198211045272;-0.435227960274179;-0.4352280083112591;0.38143019674013906;0.36608030594834945;0.5286839454083213;1.000081044915193
72.730217;1.1016442149946888;0.41670464697423126;0.378302954278073;-0.40683202302280375;-0.3693234437033806;1.0926150517274826;1.0001499588532883;9.999916108978903;0.41671892263814764;-0.4352279599227783;-0.43522800853899235;0.38142958105201974;0.3660809293392141;0.5286835908041858;1.00008034541689
72.740217;1.1016454701780716;0.4167040601072438;0.3783035057682396;-0.4068320227914411;-0.36932344386114596;1.0926125554191164;1.0001476034123378;9.999926503570315;0.4167180311801858;-0.4352279596097784;-0.4352280087935699;0.38142896893514905;0.36608155371089207;0.5286832102867528;1.0000796093889042
72.750217;1.1016466858536773;0.4167034647438947;0.378304032851897;-0.4068320225666161;-0.3693234440254275;1.0926100952861235;1.000145184997393;9.999937158054312;0.4167171460548722;-0.4352279593338883;-0.435228009074435;0.3814283604804372;0.3660821795534092;0.5286828062470672;1.0000788427501532
72.760217;1.1016478643064056;0.4167028608741362;0.37830453389874924;-0.40683202235082816;-0.3693234441945702;1.0926076741324005;1.0001427135268894;9.999948071412351;0.4167162672033901;-0.43522795909324324;-0.4352280093806551;0.38142775558523545;0.3660828072088268;0.5286823802959291;1.0000780523246096
72.770217;1.1016490096425098;0.4167022493516156;0.37830500764570496;-0.40683202214614006;-0.36932344436717485;1.0926052943643274;1.0001401994593724;9.999959242826487;0.4167153950816086;-0.43522795888574245;-0.43522800971122594;0.3814271538750656;0.36608343712082025;0.5286819333236449;1.0000772449765283
72.780217;1.101650127031683;0.4167016312874613;0.3783054533096811;-0.4068320219538187;-0.3693234445420447;1.0926029583843087;1.0001376519552243;9.999970673391095;0.4167145303301811;-0.43522795870920716;-0.4352280100651462;0.38142655478061577;0.3660840699547718;0.5286814658915965;1.0000764271751992
72.790217;1.1016512218668877;0.4167010078610148;0.3783058704185876;-0.4068320217744003;-0.3693234447181242;1.0926006685239482;1.0001350788170058;9.999982361082132;0.41671367373055473;-0.4352279585616936;-0.43522801044166615;0.3814259577908388;0.3660847065110894;0.528680978433843;1.0000756054267324
72.800217;1.101652298579172;0.41670038039097407;0.3783062585293533;-0.4068320216081068;-0.36932344489463564;1.0925984268738789;1.0001324875109114;9.999994300744532;0.4167128263689428;-0.4352279584417199;-0.4352280108406572;0.38142536251057524;0.3660853475886717;0.5286804715359854;1.000074786664064
72.810217;1.1016533596900921;0.4166997500830216;0.37830661706821045;-0.40683202145527997;-0.3693234450713004;1.0925962354182697;1.0001298854904555;10.00000648438761;0.4167119896855243;-0.4352279583480387;-0.43522801126266353;0.3814247684034146;0.366085993976974;0.5286799462929882;1.0000739775802987
72.820217;1.1016544062614455;0.4166991177016149;0.3783069453864094;-0.40683202131659735;-0.36932344524843846;1.0925940966304812;1.0001272799841994;10.000018897795979;0.4167111653076162;-0.4352279582793133;-0.4352280117085282;0.3814241748130117;0.3660866466017027;0.5286794043210343;1.0000731835690597
72.830217;1.1016554394562177;0.4166984837027538;0.37830724307548286;-0.4068320211930737;-0.3693234454268432;1.0925920138463898;1.0001246779036352;10.000031516714161;0.4167103548774912;-0.43522795823423793;-0.435228012178808;0.3814235813887807;0.3660873066202239;0.5286788474490495;1.0000724083393664
72.840217;1.1016564611475674;0.41669784863830117;0.3783075102989415;-0.4068320210859448;-0.369323445607415;1.0925899910319514;1.0001220861482016;10.000044304462964;0.4167095601977024;-0.43522795821187;-0.4352280126734177;0.3814229881884386;0.3660879753304032;0.5286782776703487;1.0000716543384829
72.850217;1.1016574727632718;0.41669721331397724;0.37830774780357984;-0.40683202099654053;-0.3693234457907573;1.092588032551865;1.0001195120164477;10.00005721234119;0.4167087834242041;-0.4352279582115584;-0.4352280131918026;0.38142239521617;0.36608865384088085;0.5286776974676646;1.0000709235048035
72.860217;1.1016584744167721;0.41669657864884685;0.378307956669269;-0.40683202092625936;-0.36932344597701305;1.0925861428916108;1.0001169629658961;10.000070183569225;0.41670802690706765;-0.4352279582325281;-0.4352280137333041;0.381421801912953;0.36608934258263237;0.5286771099305647;1.0000702175513903
72.870217;1.1016594657153034;0.4166959457150054;0.37830813803033503;-0.4068320208764402;-0.36932344616601426;1.0925843262199817;1.0001144462148917;10.000083161414269;0.4167072928459266;-0.43522795827377997;-0.435228014297274;0.3814212069666322;0.366090041060526;0.5286765184254519;1.000069537252771
72.880217;1.1016604468768612;0.41669531591009906;0.3783082928055686;-0.40683202084805226;-0.3693234463576192;1.0925825864674998;1.0001119689511253;10.000096096705505;0.41670658294171575;-0.43522795833447636;-0.43522801488292157;0.3814206084941172;0.3660907480382175;0.5286759262869303;1.000068881546926
72.890217;1.1016614188168914;0.41669469074834026;0.3783084214633211;-0.4068320208416247;-0.3693234465520186;1.0925809278217717;1.0001095385692362;10.00010894938656;0.4167058981636399;-0.4352279584142447;-0.43522801548911205;0.38142000458119485;0.36609146192241604;0.5286753366126965;1.0000682478734415
72.900217;1.1016623825167733;0.4166940717142818;0.37830852387688096;-0.40683202085741726;-0.3693234467497295;1.0925793547659821;1.0001071625532765;10.000121686914083;0.41670523890758765;-0.435227958513034;-0.4352280161143054;0.38141939370424477;0.3660921809989755;0.528674751797131;1.0000676332899594
72.910217;1.101663338331601;0.41669346056542705;0.3783085993076322;-0.40683202089547155;-0.3693234469512833;1.092577871726743;1.0001048483146042;10.00013428426668;0.4167046055352596;-0.4352279586307417;-0.4352280167567338;0.3814187746379979;0.3660929034313024;0.5286741732194017;1.0000670346711817
72.920217;1.1016642855652217;0.41669285927064004;0.3783086467149178;-0.40683202095568494;-0.3693234471570351;1.0925764832112659;1.0001026028365259;10.000146727786289;0.4167039988676831;-0.435227958766961;-0.4352280174145813;0.3814181463815846;0.3660936272595669;0.5286736015778315;1.000066447838636
72.930217;1.1016652223886414;0.416692269443304;0.3783086652910655;-0.4068320210380058;-0.3693234473672183;1.092575194105624;1.0001004318657332;10.000159020355259;0.41670342024252466;-0.435227958920963;-0.4352280180859318;0.38141750840411137;0.366094350439609;0.5286730374288634;1.0000658668006244
72.940217;1.1016661461496182;0.4166916921990572;0.37830865469095215;-0.4068320211423764;-0.36932344758200863;1.0925740092834348;1.0000983391595586;10.000171182424909;0.41670287129146844;-0.43522795909179807;-0.4352280187687634;0.3814168608137549;0.3660950708989838;0.5286724813622953;1.0000652841871203
72.950217;1.1016670540238518;0.4166911286122818;0.37830861491211865;-0.40683202126835605;-0.3693234478014978;1.0925729331091394;1.000096326298875;10.000183246174322;0.41670235393003685;-0.4352279592784553;-0.4352280194611406;0.38141620440544277;0.36609578660642417;0.5286719335940051;1.0000646925243337
72.960217;1.1016679436073675;0.4166905800606076;0.37830854627614763;-0.4068320214148158;-0.36932344802547534;1.0925719694033575;1.0000943929210044;10.000195245997164;0.41670187047568236;-0.4352279594799771;-0.43522802016136203;0.3814155406800086;0.3660964953945251;0.5286713933420142;1.0000640848685536
72.970217;1.1016688132888304;0.4166900481405163;0.3783084496300391;-0.40683202158003895;-0.369323448253166;1.0925711212445823;1.00009253738942;10.00020721413626;0.41670142341574146;-0.435227959695304;-0.43522802086798146;0.3814148716357159;0.3660971946993364;0.5286708587830486;1.0000634548639131
72.980217;1.1016696626078328;0.4166895345558096;0.37830832651205853;-0.40683202176220534;-0.3693234484833259;1.092570390254347;1.000090757713817;10.000219183277615;0.41670101499313184;-0.43522795992306457;-0.4352280215797613;0.3814141994017984;0.36609788181480435;0.5286703276141896;1.000062797143947
72.990217;1.101670492563876;0.4166890411652493;0.37830817915038384;-0.4068320219597963;-0.3693234487145115;1.0925697760590398;1.0000890520802619;10.00023118644651;0.41670064712640276;-0.43522796016166404;-0.4352280222956083;0.3814135260555097;0.36609855447914513;0.5286697978551173;1.0000621077663692
73.000217;1.1016713052749094;0.41668857002050097;0.3783080101943467;-0.40683202217157316;-0.36932344894510755;1.0925692766068829;1.000087419044511;10.000243246812126;0.4167003216601855;-0.43522796040950606;-0.4352280230145752;0.38141285365394206;0.3660992109772278;0.5286692687163634;1.000061383981599
73.010217;1.1016721028998349;0.41668812341704803;0.37830782210513314;-0.4068320223963726;-0.36932344917343163;1.0925688890233205;1.0000858574953542;10.00025536332791;0.41670004041625425;-0.4352279606651424;-0.4352280237359165;0.3814121842807636;0.36609984975747184;0.5286687408744958;1.00006062361573
73.020217;1.1016728872336266;0.41668770383185316;0.3783076166956467;-0.40683202263305523;-0.3693234493981375;1.0925686103297363;1.0000843660978842;10.000267509431994;0.4166998046982111;-0.43522796092735133;-0.43522802445908754;0.38141152002580864;0.36610046917042216;0.5286682157701049;1.0000598251517347
73.030217;1.101673660521381;0.41668731359944994;0.3783073953338063;-0.40683202288060843;-0.3693234496184095;1.0925684379998646;1.0000829426847535;10.000279647705797;0.41669961482118323;-0.4352279611950829;-0.43522802518371173;0.3814108629193558;0.3661010674178765;0.5286676946169929;1.0000589884138036
73.040217;1.1016744256755047;0.4166869545360935;0.37830715951292765;-0.40683202313818345;-0.36932344983378257;1.0925683701644326;1.0000815842667923;10.000291741349663;0.4166994702533204;-0.43522796146726567;-0.4352280259096066;0.3814102149033825;0.3661016425874867;0.5286671780440912;1.0000581146491285
73.050217;1.101675185076358;0.4166866277382965;0.37830691120967164;-0.4068320234049181;-0.3693234500439681;1.0925684046456645;1.0000802873440169;10.000303753000926;0.4166993700454137;-0.4352279617426786;-0.4352280266367631;0.3814095778133208;0.36610219280607914;0.5286666664223005;1.0000572058658193
73.060217;1.101675939572362;0.4166863337223105;0.37830665288954285;-0.4068320236797669;-0.36932345024880553;1.092568537467148;1.000079048123784;10.00031563933552;0.41669931329128673;-0.4352279620200626;-0.4352280273651778;0.3814089532875874;0.3661027164347879;0.5286661601839798;1.0000562641647095
73.070217;1.1016766885969216;0.41668607279046616;0.3783063872844059;-0.4068320239615964;-0.36932345044825915;1.0925687629704823;1.0000778629741995;10.000327349266279;0.4166992996016973;-0.43522796229834837;-0.43522802809465067;0.38140834276576374;0.36610321222511283;0.5286656600788942;1.000055291548147
73.080217;1.1016774309002355;0.4166858451223238;0.37830611699148314;-0.40683202424932696;-0.36932345064233046;1.092569075486291;1.0000767287504424;10.000338825573941;0.4166993292391451;-0.435227962576717;-0.4352280288246716;0.3814077475732063;0.3661036793567713;0.5286651677499817;1.0000542899735598
73.090217;1.1016781655007502;0.41668565047831263;0.3783058441137517;-0.40683202454183054;-0.3693234508308153;1.0925694701515416;1.0000756422480321;10.000350005867181;0.41669940280928736;-0.435227962854393;-0.43522802955443385;0.3814071688435086;0.3661041173061582;0.5286646861073071;1.0000532611353479
73.100217;1.1016788923123295;0.4166854880948316;0.37830557026144157;-0.4068320248378432;-0.36932345101318365;1.0925699422948174;1.0000745996413258;10.00036082304261;0.41669952095630913;-0.4352279631304884;-0.4352280302829459;0.3814066074434926;0.36610452586112024;0.5286642189438532;1.0000522063706088
73.110217;1.101679611770585;0.41668535711281374;0.37830529671365537;-0.406832025136213;-0.3693234511887099;1.092570486862482;1.0000735968668846;10.00037120877099;0.41669968432405985;-0.4352279634041676;-0.435228031009026;0.3814060641214348;0.3661049054444953;0.5286637702885937;1.0000511271482428
73.120217;1.1016803239612876;0.4166852570141243;0.3783050243880982;-0.4068320254360884;-0.3693234513567475;1.092571098321598;1.0000726300572185;10.000381099857776;0.41669989343064473;-0.43522796367482103;-0.43522803173118596;0.38140553955657835;0.3661052572470649;0.5286633439707339;1.0000500255136502
73.130217;1.1016810283629055;0.4166851875276268;0.3783047536977393;-0.4068320257367161;-0.3693234515170572;1.0925717704469258;1.0000716952149769;10.000390444767378;0.4167001482684934;-0.43522796394195795;-0.4352280324477026;0.3814050340994227;0.36610558294506823;0.5286629432041354;1.0000489038285174
73.140217;1.101681724242144;0.416685148289727;0.3783044844829923;-0.4068320260372268;-0.36932345166976926;1.092572496025743;1.0000707877920645;10.000399209005721;0.4167004481981799;-0.4352279642051334;-0.43522803315675385;0.3814045475721325;0.3661058844942782;0.5286625702173692;1.0000477640501473
73.150217;1.1016824109664412;0.41668513871323415;0.3783042161226864;-0.406832026336579;-0.36932345181494164;1.0925732671615436;1.0000699027976845;10.00040737696586;0.4167007923245437;-0.4352279644641784;-0.43522803385641484;0.38140407924084807;0.36610616417921593;0.52866222644399;1.0000466074924341
73.160217;1.1016830877679888;0.4166851579391028;0.3783039477022796;-0.40683202663349954;-0.36932345195246014;1.0925740761686007;1.0000690351440058;10.00041494872882;0.4167011796199873;-0.4352279647194215;-0.4352280345446603;0.3814036276149966;0.3661064245842154;0.5286619132833572;1.0000454355128794
73.170217;1.1016837538335145;0.41668520469258974;0.37830367802931514;-0.4068320269264985;-0.36932345208238526;1.0925749162740137;1.0000681799067708;10.000421936059015;0.41670160861123273;-0.4352279649715226;-0.4352280352194633;0.3814031903742601;0.36610666837913053;0.5286616324974422;1.000044250337883
73.180217;1.1016844094747607;0.41668527726741034;0.3783034056408333;-0.406832027214027;-0.3693234522051149;1.0925757818060924;1.0000673327035883;10.000428359372306;0.4167020772249107;-0.4352279652210811;-0.4352280358789577;0.3814027648501654;0.36610689798895235;0.5286613858669091;1.0000430551576442
73.190217;1.101685056494651;0.416685373723583;0.378303128988366;-0.40683202749471103;-0.3693234523212836;1.092576668251417;1.0000664898675204;10.000434246624623;0.41670258300148955;-0.43522796546841197;-0.4352280365215113;0.3814023484811748;0.36610711527317236;0.5286611750751248;1.0000418536329603
73.200217;1.1016856968453617;0.4166854920956627;0.3783028466379609;-0.406832027767575;-0.3693234524316972;1.0925775724894924;1.0000656479744008;10.000439635382723;0.41670312345525884;-0.4352279657135166;-0.43522803714555486;0.3814019387827533;0.36610732141004676;0.5286610021488478;1.0000406495464946
73.210217;1.101686331834086;0.41668563055222746;0.37830255735119994;-0.40683202803209756;-0.3693234525372538;1.0925784930203761;1.000064803351877;10.000444574485273;0.416703696340941;-0.4352279659562115;-0.43522803774933466;0.38140153321875664;0.36610751690501875;0.5286608696266436;1.0000394471263359
73.220217;1.1016869626203785;0.41668578745183105;0.3783022602771742;-0.4068320282879548;-0.36932345263870825;1.0925794301251015;1.000063952013296;10.00044912508432;0.4167042997361017;-0.43522796619643545;-0.43522803833089163;0.3814011291511223;0.36610770164367057;0.5286607802904727;1.0000382518214934
73.230217;1.1016875905758747;0.41668596125964774;0.37830195527692656;-0.4068320285346156;-0.3693234527364166;1.0925803858899918;1.0000630899022098;10.00045335671641;0.4167049318971642;-0.4352279664344965;-0.4352280388883049;0.3814007237394041;0.36610787511414183;0.5286607368896187;1.0000370705961872
73.240217;1.101688217108777;0.4166861506224155;0.37830164291627977;-0.40683202877125557;-0.36932345283029616;1.0925813637112132;1.0000622132456025;10.00045733367397;0.4167055909927351;-0.4352279666711467;-0.4352280394199423;0.3814003140660962;0.366108036647838;0.5286607418887532;1.0000359114019592
73.250217;1.101688843390813;0.4166863545354319;0.37830132397500493;-0.40683202899704207;-0.3693234529200067;1.0925823671972081;1.0000613188597538;10.000461102738111;0.41670627515881115;-0.4352279669075492;-0.43522803992447684;0.3813998975744159;0.36610818552517643;0.5286607970716701;1.0000347824613516
73.260217;1.1016894699000217;0.41668657215360555;0.3783009989462288;-0.40683202921140255;-0.3693234530051728;1.0925833989147813;1.0000604045102772;10.000464691354113;0.4167069828433455;-0.43522796714513734;-0.4352280404006887;0.3813994723510013;0.3661083211484517;0.5286609031180921;1.0000336917771855
73.270217;1.1016900960344962;0.4166868024186638;0.3783006679056848;-0.40683202941410274;-0.3693234530855368;1.0925844598001238;1.000059469042881;10.000468113012163;0.41670771290959785;-0.4352279673854214;-0.4352280408474011;0.3813990370805635;0.36610844333598686;0.5286610595021265;1.0000326467232403
73.280217;1.1016907206106306;0.4166870439368801;0.3783003305993399;-0.4068320296051621;-0.3693234531609391;1.0925855496197396;1.0000585122158248;10.000471375296275;0.4167084645406762;-0.4352279676297446;-0.4352280412638358;0.3813985909126866;0.3661085524976224;0.5286612648198598;1.000031653407122
73.290217;1.1016913425533439;0.4166872951851246;0.37829998662050063;-0.40683202978464994;-0.3693234532310683;1.0925866676749205;1.0000575345724145;10.000474485891516;0.4167092372104569;-0.4352279678790296;-0.43522804165000534;0.38139813343880363;0.3661086495423823;0.5286615173782837;1.0000307160362782
73.300217;1.1016919605750262;0.4166875547192901;0.3782996356888634;-0.40683202995246864;-0.369323453295227;1.0925878129510265;1.0000565371868653;10.000477450572621;0.4167100305980635;-0.435227968133675;-0.4352280420066323;0.3813976647809709;0.366108735657491;0.5286618155880178;1.0000298370359908
73.310217;1.101692572695039;0.4166878210916858;0.3782992777753883;-0.4068320301083571;-0.36932345335246286;1.0925889840487981;1.0000555213641613;10.000480266352707;0.416710844333049;-0.43522796839365124;-0.43522804233481344;0.38139718569501146;0.3661088121777667;0.528662157766199;1.0000290176196835
73.320217;1.1016931765118234;0.4166880929357931;0.378298912956837;-0.40683203025220377;-0.3693234534020039;1.0925901791564117;1.000054488560412;10.000482920160858;0.41671167783704055;-0.4352279686588015;-0.4352280426358211;0.3813966976127064;0.366108880511254;0.5286625416336317;1.0000282579254454
73.330217;1.101693769586336;0.41668836938847775;0.37829854131550744;-0.40683203038430993;-0.3693234534434347;1.0925913960015234;1.0000534403167938;10.00048538981821;0.416712530504803;-0.43522796892919796;-0.4352280429109172;0.3813962025643884;0.36610894207357614;0.5286629641255138;1.0000275570921482
73.340217;1.101694349823938;0.4166886501184342;0.3782981631428691;-0.4068320305054194;-0.3693234534764091;1.0925926318735617;1.0000523782095794;10.000487640663907;0.4167134017543106;-0.43522796920523527;-0.4352280431611108;0.3813957029788109;0.3661089983420572;0.5286634218712873;1.0000269137552338
73.350217;1.1016949159993072;0.4166889348384376;0.3782977791754693;-0.40683203061667134;-0.36932345350056667;1.0925938834280202;1.0000513038586796;10.000489625144123;0.41671429058293386;-0.4352279694874584;-0.43522804338723325;0.38139520139032157;0.3661090509266578;0.5286639117477132;1.0000263265773763
73.360217;1.1016954680985336;0.4166892231047942;0.37829739037633264;-0.4068320307193849;-0.3693234535159356;1.0925951461902554;1.000050218877878;10.000491289064643;0.4167151952728232;-0.4352279697764312;-0.4352280435903098;0.3813947002508863;0.3661091015124949;0.5286644306865744;1.0000257946706559
73.370217;1.1016960081380585;0.41668951477012806;0.378296997445224;-0.40683203081474995;-0.3693234535231198;1.0925964143178992;1.0000491249528032;10.00049257872077;0.4167161137473529;-0.43522797007266;-0.43522804377170343;0.38139420202065294;0.36610915169212865;0.5286649753727941;1.000025317856015
73.380217;1.101696540938971;0.4166898103357272;0.37829660061766524;-0.4068320309037769;-0.3693234535230244;1.0925976811472362;1.0000480238738625;10.000493444690779;0.4167170440520382;-0.4352279703763883;-0.43522804393291314;0.38139370927850247;0.3661092028243297;0.528665542622894;1.0000248965783838
73.390217;1.1016970726306476;0.4166901106379834;0.3782961997693991;-0.4068320309874285;-0.36932345351652696;1.0925989404204888;1.0000469169259372;10.000493842509204;0.41671798450787506;-0.4352279706874656;-0.4352280440752718;0.3813932246752889;0.36610925613581624;0.5286661297611822;1.000024531637596
73.400217;1.10169760780698;0.4166904165125551;0.3782957946337106;-0.4068320310666667;-0.3693234535042389;1.092600187698229;1.0000458039663356;10.00049373324161;0.4167189337291674;-0.4352279710054792;-0.43522804419981537;0.38139275084004526;0.36610931284610365;0.5286667343764446;1.00002422411387
73.410217;1.1016981483420922;0.4166907288293565;0.3782953850155135;-0.40683203114243793;-0.3693234534864533;1.0926014212488426;1.0000446833521195;10.000493082564114;0.41671989039135027;-0.43522797132990704;-0.43522804430749945;0.38139229033117583;0.3661093740883473;0.5286673539876542;1.000023975601762
73.420217;1.1016986939359616;0.4166910483949065;0.3782949708833991;-0.40683203121568;-0.36932345346332324;1.0926026416148762;1.0000435525537903;10.000491857701633;0.416720852760964;-0.4352279716600558;-0.43522804439948665;0.3813918456891803;0.36610944089563424;0.5286679861283263;1.0000237884072307
73.430217;1.101699242663113;0.4166913756597579;0.3782945524482;-0.4068320312874236;-0.36932345343503037;1.0926038502680047;1.0000424080300867;10.000490028102806;0.41672181856594426;-0.4352279719948287;-0.4352280444771286;0.3813914192815773;0.3661095141839436;0.5286686285918392;1.000023665618653
73.440217;1.1016997907875186;0.4166917106256193;0.3782941300314056;-0.4068320313590362;-0.36932345340180917;1.0926050485219216;1.0000412450287923;10.000487568027992;0.41672278515788885;-0.43522797233263477;-0.43522804454173675;0.3813910128656474;0.36610959451630837;0.5286692793714487;1.0000236109360798
73.450217;1.1017003322899321;0.4166920529473088;0.3782937035075135;-0.4068320314323211;-0.36932345336387506;1.0926062368649043;1.0000400591454897;10.00048445715238;0.4167237496228737;-0.4352279726716498;-0.43522804459441256;0.3813906275839868;0.3661096820348692;0.528669936455419;1.000023628119097
73.460217;1.1017008585990835;0.4166924020491672;0.3782932720405588;-0.406832031509203;-0.36932345332141675;1.0926074145579896;1.0000388482187892;10.000480683104946;0.41672470911580006;-0.43522797301016786;-0.4352280446360928;0.38139026446065744;0.3661097768551416;0.528670597969847;1.000023720922697
73.470217;1.10170135880388;0.416692757171344;0.37829283447574125;-0.40683203159121256;-0.36932345327482324;1.0926085798697673;1.0000376121095917;10.000476244590523;0.416725661449185;-0.43522797334671304;-0.4352280446678109;0.38138992449730424;0.36610987946845525;0.528671262367565;1.0000238937455488
73.480217;1.1017018213244898;0.41669311733237435;0.3782923896201776;-0.4068320316791563;-0.369323453224837;1.0926097311056941;1.0000363512133656;10.000471152210743;0.41672660537399;-0.43522797368000604;-0.43522804469084275;0.3813896081051975;0.36610999074878736;0.5286719280397237;1.0000241520508575
73.490217;1.1017022361509066;0.41669348123516065;0.3782919362565179;-0.40683203177324717;-0.36932345317222215;1.0926108674298567;1.00003506566116;10.00046542797823;0.41672754044863736;-0.4352279740089732;-0.4352280447065085;0.38138931454922975;0.3661101118166774;0.5286725926492944;1.0000245020746001
73.500217;1.1017025953380577;0.41669384719206914;0.3782914735115641;-0.4068320318736048;-0.369323453117323;1.092611988265077;1.0000337552485399;10.000459103883246;0.41672846674052044;-0.4352279743326392;-0.43522804471593507;0.38138904200470275;0.36611024395650804;0.528673253103483;1.0000249496701987
73.510217;1.1017028925769634;0.4166942133311719;0.37829100139471694;-0.4068320319805692;-0.36932345306015435;1.0926130920412795;1.0000324192733796;10.000452221534799;0.4167293843927232;-0.4352279746498531;-0.43522804471997645;0.38138878815879496;0.36611038848289357;0.5286739063788275;1.000025499095454
73.520217;1.101703123526781;0.416694577952117;0.37829052094871957;-0.40683203209444674;-0.3693234530008415;1.092614175758479;1.0000310563151031;10.000444829786561;0.41673029336185374;-0.43522797495919563;-0.4352280447191555;0.3813885507700672;0.3661105465419009;0.5286745502505085;1.000026152704307
73.530217;1.1017032862859464;0.41669493949319153;0.37829003414953344;-0.40683203221502745;-0.3693234529397714;1.0926152352892828;1.0000296644800513;10.000436976748395;0.4167311934343963;-0.4352279752591884;-0.4352280447136728;0.38138832783620047;0.3661107188862504;0.5286751831892796;1.0000269110255597
73.540217;1.1017033808167598;0.4166952963770916;0.3782895436234582;-0.4068320323415546;-0.36932345287743873;1.0926162655556626;1.0000282418711286;10.000428701656524;0.4167320841060446;-0.43522797554855486;-0.43522804470352855;0.3813881175406446;0.3661109057792856;0.5286758038879606;1.0000277731939509
73.550217;1.1017034074408818;0.4166956472079415;0.3782890520564079;-0.40683203247310046;-0.36932345281434775;1.0926172601003408;1.0000267866234767;10.000420030940976;0.41673296440902247;-0.4352279758264138;-0.43522804468858173;0.3813879180813073;0.36611110715792927;0.528676411034102;1.0000287378924646
73.560217;1.101703365761606;0.41669599080380915;0.3782885617012785;-0.4068320326087572;-0.3693234527510169;1.092618210516866;1.0000252968988477;10.00041098073412;0.41673383302638534;-0.43522797609240466;-0.435228044668491;0.38138772748971894;0.36611132283424913;0.5286770031694404;1.0000298037469553
73.570217;1.1017032546315193;0.4166963257892286;0.37828807425649646;-0.40683203274762664;-0.3693234526879306;1.0926191070091855;1.0000237714920361;10.000401565433606;0.41673468845176714;-0.43522797634657917;-0.4352280446426392;0.3813875437552906;0.3661115526303454;0.5286775784399019;1.000030969167773
73.580217;1.101703072769864;0.4166966504252093;0.37828759087032277;-0.4068320328888326;-0.3693234526253525;1.0926199401909378;1.0000222102476322;10.000391802763717;0.41673552898537525;-0.43522797658915824;-0.43522804461002224;0.3813873651802758;0.36611179658568216;0.5286781346316071;1.0000322323367001
73.590217;1.101702819732037;0.4166969630955892;0.37828711213698235;-0.40683203303142157;-0.36932345256316423;1.0926207022516385;1.000020613605116;10.000381710975434;0.41673635271087267;-0.4352279768205769;-0.4352280445691023;0.381387190600252;0.36611205504042726;0.5286786695056558;1.000033590854595
73.600217;1.1017024965364226;0.41669726288274905;0.37828663816560393;-0.4068320331741657;-0.369323452500992;1.0926213865937677;1.0000189821190022;10.000371305804581;0.416737157353549;-0.4352279770417162;-0.43522804451783265;0.3813870192918658;0.36611232842975444;0.5286791808432554;1.000035041014888
73.610217;1.1017021055431013;0.4166975494252909;0.37828616878430105;-0.406832033315599;-0.3693234524384673;1.0926219870143905;1.0000173165630066;10.000360601630222;0.41673794008191384;-0.43522797725386975;-0.435228044453902;0.3813868505914569;0.3661126170008948;0.528679666242985;1.0000365777928482
73.620217;1.1017016501523804;0.416697822382165;0.3782857038096785;-0.4068320334543842;-0.36932345237532904;1.0926224973541487;1.0000156182510072;10.000349612972936;0.4167386978154507;-0.43522797745852704;-0.43522804437498125;0.3813866836740077;0.36611292054816685;0.5286801231968672;1.0000381956762172
73.630217;1.101701134490244;0.4166980814207548;0.3782852432511559;-0.4068320335896391;-0.3693234523115275;1.0926229119235378;1.0000138893607167;10.000338352185572;0.41673942784407925;-0.4352279776572466;-0.4352280442789389;0.3813865178851054;0.3661132382932189;0.5286805495219521;1.0000398892947828
73.640217;1.1017005630334233;0.41669832649563626;0.37828478733008264;-0.4068320337209594;-0.36932345224749386;1.0926232263008864;1.0000121331858456;10.000326827678;0.41674012795838083;-0.4352279778515597;-0.43522804416404015;0.3813863531232882;0.36611356906841197;0.528680943918086;1.0000416535671683
73.650217;1.1016999404643368;0.4166985576931146;0.378284336234882;-0.4068320338483396;-0.3693234521842324;1.0926234377821944;1.0000103539710403;10.000315046273851;0.4167407963564108;-0.43522797804284696;-0.43522804402890775;0.38138618970905824;0.36611391154105033;0.5286813063008757;1.0000434835393919
73.660217;1.1016992713425788;0.4166987749130126;0.3782838897768799;-0.4068320339720838;-0.3693234521230349;1.0926235453693627;1.000008556642264;10.000303012135905;0.41674143175915335;-0.4352279782322525;-0.4352280438723266;0.3813860280229934;0.36611426432151495;0.5286816374959807;1.0000453737180375
73.670217;1.1016985592877508;0.4166989779079245;0.3782834473072417;-0.4068320340926539;-0.3693234520652772;1.0926235491510488;1.0000067466260045;10.000290721633794;0.41674203312245195;-0.4352279784206604;-0.43522804369326484;0.38138586841535654;0.3661146260766248;0.5286819385194226;1.0000473172596729
73.680217;1.101697806515843;0.4166991665148758;0.37828300805566034;-0.40683203421058756;-0.3693234520125883;1.0926234492819018;1.0000049290241249;10.000278165322287;0.41674259895009996;-0.4352279786087417;-0.43522804349106475;0.3813857114207961;0.36611499555114096;0.5286822103280466;1.0000493056784152
73.690217;1.10169701401643;0.41669934078680665;0.37828257155154593;-0.4068320343265577;-0.36932345196699984;1.0926232457366156;1.000003107659332;10.000265338740364;0.4167431271891553;-0.43522797879700126;-0.43522804326557274;0.3813855579662389;0.3661153715850663;0.5286824542757306;1.000051329337315
73.700217;1.1016961819934938;0.41669950106134657;0.37828213774437774;-0.40683203444153343;-0.36932345193081156;1.0926229391276416;1.0000012851106903;10.000252251616065;0.4167436157605876;-0.4352279789857554;-0.43522804301718226;0.38138540938879245;0.36611575338346225;0.5286826723908411;1.0000533784179932
73.710217;1.101695310764483;0.41669964803939274;0.37828170702430897;-0.40683203455676825;-0.36932345190639515;1.0926225315494027;0.9999994633118171;10.000238928731465;0.4167440631266596;-0.43522797917523004;-0.4352280427467352;0.381385267223759;0.36611614069544773;0.5286828668622626;1.0000554434389974
73.720217;1.1016944015090213;0.41669978269806507;0.37828128034591246;-0.40683203467341494;-0.3693234518961499;1.0926220269931894;0.9999976442116522;10.000225405978101;0.4167444687266953;-0.4352279793657732;-0.4352280424552961;0.38138513285276904;0.3661165334052282;0.5286830393635689;1.0000575151625932
73.730217;1.1016934558421638;0.41669990608486834;0.3782808591665971;-0.4068320347921843;-0.3693234519025426;1.0926214313126632;0.9999958305100989;10.000211728108571;0.4167448330441772;-0.4352279795577949;-0.43522804214389077;0.3813850073023081;0.366116930992921;0.5286831909009481;1.000059584626304
73.740217;1.1016924751530128;0.4167000192933255;0.3782804450547942;-0.40683203491326275;-0.36932345192807403;1.09262075157872;0.9999940258747702;10.00019794791524;0.4167451572697056;-0.4352279797515664;-0.4352280418133408;0.3813848912515642;0.3661173326885934;0.5286833218525916;1.0000616432687592
73.750217;1.1016914607579078;0.4167001234150341;0.3782800392655443;-0.4068320350362428;-0.3693234519751431;1.092619995441209;0.9999922344955272;10.000184124576457;0.41674544284764803;-0.4352279799472675;-0.4352280414644004;0.3813847852852072;0.36611773791960206;0.5286834320178506;1.0000636826418738
73.760217;1.1016904141467647;0.41670021933090934;0.378279642542469;-0.4068320351602216;-0.36932345204584766;1.0926191709242516;0.9999904607770911;10.000170321265848;0.4167456909460649;-0.4352279801450726;-0.4352280410980445;0.38138469043399753;0.3661181462320685;0.5286835211336292;1.0000656938197812
73.770217;1.1016893369286167;0.4167003077018825;0.3782792551639126;-0.4068320352842779;-0.3693234521417541;1.0926182857884457;0.999988709369279;10.00015659842916;0.4167459021537928;-0.4352279803450634;-0.4352280407156188;0.38138460843329863;0.36611855696507006;0.52868358950472;1.0000676670588555
73.780217;1.1016882307236477;0.41670038917208874;0.3782788772256472;-0.4068320354079701;-0.3693234522637811;1.0926173465737732;0.9999869852314925;10.000143005596794;0.41674607675229236;-0.43522798054725553;-0.43522804031893275;0.38138454143076195;0.36611896913998887;0.5286836381457652;1.0000695920679707
73.790217;1.101687096644595;0.41670046454836845;0.37827850889590664;-0.4068320355314275;-0.3693234524122799;1.0926163589240196;0.9999852936979211;10.00012958151719;0.4167462151650643;-0.43522798075180286;-0.4352280399102603;0.38138449177896067;0.36611938151629425;0.5286836688350656;1.0000714586337163
73.800217;1.1016859345302272;0.41670053482380076;0.3782781503099902;-0.40683203565497256;-0.36932345258710686;1.0926153285950604;0.9999836402579919;10.00011635966805;0.4167463180368731;-0.4352279809590146;-0.43522803949208005;0.38138446227917655;0.3661197928104329;0.5286836841628667;1.0000732571284667
73.810217;1.1016847431223782;0.4167006009711185;0.37827780138688294;-0.40683203577865923;-0.3693234527875046;1.0926142610005207;0.9999820302144263;10.000103366972112;0.41674638601418085;-0.4352279811691779;-0.4352280390668395;0.3813844563819983;0.3661202020518059;0.5286836870618256;1.000074978787278
73.820217;1.10168352127583;0.41670066379884024;0.3782774618576447;-0.40683203590223527;-0.3693234530119918;1.0926131598858295;0.9999804690145057;10.000090615260435;0.4167464197648604;-0.4352279813824405;-0.4352280386370379;0.38138447775237183;0.36612060876790103;0.5286836801497553;1.0000766156213974
73.830217;1.1016822688637353;0.4167007240796347;0.3782771312731948;-0.406832036025397;-0.36932345325862137;1.0926120269077115;0.9999789627725274;10.000078099726238;0.41674642042572757;-0.4352279815986489;-0.4352280382052612;0.38138452964128045;0.3661210127874899;0.5286836654982401;1.0000781600126867
73.840217;1.101680987038561;0.4167007826144653;0.37827680899493393;-0.40683203614790103;-0.36932345352545987;1.092610862078482;0.9999775180686653;10.00006580958232;0.41674638989859236;-0.4352279818171264;-0.43522803777389035;0.3813846148319897;0.3661214140076724;0.5286836445960685;1.0000796045672036
73.850217;1.1016796785721767;0.41670084022457365;0.37827649445592354;-0.4068320362696001;-0.36932345381076986;1.0926096644480303;0.9999761416880177;10.000053737991236;0.41674633052543314;-0.4352279820367191;-0.4352280373448815;0.3813847358177861;0.3661218125216175;0.5286836182546679;1.0000809425395996
73.860217;1.1016783480069678;0.4167008979270879;0.37827618758819787;-0.4068320363905959;-0.36932345411278183;1.0926084325925387;0.9999748409800978;10.000041879921744;0.4167462445405885;-0.4352279822561523;-0.4352280369198485;0.3813848947213403;0.36612220879508234;0.5286835867238834;1.000082168502891
73.870217;1.101677000818569;0.4167009568836511;0.37827588898631276;-0.4068320365113396;-0.36932345442940445;1.0926071649090114;0.9999736240034649;10.00003022049811;0.4167461338381464;-0.43522798247440897;-0.4352280365002546;0.3813850931226446;0.3661226034718011;0.5286835500328906;1.000083278664939
73.880217;1.1016756419726317;0.41670101784370417;0.37827559968881896;-0.4068320366323784;-0.36932345475824696;1.092605860320593;0.9999724987454102;10.000018728407854;0.41674600000222195;-0.4352279826908912;-0.4352280360875409;0.38138533185859835;0.3661229970911007;0.5286835082368214;1.0000842707699895
73.890217;1.1016742750224084;0.41670108065516415;0.37827532090099203;-0.40683203675383;-0.3693234550968831;1.0926045187104843;0.9999714721044441;10.000007362482151;0.41674584437025525;-0.43522798290529824;-0.4352280356830939;0.38138561082744465;0.36612339014497386;0.5286834615328284;1.0000851437787768
73.900217;1.1016729022931024;0.4167011442002136;0.3782750539018219;-0.40683203687522634;-0.36932345544288736;1.0926031400166192;0.9999705495673646;9.999996080417302;0.41674566808920155;-0.43522798311740296;-0.43522803528820303;0.38138592902827756;0.36612378337859025;0.5286834103473246;1.000085897403498
73.910217;1.1016715255447465;0.4167012065009307;0.37827480009652914;-0.40683203699590065;-0.36932345579361997;1.092601723269087;0.9999697357811532;9.999984840291452;0.416745472189225;-0.4352279833269137;-0.43522803490418455;0.381386284862643;0.36612417800661695;0.5286833551152152;1.0000865324276453
73.920217;1.1016701462911473;0.4167012650218473;0.3782745609715277;-0.4068320371151874;-0.36932345614630796;1.0926002670202197;0.9999690355141769;9.999973599279775;0.4167452576398684;-0.43522798353334236;-0.43522803453250775;0.381386676482809;0.3661245756321121;0.5286832956817074;1.0000870516619962
73.930217;1.1016687656875694;0.4167013172198875;0.3782743378690199;-0.4068320372323568;-0.36932345649845033;1.0925987703674513;0.9999684541860101;9.999962315210446;0.4167450254067347;-0.4352279837359123;-0.43522803417472006;0.3813871019904561;0.3661249778825496;0.5286832309181934;1.000087459501839
73.940217;1.1016673840541353;0.41670136085175385;0.3782741319385777;-0.4068320373468151;-0.36932345684796525;1.0925972335212781;0.9999679976966521;9.999950950186182;0.416744776648443;-0.43522798393369155;-0.43522803383215736;0.38138755955678383;0.36612538609772316;0.5286831589146368;1.0000877601831586
73.950217;1.1016660000830139;0.4167013939927971;0.37827394435209216;-0.4068320374582755;-0.3693234571931101;1.0925956577427118;0.9999676720024253;9.999939467754183;0.4167445127819614;-0.43522798412583064;-0.43522803350558387;0.3813880476732983;0.36612580133238476;0.5286830773892575;1.0000879569543801
73.960217;1.1016646104802916;0.41670141515688436;0.3782737763788002;-0.4068320375665591;-0.3693234575324772;1.0925940446456377;0.9999674827806486;9.999927824414122;0.4167442349378334;-0.4352279843116167;-0.43522803319502423;0.3813885654595788;0.36612622454898963;0.5286829838808919;1.0000880524953062
73.970217;1.1016632107401252;0.41670142343191807;0.3782736291775184;-0.4068320376713533;-0.3693234578648447;1.092592395452657;0.9999674348861665;9.99991597096891;0.4167439432789766;-0.4352279844903292;-0.4352280328999905;0.3813891127064964;0.36612665674233413;0.528682875955301;1.0000880492416167
73.980217;1.1016617962765585;0.4167014185525177;0.3782735035441723;-0.40683203777211835;-0.3693234581889713;1.0925907110655233;0.9999675313487935;9.999903860881279;0.4167436372230542;-0.435227984661146;-0.4352280326198867;0.38138968945620655;0.3661270988171944;0.5286827516692941;1.0000879492073962
