time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.430217;1.1015925763053855;0.4166913875419091;0.37830222920788004;-0.406831992197111;-0.3693234961484559;1.0925742899311377;1.0000786229461998;9.999830294691264;0.41676591849866446;-0.4352279744356706;-0.43522801447496173;0.3813914975783477;0.3660667962438047;0.5287293285914564;1.0000034934854192
72.440217;1.101592559511849;0.4166917973533754;0.3783023009369642;-0.4068319920033335;-0.36932349606828935;1.0925739803252827;1.0000791282567083;9.999825103691;0.41676636028168335;-0.43522797451095513;-0.435228014626995;0.3813911732646713;0.36606627314667695;0.5287291051206109;1.0000051801157528
72.450217;1.1015925314836286;0.4166922055102972;0.37830234581679895;-0.4068319918268999;-0.36932349599373776;1.0925737546804968;1.0000795400668752;9.999819408897471;0.4167668232278761;-0.4352279745949919;-0.4352280147675649;0.38139086479420775;0.3660657547457554;0.5287288623772369;1.0000068594042402
72.460217;1.1015924910701813;0.4166926130361856;0.3783023668220706;-0.40683199166883116;-0.36932349592479735;1.092573613319802;1.0000798543964386;9.999813263471644;0.41676730795739836;-0.4352279746883184;-0.43522801489672697;0.3813905759219524;0.36606524067602736;0.5287285996224478;1.0000085331449489
72.470217;1.1015924377081294;0.41669302100392475;0.37830236685211255;-0.40683199152993216;-0.36932349586156377;1.0925735546936606;1.0000800666079739;9.999806706856221;0.4167678154846292;-0.4352279747916661;-0.43522801501429476;0.3813903097979217;0.3660647302450132;0.5287283170521151;1.0000102016211307
72.480217;1.1015923720371592;0.4166934306047954;0.37830234870803675;-0.40683199141107595;-0.3693234958043329;1.0925735750238916;1.0000801728492645;9.999799764885958;0.4167683472881786;-0.43522797490630116;-0.4352280151201044;0.38139006891131944;0.3660642229764695;0.5287280150871194;1.0000118647119134
72.490217;1.1015922951659625;0.4166938432127609;0.37830231505809997;-0.40683199131346304;-0.3693234957537225;1.092573669224404;1.0000801714131602;9.999792457598865;0.4167689050146237;-0.43522797503402205;-0.4352280152141194;0.38138985520192914;0.36606371892702944;0.5287276934326403;1.000013522955611
72.500217;1.1015922069761126;0.416694260236704;0.3783022681885293;-0.4068319912388142;-0.3693234957107529;1.0925738325799885;1.0000800629457411;9.999784798937315;0.4167694902633783;-0.4352279751770598;-0.435228015296213;0.3813896701138548;0.36606321854777646;0.5287273508917258;1.0000151779083395
72.510217;1.1015921053309206;0.4166946827190705;0.3783022098131391;-0.40683199118914726;-0.3693234956767904;1.0925740609820807;1.0000798501721953;9.999776790792101;0.41677010449744123;-0.4352279753381747;-0.4352280153658966;0.3813895145024001;0.3660627224448375;0.528726985760751;1.0000168317147264
72.520217;1.1015919865290704;0.4166951110163239;0.3783021412209181;-0.4068319911661422;-0.36932349565318456;1.092574350203952;1.0000795379290197;9.999768426844133;0.4167707491347456;-0.43522797552062287;-0.43522801542241235;0.3813893886198404;0.36606223143141087;0.5287265961336965;1.0000184859392054
72.530217;1.1015918458884695;0.41669554478465337;0.37830206351707757;-0.40683199117076385;-0.3693234956407922;1.0925746959104683;1.0000791330393919;9.999759703283766;0.4167714257567934;-0.43522797572775784;-0.43522801546515616;0.3813892922846203;0.3660617467206363;0.528726179864803;1.000020140838435
72.540217;1.101591678159016;0.4166959832325266;0.3783019777077159;-0.4068319912035463;-0.36932349563986105;1.0925750938395424;1.0000786435221904;9.999750626473467;0.4167721360144575;-0.4352279759626186;-0.4352280154939542;0.38138922514255125;0.36606126985343984;0.5287257343319939;1.0000217958096345
72.550217;1.1015914781478904;0.4166964254649749;0.3783018847600312;-0.40683199126509056;-0.36932349565038103;1.0925755393959147;1.0000780775816818;9.999741216560658;0.4167728812589027;-0.43522797622779164;-0.43522801550899143;0.38138918679996675;0.36606080238558203;0.5287252564545373;1.0000234497342888
72.560217;1.1015912411856996;0.4166968706146556;0.37830178585861196;-0.4068319913561612;-0.3693234956726056;1.092576027310203;1.0000774431258561;9.999731509706914;0.4167736623372139;-0.435227976525457;-0.43522801551066786;0.3813891768625015;0.36606034562984946;0.5287247430539174;1.000025100969877
72.570217;1.1015909631036918;0.4166973176339717;0.3783016826534624;-0.40683199147752125;-0.36932349570733286;1.0925765520255295;1.0000767476868848;9.999721559118019;0.4167744795249349;-0.4352279768573472;-0.4352280154996393;0.38138919522956716;0.3660599006489313;0.528724190969518;1.0000267482778573
72.580217;1.1015906404008349;0.4166977650983091;0.3783015770446024;-0.40683199162987216;-0.36932349575575746;1.092577108285361;1.0000759979618605;9.999711428378248;0.4167753323609666;-0.43522797722456397;-0.43522801547693424;0.38138924252921097;0.36605946850171883;0.5287235968249294;1.0000283921661517
72.590217;1.1015902707222491;0.41669821135512747;0.3783014707260656;-0.40683199181384394;-0.36932349581903706;1.0925776910660503;1.0000751994829633;9.999701177151305;0.41677621959148964;-0.4352279776274276;-0.435228015443867;0.3813893203052917;0.3660590504140499;0.5287229571509832;1.0000300353922613
72.600217;1.1015898527110626;0.41669865482457746;0.3783013651044775;-0.406831992029941;-0.3693234958978379;1.0925782951182201;1.00007435757471;9.99969085034033;0.41677713948773054;-0.43522797806543584;-0.43522801540180245;0.3813894308245193;0.36605864762257195;0.5287222689708508;1.0000316825782907
72.610217;1.1015893853960532;0.416699094033149;0.37830126142216347;-0.4068319922784189;-0.3693234959922071;1.092578914744638;1.0000734787359824;9.999680475633076;0.4167780903291785;-0.4352279785373291;-0.43522801535207073;0.38138957649795496;0.3660582611664537;0.5287215302173566;1.0000333386902485
72.620217;1.101588868584683;0.41669952728590975;0.378301160637873;-0.4068319925591803;-0.3693234961019145;1.092579543986061;1.0000725706815616;9.999670065281308;0.4167790706468029;-0.4352279790412954;-0.4352280152959099;0.38138975929250213;0.366057891850994;0.5287207397373409;1.000035006984317
72.630217;1.1015883038816137;0.4166999524214929;0.37830106330191343;-0.4068319928718241;-0.3693234962267991;1.0925801770984358;1.0000716412704678;9.999659617367906;0.41678007925814686;-0.43522797957523074;-0.4352280152342595;0.3813899807318426;0.3660575402254262;0.5287198968192338;1.0000366886232916
72.640217;1.1015876946596883;0.41670036708389757;0.3783009696931712;-0.40683199321566893;-0.3693234963666629;1.0925808088720335;1.0000706975431681;9.999649116220663;0.41678111531148704;-0.4352279801368361;-0.43522801516778437;0.3813902422279625;0.3660572064599316;0.528719000401684;1.000038384132006
72.650217;1.101587045236638;0.4167007692129821;0.37830087991987515;-0.40683199358966776;-0.36932349652088375;1.0925814349014509;1.0000697451818967;9.999638533897006;0.4167821780148204;-0.43522798072356306;-0.4352280150972718;0.3813905448788211;0.36605689014254006;0.5287180489822786;1.000040094311534
72.660217;1.101586359892483;0.41670115730031215;0.37830079379523907;-0.4068319939925208;-0.3693234966882311;1.0925820522943999;1.0000687885351107;9.9996278336836;0.4167832659625336;-0.4352279813325864;-0.4352280150239284;0.38139088888246836;0.3660565902406401;0.528717041719599;1.0000418198029546
72.670217;1.1015856415509861;0.416701530598375;0.3783007106678646;-0.4068319944230536;-0.3693234968671648;1.0925826602617978;1.0000678310335032;9.99961697579584;0.41678437688052794;-0.4352279819609269;-0.4352280149493645;0.3813912733575828;0.36605630547562096;0.5287159795268476;1.0000435606662315
72.680217;1.101584890820526;0.4167018892990116;0.37830062925000607;-0.40683199488039684;-0.36932349705639356;1.0925832599996286;1.00006687518603;9.999605922482585;0.41678550803273534;-0.43522798260578716;-0.43522801487554996;0.38139169662272054;0.36605603476667486;0.5287148650872874;1.0000453167896124
72.690217;1.1015841064420864;0.4167022342041711;0.37830054763206555;-0.40683199536369785;-0.3693234972551916;1.0925838540961645;1.0000659224321158;9.999594639574708;0.41678665636109785;-0.43522798326485845;-0.43522801480479406;0.38139215664002774;0.36605577722944715;0.528713702093982;1.000047088553054
72.700217;1.101583287132754;0.41670256623389496;0.37830046380597887;-0.4068319958717533;-0.36932349746328574;1.0925844458478433;1.0000649735171274;9.999583094293166;0.41678781819732685;-0.43522798393626366;-0.435228014739585;0.3813926514089815;0.36605553190207596;0.5287124943378477;1.0000488767567104
72.710217;1.1015824334120135;0.41670288647593373;0.3783003762986534;-0.40683199640290435;-0.3693234976805962;1.0925850389303826;1.0000640287774147;9.999571249839446;0.41678898948721427;-0.4352279846182732;-0.43522801468243305;0.3813931790889151;0.3660552977633434;0.5287112451099342;1.0000506820045183
72.720217;1.1015815477984978;0.41670319629620617;0.37830028437121777;-0.406831996955109;-0.36932349790707947;1.092585637007203;1.0000630881797492;9.999559062300667;0.4167901665238908;-0.4352279853091497;-0.43522801463584015;0.38139373788780534;0.3660550740198058;0.5287099572747292;1.0000525045247257
72.730217;1.1015806340341798;0.4167034969627849;0.37830018793067255;-0.40683199752615484;-0.36932349814263665;1.0925862429094826;1.0000621518288866;9.999546484054592;0.4167913463451336;-0.4352279860071352;-0.43522801460222726;0.38139432591249134;0.36605486025603184;0.5287086336673497;1.00005434427559
72.740217;1.1015796968278937;0.41670378936655705;0.3783000874238046;-0.40683199811397763;-0.36932349838708456;1.0925868586432;1.0000612209529214;9.999533468482232;0.4167925266943091;-0.43522798671037805;-0.43522801458381355;0.38139494107473226;0.36605465643157037;0.5287072770149336;1.0000562007032305
72.750217;1.1015787416723037;0.4167040742570644;0.37829998376792406;-0.40683199871686343;-0.3693234986402486;1.0925874864957261;1.0000602989624168;9.999519975350593;0.4167937058300826;-0.4352279874168223;-0.43522801458263854;0.3813955810273398;0.3660544627557234;0.5287058894988065;1.0000580724169856
72.760217;1.1015777741483066;0.4167043525046976;0.37829987820574973;-0.4068319993333686;-0.3693234989021603;1.0925881298840363;1.0000593919938452;9.999505975984093;0.4167948822158506;-0.4352279881242441;-0.43522801460064015;0.3813962432592275;0.3660542794218826;0.5287044728251393;1.0000599573976665
72.770217;1.1015767990801693;0.416704624970976;0.37829977193128156;-0.40683199996200253;-0.36932349917329055;1.0925887934390255;1.0000585080727147;9.99949144897506;0.4167960542424957;-0.4352279888304368;-0.4352280146395372;0.38139692542258263;0.36605410649567655;0.5287030288400425;1.000061853379646
72.780217;1.1015758199298864;0.41670489230098373;0.378299665760462;-0.40683200060100316;-0.3693234994546405;1.0925894826563047;1.0000576553097145;9.999476371362864;0.4167972200429426;-0.4352279895333618;-0.43522801470065153;0.38139762543551237;0.36605394410170794;0.5287015601017844;1.0000637577600682
72.790217;1.1015748387859419;0.4167051550485418;0.3782995602754566;-0.406832001248476;-0.3693234997474534;1.0925902031532342;1.000056840792994;9.999460717463322;0.41679837734066666;-0.43522799023114167;-0.43522801478491774;0.38139834123907884;0.36605379263213594;0.5287000701571724;1.0000656676691648
72.800217;1.1015738566815252;0.4167054139665933;0.3782994562361489;-0.40683200190261265;-0.3693235000526629;1.0925909593861078;1.0000560702218038;9.99944446189983;0.41679952366173284;-0.4352279909220152;-0.43522801489291285;0.38139907077353324;0.366053652652606;0.5286985633017195;1.0000675806557335
72.810217;1.1015728735652976;0.4167056702512598;0.3782993547640923;-0.4068320025616142;-0.3693235003705528;1.0925917537671788;1.0000553472369542;9.999427583566117;0.41680065679152356;-0.4352279916043664;-0.4352280150247216;0.3813998123777114;0.3660535244192913;0.5286970439298844;1.0000694953287275
72.820217;1.1015718882587413;0.4167059256445579;0.3782992572397412;-0.4068320032234251;-0.3693235007007858;1.0925925876323148;1.0000546730099278;9.9994100721081;0.41680177479006475;-0.4352279922766628;-0.43522801517979376;0.3814005651597705;0.36605340735085146;0.528695516169006;1.0000714113785683
72.830217;1.101570899220238;0.41670618224369155;0.3782991650554724;-0.4068320038857088;-0.3693235010425208;1.0925934632682595;1.0000540468249839;9.999391930259895;0.4168028758241332;-0.43522799293732845;-0.43522801535697286;0.38140132895280304;0.36605330006924564;0.5286939840584959;1.0000733287902845
72.840217;1.1015699056769634;0.41670644236168036;0.37829907939614993;-0.40683200454630064;-0.3693235013944388;1.0925943847940351;1.0000534668243342;9.999373170556707;0.416803958423581;-0.4352279935847644;-0.43522801555466945;0.3814021040420051;0.3660532009821158;0.5286924517555891;1.0000752469402396
72.850217;1.101568907794763;0.4167067086421558;0.37829900112357095;-0.4068320052036559;-0.3693235017547912;1.0925953574374565;1.000052930368668;9.999353814227193;0.41680502181217205;-0.435227994217317;-0.43522801577106107;0.3814028908962004;0.36605310857909046;0.528690923382991;1.0000771648156757
72.860217;1.1015679058039842;0.41670698390965316;0.3782989305790053;-0.406832005856681;-0.3693235021215559;1.0925963861565493;1.0000524345277833;9.99933388967068;0.41680606575274837;-0.435227994833066;-0.43522801600429695;0.3814036899107388;0.36605302124199174;0.5286894027744282;1.0000790819624896
72.870217;1.1015668995396093;0.4167072707820855;0.3782988674211546;-0.40683200650424167;-0.3693235024926047;1.0925974747779437;1.0000519765042413;9.99931342447194;0.4168070898876822;-0.43522799542993706;-0.43522801625267027;0.3814045012768367;0.3660529372268568;0.5286878932439687;1.000080998298293
72.880217;1.1015658887253794;0.4167075716526928;0.3782988108230146;-0.4068320071449353;-0.36932350286573795;1.092598626553235;1.0000515537048111;9.999292440447954;0.41680809311145206;-0.43522799600622436;-0.43522801651455506;0.3814053248955469;0.3660528550492306;0.5286863973697852;1.0000829128683772
72.890217;1.1015648727535767;0.41670788879871506;0.3782987599772122;-0.40683200777711487;-0.36932350323858176;1.0925998451808034;1.0000511637919354;9.999270959352367;0.41680907348155916;-0.43522799656073813;-0.43522801678822753;0.3814061602630118;0.3660527738748886;0.5286849171621034;1.0000848235094548
72.900217;1.1015638495148554;0.41670822405103064;0.37829871460861575;-0.4068320083990496;-0.36932350360863714;1.092601134799861;1.0000508042766423;9.999249008463394;0.41681002861769295;-0.4352279970925;-0.4352280170720193;0.38140700653527937;0.36605269359575937;0.5286834545049043;1.0000867275934047
72.910217;1.1015628144326048;0.4167085785126549;0.37829867516160814;-0.4068320090091954;-0.36932350397352315;1.0926024992048335;1.0000504715660659;9.999226617444448;0.41681095627186;-0.43522799760076153;-0.43522801736462163;0.3814078626792731;0.36605261473035366;0.5286820114452375;1.0000886227746277
72.920217;1.1015617612870738;0.4167089528897972;0.37829864254535683;-0.40683200960635746;-0.3693235043310872;1.0926039412174462;1.0000501605254053;9.99920381239199;0.416811854562078;-0.4352279980854;-0.43522801766499974;0.3814087276274794;0.3660525383031713;0.5286805904272499;1.0000905074276079
72.930217;1.101560684295691;0.4167093479566443;0.37829861768081485;-0.40683201018969073;-0.36932350467942127;1.092605462405614;1.0000498650432024;9.999180612008532;0.4168127217166414;-0.4352279985470798;-0.4352280179721247;0.3814096005151581;0.36605246560951715;0.5286791943900851;1.000092380715602
72.940217;1.1015595794422268;0.4167097644934245;0.3782986012758155;-0.40683201075867526;-0.3693235050168584;1.0926070626931639;1.0000495789759876;9.999157025291153;0.41681355585654595;-0.4352279989869492;-0.4352280182849489;0.3814104807702089;0.366052398055897;0.528677826535419;1.0000942425986548
72.950217;1.1015584444843851;0.4167102028067444;0.37829859390852516;-0.40683201131301716;-0.36932350534181346;1.0926087399618618;1.0000492968883428;9.99913305470628;0.41681435503558784;-0.4352279994062789;-0.43522801860248106;0.381411367957291;0.3660523372358351;0.5286764900958282;1.0000960937852263
72.960217;1.1015572778885776;0.41671066259784734;0.3782985960657873;-0.4068320118524168;-0.36932350565267225;1.092610490205669;1.0000490144960186;9.999108708446041;0.4168151172690256;-0.4352279998064381;-0.43522801892376584;0.3814122615760255;0.36605228484841923;0.528675188244846;1.0000979349687231
72.970217;1.1015560780702789;0.41671114339534165;0.378298608133789;-0.4068320123764364;-0.3693235059478599;1.092612308106764;1.0000487284958164;9.999084015474445;0.4168158405878612;-0.4352280001890421;-0.4352280192478287;0.38141316102327716;0.36605224236581096;0.5286739240145362;1.0000997658954425
72.980217;1.1015548443241974;0.41671164483296025;0.378298630446727;-0.4068320128847634;-0.3693235062258902;1.0926141877894275;1.000048435932416;9.999059027738454;0.41681652341250597;-0.43522800055605254;-0.4352280195736137;0.3814140656520425;0.3660522110049678;0.5286727002905299;1.000101585439252
72.990217;1.1015535774672214;0.41671216642101866;0.3782986630069285;-0.40683201337767727;-0.3693235064854319;1.0926161235770067;1.000048133794383;9.999033804807215;0.41681716500134836;-0.435228000909867;-0.43522801989996135;0.381414974567779;0.36605219205879824;0.5286715198013587;1.0001033926337022
73.000217;1.101552278679605;0.41671270730450677;0.3782987050028412;-0.4068320138560817;-0.3693235067253931;1.092618110096433;1.0000478189497166;9.9990084031346;0.41681776561486017;-0.4352280012532975;-0.43522802022568235;0.38141588631564965;0.3660521869490025;0.5286703850245491;1.0001051876680422
73.010217;1.101550948475567;0.4167132663721782;0.3782987548582915;-0.40683201432102956;-0.36932350694473964;1.0926201420563393;1.0000474882988162;9.998982881241131;0.41681832646676903;-0.43522800158934216;-0.4352280205496043;0.3814167989369572;0.36605219685576923;0.5286692982703468;1.0001069718396367
73.020217;1.1015495868013572;0.41671384239783943;0.3782988107562968;-0.4068320147734511;-0.369323507142354;1.092622214608742;1.0000471388857863;9.998957300135926;0.4168188492390205;-0.4352280019208976;-0.4352280208705565;0.38141771024380056;0.3660522224677397;0.5286682621350085;1.0001087468128524
73.030217;1.1015481933406273;0.416714433895507;0.3782988710598312;-0.4068320152141905;-0.36932350731742214;1.0926243234787998;1.0000467677352496;9.998931710143491;0.4168193352361133;-0.4352280022506191;-0.4352280211874142;0.38141861778388964;0.36605226415151293;0.5286672798689199;1.0001105143813038
73.040217;1.1015467678248014;0.4167150388780462;0.37829893455933933;-0.4068320156439102;-0.36932350746976406;1.0926264641953751;1.0000463718027361;9.99890614329725;0.4168197849687564;-0.43522800258089994;-0.43522802149917694;0.38141951846594424;0.3660523222941341;0.5286663550855056;1.0001122764174766
73.050217;1.101545310382877;0.416715654743101;0.3782990006382809;-0.4068320160630836;-0.3693235075996247;1.092628631550423;1.0000459482625628;9.998880620270413;0.41682019829748307;-0.43522800291376235;-0.4352280218049575;0.38142040846498976;0.3660523975263438;0.5286654912384003;1.0001140340152286
73.060217;1.1015438216791051;0.41671627834993036;0.3782990691533282;-0.40683201647224126;-0.3693235077074638;1.0926308198207324;1.0000454947040727;9.998855160346446;0.4168205746845615;-0.4352280032506854;-0.43522802210383177;0.38142128376928197;0.36605249079525154;0.5286646914516202;1.0001157863857861
73.070217;1.1015423031439342;0.4167169063224487;0.37829914008365473;-0.40683201687206144;-0.3693235077939216;1.0926330228693222;1.0000450089788457;9.998829784620053;0.4168209134128897;-0.43522800359268127;-0.43522802239459896;0.3814221409473651;0.3660526033388884;0.52866395856528;1.0001175306838779
73.080217;1.1015407572433793;0.41671753533285316;0.378299213390634;-0.4068320172632487;-0.36932350785972745;1.0926352340591605;1.000044488751841;9.998804509963762;0.41682121379800646;-0.4352280039406147;-0.4352280226755912;0.38142297745549975;0.3660527364747614;0.5286632951655621;1.000119262849691
73.090217;1.1015391872545153;0.41671816207884765;0.37829928916299893;-0.40683201764646393;-0.3693235079057066;1.0926374469171733;1.000043931068976;9.99877934464038;0.4168214753234908;-0.4352280042953259;-0.43522802294474117;0.3814237913564468;0.36605289124123636;0.5286627034641161;1.0001209786603746
73.100217;1.10153759683684;0.4167187832611877;0.3782993678446913;-0.40683201802234503;-0.3693235079328216;1.0926396561419016;1.0000433326740157;9.998754293685664;0.4168216975059514;-0.4352280046574363;-0.43522802319988924;0.3814245810057168;0.3660530681981487;0.5286621851290251;1.0001226741391185
73.110217;1.1015359900001336;0.4167193961099547;0.3782994504488068;-0.4068320183915666;-0.3693235079418709;1.0926418578061374;1.0000426908299282;9.998729361632597;0.4168218795959343;-0.4352280050271673;-0.43522802343898176;0.3814253449494587;0.3660532673686923;0.5286617412933822;1.0001243451849393
73.120217;1.1015343712585504;0.41671999918432745;0.37829953846167585;-0.4068320187549023;-0.36932350793306734;1.0926440488655278;1.0000420033751736;9.99870454799416;0.4168220205612602;-0.43522800540435463;-0.43522802366001606;0.3814260818254974;0.366053488149619;0.5286613725675555;1.0001259870077093
73.130217;1.1015327451448407;0.41672059245727544;0.3782996333267547;-0.40683201911325334;-0.36932350790616064;1.0926462267240844;1.0000412682814792;9.998679843444021;0.4168221193232038;-0.43522800578856913;-0.4352280238610344;0.38142679036793736;0.3660537294643101;0.5286610789225591;1.0001275938392507
73.140217;1.101531115110381;0.416721176545089;0.3782997361292371;-0.40683201946762115;-0.36932350786101203;1.0926483889838983;1.0000404838484869;9.998655229080939;0.4168221747033433;-0.4352280061792119;-0.4352280240403932;0.38142746954160966;0.36605399018041257;0.5286608596388295;1.000129158926449
73.150217;1.1015294828359297;0.4167217519811531;0.37829984786243004;-0.40683201981904094;-0.369323507797954;1.0926505328386678;1.000039649064808;9.998630678477262;0.416822185032842;-0.4352280065755698;-0.4352280241971395;0.38142811849706865;0.3660542693681489;0.5286607133048048;1.0001306750927268
73.160217;1.1015278481145638;0.41672231906643703;0.3782999698218313;-0.4068320201685553;-0.3693235077178215;1.0926526542754156;1.0000387634736627;9.998606162262687;0.4168221480785038;-0.43522800697682185;-0.4352280243311965;0.3814287364365559;0.3660545663573942;0.5286606378510642;1.000132136297487
73.170217;1.1015262091760385;0.416722878138956;0.3783001035940252;-0.40683202051729356;-0.3693235076219275;1.0926547484407925;1.0000378269840624;9.998581655052938;0.4168220614284214;-0.4352280073818965;-0.43522802444325853;0.3814293228469629;0.36605488070886405;0.5286606307043469;1.0001335391443442
73.180217;1.1015245635976991;0.4167234298544895;0.37830025065274775;-0.4068320208666409;-0.36932350751207216;1.0926568110791113;1.000036839877545;9.998557146276493;0.41682192285820324;-0.43522800778927906;-0.4352280245345578;0.38142987795887584;0.366055212119168;0.5286606887883927;1.000134883018577
73.190217;1.101522909097309;0.4167239751101852;0.3783004122286297;-0.40683202121821804;-0.36932350739046954;1.0926588390522742;1.0000358028435041;9.998532650949633;0.4168217306102936;-0.4352280081970628;-0.43522802460664006;0.3814304027331564;0.3660555603271408;0.5286608083762064;1.0001361692845645
73.200217;1.1015212441588418;0.4167245146383303;0.37830058974004493;-0.40683202157353077;-0.3693235072594246;1.0926608297797475;1.0000347168286112;9.998508206614863;0.416821483574003;-0.43522800860321237;-0.4352280246611575;0.38143089830872157;0.3660559248555161;0.5286609852987774;1.0001374004061183
73.210217;1.1015195688983241;0.4167250486787372;0.3783007850594411;-0.40683202193378465;-0.3693235071209348;1.0926627811947087;1.0000335826356939;9.99848385663808;0.4168211812040027;-0.4352280090056962;-0.43522802469977684;0.3814313655551541;0.3660563047197169;0.5286612154792015;1.0001385794033137
73.220217;1.101517885341052;0.4167255770308652;0.3783010002166432;-0.406832022300013;-0.36932350697651434;1.092664692175612;1.0000324008331227;9.998459638679611;0.4168208234482274;-0.43522800940249534;-0.43522802472422706;0.3814318050460162;0.3660566985017243;0.5286614950945462;1.0001397095705638
73.230217;1.1015161969521872;0.41672609935580807;0.3783012370436919;-0.40683202267306556;-0.36932350682728743;1.0926665622765468;1.0000311722667437;9.998435581670005;0.41682041089492783;-0.43522800979178167;-0.43522802473620775;0.38143221716698167;0.36605710458219975;0.5286618200966888;1.0001407940131752
73.240217;1.1015145082389395;0.41672661533833877;0.3783014971220308;-0.4068320230534582;-0.3693235066742932;1.092668390799618;1.0000298986936142;9.998411699522665;0.41681994483141277;-0.4352280101722188;-0.43522802473705513;0.3814326020832953;0.3660575212620286;0.5286621858529772;1.0001418353160627
73.250217;1.1015128242129155;0.416727124503861;0.3783017819426186;-0.4068320234413101;-0.3693235065187602;1.0926701762302788;1.0000285832873677;9.998387983818132;0.41681942702074737;-0.4352280105430324;-0.43522802472759936;0.38143295973901864;0.36605794674423614;0.5286625875107337;1.0001428357866247
73.260217;1.101511149507356;0.4167276259972977;0.378302093025974;-0.40683202383639094;-0.36932350636209815;1.0926719165410024;1.0000272306144418;9.998364405279217;0.4168188594114348;-0.4352280109037098;-0.43522802470838745;0.3814332900322968;0.36605837900437865;0.5286630205577767;1.000143797952683
73.270217;1.101509488011384;0.41672811871939397;0.3783024317592904;-0.40683202423821496;-0.36932350620570853;1.0926736098338714;1.0000258456202178;9.99834092306727;0.41681824391122374;-0.435228011253658;-0.43522802467990607;0.38143359300953134;0.3660588159093815;0.5286634810521041;1.0001447248586146
73.280217;1.1015078433360752;0.4167286016498275;0.37830279910590936;-0.4068320246461059;-0.3693235060508418;1.0926752546307945;1.0000244325176564;9.998317496343358;0.41681758221744986;-0.43522801159218855;-0.4352280246427082;0.3814338689540448;0.3660592556104245;0.5286639657059183;1.0001456198927716
73.290217;1.1015062193929626;0.41672907387970104;0.37830319543445834;-0.4068320250593726;-0.36932350589865215;1.0926768498948212;1.0000229943210726;9.998294091106624;0.4168168758350179;-0.4352280119187718;-0.4352280245975415;0.3814341183424224;0.366059696627372;0.5286644719258766;1.0001464865755163
73.300217;1.1015046201537773;0.41672953443001165;0.3783036204865163;-0.40683202547747777;-0.369323505750332;1.0926783951492292;1.0000215326091604;9.998270680816905;0.41681612626402154;-0.4352280122332092;-0.4352280245453771;0.3814343418593059;0.3660601376002542;0.5286649974756342;1.000147328664378
73.310217;1.1015030482107415;0.4167299823743476;0.37830407352265344;-0.40683202589981704;-0.36932350560698984;1.0926798904854995;1.0000200476035808;9.998247250489447;0.41681533516614894;-0.43522801253545773;-0.4352280244874313;0.38143454051686193;0.36606057727305163;0.5286655397932407;1.0001481497074958
73.320217;1.1015015033013915;0.41673041717875187;0.3783045534854738;-0.40683202632538706;-0.36932350546945136;1.0926813360193346;1.0000185385118086;9.99822380348276;0.4168145044019097;-0.4352280128252903;-0.4352280244252758;0.38143471549333763;0.3660610147718036;0.5286660956943539;1.0001489518444049
73.330217;1.1014999824817129;0.4167308387253439;0.37830505899917566;-0.40683202675278074;-0.3693235053383343;1.0926827310333904;1.0000170039611913;9.998200361128818;0.4168136357809745;-0.43522801310227294;-0.4352280243607287;0.3814348677100929;0.3660614497701168;0.5286666616588436;1.0001497352925586
73.340217;1.1014984816515956;0.41673124707779013;0.37830558845768675;-0.40683202718034794;-0.36932350521423196;1.0926840736297723;1.0000154428472052;9.998176960308669;0.41681273064361174;-0.43522801336607114;-0.43522802429549745;0.38143499760987437;0.36606188234218556;0.528667234044392;1.0001504992629484
73.350217;1.1014969967503632;0.41673164255036377;0.378306140273382;-0.4068320276062905;-0.3693235050978363;1.0926853612721308;1.0000138551856008;9.998153657909683;0.41681178979816746;-0.4352280136165734;-0.43522802423094537;0.38143510522422813;0.36606231272833517;0.5286678090112173;1.0001512429899255
73.360217;1.1014955241611195;0.41673202604629783;0.37830671286514994;-0.40683202802866686;-0.3693235049900096;1.0926865914048989;1.0000122425748945;9.998130532080701;0.4168108139168292;-0.4352280138536299;-0.43522802416812295;0.381435190466033;0.3660627412315781;0.5286683825701418;1.0001519654951954
73.370217;1.1014940609072585;0.41673239908320614;0.3783073043683208;-0.4068320284454335;-0.369323504891767;1.0926877613239134;1.0000106082584983;9.998107671406384;0.4168098038118069;-0.43522801407676687;-0.4352280241080129;0.3814352535776635;0.3660631682140556;0.528668950933464;1.0001526646542198
73.380217;1.1014926049293214;0.4167327634860889;0.37830791259691887;-0.4068320288546597;-0.3693235048041784;1.0926888680645852;1.0000089565141745;9.998085167570546;0.4168087602595269;-0.4352280142851586;-0.4352280240517881;0.3814352953343499;0.3660635942255906;0.5286695109406058;1.0001533368740965
73.390217;1.1014911555870448;0.41673312101968346;0.3783085352300403;-0.4068320292547053;-0.36932350472827213;1.092689908914661;1.000007291692379;9.998063119476862;0.4168076838460377;-0.43522801447776877;-0.4352280240009277;0.3814353169122363;0.36606402013359185;0.5286700602007901;1.0001539777324333
73.400217;1.1014897139244868;0.416733473080492;0.3783091698169321;-0.40683202964420495;-0.3693235046650112;1.0926908815757783;1.000005617861014;9.998041635397398;0.4168065751774453;-0.43522801465361066;-0.43522802395714777;0.3814353197182168;0.36606444698178475;0.5286705969066376;1.0001545828540501
73.410217;1.1014882818591298;0.41673382070936565;0.3783098138488596;-0.406832030022067;-0.3693235046152558;1.092691783495891;1.0000039392146765;9.998020828288725;0.4168054350378895;-0.4352280148120268;-0.4352280239221626;0.38143530513503204;0.3660648756544532;0.5286711196705712;1.0001551480083748
73.420217;1.10148686056612;0.41673416480664355;0.3783104649785805;-0.406832030387533;-0.36932350457957175;1.0926926115776976;1.000002260590755;9.998000806347665;0.4168042642554729;-0.4352280149526408;-0.4352280238975575;0.3814352742364937;0.3660653065611278;0.5286716274376053;1.0001556683701687
73.430217;1.101485449183779;0.416734506038458;0.37831112095213865;-0.40683203074013435;-0.3693235045581094;1.09269336362124;1.0000005875692308;9.99798165970343;0.4168030636664684;-0.43522801507506287;-0.4352280238848537;0.381435227859814;0.3660657395051559;0.5286721194478406;1.0001561379594786
73.440217;1.1014840448038212;0.41673484454980303;0.378311779488159;-0.4068320310797322;-0.369323504550824;1.0926940404843237;0.9999989257318384;9.99796345018089;0.4168018343536587;-0.4352280151787833;-0.43522802388548104;0.38143516694473656;0.3660661738666829;0.5286725954331128;1.0001565498476075
73.450217;1.1014826434781502;0.4167351800387763;0.37831243845349816;-0.40683203140676566;-0.3693235045577019;1.092694646073198;0.9999972796693832;9.997946208106127;0.4168005778485991;-0.43522801526320065;-0.43522802390068366;0.38143509266544406;0.3660666089253264;0.5286730556962246;1.0001568966859027
73.460217;1.1014812412011;0.41673551213559795;0.3783130960138127;-0.40683203172227816;-0.36932350457875657;1.0926951849997064;0.9999956528121913;9.997929935732943;0.41679929611683086;-0.4352280153275515;-0.4352280239315413;0.38143500630644805;0.3660670439146157;0.5286735008762451;1.0001571710875958
73.470217;1.1014798347108143;0.4167358407230816;0.3783137505999058;-0.40683203202760054;-0.36932350461404;1.0926956610133347;0.9999940477942071;9.997914618838136;0.4167979913777553;-0.43522801537091244;-0.4352280239789714;0.3814349091132046;0.3660674778294002;0.5286739317933443;1.0001573659080603
73.480217;1.1014784218298164;0.41673616614287257;0.37831440086838597;-0.40683203232400433;-0.3693235046636394;1.092696077248906;0.9999924666678596;9.997900239264258;0.41679666587653885;-0.4352280153922891;-0.43522802404365124;0.38143480225226045;0.3660679094588505;0.5286743492902184;1.0001574747359632
73.490217;1.1014770006367944;0.41673648907810323;0.3783150457233852;-0.4068320326124207;-0.369323504727531;1.092696436442986;0.9999909107143765;9.997886777592356;0.4167953217211852;-0.43522801539052713;-0.43522802412601713;0.38143468690999116;0.36606833764567576;0.528674754043976;1.0001574925597052
73.500217;1.1014755682952773;0.4167368100305648;0.37831568439618046;-0.4068320328933278;-0.3693235048053768;1.0926967405743382;0.999989379856409;9.997874213304797;0.4167939606882663;-0.43522801536421046;-0.4352280242262891;0.38143456418643007;0.3660687613305488;0.5286751467821147;1.0001574158527526
73.510217;1.1014741212138053;0.4167371288266953;0.3783163166020157;-0.4068320331668802;-0.3693235048964255;1.092696991049564;0.9999878721871992;9.997862531535773;0.41679258398348196;-0.4352280153118601;-0.43522802434437363;0.38143443471484473;0.3660691793783752;0.5286755286575666;1.0001572417169449
73.520217;1.1014726563326906;0.4167374444209836;0.37831694275882716;-0.406832033433183;-0.3693235049996217;1.0926971895640778;0.9999863841924151;9.997851728492261;0.41679119229020223;-0.43522801523215326;-0.43522802447966247;0.3814342985761221;0.36606959059928407;0.5286759011307139;1.000156967130743
73.530217;1.1014711720604717;0.4167377551151971;0.37831756403892886;-0.4068320336926557;-0.36932350511370887;1.0926973382436707;0.9999849116605428;9.997841810174682;0.4167897861644799;-0.43522801512379095;-0.43522802463090304;0.38143415569078437;0.3660699940550803;0.5286762656021601;1.0001565892255533
73.540217;1.1014696688133745;0.41673805907868455;0.3783181819006555;-0.4068320339462552;-0.36932350523721635;1.0926974386125214;0.9999834504736642;9.99783278676828;0.4167883663032611;-0.4352280149852956;-0.43522802479647504;0.381434006456595;0.36607038921983676;0.5286766233222039;1.0001561059541908
73.550217;1.101468149449495;0.4167383546722649;0.378318797300868;-0.4068320341954746;-0.36932350536853675;1.0926974908562253;0.9999819965508661;9.997824666573056;0.4167869335033708;-0.4352280148150796;-0.43522802497496815;0.3814338522337457;0.3660707757632288;0.5286769752393533;1.000155516348933
73.560217;1.1014666188364888;0.4167386405633203;0.37831941031137367;-0.40683203444235205;-0.3693235055061151;1.0926974937933525;0.99998054543423;9.997817454743368;0.4167854885583574;-0.43522801461174543;-0.43522802516541126;0.3814336952282107;0.3660711533272819;0.5286773216135207;1.000154820465854
73.570217;1.1014650823244152;0.41673891581796224;0.37832002031339623;-0.406832034689412;-0.36932350564856026;1.0926974447679996;0.9999790923018498;9.997811152419827;0.41678403220897536;-0.4352280143744305;-0.43522802536700284;0.38143353798423774;0.3660715215880558;0.5286776618048391;1.00015401956275
73.580217;1.1014635442731324;0.41673917971757973;0.3783206263412162;-0.4068320349393215;-0.3693235057946939;1.0926973402140046;0.9999776323396351;9.997805749652496;0.4167825653020239;-0.4352280141028533;-0.4352280255787669;0.38143338308144314;0.3660718803728118;0.5286779943577918;1.0001531168177846
73.590217;1.1014620080937092;0.41673943134445607;0.37832122751614056;-0.40683203519447153;-0.3693235059436403;1.0926971773147773;0.9999761612375982;9.99780122214026;0.4167810891539754;-0.435228013796983;-0.43522802579941355;0.38143323318779454;0.3660722295955052;0.5286783175160747;1.0001521177030126
73.600217;1.1014604771317462;0.41673966932799156;0.37832182362664857;-0.4068320354568474;-0.3693235060947752;1.0926969545697933;0.9999746756415243;9.997797541389618;0.41677960561978694;-0.4352280134566922;-0.43522802602742117;0.381433091220904;0.3660725691210826;0.5286786298381092;1.000151029107066
73.610217;1.1014589545100812;0.41673989194372446;0.37832241531297706;-0.4068320357281243;-0.36932350624748367;1.0926966701047023;0.9999731731118906;9.99779468452232;0.41677811682737065;-0.4352280130816711;-0.4352280262613471;0.3814329603978396;0.3660728988523207;0.5286789300398876;1.0001498582558952
73.620217;1.101457442430888;0.41674009751267505;0.37832300369589206;-0.4068320360095837;-0.36932350640104333;1.0926963202670286;0.9999716518692513;9.997792629951325;0.41677662515833086;-0.43522801267153455;-0.4352280265002941;0.3814328440561211;0.36607321902487744;0.528679216488396;1.0001486124992347
73.630217;1.1014559424349697;0.4167402846884035;0.3783235900791381;-0.40683203630193915;-0.36932350655469803;1.092695900305546;0.9999701109906209;9.997791349370617;0.4167751332503467;-0.4352280122259055;-0.4352280267440687;0.3814327454576618;0.3660735301969882;0.5286794873229582;1.000147299386839
73.640217;1.1014544563942863;0.41674045221168726;0.3783241758527259;-0.4068320366054785;-0.3693235067077309;1.0926954056466058;0.9999685505228425;9.997790805992409;0.41677364342191836;-0.435228011744529;-0.43522802699282104;0.3814326679408254;0.36607383282757183;0.5286797408849663;1.000145926887094
73.650217;1.1014529869542666;0.41674059841912425;0.3783247623256784;-0.406832036920334;-0.3693235068594945;1.09269483294813;0.9999669711371609;9.997790955037544;0.41677215709846577;-0.4352280112275112;-0.43522802724658866;0.3814326150414012;0.3660741270698452;0.5286799757715712;1.000144503710385
73.660217;1.1014515366625235;0.4167407212666355;0.3783253505868502;-0.4068320372464942;-0.3693235070093415;1.0926941807268087;0.9999653739695225;9.997791747350366;0.4167706748720639;-0.4352280106754982;-0.435228027505088;0.38143259002507784;0.36607441301300847;0.528680190641702;1.0001430386559922
73.670217;1.101450106727508;0.4167408188449215;0.3783259413532766;-0.4068320375836502;-0.36932350715639906;1.0926934487817368;0.9999637608570052;9.997793138912316;0.4167691968048367;-0.43522801008971146;-0.43522802776781294;0.381432595333192;0.36607469090649286;0.5286803841321617;1.0001415392836137
73.680217;1.101448696812308;0.4167408896903415;0.3783265346021017;-0.4068320379311453;-0.369323507299337;1.0926926378574586;0.999962134543794;9.997795098123213;0.41676772273136553;-0.43522800947179824;-0.4352280280342571;0.3814326326310187;0.3660749611217182;0.5286805548558522;1.0001400112818344
73.690217;1.1014473057326395;0.41674093289404607;0.37832712928875484;-0.40683203828804315;-0.369323507436293;1.09269175048887;0.9999604983824663;9.997797603607689;0.41676625256250804;-0.4352280088234513;-0.43522802830396007;0.38143270302424903;0.3660752241020377;0.5286807014411633;1.0001384582994148
73.700217;1.1014459322774361;0.41674094826057456;0.378327723605753;-0.40683203865312656;-0.36932350756503945;1.0926907913411954;0.9999588560119097;9.997800641940616;0.4167647863372055;-0.4352280081460862;-0.4352280285765274;0.38143280699377036;0.3660754804932721;0.5286808226791473;1.0001368818706644
73.710217;1.1014445755304594;0.41674093630351866;0.37832831550348395;-0.4068320390248344;-0.3693235076832554;1.0926897669791051;0.9999572115569809;9.997804212488488;0.4167633240490845;-0.4352280074409496;-0.4352280288518939;0.38143294455698407;0.36607573120745346;0.528680917769882;1.0001352822529672
73.720217;1.101443234210729;0.41674089806968245;0.3783289029577954;-0.40683203940138685;-0.3693235077885769;1.09268868617942;0.9999555693361288;9.997808326373018;0.4167618656044842;-0.4352280067096101;-0.43522802913044406;0.381433115704201;0.3660759771796205;0.5286809865022372;1.0001336598563806
73.730217;1.1014419056634033;0.4167408350245193;0.37832948409619815;-0.4068320397810993;-0.36932350787852736;1.0926875599186672;0.9999539324456607;9.997812995408129;0.4167604110990032;-0.43522800595423367;-0.43522802941270283;0.3814333205361481;0.3660762190747441;0.5286810291345093;1.0001320156216105
73.740217;1.1014405855597962;0.4167407488790344;0.37833005731506864;-0.40683204016259067;-0.3693235079507316;1.0926863999865664;0.999952301180991;9.997818227920174;0.4167589611774188;-0.4352280051772406;-0.4352280296991046;0.3814335592186225;0.36607645724927357;0.5286810461652528;1.0001303503440289
73.750217;1.1014392679640186;0.41674064127447086;0.37833062129998096;-0.40683204054477695;-0.36932350800334435;1.0926852173677308;0.9999506728892611;9.99782403579897;0.41675751711960224;-0.43522800438083864;-0.4352280299900381;0.3814338320051751;0.36607669198886983;0.5286810383149501;1.0001286644555787
73.760217;1.1014379452572423;0.4167405136574052;0.37833117499001373;-0.40683204092674513;-0.36932350803529135;1.0926840218779834;0.9999490435971194;9.99783043683443;0.41675608069395875;-0.4352280035669424;-0.43522803028582624;0.3814341391754972;0.3660769238181071;0.528681006517955;1.0001269584616195
73.770217;1.101436608549802;0.4167403673663371;0.3783317173989498;-0.40683204130761114;-0.3693235080462748;1.0926828224906442;0.9999474093235529;9.997837445474165;0.4167546540364481;-0.43522800273726564;-0.43522803058670667;0.3814344809389152;0.3660771535189347;0.5286809517517556;1.000125233048464
73.780217;1.101435248417712;0.41674020360668396;0.3783322472998395;-0.40683204168654113;-0.3693235080366938;1.0926816269743027;0.9999457659158311;9.997845063624302;0.4167532394457427;-0.4352280018933771;-0.43522803089292955;0.38143485728265486;0.36607738188574085;0.5286808750498387;1.000123488508085
73.790217;1.1014338550866394;0.4167400231455193;0.37833276313895725;-0.40683204206296;-0.36932350800740177;1.0926804409922923;0.9999441088587344;9.997853283326265;0.4167518389887783;-0.4352280010368091;-0.4352280312048065;0.3814352677281342;0.3660776096227754;0.5286807777432695;1.0001217241794755
73.800217;1.101432418528831;0.41673982584169605;0.37833326331833333;-0.4068320424366586;-0.36932350795940216;1.0926792681120063;0.9999424339036355;9.99786209784072;0.4167504543757913;-0.43522800016912655;-0.4352280315226728;0.38143571130752635;0.3660778374556132;0.5286806613881727;1.0001199386927275
73.810217;1.1014309293569513;0.41673961051648695;0.3783337464255048;-0.4068320428075932;-0.36932350789376356;1.0926781112202621;0.9999407377518803;9.997871507539493;0.4167490870824942;-0.43522799929176265;-0.43522803184686637;0.3814361867170244;0.3660780662336711;0.5286805275433294;1.0001181306473634
73.820217;1.1014293801241393;0.4167393753019183;0.37833421117026533;-0.40683204317561;-0.36932350781159395;1.0926769739023212;0.9999390182104094;9.997881516221572;0.41674773816839006;-0.43522799840579807;-0.4352280321777836;0.3814366923356883;0.3660782969372664;0.5286803780275244;1.000116299031816
73.830217;1.101427766124653;0.4167391180324128;0.37833465631308266;-0.40683204354047486;-0.3693235077139224;1.092675860422112;0.9999372741668079;9.997892125751438;0.41674640818112946;-0.43522799751205976;-0.43522803251596887;0.3814372263116626;0.3660785306990996;0.5286802152572067;1.0001144434363567
73.840217;1.101426085364702;0.4167388366505121;0.37833508078424194;-0.40683204390197547;-0.3693235076017706;1.0926747749899297;0.9999355055742273;9.997903333851296;0.416745097597348;-0.43522799661146255;-0.43522803286205025;0.38143778689545615;0.3660787689749719;0.5286800423907769;1.0001125642958903
73.850217;1.101424337926228;0.41673852966523867;0.37833548388732474;-0.40683204425972097;-0.36932350747640375;1.092673721261819;0.9999337131832009;9.997915133218525;0.416743807214917;-0.4352279957051597;-0.43522803321647907;0.3814383725300044;0.3660790137717352;0.5286798635735819;1.0001106632442294
73.860217;1.1014225250082617;0.41673819622486297;0.37833586529811875;-0.4068320446129519;-0.36932350733946073;1.0926727019859575;0.9999318985497615;9.997927511608312;0.4167425381012414;-0.43522799479435764;-0.43522803357940976;0.38143898137716126;0.3660792675915955;0.5286796836840886;1.0001087432633058
73.870217;1.1014206476936648;0.4167378358074107;0.3783362248260091;-0.40683204496061964;-0.3693235071928751;1.0926717191413036;0.9999300643584423;9.997940452363432;0.41674129139172655;-0.4352279938800835;-0.43522803395082343;0.38143961085816397;0.36607953298244683;0.5286795073707851;1.000106808162701
73.880217;1.101418706476253;0.4167374480929687;0.37833656241979285;-0.40683204530154243;-0.3693235070385366;1.0926707745829027;0.9999282138265129;9.997953935076417;0.41674006828321214;-0.43522799296314085;-0.4352280343305663;0.3814402577918123;0.36607981208793594;0.5286793383292449;1.0001048618494472
73.890217;1.1014167023495007;0.41673703310944893;0.3783368785231005;-0.4068320456344866;-0.3693235068778971;1.0926698701591564;0.9999263493835893;9.997967938410538;0.41673887028233064;-0.43522799204414037;-0.4352280347181454;0.38144091894621984;0.3660801065875473;0.528679179237985;1.0001029080030293
73.900217;1.1014146376961975;0.4167365912973447;0.3783371742272795;-0.4068320459581045;-0.36932350671198255;1.0926690072458831;0.9999244718815036;9.997982441465822;0.41673769928369025;-0.43522799112352184;-0.43522803511251645;0.3814415914631191;0.3660804179171569;0.5286790320696304;1.0001009497225275
73.910217;1.1014125158782513;0.4167361234428627;0.37833745106698513;-0.40683204627083513;-0.36932350654169527;1.0926681866338908;0.9999225808339595;9.99799742172883;0.4167365571648624;-0.4352279902017152;-0.435228035512096;0.38144227281469034;0.3660807474414751;0.5286788983437094;1.0000989892701537
73.920217;1.1014103409352707;0.4167356307340044;0.37833771077672124;-0.4068320465710027;-0.36932350636789496;1.0926674086498949;0.9999206754466857;9.998012856701365;0.4167354454201653;-0.4352279892794255;-0.43522803591483866;0.38144296060146976;0.36608109646792936;0.5286787791126131;1.000097028850666
73.930217;1.1014081174100097;0.41673511503906896;0.37833795505123374;-0.406832046857124;-0.3693235061911967;1.0926666732473296;0.999918755080885;9.99802872943727;0.41673436535401415;-0.4352279883577412;-0.43522803631831675;0.3814436526869733;0.36608146606377456;0.528678674983308;1.0000950718631216
73.940217;1.1014058490762244;0.4167345791528231;0.3783381852453261;-0.406832047128196;-0.36932350601173325;1.0926659807005323;0.9999168190168025;9.998045029030093;0.4167333185384682;-0.4352279874379403;-0.4352280367200358;0.381444347437655;0.36608185675942323;0.52867858616638;1.000093123269747
73.950217;1.1014035380022107;0.4167340265487646;0.37833840220235;-0.40683204738371564;-0.36932350582908535;1.0926653322234434;0.9999148669796154;9.998061743099841;0.4167323070703161;-0.4352279865212199;-0.4352280371177398;0.38144504372252813;0.36608226846772696;0.5286785124290585;1.000091189348561
73.960217;1.101401185445267;0.4167334605891106;0.37833860640119876;-0.4068320476235766;-0.36932350564259697;1.0926647290125755;0.9999128997373443;9.998078849442606;0.416731333503476;-0.4352279856085569;-0.43522803750939615;0.3814457407363119;0.36608270069344784;0.5286784532130999;1.0000892776006074
73.970217;1.1013987930635925;0.41673288389656393;0.378338798271036;-0.4068320478480666;-0.3693235054519302;1.0926641705172038;0.9999109185259721;9.998096319071674;0.41673040065308525;-0.4352279847006814;-0.4352280378932031;0.3814464376183547;0.3660831527338455;0.5286784076538472;1.0000873961469288
73.980217;1.1013963633712627;0.4167322983327652;0.3783389782596548;-0.40683204805774414;-0.3693235052574108;1.0926636542537604;0.9999089238481296;9.99811413346087;0.41672951154490406;-0.43522798379810484;-0.4352280382677527;0.3814471331616143;0.3660836236443623;0.5286783743207455;1.000085552435568
73.990217;1.1013938999537685;0.41673170525653636;0.37833914661836854;-0.40683204825317104;-0.3693235050599249;1.0926631776741869;0.999906914594982;9.998132297638481;0.4167286693289482;-0.4352279829012605;-0.43522803863204446;0.38144782609956174;0.3660841120443889;0.5286783511970888;1.0000837527800446
74.000217;1.1013914074180386;0.4167311057076627;0.3783393033386794;-0.40683204843474957;-0.3693235048603371;1.0926627399134134;0.9999048887476791;9.998150836044582;0.4167278769029532;-0.43522798201061214;-0.4352280389852998;0.3814485154518888;0.3660846159528261;0.5286783359591778;1.0000820031507343
74.010217;1.101388891042562;0.4167305003772588;0.378339448328795;-0.40683204860270983;-0.3693235046589035;1.092662341254482;0.9999028455156287;9.998169782403073;0.4167271364263471;-0.435227981126415;-0.43522803932678666;0.3814492003431464;0.3660851327386344;0.5286783262510337;1.00008030967105
