time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.990217;1.1016603630275739;0.41670140092885966;0.3782733998794303;-0.406832037868138;-0.3693234585037464;1.0925889930206811;0.999967772537966;9.999891448387688;0.41674331649436186;-0.4352279848232951;-0.43522803235417323;0.38139029536847735;0.36612755142311776;0.5286826097087994;1.000087753978976
74.000217;1.101658907692365;0.4167013714687652;0.3782733184775439;-0.40683203795863776;-0.3693234588085278;1.0925872444681528;0.9999681563577644;9.999878678539432;0.4167429817681751;-0.43522798497626214;-0.43522803210231226;0.38139092937730107;0.36612801509688;0.5286824489182415;1.0000874655015886
74.010217;1.1016574276458424;0.4167013313054139;0.37827325989293115;-0.40683203804280815;-0.3693234591031827;1.0925854702213962;0.999968679456433;9.999865483989533;0.4167426343861928;-0.435227985119738;-0.4352280318638189;0.38139158978301946;0.3661284904931149;0.5286822679755151;1.000087087253318
74.020217;1.1016559206742271;0.41670128168210635;0.37827322492725485;-0.40683203811978613;-0.36932345938774314;1.092583676145472;0.9999693381935543;9.999851793004938;0.4167422758539058;-0.4352279852535468;-0.43522803163844975;0.3813922745626392;0.3661289783075463;0.5286820657636404;1.0000866246178786
74.030217;1.1016543852325422;0.4167012239686248;0.37827321411334364;-0.4068320381887026;-0.36932345966206676;1.0925818687379532;0.999970128334981;9.999837541483918;0.41674190756739093;-0.4352279853779573;-0.43522803142626026;0.3813929816735909;0.36612947885928826;0.5286818419541065;1.0000860841877617
74.040217;1.1016528213425603;0.4167011595502034;0.3782732271639976;-0.40683203824881187;-0.3693234599258487;1.0925800549305624;0.9999710444782611;9.99982268128248;0.41674153067967257;-0.4352279854940471;-0.43522803122748505;0.38139370926720917;0.36612999164461557;0.5286815971133345;1.0000854727825308
74.050217;1.101651231242637;0.41670108951991763;0.37827326292796215;-0.40683203829970044;-0.36932346017877987;1.0925782417580252;0.9999720805454575;9.999807179668222;0.41674114614198293;-0.4352279856034901;-0.4352280310424047;0.3813944557701032;0.36613051535350954;0.5286813324073663;1.0000847966993842
74.060217;1.101649619163014;0.4167010145064412;0.378273319853723;-0.40683203834141624;-0.36932346042052444;1.0925764359698196;0.9999732307807135;9.999791009045687;0.4167407549272589;-0.4352279857079089;-0.43522803087125894;0.3813952197053397;0.3661310483091721;0.5286810491945061;1.0000840611389992
74.070217;1.1016479903406522;0.4167009348210141;0.37827339655502223;-0.4068320383743649;-0.36932346065064503;1.0925746439689172;0.9999744900735686;9.999774135407423;0.4167403582524112;-0.4352279858084825;-0.43522803071426286;0.3813959994843519;0.3661315887426146;0.5286807484817501;1.000083269860204
74.080217;1.101646349483553;0.4167008507113892;0.3782734921163224;-0.40683203839910215;-0.3693234608686546;1.0925728721435217;0.9999758533239672;9.99975651603474;0.41673995760905624;-0.43522798590596423;-0.4352280305716142;0.38139679356479234;0.3661321347633569;0.5286804305634153;1.0000824253857168
74.090217;1.1016446995914453;0.41670076251173155;0.3782736059622181;-0.4068320384162194;-0.36932346107406694;1.0925711272049259;0.9999773144417005;9.99973810542317;0.4167395547013001;-0.435227986000761;-0.4352280304432788;0.3813976005959373;0.3661326844119766;0.5286800952281444;1.0000815297717773
74.100217;1.101643042228762;0.4167006707207429;0.3782737374046916;-0.4068320384263284;-0.3693234612663933;1.0925694160691963;0.9999788662604652;9.99971886054738;0.41673915143062806;-0.4352279860929397;-0.4352280303288071;0.3813984191322294;0.3661332358034607;0.5286797421071221;1.0000805854358827
74.110217;1.101641378542518;0.4167005759807661;0.378273885408313;-0.4068320384300756;-0.3693234614451276;1.0925677453104172;0.9999805017258;9.999698744692427;0.41673874968596913;-0.4352279861822635;-0.43522803022745965;0.3813992472773403;0.3661337870370802;0.5286793706799447;1.0000795953923596
74.120217;1.1016397094301345;0.4167004788579418;0.378274048968088;-0.4068320384281473;-0.3693234616096902;1.092566120788077;0.9999822148405443;9.99967773322857;0.41673835094174655;-0.43522798626828685;-0.43522803013842354;0.38140008258535024;0.36613433604570506;0.5286789802941175;1.0000785630778264
74.130217;1.1016380348962476;0.4167003796885198;0.3782742275348119;-0.40683203842115545;-0.3693234617593606;1.0925645477834929;0.9999840002105559;9.99965581823694;0.4167379561135393;-0.4352279863504482;-0.4352280300609411;0.3814009221851649;0.36613488072311695;0.5286785704784995;1.0000774923890652
74.140217;1.1016363540800402;0.4167002786633949;0.3782744207649941;-0.4068320384095059;-0.3693234618932905;1.0925630310924523;0.9999858517591401;9.999633009721139;0.4167375655995353;-0.43522798642818344;-0.4352280299943975;0.38140176300643686;0.36613541908471126;0.5286781413014178;1.0000763877104493
74.150217;1.1016346662294716;0.4167001758704668;0.3782746280400449;-0.4068320383935385;-0.36932346201066035;1.09256157446279;0.999987761938899;9.999609334824422;0.41673717921094006;-0.43522798650099215;-0.43522802993832604;0.3814026020034545;0.36613594914806435;0.5286776937850831;1.000075253885202
74.160217;1.1016329711419082;0.4167000712397488;0.37827484854306864;-0.4068320383738203;-0.3693234621109178;1.0925601801813445;0.9999897221822837;9.999584834917798;0.41673679634536126;-0.4352279865682956;-0.435228029892342;0.38140343631956664;0.3661364687211128;0.5286772303121526;1.000074096619689
74.170217;1.1016312685445755;0.41669996476859444;0.3782750816751014;-0.4068320383512883;-0.3693234621939275;1.0925588493104017;0.9999917240290661;9.999559561364487;0.41673641648556636;-0.43522798662939716;-0.4352280298562099;0.3814042634402601;0.3661369753916125;0.5286767544759379;1.0000729230387073
74.180217;1.1016295575661217;0.416699857030099;0.3782753271918157;-0.4068320383271714;-0.3693234622599241;1.0925575818291422;0.999993759962008;9.9995335707157;0.41673603942160764;-0.435227986683815;-0.4352280298300473;0.38140508146250723;0.36613746673781344;0.528676270375744;1.0000717415763467
74.190217;1.101627837258997;0.4166997492083151;0.37827558501976305;-0.4068320383027413;-0.36932346230929786;1.0925563768624245;0.9999958233689085;9.999506919309876;0.41673566509447785;-0.4352279867314148;-0.4352280298142711;0.3814058893047736;0.3661379405644843;0.5286757820651499;1.000070560963727
74.200217;1.101626107969773;0.4166996424423205;0.3782758550837639;-0.40683203827914116;-0.36932346234244473;1.0925552328827313;0.9999979077866962;9.999479661920356;0.4167352934449528;-0.43522798677205143;-0.43522802980921377;0.38140668664441896;0.3661383949280133;0.5286752933394356;1.0000693892097414
74.210217;1.1016243724526895;0.41669953737920384;0.37827613739232124;-0.40683203825743175;-0.36932346235990465;1.0925541473456781;1.0000000065232062;9.999451855415963;0.4167349243338548;-0.43522798680528374;-0.43522802981493564;0.3814074737507083;0.36613882804229736;0.5286748075765506;1.0000682336954527
74.220217;1.1016226357896497;0.4166994342199361;0.3782764321849211;-0.4068320382386209;-0.36932346236258184;1.0925531167671731;1.0000021130270011;9.999423560680963;0.4167345574259708;-0.4352279868303433;-0.43522802983145653;0.38140825125349775;0.3661392383727467;0.5286743276416399;1.0000671022828604
74.230217;1.101620904259266;0.41669933268614195;0.37827673967089126;-0.406832038223588;-0.36932346235171293;1.0925521377091978;1.0000042211631508;9.999394841481234;0.4167341919889808;-0.43522798684610986;-0.43522802985887304;0.3814090196753439;0.36613962473291606;0.5286738558939447;1.0000660039847404
74.240217;1.1016191843895649;0.41669923193172614;0.37827705955872126;-0.40683203821298747;-0.3693234623286384;1.092551207597268;1.0000063253590576;9.99936576124007;0.41673382679875376;-0.4352279868511208;-0.4352280298969453;0.3814097790648245;0.36613998610132426;0.5286733943309048;1.0000649481249806
74.250217;1.1016174829497305;0.4166991306551469;0.378277390932427;-0.4068320382071346;-0.3693234622947676;1.0925503249890927;1.0000084210144307;9.999336377953348;0.41673346051839066;-0.43522798684375813;-0.43522802994469023;0.3814105292174798;0.3661403214666131;0.5286729451094472;1.000063943047095
74.260217;1.1016158070353985;0.41669902727376257;0.3782777323756313;-0.406832038206062;-0.3693234622518185;1.0925494896709362;1.000010504544558;9.999306745319574;0.41673309221073057;-0.43522798682265235;-0.4352280300006129;0.38141127015394677;0.3661406300478087;0.5286725113164388;1.000062995766984
74.270217;1.1016141635542653;0.41669892005880466;0.3782780821216641;-0.4068320382099173;-0.36932346220184437;1.0925487024865554;1.0000125730037457;9.99927692102066;0.41673272120865834;-0.43522798678710745;-0.43522803006324956;0.38141200231478506;0.3661409118499744;0.5286720973511797;1.0000621124069828
74.280217;1.101612558431832;0.4166988072491443;0.3782784383931183;-0.4068320382193267;-0.36932346214682144;1.0925479649735625;1.000014624063275;9.999246969395095;0.4167323466375725;-0.43522798673712954;-0.4352280301314464;0.3814127264029344;0.3661411681509538;0.5286717085882252;1.0000612987709756
74.290217;1.1016109960646752;0.41669868724693415;0.37827879989732704;-0.4068320382353282;-0.3693234620881661;1.0925472792353386;1.0000166560599035;9.999216955925526;0.41673196752137026;-0.43522798667302937;-0.43522803020428147;0.381413443007447;0.36614140136212475;0.5286713506570835;1.0000605604370907
74.300217;1.101609479456211;0.41669855893830055;0.378279166050783;-0.4068320382590962;-0.3693234620266036;1.0925466478902943;1.0000186677303637;9.999186944374554;0.41673158336764615;-0.43522798659510736;-0.4352280302807842;0.3814141524192648;0.3661416142629238;0.5286710288439237;1.0000599020275203
74.310217;1.1016080105907688;0.4166984219403351;0.37827953670373504;-0.406832038291823;-0.369323461962584;1.092546073837198;1.0000206578003223;9.999156999556869;0.4167311944245656;-0.4352279865036848;-0.4352280303597668;0.3814148549086804;0.36614180921805894;0.5286707476467415;1.0000593263785202
74.320217;1.1016065899855196;0.41669827654350433;0.3782799116517149;-0.4068320383347565;-0.3693234618968656;1.0925455599472123;1.0000226244563415;9.99912719130469;0.4167308014514542;-0.43522798639926924;-0.43522803043998043;0.3814155509918518;0.366141987882668;0.5286705103164084;1.000058834391063
74.330217;1.1016052158468916;0.41669812328414085;0.3782802902608242;-0.40683203838920323;-0.3693234618306955;1.0925451086435607;1.0000245652870379;9.99909759883123;0.4167304053869757;-0.43522798628261555;-0.43522803052038644;0.38141624124742957;0.36614215138982065;0.5286703188023034;1.000058425341572
74.340217;1.101603884388444;0.4166979624909825;0.378280671319638;-0.40683203845640287;-0.369323461765652;1.0925447215978161;1.000026478010654;9.999068308732303;0.41673000719821346;-0.4352279861546375;-0.4352280306003248;0.3814169260663035;0.3661423006387865;0.5286701744162112;1.0000580971994735
74.350217;1.1016025909992397;0.4166977943254863;0.3782810532526787;-0.40683203853732086;-0.36932346170338376;1.0925443996727378;1.0000283608992024;9.999039403354743;0.4167296081358073;-0.4352279860162444;-0.43522803067953914;0.38141760572319783;0.36614243647885913;0.5286700785587269;1.0000578467481793
74.360217;1.1016013309771602;0.4166976192481796;0.3782814345203023;-0.40683203863243195;-0.3693234616452529;1.0925441427449514;1.000030211956377;9.999010957049043;0.4167292102545669;-0.43522798586828493;-0.4352280307579921;0.3814182804567006;0.36614255988402633;0.5286700328301238;1.0000576696767123
74.370217;1.1016001002994054;0.4166974383807816;0.3782818135595264;-0.4068320387415831;-0.369323461592095;1.0925439497603486;1.0000320277019545;9.998983046718099;0.416728816559306;-0.4352279857117269;-0.43522803083567835;0.38141895031221495;0.366142672126159;0.5286700386405039;1.0000575611982063
74.380217;1.101598896630728;0.41669725341839287;0.37828218829375004;-0.40683203886405395;-0.36932346154431334;1.0925438194992958;1.0000338032310583;9.998955754679534;0.4167284305900754;-0.435227985547808;-0.43522803091265916;0.3814196149362126;0.36614277483638147;0.5286700967491932;1.0000575169965829
74.390217;1.1015977193280322;0.4166970662102464;0.37828255611306166;-0.4068320389987505;-0.36932346150210016;1.0925437514822631;1.000035533459134;9.998929156634278;0.4167280559122881;-0.43522798537790025;-0.4352280309890092;0.38142027348863544;0.36614286989792966;0.5286702070659135;1.0000575338302131
74.400217;1.101596568270438;0.416696878409967;0.378282914458276;-0.40683203914436367;-0.36932346146541956;1.0925437456131564;1.000037213963654;9.998903314389963;0.4167276959028679;-0.43522798520329997;-0.43522803106458813;0.381420924720782;0.36614295915495887;0.5286703688509081;1.0000576097863494
74.410217;1.101595442938453;0.4166966914123728;0.37828326121742833;-0.40683203929954553;-0.3693234614338204;1.0925438003375005;1.0000388411810301;9.998878279972747;0.4167273536821256;-0.43522798502518156;-0.4352280311389965;0.38142156717066883;0.366143044058896;0.5286705809666703;1.0000577442460026
74.420217;1.1015943427638761;0.41669650647537054;0.37828359486784613;-0.4068320394631201;-0.36932346140645705;1.0925439116083913;1.0000404125821587;9.99885409978454;0.4167270318407507;-0.43522798484472325;-0.43522803121175047;0.3814221993117625;0.36614312547417327;0.5286708415826035;1.0000579375795762
74.430217;1.1015932678402098;0.41669632484651464;0.37828391477927187;-0.40683203963417613;-0.3693234613823356;1.092544073673333;1.000041926462232;9.998830815333786;0.4167267323067108;-0.43522798466328066;-0.43522803128242094;0.3814228195826099;0.36614320367360836;0.5286711475936512;1.0000581910339907
74.440217;1.1015922189229213;0.41669614801735866;0.37828422122184524;-0.40683203981205074;-0.3693234613605673;1.0925442798633105;1.0000433815457295;9.998808464380543;0.41672645664627134;-0.43522798448237815;-0.43522803135058286;0.38142342642650634;0.3661432784692628;0.5286714948762774;1.0000585070119246
74.450217;1.1015911974277992;0.4166959781307834;0.3782845147592211;-0.40683203999623113;-0.3693234613406108;1.0925445228085724;1.0000447773279613;9.998787078346522;0.41672620627228624;-0.43522798430347487;-0.43522803141563876;0.38142401836677;0.3661433493231006;0.5286718794610648;1.0000588890119597
74.460217;1.1015902058817302;0.4166958180081238;0.37828479572855683;-0.40683204018605906;-0.36932346132239263;1.0925447951618832;1.0000461147877961;9.998766674278327;0.41672598235158126;-0.4352279841277827;-0.4352280314767361;0.38142459399954914;0.3661434153966162;0.5286722983569222;1.0000593407623783
74.470217;1.1015892480036549;0.41669567049665257;0.37828506429131614;-0.40683204038028764;-0.36932346130618016;1.0925450904922556;1.0000473963608874;9.998747253347185;0.4167257858525687;-0.43522798395633217;-0.4352280315328018;0.3814251519605967;0.3661434757769548;0.5286727494264459;1.0000598651636523
74.480217;1.1015883281290813;0.4166955376670534;0.37828532082819794;-0.4068320405768101;-0.36932346129236865;1.092545403475696;1.000048624911577;9.99872880827631;0.4167256178742328;-0.4352279837901486;-0.43522803158260215;0.38142569093871515;0.3661435295957799;0.5286732307866265;1.0000604633061732
74.490217;1.1015874504416692;0.4166954206323093;0.37828556617958936;-0.40683204077279894;-0.3693234612813145;1.092545729948432;1.000049802771659;9.99871132815869;0.4167254797631444;-0.43522798363037246;-0.4352280316249066;0.3814262096883526;0.366143575772659;0.5286737403157978;1.0000611335311014
74.500217;1.1015866183282292;0.416695320001059;0.3782858014255087;-0.40683204096513154;-0.3693234612733006;1.0925460672484353;1.0000509318545183;9.998694798436993;0.41672537294801737;-0.43522798347832664;-0.43522803165870866;0.38142670709875015;0.36614361286313946;0.5286742755848269;1.0000618711531222
74.510217;1.1015858341077198;0.4166952363777224;0.37828602744932954;-0.4068320411508032;-0.369323461268649;1.0925464141453807;1.0000520143219078;9.998679202843462;0.41672529900787253;-0.43522798333552637;-0.43522803168329754;0.38142718229603945;0.3661436392108868;0.5286748340507699;1.0000626689538186
74.520217;1.1015850993646532;0.41669517056136657;0.3782862446792722;-0.4068320413271643;-0.36932346126775306;1.0925467697489661;1.0000530529299523;9.998664528745195;0.4167252597893787;-0.4352279832035789;-0.4352280316982649;0.3814276345918856;0.3661436531040854;0.5286754131057766;1.0000635175711399
74.530217;1.1015844154597498;0.41669512348289617;0.3782864532001211;-0.40683204149202534;-0.3693234612709894;1.0925471322049547;1.0000540508934013;9.99865077010583;0.4167252571904903;-0.43522798308399363;-0.43522803170366464;0.3814280634080919;0.36614365280941785;0.5286760099192728;1.000064405464849
74.540217;1.101583783231251;0.4166950962308775;0.3782866531282587;-0.4068320416436564;-0.3693234612787548;1.092547498754067;1.0000550113851125;9.998637923376606;0.4167252928261654;-0.4352279829779952;-0.43522803170019586;0.3814284683237621;0.3661436365963745;0.5286766213792616;1.0000653194237306
74.550217;1.101583202189655;0.4166950901995021;0.3782868449220459;-0.40683204178073645;-0.3693234612917041;1.0925478665786177;1.0000559368507052;9.998625981478403;0.4167253678965938;-0.4352279828864394;-0.43522803168922913;0.3814288488386952;0.36614360279202557;0.5286772442687503;1.0000662459159615
74.560217;1.1015826707437681;0.416695106942103;0.37828702942254067;-0.40683204190235567;-0.3693234613109629;1.0925482328529252;1.0000568286923128;9.998614935435386;0.4167254834066816;-0.4352279828098511;-0.43522803167268104;0.38142920391427604;0.3661435497577158;0.5286778753767615;1.0000671718930496
74.570217;1.101582187081194;0.41669514790662376;0.3782872076529301;-0.4068320420079608;-0.3693234613380649;1.0925485945163902;1.0000576880433927;9.998604777230796;0.41672564046054167;-0.4352279827484391;-0.4352280316527068;0.38142953197164664;0.3661434758535451;0.5286785112430986;1.0000680847841277
74.580217;1.1015817493089979;0.41669521445291396;0.3782873805840884;-0.4068320420972334;-0.36932346137469874;1.0925489484921653;1.00005851688095;9.99859548922135;0.4167258404103616;-0.4352279827020696;-0.43522803163140755;0.38142983118875823;0.3661433796302435;0.5286791477010266;1.000068973011506
74.590217;1.1015813555568497;0.41669530797123955;0.37828754900451955;-0.40683204216999874;-0.36932346142248984;1.0925492920980164;1.0000593180335844;9.998587028260152;0.41672608504858;-0.43522798267039914;-0.4352280316108295;0.3814300996827542;0.3661432602307911;0.5286797798810285;1.0000698267541832
74.600217;1.1015810044618928;0.41669542994209735;0.37828771357073204;-0.40683204222612007;-0.36932346148280965;1.0925496237819352;1.0000600946669256;9.998579324866496;0.416726376595589;-0.4352279826530551;-0.4352280315930074;0.381430335816101;0.3661431176231539;0.52868040301133;1.000070637994132
74.610217;1.1015806948798212;0.41669558194885403;0.3782878750636742;-0.4068320422654834;-0.3693234615566764;1.092549943495972;1.000060850397493;9.998572296619727;0.4167267172250674;-0.435227982649666;-0.4352280315798244;0.381430538661707;0.3661429523139199;0.5286810132057672;1.0000714003926472
74.620217;1.1015804249371748;0.41669576557977767;0.37828803455978155;-0.4068320422880741;-0.36932346164478014;1.0925502519593946;1.000061589430419;9.998565862385291;0.4167271085480392;-0.43522798265983376;-0.4352280315728577;0.3814307082314202;0.36614276470556417;0.52868160748812;1.0000721091647493
74.630217;1.1015801915045893;0.41669598227766586;0.37828819325575375;-0.4068320422939977;-0.36932346174739955;1.0925505501626624;1.0000623157017225;9.998559950588144;0.4167275513487057;-0.4352279826831341;-0.43522803157317713;0.38143084528883303;0.3661425547258943;0.5286821831872542;1.0000727605634796
74.640217;1.1015799904824592;0.4166962332391701;0.37828835208173334;-0.40683204228358943;-0.36932346186432646;1.0925508394417383;1.0000630314742653;9.998554496354744;0.41672804568129673;-0.43522798271922075;-0.4352280315811368;0.38143095107944386;0.36614232185622886;0.5286827370690871;1.0000733514479814
74.650217;1.1015798178041978;0.41669651933743596;0.3782885114819386;-0.40683204225761466;-0.3693234619950345;1.0925511209577419;1.0000637369109353;9.998549432452327;0.4167285913714551;-0.4352279827680347;-0.4352280315965405;0.3814310272389687;0.36614206511152125;0.5286832651619642;1.000073879167784
74.660217;1.1015796704155243;0.41669684105976734;0.3782886715859914;-0.40683204221729924;-0.369323462138793;1.0925513953462993;1.0000644310476972;9.998544688847025;0.416729188345497;-0.43522798282990827;-0.43522803161917784;0.38143107565696543;0.36614178305506423;0.5286837636221189;1.0000743415849531
74.670217;1.10157954635547;0.4166971985729966;0.3782888325015153;-0.4068320421642667;-0.36932346229462926;1.0925516635607457;1.0000651128551081;9.99854020028791;0.4167298364705617;-0.43522798290539016;-0.4352280316491893;0.38143109839725237;0.36614147408039166;0.5286842292748974;1.000074737248432
74.680217;1.1015794441551774;0.41669759194494155;0.37828899448240416;-0.40683204210047086;-0.3693234624614061;1.0925519277282003;1.000065781513585;9.998535909574231;0.4167305355045167;-0.43522798299482335;-0.43522803168684204;0.381431097968176;0.3661411366703346;0.5286846593940712;1.0000750652997838
74.690217;1.101579362245952;0.4166980212728341;0.37828915797531526;-0.406832042027958;-0.36932346263791327;1.092552190476303;1.0000664364321767;9.998531763519836;0.41673128530603654;-0.43522798309797806;-0.4352280317319997;0.3814310774702825;0.36614076947557356;0.5286850515261733;1.000075325195244
74.700217;1.10157929884497;0.41669848669451254;0.3782893235127266;-0.40683204194860895;-0.3693234628229126;1.0925524536534919;1.0000670775558602;9.998527709809307;0.4167320857629468;-0.4352279832140614;-0.4352280317838661;0.38143104031803793;0.3661403713975266;0.5286854034788006;1.0000755172175362
74.710217;1.1015792525056178;0.4166989886237444;0.3782894917017726;-0.4068320418640627;-0.3693234630152447;1.0925527182493364;1.000067705385612;9.998523700887652;0.41673293648441034;-0.43522798334193064;-0.43522803184104236;0.38143098999365643;0.36613994166659175;0.5286857133757927;1.0000756433203344
74.720217;1.1015792225494527;0.41669952802019955;0.3782896632964136;-0.4068320417756551;-0.3693234632138523;1.092552984716274;1.0000683198900377;9.998519698296725;0.4167338367549755;-0.4352279834801843;-0.4352280319017714;0.38143092981264254;0.3661394797114283;0.528685979731194;1.0000757071618271
74.730217;1.101579208465866;0.41670010624483456;0.37828983893195645;-0.4068320416843413;-0.3693234634177938;1.0925532524509662;1.0000689192736008;9.998515669912479;0.41673478565363803;-0.4352279836273018;-0.4352280319644027;0.38143086244216867;0.36613898496952296;0.5286862014938853;1.0000757137825855
74.740217;1.101579208874602;0.41670072459667307;0.3782900188951413;-0.40683204159078235;-0.36932346362636886;1.092553519588788;1.0000695001252495;9.998511587040214;0.4167357819791873;-0.4352279837820329;-0.4352280320277298;0.381430789732278;0.3661384568157953;0.5286863782062909;1.0000756691689316
74.750217;1.1015792211806217;0.41670138383821836;0.37829020340007613;-0.40683204149546925;-0.36932346383906445;1.092553783863703;1.0000700582109603;9.998507428144716;0.41673682415031443;-0.4352279839437264;-0.4352280320908122;0.38143071322796535;0.3661378944995057;0.5286865101828311;1.0000755792229683
74.760217;1.1015792419189199;0.4167020840622095;0.3782903927371882;-0.40683204139873075;-0.36932346405529626;1.0925540435009415;1.0000705885492804;9.998503181528912;0.41673791012612377;-0.4352279841122945;-0.43522803215268663;0.38143063460976034;0.36613729721145805;0.5286865985732463;1.0000754488779133
74.770217;1.1015792673451625;0.41670282507823336;0.378290586908051;-0.4068320413008187;-0.36932346427433976;1.0925542977192995;1.0000710850696437;9.998498843598627;0.41673903727437006;-0.4352279842879795;-0.43522803221260237;0.3814305556011852;0.36613666431855507;0.5286866451862136;1.0000752821222438
74.780217;1.1015792940539255;0.41670360693997577;0.3782907854010097;-0.4068320412020438;-0.36932346449554804;1.092554547060133;1.0000715406514022;9.998494419918043;0.4167402025920483;-0.4352279844712276;-0.435228032270383;0.3814304778310574;0.366135995568846;0.5286866520226196;1.0000750828524247
74.790217;1.1015793192165058;0.41670443013353103;0.37829098737121897;-0.4068320411027155;-0.36932346471854754;1.0925547935432642;1.0000719480514628;9.99848993011622;0.4167414030638991;-0.43522798466272955;-0.43522803232626717;0.38143040276230666;0.3661352912317586;0.5286866207930632;1.000074856219609
74.800217;1.1015793402594152;0.41670529523978905;0.3782911919488954;-0.40683204100304976;-0.3693234649430766;1.092555040520809;1.0000723014532111;9.9984854120738;0.4167426355441504;-0.4352279848633944;-0.4352280323806708;0.3814303314659656;0.3661345520917269;0.5286865525578542;1.0000746090432666
74.810217;1.101579354257079;0.41670620244028156;0.37829139865121475;-0.4068320409032572;-0.3693234651685815;1.092555291983091;1.0000725970675748;9.998480921292074;0.4167438963641661;-0.43522798507415167;-0.43522803243429825;0.38143026455510365;0.36613377928276547;0.5286864475787865;1.0000743486562502
74.820217;1.1015793576480233;0.4167071514461702;0.3782916076979637;-0.40683204080360796;-0.36932346539409616;1.0925555519204384;1.000072832280871;9.998476521550613;0.4167451810483995;-0.43522798529583057;-0.4352280324881244;0.3814302024351;0.3661329741207095;0.5286863055292707;1.0000740823787557
74.830217;1.1015793468552513;0.4167081416394504;0.37829181987359506;-0.40683204070427936;-0.36932346561849183;1.0925558244385716;1.0000730050425464;9.99847227269055;0.41674648442487544;-0.43522798552915914;-0.4352280325430398;0.38143014549383497;0.3661321380202123;0.5286861260085008;1.0000738185825602
74.840217;1.1015793189585859;0.41670917204016666;0.3782920360372288;-0.40683204060518596;-0.36932346584071296;1.0925561140158873;1.0000731142686277;9.998468226209928;0.41674780126434363;-0.4352279857747151;-0.4352280325996547;0.381430094201679;0.3661312725923651;0.5286859091634372;1.000073566962258
74.850217;1.1015792713430477;0.4167102413242239;0.37829225674404277;-0.4068320405060542;-0.3693234660599403;1.0925564255084625;1.0000731601330932;9.99846442366682;0.4167491269712983;-0.4352279860330029;-0.43522803265851634;0.3814300492303751;0.3661303797861997;0.5286856558863674;1.000073337522974
74.860217;1.1015792013809453;0.416711348026484;0.37829248227757717;-0.4068320404067023;-0.36932346627578677;1.092556764244616;1.0000731434941408;9.998460892571373;0.41675045787397125;-0.43522798630468423;-0.43522803272035226;0.38143001134963256;0.36612946187055323;0.5286853672258212;1.000073140475262
74.870217;1.1015791067339091;0.41671249060362575;0.3782927128972476;-0.4068320403072388;-0.3693234664882643;1.0925571359887847;1.0000730649087997;9.998457648412776;0.4167517910831209;-0.4352279865905962;-0.43522803278602296;0.38142998125366673;0.3661285214497017;0.5286850436842098;1.0000729867741762
74.880217;1.1015789850714772;0.4167136671979573;0.3782929489231678;-0.40683204020806635;-0.36932346669738214;1.0925575466723312;1.0000729244221536;9.998454702652175;0.4167531240182946;-0.43522798689157566;-0.4352280328563354;0.3814299596956633;0.36612756143807346;0.528684685287698;1.0000728878370526
74.890217;1.1015788335229675;0.416714875454461;0.3782931905763204;-0.40683204010988055;-0.3693234669028637;1.0925580024962207;1.0000727224408605;9.998452067645639;0.4167544539922014;-0.43522798720837275;-0.435228032931888;0.38142994771819616;0.3661265846492134;0.5286842922490405;1.0000728549521136
74.900217;1.1015786488797246;0.41671611262206604;0.3782934377271555;-0.4068320400135336;-0.36932346710437886;1.0925585102957882;1.000072460480135;9.998449758120096;0.4167557782912995;-0.43522798754156833;-0.43522803301288704;0.3814299465779077;0.3661255933543552;0.5286838653496777;1.000072899090316
74.910217;1.1015784280669774;0.4167173758340021;0.3782936897479391;-0.4068320399195876;-0.3693234673019252;1.0925590772565577;1.0000721409354572;9.998447793765761;0.416757094503427;-0.4352279878913829;-0.4352280330989874;0.3814299573642061;0.3661245892733141;0.5286834057613636;1.0000730306962664
74.920217;1.10157816861039;0.4167186624762436;0.37829394565988894;-0.40683203982805866;-0.36932346749588457;1.0925597096938913;1.0000717662709728;9.998446203258451;0.41675840057856706;-0.43522798825753567;-0.43522803318938985;0.38142998069155676;0.3661235736523575;0.5286829149998583;1.0000732588189358
74.930217;1.1015778692101563;0.416719970495179;0.3782942044298051;-0.4068320397386329;-0.3693234676867913;1.0925604117205023;1.0000713388402418;9.998445021943954;0.416759694700177;-0.4352279886393259;-0.4352280332831262;0.3814300168098375;0.3661225471763896;0.5286823953482;1.0000735904233478
74.940217;1.1015775298588648;0.4167212984772347;0.37829446498275826;-0.40683203965093034;-0.36932346787506687;1.0925611852873038;1.0000708617185718;9.998444275885308;0.41676097520929684;-0.43522798903587107;-0.4352280333791464;0.38143006575337995;0.3661215100580388;0.5286818500325831;1.0000740308529092
74.950217;1.101577151283897;0.4167226454018779;0.37829472605944614;-0.4068320395646177;-0.36932346806091304;1.0925620315722657;1.0000703392937744;9.998443963086705;0.41676224047416527;-0.4352279894463453;-0.4352280334760863;0.3814301270395818;0.3661204624358534;0.528681282822625;1.00007458425736
74.960217;1.10157673420053;0.41672401019029554;0.37829498632572545;-0.40683203947953017;-0.3693234682443804;1.0925629515299387;1.0000697771735614;9.998444052900622;0.4167634888181142;-0.4352279898701261;-0.43522803357207385;0.38143019945377277;0.3661194049320027;0.5286806976076133;1.0000752530018766
74.970217;1.1015762786435295;0.4167253915036043;0.37829524462375347;-0.4068320393958959;-0.3693234684254204;1.092563945041682;1.0000691817736704;9.998444504656876;0.41676471877403326;-0.43522799030666554;-0.43522803366489937;0.38143028133706186;0.3661183390821882;0.5286800982350388;1.0000760367565358
74.980217;1.1015757837679436;0.4167267878781231;0.3782955001559592;-0.4068320393144865;-0.36932346860378334;1.092565010561157;1.0000685589976954;9.998445282877997;0.416765929285709;-0.43522799075516455;-0.43522803375238905;0.38143037095147775;0.36611726719369836;0.5286794883032877;1.0000769322582244
74.990217;1.1015752484836658;0.4167281977961185;0.3782957525171792;-0.40683203923639294;-0.3693234687788278;1.0925661460397131;1.0000679126093968;9.998446356065358;0.4167671194592548;-0.43522799121449096;-0.43522803383266245;0.3814304667529087;0.3661161918199896;0.5286788707800409;1.000077934113935
75.000217;1.1015746722073922;0.41672961967402977;0.37829600153829157;-0.4068320391625734;-0.36932346894940127;1.0925673497505177;1.0000672441992426;9.998447693648137;0.41676828822928835;-0.4352279916833543;-0.4352280339041843;0.38143056759035565;0.36611511552371356;0.5286782478813276;1.0000790359219232
75.010217;1.1015740551602602;0.41673105206579975;0.37829624707281084;-0.40683203909362936;-0.36932346911397723;1.0925686195169513;1.0000665543824034;9.99844927345299;0.41676943438083525;-0.43522799216040486;-0.43522803396571047;0.3814306726437676;0.36611404091201893;0.5286776213569987;1.0000802312405341
75.020217;1.1015733984679918;0.4167324939837463;0.37829648885374423;-0.40683203902991216;-0.36932346927111404;1.0925699511275029;1.0000658437245953;9.998451088879316;0.41677055684165715;-0.4352279926441809;-0.4352280340162698;0.38143078111875733;0.3661129706242533;0.5286769926228538;1.0000815149067728
75.030217;1.101572703969536;0.41673394493033017;0.3782967264588595;-0.4068320389716411;-0.3693234694199266;1.0925713381786963;1.0000651133590417;9.998453146300626;0.41677165479746636;-0.4352279931330372;-0.4352280340551791;0.3814308920032111;0.3661119074188649;0.5286763625657283;1.0000828840367721
75.040217;1.1015719736011116;0.4167354044423358;0.37829695943857067;-0.40683203891888237;-0.3693234695602042;1.092572773411028;1.00006436525395;9.998455459194377;0.4167727275474055;-0.43522799362513775;-0.4352280340820566;0.381431004075254;0.366110854311994;0.528675731531508;1.0000843373179302
75.050217;1.1015712088693823;0.41673687148046307;0.37829718752777824;-0.4068320388715993;-0.36932346969223473;1.0925742496165705;1.000063601801697;9.99845804423741;0.4167737745250191;-0.43522799411856256;-0.4352280340968283;0.38143111601761903;0.36610981437726275;0.5286750996082213;1.0000858731052826
75.060217;1.101570410846826;0.4167383441709025;0.3782974107074148;-0.40683203882976915;-0.3693234698165887;1.0925757596941812;1.0000628249629087;9.998460919026341;0.4167747955253956;-0.43522799461157263;-0.435228034099693;0.38143122648600375;0.36610879030399845;0.5286744669114908;1.0000874879850148
75.070217;1.1015695801872256;0.41673981994063597;0.3782976291558598;-0.40683203879339797;-0.3693234699339754;1.092577296662713;1.0000620351814957;9.998464101375065;0.41677579095730405;-0.4352279951028184;-0.43522803409118616;0.38143133410766383;0.36610778417321266;0.5286738338247413;1.0000891766427884
75.080217;1.1015687167828179;0.4167412958534222;0.3782978432552904;-0.4068320387624959;-0.3693234700451553;1.0925788536166579;1.0000612307842887;9.998467606830095;0.4167767622174165;-0.4352279955911847;-0.435228034072361;0.3814314374879308;0.3661067976106825;0.5286732011656804;1.0000909325648693
75.090217;1.1015678196604712;0.41674276893517953;0.3782980535715962;-0.4068320387371903;-0.369323470150826;1.0925804236037815;1.0000604083297386;9.998471444705219;0.4167777118868061;-0.43522799607546697;-0.4352280340446847;0.38143153531111434;0.36610583202148966;0.528672570191552;1.0000927485772944
75.100217;1.1015668872322923;0.4167442362853819;0.37829826069886824;-0.4068320387179887;-0.3693234702514775;1.0925819995810024;1.0000595630613707;9.998475617072696;0.41677864318378477;-0.43522799655435307;-0.4352280340095317;0.38143162643767164;0.36610488860696433;0.5286719423532811;1.0000946169866471
75.110217;1.1015659176162909;0.4167456950669502;0.3782984649737056;-0.406832038705896;-0.36932347034733065;1.0925835741701024;1.0000586892735566;9.998480120038414;0.4167795590707921;-0.4352279970265871;-0.43522803396776916;0.38143171008037313;0.36610396838155285;0.5286713188194162;1.000096529566973
75.120217;1.1015649093128994;0.4167471424023944;0.3782986663585964;-0.4068320387022368;-0.3693234704383817;1.0925851396706483;1.000057781168727;9.998484948542883;0.4167804620821517;-0.4352279974908987;-0.43522803391980236;0.3814317860889694;0.3661030723336386;0.5286707001877364;1.0000984776457589
75.130217;1.1015638619605106;0.41674857527237663;0.3782988647056371;-0.40683203870849866;-0.36932347052445047;1.092586688817628;1.0000568340394125;9.998490105522825;0.4167813548224482;-0.43522799794588846;-0.4352280338658571;0.3814318550068762;0.36610220146609623;0.528670086534781;1.000100452748471
75.140217;1.101562776193024;0.4167499908367247;0.3782990598855432;-0.40683203872635254;-0.3693234706052312;1.0925882152748325;1.0000558449807586;9.998495605202985;0.4167822402182312;-0.435227998390202;-0.43522803380613556;0.3814319178358559;0.36610135670710603;0.5286694775179773;1.0001024473318858
75.150217;1.101561652320014;0.4167513869655051;0.3782992515299275;-0.4068320387575153;-0.36932347068038135;1.092589713259423;1.0000548122949664;9.998501464225528;0.41678312132506595;-0.4352279988227834;-0.4352280337408304;0.38143197566652215;0.3661005387477364;0.5286688724320963;1.000104454506319
75.160217;1.101560489008876;0.41675276228776303;0.3782994389576852;-0.406832038803333;-0.3693234707495594;1.0925911771534331;1.0000537340179063;9.998507690867497;0.416784000864036;-0.435227999242907;-0.4352280336701638;0.38143202929103726;0.3660997478653822;0.5286682702126146;1.0001064675762625
75.170217;1.1015592834781438;0.4167541157163052;0.37829962140839174;-0.406832038864467;-0.3693234708124398;1.0925926017140075;1.0000526071129976;9.998514280258389;0.4167848808485509;-0.4352279996501142;-0.4352280335945118;0.3814320790516467;0.3660989840633727;0.5286676695451927;1.0001084808450058
75.180217;1.1015580328168457;0.4167554461378024;0.37829979816260134;-0.4068320389410094;-0.3693234708688476;1.0925939825845772;1.000051427783603;9.998521213988719;0.416785762935354;-0.43522800004421575;-0.43522803351451167;0.381432124965532;0.36609824740390423;0.5286670692750848;1.0001104905346259
75.190217;1.1015567350910342;0.41675675261706324;0.3782999685820952;-0.4068320390329272;-0.3693234709188906;1.0925953164781332;1.0000501920941074;9.998528468523501;0.4167866490915692;-0.4352280004250661;-0.4352280334310232;0.38143216681499137;0.3660975381541302;0.5286664688482274;1.0001124941002566
75.200217;1.1015553897578965;0.41675803453338284;0.378300132312883;-0.4068320391404245;-0.3693234709629277;1.0925966012506279;1.0000488964216045;9.998536029818025;0.41678754160296855;-0.4352280007921295;-0.43522803334494403;0.3814322041764642;0.3660968567920154;0.5286658685124156;1.0001144887184472
75.210217;1.1015539973331112;0.4167592914311962;0.37830028959988793;-0.40683203926396283;-0.369323471001526;1.0925978362996753;1.0000475380872351;9.998543894944305;0.4167884426551763;-0.4352280011443915;-0.43522803325697107;0.38143223651238173;0.36609620392402936;0.5286652692115379;1.0001164705355652
75.220217;1.1015525587637205;0.4167605229548793;0.37830044157422354;-0.4068320394041449;-0.3693234710355457;1.0925990224041022;1.0000461163062102;9.998552061222819;0.4167893542092998;-0.43522800148062074;-0.43522803316748665;0.3814322631895737;0.3660955801631832;0.5286646719944638;1.0001184349460515
75.230217;1.1015510751876492;0.41676172877409895;0.3783005903641846;-0.4068320395617814;-0.36932347106624563;1.0926001608905491;1.00004463278837;9.99856052536103;0.416790277931846;-0.43522800179949034;-0.4352280330766759;0.3814322835684232;0.3660949861416247;0.5286640773451957;1.000120377413604
75.240217;1.1015495479836144;0.41676290857004544;0.3783007389080954;-0.40683203973794274;-0.3693234710952022;1.092601253443184;1.00004309145572;9.998569290988385;0.41679121481637305;-0.4352280020994761;-0.43522803298468976;0.3814322973422055;0.36609442261410813;0.5286634852194901;1.0001222940247334
75.250217;1.101547978489967;0.4167640624079878;0.37830089043706017;-0.40683203993369677;-0.36932347112401026;1.092602302480106;1.0000414975534744;9.99857836574036;0.41679216491219306;-0.43522800237896586;-0.4352280328915594;0.38143230472335304;0.3660938904662776;0.528662895583536;1.00012418141479
75.260217;1.1015463674857195;0.41676519085576275;0.3783010476862851;-0.40683204014985913;-0.3693234711540526;1.092603311131342;1.0000398568902549;9.998587755163054;0.4167931273928768;-0.4352280026367428;-0.4352280327969218;0.3814323061969013;0.3660933905268181;0.5286623086807327;1.0001260367223026
75.270217;1.1015447153652491;0.416766294218185;0.37830121230553243;-0.40683204038707477;-0.36932347118648284;1.0926042833341896;1.0000381755476786;9.998597468864766;0.41679410090582875;-0.4352280028722656;-0.435228032699945;0.3814323022931417;0.36609292327904475;0.5286617249107385;1.0001278576066144
75.280217;1.1015430228685845;0.4167673718189989;0.37830138502329286;-0.40683204064596246;-0.36932347122226783;1.0926052246190021;1.0000364595780238;9.9986075273463;0.4167950841544343;-0.43522800308546633;-0.4352280325995523;0.3814322937642201;0.36609248875092765;0.5286611447749467;1.0001296420121397
75.290217;1.1015412909975242;0.4167684221886489;0.3783015661574704;-0.4068320409270644;-0.3693234712622062;1.0926061423072335;1.0000347142658637;9.998617956889804;0.416796076165123;-0.4352280032765708;-0.435228032494734;0.3814322817348152;0.3660920866900048;0.5286605690051998;1.0001313884122334
75.300217;1.1015395202704226;0.416769443623732;0.3783017555883632;-0.40683204123072;-0.36932347130694115;1.0926070446123775;1.0000329433659918;9.998628783393853;0.41679707610644035;-0.4352280034460864;-0.4352280323847477;0.3814322675262276;0.3660917167584247;0.5286599985217805;1.0001330964945998
75.310217;1.1015377110472968;0.41677043456744917;0.378301952524187;-0.4068320415569617;-0.36932347135700605;1.092607940015278;1.000031148768998;9.99864003320922;0.41679808314382144;-0.43522800359462427;-0.4352280322690656;0.3814322524899493;0.3660913785218549;0.528659434067609;1.0001347672174088
75.320217;1.10153586471566;0.41677139379222844;0.37830215585940574;-0.4068320419053551;-0.3693234714129016;1.0926088370463847;1.0000293305993033;9.9986517304733;0.41679909630524353;-0.4352280037226867;-0.43522803214719447;0.38143223789174985;0.36609107130721524;0.5286588757356314;1.0001364023081971
75.330217;1.1015339836878157;0.4167723203134603;0.3783023645980108;-0.40683204227489767;-0.36932347147512107;1.092609743551832;1.0000274878671602;9.998663888894384;0.4168001144068662;-0.43522800383077914;-0.4352280320185729;0.38143222475910443;0.3660907940704039;0.5286583227326422;1.0001380036081917
75.340217;1.1015320704931004;0.4167732130858007;0.3783025777963881;-0.4068320426640852;-0.3693234715440764;1.0926106655506973;1.0000256193427153;9.998676513457648;0.4168011362486378;-0.43522800391963;-0.4352280318826249;0.38143221383080556;0.36609054543645275;0.528657773625871;1.000139572253706
75.350217;1.1015301281361165;0.4167740707997424;0.3783027944684823;-0.40683204307104637;-0.36932347161998735;1.0926116064618878;1.0000237239372385;9.998689607761259;0.41680216066944425;-0.43522800399000355;-0.43522803173900737;0.38143220562631963;0.3660903238685785;0.5286572269916218;1.0001411082723404
75.360217;1.1015281611918444;0.4167748918207968;0.37830301355368845;-0.40683204349371727;-0.3693234717029204;1.0926125673200517;1.0000218005429962;9.998703165249712;0.416803186229025;-0.43522800404235684;-0.4352280315878046;0.38143220088139396;0.36609012769665233;0.5286566820507737;1.0001426107151796
75.370217;1.1015261752541194;0.4167756742391964;0.37830323375991726;-0.40683204393001626;-0.36932347179299124;1.0926135479131478;1.0000198475034392;9.998717152444932;0.41680421091008607;-0.435228004076952;-0.43522803142941063;0.38143220131889716;0.36608995517817344;0.5286561390808047;1.0001440778941773
75.380217;1.1015241750812124;0.41677641620554623;0.3783034534643525;-0.40683204437799547;-0.36932347189032116;1.0926145483783505;1.0000178623349785;9.998731508390284;0.41680523208892384;-0.4352280040940403;-0.4352280312642778;0.3814322098005197;0.3660898047780945;0.5286555997373769;1.0001455078441719
75.390217;1.1015221635844177;0.4167771162549483;0.3783036708309041;-0.4068320448360458;-0.3693234719947513;1.0926155704953937;1.000015842476869;9.998746159759724;0.41680624671371336;-0.43522800409373963;-0.4352280310927555;0.38143222953384015;0.36608967519318913;0.5286550671854768;1.0001468987158508
75.400217;1.1015201420123224;0.41677777316394105;0.37830388407049104;-0.406832045303048;-0.3693234721058519;1.092616617854115;1.0000137863121168;9.99876103340153;0.4168072515950679;-0.4352280040761244;-0.4352280309151124;0.3814322632705939;0.3660895649925357;0.5286545458447935;1.0001482487676046
75.410217;1.1015181107051695;0.4167783855184209;0.37830409165716444;-0.40683204577825505;-0.36932347222304357;1.0926176953809237;1.0000116934791927;9.998776057803381;0.41680824356059937;-0.4352280040415531;-0.4352280307317408;0.3814323130438102;0.3660894725428766;0.5286540407737387;1.0001495561699043
75.420217;1.1015160702436133;0.41677895138723214;0.3783042923563118;-0.40683204626103736;-0.36932347234543283;1.0926188085739095;1.000009564715563;9.99879116353825;0.41680921927806175;-0.43522800399072675;-0.4352280305432872;0.3814323801821753;0.3660893963745299;0.5286535570049739;1.0001508186472172
75.430217;1.1015140221980892;0.41677946820203204;0.3783044850681318;-0.40683204675083057;-0.36932347247175906;1.0926199618183576;1.0000074014829154;9.998806287767586;0.4168101750563279;-0.4352280039245835;-0.435228030350572;0.3814324654837189;0.36608933537327987;0.5286530993140863;1.000152033542071
75.440217;1.1015119687960802;0.4167799328941227;0.378304668732766;-0.406832047247259;-0.36932347260060205;1.0926211566108244;1.000005205263054;9.998821376409964;0.41681110690774464;-0.43522800384437876;-0.43522803015446976;0.38143256956672195;0.36608928867250934;0.5286526723268408;1.0001531985647003
75.450217;1.1015099120913776;0.41678034237555645;0.3783048425137915;-0.4068320477501024;-0.3693234727305123;1.0926223911664896;1.0000029768060823;9.998836384198082;0.41681201054986144;-0.4352280037518647;-0.4352280299558244;0.38143269310121214;0.36608925555412203;0.528652280489767;1.0001543124314827
75.460217;1.1015078532055893;0.41678069402047613;0.37830500590925437;-0.4068320482590051;-0.36932347286004685;1.0926236615505827;1.0000007159609665;9.998851273529604;0.4168128812086566;-0.43522800364929026;-0.435228029755303;0.38143283673477313;0.36608923532714127;0.5286519278997581;1.000155375090842
75.470217;1.1015057921885356;0.41678098572009353;0.37830515855332586;-0.4068320487731194;-0.3693234729877618;1.0926249633587901;0.9999984220946555;9.998866009920123;0.4168137137301198;-0.4352280035391161;-0.4352280295531553;0.3814330009158044;0.3660892271394245;0.5286516183364203;1.0001563873924224
75.480217;1.1015037290033909;0.41678121566742304;0.37830530003399254;-0.4068320492909891;-0.36932347311211483;1.0926262924965728;0.9999960945778027;9.998880557012413;0.4168145030784657;-0.43522800342362955;-0.4352280293490901;0.38143318568788465;0.36608922985547643;0.5286513555113844;1.000157350309844
75.490217;1.101501664603962;0.41678138218543276;0.37830542977755666;-0.4068320498109007;-0.36932347323152026;1.092627644781498;0.999993733151125;9.998894876738683;0.4168152446900304;-0.4352280033047527;-0.43522802914243064;0.3814333904809105;0.36608924207485927;0.5286511430457215;1.000158264521931
75.500217;1.101499601088919;0.416781483737258;0.3783055470357883;-0.40683205033144515;-0.3693234733447314;1.09262901582466;0.9999913377873475;9.998908935800285;0.41681593464561206;-0.4352280031841284;-0.43522802893227824;0.3814336140523018;0.3660892622214011;0.5286509840974176;1.0001591306310103
75.510217;1.1014975415984876;0.4167815190573095;0.37830565121504606;-0.40683205085172636;-0.3693234734511652;1.0926304018163115;0.9999889077719494;9.99892271158507;0.4168165698487672;-0.435228003063309;-0.43522802871741356;0.3814338545245742;0.36608928855550305;0.528650881146497;1.0001599496959492
75.520217;1.1014954904216296;0.416781487124128;0.37830574213664003;-0.4068320513712;-0.36932347355082756;1.0926318000486925;0.9999864410593752;9.998936191591454;0.4168171479828223;-0.435228002943847;-0.43522802849626674;0.38143410959045465;0.3660893192544711;0.5286508359814935;1.0001607236053367
75.530217;1.1014934529140261;0.41678138708179235;0.37830581977003336;-0.40683205188950655;-0.3693234736440421;1.0926332087316433;0.9999839347356677;9.998949370769514;0.416817667437746;-0.4352280028272863;-0.43522802826730056;0.38143437699631844;0.36608935277165616;0.5286508496050675;1.0001614550820237
75.540217;1.101491435376946;0.4167812184853353;0.3783058838884732;-0.40683205240630615;-0.3693234737312313;1.0926346265558378;0.9999813857892513;9.99896225294495;0.41681812755701686;-0.43522800271508916;-0.4352280280294236;0.38143465485059247;0.36608938817478714;0.5286509221692056;1.000162147457391
75.550217;1.1014894451453991;0.4167809815239346;0.3783059341861873;-0.4068320529211529;-0.36932347381279623;1.0926360520741876;0.9999787918300936;9.998974856302471;0.4168185286551459;-0.4352280026085044;-0.43522802778199826;0.38143494137966744;0.36608942519052695;0.5286510531837151;1.0001628042268944
75.560217;1.1014874905267051;0.41678067673205693;0.37830597069532185;-0.4068320534336783;-0.3693234738890452;1.0926374833220986;0.999976152166389;9.998987215817063;0.41681887145811825;-0.43522800250847754;-0.43522802752461215;0.38143523447059013;0.36608946420087607;0.5286512418054872;1.000163428628487
75.570217;1.1014855803388302;0.4167803046556428;0.3783059939941196;-0.4068320539439016;-0.3693234739601954;1.0926389179286973;0.9999734682932271;9.998999374404045;0.4168191566250802;-0.43522800241572246;-0.43522802725694376;0.3814355315709216;0.36608950628706893;0.5286514868208647;1.00016402350713
